iteration,timestamp,T7
9841,2020-09-01 04:26:32.725568,4.20155483824971
9842,2020-09-01 04:26:32.967629,4.20155483824971
9843,2020-09-01 04:26:33.238098,4.20155483824971
9844,2020-09-01 04:26:33.531977,4.20155483824971
9845,2020-09-01 04:26:33.810711,4.20155483824971
9846,2020-09-01 04:26:34.060283,4.20155483824971
9847,2020-09-01 04:26:34.291362,4.20155483824971
9848,2020-09-01 04:26:34.593207,4.20155483824971
9849,2020-09-01 04:26:34.999814,4.20155483824971
9850,2020-09-01 04:26:35.374135,4.12487689747859
9851,2020-09-01 04:26:35.727986,4.12487689747859
9852,2020-09-01 04:26:36.029834,4.12487689747859
9853,2020-09-01 04:26:36.335045,4.12487689747859
9854,2020-09-01 04:26:36.591953,4.12487689747859
9855,2020-09-01 04:26:36.915763,4.12487689747859
9856,2020-09-01 04:26:37.236901,4.12487689747859
9857,2020-09-01 04:26:37.502865,4.12487689747859
9858,2020-09-01 04:26:37.823832,4.12487689747859
9859,2020-09-01 04:26:38.131822,4.04847418484827
9860,2020-09-01 04:26:38.446250,4.04847418484827
9861,2020-09-01 04:26:38.728722,4.04847418484827
9862,2020-09-01 04:26:38.969625,4.04847418484827
9863,2020-09-01 04:26:39.266662,4.04847418484827
9864,2020-09-01 04:26:39.510954,4.04847418484827
9865,2020-09-01 04:26:39.786224,4.04847418484827
9866,2020-09-01 04:26:40.033910,4.04847418484827
9867,2020-09-01 04:26:40.330125,4.04847418484827
9868,2020-09-01 04:26:40.671425,4.04847418484827
9869,2020-09-01 04:26:40.963823,3.97234310176526
9870,2020-09-01 04:26:41.302310,3.97234310176526
9871,2020-09-01 04:26:41.577504,3.97234310176526
9872,2020-09-01 04:26:41.843030,3.97234310176526
9873,2020-09-01 04:26:42.182002,3.97234310176526
9874,2020-09-01 04:26:42.491440,3.97234310176526
9875,2020-09-01 04:26:42.805462,3.97234310176526
9876,2020-09-01 04:26:43.097665,3.97234310176526
9877,2020-09-01 04:26:43.404142,3.89648015060091
9878,2020-09-01 04:26:43.736611,3.89648015060091
9879,2020-09-01 04:26:44.076692,3.89648015060091
9880,2020-09-01 04:26:44.372382,3.89648015060091
9881,2020-09-01 04:26:44.628920,3.89648015060091
9882,2020-09-01 04:26:44.941516,3.89648015060091
9883,2020-09-01 04:26:45.262905,3.89648015060091
9884,2020-09-01 04:26:45.595513,3.89648015060091
9885,2020-09-01 04:26:45.890132,3.89648015060091
9886,2020-09-01 04:26:46.166370,3.89648015060091
9887,2020-09-01 04:26:46.489330,3.8208819295169
9888,2020-09-01 04:26:46.809614,3.8208819295169
9889,2020-09-01 04:26:47.159577,3.8208819295169
9890,2020-09-01 04:26:47.496218,3.8208819295169
9891,2020-09-01 04:26:47.783171,3.8208819295169
9892,2020-09-01 04:26:48.098401,3.8208819295169
9893,2020-09-01 04:26:48.413341,3.8208819295169
9894,2020-09-01 04:26:48.718307,3.8208819295169
9895,2020-09-01 04:26:48.991888,3.8208819295169
9896,2020-09-01 04:26:49.239656,3.8208819295169
9897,2020-09-01 04:26:49.458059,3.74441305794906
9898,2020-09-01 04:26:49.730235,3.74441305794906
9899,2020-09-01 04:26:50.019945,3.74441305794906
9900,2020-09-01 04:26:50.339468,3.74441305794906
9901,2020-09-01 04:26:50.656013,3.74441305794906
9902,2020-09-01 04:26:50.996550,3.74441305794906
9903,2020-09-01 04:26:51.327260,3.74441305794906
9904,2020-09-01 04:26:51.677328,3.74441305794906
9905,2020-09-01 04:26:51.985240,3.74441305794906
9906,2020-09-01 04:26:52.364983,3.66820447919046
9907,2020-09-01 04:26:52.594486,3.66820447919046
9908,2020-09-01 04:26:52.862157,3.66820447919046
9909,2020-09-01 04:26:53.226405,3.66820447919046
9910,2020-09-01 04:26:53.461903,3.66820447919046
9911,2020-09-01 04:26:53.795972,3.66820447919046
9912,2020-09-01 04:26:54.134445,3.66820447919046
9913,2020-09-01 04:26:54.395425,3.66820447919046
9914,2020-09-01 04:26:54.704939,3.66820447919046
9915,2020-09-01 04:26:55.009233,3.59225305038112
9916,2020-09-01 04:26:55.280778,3.59225305038112
9917,2020-09-01 04:26:55.577643,3.59225305038112
9918,2020-09-01 04:26:55.813302,3.59225305038112
9919,2020-09-01 04:26:56.053283,3.59225305038112
9920,2020-09-01 04:26:56.352689,3.59225305038112
9921,2020-09-01 04:26:56.602267,3.59225305038112
9922,2020-09-01 04:26:56.845264,3.59225305038112
9923,2020-09-01 04:26:57.076138,3.59225305038112
9924,2020-09-01 04:26:57.306654,3.59225305038112
9925,2020-09-01 04:26:57.604950,3.59225305038112
9926,2020-09-01 04:26:57.869538,3.51655570746165
9927,2020-09-01 04:26:58.224414,3.51655570746165
9928,2020-09-01 04:26:58.517569,3.51655570746165
9929,2020-09-01 04:26:58.776385,3.51655570746165
9930,2020-09-01 04:26:59.103696,3.51655570746165
9931,2020-09-01 04:26:59.366872,3.51655570746165
9932,2020-09-01 04:26:59.628174,3.51655570746165
9933,2020-09-01 04:26:59.932691,3.51655570746165
9934,2020-09-01 04:27:00.216883,3.51655570746165
9935,2020-09-01 04:27:00.566924,3.44110946171591
9936,2020-09-01 04:27:00.815076,3.44110946171591
9937,2020-09-01 04:27:01.039339,3.44110946171591
9938,2020-09-01 04:27:01.330269,3.44110946171591
9939,2020-09-01 04:27:01.658168,3.44110946171591
9940,2020-09-01 04:27:01.939365,3.44110946171591
9941,2020-09-01 04:27:02.189297,3.44110946171591
9942,2020-09-01 04:27:02.428156,3.44110946171591
9943,2020-09-01 04:27:02.756656,3.44110946171591
9944,2020-09-01 04:27:03.091682,3.36591139655546
9945,2020-09-01 04:27:03.450117,3.36591139655546
9946,2020-09-01 04:27:03.719789,3.36591139655546
9947,2020-09-01 04:27:04.092618,3.36591139655546
9948,2020-09-01 04:27:04.448142,3.36591139655546
9949,2020-09-01 04:27:04.699866,3.36591139655546
9950,2020-09-01 04:27:05.069614,3.36591139655546
9951,2020-09-01 04:27:05.363470,3.36591139655546
9952,2020-09-01 04:27:05.656572,3.29095866452244
9953,2020-09-01 04:27:05.930743,3.29095866452244
9954,2020-09-01 04:27:06.217998,3.29095866452244
9955,2020-09-01 04:27:06.545558,3.29095866452244
9956,2020-09-01 04:27:06.818693,3.29095866452244
9957,2020-09-01 04:27:07.052857,3.29095866452244
9958,2020-09-01 04:27:07.367304,3.29095866452244
9959,2020-09-01 04:27:07.706016,3.29095866452244
9960,2020-09-01 04:27:08.074697,3.29095866452244
9961,2020-09-01 04:27:08.319799,3.29095866452244
9962,2020-09-01 04:27:08.564740,3.21624848449031
9963,2020-09-01 04:27:08.802263,3.21624848449031
9964,2020-09-01 04:27:09.168994,3.21624848449031
9965,2020-09-01 04:27:09.411612,3.21624848449031
9966,2020-09-01 04:27:09.713355,3.21624848449031
9967,2020-09-01 04:27:10.003697,3.21624848449031
9968,2020-09-01 04:27:10.335237,3.21624848449031
9969,2020-09-01 04:27:10.655755,3.21624848449031
9970,2020-09-01 04:27:10.913119,3.21624848449031
9971,2020-09-01 04:27:11.170891,3.14177813904455
9972,2020-09-01 04:27:11.411962,3.14177813904455
9973,2020-09-01 04:27:11.756434,3.14177813904455
9974,2020-09-01 04:27:12.063794,3.14177813904455
9975,2020-09-01 04:27:12.378125,3.14177813904455
9976,2020-09-01 04:27:12.693770,3.14177813904455
9977,2020-09-01 04:27:12.944101,3.14177813904455
9978,2020-09-01 04:27:13.285341,3.14177813904455
9979,2020-09-01 04:27:13.549484,3.14177813904455
9980,2020-09-01 04:27:13.957784,3.06754497202748
9981,2020-09-01 04:27:14.281403,3.06754497202748
9982,2020-09-01 04:27:14.646440,3.06754497202748
9983,2020-09-01 04:27:14.995492,3.06754497202748
9984,2020-09-01 04:27:15.248015,3.06754497202748
9985,2020-09-01 04:27:15.594544,3.06754497202748
9986,2020-09-01 04:27:15.913936,3.06754497202748
9987,2020-09-01 04:27:16.161550,3.06754497202748
9988,2020-09-01 04:27:16.473551,3.06754497202748
9989,2020-09-01 04:27:16.784814,2.99354638623309
9990,2020-09-01 04:27:17.113056,2.99354638623309
9991,2020-09-01 04:27:17.417084,2.99354638623309
9992,2020-09-01 04:27:17.694085,2.99354638623309
9993,2020-09-01 04:27:18.019802,2.99354638623309
9994,2020-09-01 04:27:18.293440,2.99354638623309
9995,2020-09-01 04:27:18.603770,2.99354638623309
9996,2020-09-01 04:27:18.858850,2.99354638623309
9997,2020-09-01 04:27:19.111747,2.99354638623309
9998,2020-09-01 04:27:19.522368,2.91977984123959
9999,2020-09-01 04:27:19.787085,2.91977984123959
10000,2020-09-01 04:27:20.034667,2.91977984123959
10001,2020-09-01 04:27:20.292962,2.91977984123959
10002,2020-09-01 04:27:20.641096,2.91977984123959
10003,2020-09-01 04:27:20.881855,2.91977984123959
10004,2020-09-01 04:27:21.167287,2.91977984123959
10005,2020-09-01 04:27:21.493223,2.91977984123959
10006,2020-09-01 04:27:21.832352,2.91977984123959
10007,2020-09-01 04:27:22.109419,2.84094437866823
10008,2020-09-01 04:27:22.449958,2.84094437866823
10009,2020-09-01 04:27:22.710376,2.84094437866823
10010,2020-09-01 04:27:23.020015,2.84094437866823
10011,2020-09-01 04:27:23.395474,2.84094437866823
10012,2020-09-01 04:27:23.724450,2.84094437866823
10013,2020-09-01 04:27:24.094160,2.84094437866823
10014,2020-09-01 04:27:24.409173,2.84094437866823
10015,2020-09-01 04:27:24.728209,2.84094437866823
10016,2020-09-01 04:27:25.098486,2.76234743547785
10017,2020-09-01 04:27:25.400631,2.76234743547785
10018,2020-09-01 04:27:25.714613,2.76234743547785
10019,2020-09-01 04:27:26.014427,2.76234743547785
10020,2020-09-01 04:27:26.364388,2.76234743547785
10021,2020-09-01 04:27:26.713358,2.76234743547785
10022,2020-09-01 04:27:27.034435,2.76234743547785
10023,2020-09-01 04:27:27.384879,2.76234743547785
10024,2020-09-01 04:27:27.700875,2.68398658143184
10025,2020-09-01 04:27:27.983651,2.68398658143184
10026,2020-09-01 04:27:28.282403,2.68398658143184
10027,2020-09-01 04:27:28.552756,2.68398658143184
10028,2020-09-01 04:27:28.837231,2.68398658143184
10029,2020-09-01 04:27:29.190922,2.68398658143184
10030,2020-09-01 04:27:29.449461,2.68398658143184
10031,2020-09-01 04:27:29.727637,2.68398658143184
10032,2020-09-01 04:27:30.052763,2.68398658143184
10033,2020-09-01 04:27:30.314859,2.68398658143184
10034,2020-09-01 04:27:30.554732,2.68398658143184
10035,2020-09-01 04:27:30.899619,2.60585943691009
10036,2020-09-01 04:27:31.178671,2.60585943691009
10037,2020-09-01 04:27:31.519492,2.60585943691009
10038,2020-09-01 04:27:31.851537,2.60585943691009
10039,2020-09-01 04:27:32.110743,2.60585943691009
10040,2020-09-01 04:27:32.461238,2.60585943691009
10041,2020-09-01 04:27:32.821163,2.60585943691009
10042,2020-09-01 04:27:33.134502,2.60585943691009
10043,2020-09-01 04:27:33.389157,2.60585943691009
10044,2020-09-01 04:27:33.852394,2.52796367124104
10045,2020-09-01 04:27:34.157668,2.52796367124104
10046,2020-09-01 04:27:34.486421,2.52796367124104
10047,2020-09-01 04:27:34.819985,2.52796367124104
10048,2020-09-01 04:27:35.154395,2.52796367124104
10049,2020-09-01 04:27:35.391664,2.52796367124104
10050,2020-09-01 04:27:35.701794,2.52796367124104
10051,2020-09-01 04:27:36.027461,2.52796367124104
10052,2020-09-01 04:27:36.355220,2.52796367124104
10053,2020-09-01 04:27:36.675505,2.45029700112465
10054,2020-09-01 04:27:36.996622,2.45029700112465
10055,2020-09-01 04:27:37.314568,2.45029700112465
10056,2020-09-01 04:27:37.617039,2.45029700112465
10057,2020-09-01 04:27:37.871032,2.45029700112465
10058,2020-09-01 04:27:38.233764,2.45029700112465
10059,2020-09-01 04:27:38.597624,2.45029700112465
10060,2020-09-01 04:27:38.922618,2.45029700112465
10061,2020-09-01 04:27:39.233977,2.37285718914033
10062,2020-09-01 04:27:39.524837,2.37285718914033
10063,2020-09-01 04:27:39.807601,2.37285718914033
10064,2020-09-01 04:27:40.082296,2.37285718914033
10065,2020-09-01 04:27:40.436052,2.37285718914033
10066,2020-09-01 04:27:40.749644,2.37285718914033
10067,2020-09-01 04:27:41.097231,2.37285718914033
10068,2020-09-01 04:27:41.408419,2.37285718914033
10069,2020-09-01 04:27:41.719994,2.29564204233377
10070,2020-09-01 04:27:41.987916,2.29564204233377
10071,2020-09-01 04:27:42.262102,2.29564204233377
10072,2020-09-01 04:27:42.580444,2.29564204233377
10073,2020-09-01 04:27:42.835686,2.29564204233377
10074,2020-09-01 04:27:43.201427,2.29564204233377
10075,2020-09-01 04:27:43.551941,2.29564204233377
10076,2020-09-01 04:27:43.870364,2.29564204233377
10077,2020-09-01 04:27:44.183134,2.29564204233377
10078,2020-09-01 04:27:44.477704,2.38483662087381
10079,2020-09-01 04:27:44.798638,2.38483662087381
10080,2020-09-01 04:27:45.046570,2.38483662087381
10081,2020-09-01 04:27:45.402980,2.38483662087381
10082,2020-09-01 04:27:45.682462,2.38483662087381
10083,2020-09-01 04:27:45.914817,2.38483662087381
10084,2020-09-01 04:27:46.231206,2.38483662087381
10085,2020-09-01 04:27:46.519676,2.38483662087381
10086,2020-09-01 04:27:46.919694,2.47383854108845
10087,2020-09-01 04:27:47.236717,2.47383854108845
10088,2020-09-01 04:27:47.500115,2.47383854108845
10089,2020-09-01 04:27:47.802849,2.47383854108845
10090,2020-09-01 04:27:48.125222,2.47383854108845
10091,2020-09-01 04:27:48.438590,2.47383854108845
10092,2020-09-01 04:27:48.761081,2.47383854108845
10093,2020-09-01 04:27:49.032636,2.47383854108845
10094,2020-09-01 04:27:49.341658,2.47383854108845
10095,2020-09-01 04:27:49.637060,2.47383854108845
10096,2020-09-01 04:27:49.907404,2.56264851917892
10097,2020-09-01 04:27:50.266643,2.56264851917892
10098,2020-09-01 04:27:50.646179,2.56264851917892
10099,2020-09-01 04:27:50.928892,2.56264851917892
10100,2020-09-01 04:27:51.257120,2.56264851917892
10101,2020-09-01 04:27:51.548987,2.56264851917892
10102,2020-09-01 04:27:51.820437,2.56264851917892
10103,2020-09-01 04:27:52.119470,2.56264851917892
10104,2020-09-01 04:27:52.410200,2.56264851917892
10105,2020-09-01 04:27:52.725255,2.56264851917892
10106,2020-09-01 04:27:52.957183,2.65126726556717
10107,2020-09-01 04:27:53.223716,2.65126726556717
10108,2020-09-01 04:27:53.488956,2.65126726556717
10109,2020-09-01 04:27:53.810726,2.65126726556717
10110,2020-09-01 04:27:54.110623,2.65126726556717
10111,2020-09-01 04:27:54.474156,2.65126726556717
10112,2020-09-01 04:27:54.765344,2.65126726556717
10113,2020-09-01 04:27:55.002407,2.65126726556717
10114,2020-09-01 04:27:55.231540,2.65126726556717
10115,2020-09-01 04:27:55.495763,2.72965541614526
10116,2020-09-01 04:27:55.739448,2.72965541614526
10117,2020-09-01 04:27:56.117793,2.72965541614526
10118,2020-09-01 04:27:56.498041,2.72965541614526
10119,2020-09-01 04:27:56.829179,2.72965541614526
10120,2020-09-01 04:27:57.191487,2.72965541614526
10121,2020-09-01 04:27:57.554692,2.72965541614526
10122,2020-09-01 04:27:57.847659,2.72965541614526
10123,2020-09-01 04:27:58.153713,2.80787246767837
10124,2020-09-01 04:27:58.498172,2.80787246767837
10125,2020-09-01 04:27:58.801511,2.80787246767837
10126,2020-09-01 04:27:59.095750,2.80787246767837
10127,2020-09-01 04:27:59.361434,2.80787246767837
10128,2020-09-01 04:27:59.648349,2.80787246767837
10129,2020-09-01 04:27:59.991489,2.80787246767837
10130,2020-09-01 04:28:00.343863,2.80787246767837
10131,2020-09-01 04:28:00.712254,2.88591906788665
10132,2020-09-01 04:28:00.950018,2.88591906788665
10133,2020-09-01 04:28:01.259510,2.88591906788665
10134,2020-09-01 04:28:01.600902,2.88591906788665
10135,2020-09-01 04:28:01.915888,2.88591906788665
10136,2020-09-01 04:28:02.146299,2.88591906788665
10137,2020-09-01 04:28:02.395539,2.88591906788665
10138,2020-09-01 04:28:02.693096,2.88591906788665
10139,2020-09-01 04:28:03.024466,2.88591906788665
10140,2020-09-01 04:28:03.356436,2.96379585975021
10141,2020-09-01 04:28:03.724579,2.96379585975021
10142,2020-09-01 04:28:04.004971,2.96379585975021
10143,2020-09-01 04:28:04.312779,2.96379585975021
10144,2020-09-01 04:28:04.621503,2.96379585975021
10145,2020-09-01 04:28:04.920591,2.96379585975021
10146,2020-09-01 04:28:05.177952,2.96379585975021
10147,2020-09-01 04:28:05.469444,2.96379585975021
10148,2020-09-01 04:28:05.756795,2.96379585975021
10149,2020-09-01 04:28:06.031460,3.04150348160088
10150,2020-09-01 04:28:06.346437,3.04150348160088
10151,2020-09-01 04:28:06.659368,3.04150348160088
10152,2020-09-01 04:28:06.987906,3.04150348160088
10153,2020-09-01 04:28:07.378344,3.04150348160088
10154,2020-09-01 04:28:07.677519,3.04150348160088
10155,2020-09-01 04:28:07.958246,3.04150348160088
10156,2020-09-01 04:28:08.209127,3.04150348160088
10157,2020-09-01 04:28:08.550185,3.04150348160088
10158,2020-09-01 04:28:08.896118,3.11904256721066
10159,2020-09-01 04:28:09.144288,3.11904256721066
10160,2020-09-01 04:28:09.419521,3.11904256721066
10161,2020-09-01 04:28:09.689468,3.11904256721066
10162,2020-09-01 04:28:09.924670,3.11904256721066
10163,2020-09-01 04:28:10.146895,3.11904256721066
10164,2020-09-01 04:28:10.417465,3.11904256721066
10165,2020-09-01 04:28:10.748389,3.11904256721066
10166,2020-09-01 04:28:11.024094,3.11904256721066
10167,2020-09-01 04:28:11.364848,3.11904256721066
10168,2020-09-01 04:28:11.668261,3.11904256721066
10169,2020-09-01 04:28:11.953928,3.1964137458767
10170,2020-09-01 04:28:12.304777,3.1964137458767
10171,2020-09-01 04:28:12.648497,3.1964137458767
10172,2020-09-01 04:28:12.990108,3.1964137458767
10173,2020-09-01 04:28:13.334162,3.1964137458767
10174,2020-09-01 04:28:13.673990,3.1964137458767
10175,2020-09-01 04:28:14.043219,3.1964137458767
10176,2020-09-01 04:28:14.376191,3.27361764250342
10177,2020-09-01 04:28:14.698054,3.27361764250342
10178,2020-09-01 04:28:15.074812,3.27361764250342
10179,2020-09-01 04:28:15.360158,3.27361764250342
10180,2020-09-01 04:28:15.712991,3.27361764250342
10181,2020-09-01 04:28:16.013663,3.27361764250342
10182,2020-09-01 04:28:16.352411,3.27361764250342
10183,2020-09-01 04:28:16.684416,3.27361764250342
10184,2020-09-01 04:28:16.949735,3.27361764250342
10185,2020-09-01 04:28:17.331764,3.35065487768151
10186,2020-09-01 04:28:17.606033,3.35065487768151
10187,2020-09-01 04:28:17.876922,3.35065487768151
10188,2020-09-01 04:28:18.223026,3.35065487768151
10189,2020-09-01 04:28:18.558497,3.35065487768151
10190,2020-09-01 04:28:18.878432,3.35065487768151
10191,2020-09-01 04:28:19.215679,3.35065487768151
10192,2020-09-01 04:28:19.510748,3.35065487768151
10193,2020-09-01 04:28:19.874076,3.35065487768151
10194,2020-09-01 04:28:20.177328,3.42551154080478
10195,2020-09-01 04:28:20.511542,3.42551154080478
10196,2020-09-01 04:28:20.863968,3.42551154080478
10197,2020-09-01 04:28:21.096590,3.42551154080478
10198,2020-09-01 04:28:21.415532,3.42551154080478
10199,2020-09-01 04:28:21.789247,3.42551154080478
10200,2020-09-01 04:28:22.116374,3.42551154080478
10201,2020-09-01 04:28:22.430018,3.42551154080478
10202,2020-09-01 04:28:22.753669,3.50017517045349
10203,2020-09-01 04:28:23.035016,3.50017517045349
10204,2020-09-01 04:28:23.289969,3.50017517045349
10205,2020-09-01 04:28:23.674394,3.50017517045349
10206,2020-09-01 04:28:23.960234,3.50017517045349
10207,2020-09-01 04:28:24.236012,3.50017517045349
10208,2020-09-01 04:28:24.553174,3.50017517045349
10209,2020-09-01 04:28:24.881103,3.50017517045349
10210,2020-09-01 04:28:25.199100,3.50017517045349
10211,2020-09-01 04:28:25.545392,3.57464643610933
10212,2020-09-01 04:28:25.824165,3.57464643610933
10213,2020-09-01 04:28:26.178456,3.57464643610933
10214,2020-09-01 04:28:26.552676,3.57464643610933
10215,2020-09-01 04:28:26.936535,3.57464643610933
10216,2020-09-01 04:28:27.267492,3.57464643610933
10217,2020-09-01 04:28:27.548253,3.57464643610933
10218,2020-09-01 04:28:27.812820,3.57464643610933
10219,2020-09-01 04:28:28.132528,3.57464643610933
10220,2020-09-01 04:28:28.450724,3.57464643610933
10221,2020-09-01 04:28:28.751302,3.61423777979407
10222,2020-09-01 04:28:29.026493,3.61423777979407
10223,2020-09-01 04:28:29.398033,3.61423777979407
10224,2020-09-01 04:28:29.701728,3.61423777979407
10225,2020-09-01 04:28:29.948192,3.61423777979407
10226,2020-09-01 04:28:30.269783,3.61423777979407
10227,2020-09-01 04:28:30.610707,3.61423777979407
10228,2020-09-01 04:28:30.949572,3.61423777979407
10229,2020-09-01 04:28:31.240202,3.65372440700754
10230,2020-09-01 04:28:31.650376,3.65372440700754
10231,2020-09-01 04:28:32.005336,3.65372440700754
10232,2020-09-01 04:28:32.319990,3.65372440700754
10233,2020-09-01 04:28:32.648936,3.65372440700754
10234,2020-09-01 04:28:32.959487,3.65372440700754
10235,2020-09-01 04:28:33.275332,3.65372440700754
10236,2020-09-01 04:28:33.539231,3.65372440700754
10237,2020-09-01 04:28:33.870204,3.65372440700754
10238,2020-09-01 04:28:34.227636,3.6931067318219
10239,2020-09-01 04:28:34.460787,3.6931067318219
10240,2020-09-01 04:28:34.734077,3.6931067318219
10241,2020-09-01 04:28:35.059236,3.6931067318219
10242,2020-09-01 04:28:35.387357,3.6931067318219
10243,2020-09-01 04:28:35.690652,3.6931067318219
10244,2020-09-01 04:28:36.025357,3.6931067318219
10245,2020-09-01 04:28:36.448326,3.6931067318219
10246,2020-09-01 04:28:36.801148,3.6931067318219
10247,2020-09-01 04:28:37.146694,3.7323851665081
10248,2020-09-01 04:28:37.453980,3.7323851665081
10249,2020-09-01 04:28:37.768079,3.7323851665081
10250,2020-09-01 04:28:38.106134,3.7323851665081
10251,2020-09-01 04:28:38.397432,3.7323851665081
10252,2020-09-01 04:28:38.739213,3.7323851665081
10253,2020-09-01 04:28:39.040320,3.77156012155005
10254,2020-09-01 04:28:39.446442,3.77156012155005
10255,2020-09-01 04:28:39.779461,3.77156012155005
10256,2020-09-01 04:28:40.127955,3.77156012155005
10257,2020-09-01 04:28:40.452388,3.77156012155005
10258,2020-09-01 04:28:40.774618,3.77156012155005
10259,2020-09-01 04:28:41.031563,3.77156012155005
10260,2020-09-01 04:28:41.361649,3.77156012155005
10261,2020-09-01 04:28:41.679409,3.77156012155005
10262,2020-09-01 04:28:41.942737,3.81063200565858
10263,2020-09-01 04:28:42.299281,3.81063200565858
10264,2020-09-01 04:28:42.668627,3.81063200565858
10265,2020-09-01 04:28:43.023162,3.81063200565858
10266,2020-09-01 04:28:43.309683,3.81063200565858
10267,2020-09-01 04:28:43.653079,3.81063200565858
10268,2020-09-01 04:28:43.968347,3.81063200565858
10269,2020-09-01 04:28:44.197570,3.81063200565858
10270,2020-09-01 04:28:44.506807,3.81063200565858
10271,2020-09-01 04:28:44.845256,3.84960122578499
10272,2020-09-01 04:28:45.187500,3.84960122578499
10273,2020-09-01 04:28:45.452873,3.84960122578499
10274,2020-09-01 04:28:45.820672,3.84960122578499
10275,2020-09-01 04:28:46.143862,3.84960122578499
10276,2020-09-01 04:28:46.563988,3.84960122578499
10277,2020-09-01 04:28:46.875569,3.84960122578499
10278,2020-09-01 04:28:47.215345,3.85711550497925
10279,2020-09-01 04:28:47.521633,3.85711550497925
10280,2020-09-01 04:28:47.754262,3.85711550497925
10281,2020-09-01 04:28:48.018512,3.85711550497925
10282,2020-09-01 04:28:48.375367,3.85711550497925
10283,2020-09-01 04:28:48.631604,3.85711550497925
10284,2020-09-01 04:28:48.985098,3.85711550497925
10285,2020-09-01 04:28:49.287991,3.85711550497925
10286,2020-09-01 04:28:49.633915,3.90949338402876
10287,2020-09-01 04:28:49.919786,3.90949338402876
10288,2020-09-01 04:28:50.284228,3.90949338402876
10289,2020-09-01 04:28:50.620295,3.90949338402876
10290,2020-09-01 04:28:50.862259,3.90949338402876
10291,2020-09-01 04:28:51.159456,3.90949338402876
10292,2020-09-01 04:28:51.429484,3.90949338402876
10293,2020-09-01 04:28:51.709190,3.90949338402876
10294,2020-09-01 04:28:51.988703,3.90949338402876
10295,2020-09-01 04:28:52.302392,3.90949338402876
10296,2020-09-01 04:28:52.642569,3.97431057940865
10297,2020-09-01 04:28:53.000679,3.97431057940865
10298,2020-09-01 04:28:53.335690,3.97431057940865
10299,2020-09-01 04:28:53.654702,3.97431057940865
10300,2020-09-01 04:28:54.015140,3.97431057940865
10301,2020-09-01 04:28:54.291072,3.97431057940865
10302,2020-09-01 04:28:54.561497,3.97431057940865
10303,2020-09-01 04:28:54.903865,3.97431057940865
10304,2020-09-01 04:28:55.161948,3.97431057940865
10305,2020-09-01 04:28:55.473263,4.03898662439896
10306,2020-09-01 04:28:55.829662,4.03898662439896
10307,2020-09-01 04:28:56.135369,4.03898662439896
10308,2020-09-01 04:28:56.474914,4.03898662439896
10309,2020-09-01 04:28:56.762138,4.03898662439896
10310,2020-09-01 04:28:57.099636,4.03898662439896
10311,2020-09-01 04:28:57.449542,4.03898662439896
10312,2020-09-01 04:28:57.806192,4.10352182828844
10313,2020-09-01 04:28:58.095198,4.10352182828844
10314,2020-09-01 04:28:58.377882,4.10352182828844
10315,2020-09-01 04:28:58.698716,4.10352182828844
10316,2020-09-01 04:28:59.013962,4.10352182828844
10317,2020-09-01 04:28:59.350541,4.10352182828844
10318,2020-09-01 04:28:59.725043,4.10352182828844
10319,2020-09-01 04:29:00.090432,4.10352182828844
10320,2020-09-01 04:29:00.372675,4.10352182828844
10321,2020-09-01 04:29:00.713461,4.16791649902063
10322,2020-09-01 04:29:00.978188,4.16791649902063
10323,2020-09-01 04:29:01.313281,4.16791649902063
10324,2020-09-01 04:29:01.651661,4.16791649902063
10325,2020-09-01 04:29:01.923956,4.16791649902063
10326,2020-09-01 04:29:02.265923,4.16791649902063
10327,2020-09-01 04:29:02.553333,4.16791649902063
10328,2020-09-01 04:29:02.814740,4.16791649902063
10329,2020-09-01 04:29:03.134618,4.16791649902063
10330,2020-09-01 04:29:03.427713,4.16791649902063
10331,2020-09-01 04:29:03.763852,4.19184344051888
10332,2020-09-01 04:29:04.107673,4.19184344051888
10333,2020-09-01 04:29:04.411365,4.19184344051888
10334,2020-09-01 04:29:04.738740,4.19184344051888
10335,2020-09-01 04:29:05.076009,4.19184344051888
10336,2020-09-01 04:29:05.375729,4.19184344051888
10337,2020-09-01 04:29:05.669843,4.19184344051888
10338,2020-09-01 04:29:06.026230,4.19184344051888
10339,2020-09-01 04:29:06.349894,4.21569183055527
10340,2020-09-01 04:29:06.607786,4.21569183055527
10341,2020-09-01 04:29:06.957287,4.21569183055527
10342,2020-09-01 04:29:07.263552,4.21569183055527
10343,2020-09-01 04:29:07.537754,4.21569183055527
10344,2020-09-01 04:29:07.861524,4.21569183055527
10345,2020-09-01 04:29:08.202061,4.21569183055527
10346,2020-09-01 04:29:08.526349,4.21569183055527
10347,2020-09-01 04:29:08.817382,4.21569183055527
10348,2020-09-01 04:29:09.096680,4.23946188222122
10349,2020-09-01 04:29:09.464982,4.23946188222122
10350,2020-09-01 04:29:09.735014,4.23946188222122
10351,2020-09-01 04:29:10.009545,4.23946188222122
10352,2020-09-01 04:29:10.282803,4.23946188222122
10353,2020-09-01 04:29:10.538778,4.23946188222122
10354,2020-09-01 04:29:10.817255,4.23946188222122
10355,2020-09-01 04:29:11.156724,4.23946188222122
10356,2020-09-01 04:29:11.480609,4.23946188222122
10357,2020-09-01 04:29:11.748992,4.23946188222122
10358,2020-09-01 04:29:12.130217,4.26315380820829
10359,2020-09-01 04:29:12.466937,4.26315380820829
10360,2020-09-01 04:29:12.798438,4.26315380820829
10361,2020-09-01 04:29:13.076626,4.26315380820829
10362,2020-09-01 04:29:13.340027,4.26315380820829
10363,2020-09-01 04:29:13.611726,4.26315380820829
10364,2020-09-01 04:29:13.890072,4.26315380820829
10365,2020-09-01 04:29:14.191637,4.26315380820829
10366,2020-09-01 04:29:14.543214,4.2867678208098
10367,2020-09-01 04:29:14.880246,4.2867678208098
10368,2020-09-01 04:29:15.198894,4.2867678208098
10369,2020-09-01 04:29:15.523466,4.2867678208098
10370,2020-09-01 04:29:15.787437,4.2867678208098
10371,2020-09-01 04:29:16.067646,4.2867678208098
10372,2020-09-01 04:29:16.364383,4.2867678208098
10373,2020-09-01 04:29:16.626110,4.2867678208098
10374,2020-09-01 04:29:16.941575,4.2867678208098
10375,2020-09-01 04:29:17.220247,4.2867678208098
10376,2020-09-01 04:29:17.620280,4.31030413192258
10377,2020-09-01 04:29:18.017490,4.31030413192258
10378,2020-09-01 04:29:18.336990,4.31030413192258
10379,2020-09-01 04:29:18.621217,4.31030413192258
10380,2020-09-01 04:29:18.956127,4.31030413192258
10381,2020-09-01 04:29:19.233511,4.31030413192258
10382,2020-09-01 04:29:19.501806,4.31030413192258
10383,2020-09-01 04:29:19.708589,4.31030413192258
10384,2020-09-01 04:29:20.009233,4.31030413192258
10385,2020-09-01 04:29:20.270873,4.31030413192258
10386,2020-09-01 04:29:20.610210,4.33376295304852
10387,2020-09-01 04:29:20.893958,4.33376295304852
10388,2020-09-01 04:29:21.222102,4.33376295304852
10389,2020-09-01 04:29:21.503300,4.33376295304852
10390,2020-09-01 04:29:21.852608,4.33376295304852
10391,2020-09-01 04:29:22.182071,4.33376295304852
10392,2020-09-01 04:29:22.487345,4.33376295304852
10393,2020-09-01 04:29:22.810080,4.33376295304852
10394,2020-09-01 04:29:23.061395,4.33376295304852
10395,2020-09-01 04:29:23.343035,4.3571444952963
10396,2020-09-01 04:29:23.625201,4.3571444952963
10397,2020-09-01 04:29:23.875179,4.3571444952963
10398,2020-09-01 04:29:24.127519,4.3571444952963
10399,2020-09-01 04:29:24.421198,4.3571444952963
10400,2020-09-01 04:29:24.755813,4.3571444952963
10401,2020-09-01 04:29:25.029381,4.3571444952963
10402,2020-09-01 04:29:25.323356,4.3571444952963
10403,2020-09-01 04:29:25.533538,4.3571444952963
10404,2020-09-01 04:29:25.860672,4.3571444952963
10405,2020-09-01 04:29:26.187444,4.38044896938302
10406,2020-09-01 04:29:26.526371,4.38044896938302
10407,2020-09-01 04:29:26.896608,4.38044896938302
10408,2020-09-01 04:29:27.218109,4.38044896938302
10409,2020-09-01 04:29:27.505117,4.38044896938302
10410,2020-09-01 04:29:27.781534,4.38044896938302
10411,2020-09-01 04:29:28.121620,4.38044896938302
10412,2020-09-01 04:29:28.462213,4.38044896938302
10413,2020-09-01 04:29:28.721242,4.40367658563594
10414,2020-09-01 04:29:28.964325,4.40367658563594
10415,2020-09-01 04:29:29.217731,4.40367658563594
10416,2020-09-01 04:29:29.542120,4.40367658563594
10417,2020-09-01 04:29:29.823946,4.40367658563594
10418,2020-09-01 04:29:30.155729,4.40367658563594
10419,2020-09-01 04:29:30.468086,4.40367658563594
10420,2020-09-01 04:29:30.812142,4.40367658563594
10421,2020-09-01 04:29:31.128729,4.42682755399407
10422,2020-09-01 04:29:31.541948,4.42682755399407
10423,2020-09-01 04:29:31.893816,4.42682755399407
10424,2020-09-01 04:29:32.150613,4.42682755399407
10425,2020-09-01 04:29:32.487574,4.42682755399407
10426,2020-09-01 04:29:32.829341,4.42682755399407
10427,2020-09-01 04:29:33.135351,4.42682755399407
10428,2020-09-01 04:29:33.362302,4.42682755399407
10429,2020-09-01 04:29:33.582409,4.42682755399407
10430,2020-09-01 04:29:33.925865,4.44990208401003
10431,2020-09-01 04:29:34.271050,4.44990208401003
10432,2020-09-01 04:29:34.559391,4.44990208401003
10433,2020-09-01 04:29:34.882004,4.44990208401003
10434,2020-09-01 04:29:35.206792,4.44990208401003
10435,2020-09-01 04:29:35.449304,4.44990208401003
10436,2020-09-01 04:29:35.764409,4.44990208401003
10437,2020-09-01 04:29:36.058349,4.44990208401003
10438,2020-09-01 04:29:36.365793,4.44990208401003
10439,2020-09-01 04:29:36.679513,4.41098541225156
10440,2020-09-01 04:29:37.038855,4.41098541225156
10441,2020-09-01 04:29:37.345150,4.41098541225156
10442,2020-09-01 04:29:37.649976,4.41098541225156
10443,2020-09-01 04:29:37.950516,4.41098541225156
10444,2020-09-01 04:29:38.235790,4.41098541225156
10445,2020-09-01 04:29:38.580081,4.41098541225156
10446,2020-09-01 04:29:38.898434,4.41098541225156
10447,2020-09-01 04:29:39.295773,4.41098541225156
10448,2020-09-01 04:29:39.632747,4.37211537853206
10449,2020-09-01 04:29:39.907792,4.37211537853206
10450,2020-09-01 04:29:40.154305,4.37211537853206
10451,2020-09-01 04:29:40.445945,4.37211537853206
10452,2020-09-01 04:29:40.712251,4.37211537853206
10453,2020-09-01 04:29:40.996708,4.37211537853206
10454,2020-09-01 04:29:41.342902,4.37211537853206
10455,2020-09-01 04:29:41.678919,4.37211537853206
10456,2020-09-01 04:29:42.043355,4.37211537853206
10457,2020-09-01 04:29:42.305290,4.37211537853206
10458,2020-09-01 04:29:42.625712,4.33329198622587
10459,2020-09-01 04:29:42.884592,4.33329198622587
10460,2020-09-01 04:29:43.167066,4.33329198622587
10461,2020-09-01 04:29:43.451053,4.33329198622587
10462,2020-09-01 04:29:43.672365,4.33329198622587
10463,2020-09-01 04:29:43.997168,4.33329198622587
10464,2020-09-01 04:29:44.329840,4.33329198622587
10465,2020-09-01 04:29:44.579629,4.33329198622587
10466,2020-09-01 04:29:44.924708,4.33329198622587
10467,2020-09-01 04:29:45.247162,4.33329198622587
10468,2020-09-01 04:29:45.493180,4.29451528784723
10469,2020-09-01 04:29:45.789123,4.29451528784723
10470,2020-09-01 04:29:46.045494,4.29451528784723
10471,2020-09-01 04:29:46.352846,4.29451528784723
10472,2020-09-01 04:29:46.758057,4.29451528784723
10473,2020-09-01 04:29:47.058095,4.29451528784723
10474,2020-09-01 04:29:47.353305,4.29451528784723
10475,2020-09-01 04:29:47.676899,4.29451528784723
10476,2020-09-01 04:29:47.950626,4.29451528784723
10477,2020-09-01 04:29:48.257940,4.29451528784723
10478,2020-09-01 04:29:48.609598,4.25578538056885
10479,2020-09-01 04:29:48.885404,4.25578538056885
10480,2020-09-01 04:29:49.201404,4.25578538056885
10481,2020-09-01 04:29:49.544032,4.25578538056885
10482,2020-09-01 04:29:49.849537,4.25578538056885
10483,2020-09-01 04:29:50.236417,4.25578538056885
10484,2020-09-01 04:29:50.506638,4.25578538056885
10485,2020-09-01 04:29:50.855746,4.25578538056885
10486,2020-09-01 04:29:51.131252,4.21710234519821
10487,2020-09-01 04:29:51.475682,4.21710234519821
10488,2020-09-01 04:29:51.735262,4.21710234519821
10489,2020-09-01 04:29:52.044007,4.21710234519821
10490,2020-09-01 04:29:52.357612,4.21710234519821
10491,2020-09-01 04:29:52.639921,4.21710234519821
10492,2020-09-01 04:29:53.011151,4.21710234519821
10493,2020-09-01 04:29:53.354751,4.21710234519821
10494,2020-09-01 04:29:53.577611,4.21710234519821
10495,2020-09-01 04:29:53.887866,4.21710234519821
10496,2020-09-01 04:29:54.196621,4.21710234519821
10497,2020-09-01 04:29:54.469068,4.17846624638939
10498,2020-09-01 04:29:54.806558,4.17846624638939
10499,2020-09-01 04:29:55.096842,4.17846624638939
10500,2020-09-01 04:29:55.425753,4.17846624638939
10501,2020-09-01 04:29:55.752789,4.17846624638939
10502,2020-09-01 04:29:56.030794,4.17846624638939
10503,2020-09-01 04:29:56.301832,4.17846624638939
10504,2020-09-01 04:29:56.628362,4.17846624638939
10505,2020-09-01 04:29:56.956542,4.17846624638939
10506,2020-09-01 04:29:57.293237,4.13987713311765
10507,2020-09-01 04:29:57.562391,4.13987713311765
10508,2020-09-01 04:29:57.894897,4.13987713311765
10509,2020-09-01 04:29:58.173443,4.13987713311765
10510,2020-09-01 04:29:58.528498,4.13987713311765
10511,2020-09-01 04:29:58.816596,4.13987713311765
10512,2020-09-01 04:29:59.092260,4.13987713311765
10513,2020-09-01 04:29:59.403685,4.13987713311765
10514,2020-09-01 04:29:59.712370,4.10133503908553
10515,2020-09-01 04:30:00.046260,4.10133503908553
10516,2020-09-01 04:30:00.354534,4.10133503908553
10517,2020-09-01 04:30:00.629875,4.10133503908553
10518,2020-09-01 04:30:00.926756,4.10133503908553
10519,2020-09-01 04:30:01.244469,4.10133503908553
10520,2020-09-01 04:30:01.538251,4.10133503908553
10521,2020-09-01 04:30:01.865176,4.10133503908553
10522,2020-09-01 04:30:02.169645,4.10133503908553
10523,2020-09-01 04:30:02.416595,4.06283998306422
10524,2020-09-01 04:30:02.706220,4.06283998306422
10525,2020-09-01 04:30:03.024246,4.06283998306422
10526,2020-09-01 04:30:03.309856,4.06283998306422
10527,2020-09-01 04:30:03.564326,4.06283998306422
10528,2020-09-01 04:30:03.892720,4.06283998306422
10529,2020-09-01 04:30:04.188570,4.06283998306422
10530,2020-09-01 04:30:04.460100,4.06283998306422
10531,2020-09-01 04:30:04.780921,4.06283998306422
10532,2020-09-01 04:30:05.138220,4.06283998306422
10533,2020-09-01 04:30:05.406307,4.02439196917381
10534,2020-09-01 04:30:05.713737,4.02439196917381
10535,2020-09-01 04:30:06.003980,4.02439196917381
10536,2020-09-01 04:30:06.329204,4.02439196917381
10537,2020-09-01 04:30:06.660447,4.02439196917381
10538,2020-09-01 04:30:06.944618,4.02439196917381
10539,2020-09-01 04:30:07.278176,4.02439196917381
10540,2020-09-01 04:30:07.515891,4.02439196917381
10541,2020-09-01 04:30:07.840971,3.98599098710449
10542,2020-09-01 04:30:08.125831,3.98599098710449
10543,2020-09-01 04:30:08.428177,3.98599098710449
10544,2020-09-01 04:30:08.718386,3.98599098710449
10545,2020-09-01 04:30:09.039710,3.98599098710449
10546,2020-09-01 04:30:09.303311,3.98599098710449
10547,2020-09-01 04:30:09.600986,3.98599098710449
10548,2020-09-01 04:30:09.844073,3.98599098710449
10549,2020-09-01 04:30:10.191749,3.98599098710449
10550,2020-09-01 04:30:10.510613,4.00760154908268
10551,2020-09-01 04:30:10.872933,4.00760154908268
10552,2020-09-01 04:30:11.229131,4.00760154908268
10553,2020-09-01 04:30:11.506900,4.00760154908268
10554,2020-09-01 04:30:11.816978,4.00760154908268
10555,2020-09-01 04:30:12.189360,4.00760154908268
10556,2020-09-01 04:30:12.456246,4.00760154908268
10557,2020-09-01 04:30:12.722822,4.00760154908268
10558,2020-09-01 04:30:13.012860,4.00760154908268
10559,2020-09-01 04:30:13.376310,4.02913904977582
10560,2020-09-01 04:30:13.765568,4.02913904977582
10561,2020-09-01 04:30:14.107145,4.02913904977582
10562,2020-09-01 04:30:14.469885,4.02913904977582
10563,2020-09-01 04:30:14.742330,4.02913904977582
10564,2020-09-01 04:30:15.013545,4.02913904977582
10565,2020-09-01 04:30:15.245604,4.02913904977582
10566,2020-09-01 04:30:15.549912,4.02913904977582
10567,2020-09-01 04:30:15.864180,4.05060369276308
10568,2020-09-01 04:30:16.186129,4.05060369276308
10569,2020-09-01 04:30:16.474020,4.05060369276308
10570,2020-09-01 04:30:16.768974,4.05060369276308
10571,2020-09-01 04:30:17.089727,4.05060369276308
10572,2020-09-01 04:30:17.348180,4.05060369276308
10573,2020-09-01 04:30:17.633598,4.05060369276308
10574,2020-09-01 04:30:17.867351,4.05060369276308
10575,2020-09-01 04:30:18.175720,4.05060369276308
10576,2020-09-01 04:30:18.536981,4.07199568124014
10577,2020-09-01 04:30:18.887020,4.07199568124014
10578,2020-09-01 04:30:19.192319,4.07199568124014
10579,2020-09-01 04:30:19.488985,4.07199568124014
10580,2020-09-01 04:30:19.829045,4.07199568124014
10581,2020-09-01 04:30:20.191815,4.07199568124014
10582,2020-09-01 04:30:20.495380,4.07199568124014
10583,2020-09-01 04:30:20.825410,4.07199568124014
10584,2020-09-01 04:30:21.174860,4.07199568124014
10585,2020-09-01 04:30:21.496184,4.09331521802306
10586,2020-09-01 04:30:21.802530,4.09331521802306
10587,2020-09-01 04:30:22.144801,4.09331521802306
10588,2020-09-01 04:30:22.521060,4.09331521802306
10589,2020-09-01 04:30:22.754966,4.09331521802306
10590,2020-09-01 04:30:23.075563,4.09331521802306
10591,2020-09-01 04:30:23.378630,4.09331521802306
10592,2020-09-01 04:30:23.771568,4.09331521802306
10593,2020-09-01 04:30:24.049503,4.11456250555251
10594,2020-09-01 04:30:24.396865,4.11456250555251
10595,2020-09-01 04:30:24.755795,4.11456250555251
10596,2020-09-01 04:30:25.124328,4.11456250555251
10597,2020-09-01 04:30:25.461328,4.11456250555251
10598,2020-09-01 04:30:25.716722,4.11456250555251
10599,2020-09-01 04:30:26.036658,4.11456250555251
10600,2020-09-01 04:30:26.367153,4.11456250555251
10601,2020-09-01 04:30:26.744781,4.13573774589841
10602,2020-09-01 04:30:27.066579,4.13573774589841
10603,2020-09-01 04:30:27.379872,4.13573774589841
10604,2020-09-01 04:30:27.773702,4.13573774589841
10605,2020-09-01 04:30:28.022563,4.13573774589841
10606,2020-09-01 04:30:28.331414,4.13573774589841
10607,2020-09-01 04:30:28.678544,4.13573774589841
10608,2020-09-01 04:30:29.020126,4.13573774589841
10609,2020-09-01 04:30:29.266315,4.13573774589841
10610,2020-09-01 04:30:29.626656,4.13573774589841
10611,2020-09-01 04:30:29.963476,4.15684114076525
10612,2020-09-01 04:30:30.229277,4.15684114076525
10613,2020-09-01 04:30:30.533362,4.15684114076525
10614,2020-09-01 04:30:30.844399,4.15684114076525
10615,2020-09-01 04:30:31.168675,4.15684114076525
10616,2020-09-01 04:30:31.440166,4.15684114076525
10617,2020-09-01 04:30:31.797366,4.15684114076525
10618,2020-09-01 04:30:32.076393,4.15684114076525
10619,2020-09-01 04:30:32.369870,4.15684114076525
10620,2020-09-01 04:30:32.802410,4.17787289149805
10621,2020-09-01 04:30:33.020257,4.17787289149805
10622,2020-09-01 04:30:33.299586,4.17787289149805
10623,2020-09-01 04:30:33.630647,4.17787289149805
10624,2020-09-01 04:30:33.894198,4.17787289149805
10625,2020-09-01 04:30:34.217515,4.17787289149805
10626,2020-09-01 04:30:34.519804,4.17787289149805
10627,2020-09-01 04:30:34.838253,4.17787289149805
10628,2020-09-01 04:30:35.152314,4.17787289149805
10629,2020-09-01 04:30:35.409898,4.19883319908929
10630,2020-09-01 04:30:35.704522,4.19883319908929
10631,2020-09-01 04:30:36.053180,4.19883319908929
10632,2020-09-01 04:30:36.327705,4.19883319908929
10633,2020-09-01 04:30:36.680308,4.19883319908929
10634,2020-09-01 04:30:36.988127,4.19883319908929
10635,2020-09-01 04:30:37.311432,4.19883319908929
10636,2020-09-01 04:30:37.644726,4.19883319908929
10637,2020-09-01 04:30:38.046859,4.21972226418693
10638,2020-09-01 04:30:38.369990,4.21972226418693
10639,2020-09-01 04:30:38.633498,4.21972226418693
10640,2020-09-01 04:30:38.952838,4.21972226418693
10641,2020-09-01 04:30:39.324046,4.21972226418693
10642,2020-09-01 04:30:39.586763,4.21972226418693
10643,2020-09-01 04:30:39.879988,4.21972226418693
10644,2020-09-01 04:30:40.218621,4.21972226418693
10645,2020-09-01 04:30:40.506681,4.21972226418693
10646,2020-09-01 04:30:40.814700,4.24054028710397
10647,2020-09-01 04:30:41.149177,4.24054028710397
10648,2020-09-01 04:30:41.479267,4.24054028710397
10649,2020-09-01 04:30:41.816630,4.24054028710397
10650,2020-09-01 04:30:42.112436,4.24054028710397
10651,2020-09-01 04:30:42.538819,4.24054028710397
10652,2020-09-01 04:30:42.889737,4.24054028710397
10653,2020-09-01 04:30:43.239547,4.25936300667888
10654,2020-09-01 04:30:43.440051,4.25936300667888
10655,2020-09-01 04:30:43.786320,4.25936300667888
10656,2020-09-01 04:30:44.055668,4.25936300667888
10657,2020-09-01 04:30:44.370818,4.25936300667888
10658,2020-09-01 04:30:44.657003,4.25936300667888
10659,2020-09-01 04:30:44.968419,4.25936300667888
10660,2020-09-01 04:30:45.306913,4.25936300667888
10661,2020-09-01 04:30:45.601806,4.25936300667888
10662,2020-09-01 04:30:45.932508,4.25936300667888
10663,2020-09-01 04:30:46.305861,4.27811835396383
10664,2020-09-01 04:30:46.644548,4.27811835396383
10665,2020-09-01 04:30:46.944576,4.27811835396383
10666,2020-09-01 04:30:47.205196,4.27811835396383
10667,2020-09-01 04:30:47.565792,4.27811835396383
10668,2020-09-01 04:30:47.835456,4.27811835396383
10669,2020-09-01 04:30:48.071619,4.27811835396383
10670,2020-09-01 04:30:48.367122,4.27811835396383
10671,2020-09-01 04:30:48.658064,4.27811835396383
10672,2020-09-01 04:30:48.933664,4.27811835396383
10673,2020-09-01 04:30:49.223389,4.29680652850998
10674,2020-09-01 04:30:49.497796,4.29680652850998
10675,2020-09-01 04:30:49.782705,4.29680652850998
10676,2020-09-01 04:30:50.027942,4.29680652850998
10677,2020-09-01 04:30:50.311389,4.29680652850998
10678,2020-09-01 04:30:50.659953,4.29680652850998
10679,2020-09-01 04:30:50.921278,4.29680652850998
10680,2020-09-01 04:30:51.188913,4.29680652850998
10681,2020-09-01 04:30:51.513959,4.31542772767976
10682,2020-09-01 04:30:51.874161,4.31542772767976
10683,2020-09-01 04:30:52.204222,4.31542772767976
10684,2020-09-01 04:30:52.529408,4.31542772767976
10685,2020-09-01 04:30:52.800322,4.31542772767976
10686,2020-09-01 04:30:53.085950,4.31542772767976
10687,2020-09-01 04:30:53.425527,4.31542772767976
10688,2020-09-01 04:30:53.678842,4.31542772767976
10689,2020-09-01 04:30:54.048237,4.31542772767976
10690,2020-09-01 04:30:54.365933,4.33398214670868
10691,2020-09-01 04:30:54.700043,4.33398214670868
10692,2020-09-01 04:30:54.936427,4.33398214670868
10693,2020-09-01 04:30:55.221120,4.33398214670868
10694,2020-09-01 04:30:55.571863,4.33398214670868
10695,2020-09-01 04:30:55.871634,4.33398214670868
10696,2020-09-01 04:30:56.149961,4.33398214670868
10697,2020-09-01 04:30:56.462522,4.33398214670868
10698,2020-09-01 04:30:56.831445,4.33398214670868
10699,2020-09-01 04:30:57.141832,4.33398214670868
10700,2020-09-01 04:30:57.474597,4.35246997877616
10701,2020-09-01 04:30:57.712766,4.35246997877616
10702,2020-09-01 04:30:58.028209,4.35246997877616
10703,2020-09-01 04:30:58.397085,4.35246997877616
10704,2020-09-01 04:30:58.772945,4.35246997877616
10705,2020-09-01 04:30:59.110243,4.35246997877616
10706,2020-09-01 04:30:59.437323,4.35246997877616
10707,2020-09-01 04:30:59.757535,4.37089141509391
10708,2020-09-01 04:31:00.055936,4.37089141509391
10709,2020-09-01 04:31:00.296163,4.37089141509391
10710,2020-09-01 04:31:00.577223,4.37089141509391
10711,2020-09-01 04:31:00.894053,4.37089141509391
10712,2020-09-01 04:31:01.223065,4.37089141509391
10713,2020-09-01 04:31:01.495586,4.37089141509391
10714,2020-09-01 04:31:01.832884,4.37089141509391
10715,2020-09-01 04:31:02.177095,4.38924664503068
10716,2020-09-01 04:31:02.484053,4.38924664503068
10717,2020-09-01 04:31:02.797667,4.38924664503068
10718,2020-09-01 04:31:03.139122,4.38924664503068
10719,2020-09-01 04:31:03.484880,4.38924664503068
10720,2020-09-01 04:31:03.810619,4.38924664503068
10721,2020-09-01 04:31:04.164996,4.38924664503068
10722,2020-09-01 04:31:04.550527,4.38924664503068
10723,2020-09-01 04:31:04.819711,4.38924664503068
10724,2020-09-01 04:31:05.124655,4.40753585633142
10725,2020-09-01 04:31:05.474405,4.40753585633142
10726,2020-09-01 04:31:05.779795,4.40753585633142
10727,2020-09-01 04:31:06.107659,4.40753585633142
10728,2020-09-01 04:31:06.450602,4.40753585633142
10729,2020-09-01 04:31:06.781219,4.40753585633142
10730,2020-09-01 04:31:07.028839,4.40753585633142
10731,2020-09-01 04:31:07.361678,4.40753585633142
10732,2020-09-01 04:31:07.691775,4.40753585633142
10733,2020-09-01 04:31:07.935412,4.40753585633142
10734,2020-09-01 04:31:08.255713,4.42575923880753
10735,2020-09-01 04:31:08.588644,4.42575923880753
10736,2020-09-01 04:31:08.844824,4.42575923880753
10737,2020-09-01 04:31:09.158570,4.42575923880753
10738,2020-09-01 04:31:09.432900,4.42575923880753
10739,2020-09-01 04:31:09.798060,4.42575923880753
10740,2020-09-01 04:31:10.088164,4.42575923880753
10741,2020-09-01 04:31:10.452633,4.42575923880753
10742,2020-09-01 04:31:10.909335,4.42575923880753
10743,2020-09-01 04:31:11.156678,4.4439169746344
10744,2020-09-01 04:31:11.521087,4.4439169746344
10745,2020-09-01 04:31:11.854477,4.4439169746344
10746,2020-09-01 04:31:12.155383,4.4439169746344
10747,2020-09-01 04:31:12.477000,4.4439169746344
10748,2020-09-01 04:31:12.783353,4.4439169746344
10749,2020-09-01 04:31:13.027439,4.4439169746344
10750,2020-09-01 04:31:13.345220,4.4439169746344
10751,2020-09-01 04:31:13.744274,4.4620092465307
10752,2020-09-01 04:31:14.007734,4.4620092465307
10753,2020-09-01 04:31:14.406928,4.4620092465307
10754,2020-09-01 04:31:14.738865,4.4620092465307
10755,2020-09-01 04:31:15.202668,4.4620092465307
10756,2020-09-01 04:31:15.561331,4.4620092465307
10757,2020-09-01 04:31:15.937151,4.4620092465307
10758,2020-09-01 04:31:16.260829,4.4620092465307
10759,2020-09-01 04:31:16.645632,4.50253017371676
10760,2020-09-01 04:31:16.998826,4.50253017371676
10761,2020-09-01 04:31:17.298564,4.50253017371676
10762,2020-09-01 04:31:17.632706,4.50253017371676
10763,2020-09-01 04:31:17.959285,4.50253017371676
10764,2020-09-01 04:31:18.262452,4.50253017371676
10765,2020-09-01 04:31:18.568768,4.50253017371676
10766,2020-09-01 04:31:18.825015,4.50253017371676
10767,2020-09-01 04:31:19.160357,4.50253017371676
10768,2020-09-01 04:31:19.497764,4.54294633125983
10769,2020-09-01 04:31:19.774697,4.54294633125983
10770,2020-09-01 04:31:20.115749,4.54294633125983
10771,2020-09-01 04:31:20.410765,4.54294633125983
10772,2020-09-01 04:31:20.801730,4.54294633125983
10773,2020-09-01 04:31:21.095187,4.54294633125983
10774,2020-09-01 04:31:21.399592,4.54294633125983
10775,2020-09-01 04:31:21.662537,4.54294633125983
10776,2020-09-01 04:31:21.902780,4.54294633125983
10777,2020-09-01 04:31:22.248478,4.54294633125983
10778,2020-09-01 04:31:22.545830,4.58325795351047
10779,2020-09-01 04:31:22.872263,4.58325795351047
10780,2020-09-01 04:31:23.183797,4.58325795351047
10781,2020-09-01 04:31:23.537190,4.58325795351047
10782,2020-09-01 04:31:23.858194,4.58325795351047
10783,2020-09-01 04:31:24.174988,4.58325795351047
10784,2020-09-01 04:31:24.508967,4.58325795351047
10785,2020-09-01 04:31:24.834380,4.58325795351047
10786,2020-09-01 04:31:25.160325,4.58325795351047
10787,2020-09-01 04:31:25.436596,4.58325795351047
10788,2020-09-01 04:31:25.757791,4.62346527430451
10789,2020-09-01 04:31:25.997520,4.62346527430451
10790,2020-09-01 04:31:26.278001,4.62346527430451
10791,2020-09-01 04:31:26.547992,4.62346527430451
10792,2020-09-01 04:31:26.918450,4.62346527430451
10793,2020-09-01 04:31:27.227807,4.62346527430451
10794,2020-09-01 04:31:27.654995,4.62346527430451
10795,2020-09-01 04:31:27.993191,4.62346527430451
10796,2020-09-01 04:31:28.287773,4.62346527430451
10797,2020-09-01 04:31:28.607557,4.62346527430451
10798,2020-09-01 04:31:28.927909,4.66334433642341
10799,2020-09-01 04:31:29.171575,4.66334433642341
10800,2020-09-01 04:31:29.409339,4.66334433642341
10801,2020-09-01 04:31:29.715144,4.66334433642341
10802,2020-09-01 04:31:29.968282,4.66334433642341
10803,2020-09-01 04:31:30.254922,4.66334433642341
10804,2020-09-01 04:31:30.552112,4.66334433642341
