iteration,timestamp,T7
10805,2020-09-01 04:31:30.823437,4.66334433642341
10806,2020-09-01 04:31:31.131322,4.66334433642341
10807,2020-09-01 04:31:31.414941,4.66334433642341
10808,2020-09-01 04:31:31.794769,4.70311071234606
10809,2020-09-01 04:31:32.127723,4.70311071234606
10810,2020-09-01 04:31:32.469624,4.70311071234606
10811,2020-09-01 04:31:32.718239,4.70311071234606
10812,2020-09-01 04:31:33.058921,4.70311071234606
10813,2020-09-01 04:31:33.365719,4.70311071234606
10814,2020-09-01 04:31:33.672681,4.70311071234606
10815,2020-09-01 04:31:33.985418,4.70311071234606
10816,2020-09-01 04:31:34.232123,4.70311071234606
10817,2020-09-01 04:31:34.465771,4.70311071234606
10818,2020-09-01 04:31:34.800237,4.70311071234606
10819,2020-09-01 04:31:35.152377,4.7427646113116
10820,2020-09-01 04:31:35.421706,4.7427646113116
10821,2020-09-01 04:31:35.712847,4.7427646113116
10822,2020-09-01 04:31:36.036339,4.7427646113116
10823,2020-09-01 04:31:36.329318,4.7427646113116
10824,2020-09-01 04:31:36.656077,4.7427646113116
10825,2020-09-01 04:31:36.907790,4.7427646113116
10826,2020-09-01 04:31:37.148356,4.7427646113116
10827,2020-09-01 04:31:37.451110,4.78230624008148
10828,2020-09-01 04:31:37.752282,4.78230624008148
10829,2020-09-01 04:31:38.092252,4.78230624008148
10830,2020-09-01 04:31:38.357675,4.78230624008148
10831,2020-09-01 04:31:38.690028,4.78230624008148
10832,2020-09-01 04:31:39.004248,4.78230624008148
10833,2020-09-01 04:31:39.325865,4.78230624008148
10834,2020-09-01 04:31:39.648629,4.78230624008148
10835,2020-09-01 04:31:39.955076,4.78230624008148
10836,2020-09-01 04:31:40.285277,4.8217358029413
10837,2020-09-01 04:31:40.588771,4.8217358029413
10838,2020-09-01 04:31:40.915537,4.8217358029413
10839,2020-09-01 04:31:41.148604,4.8217358029413
10840,2020-09-01 04:31:41.458561,4.8217358029413
10841,2020-09-01 04:31:41.761086,4.8217358029413
10842,2020-09-01 04:31:42.111341,4.8217358029413
10843,2020-09-01 04:31:42.458493,4.8217358029413
10844,2020-09-01 04:31:42.684372,4.8217358029413
10845,2020-09-01 04:31:43.000642,4.86105350170469
10846,2020-09-01 04:31:43.348062,4.86105350170469
10847,2020-09-01 04:31:43.640488,4.86105350170469
10848,2020-09-01 04:31:43.961218,4.86105350170469
10849,2020-09-01 04:31:44.300588,4.86105350170469
10850,2020-09-01 04:31:44.604611,4.86105350170469
10851,2020-09-01 04:31:44.901329,4.86105350170469
10852,2020-09-01 04:31:45.209173,4.86105350170469
10853,2020-09-01 04:31:45.468390,4.86105350170469
10854,2020-09-01 04:31:45.806017,4.90025953571785
10855,2020-09-01 04:31:46.135550,4.90025953571785
10856,2020-09-01 04:31:46.457065,4.90025953571785
10857,2020-09-01 04:31:46.716905,4.90025953571785
10858,2020-09-01 04:31:47.043248,4.90025953571785
10859,2020-09-01 04:31:47.317761,4.90025953571785
10860,2020-09-01 04:31:47.543730,4.90025953571785
10861,2020-09-01 04:31:47.909460,4.90025953571785
10862,2020-09-01 04:31:48.159738,4.90025953571785
10863,2020-09-01 04:31:48.450314,4.90025953571785
10864,2020-09-01 04:31:48.769937,4.75965919304294
10865,2020-09-01 04:31:49.105294,4.75965919304294
10866,2020-09-01 04:31:49.474224,4.75965919304294
10867,2020-09-01 04:31:49.738410,4.75965919304294
10868,2020-09-01 04:31:50.050005,4.75965919304294
10869,2020-09-01 04:31:50.444526,4.75965919304294
10870,2020-09-01 04:31:50.792173,4.75965919304294
10871,2020-09-01 04:31:51.132242,4.75965919304294
10872,2020-09-01 04:31:51.453521,4.6435208252632
10873,2020-09-01 04:31:51.776506,4.6435208252632
10874,2020-09-01 04:31:52.063727,4.6435208252632
10875,2020-09-01 04:31:52.393061,4.6435208252632
10876,2020-09-01 04:31:52.638590,4.6435208252632
10877,2020-09-01 04:31:52.924579,4.6435208252632
10878,2020-09-01 04:31:53.241137,4.6435208252632
10879,2020-09-01 04:31:53.548996,4.6435208252632
10880,2020-09-01 04:31:53.977350,4.6435208252632
10881,2020-09-01 04:31:54.242338,4.52772398837577
10882,2020-09-01 04:31:54.566413,4.52772398837577
10883,2020-09-01 04:31:54.877243,4.52772398837577
10884,2020-09-01 04:31:55.270607,4.52772398837577
10885,2020-09-01 04:31:55.510252,4.52772398837577
10886,2020-09-01 04:31:55.741149,4.52772398837577
10887,2020-09-01 04:31:55.980534,4.52772398837577
10888,2020-09-01 04:31:56.316040,4.52772398837577
10889,2020-09-01 04:31:56.642490,4.52772398837577
10890,2020-09-01 04:31:57.016166,4.41226508926255
10891,2020-09-01 04:31:57.365334,4.41226508926255
10892,2020-09-01 04:31:57.703519,4.41226508926255
10893,2020-09-01 04:31:58.056475,4.41226508926255
10894,2020-09-01 04:31:58.403530,4.41226508926255
10895,2020-09-01 04:31:58.726321,4.41226508926255
10896,2020-09-01 04:31:59.059972,4.41226508926255
10897,2020-09-01 04:31:59.399492,4.41226508926255
10898,2020-09-01 04:31:59.674287,4.41226508926255
10899,2020-09-01 04:31:59.991344,4.41226508926255
10900,2020-09-01 04:32:00.360954,4.29714063741345
10901,2020-09-01 04:32:00.595817,4.29714063741345
10902,2020-09-01 04:32:00.857872,4.29714063741345
10903,2020-09-01 04:32:01.107685,4.29714063741345
10904,2020-09-01 04:32:01.440739,4.29714063741345
10905,2020-09-01 04:32:01.717032,4.29714063741345
10906,2020-09-01 04:32:02.000646,4.29714063741345
10907,2020-09-01 04:32:02.302853,4.29714063741345
10908,2020-09-01 04:32:02.595849,4.29714063741345
10909,2020-09-01 04:32:02.909701,4.29714063741345
10910,2020-09-01 04:32:03.213122,4.18234723937225
10911,2020-09-01 04:32:03.536072,4.18234723937225
10912,2020-09-01 04:32:03.844092,4.18234723937225
10913,2020-09-01 04:32:04.166539,4.18234723937225
10914,2020-09-01 04:32:04.546097,4.18234723937225
10915,2020-09-01 04:32:04.883763,4.18234723937225
10916,2020-09-01 04:32:05.203590,4.18234723937225
10917,2020-09-01 04:32:05.489313,4.18234723937225
10918,2020-09-01 04:32:05.810555,4.0678815937404
10919,2020-09-01 04:32:06.093798,4.0678815937404
10920,2020-09-01 04:32:06.444859,4.0678815937404
10921,2020-09-01 04:32:06.759883,4.0678815937404
10922,2020-09-01 04:32:07.012303,4.0678815937404
10923,2020-09-01 04:32:07.298644,4.0678815937404
10924,2020-09-01 04:32:07.597698,4.0678815937404
10925,2020-09-01 04:32:07.832333,4.0678815937404
10926,2020-09-01 04:32:08.088205,4.0678815937404
10927,2020-09-01 04:32:08.408537,4.0678815937404
10928,2020-09-01 04:32:08.680517,3.95374048666051
10929,2020-09-01 04:32:08.952923,3.95374048666051
10930,2020-09-01 04:32:09.293451,3.95374048666051
10931,2020-09-01 04:32:09.559818,3.95374048666051
10932,2020-09-01 04:32:09.936893,3.95374048666051
10933,2020-09-01 04:32:10.253243,3.95374048666051
10934,2020-09-01 04:32:10.603699,3.95374048666051
10935,2020-09-01 04:32:10.960940,3.95374048666051
10936,2020-09-01 04:32:11.274047,3.83992078771591
10937,2020-09-01 04:32:11.620720,3.83992078771591
10938,2020-09-01 04:32:11.897433,3.83992078771591
10939,2020-09-01 04:32:12.206937,3.83992078771591
10940,2020-09-01 04:32:12.512366,3.83992078771591
10941,2020-09-01 04:32:12.865261,3.83992078771591
10942,2020-09-01 04:32:13.217052,3.72641944619413
10943,2020-09-01 04:32:13.493518,3.72641944619413
10944,2020-09-01 04:32:13.840156,3.72641944619413
10945,2020-09-01 04:32:14.134958,3.72641944619413
10946,2020-09-01 04:32:14.375350,3.72641944619413
10947,2020-09-01 04:32:14.704859,3.72641944619413
10948,2020-09-01 04:32:15.049903,3.72641944619413
10949,2020-09-01 04:32:15.328186,3.72641944619413
10950,2020-09-01 04:32:15.631387,3.72641944619413
10951,2020-09-01 04:32:15.921064,3.61323348767088
10952,2020-09-01 04:32:16.297208,3.61323348767088
10953,2020-09-01 04:32:16.590574,3.61323348767088
10954,2020-09-01 04:32:16.941848,3.61323348767088
10955,2020-09-01 04:32:17.264026,3.61323348767088
10956,2020-09-01 04:32:17.604160,3.61323348767088
10957,2020-09-01 04:32:17.945318,3.61323348767088
10958,2020-09-01 04:32:18.297311,3.61323348767088
10959,2020-09-01 04:32:18.645640,3.50036001087851
10960,2020-09-01 04:32:18.906046,3.50036001087851
10961,2020-09-01 04:32:19.160614,3.50036001087851
10962,2020-09-01 04:32:19.453009,3.50036001087851
10963,2020-09-01 04:32:19.793027,3.50036001087851
10964,2020-09-01 04:32:20.108487,3.50036001087851
10965,2020-09-01 04:32:20.424179,3.50036001087851
10966,2020-09-01 04:32:20.669064,3.50036001087851
10967,2020-09-01 04:32:20.993960,3.38779618482826
10968,2020-09-01 04:32:21.282786,3.38779618482826
10969,2020-09-01 04:32:21.632884,3.38779618482826
10970,2020-09-01 04:32:21.901019,3.38779618482826
10971,2020-09-01 04:32:22.231267,3.38779618482826
10972,2020-09-01 04:32:22.486385,3.38779618482826
10973,2020-09-01 04:32:22.819017,3.38779618482826
10974,2020-09-01 04:32:23.124897,3.38779618482826
10975,2020-09-01 04:32:23.406902,3.38779618482826
10976,2020-09-01 04:32:23.730920,3.38779618482826
10977,2020-09-01 04:32:24.068285,3.27395930291839
10978,2020-09-01 04:32:24.302014,3.27395930291839
10979,2020-09-01 04:32:24.603662,3.27395930291839
10980,2020-09-01 04:32:24.904490,3.27395930291839
10981,2020-09-01 04:32:25.241916,3.27395930291839
10982,2020-09-01 04:32:25.484848,3.27395930291839
10983,2020-09-01 04:32:25.818861,3.27395930291839
10984,2020-09-01 04:32:26.142056,3.27395930291839
10985,2020-09-01 04:32:26.467994,3.27395930291839
10986,2020-09-01 04:32:26.751913,3.27395930291839
10987,2020-09-01 04:32:27.094068,3.27395930291839
10988,2020-09-01 04:32:27.434030,3.16042885697843
10989,2020-09-01 04:32:27.724625,3.16042885697843
10990,2020-09-01 04:32:28.064651,3.16042885697843
10991,2020-09-01 04:32:28.380815,3.16042885697843
10992,2020-09-01 04:32:28.664438,3.16042885697843
10993,2020-09-01 04:32:28.960978,3.16042885697843
10994,2020-09-01 04:32:29.282295,3.16042885697843
10995,2020-09-01 04:32:29.610923,3.16042885697843
10996,2020-09-01 04:32:29.957084,3.04720222439143
10997,2020-09-01 04:32:30.246486,3.04720222439143
10998,2020-09-01 04:32:30.564326,3.04720222439143
10999,2020-09-01 04:32:30.906283,3.04720222439143
11000,2020-09-01 04:32:31.240136,3.04720222439143
11001,2020-09-01 04:32:31.573073,3.04720222439143
11002,2020-09-01 04:32:31.875147,3.04720222439143
11003,2020-09-01 04:32:32.236992,3.04720222439143
11004,2020-09-01 04:32:32.536148,3.04720222439143
11005,2020-09-01 04:32:32.777753,2.93427684339031
11006,2020-09-01 04:32:33.070772,2.93427684339031
11007,2020-09-01 04:32:33.412829,2.93427684339031
11008,2020-09-01 04:32:33.763094,2.93427684339031
11009,2020-09-01 04:32:34.059244,2.93427684339031
11010,2020-09-01 04:32:34.359014,2.93427684339031
11011,2020-09-01 04:32:34.687745,2.93427684339031
11012,2020-09-01 04:32:34.966159,2.93427684339031
11013,2020-09-01 04:32:35.368550,2.82165021116354
11014,2020-09-01 04:32:35.688189,2.82165021116354
11015,2020-09-01 04:32:36.029206,2.82165021116354
11016,2020-09-01 04:32:36.333920,2.82165021116354
11017,2020-09-01 04:32:36.577916,2.82165021116354
11018,2020-09-01 04:32:36.858679,2.82165021116354
11019,2020-09-01 04:32:37.105274,2.82165021116354
11020,2020-09-01 04:32:37.455273,2.82165021116354
11021,2020-09-01 04:32:37.803056,2.82165021116354
11022,2020-09-01 04:32:38.171785,2.82165021116354
11023,2020-09-01 04:32:38.490503,2.70931988210623
11024,2020-09-01 04:32:38.873138,2.70931988210623
11025,2020-09-01 04:32:39.108617,2.70931988210623
11026,2020-09-01 04:32:39.469926,2.70931988210623
11027,2020-09-01 04:32:39.787589,2.70931988210623
11028,2020-09-01 04:32:40.120545,2.70931988210623
11029,2020-09-01 04:32:40.369386,2.70931988210623
11030,2020-09-01 04:32:40.726378,2.70931988210623
11031,2020-09-01 04:32:41.005034,2.70931988210623
11032,2020-09-01 04:32:41.292038,2.59728346620662
11033,2020-09-01 04:32:41.567904,2.59728346620662
11034,2020-09-01 04:32:41.831953,2.59728346620662
11035,2020-09-01 04:32:42.188721,2.59728346620662
11036,2020-09-01 04:32:42.444166,2.59728346620662
11037,2020-09-01 04:32:42.774654,2.59728346620662
11038,2020-09-01 04:32:43.084151,2.59728346620662
11039,2020-09-01 04:32:43.405122,2.59728346620662
11040,2020-09-01 04:32:43.752221,2.59728346620662
11041,2020-09-01 04:32:44.012945,2.59728346620662
11042,2020-09-01 04:32:44.327917,2.48553862755942
11043,2020-09-01 04:32:44.614419,2.48553862755942
11044,2020-09-01 04:32:44.860740,2.48553862755942
11045,2020-09-01 04:32:45.200556,2.48553862755942
11046,2020-09-01 04:32:45.527184,2.48553862755942
11047,2020-09-01 04:32:45.834639,2.48553862755942
11048,2020-09-01 04:32:46.099532,2.48553862755942
11049,2020-09-01 04:32:46.398643,2.48553862755942
11050,2020-09-01 04:32:46.727499,2.48553862755942
11051,2020-09-01 04:32:47.053089,2.48553862755942
11052,2020-09-01 04:32:47.377370,2.37408308299833
11053,2020-09-01 04:32:47.683016,2.37408308299833
11054,2020-09-01 04:32:48.031862,2.37408308299833
11055,2020-09-01 04:32:48.253168,2.37408308299833
11056,2020-09-01 04:32:48.596765,2.37408308299833
11057,2020-09-01 04:32:48.883917,2.37408308299833
11058,2020-09-01 04:32:49.207455,2.37408308299833
11059,2020-09-01 04:32:49.608544,2.26291460084181
11060,2020-09-01 04:32:49.947449,2.26291460084181
11061,2020-09-01 04:32:50.198533,2.26291460084181
11062,2020-09-01 04:32:50.508295,2.26291460084181
11063,2020-09-01 04:32:50.827349,2.26291460084181
11064,2020-09-01 04:32:51.116161,2.26291460084181
11065,2020-09-01 04:32:51.398033,2.26291460084181
11066,2020-09-01 04:32:51.796433,2.26291460084181
11067,2020-09-01 04:32:52.032158,2.26291460084181
11068,2020-09-01 04:32:52.258958,2.26291460084181
11069,2020-09-01 04:32:52.559780,2.30912276844928
11070,2020-09-01 04:32:52.884634,2.30912276844928
11071,2020-09-01 04:32:53.214349,2.30912276844928
11072,2020-09-01 04:32:53.475147,2.30912276844928
11073,2020-09-01 04:32:53.796779,2.30912276844928
11074,2020-09-01 04:32:54.110204,2.30912276844928
11075,2020-09-01 04:32:54.379046,2.30912276844928
11076,2020-09-01 04:32:54.635319,2.30912276844928
11077,2020-09-01 04:32:54.911528,2.30912276844928
11078,2020-09-01 04:32:55.243207,2.35495362017826
11079,2020-09-01 04:32:55.525748,2.35495362017826
11080,2020-09-01 04:32:55.749149,2.35495362017826
11081,2020-09-01 04:32:56.080442,2.35495362017826
11082,2020-09-01 04:32:56.400504,2.35495362017826
11083,2020-09-01 04:32:56.708614,2.35495362017826
11084,2020-09-01 04:32:56.983991,2.35495362017826
11085,2020-09-01 04:32:57.223775,2.35495362017826
11086,2020-09-01 04:32:57.518612,2.35495362017826
11087,2020-09-01 04:32:57.777846,2.35495362017826
11088,2020-09-01 04:32:58.031773,2.37870899868821
11089,2020-09-01 04:32:58.349966,2.37870899868821
11090,2020-09-01 04:32:58.628675,2.37870899868821
11091,2020-09-01 04:32:58.928674,2.37870899868821
11092,2020-09-01 04:32:59.205406,2.37870899868821
11093,2020-09-01 04:32:59.511629,2.37870899868821
11094,2020-09-01 04:32:59.836837,2.37870899868821
11095,2020-09-01 04:33:00.131177,2.37870899868821
11096,2020-09-01 04:33:00.410601,2.37870899868821
11097,2020-09-01 04:33:00.807430,2.39505205660122
11098,2020-09-01 04:33:01.131790,2.39505205660122
11099,2020-09-01 04:33:01.391223,2.39505205660122
11100,2020-09-01 04:33:01.643733,2.39505205660122
11101,2020-09-01 04:33:01.971513,2.39505205660122
11102,2020-09-01 04:33:02.299995,2.39505205660122
11103,2020-09-01 04:33:02.671653,2.39505205660122
11104,2020-09-01 04:33:02.973839,2.39505205660122
11105,2020-09-01 04:33:03.304939,2.39505205660122
11106,2020-09-01 04:33:03.579201,2.39505205660122
11107,2020-09-01 04:33:03.923116,2.39505205660122
11108,2020-09-01 04:33:04.273680,2.39505205660122
11109,2020-09-01 04:33:04.549329,2.39505205660122
11110,2020-09-01 04:33:04.838162,2.39505205660122
11111,2020-09-01 04:33:05.178104,2.39505205660122
11112,2020-09-01 04:33:05.468091,2.39505205660122
11113,2020-09-01 04:33:05.792188,2.39505205660122
11114,2020-09-01 04:33:06.081719,2.39505205660122
11115,2020-09-01 04:33:06.342992,2.39505205660122
11116,2020-09-01 04:33:06.681923,2.39505205660122
11117,2020-09-01 04:33:06.983337,2.39505205660122
11118,2020-09-01 04:33:07.233078,2.39505205660122
11119,2020-09-01 04:33:07.591687,2.39505205660122
11120,2020-09-01 04:33:07.933210,2.39505205660122
11121,2020-09-01 04:33:08.256098,2.43801107087978
11122,2020-09-01 04:33:08.533446,2.43801107087978
11123,2020-09-01 04:33:08.782375,2.43801107087978
11124,2020-09-01 04:33:09.131043,2.43801107087978
11125,2020-09-01 04:33:09.431264,2.43801107087978
11126,2020-09-01 04:33:09.729332,2.43801107087978
11127,2020-09-01 04:33:09.965753,2.43801107087978
11128,2020-09-01 04:33:10.289288,2.43801107087978
11129,2020-09-01 04:33:10.650482,2.43801107087978
11130,2020-09-01 04:33:10.974241,2.48441110318078
11131,2020-09-01 04:33:11.304779,2.48441110318078
11132,2020-09-01 04:33:11.550214,2.48441110318078
11133,2020-09-01 04:33:11.803803,2.48441110318078
11134,2020-09-01 04:33:12.057878,2.48441110318078
11135,2020-09-01 04:33:12.316937,2.48441110318078
11136,2020-09-01 04:33:12.635843,2.48441110318078
11137,2020-09-01 04:33:12.903458,2.48441110318078
11138,2020-09-01 04:33:13.141859,2.48441110318078
11139,2020-09-01 04:33:13.571692,2.53067991581518
11140,2020-09-01 04:33:13.862787,2.53067991581518
11141,2020-09-01 04:33:14.232828,2.53067991581518
11142,2020-09-01 04:33:14.521207,2.53067991581518
11143,2020-09-01 04:33:14.794231,2.53067991581518
11144,2020-09-01 04:33:15.118166,2.53067991581518
11145,2020-09-01 04:33:15.461696,2.53067991581518
11146,2020-09-01 04:33:15.773718,2.53067991581518
11147,2020-09-01 04:33:16.117378,2.53067991581518
11148,2020-09-01 04:33:16.381880,2.57681800809955
11149,2020-09-01 04:33:16.756724,2.57681800809955
11150,2020-09-01 04:33:17.019739,2.57681800809955
11151,2020-09-01 04:33:17.321087,2.57681800809955
11152,2020-09-01 04:33:17.544087,2.57681800809955
11153,2020-09-01 04:33:17.829074,2.57681800809955
11154,2020-09-01 04:33:18.081707,2.57681800809955
11155,2020-09-01 04:33:18.421381,2.57681800809955
11156,2020-09-01 04:33:18.701128,2.57681800809955
11157,2020-09-01 04:33:18.979252,2.62282587663407
11158,2020-09-01 04:33:19.313261,2.62282587663407
11159,2020-09-01 04:33:19.631656,2.62282587663407
11160,2020-09-01 04:33:19.906534,2.62282587663407
11161,2020-09-01 04:33:20.243030,2.62282587663407
11162,2020-09-01 04:33:20.578336,2.62282587663407
11163,2020-09-01 04:33:20.971559,2.62282587663407
11164,2020-09-01 04:33:21.332408,2.62282587663407
11165,2020-09-01 04:33:21.627579,2.62282587663407
11166,2020-09-01 04:33:21.938584,2.66870401533463
11167,2020-09-01 04:33:22.248004,2.66870401533463
11168,2020-09-01 04:33:22.588830,2.66870401533463
11169,2020-09-01 04:33:22.915706,2.66870401533463
11170,2020-09-01 04:33:23.185851,2.66870401533463
11171,2020-09-01 04:33:23.531144,2.66870401533463
11172,2020-09-01 04:33:23.825897,2.66870401533463
11173,2020-09-01 04:33:24.102822,2.66870401533463
11174,2020-09-01 04:33:24.397020,2.66870401533463
11175,2020-09-01 04:33:24.683319,2.71445291546401
11176,2020-09-01 04:33:25.009306,2.71445291546401
11177,2020-09-01 04:33:25.302016,2.71445291546401
11178,2020-09-01 04:33:25.627023,2.71445291546401
11179,2020-09-01 04:33:25.963279,2.71445291546401
11180,2020-09-01 04:33:26.283611,2.71445291546401
11181,2020-09-01 04:33:26.507845,2.71445291546401
11182,2020-09-01 04:33:26.858419,2.71445291546401
11183,2020-09-01 04:33:27.173784,2.76007306566233
11184,2020-09-01 04:33:27.527564,2.76007306566233
11185,2020-09-01 04:33:27.854871,2.76007306566233
11186,2020-09-01 04:33:28.138126,2.76007306566233
11187,2020-09-01 04:33:28.444619,2.76007306566233
11188,2020-09-01 04:33:28.717944,2.76007306566233
11189,2020-09-01 04:33:28.969323,2.76007306566233
11190,2020-09-01 04:33:29.280764,2.76007306566233
11191,2020-09-01 04:33:29.978588,2.76007306566233
11192,2020-09-01 04:33:31.051133,2.80556495197683
11193,2020-09-01 04:33:31.337734,2.80556495197683
11194,2020-09-01 04:33:31.569683,2.80556495197683
11195,2020-09-01 04:33:31.841075,2.80556495197683
11196,2020-09-01 04:33:32.246020,2.80556495197683
11197,2020-09-01 04:33:32.580568,2.80556495197683
11198,2020-09-01 04:33:32.973913,2.80556495197683
11199,2020-09-01 04:33:33.301318,2.80556495197683
11200,2020-09-01 04:33:33.569652,2.80556495197683
11201,2020-09-01 04:33:33.854669,2.85092905789094
11202,2020-09-01 04:33:34.178920,2.85092905789094
11203,2020-09-01 04:33:34.435725,2.85092905789094
11204,2020-09-01 04:33:34.684383,2.85092905789094
11205,2020-09-01 04:33:35.042318,2.85092905789094
11206,2020-09-01 04:33:35.362608,2.85092905789094
11207,2020-09-01 04:33:35.669399,2.85092905789094
11208,2020-09-01 04:33:35.979155,2.85092905789094
11209,2020-09-01 04:33:36.342908,2.89616586435261
11210,2020-09-01 04:33:36.656502,2.89616586435261
11211,2020-09-01 04:33:36.979574,2.89616586435261
11212,2020-09-01 04:33:37.317104,2.89616586435261
11213,2020-09-01 04:33:37.601697,2.89616586435261
11214,2020-09-01 04:33:37.851769,2.89616586435261
11215,2020-09-01 04:33:38.105048,2.89616586435261
11216,2020-09-01 04:33:38.362267,2.89616586435261
11217,2020-09-01 04:33:38.648190,2.89616586435261
11218,2020-09-01 04:33:38.986967,2.94969025655431
11219,2020-09-01 04:33:39.266331,2.94969025655431
11220,2020-09-01 04:33:39.574651,2.94969025655431
11221,2020-09-01 04:33:39.877482,2.94969025655431
11222,2020-09-01 04:33:40.091845,2.94969025655431
11223,2020-09-01 04:33:40.357528,2.94969025655431
11224,2020-09-01 04:33:40.660204,2.94969025655431
11225,2020-09-01 04:33:40.992227,2.94969025655431
11226,2020-09-01 04:33:41.289816,2.94969025655431
11227,2020-09-01 04:33:41.637365,3.00306616480464
11228,2020-09-01 04:33:41.984470,3.00306616480464
11229,2020-09-01 04:33:42.301445,3.00306616480464
11230,2020-09-01 04:33:42.602814,3.00306616480464
11231,2020-09-01 04:33:42.876205,3.00306616480464
11232,2020-09-01 04:33:43.124348,3.00306616480464
11233,2020-09-01 04:33:43.394325,3.00306616480464
11234,2020-09-01 04:33:43.711877,3.00306616480464
11235,2020-09-01 04:33:43.973816,3.05629413245254
11236,2020-09-01 04:33:44.297831,3.05629413245254
11237,2020-09-01 04:33:44.637871,3.05629413245254
11238,2020-09-01 04:33:44.993109,3.05629413245254
11239,2020-09-01 04:33:45.330186,3.05629413245254
11240,2020-09-01 04:33:45.658629,3.05629413245254
11241,2020-09-01 04:33:46.012772,3.05629413245254
11242,2020-09-01 04:33:46.269087,3.05629413245254
11243,2020-09-01 04:33:46.508259,3.05629413245254
11244,2020-09-01 04:33:46.809946,3.05629413245254
11245,2020-09-01 04:33:47.160648,3.10937469988892
11246,2020-09-01 04:33:47.463764,3.10937469988892
11247,2020-09-01 04:33:47.714040,3.10937469988892
11248,2020-09-01 04:33:48.007810,3.10937469988892
11249,2020-09-01 04:33:48.307984,3.10937469988892
11250,2020-09-01 04:33:48.716176,3.10937469988892
11251,2020-09-01 04:33:49.039966,3.10937469988892
11252,2020-09-01 04:33:49.409377,3.10937469988892
11253,2020-09-01 04:33:49.674456,3.10937469988892
11254,2020-09-01 04:33:49.982936,3.16230840458378
11255,2020-09-01 04:33:50.217983,3.16230840458378
11256,2020-09-01 04:33:50.506558,3.16230840458378
11257,2020-09-01 04:33:50.788525,3.16230840458378
11258,2020-09-01 04:33:51.026669,3.16230840458378
11259,2020-09-01 04:33:51.384051,3.16230840458378
11260,2020-09-01 04:33:51.695578,3.16230840458378
11261,2020-09-01 04:33:51.938940,3.16230840458378
11262,2020-09-01 04:33:52.222678,3.16230840458378
11263,2020-09-01 04:33:52.504545,3.16230840458378
11264,2020-09-01 04:33:52.815518,3.16230840458378
11265,2020-09-01 04:33:53.013218,3.16230840458378
11266,2020-09-01 04:33:53.337015,3.21509578112241
11267,2020-09-01 04:33:53.629171,3.21509578112241
11268,2020-09-01 04:33:53.980671,3.21509578112241
11269,2020-09-01 04:33:54.300752,3.21509578112241
11270,2020-09-01 04:33:54.628936,3.21509578112241
11271,2020-09-01 04:33:54.938972,3.21509578112241
11272,2020-09-01 04:33:55.248752,3.21509578112241
11273,2020-09-01 04:33:55.519298,3.26773736124059
11274,2020-09-01 04:33:55.755110,3.26773736124059
11275,2020-09-01 04:33:56.074746,3.26773736124059
11276,2020-09-01 04:33:56.328416,3.26773736124059
11277,2020-09-01 04:33:56.605513,3.26773736124059
11278,2020-09-01 04:33:56.929479,3.26773736124059
11279,2020-09-01 04:33:57.268476,3.26773736124059
11280,2020-09-01 04:33:57.579571,3.26773736124059
11281,2020-09-01 04:33:57.868082,3.26773736124059
11282,2020-09-01 04:33:58.204732,3.32023367385899
11283,2020-09-01 04:33:58.504560,3.32023367385899
11284,2020-09-01 04:33:58.762337,3.32023367385899
11285,2020-09-01 04:33:59.086083,3.32023367385899
11286,2020-09-01 04:33:59.342820,3.32023367385899
11287,2020-09-01 04:33:59.653172,3.32023367385899
11288,2020-09-01 04:34:00.000895,3.32023367385899
11289,2020-09-01 04:34:00.324479,3.32023367385899
11290,2020-09-01 04:34:00.679317,3.32023367385899
11291,2020-09-01 04:34:01.042067,3.37258524511671
11292,2020-09-01 04:34:01.340757,3.37258524511671
11293,2020-09-01 04:34:01.592430,3.37258524511671
11294,2020-09-01 04:34:01.831038,3.37258524511671
11295,2020-09-01 04:34:02.130122,3.37258524511671
11296,2020-09-01 04:34:02.492890,3.37258524511671
11297,2020-09-01 04:34:02.775195,3.37258524511671
11298,2020-09-01 04:34:03.076197,3.37258524511671
11299,2020-09-01 04:34:03.366245,3.37258524511671
11300,2020-09-01 04:34:03.640651,3.42479259840397
11301,2020-09-01 04:34:03.926878,3.42479259840397
11302,2020-09-01 04:34:04.248991,3.42479259840397
11303,2020-09-01 04:34:04.505714,3.42479259840397
11304,2020-09-01 04:34:04.787662,3.42479259840397
11305,2020-09-01 04:34:05.109152,3.42479259840397
11306,2020-09-01 04:34:05.442064,3.42479259840397
11307,2020-09-01 04:34:05.761942,3.42479259840397
11308,2020-09-01 04:34:06.086944,3.42479259840397
11309,2020-09-01 04:34:06.356340,3.42479259840397
11310,2020-09-01 04:34:06.634532,3.47685625439402
11311,2020-09-01 04:34:06.953782,3.47685625439402
11312,2020-09-01 04:34:07.213769,3.47685625439402
11313,2020-09-01 04:34:07.495442,3.47685625439402
11314,2020-09-01 04:34:07.845324,3.47685625439402
11315,2020-09-01 04:34:08.148816,3.47685625439402
11316,2020-09-01 04:34:08.495306,3.47685625439402
11317,2020-09-01 04:34:08.747445,3.47685625439402
11318,2020-09-01 04:34:09.029380,3.47685625439402
11319,2020-09-01 04:34:09.342727,3.47685625439402
11320,2020-09-01 04:34:09.651961,3.47685625439402
11321,2020-09-01 04:34:09.977962,3.47685625439402
11322,2020-09-01 04:34:10.309844,3.47685625439402
11323,2020-09-01 04:34:10.606811,3.47685625439402
11324,2020-09-01 04:34:10.936420,3.47685625439402
11325,2020-09-01 04:34:11.269878,3.47685625439402
11326,2020-09-01 04:34:11.607634,3.47685625439402
11327,2020-09-01 04:34:11.951327,3.47685625439402
11328,2020-09-01 04:34:12.318528,3.47685625439402
11329,2020-09-01 04:34:12.648219,3.47685625439402
11330,2020-09-01 04:34:12.970536,3.47685625439402
11331,2020-09-01 04:34:13.265554,3.47685625439402
11332,2020-09-01 04:34:13.577325,3.47685625439402
11333,2020-09-01 04:34:13.930224,3.47685625439402
11334,2020-09-01 04:34:14.237053,3.47685625439402
11335,2020-09-01 04:34:14.572834,3.47737545916083
11336,2020-09-01 04:34:14.814088,3.47737545916083
11337,2020-09-01 04:34:15.146919,3.47737545916083
11338,2020-09-01 04:34:15.446988,3.47737545916083
11339,2020-09-01 04:34:15.800350,3.47737545916083
11340,2020-09-01 04:34:16.139170,3.47737545916083
11341,2020-09-01 04:34:16.498149,3.47737545916083
11342,2020-09-01 04:34:16.790914,3.47737545916083
11343,2020-09-01 04:34:17.055250,3.55570709227081
11344,2020-09-01 04:34:17.395757,3.55570709227081
11345,2020-09-01 04:34:17.775366,3.55570709227081
11346,2020-09-01 04:34:18.117821,3.55570709227081
11347,2020-09-01 04:34:18.365126,3.55570709227081
11348,2020-09-01 04:34:18.691956,3.55570709227081
11349,2020-09-01 04:34:18.946992,3.55570709227081
11350,2020-09-01 04:34:19.268505,3.55570709227081
11351,2020-09-01 04:34:19.547036,3.55570709227081
11352,2020-09-01 04:34:19.889769,3.6432715048355
11353,2020-09-01 04:34:20.217463,3.6432715048355
11354,2020-09-01 04:34:20.516987,3.6432715048355
11355,2020-09-01 04:34:20.827793,3.6432715048355
11356,2020-09-01 04:34:21.161108,3.6432715048355
11357,2020-09-01 04:34:21.423991,3.6432715048355
11358,2020-09-01 04:34:21.677781,3.6432715048355
11359,2020-09-01 04:34:21.956610,3.6432715048355
11360,2020-09-01 04:34:22.321667,3.6432715048355
11361,2020-09-01 04:34:22.650606,3.6432715048355
11362,2020-09-01 04:34:22.995986,3.73065872405489
11363,2020-09-01 04:34:23.298631,3.73065872405489
11364,2020-09-01 04:34:23.626201,3.73065872405489
11365,2020-09-01 04:34:23.872923,3.73065872405489
11366,2020-09-01 04:34:24.082833,3.73065872405489
11367,2020-09-01 04:34:24.366759,3.73065872405489
11368,2020-09-01 04:34:24.692916,3.73065872405489
11369,2020-09-01 04:34:25.113272,3.73065872405489
11370,2020-09-01 04:34:25.487177,3.81786907989566
11371,2020-09-01 04:34:25.829655,3.81786907989566
11372,2020-09-01 04:34:26.171201,3.81786907989566
11373,2020-09-01 04:34:26.447268,3.81786907989566
11374,2020-09-01 04:34:26.762097,3.81786907989566
11375,2020-09-01 04:34:27.122259,3.81786907989566
11376,2020-09-01 04:34:27.428484,3.81786907989566
11377,2020-09-01 04:34:27.745795,3.81786907989566
11378,2020-09-01 04:34:28.053327,3.81786907989566
11379,2020-09-01 04:34:28.450881,3.90490290003532
11380,2020-09-01 04:34:28.771810,3.90490290003532
11381,2020-09-01 04:34:29.096788,3.90490290003532
11382,2020-09-01 04:34:29.419378,3.90490290003532
11383,2020-09-01 04:34:29.716169,3.90490290003532
11384,2020-09-01 04:34:30.046094,3.90490290003532
11385,2020-09-01 04:34:30.382701,3.90490290003532
11386,2020-09-01 04:34:30.683668,3.90490290003532
11387,2020-09-01 04:34:31.074368,3.99176050997866
11388,2020-09-01 04:34:31.398327,3.99176050997866
11389,2020-09-01 04:34:31.759410,3.99176050997866
11390,2020-09-01 04:34:32.103271,3.99176050997866
11391,2020-09-01 04:34:32.503343,3.99176050997866
11392,2020-09-01 04:34:32.788060,3.99176050997866
11393,2020-09-01 04:34:33.064152,3.99176050997866
11394,2020-09-01 04:34:33.386189,3.99176050997866
11395,2020-09-01 04:34:33.645569,4.07844223177337
11396,2020-09-01 04:34:33.992087,4.07844223177337
11397,2020-09-01 04:34:34.301648,4.07844223177337
11398,2020-09-01 04:34:34.667868,4.07844223177337
11399,2020-09-01 04:34:35.034109,4.07844223177337
11400,2020-09-01 04:34:35.267442,4.07844223177337
11401,2020-09-01 04:34:35.591531,4.07844223177337
11402,2020-09-01 04:34:35.918253,4.07844223177337
11403,2020-09-01 04:34:36.262465,4.16494838469163
11404,2020-09-01 04:34:36.585532,4.16494838469163
11405,2020-09-01 04:34:36.821539,4.16494838469163
11406,2020-09-01 04:34:37.178921,4.16494838469163
11407,2020-09-01 04:34:37.483690,4.16494838469163
11408,2020-09-01 04:34:37.769641,4.16494838469163
11409,2020-09-01 04:34:38.114124,4.16494838469163
11410,2020-09-01 04:34:38.401024,4.16494838469163
11411,2020-09-01 04:34:38.741485,4.16494838469163
11412,2020-09-01 04:34:39.073779,4.25127928601204
11413,2020-09-01 04:34:39.449074,4.25127928601204
11414,2020-09-01 04:34:39.749839,4.25127928601204
11415,2020-09-01 04:34:40.031284,4.25127928601204
11416,2020-09-01 04:34:40.341532,4.25127928601204
11417,2020-09-01 04:34:40.609831,4.25127928601204
11418,2020-09-01 04:34:40.904991,4.25127928601204
11419,2020-09-01 04:34:41.232676,4.25127928601204
11420,2020-09-01 04:34:41.528236,4.25127928601204
11421,2020-09-01 04:34:41.886659,4.33743525103668
11422,2020-09-01 04:34:42.147447,4.33743525103668
11423,2020-09-01 04:34:42.447996,4.33743525103668
11424,2020-09-01 04:34:42.768519,4.33743525103668
11425,2020-09-01 04:34:43.066287,4.33743525103668
11426,2020-09-01 04:34:43.419380,4.33743525103668
11427,2020-09-01 04:34:43.746950,4.33743525103668
11428,2020-09-01 04:34:44.094523,4.42341659313351
11429,2020-09-01 04:34:44.405397,4.42341659313351
11430,2020-09-01 04:34:44.701182,4.42341659313351
11431,2020-09-01 04:34:45.023416,4.42341659313351
11432,2020-09-01 04:34:45.333088,4.42341659313351
11433,2020-09-01 04:34:45.630515,4.42341659313351
11434,2020-09-01 04:34:46.033851,4.42341659313351
11435,2020-09-01 04:34:46.357321,4.42341659313351
11436,2020-09-01 04:34:46.784777,4.50922362378363
11437,2020-09-01 04:34:47.106546,4.50922362378363
11438,2020-09-01 04:34:47.376540,4.50922362378363
11439,2020-09-01 04:34:47.692114,4.50922362378363
11440,2020-09-01 04:34:48.068736,4.50922362378363
11441,2020-09-01 04:34:48.331833,4.50922362378363
11442,2020-09-01 04:34:48.587903,4.50922362378363
11443,2020-09-01 04:34:48.908618,4.50922362378363
11444,2020-09-01 04:34:49.170582,4.50922362378363
11445,2020-09-01 04:34:49.501465,4.50922362378363
11446,2020-09-01 04:34:49.777190,4.59485665262947
11447,2020-09-01 04:34:50.081196,4.59485665262947
11448,2020-09-01 04:34:50.361284,4.59485665262947
11449,2020-09-01 04:34:50.603490,4.59485665262947
11450,2020-09-01 04:34:50.932089,4.59485665262947
11451,2020-09-01 04:34:51.202157,4.59485665262947
11452,2020-09-01 04:34:51.539285,4.59485665262947
11453,2020-09-01 04:34:51.920034,4.59485665262947
11454,2020-09-01 04:34:52.171710,4.59485665262947
11455,2020-09-01 04:34:52.436764,4.6569907026516
11456,2020-09-01 04:34:52.821772,4.6569907026516
11457,2020-09-01 04:34:53.148567,4.6569907026516
11458,2020-09-01 04:34:53.492097,4.6569907026516
11459,2020-09-01 04:34:53.745694,4.6569907026516
11460,2020-09-01 04:34:54.022595,4.6569907026516
11461,2020-09-01 04:34:54.313749,4.6569907026516
11462,2020-09-01 04:34:54.646737,4.6569907026516
11463,2020-09-01 04:34:54.913542,4.6569907026516
11464,2020-09-01 04:34:55.187676,4.71898881588008
11465,2020-09-01 04:34:55.478658,4.71898881588008
11466,2020-09-01 04:34:55.763439,4.71898881588008
11467,2020-09-01 04:34:56.033935,4.71898881588008
11468,2020-09-01 04:34:56.357455,4.71898881588008
11469,2020-09-01 04:34:56.646018,4.71898881588008
11470,2020-09-01 04:34:56.990719,4.71898881588008
11471,2020-09-01 04:34:57.255293,4.71898881588008
11472,2020-09-01 04:34:57.522011,4.71898881588008
11473,2020-09-01 04:34:57.796072,4.71898881588008
11474,2020-09-01 04:34:58.132300,4.78085126743078
11475,2020-09-01 04:34:58.454594,4.78085126743078
11476,2020-09-01 04:34:58.749423,4.78085126743078
11477,2020-09-01 04:34:59.089765,4.78085126743078
11478,2020-09-01 04:34:59.345866,4.78085126743078
11479,2020-09-01 04:34:59.608706,4.78085126743078
11480,2020-09-01 04:34:59.925110,4.78085126743078
11481,2020-09-01 04:35:00.248189,4.78085126743078
11482,2020-09-01 04:35:00.607041,4.84257833144855
11483,2020-09-01 04:35:00.915400,4.84257833144855
11484,2020-09-01 04:35:01.198717,4.84257833144855
11485,2020-09-01 04:35:01.523772,4.84257833144855
11486,2020-09-01 04:35:01.809299,4.84257833144855
11487,2020-09-01 04:35:02.124394,4.84257833144855
11488,2020-09-01 04:35:02.391834,4.84257833144855
11489,2020-09-01 04:35:02.706908,4.84257833144855
11490,2020-09-01 04:35:03.045384,4.84257833144855
11491,2020-09-01 04:35:03.353538,4.84257833144855
11492,2020-09-01 04:35:03.639097,4.90417028107001
11493,2020-09-01 04:35:03.963279,4.90417028107001
11494,2020-09-01 04:35:04.225991,4.90417028107001
11495,2020-09-01 04:35:04.448058,4.90417028107001
11496,2020-09-01 04:35:04.741454,4.90417028107001
11497,2020-09-01 04:35:04.997887,4.90417028107001
11498,2020-09-01 04:35:05.327423,4.90417028107001
11499,2020-09-01 04:35:05.641137,4.90417028107001
11500,2020-09-01 04:35:05.901780,4.90417028107001
11501,2020-09-01 04:35:06.270629,4.90417028107001
11502,2020-09-01 04:35:06.606632,4.96562738842202
11503,2020-09-01 04:35:06.932609,4.96562738842202
11504,2020-09-01 04:35:07.189465,4.96562738842202
11505,2020-09-01 04:35:07.427415,4.96562738842202
11506,2020-09-01 04:35:07.674332,4.96562738842202
11507,2020-09-01 04:35:07.973610,4.96562738842202
11508,2020-09-01 04:35:08.274342,4.96562738842202
11509,2020-09-01 04:35:08.553252,4.96562738842202
11510,2020-09-01 04:35:08.930406,4.83520106137892
11511,2020-09-01 04:35:09.194419,4.83520106137892
11512,2020-09-01 04:35:09.509277,4.83520106137892
11513,2020-09-01 04:35:09.845516,4.83520106137892
11514,2020-09-01 04:35:10.220222,4.83520106137892
11515,2020-09-01 04:35:10.482633,4.83520106137892
11516,2020-09-01 04:35:10.767474,4.83520106137892
11517,2020-09-01 04:35:11.113450,4.83520106137892
11518,2020-09-01 04:35:11.444842,4.83520106137892
11519,2020-09-01 04:35:11.779572,4.7051350662811
11520,2020-09-01 04:35:12.132881,4.7051350662811
11521,2020-09-01 04:35:12.430102,4.7051350662811
11522,2020-09-01 04:35:12.709783,4.7051350662811
11523,2020-09-01 04:35:13.017867,4.7051350662811
11524,2020-09-01 04:35:13.368343,4.7051350662811
11525,2020-09-01 04:35:13.695047,4.7051350662811
11526,2020-09-01 04:35:14.034432,4.7051350662811
11527,2020-09-01 04:35:14.388335,4.5754259285543
11528,2020-09-01 04:35:14.642560,4.5754259285543
11529,2020-09-01 04:35:14.985726,4.5754259285543
11530,2020-09-01 04:35:15.331506,4.5754259285543
11531,2020-09-01 04:35:15.612123,4.5754259285543
11532,2020-09-01 04:35:15.904927,4.5754259285543
11533,2020-09-01 04:35:16.210145,4.5754259285543
11534,2020-09-01 04:35:16.553718,4.5754259285543
11535,2020-09-01 04:35:16.913483,4.44607027426618
11536,2020-09-01 04:35:17.248164,4.44607027426618
11537,2020-09-01 04:35:17.517484,4.44607027426618
11538,2020-09-01 04:35:17.806541,4.44607027426618
11539,2020-09-01 04:35:18.132255,4.44607027426618
11540,2020-09-01 04:35:18.396668,4.44607027426618
11541,2020-09-01 04:35:18.736784,4.44607027426618
11542,2020-09-01 04:35:19.018547,4.44607027426618
11543,2020-09-01 04:35:19.249847,4.44607027426618
11544,2020-09-01 04:35:19.499773,4.44607027426618
11545,2020-09-01 04:35:19.748223,4.31706482480017
11546,2020-09-01 04:35:20.121274,4.31706482480017
11547,2020-09-01 04:35:20.438450,4.31706482480017
11548,2020-09-01 04:35:20.848526,4.31706482480017
11549,2020-09-01 04:35:21.156485,4.31706482480017
11550,2020-09-01 04:35:21.502337,4.31706482480017
11551,2020-09-01 04:35:21.802708,4.31706482480017
11552,2020-09-01 04:35:22.050283,4.31706482480017
11553,2020-09-01 04:35:22.361401,4.18840639209976
11554,2020-09-01 04:35:22.676325,4.18840639209976
11555,2020-09-01 04:35:22.999841,4.18840639209976
11556,2020-09-01 04:35:23.244303,4.18840639209976
11557,2020-09-01 04:35:23.539746,4.18840639209976
11558,2020-09-01 04:35:23.884315,4.18840639209976
11559,2020-09-01 04:35:24.218384,4.18840639209976
11560,2020-09-01 04:35:24.547228,4.18840639209976
11561,2020-09-01 04:35:24.896165,4.18840639209976
11562,2020-09-01 04:35:25.196251,4.05997775129646
11563,2020-09-01 04:35:25.559781,4.05997775129646
11564,2020-09-01 04:35:25.875353,4.05997775129646
11565,2020-09-01 04:35:26.210399,4.05997775129646
11566,2020-09-01 04:35:26.496852,4.05997775129646
11567,2020-09-01 04:35:26.808399,4.05997775129646
11568,2020-09-01 04:35:27.108538,4.05997775129646
11569,2020-09-01 04:35:27.419430,4.05997775129646
11570,2020-09-01 04:35:27.759917,3.93189013383567
11571,2020-09-01 04:35:28.046144,3.93189013383567
11572,2020-09-01 04:35:28.303022,3.93189013383567
11573,2020-09-01 04:35:28.645452,3.93189013383567
11574,2020-09-01 04:35:28.879820,3.93189013383567
11575,2020-09-01 04:35:29.166359,3.93189013383567
11576,2020-09-01 04:35:29.478864,3.93189013383567
11577,2020-09-01 04:35:29.717877,3.93189013383567
11578,2020-09-01 04:35:29.999697,3.93189013383567
11579,2020-09-01 04:35:30.291591,3.93189013383567
11580,2020-09-01 04:35:30.593156,3.80414060115579
11581,2020-09-01 04:35:30.928842,3.80414060115579
11582,2020-09-01 04:35:31.357831,3.80414060115579
11583,2020-09-01 04:35:31.693555,3.80414060115579
11584,2020-09-01 04:35:31.939778,3.80414060115579
11585,2020-09-01 04:35:32.207403,3.80414060115579
11586,2020-09-01 04:35:32.559318,3.80414060115579
11587,2020-09-01 04:35:32.813470,3.67672629048522
11588,2020-09-01 04:35:33.093058,3.67672629048522
11589,2020-09-01 04:35:33.426535,3.67672629048522
11590,2020-09-01 04:35:33.716746,3.67672629048522
11591,2020-09-01 04:35:34.074037,3.67672629048522
11592,2020-09-01 04:35:34.357544,3.67672629048522
11593,2020-09-01 04:35:34.590961,3.67672629048522
11594,2020-09-01 04:35:34.865535,3.67672629048522
11595,2020-09-01 04:35:35.212540,3.54964441198523
11596,2020-09-01 04:35:35.519823,3.54964441198523
11597,2020-09-01 04:35:35.773176,3.54964441198523
11598,2020-09-01 04:35:36.129485,3.54964441198523
11599,2020-09-01 04:35:36.355886,3.54964441198523
11600,2020-09-01 04:35:36.670673,3.54964441198523
11601,2020-09-01 04:35:37.049948,3.54964441198523
11602,2020-09-01 04:35:37.371902,3.54964441198523
11603,2020-09-01 04:35:37.698089,3.54964441198523
11604,2020-09-01 04:35:38.019538,3.42289224615187
11605,2020-09-01 04:35:38.354526,3.42289224615187
11606,2020-09-01 04:35:38.640873,3.42289224615187
11607,2020-09-01 04:35:38.964095,3.42289224615187
11608,2020-09-01 04:35:39.249158,3.42289224615187
11609,2020-09-01 04:35:39.560256,3.42289224615187
11610,2020-09-01 04:35:39.886664,3.42289224615187
11611,2020-09-01 04:35:40.220898,3.42289224615187
11612,2020-09-01 04:35:40.468799,3.42289224615187
11613,2020-09-01 04:35:40.816332,3.29646714145191
11614,2020-09-01 04:35:41.088296,3.29646714145191
11615,2020-09-01 04:35:41.376399,3.29646714145191
11616,2020-09-01 04:35:41.680165,3.29646714145191
11617,2020-09-01 04:35:42.011993,3.29646714145191
11618,2020-09-01 04:35:42.332536,3.29646714145191
11619,2020-09-01 04:35:42.586581,3.29646714145191
11620,2020-09-01 04:35:42.893489,3.29646714145191
11621,2020-09-01 04:35:43.179435,3.29646714145191
11622,2020-09-01 04:35:43.416603,3.17036651217194
11623,2020-09-01 04:35:43.744948,3.17036651217194
11624,2020-09-01 04:35:44.081666,3.17036651217194
11625,2020-09-01 04:35:44.401922,3.17036651217194
11626,2020-09-01 04:35:44.698952,3.17036651217194
11627,2020-09-01 04:35:45.034181,3.17036651217194
11628,2020-09-01 04:35:45.301274,3.17036651217194
11629,2020-09-01 04:35:45.537300,3.17036651217194
11630,2020-09-01 04:35:45.844063,3.17036651217194
11631,2020-09-01 04:35:46.091038,3.17036651217194
11632,2020-09-01 04:35:46.379416,3.04458783646331
11633,2020-09-01 04:35:46.655177,3.04458783646331
11634,2020-09-01 04:35:46.918912,3.04458783646331
11635,2020-09-01 04:35:47.167333,3.04458783646331
11636,2020-09-01 04:35:47.539983,3.04458783646331
11637,2020-09-01 04:35:47.849913,3.04458783646331
11638,2020-09-01 04:35:48.185742,3.04458783646331
11639,2020-09-01 04:35:48.547023,3.04458783646331
11640,2020-09-01 04:35:48.854334,3.04458783646331
11641,2020-09-01 04:35:49.172531,3.04458783646331
11642,2020-09-01 04:35:49.511679,2.91912865456834
11643,2020-09-01 04:35:49.810941,2.91912865456834
11644,2020-09-01 04:35:50.089776,2.91912865456834
11645,2020-09-01 04:35:50.371638,2.91912865456834
11646,2020-09-01 04:35:50.682727,2.91912865456834
11647,2020-09-01 04:35:50.975160,2.91912865456834
11648,2020-09-01 04:35:51.250666,2.91912865456834
11649,2020-09-01 04:35:51.479812,2.91912865456834
11650,2020-09-01 04:35:51.744559,2.79398656721571
11651,2020-09-01 04:35:52.059743,2.79398656721571
11652,2020-09-01 04:35:52.391928,2.79398656721571
11653,2020-09-01 04:35:52.725683,2.79398656721571
11654,2020-09-01 04:35:53.100911,2.79398656721571
11655,2020-09-01 04:35:53.395554,2.79398656721571
11656,2020-09-01 04:35:53.687933,2.79398656721571
11657,2020-09-01 04:35:54.018470,2.79398656721571
11658,2020-09-01 04:35:54.324826,2.66915923417504
11659,2020-09-01 04:35:54.661538,2.66915923417504
11660,2020-09-01 04:35:55.020037,2.66915923417504
11661,2020-09-01 04:35:55.310527,2.66915923417504
11662,2020-09-01 04:35:55.602838,2.66915923417504
11663,2020-09-01 04:35:55.881953,2.66915923417504
11664,2020-09-01 04:35:56.137639,2.66915923417504
11665,2020-09-01 04:35:56.380317,2.66915923417504
11666,2020-09-01 04:35:56.722883,2.54536913946728
11667,2020-09-01 04:35:57.018491,2.54536913946728
11668,2020-09-01 04:35:57.270987,2.54536913946728
11669,2020-09-01 04:35:57.542404,2.54536913946728
11670,2020-09-01 04:35:57.802341,2.54536913946728
11671,2020-09-01 04:35:58.130674,2.54536913946728
11672,2020-09-01 04:35:58.432822,2.54536913946728
11673,2020-09-01 04:35:58.783679,2.54536913946728
11674,2020-09-01 04:35:59.061386,2.42188820276536
11675,2020-09-01 04:35:59.410901,2.42188820276536
11676,2020-09-01 04:35:59.723326,2.42188820276536
11677,2020-09-01 04:36:00.045284,2.42188820276536
11678,2020-09-01 04:36:00.359339,2.42188820276536
11679,2020-09-01 04:36:00.641447,2.42188820276536
11680,2020-09-01 04:36:00.924530,2.42188820276536
11681,2020-09-01 04:36:01.245148,2.42188820276536
11682,2020-09-01 04:36:01.487128,2.42188820276536
11683,2020-09-01 04:36:01.844522,2.29871424681214
11684,2020-09-01 04:36:02.212215,2.29871424681214
11685,2020-09-01 04:36:02.475697,2.29871424681214
11686,2020-09-01 04:36:02.823120,2.29871424681214
11687,2020-09-01 04:36:03.122510,2.29871424681214
11688,2020-09-01 04:36:03.367294,2.29871424681214
11689,2020-09-01 04:36:03.668052,2.29871424681214
11690,2020-09-01 04:36:03.972679,2.29871424681214
11691,2020-09-01 04:36:04.248854,2.29871424681214
11692,2020-09-01 04:36:04.572588,2.17584514881467
11693,2020-09-01 04:36:04.874541,2.17584514881467
11694,2020-09-01 04:36:05.200368,2.17584514881467
11695,2020-09-01 04:36:05.541995,2.17584514881467
11696,2020-09-01 04:36:05.911068,2.17584514881467
11697,2020-09-01 04:36:06.214584,2.17584514881467
11698,2020-09-01 04:36:06.576925,2.17584514881467
11699,2020-09-01 04:36:06.898027,2.17584514881467
11700,2020-09-01 04:36:07.217938,2.21969626383715
11701,2020-09-01 04:36:07.503513,2.21969626383715
11702,2020-09-01 04:36:07.849620,2.21969626383715
11703,2020-09-01 04:36:08.275923,2.21969626383715
11704,2020-09-01 04:36:08.632712,2.21969626383715
11705,2020-09-01 04:36:08.938785,2.21969626383715
11706,2020-09-01 04:36:09.309101,2.25498313301047
11707,2020-09-01 04:36:09.655778,2.25498313301047
11708,2020-09-01 04:36:10.003625,2.25498313301047
11709,2020-09-01 04:36:10.340125,2.25498313301047
11710,2020-09-01 04:36:10.684267,2.25498313301047
11711,2020-09-01 04:36:10.928923,2.25498313301047
11712,2020-09-01 04:36:11.301665,2.25498313301047
11713,2020-09-01 04:36:11.590424,2.25498313301047
11714,2020-09-01 04:36:11.856570,2.29017471816054
11715,2020-09-01 04:36:12.103156,2.29017471816054
11716,2020-09-01 04:36:12.372369,2.29017471816054
11717,2020-09-01 04:36:12.731395,2.29017471816054
11718,2020-09-01 04:36:13.034089,2.29017471816054
11719,2020-09-01 04:36:13.334791,2.29017471816054
11720,2020-09-01 04:36:13.665334,2.29017471816054
11721,2020-09-01 04:36:13.902978,2.29017471816054
11722,2020-09-01 04:36:14.234141,2.29017471816054
11723,2020-09-01 04:36:14.565250,2.29017471816054
11724,2020-09-01 04:36:14.980684,2.32527147780648
11725,2020-09-01 04:36:15.293714,2.32527147780648
11726,2020-09-01 04:36:15.642152,2.32527147780648
11727,2020-09-01 04:36:16.006832,2.32527147780648
11728,2020-09-01 04:36:16.424588,2.32527147780648
11729,2020-09-01 04:36:16.743336,2.32527147780648
11730,2020-09-01 04:36:17.082650,2.32527147780648
11731,2020-09-01 04:36:17.433417,2.36027386795962
11732,2020-09-01 04:36:17.818431,2.36027386795962
11733,2020-09-01 04:36:18.114660,2.36027386795962
11734,2020-09-01 04:36:18.440812,2.36027386795962
11735,2020-09-01 04:36:18.811123,2.36027386795962
11736,2020-09-01 04:36:19.082867,2.36027386795962
11737,2020-09-01 04:36:19.382144,2.36027386795962
11738,2020-09-01 04:36:19.721123,2.36027386795962
11739,2020-09-01 04:36:20.005549,2.36027386795962
11740,2020-09-01 04:36:20.374564,2.39518234215213
11741,2020-09-01 04:36:20.636955,2.39518234215213
11742,2020-09-01 04:36:20.937383,2.39518234215213
11743,2020-09-01 04:36:21.243964,2.39518234215213
11744,2020-09-01 04:36:21.567306,2.39518234215213
11745,2020-09-01 04:36:21.890980,2.39518234215213
11746,2020-09-01 04:36:22.209735,2.39518234215213
11747,2020-09-01 04:36:22.551760,2.39518234215213
11748,2020-09-01 04:36:22.878508,2.39518234215213
11749,2020-09-01 04:36:23.138203,2.42999735146367
11750,2020-09-01 04:36:23.464104,2.42999735146367
11751,2020-09-01 04:36:23.823503,2.42999735146367
11752,2020-09-01 04:36:24.118513,2.42999735146367
11753,2020-09-01 04:36:24.428446,2.42999735146367
11754,2020-09-01 04:36:24.718437,2.42999735146367
11755,2020-09-01 04:36:25.071648,2.42999735146367
11756,2020-09-01 04:36:25.301124,2.42999735146367
11757,2020-09-01 04:36:25.614792,2.46471934454658
11758,2020-09-01 04:36:25.873739,2.46471934454658
11759,2020-09-01 04:36:26.106117,2.46471934454658
11760,2020-09-01 04:36:26.375832,2.46471934454658
11761,2020-09-01 04:36:26.697444,2.46471934454658
11762,2020-09-01 04:36:27.021534,2.46471934454658
11763,2020-09-01 04:36:27.337623,2.46471934454658
11764,2020-09-01 04:36:27.621913,2.46471934454658
11765,2020-09-01 04:36:27.932165,2.46471934454658
