iteration,timestamp,T7
11766,2020-09-01 04:36:28.308932,2.50465203168443
11767,2020-09-01 04:36:28.698006,2.50465203168443
11768,2020-09-01 04:36:29.012979,2.50465203168443
11769,2020-09-01 04:36:29.337921,2.50465203168443
11770,2020-09-01 04:36:29.597392,2.50465203168443
11771,2020-09-01 04:36:29.918466,2.50465203168443
11772,2020-09-01 04:36:30.216359,2.50465203168443
11773,2020-09-01 04:36:30.610525,2.50465203168443
11774,2020-09-01 04:36:30.937957,2.50465203168443
11775,2020-09-01 04:36:31.141832,2.50465203168443
11776,2020-09-01 04:36:31.393322,2.54446885488936
11777,2020-09-01 04:36:31.693399,2.54446885488936
11778,2020-09-01 04:36:32.001493,2.54446885488936
11779,2020-09-01 04:36:32.283081,2.54446885488936
11780,2020-09-01 04:36:32.598896,2.54446885488936
11781,2020-09-01 04:36:32.949533,2.54446885488936
11782,2020-09-01 04:36:33.280542,2.54446885488936
11783,2020-09-01 04:36:33.570591,2.54446885488936
11784,2020-09-01 04:36:33.919714,2.58417029500174
11785,2020-09-01 04:36:34.215725,2.58417029500174
11786,2020-09-01 04:36:34.570342,2.58417029500174
11787,2020-09-01 04:36:34.844547,2.58417029500174
11788,2020-09-01 04:36:35.096692,2.58417029500174
11789,2020-09-01 04:36:35.415157,2.58417029500174
11790,2020-09-01 04:36:35.761894,2.58417029500174
11791,2020-09-01 04:36:36.075589,2.58417029500174
11792,2020-09-01 04:36:36.426166,2.58417029500174
11793,2020-09-01 04:36:36.854100,2.62375683021827
11794,2020-09-01 04:36:37.093528,2.62375683021827
11795,2020-09-01 04:36:37.415135,2.62375683021827
11796,2020-09-01 04:36:37.722396,2.62375683021827
11797,2020-09-01 04:36:38.036101,2.62375683021827
11798,2020-09-01 04:36:38.384684,2.62375683021827
11799,2020-09-01 04:36:38.730992,2.62375683021827
11800,2020-09-01 04:36:39.055392,2.62375683021827
11801,2020-09-01 04:36:39.300476,2.62375683021827
11802,2020-09-01 04:36:39.630626,2.6632289361235
11803,2020-09-01 04:36:39.978401,2.6632289361235
11804,2020-09-01 04:36:40.323193,2.6632289361235
11805,2020-09-01 04:36:40.611904,2.6632289361235
11806,2020-09-01 04:36:40.854051,2.6632289361235
11807,2020-09-01 04:36:41.206109,2.6632289361235
11808,2020-09-01 04:36:41.530462,2.6632289361235
11809,2020-09-01 04:36:41.849564,2.6632289361235
11810,2020-09-01 04:36:42.170554,2.70258708572185
11811,2020-09-01 04:36:42.391209,2.70258708572185
11812,2020-09-01 04:36:42.700561,2.70258708572185
11813,2020-09-01 04:36:43.081291,2.70258708572185
11814,2020-09-01 04:36:43.348128,2.70258708572185
11815,2020-09-01 04:36:43.660303,2.70258708572185
11816,2020-09-01 04:36:43.927357,2.70258708572185
11817,2020-09-01 04:36:44.217238,2.70258708572185
11818,2020-09-01 04:36:44.527091,2.70258708572185
11819,2020-09-01 04:36:44.780562,2.74183174946999
11820,2020-09-01 04:36:45.107827,2.74183174946999
11821,2020-09-01 04:36:45.421822,2.74183174946999
11822,2020-09-01 04:36:45.696234,2.74183174946999
11823,2020-09-01 04:36:45.994058,2.74183174946999
11824,2020-09-01 04:36:46.296614,2.74183174946999
11825,2020-09-01 04:36:46.566020,2.74183174946999
11826,2020-09-01 04:36:46.904266,2.74183174946999
11827,2020-09-01 04:36:47.139844,2.74183174946999
11828,2020-09-01 04:36:47.437937,2.74183174946999
11829,2020-09-01 04:36:47.728643,2.78096339531024
11830,2020-09-01 04:36:48.051995,2.78096339531024
11831,2020-09-01 04:36:48.374624,2.78096339531024
11832,2020-09-01 04:36:48.736277,2.78096339531024
11833,2020-09-01 04:36:49.098816,2.78096339531024
11834,2020-09-01 04:36:49.424145,2.78096339531024
11835,2020-09-01 04:36:49.748140,2.78096339531024
11836,2020-09-01 04:36:50.072254,2.78096339531024
11837,2020-09-01 04:36:50.333589,2.78096339531024
11838,2020-09-01 04:36:50.600971,2.81998248870487
11839,2020-09-01 04:36:50.890901,2.81998248870487
11840,2020-09-01 04:36:51.155139,2.81998248870487
11841,2020-09-01 04:36:51.494561,2.81998248870487
11842,2020-09-01 04:36:51.782027,2.81998248870487
11843,2020-09-01 04:36:52.102372,2.81998248870487
11844,2020-09-01 04:36:52.423155,2.81998248870487
11845,2020-09-01 04:36:52.725152,2.81998248870487
11846,2020-09-01 04:36:52.966173,2.81998248870487
11847,2020-09-01 04:36:53.222342,2.85888949267216
11848,2020-09-01 04:36:53.569480,2.85888949267216
11849,2020-09-01 04:36:53.852160,2.85888949267216
11850,2020-09-01 04:36:54.108908,2.85888949267216
11851,2020-09-01 04:36:54.422720,2.85888949267216
11852,2020-09-01 04:36:54.778752,2.85888949267216
11853,2020-09-01 04:36:55.016086,2.85888949267216
11854,2020-09-01 04:36:55.339273,2.85888949267216
11855,2020-09-01 04:36:55.662219,2.85888949267216
11856,2020-09-01 04:36:56.006545,2.89768486782455
11857,2020-09-01 04:36:56.322252,2.89768486782455
11858,2020-09-01 04:36:56.617489,2.89768486782455
11859,2020-09-01 04:36:56.919053,2.89768486782455
11860,2020-09-01 04:36:57.222020,2.89768486782455
11861,2020-09-01 04:36:57.443847,2.89768486782455
11862,2020-09-01 04:36:57.749314,2.89768486782455
11863,2020-09-01 04:36:58.077161,2.89768486782455
11864,2020-09-01 04:36:58.404224,2.89768486782455
11865,2020-09-01 04:36:58.751061,2.93636907240979
11866,2020-09-01 04:36:59.078551,2.93636907240979
11867,2020-09-01 04:36:59.411011,2.93636907240979
11868,2020-09-01 04:36:59.760076,2.93636907240979
11869,2020-09-01 04:37:00.092914,2.93636907240979
11870,2020-09-01 04:37:00.420920,2.93636907240979
11871,2020-09-01 04:37:00.718020,2.98381131166607
11872,2020-09-01 04:37:01.066307,2.98381131166607
11873,2020-09-01 04:37:01.331936,2.98381131166607
11874,2020-09-01 04:37:01.708538,2.98381131166607
11875,2020-09-01 04:37:02.038291,2.98381131166607
11876,2020-09-01 04:37:02.406485,2.98381131166607
11877,2020-09-01 04:37:02.745818,2.98381131166607
11878,2020-09-01 04:37:03.011865,2.98381131166607
11879,2020-09-01 04:37:03.286999,2.98381131166607
11880,2020-09-01 04:37:03.644138,3.03111926785418
11881,2020-09-01 04:37:03.925323,3.03111926785418
11882,2020-09-01 04:37:04.240432,3.03111926785418
11883,2020-09-01 04:37:04.577637,3.03111926785418
11884,2020-09-01 04:37:04.895718,3.03111926785418
11885,2020-09-01 04:37:05.240037,3.03111926785418
11886,2020-09-01 04:37:05.519655,3.03111926785418
11887,2020-09-01 04:37:05.822457,3.03111926785418
11888,2020-09-01 04:37:06.082630,3.03111926785418
11889,2020-09-01 04:37:06.406745,3.07829347854133
11890,2020-09-01 04:37:06.725267,3.07829347854133
11891,2020-09-01 04:37:07.010144,3.07829347854133
11892,2020-09-01 04:37:07.375160,3.07829347854133
11893,2020-09-01 04:37:07.679070,3.07829347854133
11894,2020-09-01 04:37:08.009200,3.07829347854133
11895,2020-09-01 04:37:08.308905,3.07829347854133
11896,2020-09-01 04:37:08.544505,3.07829347854133
11897,2020-09-01 04:37:08.822185,3.07829347854133
11898,2020-09-01 04:37:09.119006,3.1253344783304
11899,2020-09-01 04:37:09.378340,3.1253344783304
11900,2020-09-01 04:37:09.562512,3.1253344783304
11901,2020-09-01 04:37:09.862951,3.1253344783304
11902,2020-09-01 04:37:10.161445,3.1253344783304
11903,2020-09-01 04:37:10.399903,3.1253344783304
11904,2020-09-01 04:37:10.679974,3.1253344783304
11905,2020-09-01 04:37:11.027053,3.1253344783304
11906,2020-09-01 04:37:11.365500,3.1253344783304
11907,2020-09-01 04:37:11.704786,3.17224279889302
11908,2020-09-01 04:37:11.976409,3.17224279889302
11909,2020-09-01 04:37:12.272612,3.17224279889302
11910,2020-09-01 04:37:12.684858,3.17224279889302
11911,2020-09-01 04:37:13.030311,3.17224279889302
11912,2020-09-01 04:37:13.327823,3.17224279889302
11913,2020-09-01 04:37:13.615591,3.17224279889302
11914,2020-09-01 04:37:13.932142,3.17224279889302
11915,2020-09-01 04:37:14.241139,3.17224279889302
11916,2020-09-01 04:37:14.564508,3.17224279889302
11917,2020-09-01 04:37:14.897517,3.21901896900178
11918,2020-09-01 04:37:15.178999,3.21901896900178
11919,2020-09-01 04:37:15.494227,3.21901896900178
11920,2020-09-01 04:37:15.815228,3.21901896900178
11921,2020-09-01 04:37:16.118037,3.21901896900178
11922,2020-09-01 04:37:16.438441,3.21901896900178
11923,2020-09-01 04:37:16.718980,3.21901896900178
11924,2020-09-01 04:37:17.096136,3.26674783386947
11925,2020-09-01 04:37:17.419300,3.26674783386947
11926,2020-09-01 04:37:17.711944,3.26674783386947
11927,2020-09-01 04:37:18.009286,3.26674783386947
11928,2020-09-01 04:37:18.240360,3.26674783386947
11929,2020-09-01 04:37:18.547586,3.26674783386947
11930,2020-09-01 04:37:18.799462,3.26674783386947
11931,2020-09-01 04:37:19.094917,3.26674783386947
11932,2020-09-01 04:37:19.369357,3.26674783386947
11933,2020-09-01 04:37:19.700645,3.26674783386947
11934,2020-09-01 04:37:19.969720,3.31436271833452
11935,2020-09-01 04:37:20.275115,3.31436271833452
11936,2020-09-01 04:37:20.538466,3.31436271833452
11937,2020-09-01 04:37:20.809886,3.31436271833452
11938,2020-09-01 04:37:21.152029,3.31436271833452
11939,2020-09-01 04:37:21.425322,3.31436271833452
11940,2020-09-01 04:37:21.745344,3.31436271833452
11941,2020-09-01 04:37:22.027313,3.31436271833452
11942,2020-09-01 04:37:22.353405,3.31436271833452
11943,2020-09-01 04:37:22.678570,3.36186414878985
11944,2020-09-01 04:37:23.031334,3.36186414878985
11945,2020-09-01 04:37:23.325500,3.36186414878985
11946,2020-09-01 04:37:23.666932,3.36186414878985
11947,2020-09-01 04:37:23.984728,3.36186414878985
11948,2020-09-01 04:37:24.292176,3.36186414878985
11949,2020-09-01 04:37:24.615442,3.36186414878985
11950,2020-09-01 04:37:24.891970,3.36186414878985
11951,2020-09-01 04:37:25.243274,3.38224120358683
11952,2020-09-01 04:37:25.550206,3.38224120358683
11953,2020-09-01 04:37:25.875208,3.38224120358683
11954,2020-09-01 04:37:26.187563,3.38224120358683
11955,2020-09-01 04:37:26.529580,3.38224120358683
11956,2020-09-01 04:37:26.825784,3.38224120358683
11957,2020-09-01 04:37:27.089711,3.38224120358683
11958,2020-09-01 04:37:27.394501,3.38224120358683
11959,2020-09-01 04:37:27.715644,3.38224120358683
11960,2020-09-01 04:37:28.010252,3.42329456568794
11961,2020-09-01 04:37:28.354088,3.42329456568794
11962,2020-09-01 04:37:28.649015,3.42329456568794
11963,2020-09-01 04:37:28.934277,3.42329456568794
11964,2020-09-01 04:37:29.249225,3.42329456568794
11965,2020-09-01 04:37:29.583549,3.42329456568794
11966,2020-09-01 04:37:29.933343,3.42329456568794
11967,2020-09-01 04:37:30.237248,3.42329456568794
11968,2020-09-01 04:37:30.475594,3.42329456568794
11969,2020-09-01 04:37:30.806408,3.49524592155092
11970,2020-09-01 04:37:31.131134,3.49524592155092
11971,2020-09-01 04:37:31.381736,3.49524592155092
11972,2020-09-01 04:37:31.741627,3.49524592155092
11973,2020-09-01 04:37:32.042179,3.49524592155092
11974,2020-09-01 04:37:32.302717,3.49524592155092
11975,2020-09-01 04:37:32.550446,3.49524592155092
11976,2020-09-01 04:37:32.893137,3.49524592155092
11977,2020-09-01 04:37:33.272334,3.56707098249817
11978,2020-09-01 04:37:33.539945,3.56707098249817
11979,2020-09-01 04:37:33.848841,3.56707098249817
11980,2020-09-01 04:37:34.087819,3.56707098249817
11981,2020-09-01 04:37:34.365378,3.56707098249817
11982,2020-09-01 04:37:34.582416,3.56707098249817
11983,2020-09-01 04:37:34.870083,3.56707098249817
11984,2020-09-01 04:37:35.184809,3.56707098249817
11985,2020-09-01 04:37:35.507397,3.56707098249817
11986,2020-09-01 04:37:35.826582,3.65045096312619
11987,2020-09-01 04:37:36.198020,3.65045096312619
11988,2020-09-01 04:37:36.545308,3.65045096312619
11989,2020-09-01 04:37:36.875993,3.65045096312619
11990,2020-09-01 04:37:37.253618,3.65045096312619
11991,2020-09-01 04:37:37.558832,3.65045096312619
11992,2020-09-01 04:37:37.882432,3.65045096312619
11993,2020-09-01 04:37:38.177165,3.65045096312619
11994,2020-09-01 04:37:38.412780,3.65045096312619
11995,2020-09-01 04:37:38.703936,3.73369063152585
11996,2020-09-01 04:37:38.971621,3.73369063152585
11997,2020-09-01 04:37:39.256057,3.73369063152585
11998,2020-09-01 04:37:39.521972,3.73369063152585
11999,2020-09-01 04:37:39.822756,3.73369063152585
12000,2020-09-01 04:37:40.144637,3.73369063152585
12001,2020-09-01 04:37:40.414797,3.73369063152585
12002,2020-09-01 04:37:40.701786,3.73369063152585
12003,2020-09-01 04:37:41.013114,3.73369063152585
12004,2020-09-01 04:37:41.394036,3.81679028248088
12005,2020-09-01 04:37:41.744277,3.81679028248088
12006,2020-09-01 04:37:41.993487,3.81679028248088
12007,2020-09-01 04:37:42.336318,3.81679028248088
12008,2020-09-01 04:37:42.655124,3.81679028248088
12009,2020-09-01 04:37:42.952151,3.81679028248088
12010,2020-09-01 04:37:43.282742,3.81679028248088
12011,2020-09-01 04:37:43.528456,3.81679028248088
12012,2020-09-01 04:37:43.811908,3.81679028248088
12013,2020-09-01 04:37:44.122466,3.89975020841518
12014,2020-09-01 04:37:44.368499,3.89975020841518
12015,2020-09-01 04:37:44.620371,3.89975020841518
12016,2020-09-01 04:37:44.891741,3.89975020841518
12017,2020-09-01 04:37:45.158916,3.89975020841518
12018,2020-09-01 04:37:45.425739,3.89975020841518
12019,2020-09-01 04:37:45.759370,3.89975020841518
12020,2020-09-01 04:37:46.100300,3.89975020841518
12021,2020-09-01 04:37:46.387498,3.89975020841518
12022,2020-09-01 04:37:46.812793,3.98257069945302
12023,2020-09-01 04:37:47.097003,3.98257069945302
12024,2020-09-01 04:37:47.493261,3.98257069945302
12025,2020-09-01 04:37:47.758467,3.98257069945302
12026,2020-09-01 04:37:48.034199,3.98257069945302
12027,2020-09-01 04:37:48.281681,3.98257069945302
12028,2020-09-01 04:37:48.539474,3.98257069945302
12029,2020-09-01 04:37:48.860607,3.98257069945302
12030,2020-09-01 04:37:49.190208,3.98257069945302
12031,2020-09-01 04:37:49.429120,3.98257069945302
12032,2020-09-01 04:37:49.684474,3.98257069945302
12033,2020-09-01 04:37:49.991708,4.065252043477
12034,2020-09-01 04:37:50.237339,4.065252043477
12035,2020-09-01 04:37:50.552808,4.065252043477
12036,2020-09-01 04:37:50.894920,4.065252043477
12037,2020-09-01 04:37:51.233541,4.065252043477
12038,2020-09-01 04:37:51.541853,4.065252043477
12039,2020-09-01 04:37:51.910680,4.065252043477
12040,2020-09-01 04:37:52.291991,4.14779452618383
12041,2020-09-01 04:37:52.547897,4.14779452618383
12042,2020-09-01 04:37:52.803411,4.14779452618383
12043,2020-09-01 04:37:53.037228,4.14779452618383
12044,2020-09-01 04:37:53.341364,4.14779452618383
12045,2020-09-01 04:37:53.669452,4.14779452618383
12046,2020-09-01 04:37:53.997157,4.14779452618383
12047,2020-09-01 04:37:54.337756,4.14779452618383
12048,2020-09-01 04:37:54.696357,4.14779452618383
12049,2020-09-01 04:37:55.115569,4.23019843113789
12050,2020-09-01 04:37:55.449520,4.23019843113789
12051,2020-09-01 04:37:55.755925,4.23019843113789
12052,2020-09-01 04:37:56.044894,4.23019843113789
12053,2020-09-01 04:37:56.382151,4.23019843113789
12054,2020-09-01 04:37:56.673706,4.23019843113789
12055,2020-09-01 04:37:57.012893,4.23019843113789
12056,2020-09-01 04:37:57.392790,4.23019843113789
12057,2020-09-01 04:37:57.665953,4.23019843113789
12058,2020-09-01 04:37:58.011859,4.23019843113789
12059,2020-09-01 04:37:58.300276,4.31246403982291
12060,2020-09-01 04:37:58.561549,4.31246403982291
12061,2020-09-01 04:37:58.819428,4.31246403982291
12062,2020-09-01 04:37:59.048507,4.31246403982291
12063,2020-09-01 04:37:59.324547,4.31246403982291
12064,2020-09-01 04:37:59.572816,4.31246403982291
12065,2020-09-01 04:37:59.840832,4.31246403982291
12066,2020-09-01 04:38:00.133222,4.31246403982291
12067,2020-09-01 04:38:00.418325,4.31246403982291
12068,2020-09-01 04:38:00.743915,4.31246403982291
12069,2020-09-01 04:38:01.077910,4.39459163169165
12070,2020-09-01 04:38:01.433343,4.39459163169165
12071,2020-09-01 04:38:01.745009,4.39459163169165
12072,2020-09-01 04:38:02.052831,4.39459163169165
12073,2020-09-01 04:38:02.321956,4.39459163169165
12074,2020-09-01 04:38:02.639942,4.39459163169165
12075,2020-09-01 04:38:02.902727,4.39459163169165
12076,2020-09-01 04:38:03.188659,4.39459163169165
12077,2020-09-01 04:38:03.535345,4.39459163169165
12078,2020-09-01 04:38:03.863603,4.47658148421382
12079,2020-09-01 04:38:04.149789,4.47658148421382
12080,2020-09-01 04:38:04.492126,4.47658148421382
12081,2020-09-01 04:38:04.841393,4.47658148421382
12082,2020-09-01 04:38:05.077348,4.47658148421382
12083,2020-09-01 04:38:05.340499,4.47658148421382
12084,2020-09-01 04:38:05.653332,4.47658148421382
12085,2020-09-01 04:38:05.976448,4.47658148421382
12086,2020-09-01 04:38:06.320821,4.47658148421382
12087,2020-09-01 04:38:06.644290,4.47658148421382
12088,2020-09-01 04:38:06.955532,4.47658148421382
12089,2020-09-01 04:38:07.227275,4.55843387292232
12090,2020-09-01 04:38:07.591946,4.55843387292232
12091,2020-09-01 04:38:07.909230,4.55843387292232
12092,2020-09-01 04:38:08.210003,4.55843387292232
12093,2020-09-01 04:38:08.467197,4.55843387292232
12094,2020-09-01 04:38:08.746369,4.55843387292232
12095,2020-09-01 04:38:09.104710,4.55843387292232
12096,2020-09-01 04:38:09.444427,4.55843387292232
12097,2020-09-01 04:38:09.750829,4.55843387292232
12098,2020-09-01 04:38:10.080107,4.55843387292232
12099,2020-09-01 04:38:10.417929,4.65588844965382
12100,2020-09-01 04:38:10.704347,4.65588844965382
12101,2020-09-01 04:38:11.072218,4.65588844965382
12102,2020-09-01 04:38:11.422322,4.65588844965382
12103,2020-09-01 04:38:11.725020,4.65588844965382
12104,2020-09-01 04:38:12.015053,4.65588844965382
12105,2020-09-01 04:38:12.246844,4.65588844965382
12106,2020-09-01 04:38:12.570755,4.65588844965382
12107,2020-09-01 04:38:12.887257,4.75318082963679
12108,2020-09-01 04:38:13.170508,4.75318082963679
12109,2020-09-01 04:38:13.466532,4.75318082963679
12110,2020-09-01 04:38:13.793167,4.75318082963679
12111,2020-09-01 04:38:14.115460,4.75318082963679
12112,2020-09-01 04:38:14.391471,4.75318082963679
12113,2020-09-01 04:38:14.676086,4.75318082963679
12114,2020-09-01 04:38:15.002453,4.75318082963679
12115,2020-09-01 04:38:15.349535,4.75318082963679
12116,2020-09-01 04:38:15.636847,4.85031129883423
12117,2020-09-01 04:38:15.979619,4.85031129883423
12118,2020-09-01 04:38:16.332053,4.85031129883423
12119,2020-09-01 04:38:16.675831,4.85031129883423
12120,2020-09-01 04:38:16.939806,4.85031129883423
12121,2020-09-01 04:38:17.263813,4.85031129883423
12122,2020-09-01 04:38:17.581023,4.85031129883423
12123,2020-09-01 04:38:17.828826,4.85031129883423
12124,2020-09-01 04:38:18.116965,4.85031129883423
12125,2020-09-01 04:38:18.392162,4.85031129883423
12126,2020-09-01 04:38:18.753719,4.94728014110214
12127,2020-09-01 04:38:18.984065,4.94728014110214
12128,2020-09-01 04:38:19.252763,4.94728014110214
12129,2020-09-01 04:38:19.586856,4.94728014110214
12130,2020-09-01 04:38:19.915078,4.94728014110214
12131,2020-09-01 04:38:20.119706,4.94728014110214
12132,2020-09-01 04:38:20.447678,4.94728014110214
12133,2020-09-01 04:38:20.783258,4.94728014110214
12134,2020-09-01 04:38:21.023575,4.94728014110214
12135,2020-09-01 04:38:21.379197,4.94728014110214
12136,2020-09-01 04:38:21.719733,5.00020157287425
12137,2020-09-01 04:38:22.013574,5.00020157287425
12138,2020-09-01 04:38:22.270563,5.00020157287425
12139,2020-09-01 04:38:22.618265,5.00020157287425
12140,2020-09-01 04:38:22.904307,5.00020157287425
12141,2020-09-01 04:38:23.173874,5.00020157287425
12142,2020-09-01 04:38:23.428652,5.00020157287425
12143,2020-09-01 04:38:23.782685,5.00020157287425
12144,2020-09-01 04:38:24.073208,5.00020157287425
12145,2020-09-01 04:38:24.321235,5.00020157287425
12146,2020-09-01 04:38:24.640824,4.95971955797523
12147,2020-09-01 04:38:24.958183,4.95971955797523
12148,2020-09-01 04:38:25.266819,4.95971955797523
12149,2020-09-01 04:38:25.606558,4.95971955797523
12150,2020-09-01 04:38:25.926162,4.95971955797523
12151,2020-09-01 04:38:26.220713,4.95971955797523
12152,2020-09-01 04:38:26.553591,4.95971955797523
12153,2020-09-01 04:38:26.917855,4.95971955797523
12154,2020-09-01 04:38:27.198069,4.95971955797523
12155,2020-09-01 04:38:27.573405,4.95971955797523
12156,2020-09-01 04:38:27.906122,4.87056973013131
12157,2020-09-01 04:38:28.155773,4.87056973013131
12158,2020-09-01 04:38:28.467259,4.87056973013131
12159,2020-09-01 04:38:28.704973,4.87056973013131
12160,2020-09-01 04:38:28.950956,4.87056973013131
12161,2020-09-01 04:38:29.196530,4.87056973013131
12162,2020-09-01 04:38:29.481753,4.87056973013131
12163,2020-09-01 04:38:29.825745,4.87056973013131
12164,2020-09-01 04:38:30.064355,4.87056973013131
12165,2020-09-01 04:38:30.474997,4.78174522140002
12166,2020-09-01 04:38:30.808328,4.78174522140002
12167,2020-09-01 04:38:31.166400,4.78174522140002
12168,2020-09-01 04:38:31.434306,4.78174522140002
12169,2020-09-01 04:38:31.783762,4.78174522140002
12170,2020-09-01 04:38:32.040709,4.78174522140002
12171,2020-09-01 04:38:32.396465,4.78174522140002
12172,2020-09-01 04:38:32.734978,4.78174522140002
12173,2020-09-01 04:38:33.176432,4.69324140406503
12174,2020-09-01 04:38:33.544287,4.69324140406503
12175,2020-09-01 04:38:33.921883,4.69324140406503
12176,2020-09-01 04:38:34.273307,4.69324140406503
12177,2020-09-01 04:38:34.612625,4.69324140406503
12178,2020-09-01 04:38:35.027152,4.69324140406503
12179,2020-09-01 04:38:35.324444,4.69324140406503
12180,2020-09-01 04:38:35.649158,4.69324140406503
12181,2020-09-01 04:38:36.066425,4.60505381623643
12182,2020-09-01 04:38:36.363221,4.60505381623643
12183,2020-09-01 04:38:36.681304,4.60505381623643
12184,2020-09-01 04:38:36.951884,4.60505381623643
12185,2020-09-01 04:38:37.280003,4.60505381623643
12186,2020-09-01 04:38:37.586619,4.60505381623643
12187,2020-09-01 04:38:37.854411,4.60505381623643
12188,2020-09-01 04:38:38.198479,4.60505381623643
12189,2020-09-01 04:38:38.505897,4.60505381623643
12190,2020-09-01 04:38:38.830608,4.60505381623643
12191,2020-09-01 04:38:39.104726,4.51717814943922
12192,2020-09-01 04:38:39.368343,4.51717814943922
12193,2020-09-01 04:38:39.682246,4.51717814943922
12194,2020-09-01 04:38:40.006464,4.51717814943922
12195,2020-09-01 04:38:40.362193,4.51717814943922
12196,2020-09-01 04:38:40.639445,4.51717814943922
12197,2020-09-01 04:38:40.897214,4.51717814943922
12198,2020-09-01 04:38:41.218304,4.51717814943922
12199,2020-09-01 04:38:41.514823,4.42961023780545
12200,2020-09-01 04:38:41.799757,4.42961023780545
12201,2020-09-01 04:38:42.142456,4.42961023780545
12202,2020-09-01 04:38:42.440348,4.42961023780545
12203,2020-09-01 04:38:42.727335,4.42961023780545
12204,2020-09-01 04:38:43.065811,4.42961023780545
12205,2020-09-01 04:38:43.397806,4.42961023780545
12206,2020-09-01 04:38:43.738140,4.42961023780545
12207,2020-09-01 04:38:44.056635,4.42961023780545
12208,2020-09-01 04:38:44.386371,4.34234604857146
12209,2020-09-01 04:38:44.692367,4.34234604857146
12210,2020-09-01 04:38:45.014645,4.34234604857146
12211,2020-09-01 04:38:45.343148,4.34234604857146
12212,2020-09-01 04:38:45.728060,4.34234604857146
12213,2020-09-01 04:38:46.034706,4.34234604857146
12214,2020-09-01 04:38:46.401691,4.34234604857146
12215,2020-09-01 04:38:46.648428,4.34234604857146
12216,2020-09-01 04:38:46.974603,4.34234604857146
12217,2020-09-01 04:38:47.218815,4.22070770106858
12218,2020-09-01 04:38:47.528617,4.22070770106858
12219,2020-09-01 04:38:47.871183,4.22070770106858
12220,2020-09-01 04:38:48.180736,4.22070770106858
12221,2020-09-01 04:38:48.459725,4.22070770106858
12222,2020-09-01 04:38:48.734368,4.22070770106858
12223,2020-09-01 04:38:49.027545,4.22070770106858
12224,2020-09-01 04:38:49.366941,4.22070770106858
12225,2020-09-01 04:38:49.630166,4.22070770106858
12226,2020-09-01 04:38:49.877934,4.22070770106858
12227,2020-09-01 04:38:50.214421,4.09940654421744
12228,2020-09-01 04:38:50.500520,4.09940654421744
12229,2020-09-01 04:38:50.780728,4.09940654421744
12230,2020-09-01 04:38:51.098527,4.09940654421744
12231,2020-09-01 04:38:51.433453,4.09940654421744
12232,2020-09-01 04:38:51.721086,4.09940654421744
12233,2020-09-01 04:38:52.017399,4.09940654421744
12234,2020-09-01 04:38:52.408651,4.09940654421744
12235,2020-09-01 04:38:52.687239,3.97843941644777
12236,2020-09-01 04:38:52.958018,3.97843941644777
12237,2020-09-01 04:38:53.253554,3.97843941644777
12238,2020-09-01 04:38:53.511429,3.97843941644777
12239,2020-09-01 04:38:53.759277,3.97843941644777
12240,2020-09-01 04:38:54.035687,3.97843941644777
12241,2020-09-01 04:38:54.356794,3.97843941644777
12242,2020-09-01 04:38:54.695370,3.97843941644777
12243,2020-09-01 04:38:54.938773,3.97843941644777
12244,2020-09-01 04:38:55.276238,3.97843941644777
12245,2020-09-01 04:38:55.506511,3.8578032390531
12246,2020-09-01 04:38:55.755831,3.8578032390531
12247,2020-09-01 04:38:56.101220,3.8578032390531
12248,2020-09-01 04:38:56.423332,3.8578032390531
12249,2020-09-01 04:38:56.713383,3.8578032390531
12250,2020-09-01 04:38:56.973003,3.8578032390531
12251,2020-09-01 04:38:57.250881,3.8578032390531
12252,2020-09-01 04:38:57.569879,3.8578032390531
12253,2020-09-01 04:38:57.863916,3.8578032390531
12254,2020-09-01 04:38:58.214151,3.7374950125763
12255,2020-09-01 04:38:58.536748,3.7374950125763
12256,2020-09-01 04:38:58.858515,3.7374950125763
12257,2020-09-01 04:38:59.115418,3.7374950125763
12258,2020-09-01 04:38:59.461796,3.7374950125763
12259,2020-09-01 04:38:59.783119,3.7374950125763
12260,2020-09-01 04:39:00.038928,3.7374950125763
12261,2020-09-01 04:39:00.259966,3.7374950125763
12262,2020-09-01 04:39:00.529404,3.7374950125763
12263,2020-09-01 04:39:00.858689,3.7374950125763
12264,2020-09-01 04:39:01.178296,3.61751181351723
12265,2020-09-01 04:39:01.465083,3.61751181351723
12266,2020-09-01 04:39:01.775752,3.61751181351723
12267,2020-09-01 04:39:02.114982,3.61751181351723
12268,2020-09-01 04:39:02.449590,3.61751181351723
12269,2020-09-01 04:39:02.738876,3.61751181351723
12270,2020-09-01 04:39:02.984127,3.61751181351723
12271,2020-09-01 04:39:03.330626,3.61751181351723
12272,2020-09-01 04:39:03.696834,3.4978507913263
12273,2020-09-01 04:39:03.956679,3.4978507913263
12274,2020-09-01 04:39:04.307451,3.4978507913263
12275,2020-09-01 04:39:04.707885,3.4978507913263
12276,2020-09-01 04:39:05.055235,3.4978507913263
12277,2020-09-01 04:39:05.332686,3.4978507913263
12278,2020-09-01 04:39:05.603943,3.4978507913263
12279,2020-09-01 04:39:05.841709,3.4978507913263
12280,2020-09-01 04:39:06.146634,3.4978507913263
12281,2020-09-01 04:39:06.468454,3.4978507913263
12282,2020-09-01 04:39:06.782165,3.37850916565375
12283,2020-09-01 04:39:07.107298,3.37850916565375
12284,2020-09-01 04:39:07.446130,3.37850916565375
12285,2020-09-01 04:39:07.683942,3.37850916565375
12286,2020-09-01 04:39:08.032008,3.37850916565375
12287,2020-09-01 04:39:08.340601,3.37850916565375
12288,2020-09-01 04:39:08.645259,3.37850916565375
12289,2020-09-01 04:39:08.961062,3.37850916565375
12290,2020-09-01 04:39:09.216367,3.37850916565375
12291,2020-09-01 04:39:09.434041,3.37850916565375
12292,2020-09-01 04:39:09.787076,3.25948422382909
12293,2020-09-01 04:39:10.125404,3.25948422382909
12294,2020-09-01 04:39:10.399924,3.25948422382909
12295,2020-09-01 04:39:10.769409,3.25948422382909
12296,2020-09-01 04:39:11.108035,3.25948422382909
12297,2020-09-01 04:39:11.416448,3.25948422382909
12298,2020-09-01 04:39:11.732829,3.25948422382909
12299,2020-09-01 04:39:12.037081,3.25948422382909
12300,2020-09-01 04:39:12.329177,3.14077331854912
12301,2020-09-01 04:39:12.624580,3.14077331854912
12302,2020-09-01 04:39:12.870728,3.14077331854912
12303,2020-09-01 04:39:13.195611,3.14077331854912
12304,2020-09-01 04:39:13.527226,3.14077331854912
12305,2020-09-01 04:39:13.773525,3.14077331854912
12306,2020-09-01 04:39:14.042634,3.14077331854912
12307,2020-09-01 04:39:14.442611,3.14077331854912
12308,2020-09-01 04:39:14.732761,3.14077331854912
12309,2020-09-01 04:39:15.016381,3.14077331854912
12310,2020-09-01 04:39:15.303132,3.02237386575631
12311,2020-09-01 04:39:15.657351,3.02237386575631
12312,2020-09-01 04:39:15.992779,3.02237386575631
12313,2020-09-01 04:39:16.314655,3.02237386575631
12314,2020-09-01 04:39:16.637374,3.02237386575631
12315,2020-09-01 04:39:16.929383,3.02237386575631
12316,2020-09-01 04:39:17.177394,3.02237386575631
12317,2020-09-01 04:39:17.418447,3.02237386575631
12318,2020-09-01 04:39:17.731474,3.02237386575631
12319,2020-09-01 04:39:18.046663,3.02237386575631
12320,2020-09-01 04:39:18.367997,2.99009578945203
12321,2020-09-01 04:39:18.624635,2.99009578945203
12322,2020-09-01 04:39:18.984596,2.99009578945203
12323,2020-09-01 04:39:19.284029,2.99009578945203
12324,2020-09-01 04:39:19.598324,2.99009578945203
12325,2020-09-01 04:39:20.017961,2.99009578945203
12326,2020-09-01 04:39:20.255554,2.99009578945203
12327,2020-09-01 04:39:20.582737,2.90434426960017
12328,2020-09-01 04:39:20.863498,2.90434426960017
12329,2020-09-01 04:39:21.206097,2.90434426960017
12330,2020-09-01 04:39:21.512106,2.90434426960017
12331,2020-09-01 04:39:21.769730,2.90434426960017
12332,2020-09-01 04:39:22.115627,2.90434426960017
12333,2020-09-01 04:39:22.354925,2.90434426960017
12334,2020-09-01 04:39:22.573734,2.90434426960017
12335,2020-09-01 04:39:22.869345,2.90434426960017
12336,2020-09-01 04:39:23.165957,2.90434426960017
12337,2020-09-01 04:39:23.481858,2.90434426960017
12338,2020-09-01 04:39:23.850794,2.90434426960017
12339,2020-09-01 04:39:24.143482,2.90434426960017
12340,2020-09-01 04:39:24.535777,2.90434426960017
12341,2020-09-01 04:39:24.780032,2.90434426960017
12342,2020-09-01 04:39:25.091683,2.90434426960017
12343,2020-09-01 04:39:25.348286,2.90434426960017
12344,2020-09-01 04:39:25.725070,2.90434426960017
12345,2020-09-01 04:39:26.070661,2.90434426960017
12346,2020-09-01 04:39:26.380590,2.90434426960017
12347,2020-09-01 04:39:26.726829,2.90434426960017
12348,2020-09-01 04:39:27.032359,2.80506142479737
12349,2020-09-01 04:39:27.250214,2.80506142479737
12350,2020-09-01 04:39:27.546942,2.80506142479737
12351,2020-09-01 04:39:27.814190,2.80506142479737
12352,2020-09-01 04:39:28.041057,2.80506142479737
12353,2020-09-01 04:39:28.378391,2.80506142479737
12354,2020-09-01 04:39:28.671584,2.80506142479737
12355,2020-09-01 04:39:28.991006,2.80506142479737
12356,2020-09-01 04:39:29.215966,2.80506142479737
12357,2020-09-01 04:39:29.554845,2.80506142479737
12358,2020-09-01 04:39:29.903079,2.70605338080018
12359,2020-09-01 04:39:30.222756,2.70605338080018
12360,2020-09-01 04:39:30.552128,2.70605338080018
12361,2020-09-01 04:39:30.908639,2.70605338080018
12362,2020-09-01 04:39:31.152295,2.70605338080018
12363,2020-09-01 04:39:31.375894,2.70605338080018
12364,2020-09-01 04:39:31.704362,2.70605338080018
12365,2020-09-01 04:39:32.105918,2.60731769826583
12366,2020-09-01 04:39:32.364156,2.60731769826583
12367,2020-09-01 04:39:32.729567,2.60731769826583
12368,2020-09-01 04:39:33.058596,2.60731769826583
12369,2020-09-01 04:39:33.361978,2.60731769826583
12370,2020-09-01 04:39:33.676465,2.60731769826583
12371,2020-09-01 04:39:34.000884,2.60731769826583
12372,2020-09-01 04:39:34.420285,2.50885199013578
12373,2020-09-01 04:39:34.728812,2.50885199013578
12374,2020-09-01 04:39:35.072953,2.50885199013578
12375,2020-09-01 04:39:35.402795,2.50885199013578
12376,2020-09-01 04:39:35.715113,2.50885199013578
12377,2020-09-01 04:39:36.041310,2.50885199013578
12378,2020-09-01 04:39:36.336168,2.50885199013578
12379,2020-09-01 04:39:36.662700,2.50885199013578
12380,2020-09-01 04:39:36.955947,2.4106539200839
12381,2020-09-01 04:39:37.257157,2.4106539200839
12382,2020-09-01 04:39:37.530528,2.4106539200839
12383,2020-09-01 04:39:37.867047,2.4106539200839
12384,2020-09-01 04:39:38.183452,2.4106539200839
12385,2020-09-01 04:39:38.524905,2.4106539200839
12386,2020-09-01 04:39:38.824766,2.4106539200839
12387,2020-09-01 04:39:39.149095,2.4106539200839
12388,2020-09-01 04:39:39.529750,2.4106539200839
12389,2020-09-01 04:39:39.806194,2.31272120106463
12390,2020-09-01 04:39:40.120874,2.31272120106463
12391,2020-09-01 04:39:40.399047,2.31272120106463
12392,2020-09-01 04:39:40.696300,2.31272120106463
12393,2020-09-01 04:39:41.055165,2.31272120106463
12394,2020-09-01 04:39:41.324727,2.31272120106463
12395,2020-09-01 04:39:41.629278,2.31272120106463
12396,2020-09-01 04:39:41.918995,2.31272120106463
12397,2020-09-01 04:39:42.188186,2.31272120106463
12398,2020-09-01 04:39:42.480269,2.21505159395494
12399,2020-09-01 04:39:42.790040,2.21505159395494
12400,2020-09-01 04:39:43.038373,2.21505159395494
12401,2020-09-01 04:39:43.307401,2.21505159395494
12402,2020-09-01 04:39:43.643499,2.21505159395494
12403,2020-09-01 04:39:43.973380,2.21505159395494
12404,2020-09-01 04:39:44.303004,2.21505159395494
12405,2020-09-01 04:39:44.602595,2.21505159395494
12406,2020-09-01 04:39:44.862008,2.21505159395494
12407,2020-09-01 04:39:45.183435,2.21505159395494
12408,2020-09-01 04:39:45.495755,2.28185264468051
12409,2020-09-01 04:39:45.819553,2.28185264468051
12410,2020-09-01 04:39:46.106175,2.28185264468051
12411,2020-09-01 04:39:46.423150,2.28185264468051
12412,2020-09-01 04:39:46.666496,2.28185264468051
12413,2020-09-01 04:39:46.910776,2.28185264468051
12414,2020-09-01 04:39:47.126849,2.28185264468051
12415,2020-09-01 04:39:47.470639,2.28185264468051
12416,2020-09-01 04:39:47.761155,2.28185264468051
12417,2020-09-01 04:39:48.090207,2.28185264468051
12418,2020-09-01 04:39:48.421704,2.28185264468051
12419,2020-09-01 04:39:48.733826,2.34850138003982
12420,2020-09-01 04:39:49.059865,2.34850138003982
12421,2020-09-01 04:39:49.326147,2.34850138003982
12422,2020-09-01 04:39:49.654894,2.34850138003982
12423,2020-09-01 04:39:49.942640,2.34850138003982
12424,2020-09-01 04:39:50.214503,2.34850138003982
12425,2020-09-01 04:39:50.475865,2.34850138003982
12426,2020-09-01 04:39:50.774777,2.34850138003982
12427,2020-09-01 04:39:51.006989,2.34850138003982
12428,2020-09-01 04:39:51.237387,2.41499840186441
12429,2020-09-01 04:39:51.582836,2.41499840186441
12430,2020-09-01 04:39:51.912171,2.41499840186441
12431,2020-09-01 04:39:52.291218,2.41499840186441
12432,2020-09-01 04:39:52.629251,2.41499840186441
12433,2020-09-01 04:39:52.961412,2.41499840186441
12434,2020-09-01 04:39:53.340739,2.41499840186441
12435,2020-09-01 04:39:53.628983,2.41499840186441
12436,2020-09-01 04:39:53.923507,2.41499840186441
12437,2020-09-01 04:39:54.219173,2.41499840186441
12438,2020-09-01 04:39:54.538665,2.48134430746836
12439,2020-09-01 04:39:54.829505,2.48134430746836
12440,2020-09-01 04:39:55.150922,2.48134430746836
12441,2020-09-01 04:39:55.415008,2.48134430746836
12442,2020-09-01 04:39:55.718192,2.48134430746836
12443,2020-09-01 04:39:55.968932,2.48134430746836
12444,2020-09-01 04:39:56.335731,2.48134430746836
12445,2020-09-01 04:39:56.612228,2.48134430746836
12446,2020-09-01 04:39:56.922108,2.48134430746836
12447,2020-09-01 04:39:57.242018,2.48134430746836
12448,2020-09-01 04:39:57.577158,2.54753968973148
12449,2020-09-01 04:39:57.902666,2.54753968973148
12450,2020-09-01 04:39:58.195360,2.54753968973148
12451,2020-09-01 04:39:58.515392,2.54753968973148
12452,2020-09-01 04:39:58.898781,2.54753968973148
12453,2020-09-01 04:39:59.143568,2.54753968973148
12454,2020-09-01 04:39:59.427320,2.54753968973148
12455,2020-09-01 04:39:59.687227,2.54753968973148
12456,2020-09-01 04:39:59.992708,2.54753968973148
12457,2020-09-01 04:40:00.259689,2.63131430262288
12458,2020-09-01 04:40:00.516944,2.63131430262288
12459,2020-09-01 04:40:00.783100,2.63131430262288
12460,2020-09-01 04:40:01.022161,2.63131430262288
12461,2020-09-01 04:40:01.343618,2.63131430262288
12462,2020-09-01 04:40:01.595514,2.63131430262288
12463,2020-09-01 04:40:01.862963,2.63131430262288
12464,2020-09-01 04:40:02.148294,2.63131430262288
12465,2020-09-01 04:40:02.415315,2.63131430262288
12466,2020-09-01 04:40:02.686797,2.63131430262288
12467,2020-09-01 04:40:03.000787,2.63131430262288
12468,2020-09-01 04:40:03.371461,2.71490394040171
12469,2020-09-01 04:40:03.645773,2.71490394040171
12470,2020-09-01 04:40:03.976411,2.71490394040171
12471,2020-09-01 04:40:04.336366,2.71490394040171
12472,2020-09-01 04:40:04.542953,2.71490394040171
12473,2020-09-01 04:40:04.780232,2.71490394040171
12474,2020-09-01 04:40:05.149267,2.71490394040171
12475,2020-09-01 04:40:05.425849,2.71490394040171
12476,2020-09-01 04:40:05.768320,2.71490394040171
12477,2020-09-01 04:40:05.997682,2.71490394040171
12478,2020-09-01 04:40:06.288494,2.79830928671086
12479,2020-09-01 04:40:06.531232,2.79830928671086
12480,2020-09-01 04:40:06.837863,2.79830928671086
12481,2020-09-01 04:40:07.109533,2.79830928671086
12482,2020-09-01 04:40:07.362830,2.79830928671086
12483,2020-09-01 04:40:07.623334,2.79830928671086
12484,2020-09-01 04:40:07.884761,2.79830928671086
12485,2020-09-01 04:40:08.256901,2.79830928671086
12486,2020-09-01 04:40:08.591397,2.79830928671086
12487,2020-09-01 04:40:08.860906,2.88153101998459
12488,2020-09-01 04:40:09.182320,2.88153101998459
12489,2020-09-01 04:40:09.473431,2.88153101998459
12490,2020-09-01 04:40:09.806212,2.88153101998459
12491,2020-09-01 04:40:10.089899,2.88153101998459
12492,2020-09-01 04:40:10.422948,2.88153101998459
12493,2020-09-01 04:40:10.775918,2.88153101998459
12494,2020-09-01 04:40:11.017462,2.88153101998459
12495,2020-09-01 04:40:11.260325,2.88153101998459
12496,2020-09-01 04:40:11.607384,2.88153101998459
12497,2020-09-01 04:40:11.913912,2.96456981355688
12498,2020-09-01 04:40:12.172998,2.96456981355688
12499,2020-09-01 04:40:12.426199,2.96456981355688
12500,2020-09-01 04:40:12.725068,2.96456981355688
12501,2020-09-01 04:40:13.024032,2.96456981355688
12502,2020-09-01 04:40:13.356252,2.96456981355688
12503,2020-09-01 04:40:13.665542,2.96456981355688
12504,2020-09-01 04:40:13.995205,2.96456981355688
12505,2020-09-01 04:40:14.368692,2.96456981355688
12506,2020-09-01 04:40:14.729551,3.04742633576539
12507,2020-09-01 04:40:15.051907,3.04742633576539
12508,2020-09-01 04:40:15.338061,3.04742633576539
12509,2020-09-01 04:40:15.660810,3.04742633576539
12510,2020-09-01 04:40:15.912004,3.04742633576539
12511,2020-09-01 04:40:16.222867,3.04742633576539
12512,2020-09-01 04:40:16.483418,3.04742633576539
12513,2020-09-01 04:40:16.819171,3.04742633576539
12514,2020-09-01 04:40:17.129419,3.04742633576539
12515,2020-09-01 04:40:17.446131,3.04742633576539
12516,2020-09-01 04:40:17.812750,3.13010125005135
12517,2020-09-01 04:40:18.127410,3.13010125005135
12518,2020-09-01 04:40:18.446278,3.13010125005135
12519,2020-09-01 04:40:18.746596,3.13010125005135
12520,2020-09-01 04:40:19.069960,3.13010125005135
12521,2020-09-01 04:40:19.402432,3.13010125005135
12522,2020-09-01 04:40:19.742664,3.13010125005135
12523,2020-09-01 04:40:20.005706,3.13010125005135
12524,2020-09-01 04:40:20.355498,3.21259521505537
12525,2020-09-01 04:40:20.679901,3.21259521505537
12526,2020-09-01 04:40:20.967253,3.21259521505537
12527,2020-09-01 04:40:21.310189,3.21259521505537
12528,2020-09-01 04:40:21.685088,3.21259521505537
12529,2020-09-01 04:40:21.981143,3.21259521505537
12530,2020-09-01 04:40:22.327250,3.21259521505537
12531,2020-09-01 04:40:22.622785,3.21259521505537
12532,2020-09-01 04:40:22.936986,3.2949088847097
12533,2020-09-01 04:40:23.332219,3.2949088847097
12534,2020-09-01 04:40:23.630410,3.2949088847097
12535,2020-09-01 04:40:23.925416,3.2949088847097
12536,2020-09-01 04:40:24.171119,3.2949088847097
12537,2020-09-01 04:40:24.518142,3.2949088847097
12538,2020-09-01 04:40:24.838116,3.2949088847097
12539,2020-09-01 04:40:25.054271,3.2949088847097
12540,2020-09-01 04:40:25.380852,3.2949088847097
12541,2020-09-01 04:40:25.733574,3.2949088847097
12542,2020-09-01 04:40:26.007110,3.37704290832684
12543,2020-09-01 04:40:26.255987,3.37704290832684
12544,2020-09-01 04:40:26.608443,3.37704290832684
12545,2020-09-01 04:40:26.995745,3.37704290832684
12546,2020-09-01 04:40:27.360402,3.37704290832684
12547,2020-09-01 04:40:27.704223,3.37704290832684
12548,2020-09-01 04:40:28.022792,3.37704290832684
12549,2020-09-01 04:40:28.379853,3.37704290832684
12550,2020-09-01 04:40:28.709790,3.45899793068492
12551,2020-09-01 04:40:29.056189,3.45899793068492
12552,2020-09-01 04:40:29.376633,3.45899793068492
12553,2020-09-01 04:40:29.712233,3.45899793068492
12554,2020-09-01 04:40:29.977156,3.45899793068492
12555,2020-09-01 04:40:30.276756,3.45899793068492
12556,2020-09-01 04:40:30.524400,3.45899793068492
12557,2020-09-01 04:40:30.846982,3.45899793068492
12558,2020-09-01 04:40:31.252158,3.54077459210971
12559,2020-09-01 04:40:31.573236,3.54077459210971
12560,2020-09-01 04:40:31.905457,3.54077459210971
12561,2020-09-01 04:40:32.247140,3.54077459210971
12562,2020-09-01 04:40:32.574212,3.54077459210971
12563,2020-09-01 04:40:32.843523,3.54077459210971
12564,2020-09-01 04:40:33.104599,3.54077459210971
12565,2020-09-01 04:40:33.376903,3.54077459210971
12566,2020-09-01 04:40:33.725193,3.54077459210971
12567,2020-09-01 04:40:34.059709,3.54077459210971
12568,2020-09-01 04:40:34.288295,3.54077459210971
12569,2020-09-01 04:40:34.506719,3.63085754089124
12570,2020-09-01 04:40:34.833901,3.63085754089124
12571,2020-09-01 04:40:35.183316,3.63085754089124
12572,2020-09-01 04:40:35.454732,3.63085754089124
12573,2020-09-01 04:40:35.800326,3.63085754089124
12574,2020-09-01 04:40:36.068627,3.63085754089124
12575,2020-09-01 04:40:36.405190,3.63085754089124
12576,2020-09-01 04:40:36.737470,3.63085754089124
12577,2020-09-01 04:40:37.068927,3.72074562088534
12578,2020-09-01 04:40:37.369489,3.72074562088534
12579,2020-09-01 04:40:37.636679,3.72074562088534
12580,2020-09-01 04:40:37.894572,3.72074562088534
12581,2020-09-01 04:40:38.108134,3.72074562088534
12582,2020-09-01 04:40:38.405539,3.72074562088534
12583,2020-09-01 04:40:38.686695,3.72074562088534
12584,2020-09-01 04:40:38.998310,3.72074562088534
12585,2020-09-01 04:40:39.280289,3.72074562088534
12586,2020-09-01 04:40:39.581384,3.72074562088534
12587,2020-09-01 04:40:39.902521,3.81043949572785
12588,2020-09-01 04:40:40.177561,3.81043949572785
12589,2020-09-01 04:40:40.508151,3.81043949572785
12590,2020-09-01 04:40:40.807539,3.81043949572785
12591,2020-09-01 04:40:41.159489,3.81043949572785
12592,2020-09-01 04:40:41.491440,3.81043949572785
12593,2020-09-01 04:40:41.740390,3.81043949572785
12594,2020-09-01 04:40:41.989433,3.81043949572785
12595,2020-09-01 04:40:42.372373,3.81043949572785
12596,2020-09-01 04:40:42.742946,3.86742137177197
12597,2020-09-01 04:40:43.082591,3.86742137177197
12598,2020-09-01 04:40:43.333770,3.86742137177197
12599,2020-09-01 04:40:43.672506,3.86742137177197
12600,2020-09-01 04:40:43.963490,3.86742137177197
12601,2020-09-01 04:40:44.237290,3.86742137177197
12602,2020-09-01 04:40:44.476411,3.86742137177197
12603,2020-09-01 04:40:44.793134,3.86742137177197
12604,2020-09-01 04:40:45.131842,3.86742137177197
12605,2020-09-01 04:40:45.414545,3.9123796513915
12606,2020-09-01 04:40:45.704321,3.9123796513915
12607,2020-09-01 04:40:46.063991,3.9123796513915
12608,2020-09-01 04:40:46.407358,3.9123796513915
12609,2020-09-01 04:40:46.701764,3.9123796513915
12610,2020-09-01 04:40:47.030554,3.9123796513915
12611,2020-09-01 04:40:47.310891,3.9123796513915
12612,2020-09-01 04:40:47.628657,3.9123796513915
12613,2020-09-01 04:40:47.924396,3.9123796513915
12614,2020-09-01 04:40:48.233463,4.03604903538958
12615,2020-09-01 04:40:48.512469,4.03604903538958
12616,2020-09-01 04:40:48.790388,4.03604903538958
12617,2020-09-01 04:40:49.068490,4.03604903538958
12618,2020-09-01 04:40:49.312163,4.03604903538958
12619,2020-09-01 04:40:49.591273,4.03604903538958
12620,2020-09-01 04:40:49.794194,4.03604903538958
12621,2020-09-01 04:40:50.171406,4.03604903538958
12622,2020-09-01 04:40:50.513720,4.03604903538958
12623,2020-09-01 04:40:50.804810,4.15952858029952
12624,2020-09-01 04:40:51.122224,4.15952858029952
12625,2020-09-01 04:40:51.407201,4.15952858029952
12626,2020-09-01 04:40:51.690606,4.15952858029952
12627,2020-09-01 04:40:52.048369,4.15952858029952
12628,2020-09-01 04:40:52.295016,4.15952858029952
12629,2020-09-01 04:40:52.644331,4.15952858029952
12630,2020-09-01 04:40:52.919946,4.15952858029952
12631,2020-09-01 04:40:53.219216,4.15952858029952
12632,2020-09-01 04:40:53.461380,4.15952858029952
12633,2020-09-01 04:40:53.740940,4.28281852782925
12634,2020-09-01 04:40:54.099478,4.28281852782925
12635,2020-09-01 04:40:54.396964,4.28281852782925
12636,2020-09-01 04:40:54.693088,4.28281852782925
12637,2020-09-01 04:40:54.963782,4.28281852782925
12638,2020-09-01 04:40:55.291179,4.28281852782925
12639,2020-09-01 04:40:55.715971,4.28281852782925
12640,2020-09-01 04:40:56.078297,4.28281852782925
12641,2020-09-01 04:40:56.428567,4.40591911654782
12642,2020-09-01 04:40:56.758922,4.40591911654782
12643,2020-09-01 04:40:57.127029,4.40591911654782
12644,2020-09-01 04:40:57.448387,4.40591911654782
12645,2020-09-01 04:40:57.793651,4.40591911654782
12646,2020-09-01 04:40:58.132633,4.40591911654782
12647,2020-09-01 04:40:58.403041,4.40591911654782
12648,2020-09-01 04:40:58.635352,4.40591911654782
12649,2020-09-01 04:40:58.986206,4.52898453929571
12650,2020-09-01 04:40:59.270518,4.52898453929571
12651,2020-09-01 04:40:59.598304,4.52898453929571
12652,2020-09-01 04:40:59.877198,4.52898453929571
12653,2020-09-01 04:41:00.176280,4.52898453929571
12654,2020-09-01 04:41:00.476132,4.52898453929571
12655,2020-09-01 04:41:00.792218,4.52898453929571
12656,2020-09-01 04:41:01.049510,4.52898453929571
12657,2020-09-01 04:41:01.367444,4.52898453929571
12658,2020-09-01 04:41:01.674190,4.52898453929571
12659,2020-09-01 04:41:02.077908,4.65186874895677
12660,2020-09-01 04:41:02.362879,4.65186874895677
12661,2020-09-01 04:41:02.704713,4.65186874895677
12662,2020-09-01 04:41:03.023297,4.65186874895677
12663,2020-09-01 04:41:03.355956,4.65186874895677
12664,2020-09-01 04:41:03.658106,4.65186874895677
12665,2020-09-01 04:41:03.937816,4.65186874895677
12666,2020-09-01 04:41:04.290198,4.65186874895677
12667,2020-09-01 04:41:04.600510,4.77520318397661
12668,2020-09-01 04:41:04.871629,4.77520318397661
12669,2020-09-01 04:41:05.249128,4.77520318397661
12670,2020-09-01 04:41:05.534486,4.77520318397661
12671,2020-09-01 04:41:05.900171,4.77520318397661
12672,2020-09-01 04:41:06.295063,4.77520318397661
12673,2020-09-01 04:41:06.647840,4.77520318397661
12674,2020-09-01 04:41:06.957312,4.77520318397661
12675,2020-09-01 04:41:07.186855,4.77520318397661
12676,2020-09-01 04:41:07.434694,4.89836881535987
12677,2020-09-01 04:41:07.673572,4.89836881535987
12678,2020-09-01 04:41:07.980896,4.89836881535987
12679,2020-09-01 04:41:08.299315,4.89836881535987
12680,2020-09-01 04:41:08.604301,4.89836881535987
12681,2020-09-01 04:41:08.877918,4.89836881535987
12682,2020-09-01 04:41:09.200593,4.89836881535987
12683,2020-09-01 04:41:09.513300,4.89836881535987
12684,2020-09-01 04:41:09.812474,4.89836881535987
12685,2020-09-01 04:41:10.125655,5.00012160638852
12686,2020-09-01 04:41:10.390322,5.00012160638852
12687,2020-09-01 04:41:10.666593,5.00012160638852
12688,2020-09-01 04:41:10.996683,5.00012160638852
12689,2020-09-01 04:41:11.334825,5.00012160638852
12690,2020-09-01 04:41:11.662528,5.00012160638852
12691,2020-09-01 04:41:11.920574,5.00012160638852
12692,2020-09-01 04:41:12.222502,5.00012160638852
12693,2020-09-01 04:41:12.554471,5.00012160638852
12694,2020-09-01 04:41:12.797823,5.00012160638852
12695,2020-09-01 04:41:13.123536,5.00012160638852
12696,2020-09-01 04:41:13.421760,5.00012160638852
12697,2020-09-01 04:41:13.731394,5.00012160638852
12698,2020-09-01 04:41:14.045279,5.00012160638852
12699,2020-09-01 04:41:14.413427,5.00012160638852
12700,2020-09-01 04:41:14.713810,5.00012160638852
12701,2020-09-01 04:41:14.992605,5.00012160638852
12702,2020-09-01 04:41:15.322971,5.00012160638852
12703,2020-09-01 04:41:15.669093,5.00012160638852
12704,2020-09-01 04:41:16.019413,4.92291567737564
12705,2020-09-01 04:41:16.398030,4.92291567737564
12706,2020-09-01 04:41:16.739090,4.92291567737564
12707,2020-09-01 04:41:17.076557,4.92291567737564
12708,2020-09-01 04:41:17.335803,4.92291567737564
12709,2020-09-01 04:41:17.663362,4.92291567737564
12710,2020-09-01 04:41:18.006894,4.92291567737564
12711,2020-09-01 04:41:18.249308,4.92291567737564
12712,2020-09-01 04:41:18.495892,4.92291567737564
12713,2020-09-01 04:41:18.737913,4.84602704176301
12714,2020-09-01 04:41:18.995574,4.84602704176301
12715,2020-09-01 04:41:19.353371,4.84602704176301
12716,2020-09-01 04:41:19.636044,4.84602704176301
12717,2020-09-01 04:41:19.877134,4.84602704176301
12718,2020-09-01 04:41:20.141407,4.84602704176301
12719,2020-09-01 04:41:20.413802,4.84602704176301
12720,2020-09-01 04:41:20.712841,4.84602704176301
12721,2020-09-01 04:41:20.995060,4.84602704176301
12722,2020-09-01 04:41:21.349802,4.84602704176301
12723,2020-09-01 04:41:21.654275,4.76945049161102
12724,2020-09-01 04:41:21.966913,4.76945049161102
12725,2020-09-01 04:41:22.300904,4.76945049161102
12726,2020-09-01 04:41:22.674165,4.76945049161102
