iteration,timestamp,T7
12727,2020-09-01 04:41:23.004237,4.76945049161102
12728,2020-09-01 04:41:23.303724,4.76945049161102
12729,2020-09-01 04:41:23.627852,4.76945049161102
12730,2020-09-01 04:41:23.927838,4.76945049161102
12731,2020-09-01 04:41:24.171767,4.76945049161102
12732,2020-09-01 04:41:24.442601,4.69318103044836
12733,2020-09-01 04:41:24.761947,4.69318103044836
12734,2020-09-01 04:41:25.053225,4.69318103044836
12735,2020-09-01 04:41:25.360068,4.69318103044836
12736,2020-09-01 04:41:25.595912,4.69318103044836
12737,2020-09-01 04:41:25.867726,4.69318103044836
12738,2020-09-01 04:41:26.201359,4.69318103044836
12739,2020-09-01 04:41:26.600238,4.69318103044836
12740,2020-09-01 04:41:26.885953,4.69318103044836
12741,2020-09-01 04:41:27.183689,4.69318103044836
12742,2020-09-01 04:41:27.556084,4.61721385578485
12743,2020-09-01 04:41:27.882557,4.61721385578485
12744,2020-09-01 04:41:28.235825,4.61721385578485
12745,2020-09-01 04:41:28.535264,4.61721385578485
12746,2020-09-01 04:41:28.781819,4.61721385578485
12747,2020-09-01 04:41:29.133549,4.61721385578485
12748,2020-09-01 04:41:29.369249,4.61721385578485
12749,2020-09-01 04:41:29.696207,4.61721385578485
12750,2020-09-01 04:41:30.063607,4.61721385578485
12751,2020-09-01 04:41:30.368784,4.54154434357315
12752,2020-09-01 04:41:30.679868,4.54154434357315
12753,2020-09-01 04:41:30.943475,4.54154434357315
12754,2020-09-01 04:41:31.285527,4.54154434357315
12755,2020-09-01 04:41:31.599449,4.54154434357315
12756,2020-09-01 04:41:31.886550,4.54154434357315
12757,2020-09-01 04:41:32.301826,4.54154434357315
12758,2020-09-01 04:41:32.542648,4.54154434357315
12759,2020-09-01 04:41:32.861642,4.46616803477694
12760,2020-09-01 04:41:33.182720,4.46616803477694
12761,2020-09-01 04:41:33.459480,4.46616803477694
12762,2020-09-01 04:41:33.803547,4.46616803477694
12763,2020-09-01 04:41:34.082499,4.46616803477694
12764,2020-09-01 04:41:34.432955,4.46616803477694
12765,2020-09-01 04:41:34.735848,4.46616803477694
12766,2020-09-01 04:41:34.991195,4.46616803477694
12767,2020-09-01 04:41:35.321547,4.46616803477694
12768,2020-09-01 04:41:35.642116,4.46616803477694
12769,2020-09-01 04:41:35.957312,4.39108062363763
12770,2020-09-01 04:41:36.300614,4.39108062363763
12771,2020-09-01 04:41:36.590426,4.39108062363763
12772,2020-09-01 04:41:36.952050,4.39108062363763
12773,2020-09-01 04:41:37.194533,4.39108062363763
12774,2020-09-01 04:41:37.470909,4.39108062363763
12775,2020-09-01 04:41:37.835884,4.39108062363763
12776,2020-09-01 04:41:38.153131,4.39108062363763
12777,2020-09-01 04:41:38.513615,4.39108062363763
12778,2020-09-01 04:41:38.840852,4.39108062363763
12779,2020-09-01 04:41:39.101943,4.31627794733269
12780,2020-09-01 04:41:39.336462,4.31627794733269
12781,2020-09-01 04:41:39.610129,4.31627794733269
12782,2020-09-01 04:41:39.874821,4.31627794733269
12783,2020-09-01 04:41:40.175449,4.31627794733269
12784,2020-09-01 04:41:40.507102,4.31627794733269
12785,2020-09-01 04:41:40.788755,4.31627794733269
12786,2020-09-01 04:41:41.068838,4.31627794733269
12787,2020-09-01 04:41:41.367523,4.2417559767905
12788,2020-09-01 04:41:41.721726,4.2417559767905
12789,2020-09-01 04:41:42.021959,4.2417559767905
12790,2020-09-01 04:41:42.309932,4.2417559767905
12791,2020-09-01 04:41:42.630447,4.2417559767905
12792,2020-09-01 04:41:42.914955,4.2417559767905
12793,2020-09-01 04:41:43.271427,4.2417559767905
12794,2020-09-01 04:41:43.496555,4.2417559767905
12795,2020-09-01 04:41:43.760379,4.16751080847749
12796,2020-09-01 04:41:44.069280,4.16751080847749
12797,2020-09-01 04:41:44.375258,4.16751080847749
12798,2020-09-01 04:41:44.642733,4.16751080847749
12799,2020-09-01 04:41:44.960882,4.16751080847749
12800,2020-09-01 04:41:45.233138,4.16751080847749
12801,2020-09-01 04:41:45.447955,4.16751080847749
12802,2020-09-01 04:41:45.780999,4.16751080847749
12803,2020-09-01 04:41:46.088036,4.16751080847749
12804,2020-09-01 04:41:46.368398,4.16751080847749
12805,2020-09-01 04:41:46.725066,4.07425978023136
12806,2020-09-01 04:41:47.002768,4.07425978023136
12807,2020-09-01 04:41:47.272548,4.07425978023136
12808,2020-09-01 04:41:47.566001,4.07425978023136
12809,2020-09-01 04:41:47.883226,4.07425978023136
12810,2020-09-01 04:41:48.189314,4.07425978023136
12811,2020-09-01 04:41:48.545947,4.07425978023136
12812,2020-09-01 04:41:48.925150,4.07425978023136
12813,2020-09-01 04:41:49.183847,3.98130730443607
12814,2020-09-01 04:41:49.460245,3.98130730443607
12815,2020-09-01 04:41:49.815623,3.98130730443607
12816,2020-09-01 04:41:50.059176,3.98130730443607
12817,2020-09-01 04:41:50.397219,3.98130730443607
12818,2020-09-01 04:41:50.742015,3.98130730443607
12819,2020-09-01 04:41:51.103211,3.98130730443607
12820,2020-09-01 04:41:51.425003,3.98130730443607
12821,2020-09-01 04:41:51.703872,3.98130730443607
12822,2020-09-01 04:41:52.030734,3.88864996865746
12823,2020-09-01 04:41:52.307393,3.88864996865746
12824,2020-09-01 04:41:52.614526,3.88864996865746
12825,2020-09-01 04:41:52.927261,3.88864996865746
12826,2020-09-01 04:41:53.252288,3.88864996865746
12827,2020-09-01 04:41:53.569514,3.88864996865746
12828,2020-09-01 04:41:53.863268,3.88864996865746
12829,2020-09-01 04:41:54.146590,3.88864996865746
12830,2020-09-01 04:41:54.379853,3.88864996865746
12831,2020-09-01 04:41:54.610196,3.88864996865746
12832,2020-09-01 04:41:54.904430,3.88864996865746
12833,2020-09-01 04:41:55.209107,3.79628445082501
12834,2020-09-01 04:41:55.478431,3.79628445082501
12835,2020-09-01 04:41:55.787952,3.79628445082501
12836,2020-09-01 04:41:56.105865,3.79628445082501
12837,2020-09-01 04:41:56.390464,3.79628445082501
12838,2020-09-01 04:41:56.656528,3.79628445082501
12839,2020-09-01 04:41:56.971056,3.79628445082501
12840,2020-09-01 04:41:57.308161,3.79628445082501
12841,2020-09-01 04:41:57.651840,3.7042075148662
12842,2020-09-01 04:41:58.007205,3.7042075148662
12843,2020-09-01 04:41:58.243803,3.7042075148662
12844,2020-09-01 04:41:58.493217,3.7042075148662
12845,2020-09-01 04:41:58.858002,3.7042075148662
12846,2020-09-01 04:41:59.175606,3.7042075148662
12847,2020-09-01 04:41:59.461244,3.7042075148662
12848,2020-09-01 04:41:59.806053,3.7042075148662
12849,2020-09-01 04:42:00.125130,3.7042075148662
12850,2020-09-01 04:42:00.389877,3.7042075148662
12851,2020-09-01 04:42:00.743542,3.61241600669773
12852,2020-09-01 04:42:01.033995,3.61241600669773
12853,2020-09-01 04:42:01.387768,3.61241600669773
12854,2020-09-01 04:42:01.739677,3.61241600669773
12855,2020-09-01 04:42:02.027005,3.61241600669773
12856,2020-09-01 04:42:02.357797,3.61241600669773
12857,2020-09-01 04:42:02.615134,3.61241600669773
12858,2020-09-01 04:42:02.978550,3.61241600669773
12859,2020-09-01 04:42:03.239250,3.61241600669773
12860,2020-09-01 04:42:03.577340,3.61241600669773
12861,2020-09-01 04:42:03.927209,3.52090685053318
12862,2020-09-01 04:42:04.193947,3.52090685053318
12863,2020-09-01 04:42:04.464726,3.52090685053318
12864,2020-09-01 04:42:04.782112,3.52090685053318
12865,2020-09-01 04:42:05.117174,3.52090685053318
12866,2020-09-01 04:42:05.446738,3.52090685053318
12867,2020-09-01 04:42:05.746022,3.52090685053318
12868,2020-09-01 04:42:06.036443,3.52090685053318
12869,2020-09-01 04:42:06.321025,3.52090685053318
12870,2020-09-01 04:42:06.573710,3.52090685053318
12871,2020-09-01 04:42:06.849779,3.42967704547199
12872,2020-09-01 04:42:07.157233,3.42967704547199
12873,2020-09-01 04:42:07.418581,3.42967704547199
12874,2020-09-01 04:42:07.764036,3.42967704547199
12875,2020-09-01 04:42:08.114880,3.42967704547199
12876,2020-09-01 04:42:08.445174,3.42967704547199
12877,2020-09-01 04:42:08.763028,3.42967704547199
12878,2020-09-01 04:42:09.101293,3.42967704547199
12879,2020-09-01 04:42:09.442076,3.33872366234017
12880,2020-09-01 04:42:09.670869,3.33872366234017
12881,2020-09-01 04:42:09.996779,3.33872366234017
12882,2020-09-01 04:42:10.296895,3.33872366234017
12883,2020-09-01 04:42:10.605173,3.33872366234017
12884,2020-09-01 04:42:10.860344,3.33872366234017
12885,2020-09-01 04:42:11.190597,3.33872366234017
12886,2020-09-01 04:42:11.457670,3.33872366234017
12887,2020-09-01 04:42:11.805580,3.33872366234017
12888,2020-09-01 04:42:12.159301,3.24804384075723
12889,2020-09-01 04:42:12.503563,3.24804384075723
12890,2020-09-01 04:42:12.846764,3.24804384075723
12891,2020-09-01 04:42:13.124981,3.24804384075723
12892,2020-09-01 04:42:13.374889,3.24804384075723
12893,2020-09-01 04:42:13.654907,3.24804384075723
12894,2020-09-01 04:42:13.971696,3.24804384075723
12895,2020-09-01 04:42:14.313241,3.24804384075723
12896,2020-09-01 04:42:14.626973,3.24804384075723
12897,2020-09-01 04:42:14.965011,3.24804384075723
12898,2020-09-01 04:42:15.289390,3.15763478640714
12899,2020-09-01 04:42:15.643753,3.15763478640714
12900,2020-09-01 04:42:15.971277,3.15763478640714
12901,2020-09-01 04:42:16.307685,3.15763478640714
12902,2020-09-01 04:42:16.647025,3.15763478640714
12903,2020-09-01 04:42:16.949458,3.15763478640714
12904,2020-09-01 04:42:17.284609,3.15763478640714
12905,2020-09-01 04:42:17.636571,3.15763478640714
12906,2020-09-01 04:42:17.960091,3.0674937684941
12907,2020-09-01 04:42:18.287748,3.0674937684941
12908,2020-09-01 04:42:18.617333,3.0674937684941
12909,2020-09-01 04:42:18.919187,3.0674937684941
12910,2020-09-01 04:42:19.234098,3.0674937684941
12911,2020-09-01 04:42:19.526538,3.0674937684941
12912,2020-09-01 04:42:19.870841,3.0674937684941
12913,2020-09-01 04:42:20.193644,3.0674937684941
12914,2020-09-01 04:42:20.486189,3.0674937684941
12915,2020-09-01 04:42:20.833140,2.95249844387804
12916,2020-09-01 04:42:21.119614,2.95249844387804
12917,2020-09-01 04:42:21.460708,2.95249844387804
12918,2020-09-01 04:42:21.743962,2.95249844387804
12919,2020-09-01 04:42:22.038585,2.95249844387804
12920,2020-09-01 04:42:22.334613,2.95249844387804
12921,2020-09-01 04:42:22.681761,2.95249844387804
12922,2020-09-01 04:42:22.959324,2.95249844387804
12923,2020-09-01 04:42:23.268525,2.83780640601513
12924,2020-09-01 04:42:23.600564,2.83780640601513
12925,2020-09-01 04:42:23.883294,2.83780640601513
12926,2020-09-01 04:42:24.190093,2.83780640601513
12927,2020-09-01 04:42:24.509754,2.83780640601513
12928,2020-09-01 04:42:24.758219,2.83780640601513
12929,2020-09-01 04:42:25.042574,2.83780640601513
12930,2020-09-01 04:42:25.292879,2.83780640601513
12931,2020-09-01 04:42:25.614140,2.83780640601513
12932,2020-09-01 04:42:25.950937,2.72341518841593
12933,2020-09-01 04:42:26.259236,2.72341518841593
12934,2020-09-01 04:42:26.585215,2.72341518841593
12935,2020-09-01 04:42:26.896647,2.72341518841593
12936,2020-09-01 04:42:27.206817,2.72341518841593
12937,2020-09-01 04:42:27.533898,2.72341518841593
12938,2020-09-01 04:42:27.869951,2.72341518841593
12939,2020-09-01 04:42:28.103441,2.72341518841593
12940,2020-09-01 04:42:28.417847,2.60932238159313
12941,2020-09-01 04:42:28.726870,2.60932238159313
12942,2020-09-01 04:42:29.028413,2.60932238159313
12943,2020-09-01 04:42:29.263676,2.60932238159313
12944,2020-09-01 04:42:29.520332,2.60932238159313
12945,2020-09-01 04:42:29.845057,2.60932238159313
12946,2020-09-01 04:42:30.192375,2.60932238159313
12947,2020-09-01 04:42:30.468956,2.60932238159313
12948,2020-09-01 04:42:30.827822,2.60932238159313
12949,2020-09-01 04:42:31.071800,2.60932238159313
12950,2020-09-01 04:42:31.322673,2.49552563154339
12951,2020-09-01 04:42:31.580538,2.49552563154339
12952,2020-09-01 04:42:31.914182,2.49552563154339
12953,2020-09-01 04:42:32.254110,2.49552563154339
12954,2020-09-01 04:42:32.587165,2.49552563154339
12955,2020-09-01 04:42:32.849744,2.49552563154339
12956,2020-09-01 04:42:33.144082,2.49552563154339
12957,2020-09-01 04:42:33.400481,2.49552563154339
12958,2020-09-01 04:42:33.689918,2.49552563154339
12959,2020-09-01 04:42:34.013704,2.38202263835618
12960,2020-09-01 04:42:34.330936,2.38202263835618
12961,2020-09-01 04:42:34.647628,2.38202263835618
12962,2020-09-01 04:42:34.949506,2.38202263835618
12963,2020-09-01 04:42:35.271568,2.38202263835618
12964,2020-09-01 04:42:35.583263,2.38202263835618
12965,2020-09-01 04:42:35.926043,2.38202263835618
12966,2020-09-01 04:42:36.253757,2.38202263835618
12967,2020-09-01 04:42:36.507144,2.26881115494321
12968,2020-09-01 04:42:36.896007,2.26881115494321
12969,2020-09-01 04:42:37.177162,2.26881115494321
12970,2020-09-01 04:42:37.500246,2.26881115494321
12971,2020-09-01 04:42:37.807462,2.26881115494321
12972,2020-09-01 04:42:38.113977,2.26881115494321
12973,2020-09-01 04:42:38.435006,2.26881115494321
12974,2020-09-01 04:42:38.750890,2.26881115494321
12975,2020-09-01 04:42:39.062628,2.26881115494321
12976,2020-09-01 04:42:39.332037,2.32621471118239
12977,2020-09-01 04:42:39.643522,2.32621471118239
12978,2020-09-01 04:42:39.969930,2.32621471118239
12979,2020-09-01 04:42:40.295381,2.32621471118239
12980,2020-09-01 04:42:40.572487,2.32621471118239
12981,2020-09-01 04:42:40.851580,2.32621471118239
12982,2020-09-01 04:42:41.199641,2.32621471118239
12983,2020-09-01 04:42:41.514486,2.32621471118239
12984,2020-09-01 04:42:41.853018,2.32621471118239
12985,2020-09-01 04:42:42.167714,2.32621471118239
12986,2020-09-01 04:42:42.468971,2.38351497545121
12987,2020-09-01 04:42:42.788312,2.38351497545121
12988,2020-09-01 04:42:43.137628,2.38351497545121
12989,2020-09-01 04:42:43.457847,2.38351497545121
12990,2020-09-01 04:42:43.699960,2.38351497545121
12991,2020-09-01 04:42:44.014812,2.38351497545121
12992,2020-09-01 04:42:44.323554,2.38351497545121
12993,2020-09-01 04:42:44.602265,2.38351497545121
12994,2020-09-01 04:42:44.955004,2.44071243281577
12995,2020-09-01 04:42:45.241551,2.44071243281577
12996,2020-09-01 04:42:45.563600,2.44071243281577
12997,2020-09-01 04:42:45.899432,2.44071243281577
12998,2020-09-01 04:42:46.192385,2.44071243281577
12999,2020-09-01 04:42:46.461723,2.44071243281577
13000,2020-09-01 04:42:46.688039,2.44071243281577
13001,2020-09-01 04:42:47.039027,2.44071243281577
13002,2020-09-01 04:42:47.379544,2.44071243281577
13003,2020-09-01 04:42:47.612355,2.49780756451368
13004,2020-09-01 04:42:48.051800,2.49780756451368
13005,2020-09-01 04:42:48.380672,2.49780756451368
13006,2020-09-01 04:42:48.663233,2.49780756451368
13007,2020-09-01 04:42:48.972294,2.49780756451368
13008,2020-09-01 04:42:49.301039,2.49780756451368
13009,2020-09-01 04:42:49.588912,2.49780756451368
13010,2020-09-01 04:42:49.904656,2.49780756451368
13011,2020-09-01 04:42:50.196809,2.49780756451368
13012,2020-09-01 04:42:50.540287,2.55480084801263
13013,2020-09-01 04:42:50.862569,2.55480084801263
13014,2020-09-01 04:42:51.195991,2.55480084801263
13015,2020-09-01 04:42:51.513260,2.55480084801263
13016,2020-09-01 04:42:51.779619,2.55480084801263
13017,2020-09-01 04:42:52.116767,2.55480084801263
13018,2020-09-01 04:42:52.419498,2.55480084801263
13019,2020-09-01 04:42:52.726002,2.55480084801263
13020,2020-09-01 04:42:53.053077,2.56343722336237
13021,2020-09-01 04:42:53.383270,2.56343722336237
13022,2020-09-01 04:42:53.705667,2.56343722336237
13023,2020-09-01 04:42:54.060617,2.56343722336237
13024,2020-09-01 04:42:54.330044,2.56343722336237
13025,2020-09-01 04:42:54.601943,2.56343722336237
13026,2020-09-01 04:42:54.871521,2.56343722336237
13027,2020-09-01 04:42:55.211173,2.56343722336237
13028,2020-09-01 04:42:55.471975,2.57211034738506
13029,2020-09-01 04:42:55.741856,2.57211034738506
13030,2020-09-01 04:42:56.034079,2.57211034738506
13031,2020-09-01 04:42:56.330917,2.57211034738506
13032,2020-09-01 04:42:56.676549,2.57211034738506
13033,2020-09-01 04:42:57.000795,2.57211034738506
13034,2020-09-01 04:42:57.317117,2.57211034738506
13035,2020-09-01 04:42:57.564738,2.57211034738506
13036,2020-09-01 04:42:57.853083,2.57211034738506
13037,2020-09-01 04:42:58.082703,2.58082001728145
13038,2020-09-01 04:42:58.347696,2.58082001728145
13039,2020-09-01 04:42:58.590461,2.58082001728145
13040,2020-09-01 04:42:58.934571,2.58082001728145
13041,2020-09-01 04:42:59.235305,2.58082001728145
13042,2020-09-01 04:42:59.563206,2.58082001728145
13043,2020-09-01 04:42:59.870135,2.58082001728145
13044,2020-09-01 04:43:00.201679,2.58082001728145
13045,2020-09-01 04:43:00.547860,2.58082001728145
13046,2020-09-01 04:43:00.898558,2.58956603137092
13047,2020-09-01 04:43:01.143787,2.58956603137092
13048,2020-09-01 04:43:01.467630,2.58956603137092
13049,2020-09-01 04:43:01.922813,2.58956603137092
13050,2020-09-01 04:43:02.185624,2.58956603137092
13051,2020-09-01 04:43:02.482211,2.58956603137092
13052,2020-09-01 04:43:02.738616,2.58956603137092
13053,2020-09-01 04:43:03.051551,2.58956603137092
13054,2020-09-01 04:43:03.299213,2.58956603137092
13055,2020-09-01 04:43:03.543836,2.58956603137092
13056,2020-09-01 04:43:04.005413,2.59834818908524
13057,2020-09-01 04:43:04.328428,2.59834818908524
13058,2020-09-01 04:43:04.689036,2.59834818908524
13059,2020-09-01 04:43:05.070620,2.59834818908524
13060,2020-09-01 04:43:05.422568,2.59834818908524
13061,2020-09-01 04:43:05.768622,2.59834818908524
13062,2020-09-01 04:43:06.014559,2.59834818908524
13063,2020-09-01 04:43:06.398452,2.59834818908524
13064,2020-09-01 04:43:06.667661,2.59834818908524
13065,2020-09-01 04:43:06.982396,2.60716629096251
13066,2020-09-01 04:43:07.274332,2.60716629096251
13067,2020-09-01 04:43:07.541222,2.60716629096251
13068,2020-09-01 04:43:07.873172,2.60716629096251
13069,2020-09-01 04:43:08.159738,2.60716629096251
13070,2020-09-01 04:43:08.503104,2.60716629096251
13071,2020-09-01 04:43:08.799716,2.60716629096251
13072,2020-09-01 04:43:09.127753,2.60716629096251
13073,2020-09-01 04:43:09.462410,2.60716629096251
13074,2020-09-01 04:43:09.788224,2.61602013864098
13075,2020-09-01 04:43:10.040791,2.61602013864098
13076,2020-09-01 04:43:10.323132,2.61602013864098
13077,2020-09-01 04:43:10.612257,2.61602013864098
13078,2020-09-01 04:43:10.929277,2.61602013864098
13079,2020-09-01 04:43:11.228047,2.61602013864098
13080,2020-09-01 04:43:11.475358,2.61602013864098
13081,2020-09-01 04:43:11.711521,2.61602013864098
13082,2020-09-01 04:43:12.034637,2.61602013864098
13083,2020-09-01 04:43:12.352772,2.61602013864098
13084,2020-09-01 04:43:12.655382,2.62490953485297
13085,2020-09-01 04:43:12.983648,2.62490953485297
13086,2020-09-01 04:43:13.267867,2.62490953485297
13087,2020-09-01 04:43:13.544854,2.62490953485297
13088,2020-09-01 04:43:13.826158,2.62490953485297
13089,2020-09-01 04:43:14.140233,2.62490953485297
13090,2020-09-01 04:43:14.476609,2.62490953485297
13091,2020-09-01 04:43:14.775167,2.62490953485297
13092,2020-09-01 04:43:15.113231,2.62490953485297
13093,2020-09-01 04:43:15.416008,2.62490953485297
13094,2020-09-01 04:43:15.703089,2.63383428341889
13095,2020-09-01 04:43:16.039004,2.63383428341889
13096,2020-09-01 04:43:16.364837,2.63383428341889
13097,2020-09-01 04:43:16.629871,2.63383428341889
13098,2020-09-01 04:43:16.976246,2.63383428341889
13099,2020-09-01 04:43:17.288311,2.63383428341889
13100,2020-09-01 04:43:17.584021,2.63383428341889
13101,2020-09-01 04:43:17.754901,2.63383428341889
13102,2020-09-01 04:43:18.019922,2.63383428341889
13103,2020-09-01 04:43:18.312480,2.63383428341889
13104,2020-09-01 04:43:18.638022,2.64279418924112
13105,2020-09-01 04:43:18.925365,2.64279418924112
13106,2020-09-01 04:43:19.292998,2.64279418924112
13107,2020-09-01 04:43:19.616946,2.64279418924112
13108,2020-09-01 04:43:19.908277,2.64279418924112
13109,2020-09-01 04:43:20.165074,2.64279418924112
13110,2020-09-01 04:43:20.466690,2.64279418924112
13111,2020-09-01 04:43:20.777792,2.64279418924112
13112,2020-09-01 04:43:21.176024,2.6426973145348
13113,2020-09-01 04:43:21.415894,2.6426973145348
13114,2020-09-01 04:43:21.750077,2.6426973145348
13115,2020-09-01 04:43:22.083465,2.6426973145348
13116,2020-09-01 04:43:22.379350,2.6426973145348
13117,2020-09-01 04:43:22.746670,2.6426973145348
13118,2020-09-01 04:43:23.093112,2.6426973145348
13119,2020-09-01 04:43:23.439304,2.6426973145348
13120,2020-09-01 04:43:23.779671,2.6426973145348
13121,2020-09-01 04:43:24.080670,2.6426589739915
13122,2020-09-01 04:43:24.316210,2.6426589739915
13123,2020-09-01 04:43:24.635758,2.6426589739915
13124,2020-09-01 04:43:25.026631,2.6426589739915
13125,2020-09-01 04:43:25.325974,2.6426589739915
13126,2020-09-01 04:43:25.722130,2.6426589739915
13127,2020-09-01 04:43:26.048129,2.6426589739915
13128,2020-09-01 04:43:26.439371,2.6426589739915
13129,2020-09-01 04:43:26.707810,2.63350617774354
13130,2020-09-01 04:43:27.065479,2.63350617774354
13131,2020-09-01 04:43:27.324931,2.63350617774354
13132,2020-09-01 04:43:27.616801,2.63350617774354
13133,2020-09-01 04:43:27.915522,2.63350617774354
13134,2020-09-01 04:43:28.260940,2.63350617774354
13135,2020-09-01 04:43:28.566044,2.63350617774354
13136,2020-09-01 04:43:28.891130,2.63350617774354
13137,2020-09-01 04:43:29.220902,2.62444851481779
13138,2020-09-01 04:43:29.491220,2.62444851481779
13139,2020-09-01 04:43:29.790123,2.62444851481779
13140,2020-09-01 04:43:30.080172,2.62444851481779
13141,2020-09-01 04:43:30.349502,2.62444851481779
13142,2020-09-01 04:43:30.705486,2.62444851481779
13143,2020-09-01 04:43:31.015482,2.62444851481779
13144,2020-09-01 04:43:31.261883,2.62444851481779
13145,2020-09-01 04:43:31.636445,2.62444851481779
13146,2020-09-01 04:43:31.952386,2.61548542579659
13147,2020-09-01 04:43:32.238625,2.61548542579659
13148,2020-09-01 04:43:32.522778,2.61548542579659
13149,2020-09-01 04:43:32.806159,2.61548542579659
13150,2020-09-01 04:43:33.155846,2.61548542579659
13151,2020-09-01 04:43:33.413719,2.61548542579659
13152,2020-09-01 04:43:33.784206,2.61548542579659
13153,2020-09-01 04:43:34.084932,2.61548542579659
13154,2020-09-01 04:43:34.406408,2.61548542579659
13155,2020-09-01 04:43:34.638138,2.61548542579659
13156,2020-09-01 04:43:34.993063,2.60661635388169
13157,2020-09-01 04:43:35.352794,2.60661635388169
13158,2020-09-01 04:43:35.674825,2.60661635388169
13159,2020-09-01 04:43:35.924050,2.60661635388169
13160,2020-09-01 04:43:36.246804,2.60661635388169
13161,2020-09-01 04:43:36.559666,2.60661635388169
13162,2020-09-01 04:43:36.923814,2.60661635388169
13163,2020-09-01 04:43:37.297308,2.60661635388169
13164,2020-09-01 04:43:37.644409,2.60661635388169
13165,2020-09-01 04:43:37.980026,2.59784074488823
13166,2020-09-01 04:43:38.266711,2.59784074488823
13167,2020-09-01 04:43:38.624298,2.59784074488823
13168,2020-09-01 04:43:38.996082,2.59784074488823
13169,2020-09-01 04:43:39.402537,2.59784074488823
13170,2020-09-01 04:43:39.707374,2.59784074488823
13171,2020-09-01 04:43:40.081468,2.59784074488823
13172,2020-09-01 04:43:40.357186,2.58915804723871
13173,2020-09-01 04:43:40.677806,2.58915804723871
13174,2020-09-01 04:43:40.943402,2.58915804723871
13175,2020-09-01 04:43:41.253524,2.58915804723871
13176,2020-09-01 04:43:41.577633,2.58915804723871
13177,2020-09-01 04:43:41.924913,2.58915804723871
13178,2020-09-01 04:43:42.244724,2.58915804723871
13179,2020-09-01 04:43:42.493749,2.58915804723871
13180,2020-09-01 04:43:42.757026,2.58915804723871
13181,2020-09-01 04:43:42.975203,2.58915804723871
13182,2020-09-01 04:43:43.325555,2.58915804723871
13183,2020-09-01 04:43:43.625431,2.58056771195706
13184,2020-09-01 04:43:43.892186,2.58056771195706
13185,2020-09-01 04:43:44.171269,2.58056771195706
13186,2020-09-01 04:43:44.495213,2.58056771195706
13187,2020-09-01 04:43:44.779521,2.58056771195706
13188,2020-09-01 04:43:45.016421,2.58056771195706
13189,2020-09-01 04:43:45.324597,2.58056771195706
13190,2020-09-01 04:43:45.664844,2.58056771195706
13191,2020-09-01 04:43:45.926724,2.58056771195706
13192,2020-09-01 04:43:46.227167,2.58056771195706
13193,2020-09-01 04:43:46.484166,2.57206919266262
13194,2020-09-01 04:43:46.742252,2.57206919266262
13195,2020-09-01 04:43:47.055623,2.57206919266262
13196,2020-09-01 04:43:47.377118,2.57206919266262
13197,2020-09-01 04:43:47.659428,2.57206919266262
13198,2020-09-01 04:43:47.957858,2.57206919266262
13199,2020-09-01 04:43:48.318776,2.57206919266262
13200,2020-09-01 04:43:48.584591,2.56366194556431
13201,2020-09-01 04:43:48.830484,2.56366194556431
13202,2020-09-01 04:43:49.089752,2.56366194556431
13203,2020-09-01 04:43:49.427088,2.56366194556431
13204,2020-09-01 04:43:49.664283,2.56366194556431
13205,2020-09-01 04:43:49.950073,2.56366194556431
13206,2020-09-01 04:43:50.315204,2.56366194556431
13207,2020-09-01 04:43:50.636954,2.56366194556431
13208,2020-09-01 04:43:50.981036,2.56366194556431
13209,2020-09-01 04:43:51.276835,2.55534542945465
13210,2020-09-01 04:43:51.610441,2.55534542945465
13211,2020-09-01 04:43:51.921316,2.55534542945465
13212,2020-09-01 04:43:52.178122,2.55534542945465
13213,2020-09-01 04:43:52.457641,2.55534542945465
13214,2020-09-01 04:43:52.807032,2.55534542945465
13215,2020-09-01 04:43:53.045247,2.55534542945465
13216,2020-09-01 04:43:53.379513,2.55534542945465
13217,2020-09-01 04:43:53.717933,2.55534542945465
13218,2020-09-01 04:43:54.079881,2.55534542945465
13219,2020-09-01 04:43:54.338686,2.54711910570394
13220,2020-09-01 04:43:54.670551,2.54711910570394
13221,2020-09-01 04:43:55.030420,2.54711910570394
13222,2020-09-01 04:43:55.373330,2.54711910570394
13223,2020-09-01 04:43:55.631678,2.54711910570394
13224,2020-09-01 04:43:55.921811,2.54711910570394
13225,2020-09-01 04:43:56.188137,2.54711910570394
13226,2020-09-01 04:43:56.408307,2.54711910570394
13227,2020-09-01 04:43:56.744645,2.53898243825439
13228,2020-09-01 04:43:57.044999,2.53898243825439
13229,2020-09-01 04:43:57.367884,2.53898243825439
13230,2020-09-01 04:43:57.648578,2.53898243825439
13231,2020-09-01 04:43:57.975018,2.53898243825439
13232,2020-09-01 04:43:58.277396,2.53898243825439
13233,2020-09-01 04:43:58.578602,2.53898243825439
13234,2020-09-01 04:43:58.894543,2.53898243825439
13235,2020-09-01 04:43:59.227566,2.53898243825439
13236,2020-09-01 04:43:59.577448,2.53785238302122
13237,2020-09-01 04:43:59.910962,2.53785238302122
13238,2020-09-01 04:44:00.223716,2.53785238302122
13239,2020-09-01 04:44:00.526792,2.53785238302122
13240,2020-09-01 04:44:00.882587,2.53785238302122
13241,2020-09-01 04:44:01.193809,2.53785238302122
13242,2020-09-01 04:44:01.497211,2.53785238302122
13243,2020-09-01 04:44:01.763783,2.53785238302122
13244,2020-09-01 04:44:02.104373,2.53678254764631
13245,2020-09-01 04:44:02.408079,2.53678254764631
13246,2020-09-01 04:44:02.685608,2.53678254764631
13247,2020-09-01 04:44:03.017820,2.53678254764631
13248,2020-09-01 04:44:03.360249,2.53678254764631
13249,2020-09-01 04:44:03.659215,2.53678254764631
13250,2020-09-01 04:44:03.995597,2.53678254764631
13251,2020-09-01 04:44:04.299986,2.53678254764631
13252,2020-09-01 04:44:04.551990,2.53678254764631
13253,2020-09-01 04:44:04.776717,2.53577257519778
13254,2020-09-01 04:44:05.099068,2.53577257519778
13255,2020-09-01 04:44:05.450034,2.53577257519778
13256,2020-09-01 04:44:05.890285,2.53577257519778
13257,2020-09-01 04:44:06.222242,2.53577257519778
13258,2020-09-01 04:44:06.627229,2.53577257519778
13259,2020-09-01 04:44:06.959164,2.53577257519778
13260,2020-09-01 04:44:07.229893,2.53577257519778
13261,2020-09-01 04:44:07.551528,2.53577257519778
13262,2020-09-01 04:44:07.841838,2.53482211063461
13263,2020-09-01 04:44:08.170828,2.53482211063461
13264,2020-09-01 04:44:08.475209,2.53482211063461
13265,2020-09-01 04:44:08.803337,2.53482211063461
13266,2020-09-01 04:44:09.115335,2.53482211063461
13267,2020-09-01 04:44:09.425611,2.53482211063461
13268,2020-09-01 04:44:09.695327,2.53482211063461
13269,2020-09-01 04:44:10.047202,2.53482211063461
13270,2020-09-01 04:44:10.331791,2.53482211063461
13271,2020-09-01 04:44:10.680497,2.53393080080075
13272,2020-09-01 04:44:11.040949,2.53393080080075
13273,2020-09-01 04:44:11.370201,2.53393080080075
13274,2020-09-01 04:44:11.695558,2.53393080080075
13275,2020-09-01 04:44:11.978743,2.53393080080075
13276,2020-09-01 04:44:12.280471,2.53393080080075
13277,2020-09-01 04:44:12.606848,2.53393080080075
13278,2020-09-01 04:44:12.862526,2.53393080080075
13279,2020-09-01 04:44:13.202254,2.53393080080075
13280,2020-09-01 04:44:13.449027,2.53393080080075
13281,2020-09-01 04:44:13.778071,2.53309829441942
13282,2020-09-01 04:44:14.170915,2.53309829441942
13283,2020-09-01 04:44:14.503222,2.53309829441942
13284,2020-09-01 04:44:14.785010,2.53309829441942
13285,2020-09-01 04:44:15.118240,2.53309829441942
13286,2020-09-01 04:44:15.383250,2.53309829441942
13287,2020-09-01 04:44:15.653235,2.53309829441942
13288,2020-09-01 04:44:15.957196,2.53232424208744
13289,2020-09-01 04:44:16.208758,2.53232424208744
13290,2020-09-01 04:44:16.494352,2.53232424208744
13291,2020-09-01 04:44:16.777930,2.53232424208744
13292,2020-09-01 04:44:17.128528,2.53232424208744
13293,2020-09-01 04:44:17.361678,2.53232424208744
13294,2020-09-01 04:44:17.661317,2.53232424208744
13295,2020-09-01 04:44:17.928392,2.53232424208744
13296,2020-09-01 04:44:18.248780,2.53232424208744
13297,2020-09-01 04:44:18.541482,2.53232424208744
13298,2020-09-01 04:44:18.852403,2.53160829626977
13299,2020-09-01 04:44:19.144761,2.53160829626977
13300,2020-09-01 04:44:19.461589,2.53160829626977
13301,2020-09-01 04:44:19.782018,2.53160829626977
13302,2020-09-01 04:44:20.033080,2.53160829626977
13303,2020-09-01 04:44:20.311434,2.53160829626977
13304,2020-09-01 04:44:20.610839,2.53160829626977
13305,2020-09-01 04:44:20.897468,2.53160829626977
13306,2020-09-01 04:44:21.237044,2.53160829626977
13307,2020-09-01 04:44:21.470039,2.53160829626977
13308,2020-09-01 04:44:21.742240,2.53095011129422
13309,2020-09-01 04:44:21.981185,2.53095011129422
13310,2020-09-01 04:44:22.332824,2.53095011129422
13311,2020-09-01 04:44:22.654654,2.53095011129422
13312,2020-09-01 04:44:22.899656,2.53095011129422
13313,2020-09-01 04:44:23.159131,2.53095011129422
13314,2020-09-01 04:44:23.486198,2.53095011129422
13315,2020-09-01 04:44:23.744456,2.53095011129422
13316,2020-09-01 04:44:24.088480,2.53034934334647
13317,2020-09-01 04:44:24.380283,2.53034934334647
13318,2020-09-01 04:44:24.703937,2.53034934334647
13319,2020-09-01 04:44:25.037163,2.53034934334647
13320,2020-09-01 04:44:25.360469,2.53034934334647
13321,2020-09-01 04:44:25.654058,2.53034934334647
13322,2020-09-01 04:44:25.972846,2.53034934334647
13323,2020-09-01 04:44:26.312743,2.53034934334647
13324,2020-09-01 04:44:26.585385,2.52980565046539
13325,2020-09-01 04:44:26.932444,2.52980565046539
13326,2020-09-01 04:44:27.176937,2.52980565046539
13327,2020-09-01 04:44:27.472603,2.52980565046539
13328,2020-09-01 04:44:27.805859,2.52980565046539
13329,2020-09-01 04:44:28.128440,2.52980565046539
13330,2020-09-01 04:44:28.376933,2.52980565046539
13331,2020-09-01 04:44:28.658951,2.52980565046539
13332,2020-09-01 04:44:28.942949,2.52980565046539
13333,2020-09-01 04:44:29.237883,2.52980565046539
13334,2020-09-01 04:44:29.545160,2.52931869253878
13335,2020-09-01 04:44:29.891794,2.52931869253878
13336,2020-09-01 04:44:30.238376,2.52931869253878
13337,2020-09-01 04:44:30.621643,2.52931869253878
13338,2020-09-01 04:44:30.890311,2.52931869253878
13339,2020-09-01 04:44:31.190443,2.52931869253878
13340,2020-09-01 04:44:31.485109,2.52931869253878
13341,2020-09-01 04:44:31.785573,2.52931869253878
13342,2020-09-01 04:44:32.094340,2.52931869253878
13343,2020-09-01 04:44:32.409562,2.53124438322433
13344,2020-09-01 04:44:32.758076,2.53124438322433
13345,2020-09-01 04:44:33.091697,2.53124438322433
13346,2020-09-01 04:44:33.408953,2.53124438322433
13347,2020-09-01 04:44:33.720604,2.53124438322433
13348,2020-09-01 04:44:33.979556,2.53124438322433
13349,2020-09-01 04:44:34.332223,2.53124438322433
13350,2020-09-01 04:44:34.716071,2.53321685964933
13351,2020-09-01 04:44:35.016697,2.53321685964933
13352,2020-09-01 04:44:35.296199,2.53321685964933
13353,2020-09-01 04:44:35.660976,2.53321685964933
13354,2020-09-01 04:44:35.963965,2.53321685964933
13355,2020-09-01 04:44:36.240878,2.53321685964933
13356,2020-09-01 04:44:36.561116,2.53321685964933
13357,2020-09-01 04:44:36.887703,2.53321685964933
13358,2020-09-01 04:44:37.166451,2.53321685964933
13359,2020-09-01 04:44:37.508326,2.53321685964933
13360,2020-09-01 04:44:37.825404,2.53523584042337
13361,2020-09-01 04:44:38.134926,2.53523584042337
13362,2020-09-01 04:44:38.468481,2.53523584042337
13363,2020-09-01 04:44:38.768064,2.53523584042337
13364,2020-09-01 04:44:39.116152,2.53523584042337
13365,2020-09-01 04:44:39.404412,2.53523584042337
13366,2020-09-01 04:44:39.691374,2.53523584042337
13367,2020-09-01 04:44:40.045692,2.53523584042337
13368,2020-09-01 04:44:40.393841,2.53523584042337
13369,2020-09-01 04:44:40.744475,2.53730104575423
13370,2020-09-01 04:44:41.006481,2.53730104575423
13371,2020-09-01 04:44:41.286977,2.53730104575423
13372,2020-09-01 04:44:41.639497,2.53730104575423
13373,2020-09-01 04:44:41.896397,2.53730104575423
13374,2020-09-01 04:44:42.200755,2.53730104575423
13375,2020-09-01 04:44:42.518346,2.53730104575423
13376,2020-09-01 04:44:42.846392,2.53730104575423
13377,2020-09-01 04:44:43.201175,2.53730104575423
13378,2020-09-01 04:44:43.467964,2.53941219744077
13379,2020-09-01 04:44:43.723206,2.53941219744077
13380,2020-09-01 04:44:44.054436,2.53941219744077
13381,2020-09-01 04:44:44.384969,2.53941219744077
13382,2020-09-01 04:44:44.667850,2.53941219744077
13383,2020-09-01 04:44:44.962658,2.53941219744077
13384,2020-09-01 04:44:45.289880,2.53941219744077
13385,2020-09-01 04:44:45.656538,2.53941219744077
13386,2020-09-01 04:44:45.922217,2.53941219744077
13387,2020-09-01 04:44:46.223882,2.53941219744077
13388,2020-09-01 04:44:46.561832,2.54156901886581
13389,2020-09-01 04:44:46.861302,2.54156901886581
13390,2020-09-01 04:44:47.114189,2.54156901886581
13391,2020-09-01 04:44:47.428887,2.54156901886581
13392,2020-09-01 04:44:47.672823,2.54156901886581
13393,2020-09-01 04:44:48.002825,2.54156901886581
13394,2020-09-01 04:44:48.234383,2.54156901886581
13395,2020-09-01 04:44:48.575725,2.54156901886581
13396,2020-09-01 04:44:48.924232,2.54156901886581
13397,2020-09-01 04:44:49.164246,2.54156901886581
13398,2020-09-01 04:44:49.486495,2.54156901886581
13399,2020-09-01 04:44:49.835277,2.54165710751074
13400,2020-09-01 04:44:50.110607,2.54165710751074
13401,2020-09-01 04:44:50.449196,2.54165710751074
13402,2020-09-01 04:44:50.810220,2.54165710751074
13403,2020-09-01 04:44:51.112317,2.54165710751074
13404,2020-09-01 04:44:51.350028,2.54165710751074
13405,2020-09-01 04:44:51.689338,2.54165710751074
13406,2020-09-01 04:44:51.949886,2.55625293192493
13407,2020-09-01 04:44:52.278254,2.55625293192493
13408,2020-09-01 04:44:52.597484,2.55625293192493
13409,2020-09-01 04:44:52.901412,2.55625293192493
13410,2020-09-01 04:44:53.200872,2.55625293192493
13411,2020-09-01 04:44:53.508886,2.55625293192493
13412,2020-09-01 04:44:53.766711,2.55625293192493
13413,2020-09-01 04:44:54.079919,2.55625293192493
13414,2020-09-01 04:44:54.462848,2.55625293192493
13415,2020-09-01 04:44:54.804622,2.57145486614344
13416,2020-09-01 04:44:55.070165,2.57145486614344
13417,2020-09-01 04:44:55.388352,2.57145486614344
13418,2020-09-01 04:44:55.729039,2.57145486614344
13419,2020-09-01 04:44:55.993401,2.57145486614344
13420,2020-09-01 04:44:56.272222,2.57145486614344
13421,2020-09-01 04:44:56.485352,2.57145486614344
13422,2020-09-01 04:44:56.839222,2.57145486614344
13423,2020-09-01 04:44:57.215911,2.57145486614344
13424,2020-09-01 04:44:57.540894,2.57145486614344
13425,2020-09-01 04:44:57.856892,2.58665465917251
13426,2020-09-01 04:44:58.141181,2.58665465917251
13427,2020-09-01 04:44:58.441486,2.58665465917251
13428,2020-09-01 04:44:58.677009,2.58665465917251
13429,2020-09-01 04:44:59.020394,2.58665465917251
13430,2020-09-01 04:44:59.352217,2.58665465917251
13431,2020-09-01 04:44:59.625024,2.58665465917251
13432,2020-09-01 04:44:59.968573,2.58665465917251
13433,2020-09-01 04:45:00.297034,2.58665465917251
13434,2020-09-01 04:45:00.640978,2.60185230434585
13435,2020-09-01 04:45:00.938570,2.60185230434585
13436,2020-09-01 04:45:01.227752,2.60185230434585
13437,2020-09-01 04:45:01.536313,2.60185230434585
13438,2020-09-01 04:45:01.922806,2.60185230434585
13439,2020-09-01 04:45:02.232920,2.60185230434585
13440,2020-09-01 04:45:02.548295,2.60185230434585
13441,2020-09-01 04:45:02.883432,2.60185230434585
13442,2020-09-01 04:45:03.204096,2.60185230434585
13443,2020-09-01 04:45:03.514163,2.6170477949927
13444,2020-09-01 04:45:03.853287,2.6170477949927
13445,2020-09-01 04:45:04.165497,2.6170477949927
13446,2020-09-01 04:45:04.463804,2.6170477949927
13447,2020-09-01 04:45:04.720585,2.6170477949927
13448,2020-09-01 04:45:04.972897,2.6170477949927
13449,2020-09-01 04:45:05.259210,2.6170477949927
13450,2020-09-01 04:45:05.549806,2.6170477949927
13451,2020-09-01 04:45:05.816792,2.6170477949927
13452,2020-09-01 04:45:06.106563,2.6170477949927
13453,2020-09-01 04:45:06.428293,2.6170477949927
13454,2020-09-01 04:45:06.761717,2.63224112443795
13455,2020-09-01 04:45:07.068073,2.63224112443795
13456,2020-09-01 04:45:07.319388,2.63224112443795
13457,2020-09-01 04:45:07.642025,2.63224112443795
13458,2020-09-01 04:45:07.983352,2.63224112443795
13459,2020-09-01 04:45:08.296743,2.63224112443795
13460,2020-09-01 04:45:08.610026,2.63224112443795
13461,2020-09-01 04:45:08.922866,2.63224112443795
13462,2020-09-01 04:45:09.164823,2.63224112443795
13463,2020-09-01 04:45:09.420288,2.68341807164032
13464,2020-09-01 04:45:09.713929,2.68341807164032
13465,2020-09-01 04:45:10.077458,2.68341807164032
13466,2020-09-01 04:45:10.420541,2.68341807164032
13467,2020-09-01 04:45:10.822600,2.68341807164032
13468,2020-09-01 04:45:11.098787,2.68341807164032
13469,2020-09-01 04:45:11.353540,2.68341807164032
13470,2020-09-01 04:45:11.644877,2.68341807164032
13471,2020-09-01 04:45:11.988081,2.68341807164032
13472,2020-09-01 04:45:12.323593,2.73453611598522
13473,2020-09-01 04:45:12.692644,2.73453611598522
13474,2020-09-01 04:45:12.929560,2.73453611598522
13475,2020-09-01 04:45:13.248435,2.73453611598522
13476,2020-09-01 04:45:13.566755,2.73453611598522
13477,2020-09-01 04:45:13.915775,2.73453611598522
13478,2020-09-01 04:45:14.131799,2.73453611598522
13479,2020-09-01 04:45:14.479840,2.73453611598522
13480,2020-09-01 04:45:14.800494,2.78559539322566
13481,2020-09-01 04:45:15.136923,2.78559539322566
13482,2020-09-01 04:45:15.437127,2.78559539322566
13483,2020-09-01 04:45:15.778079,2.78559539322566
13484,2020-09-01 04:45:16.062221,2.78559539322566
13485,2020-09-01 04:45:16.330907,2.78559539322566
13486,2020-09-01 04:45:16.655137,2.78559539322566
13487,2020-09-01 04:45:16.985863,2.78559539322566
13488,2020-09-01 04:45:17.226788,2.83659603801753
13489,2020-09-01 04:45:17.580773,2.83659603801753
13490,2020-09-01 04:45:17.915380,2.83659603801753
13491,2020-09-01 04:45:18.201466,2.83659603801753
13492,2020-09-01 04:45:18.548020,2.83659603801753
13493,2020-09-01 04:45:18.837693,2.83659603801753
13494,2020-09-01 04:45:19.135924,2.83659603801753
13495,2020-09-01 04:45:19.457046,2.83659603801753
13496,2020-09-01 04:45:19.805971,2.8855585215499
13497,2020-09-01 04:45:20.107904,2.8855585215499
13498,2020-09-01 04:45:20.389418,2.8855585215499
13499,2020-09-01 04:45:20.729473,2.8855585215499
13500,2020-09-01 04:45:20.990812,2.8855585215499
13501,2020-09-01 04:45:21.301087,2.8855585215499
13502,2020-09-01 04:45:21.672206,2.8855585215499
13503,2020-09-01 04:45:21.972747,2.8855585215499
13504,2020-09-01 04:45:22.211892,2.8855585215499
13505,2020-09-01 04:45:22.550515,2.93442866746223
13506,2020-09-01 04:45:22.900029,2.93442866746223
13507,2020-09-01 04:45:23.220428,2.93442866746223
13508,2020-09-01 04:45:23.529593,2.93442866746223
13509,2020-09-01 04:45:23.812478,2.93442866746223
13510,2020-09-01 04:45:24.151249,2.93442866746223
13511,2020-09-01 04:45:24.435610,2.93442866746223
13512,2020-09-01 04:45:24.812530,2.93442866746223
13513,2020-09-01 04:45:25.053382,2.93442866746223
13514,2020-09-01 04:45:25.335739,2.98320667396072
13515,2020-09-01 04:45:25.640957,2.98320667396072
13516,2020-09-01 04:45:25.921072,2.98320667396072
13517,2020-09-01 04:45:26.227000,2.98320667396072
13518,2020-09-01 04:45:26.573937,2.98320667396072
13519,2020-09-01 04:45:26.946169,2.98320667396072
13520,2020-09-01 04:45:27.242691,2.98320667396072
13521,2020-09-01 04:45:27.545497,2.98320667396072
13522,2020-09-01 04:45:27.878075,3.03189273820081
13523,2020-09-01 04:45:28.232656,3.03189273820081
13524,2020-09-01 04:45:28.540925,3.03189273820081
13525,2020-09-01 04:45:28.774922,3.03189273820081
13526,2020-09-01 04:45:29.062100,3.03189273820081
13527,2020-09-01 04:45:29.336993,3.03189273820081
13528,2020-09-01 04:45:29.657719,3.03189273820081
13529,2020-09-01 04:45:29.986538,3.03189273820081
13530,2020-09-01 04:45:30.292541,3.08048705630674
13531,2020-09-01 04:45:30.627281,3.08048705630674
13532,2020-09-01 04:45:30.924193,3.08048705630674
13533,2020-09-01 04:45:31.211573,3.08048705630674
13534,2020-09-01 04:45:31.583144,3.08048705630674
13535,2020-09-01 04:45:31.935288,3.08048705630674
13536,2020-09-01 04:45:32.270698,3.08048705630674
13537,2020-09-01 04:45:32.689377,3.12898982339067
13538,2020-09-01 04:45:32.992918,3.12898982339067
13539,2020-09-01 04:45:33.317307,3.12898982339067
13540,2020-09-01 04:45:33.669092,3.12898982339067
13541,2020-09-01 04:45:33.990291,3.12898982339067
13542,2020-09-01 04:45:34.270370,3.12898982339067
13543,2020-09-01 04:45:34.535121,3.12898982339067
13544,2020-09-01 04:45:34.835867,3.12898982339067
13545,2020-09-01 04:45:35.058076,3.12898982339067
13546,2020-09-01 04:45:35.420623,3.12898982339067
13547,2020-09-01 04:45:35.682930,3.1774012335711
13548,2020-09-01 04:45:36.013764,3.1774012335711
13549,2020-09-01 04:45:36.266628,3.1774012335711
13550,2020-09-01 04:45:36.656943,3.1774012335711
13551,2020-09-01 04:45:36.927058,3.1774012335711
13552,2020-09-01 04:45:37.270716,3.1774012335711
13553,2020-09-01 04:45:37.514148,3.1774012335711
13554,2020-09-01 04:45:37.759171,3.1774012335711
13555,2020-09-01 04:45:38.128560,3.2257214799909
13556,2020-09-01 04:45:38.460144,3.2257214799909
13557,2020-09-01 04:45:38.821508,3.2257214799909
13558,2020-09-01 04:45:39.143908,3.2257214799909
13559,2020-09-01 04:45:39.489915,3.2257214799909
13560,2020-09-01 04:45:39.792042,3.2257214799909
13561,2020-09-01 04:45:40.150599,3.2257214799909
13562,2020-09-01 04:45:40.419541,3.2257214799909
13563,2020-09-01 04:45:40.790446,3.25727991675869
13564,2020-09-01 04:45:41.011204,3.25727991675869
13565,2020-09-01 04:45:41.275385,3.25727991675869
13566,2020-09-01 04:45:41.572327,3.25727991675869
13567,2020-09-01 04:45:41.915907,3.25727991675869
13568,2020-09-01 04:45:42.191751,3.25727991675869
13569,2020-09-01 04:45:42.464586,3.25727991675869
13570,2020-09-01 04:45:42.777056,3.25727991675869
13571,2020-09-01 04:45:43.081491,3.25727991675869
13572,2020-09-01 04:45:43.413594,3.25727991675869
13573,2020-09-01 04:45:43.667568,3.25727991675869
13574,2020-09-01 04:45:43.998565,3.28877334701764
13575,2020-09-01 04:45:44.324349,3.28877334701764
13576,2020-09-01 04:45:44.632606,3.28877334701764
13577,2020-09-01 04:45:44.931610,3.28877334701764
13578,2020-09-01 04:45:45.250524,3.28877334701764
13579,2020-09-01 04:45:45.553175,3.28877334701764
13580,2020-09-01 04:45:45.858270,3.28877334701764
13581,2020-09-01 04:45:46.172863,3.28877334701764
13582,2020-09-01 04:45:46.512655,3.28877334701764
13583,2020-09-01 04:45:46.852542,3.32020191100095
13584,2020-09-01 04:45:47.175158,3.32020191100095
13585,2020-09-01 04:45:47.475488,3.32020191100095
13586,2020-09-01 04:45:47.791342,3.32020191100095
13587,2020-09-01 04:45:48.050509,3.32020191100095
13588,2020-09-01 04:45:48.379255,3.32020191100095
13589,2020-09-01 04:45:48.671340,3.32020191100095
13590,2020-09-01 04:45:48.957280,3.32020191100095
13591,2020-09-01 04:45:49.264047,3.35156574847838
13592,2020-09-01 04:45:49.602354,3.35156574847838
13593,2020-09-01 04:45:49.921785,3.35156574847838
13594,2020-09-01 04:45:50.233090,3.35156574847838
13595,2020-09-01 04:45:50.564149,3.35156574847838
13596,2020-09-01 04:45:50.879722,3.35156574847838
13597,2020-09-01 04:45:51.126958,3.35156574847838
13598,2020-09-01 04:45:51.419512,3.35156574847838
13599,2020-09-01 04:45:51.815887,3.35156574847838
13600,2020-09-01 04:45:52.149120,3.38286499876095
13601,2020-09-01 04:45:52.526948,3.38286499876095
13602,2020-09-01 04:45:52.852918,3.38286499876095
13603,2020-09-01 04:45:53.178884,3.38286499876095
13604,2020-09-01 04:45:53.400547,3.38286499876095
13605,2020-09-01 04:45:53.725803,3.38286499876095
13606,2020-09-01 04:45:53.969894,3.38286499876095
13607,2020-09-01 04:45:54.193684,3.38286499876095
13608,2020-09-01 04:45:54.434128,3.38286499876095
13609,2020-09-01 04:45:54.825329,3.4140998007056
13610,2020-09-01 04:45:55.111047,3.4140998007056
13611,2020-09-01 04:45:55.364112,3.4140998007056
13612,2020-09-01 04:45:55.717016,3.4140998007056
13613,2020-09-01 04:45:56.064625,3.4140998007056
13614,2020-09-01 04:45:56.346410,3.4140998007056
13615,2020-09-01 04:45:56.633500,3.4140998007056
13616,2020-09-01 04:45:57.006263,3.4140998007056
13617,2020-09-01 04:45:57.244075,3.4140998007056
13618,2020-09-01 04:45:57.467314,3.4140998007056
13619,2020-09-01 04:45:57.783241,3.44527029271977
13620,2020-09-01 04:45:58.104003,3.44527029271977
13621,2020-09-01 04:45:58.373346,3.44527029271977
13622,2020-09-01 04:45:58.748740,3.44527029271977
13623,2020-09-01 04:45:59.097849,3.44527029271977
13624,2020-09-01 04:45:59.449824,3.44527029271977
13625,2020-09-01 04:45:59.690558,3.44527029271977
13626,2020-09-01 04:45:59.991964,3.44527029271977
13627,2020-09-01 04:46:00.319674,3.47637661276586
13628,2020-09-01 04:46:00.666640,3.47637661276586
13629,2020-09-01 04:46:00.943165,3.47637661276586
13630,2020-09-01 04:46:01.278017,3.47637661276586
13631,2020-09-01 04:46:01.644788,3.47637661276586
13632,2020-09-01 04:46:01.968513,3.47637661276586
13633,2020-09-01 04:46:02.311079,3.47637661276586
13634,2020-09-01 04:46:02.636127,3.47637661276586
13635,2020-09-01 04:46:02.987367,3.47637661276586
13636,2020-09-01 04:46:03.304452,3.50741889836564
13637,2020-09-01 04:46:03.665907,3.50741889836564
13638,2020-09-01 04:46:03.959130,3.50741889836564
13639,2020-09-01 04:46:04.292222,3.50741889836564
13640,2020-09-01 04:46:04.608526,3.50741889836564
13641,2020-09-01 04:46:04.925361,3.50741889836564
13642,2020-09-01 04:46:05.319259,3.50741889836564
13643,2020-09-01 04:46:05.700276,3.50741889836564
13644,2020-09-01 04:46:06.028245,3.53839728660456
13645,2020-09-01 04:46:06.369518,3.53839728660456
13646,2020-09-01 04:46:06.604806,3.53839728660456
13647,2020-09-01 04:46:06.948907,3.53839728660456
13648,2020-09-01 04:46:07.210343,3.53839728660456
13649,2020-09-01 04:46:07.496633,3.53839728660456
13650,2020-09-01 04:46:07.839450,3.53839728660456
13651,2020-09-01 04:46:08.144819,3.53839728660456
13652,2020-09-01 04:46:08.443906,3.56931191413597
13653,2020-09-01 04:46:08.762107,3.56931191413597
13654,2020-09-01 04:46:09.051347,3.56931191413597
13655,2020-09-01 04:46:09.390910,3.56931191413597
13656,2020-09-01 04:46:09.685950,3.56931191413597
13657,2020-09-01 04:46:09.987932,3.56931191413597
13658,2020-09-01 04:46:10.273356,3.56931191413597
13659,2020-09-01 04:46:10.504683,3.56931191413597
13660,2020-09-01 04:46:10.757096,3.56931191413597
13661,2020-09-01 04:46:11.121304,3.60016291718526
13662,2020-09-01 04:46:11.488462,3.60016291718526
13663,2020-09-01 04:46:11.822006,3.60016291718526
13664,2020-09-01 04:46:12.104312,3.60016291718526
13665,2020-09-01 04:46:12.491129,3.60016291718526
13666,2020-09-01 04:46:12.793771,3.60016291718526
13667,2020-09-01 04:46:13.140640,3.60016291718526
13668,2020-09-01 04:46:13.432600,3.60016291718526
13669,2020-09-01 04:46:13.698946,3.67119067682373
13670,2020-09-01 04:46:13.977231,3.67119067682373
13671,2020-09-01 04:46:14.253123,3.67119067682373
13672,2020-09-01 04:46:14.619361,3.67119067682373
13673,2020-09-01 04:46:14.921877,3.67119067682373
13674,2020-09-01 04:46:15.208345,3.67119067682373
13675,2020-09-01 04:46:15.531521,3.67119067682373
13676,2020-09-01 04:46:15.827324,3.67119067682373
13677,2020-09-01 04:46:16.094937,3.67119067682373
13678,2020-09-01 04:46:16.412084,3.74208898059113
13679,2020-09-01 04:46:16.731090,3.74208898059113
13680,2020-09-01 04:46:17.051870,3.74208898059113
13681,2020-09-01 04:46:17.432110,3.74208898059113
13682,2020-09-01 04:46:17.746267,3.74208898059113
13683,2020-09-01 04:46:18.002718,3.74208898059113
13684,2020-09-01 04:46:18.215345,3.74208898059113
13685,2020-09-01 04:46:18.457326,3.74208898059113
13686,2020-09-01 04:46:18.733702,3.74208898059113
13687,2020-09-01 04:46:19.053731,3.74208898059113
