iteration,timestamp,T7
13688,2020-09-01 04:46:19.381743,3.8128580713179
13689,2020-09-01 04:46:19.713491,3.8128580713179
13690,2020-09-01 04:46:20.011980,3.8128580713179
13691,2020-09-01 04:46:20.352811,3.8128580713179
13692,2020-09-01 04:46:20.620254,3.8128580713179
13693,2020-09-01 04:46:20.906339,3.8128580713179
13694,2020-09-01 04:46:21.158121,3.8128580713179
13695,2020-09-01 04:46:21.438951,3.8128580713179
13696,2020-09-01 04:46:21.728392,3.88349819026686
13697,2020-09-01 04:46:22.019692,3.88349819026686
13698,2020-09-01 04:46:22.283253,3.88349819026686
13699,2020-09-01 04:46:22.573305,3.88349819026686
13700,2020-09-01 04:46:22.921140,3.88349819026686
13701,2020-09-01 04:46:23.201605,3.88349819026686
13702,2020-09-01 04:46:23.523405,3.88349819026686
13703,2020-09-01 04:46:23.901346,3.88349819026686
13704,2020-09-01 04:46:24.165475,3.88349819026686
13705,2020-09-01 04:46:24.462571,3.9540095771718
13706,2020-09-01 04:46:24.818993,3.9540095771718
13707,2020-09-01 04:46:25.147265,3.9540095771718
13708,2020-09-01 04:46:25.461417,3.9540095771718
13709,2020-09-01 04:46:25.781729,3.9540095771718
13710,2020-09-01 04:46:26.036230,3.9540095771718
13711,2020-09-01 04:46:26.361733,3.9540095771718
13712,2020-09-01 04:46:26.725557,3.9540095771718
13713,2020-09-01 04:46:27.116954,4.02439247027446
13714,2020-09-01 04:46:27.487332,4.02439247027446
13715,2020-09-01 04:46:27.790189,4.02439247027446
13716,2020-09-01 04:46:28.075519,4.02439247027446
13717,2020-09-01 04:46:28.300103,4.02439247027446
13718,2020-09-01 04:46:28.615862,4.02439247027446
13719,2020-09-01 04:46:28.957691,4.02439247027446
13720,2020-09-01 04:46:29.218773,4.02439247027446
13721,2020-09-01 04:46:29.549048,4.02439247027446
13722,2020-09-01 04:46:29.877051,4.02439247027446
13723,2020-09-01 04:46:30.193331,4.09464710636
13724,2020-09-01 04:46:30.434476,4.09464710636
13725,2020-09-01 04:46:30.736196,4.09464710636
13726,2020-09-01 04:46:31.107379,4.09464710636
13727,2020-09-01 04:46:31.437851,4.09464710636
13728,2020-09-01 04:46:31.773058,4.09464710636
13729,2020-09-01 04:46:32.039747,4.09464710636
13730,2020-09-01 04:46:32.388522,4.09464710636
13731,2020-09-01 04:46:32.651063,4.16477372079092
13732,2020-09-01 04:46:32.937380,4.16477372079092
13733,2020-09-01 04:46:33.173378,4.16477372079092
13734,2020-09-01 04:46:33.459553,4.16477372079092
13735,2020-09-01 04:46:33.781206,4.16477372079092
13736,2020-09-01 04:46:34.086269,4.16477372079092
13737,2020-09-01 04:46:34.381426,4.16477372079092
13738,2020-09-01 04:46:34.706367,4.16477372079092
13739,2020-09-01 04:46:34.998039,4.23477254753927
13740,2020-09-01 04:46:35.287790,4.23477254753927
13741,2020-09-01 04:46:35.626215,4.23477254753927
13742,2020-09-01 04:46:35.957476,4.23477254753927
13743,2020-09-01 04:46:36.256625,4.23477254753927
13744,2020-09-01 04:46:36.553141,4.23477254753927
13745,2020-09-01 04:46:36.884498,4.23477254753927
13746,2020-09-01 04:46:37.240526,4.23477254753927
13747,2020-09-01 04:46:37.572353,4.30464381921654
13748,2020-09-01 04:46:37.898358,4.30464381921654
13749,2020-09-01 04:46:38.233879,4.30464381921654
13750,2020-09-01 04:46:38.576924,4.30464381921654
13751,2020-09-01 04:46:38.890696,4.30464381921654
13752,2020-09-01 04:46:39.268466,4.30464381921654
13753,2020-09-01 04:46:39.577749,4.30464381921654
13754,2020-09-01 04:46:39.905094,4.37438776709959
13755,2020-09-01 04:46:40.198353,4.37438776709959
13756,2020-09-01 04:46:40.510699,4.37438776709959
13757,2020-09-01 04:46:40.842680,4.37438776709959
13758,2020-09-01 04:46:41.183111,4.37438776709959
13759,2020-09-01 04:46:41.483802,4.37438776709959
13760,2020-09-01 04:46:41.724803,4.37438776709959
13761,2020-09-01 04:46:41.983885,4.37438776709959
13762,2020-09-01 04:46:42.310001,4.37438776709959
13763,2020-09-01 04:46:42.611934,4.44400462116361
13764,2020-09-01 04:46:42.925742,4.44400462116361
13765,2020-09-01 04:46:43.259599,4.44400462116361
13766,2020-09-01 04:46:43.605891,4.44400462116361
13767,2020-09-01 04:46:44.006805,4.44400462116361
13768,2020-09-01 04:46:44.349753,4.44400462116361
13769,2020-09-01 04:46:44.660140,4.44400462116361
13770,2020-09-01 04:46:44.960775,4.44400462116361
13771,2020-09-01 04:46:45.271297,4.44400462116361
13772,2020-09-01 04:46:45.519912,4.50570276344317
13773,2020-09-01 04:46:45.777182,4.50570276344317
13774,2020-09-01 04:46:46.050518,4.50570276344317
13775,2020-09-01 04:46:46.325938,4.50570276344317
13776,2020-09-01 04:46:46.578156,4.50570276344317
13777,2020-09-01 04:46:46.907593,4.50570276344317
13778,2020-09-01 04:46:47.288408,4.50570276344317
13779,2020-09-01 04:46:47.625107,4.50570276344317
13780,2020-09-01 04:46:47.944782,4.50570276344317
13781,2020-09-01 04:46:48.223945,4.56728643681899
13782,2020-09-01 04:46:48.459191,4.56728643681899
13783,2020-09-01 04:46:48.740327,4.56728643681899
13784,2020-09-01 04:46:49.067950,4.56728643681899
13785,2020-09-01 04:46:49.395361,4.56728643681899
13786,2020-09-01 04:46:49.720530,4.56728643681899
13787,2020-09-01 04:46:50.016780,4.56728643681899
13788,2020-09-01 04:46:50.341045,4.56728643681899
13789,2020-09-01 04:46:50.562161,4.56728643681899
13790,2020-09-01 04:46:50.841481,4.56728643681899
13791,2020-09-01 04:46:51.192326,4.62875585405125
13792,2020-09-01 04:46:51.456930,4.62875585405125
13793,2020-09-01 04:46:51.727975,4.62875585405125
13794,2020-09-01 04:46:52.048664,4.62875585405125
13795,2020-09-01 04:46:52.318966,4.62875585405125
13796,2020-09-01 04:46:52.564286,4.62875585405125
13797,2020-09-01 04:46:52.897566,4.62875585405125
13798,2020-09-01 04:46:53.142791,4.62875585405125
13799,2020-09-01 04:46:53.403622,4.62875585405125
13800,2020-09-01 04:46:53.690033,4.62875585405125
13801,2020-09-01 04:46:54.080049,4.68592664703732
13802,2020-09-01 04:46:54.433772,4.68592664703732
13803,2020-09-01 04:46:54.682011,4.68592664703732
13804,2020-09-01 04:46:54.967859,4.68592664703732
13805,2020-09-01 04:46:55.237188,4.68592664703732
13806,2020-09-01 04:46:55.505156,4.68592664703732
13807,2020-09-01 04:46:55.855341,4.68592664703732
13808,2020-09-01 04:46:56.213430,4.68592664703732
13809,2020-09-01 04:46:56.528808,4.68592664703732
13810,2020-09-01 04:46:56.837038,4.68592664703732
13811,2020-09-01 04:46:57.190959,4.74295662222146
13812,2020-09-01 04:46:57.516142,4.74295662222146
13813,2020-09-01 04:46:57.831663,4.74295662222146
13814,2020-09-01 04:46:58.100613,4.74295662222146
13815,2020-09-01 04:46:58.363019,4.74295662222146
13816,2020-09-01 04:46:58.710888,4.74295662222146
13817,2020-09-01 04:46:58.969002,4.74295662222146
13818,2020-09-01 04:46:59.223289,4.74295662222146
13819,2020-09-01 04:46:59.534935,4.74295662222146
13820,2020-09-01 04:46:59.818273,4.77595248880895
13821,2020-09-01 04:47:00.120540,4.77595248880895
13822,2020-09-01 04:47:00.451309,4.77595248880895
13823,2020-09-01 04:47:00.812319,4.77595248880895
13824,2020-09-01 04:47:01.090251,4.77595248880895
13825,2020-09-01 04:47:01.464418,4.77595248880895
13826,2020-09-01 04:47:01.784442,4.77595248880895
13827,2020-09-01 04:47:02.085233,4.77595248880895
13828,2020-09-01 04:47:02.521996,4.80263626803263
13829,2020-09-01 04:47:02.778352,4.80263626803263
13830,2020-09-01 04:47:03.089848,4.80263626803263
13831,2020-09-01 04:47:03.326650,4.80263626803263
13832,2020-09-01 04:47:03.660692,4.80263626803263
13833,2020-09-01 04:47:03.903725,4.80263626803263
13834,2020-09-01 04:47:04.183344,4.80263626803263
13835,2020-09-01 04:47:04.476068,4.80263626803263
13836,2020-09-01 04:47:04.797021,4.80263626803263
13837,2020-09-01 04:47:05.034400,4.80263626803263
13838,2020-09-01 04:47:05.338331,4.80263626803263
13839,2020-09-01 04:47:05.639691,4.80263626803263
13840,2020-09-01 04:47:05.934288,4.80263626803263
13841,2020-09-01 04:47:06.265319,4.80263626803263
13842,2020-09-01 04:47:06.572865,4.80263626803263
13843,2020-09-01 04:47:06.890328,4.80263626803263
13844,2020-09-01 04:47:07.253441,4.80263626803263
13845,2020-09-01 04:47:07.601012,4.80263626803263
13846,2020-09-01 04:47:07.864851,4.80263626803263
13847,2020-09-01 04:47:08.102457,4.80263626803263
13848,2020-09-01 04:47:08.445324,4.80263626803263
13849,2020-09-01 04:47:08.810750,4.80263626803263
13850,2020-09-01 04:47:09.126760,4.80263626803263
13851,2020-09-01 04:47:09.459207,4.80263626803263
13852,2020-09-01 04:47:09.858251,4.80263626803263
13853,2020-09-01 04:47:10.199377,4.80263626803263
13854,2020-09-01 04:47:10.529175,4.80263626803263
13855,2020-09-01 04:47:10.891915,4.80263626803263
13856,2020-09-01 04:47:11.160561,4.86610449596598
13857,2020-09-01 04:47:11.431104,4.86610449596598
13858,2020-09-01 04:47:11.720326,4.86610449596598
13859,2020-09-01 04:47:12.041814,4.86610449596598
13860,2020-09-01 04:47:12.359871,4.86610449596598
13861,2020-09-01 04:47:12.662767,4.86610449596598
13862,2020-09-01 04:47:12.918880,4.86610449596598
13863,2020-09-01 04:47:13.164749,4.86610449596598
13864,2020-09-01 04:47:13.507295,4.93479701226273
13865,2020-09-01 04:47:13.840017,4.93479701226273
13866,2020-09-01 04:47:14.130742,4.93479701226273
13867,2020-09-01 04:47:14.459704,4.93479701226273
13868,2020-09-01 04:47:14.782655,4.93479701226273
13869,2020-09-01 04:47:15.018785,4.93479701226273
13870,2020-09-01 04:47:15.257167,4.93479701226273
13871,2020-09-01 04:47:15.581818,4.93479701226273
13872,2020-09-01 04:47:15.984971,4.80824753164364
13873,2020-09-01 04:47:16.248463,4.80824753164364
13874,2020-09-01 04:47:16.541684,4.80824753164364
13875,2020-09-01 04:47:16.872273,4.80824753164364
13876,2020-09-01 04:47:17.188275,4.80824753164364
13877,2020-09-01 04:47:17.451409,4.80824753164364
13878,2020-09-01 04:47:17.733192,4.80824753164364
13879,2020-09-01 04:47:18.064339,4.80824753164364
13880,2020-09-01 04:47:18.410871,4.80824753164364
13881,2020-09-01 04:47:18.649556,4.68205404206904
13882,2020-09-01 04:47:18.872678,4.68205404206904
13883,2020-09-01 04:47:19.146795,4.68205404206904
13884,2020-09-01 04:47:19.470359,4.68205404206904
13885,2020-09-01 04:47:19.879928,4.68205404206904
13886,2020-09-01 04:47:20.176914,4.68205404206904
13887,2020-09-01 04:47:20.504517,4.68205404206904
13888,2020-09-01 04:47:20.778872,4.68205404206904
13889,2020-09-01 04:47:21.107009,4.68205404206904
13890,2020-09-01 04:47:21.368346,4.55621301199329
13891,2020-09-01 04:47:21.625743,4.55621301199329
13892,2020-09-01 04:47:21.868399,4.55621301199329
13893,2020-09-01 04:47:22.174658,4.55621301199329
13894,2020-09-01 04:47:22.496437,4.55621301199329
13895,2020-09-01 04:47:22.778684,4.55621301199329
13896,2020-09-01 04:47:23.028424,4.55621301199329
13897,2020-09-01 04:47:23.348273,4.55621301199329
13898,2020-09-01 04:47:23.679643,4.55621301199329
13899,2020-09-01 04:47:23.940494,4.4307210121874
13900,2020-09-01 04:47:24.287470,4.4307210121874
13901,2020-09-01 04:47:24.630619,4.4307210121874
13902,2020-09-01 04:47:24.909953,4.4307210121874
13903,2020-09-01 04:47:25.223335,4.4307210121874
13904,2020-09-01 04:47:25.528354,4.4307210121874
13905,2020-09-01 04:47:25.817532,4.4307210121874
13906,2020-09-01 04:47:26.111415,4.4307210121874
13907,2020-09-01 04:47:26.495507,4.3152497712436
13908,2020-09-01 04:47:26.726245,4.3152497712436
13909,2020-09-01 04:47:27.020151,4.3152497712436
13910,2020-09-01 04:47:27.297261,4.3152497712436
13911,2020-09-01 04:47:27.551495,4.3152497712436
13912,2020-09-01 04:47:27.860797,4.3152497712436
13913,2020-09-01 04:47:28.203280,4.3152497712436
13914,2020-09-01 04:47:28.451525,4.3152497712436
13915,2020-09-01 04:47:28.793738,4.3152497712436
13916,2020-09-01 04:47:29.045329,4.3152497712436
13917,2020-09-01 04:47:29.392394,4.3152497712436
13918,2020-09-01 04:47:29.790078,4.20011066797345
13919,2020-09-01 04:47:30.138619,4.20011066797345
13920,2020-09-01 04:47:30.424625,4.20011066797345
13921,2020-09-01 04:47:30.742154,4.20011066797345
13922,2020-09-01 04:47:31.091224,4.20011066797345
13923,2020-09-01 04:47:31.406059,4.20011066797345
13924,2020-09-01 04:47:31.709967,4.20011066797345
13925,2020-09-01 04:47:32.013284,4.20011066797345
13926,2020-09-01 04:47:32.273570,4.20011066797345
13927,2020-09-01 04:47:32.552644,4.08530038481254
13928,2020-09-01 04:47:32.826062,4.08530038481254
13929,2020-09-01 04:47:33.096513,4.08530038481254
13930,2020-09-01 04:47:33.368212,4.08530038481254
13931,2020-09-01 04:47:33.696572,4.08530038481254
13932,2020-09-01 04:47:34.047191,4.08530038481254
13933,2020-09-01 04:47:34.312476,4.08530038481254
13934,2020-09-01 04:47:34.643286,4.08530038481254
13935,2020-09-01 04:47:34.996385,4.08530038481254
13936,2020-09-01 04:47:35.330268,4.08530038481254
13937,2020-09-01 04:47:35.635333,3.97081569260202
13938,2020-09-01 04:47:36.022163,3.97081569260202
13939,2020-09-01 04:47:36.321149,3.97081569260202
13940,2020-09-01 04:47:36.641947,3.97081569260202
13941,2020-09-01 04:47:36.924280,3.97081569260202
13942,2020-09-01 04:47:37.231933,3.97081569260202
13943,2020-09-01 04:47:37.567046,3.97081569260202
13944,2020-09-01 04:47:37.877220,3.97081569260202
13945,2020-09-01 04:47:38.142526,3.97081569260202
13946,2020-09-01 04:47:38.477882,3.97081569260202
13947,2020-09-01 04:47:38.775956,3.85665344641259
13948,2020-09-01 04:47:39.094109,3.85665344641259
13949,2020-09-01 04:47:39.415540,3.85665344641259
13950,2020-09-01 04:47:39.750803,3.85665344641259
13951,2020-09-01 04:47:40.096495,3.85665344641259
13952,2020-09-01 04:47:40.453586,3.85665344641259
13953,2020-09-01 04:47:40.729039,3.85665344641259
13954,2020-09-01 04:47:41.032834,3.74281058174257
13955,2020-09-01 04:47:41.314935,3.74281058174257
13956,2020-09-01 04:47:41.668394,3.74281058174257
13957,2020-09-01 04:47:41.949542,3.74281058174257
13958,2020-09-01 04:47:42.185631,3.74281058174257
13959,2020-09-01 04:47:42.525327,3.74281058174257
13960,2020-09-01 04:47:42.786527,3.74281058174257
13961,2020-09-01 04:47:43.060733,3.74281058174257
13962,2020-09-01 04:47:43.319354,3.74281058174257
13963,2020-09-01 04:47:43.602376,3.74281058174257
13964,2020-09-01 04:47:43.911393,3.62928411104473
13965,2020-09-01 04:47:44.294187,3.62928411104473
13966,2020-09-01 04:47:44.610409,3.62928411104473
13967,2020-09-01 04:47:44.884972,3.62928411104473
13968,2020-09-01 04:47:45.223690,3.62928411104473
13969,2020-09-01 04:47:45.529455,3.62928411104473
13970,2020-09-01 04:47:45.841286,3.62928411104473
13971,2020-09-01 04:47:46.135618,3.62928411104473
13972,2020-09-01 04:47:46.484198,3.62928411104473
13973,2020-09-01 04:47:46.822981,3.62928411104473
13974,2020-09-01 04:47:47.170234,3.51607112054451
13975,2020-09-01 04:47:47.506205,3.51607112054451
13976,2020-09-01 04:47:47.827600,3.51607112054451
13977,2020-09-01 04:47:48.160268,3.51607112054451
13978,2020-09-01 04:47:48.502338,3.51607112054451
13979,2020-09-01 04:47:48.788523,3.51607112054451
13980,2020-09-01 04:47:49.043994,3.51607112054451
13981,2020-09-01 04:47:49.355167,3.51607112054451
13982,2020-09-01 04:47:49.701171,3.40316876731815
13983,2020-09-01 04:47:50.061116,3.40316876731815
13984,2020-09-01 04:47:50.393718,3.40316876731815
13985,2020-09-01 04:47:50.665312,3.40316876731815
13986,2020-09-01 04:47:50.953778,3.40316876731815
13987,2020-09-01 04:47:51.272472,3.40316876731815
13988,2020-09-01 04:47:51.626496,3.40316876731815
13989,2020-09-01 04:47:51.922664,3.40316876731815
13990,2020-09-01 04:47:52.202625,3.29057427660378
13991,2020-09-01 04:47:52.509880,3.29057427660378
13992,2020-09-01 04:47:52.807389,3.29057427660378
13993,2020-09-01 04:47:53.144819,3.29057427660378
13994,2020-09-01 04:47:53.383206,3.29057427660378
13995,2020-09-01 04:47:53.722269,3.29057427660378
13996,2020-09-01 04:47:54.015591,3.29057427660378
13997,2020-09-01 04:47:54.367654,3.29057427660378
13998,2020-09-01 04:47:54.778656,3.17828493932286
13999,2020-09-01 04:47:55.143738,3.17828493932286
14000,2020-09-01 04:47:55.453743,3.17828493932286
14001,2020-09-01 04:47:55.792916,3.17828493932286
14002,2020-09-01 04:47:56.051570,3.17828493932286
14003,2020-09-01 04:47:56.346394,3.17828493932286
14004,2020-09-01 04:47:56.680524,3.17828493932286
14005,2020-09-01 04:47:56.996961,3.17828493932286
14006,2020-09-01 04:47:57.329555,3.17828493932286
14007,2020-09-01 04:47:57.701738,3.06629810979264
14008,2020-09-01 04:47:57.945770,3.06629810979264
14009,2020-09-01 04:47:58.250469,3.06629810979264
14010,2020-09-01 04:47:58.585517,3.06629810979264
14011,2020-09-01 04:47:58.901581,3.06629810979264
14012,2020-09-01 04:47:59.246036,3.06629810979264
14013,2020-09-01 04:47:59.574344,3.06629810979264
14014,2020-09-01 04:47:59.880272,3.06629810979264
14015,2020-09-01 04:48:00.144595,3.06629810979264
14016,2020-09-01 04:48:00.436915,2.95120809437674
14017,2020-09-01 04:48:00.737150,2.95120809437674
14018,2020-09-01 04:48:01.052929,2.95120809437674
14019,2020-09-01 04:48:01.375057,2.95120809437674
14020,2020-09-01 04:48:01.731849,2.95120809437674
14021,2020-09-01 04:48:02.090839,2.95120809437674
14022,2020-09-01 04:48:02.409370,2.95120809437674
14023,2020-09-01 04:48:02.727936,2.95120809437674
14024,2020-09-01 04:48:03.097119,2.95120809437674
14025,2020-09-01 04:48:03.406967,2.83642056601759
14026,2020-09-01 04:48:03.685306,2.83642056601759
14027,2020-09-01 04:48:04.036426,2.83642056601759
14028,2020-09-01 04:48:04.355452,2.83642056601759
14029,2020-09-01 04:48:04.701378,2.83642056601759
14030,2020-09-01 04:48:05.024967,2.83642056601759
14031,2020-09-01 04:48:05.330088,2.83642056601759
14032,2020-09-01 04:48:05.678742,2.83642056601759
14033,2020-09-01 04:48:05.917069,2.83642056601759
14034,2020-09-01 04:48:06.308735,2.72193308065164
14035,2020-09-01 04:48:06.585523,2.72193308065164
14036,2020-09-01 04:48:06.865746,2.72193308065164
14037,2020-09-01 04:48:07.210702,2.72193308065164
14038,2020-09-01 04:48:07.546385,2.72193308065164
14039,2020-09-01 04:48:07.842349,2.72193308065164
14040,2020-09-01 04:48:08.178863,2.72193308065164
14041,2020-09-01 04:48:08.607719,2.60774325046324
14042,2020-09-01 04:48:08.913972,2.60774325046324
14043,2020-09-01 04:48:09.178741,2.60774325046324
14044,2020-09-01 04:48:09.495859,2.60774325046324
14045,2020-09-01 04:48:09.781152,2.60774325046324
14046,2020-09-01 04:48:10.105567,2.60774325046324
14047,2020-09-01 04:48:10.454997,2.60774325046324
14048,2020-09-01 04:48:10.791648,2.60774325046324
14049,2020-09-01 04:48:11.070624,2.60774325046324
14050,2020-09-01 04:48:11.420616,2.60774325046324
14051,2020-09-01 04:48:11.762131,2.49384874241476
14052,2020-09-01 04:48:12.074368,2.49384874241476
14053,2020-09-01 04:48:12.381419,2.49384874241476
14054,2020-09-01 04:48:12.714085,2.49384874241476
14055,2020-09-01 04:48:13.029026,2.49384874241476
14056,2020-09-01 04:48:13.246355,2.49384874241476
14057,2020-09-01 04:48:13.522795,2.49384874241476
14058,2020-09-01 04:48:13.818591,2.49384874241476
14059,2020-09-01 04:48:14.111910,2.49384874241476
14060,2020-09-01 04:48:14.446415,2.49384874241476
14061,2020-09-01 04:48:14.716224,2.38024727689999
14062,2020-09-01 04:48:14.997127,2.38024727689999
14063,2020-09-01 04:48:15.276909,2.38024727689999
14064,2020-09-01 04:48:15.662105,2.38024727689999
14065,2020-09-01 04:48:15.936832,2.38024727689999
14066,2020-09-01 04:48:16.211008,2.38024727689999
14067,2020-09-01 04:48:16.474794,2.38024727689999
14068,2020-09-01 04:48:16.825459,2.38024727689999
14069,2020-09-01 04:48:17.142386,2.26693662651527
14070,2020-09-01 04:48:17.457185,2.26693662651527
14071,2020-09-01 04:48:17.795501,2.26693662651527
14072,2020-09-01 04:48:18.084940,2.26693662651527
14073,2020-09-01 04:48:18.377753,2.26693662651527
14074,2020-09-01 04:48:18.676692,2.26693662651527
14075,2020-09-01 04:48:19.007841,2.26693662651527
14076,2020-09-01 04:48:19.363722,2.26693662651527
14077,2020-09-01 04:48:19.714751,2.26693662651527
14078,2020-09-01 04:48:19.980830,2.26693662651527
14079,2020-09-01 04:48:20.225307,2.32085322786025
14080,2020-09-01 04:48:20.559408,2.32085322786025
14081,2020-09-01 04:48:20.922555,2.32085322786025
14082,2020-09-01 04:48:21.245381,2.32085322786025
14083,2020-09-01 04:48:21.566131,2.32085322786025
14084,2020-09-01 04:48:21.852929,2.32085322786025
14085,2020-09-01 04:48:22.162983,2.32085322786025
14086,2020-09-01 04:48:22.483809,2.32085322786025
14087,2020-09-01 04:48:22.770493,2.32085322786025
14088,2020-09-01 04:48:23.038571,2.37462183188477
14089,2020-09-01 04:48:23.366387,2.37462183188477
14090,2020-09-01 04:48:23.705641,2.37462183188477
14091,2020-09-01 04:48:23.972873,2.37462183188477
14092,2020-09-01 04:48:24.260425,2.37462183188477
14093,2020-09-01 04:48:24.593600,2.37462183188477
14094,2020-09-01 04:48:24.861337,2.37462183188477
14095,2020-09-01 04:48:25.155569,2.37462183188477
14096,2020-09-01 04:48:25.420782,2.37462183188477
14097,2020-09-01 04:48:25.737445,2.42824303152962
14098,2020-09-01 04:48:26.105598,2.42824303152962
14099,2020-09-01 04:48:26.379027,2.42824303152962
14100,2020-09-01 04:48:26.660386,2.42824303152962
14101,2020-09-01 04:48:26.964651,2.42824303152962
14102,2020-09-01 04:48:27.219979,2.42824303152962
14103,2020-09-01 04:48:27.497191,2.42824303152962
14104,2020-09-01 04:48:27.742397,2.42824303152962
14105,2020-09-01 04:48:28.058710,2.42824303152962
14106,2020-09-01 04:48:28.411323,2.42824303152962
14107,2020-09-01 04:48:28.782846,2.48171741633833
14108,2020-09-01 04:48:28.991450,2.48171741633833
14109,2020-09-01 04:48:29.302430,2.48171741633833
14110,2020-09-01 04:48:29.593211,2.48171741633833
14111,2020-09-01 04:48:29.928172,2.48171741633833
14112,2020-09-01 04:48:30.206301,2.48171741633833
14113,2020-09-01 04:48:30.464398,2.48171741633833
14114,2020-09-01 04:48:30.721720,2.48171741633833
14115,2020-09-01 04:48:30.995441,2.48171741633833
14116,2020-09-01 04:48:31.340206,2.53504557250635
14117,2020-09-01 04:48:31.625218,2.53504557250635
14118,2020-09-01 04:48:31.862555,2.53504557250635
14119,2020-09-01 04:48:32.204401,2.53504557250635
14120,2020-09-01 04:48:32.550734,2.53504557250635
14121,2020-09-01 04:48:32.897563,2.53504557250635
14122,2020-09-01 04:48:33.227752,2.53504557250635
14123,2020-09-01 04:48:33.557256,2.53504557250635
14124,2020-09-01 04:48:33.893561,2.57778775235101
14125,2020-09-01 04:48:34.179188,2.57778775235101
14126,2020-09-01 04:48:34.399734,2.57778775235101
14127,2020-09-01 04:48:34.643230,2.57778775235101
14128,2020-09-01 04:48:34.973157,2.57778775235101
14129,2020-09-01 04:48:35.316642,2.57778775235101
14130,2020-09-01 04:48:35.561325,2.57778775235101
14131,2020-09-01 04:48:35.843420,2.57778775235101
14132,2020-09-01 04:48:36.088261,2.57778775235101
14133,2020-09-01 04:48:36.433090,2.57778775235101
14134,2020-09-01 04:48:36.823975,2.62041200032094
14135,2020-09-01 04:48:37.138415,2.62041200032094
14136,2020-09-01 04:48:37.470493,2.62041200032094
14137,2020-09-01 04:48:37.831972,2.62041200032094
14138,2020-09-01 04:48:38.153119,2.62041200032094
14139,2020-09-01 04:48:38.474389,2.62041200032094
14140,2020-09-01 04:48:38.803464,2.62041200032094
14141,2020-09-01 04:48:39.139428,2.62041200032094
14142,2020-09-01 04:48:39.445014,2.62041200032094
14143,2020-09-01 04:48:39.794660,2.66291880127794
14144,2020-09-01 04:48:40.069179,2.66291880127794
14145,2020-09-01 04:48:40.410991,2.66291880127794
14146,2020-09-01 04:48:40.751109,2.66291880127794
14147,2020-09-01 04:48:41.087568,2.66291880127794
14148,2020-09-01 04:48:41.387893,2.66291880127794
14149,2020-09-01 04:48:41.665437,2.66291880127794
14150,2020-09-01 04:48:41.973051,2.66291880127794
14151,2020-09-01 04:48:42.269618,2.66291880127794
14152,2020-09-01 04:48:42.595205,2.66291880127794
14153,2020-09-01 04:48:42.868208,2.70530863761292
14154,2020-09-01 04:48:43.230468,2.70530863761292
14155,2020-09-01 04:48:43.575357,2.70530863761292
14156,2020-09-01 04:48:43.915618,2.70530863761292
14157,2020-09-01 04:48:44.173353,2.70530863761292
14158,2020-09-01 04:48:44.476537,2.70530863761292
14159,2020-09-01 04:48:44.748214,2.70530863761292
14160,2020-09-01 04:48:45.054645,2.70530863761292
14161,2020-09-01 04:48:45.318036,2.70530863761292
14162,2020-09-01 04:48:45.624095,2.74758198927226
14163,2020-09-01 04:48:45.929028,2.74758198927226
14164,2020-09-01 04:48:46.236273,2.74758198927226
14165,2020-09-01 04:48:46.479844,2.74758198927226
14166,2020-09-01 04:48:46.820782,2.74758198927226
14167,2020-09-01 04:48:47.110466,2.74758198927226
14168,2020-09-01 04:48:47.418558,2.74758198927226
14169,2020-09-01 04:48:47.731312,2.74758198927226
14170,2020-09-01 04:48:48.065372,2.74758198927226
14171,2020-09-01 04:48:48.308176,2.74758198927226
14172,2020-09-01 04:48:48.702975,2.78973933378363
14173,2020-09-01 04:48:49.128904,2.78973933378363
14174,2020-09-01 04:48:49.526944,2.78973933378363
14175,2020-09-01 04:48:49.835924,2.78973933378363
14176,2020-09-01 04:48:50.130871,2.78973933378363
14177,2020-09-01 04:48:50.483798,2.78973933378363
14178,2020-09-01 04:48:50.850068,2.78973933378363
14179,2020-09-01 04:48:51.129841,2.78973933378363
14180,2020-09-01 04:48:51.399872,2.78973933378363
14181,2020-09-01 04:48:51.714322,2.78973933378363
14182,2020-09-01 04:48:51.952500,2.83178114628124
14183,2020-09-01 04:48:52.260995,2.83178114628124
14184,2020-09-01 04:48:52.595957,2.83178114628124
14185,2020-09-01 04:48:52.907515,2.83178114628124
14186,2020-09-01 04:48:53.189103,2.83178114628124
14187,2020-09-01 04:48:53.417098,2.83178114628124
14188,2020-09-01 04:48:53.732704,2.83178114628124
14189,2020-09-01 04:48:53.953362,2.83178114628124
14190,2020-09-01 04:48:54.203882,2.83178114628124
14191,2020-09-01 04:48:54.614535,2.87370789953071
14192,2020-09-01 04:48:54.961312,2.87370789953071
14193,2020-09-01 04:48:55.258960,2.87370789953071
14194,2020-09-01 04:48:55.601390,2.87370789953071
14195,2020-09-01 04:48:55.934190,2.87370789953071
14196,2020-09-01 04:48:56.184352,2.87370789953071
14197,2020-09-01 04:48:56.484986,2.87370789953071
14198,2020-09-01 04:48:56.809354,2.87370789953071
14199,2020-09-01 04:48:57.163134,2.87370789953071
14200,2020-09-01 04:48:57.525088,2.91552006395344
14201,2020-09-01 04:48:57.831700,2.91552006395344
14202,2020-09-01 04:48:58.154677,2.91552006395344
14203,2020-09-01 04:48:58.400519,2.91552006395344
14204,2020-09-01 04:48:58.661316,2.91552006395344
14205,2020-09-01 04:48:58.926772,2.91552006395344
14206,2020-09-01 04:48:59.211899,2.91552006395344
14207,2020-09-01 04:48:59.552322,2.91552006395344
14208,2020-09-01 04:48:59.855014,2.91552006395344
14209,2020-09-01 04:49:00.205355,2.91552006395344
14210,2020-09-01 04:49:00.574663,2.95721810765052
14211,2020-09-01 04:49:00.906475,2.95721810765052
14212,2020-09-01 04:49:01.179719,2.95721810765052
14213,2020-09-01 04:49:01.534451,2.95721810765052
14214,2020-09-01 04:49:01.875048,2.95721810765052
14215,2020-09-01 04:49:02.248569,2.95721810765052
14216,2020-09-01 04:49:02.516874,2.95721810765052
14217,2020-09-01 04:49:02.799366,2.95721810765052
14218,2020-09-01 04:49:03.067059,2.95721810765052
14219,2020-09-01 04:49:03.408405,2.99880249642638
14220,2020-09-01 04:49:03.613822,2.99880249642638
14221,2020-09-01 04:49:03.914949,2.99880249642638
14222,2020-09-01 04:49:04.170133,2.99880249642638
14223,2020-09-01 04:49:04.468960,2.99880249642638
14224,2020-09-01 04:49:04.745417,2.99880249642638
14225,2020-09-01 04:49:05.019989,2.99880249642638
14226,2020-09-01 04:49:05.331632,2.99880249642638
14227,2020-09-01 04:49:05.611875,2.99880249642638
14228,2020-09-01 04:49:05.922607,2.99880249642638
14229,2020-09-01 04:49:06.271895,3.04027369381197
14230,2020-09-01 04:49:06.534021,3.04027369381197
14231,2020-09-01 04:49:06.846087,3.04027369381197
14232,2020-09-01 04:49:07.126540,3.04027369381197
14233,2020-09-01 04:49:07.434566,3.04027369381197
14234,2020-09-01 04:49:07.701276,3.04027369381197
14235,2020-09-01 04:49:07.979604,3.04027369381197
14236,2020-09-01 04:49:08.179729,3.04027369381197
14237,2020-09-01 04:49:08.492874,3.04027369381197
14238,2020-09-01 04:49:08.778827,3.04027369381197
14239,2020-09-01 04:49:09.084814,3.04027369381197
14240,2020-09-01 04:49:09.372379,3.07792793212347
14241,2020-09-01 04:49:09.655396,3.07792793212347
14242,2020-09-01 04:49:09.943638,3.07792793212347
14243,2020-09-01 04:49:10.273265,3.07792793212347
14244,2020-09-01 04:49:10.528616,3.07792793212347
14245,2020-09-01 04:49:10.807723,3.07792793212347
14246,2020-09-01 04:49:11.111485,3.07792793212347
14247,2020-09-01 04:49:11.489708,3.07792793212347
14248,2020-09-01 04:49:11.782711,3.11547913334852
14249,2020-09-01 04:49:12.023252,3.11547913334852
14250,2020-09-01 04:49:12.330052,3.11547913334852
14251,2020-09-01 04:49:12.701475,3.11547913334852
14252,2020-09-01 04:49:12.990933,3.11547913334852
14253,2020-09-01 04:49:13.319364,3.11547913334852
14254,2020-09-01 04:49:13.617194,3.11547913334852
14255,2020-09-01 04:49:13.900943,3.11547913334852
14256,2020-09-01 04:49:14.252952,3.11547913334852
14257,2020-09-01 04:49:14.495492,3.15292771934375
14258,2020-09-01 04:49:14.841636,3.15292771934375
14259,2020-09-01 04:49:15.114104,3.15292771934375
14260,2020-09-01 04:49:15.416880,3.15292771934375
14261,2020-09-01 04:49:15.659376,3.15292771934375
14262,2020-09-01 04:49:15.942760,3.15292771934375
14263,2020-09-01 04:49:16.198879,3.15292771934375
14264,2020-09-01 04:49:16.463144,3.15292771934375
14265,2020-09-01 04:49:16.767911,3.15292771934375
14266,2020-09-01 04:49:17.165723,3.19027410999749
14267,2020-09-01 04:49:17.454130,3.19027410999749
14268,2020-09-01 04:49:17.765022,3.19027410999749
14269,2020-09-01 04:49:18.114910,3.19027410999749
14270,2020-09-01 04:49:18.386749,3.19027410999749
14271,2020-09-01 04:49:18.632262,3.19027410999749
14272,2020-09-01 04:49:18.955212,3.19027410999749
14273,2020-09-01 04:49:19.195375,3.19027410999749
14274,2020-09-01 04:49:19.451199,3.19027410999749
14275,2020-09-01 04:49:19.831670,3.22751872324677
14276,2020-09-01 04:49:20.164050,3.22751872324677
14277,2020-09-01 04:49:20.463217,3.22751872324677
14278,2020-09-01 04:49:20.801680,3.22751872324677
14279,2020-09-01 04:49:21.089032,3.22751872324677
14280,2020-09-01 04:49:21.459660,3.22751872324677
14281,2020-09-01 04:49:21.755929,3.22751872324677
14282,2020-09-01 04:49:22.014683,3.22751872324677
14283,2020-09-01 04:49:22.346724,3.22751872324677
14284,2020-09-01 04:49:22.609347,3.26466197509428
14285,2020-09-01 04:49:22.895321,3.26466197509428
14286,2020-09-01 04:49:23.184826,3.26466197509428
14287,2020-09-01 04:49:23.459679,3.26466197509428
14288,2020-09-01 04:49:23.781859,3.26466197509428
14289,2020-09-01 04:49:24.092600,3.26466197509428
14290,2020-09-01 04:49:24.385695,3.26466197509428
14291,2020-09-01 04:49:24.646735,3.26466197509428
14292,2020-09-01 04:49:24.981831,3.26466197509428
14293,2020-09-01 04:49:25.280140,3.30170427962511
14294,2020-09-01 04:49:25.634221,3.30170427962511
14295,2020-09-01 04:49:25.926265,3.30170427962511
14296,2020-09-01 04:49:26.261023,3.30170427962511
14297,2020-09-01 04:49:26.607557,3.30170427962511
14298,2020-09-01 04:49:26.913876,3.30170427962511
14299,2020-09-01 04:49:27.194750,3.30170427962511
14300,2020-09-01 04:49:27.516771,3.30170427962511
14301,2020-09-01 04:49:27.786052,3.30170427962511
14302,2020-09-01 04:49:28.101932,3.33864604902341
14303,2020-09-01 04:49:28.403856,3.33864604902341
14304,2020-09-01 04:49:28.698228,3.33864604902341
14305,2020-09-01 04:49:28.968820,3.33864604902341
14306,2020-09-01 04:49:29.265924,3.33864604902341
14307,2020-09-01 04:49:29.555163,3.33864604902341
14308,2020-09-01 04:49:29.902652,3.33864604902341
14309,2020-09-01 04:49:30.194558,3.33864604902341
14310,2020-09-01 04:49:30.506972,3.33864604902341
14311,2020-09-01 04:49:30.841681,3.37548769358905
14312,2020-09-01 04:49:31.091134,3.37548769358905
14313,2020-09-01 04:49:31.332271,3.37548769358905
14314,2020-09-01 04:49:31.634671,3.37548769358905
14315,2020-09-01 04:49:31.947216,3.37548769358905
14316,2020-09-01 04:49:32.300705,3.37548769358905
14317,2020-09-01 04:49:32.603093,3.37548769358905
14318,2020-09-01 04:49:32.914573,3.37548769358905
14319,2020-09-01 04:49:33.185719,3.37548769358905
14320,2020-09-01 04:49:33.458352,3.37548769358905
14321,2020-09-01 04:49:33.692511,3.37548769358905
14322,2020-09-01 04:49:33.926317,3.38075403662606
14323,2020-09-01 04:49:34.269727,3.38075403662606
14324,2020-09-01 04:49:34.499481,3.38075403662606
14325,2020-09-01 04:49:34.781189,3.38075403662606
14326,2020-09-01 04:49:35.108979,3.38075403662606
14327,2020-09-01 04:49:35.385537,3.38075403662606
14328,2020-09-01 04:49:35.702404,3.38075403662606
14329,2020-09-01 04:49:36.052570,3.38075403662606
14330,2020-09-01 04:49:36.399002,3.38075403662606
14331,2020-09-01 04:49:36.723597,3.4328883618889
14332,2020-09-01 04:49:37.047729,3.4328883618889
14333,2020-09-01 04:49:37.270035,3.4328883618889
14334,2020-09-01 04:49:37.619405,3.4328883618889
14335,2020-09-01 04:49:37.928814,3.4328883618889
14336,2020-09-01 04:49:38.243702,3.4328883618889
14337,2020-09-01 04:49:38.551975,3.4328883618889
14338,2020-09-01 04:49:38.806149,3.4328883618889
14339,2020-09-01 04:49:39.098952,3.4328883618889
14340,2020-09-01 04:49:39.393731,3.49362964038366
14341,2020-09-01 04:49:39.655877,3.49362964038366
14342,2020-09-01 04:49:39.939229,3.49362964038366
14343,2020-09-01 04:49:40.250110,3.49362964038366
14344,2020-09-01 04:49:40.548097,3.49362964038366
14345,2020-09-01 04:49:40.890090,3.49362964038366
14346,2020-09-01 04:49:41.260326,3.49362964038366
14347,2020-09-01 04:49:41.545257,3.49362964038366
14348,2020-09-01 04:49:41.795780,3.49362964038366
14349,2020-09-01 04:49:42.118440,3.49362964038366
14350,2020-09-01 04:49:42.447884,3.55423587477779
14351,2020-09-01 04:49:42.740100,3.55423587477779
14352,2020-09-01 04:49:43.054483,3.55423587477779
14353,2020-09-01 04:49:43.326430,3.55423587477779
14354,2020-09-01 04:49:43.631638,3.55423587477779
14355,2020-09-01 04:49:43.965861,3.55423587477779
14356,2020-09-01 04:49:44.225156,3.55423587477779
14357,2020-09-01 04:49:44.566544,3.55423587477779
14358,2020-09-01 04:49:44.852248,3.55423587477779
14359,2020-09-01 04:49:45.085707,3.55423587477779
14360,2020-09-01 04:49:45.337597,3.61140740412807
14361,2020-09-01 04:49:45.653516,3.61140740412807
14362,2020-09-01 04:49:46.001966,3.61140740412807
14363,2020-09-01 04:49:46.430826,3.61140740412807
14364,2020-09-01 04:49:46.710797,3.61140740412807
14365,2020-09-01 04:49:47.052692,3.61140740412807
14366,2020-09-01 04:49:47.386645,3.61140740412807
14367,2020-09-01 04:49:47.637333,3.61140740412807
14368,2020-09-01 04:49:47.918473,3.66844991110683
14369,2020-09-01 04:49:48.228735,3.66844991110683
14370,2020-09-01 04:49:48.512530,3.66844991110683
14371,2020-09-01 04:49:48.774324,3.66844991110683
14372,2020-09-01 04:49:49.054388,3.66844991110683
14373,2020-09-01 04:49:49.402635,3.66844991110683
14374,2020-09-01 04:49:49.749110,3.66844991110683
14375,2020-09-01 04:49:50.077036,3.66844991110683
14376,2020-09-01 04:49:50.388553,3.66844991110683
14377,2020-09-01 04:49:50.701260,3.72536368985496
14378,2020-09-01 04:49:51.139917,3.72536368985496
14379,2020-09-01 04:49:51.436775,3.72536368985496
14380,2020-09-01 04:49:51.757636,3.72536368985496
14381,2020-09-01 04:49:52.109525,3.72536368985496
14382,2020-09-01 04:49:52.451718,3.72536368985496
14383,2020-09-01 04:49:52.722945,3.72536368985496
14384,2020-09-01 04:49:52.980116,3.72536368985496
14385,2020-09-01 04:49:53.300329,3.72536368985496
14386,2020-09-01 04:49:53.542570,3.72536368985496
14387,2020-09-01 04:49:53.893347,3.78214903330773
14388,2020-09-01 04:49:54.225643,3.78214903330773
14389,2020-09-01 04:49:54.540700,3.78214903330773
14390,2020-09-01 04:49:54.791638,3.78214903330773
14391,2020-09-01 04:49:55.100958,3.78214903330773
14392,2020-09-01 04:49:55.357107,3.78214903330773
14393,2020-09-01 04:49:55.665760,3.78214903330773
14394,2020-09-01 04:49:56.041082,3.78214903330773
14395,2020-09-01 04:49:56.373656,3.78214903330773
14396,2020-09-01 04:49:56.678879,3.83880623322582
14397,2020-09-01 04:49:56.977345,3.83880623322582
14398,2020-09-01 04:49:57.232459,3.83880623322582
14399,2020-09-01 04:49:57.591419,3.83880623322582
14400,2020-09-01 04:49:57.964788,3.83880623322582
14401,2020-09-01 04:49:58.272253,3.83880623322582
14402,2020-09-01 04:49:58.636281,3.83880623322582
14403,2020-09-01 04:49:58.931727,3.83880623322582
14404,2020-09-01 04:49:59.312559,3.89533558022769
14405,2020-09-01 04:49:59.595703,3.89533558022769
14406,2020-09-01 04:49:59.972685,3.89533558022769
14407,2020-09-01 04:50:00.283745,3.89533558022769
14408,2020-09-01 04:50:00.655125,3.89533558022769
14409,2020-09-01 04:50:01.043975,3.89533558022769
14410,2020-09-01 04:50:01.388070,3.89533558022769
14411,2020-09-01 04:50:01.699176,3.89533558022769
14412,2020-09-01 04:50:02.033141,3.95173736382436
14413,2020-09-01 04:50:02.310493,3.95173736382436
14414,2020-09-01 04:50:02.567118,3.95173736382436
14415,2020-09-01 04:50:02.858706,3.95173736382436
14416,2020-09-01 04:50:03.096856,3.95173736382436
14417,2020-09-01 04:50:03.390478,3.95173736382436
14418,2020-09-01 04:50:03.646163,3.95173736382436
14419,2020-09-01 04:50:03.880208,3.95173736382436
14420,2020-09-01 04:50:04.139303,3.95173736382436
14421,2020-09-01 04:50:04.495636,3.95173736382436
14422,2020-09-01 04:50:04.791401,4.00801187245847
14423,2020-09-01 04:50:05.085672,4.00801187245847
14424,2020-09-01 04:50:05.412823,4.00801187245847
14425,2020-09-01 04:50:05.714569,4.00801187245847
14426,2020-09-01 04:50:05.947722,4.00801187245847
14427,2020-09-01 04:50:06.275573,4.00801187245847
14428,2020-09-01 04:50:06.593749,4.00801187245847
14429,2020-09-01 04:50:06.920201,4.00801187245847
14430,2020-09-01 04:50:07.209801,4.06415939355087
14431,2020-09-01 04:50:07.536936,4.06415939355087
14432,2020-09-01 04:50:07.849794,4.06415939355087
14433,2020-09-01 04:50:08.178926,4.06415939355087
14434,2020-09-01 04:50:08.544573,4.06415939355087
14435,2020-09-01 04:50:08.893978,4.06415939355087
14436,2020-09-01 04:50:09.174870,4.06415939355087
14437,2020-09-01 04:50:09.455176,4.06415939355087
14438,2020-09-01 04:50:09.797762,4.06415939355087
14439,2020-09-01 04:50:10.135953,4.12018021356251
14440,2020-09-01 04:50:10.404659,4.12018021356251
14441,2020-09-01 04:50:10.757228,4.12018021356251
14442,2020-09-01 04:50:11.076504,4.12018021356251
14443,2020-09-01 04:50:11.412036,4.12018021356251
14444,2020-09-01 04:50:11.691281,4.12018021356251
14445,2020-09-01 04:50:12.009376,4.12018021356251
14446,2020-09-01 04:50:12.397540,4.12018021356251
14447,2020-09-01 04:50:12.713556,4.17607461809186
14448,2020-09-01 04:50:13.015036,4.17607461809186
14449,2020-09-01 04:50:13.312889,4.17607461809186
14450,2020-09-01 04:50:13.586166,4.17607461809186
14451,2020-09-01 04:50:13.883721,4.17607461809186
14452,2020-09-01 04:50:14.265926,4.17607461809186
14453,2020-09-01 04:50:14.599873,4.17607461809186
14454,2020-09-01 04:50:14.961831,4.17607461809186
14455,2020-09-01 04:50:15.257388,4.17607461809186
14456,2020-09-01 04:50:15.536603,4.23184289209593
14457,2020-09-01 04:50:15.890438,4.23184289209593
14458,2020-09-01 04:50:16.241903,4.23184289209593
14459,2020-09-01 04:50:16.519946,4.23184289209593
14460,2020-09-01 04:50:16.778361,4.23184289209593
14461,2020-09-01 04:50:17.119029,4.23184289209593
14462,2020-09-01 04:50:17.379388,4.23184289209593
14463,2020-09-01 04:50:17.659602,4.23184289209593
14464,2020-09-01 04:50:18.030834,4.23184289209593
14465,2020-09-01 04:50:18.322854,4.30061150950469
14466,2020-09-01 04:50:18.628415,4.30061150950469
14467,2020-09-01 04:50:18.905865,4.30061150950469
14468,2020-09-01 04:50:19.171846,4.30061150950469
14469,2020-09-01 04:50:19.573414,4.30061150950469
14470,2020-09-01 04:50:19.928242,4.30061150950469
14471,2020-09-01 04:50:20.247655,4.30061150950469
14472,2020-09-01 04:50:20.639309,4.30061150950469
14473,2020-09-01 04:50:20.936497,4.30061150950469
14474,2020-09-01 04:50:21.247814,4.35697746664108
14475,2020-09-01 04:50:21.638270,4.35697746664108
14476,2020-09-01 04:50:21.991624,4.35697746664108
14477,2020-09-01 04:50:22.385041,4.35697746664108
14478,2020-09-01 04:50:22.648767,4.35697746664108
14479,2020-09-01 04:50:22.884404,4.35697746664108
14480,2020-09-01 04:50:23.258738,4.35697746664108
14481,2020-09-01 04:50:23.518470,4.35697746664108
14482,2020-09-01 04:50:23.880055,4.41321284532744
14483,2020-09-01 04:50:24.189843,4.41321284532744
14484,2020-09-01 04:50:24.526647,4.41321284532744
14485,2020-09-01 04:50:24.829830,4.41321284532744
14486,2020-09-01 04:50:25.091951,4.41321284532744
14487,2020-09-01 04:50:25.343978,4.41321284532744
14488,2020-09-01 04:50:25.611942,4.41321284532744
14489,2020-09-01 04:50:25.921775,4.41321284532744
14490,2020-09-01 04:50:26.207378,4.41321284532744
14491,2020-09-01 04:50:26.466667,4.41321284532744
14492,2020-09-01 04:50:26.730725,4.41321284532744
14493,2020-09-01 04:50:27.025522,4.46931791332791
14494,2020-09-01 04:50:27.333412,4.46931791332791
14495,2020-09-01 04:50:27.715376,4.46931791332791
14496,2020-09-01 04:50:27.981458,4.46931791332791
14497,2020-09-01 04:50:28.214143,4.46931791332791
14498,2020-09-01 04:50:28.600940,4.46931791332791
14499,2020-09-01 04:50:28.928085,4.46931791332791
14500,2020-09-01 04:50:29.224671,4.46931791332791
14501,2020-09-01 04:50:29.511460,4.46931791332791
14502,2020-09-01 04:50:29.815384,4.46931791332791
14503,2020-09-01 04:50:30.064160,4.52529293753621
14504,2020-09-01 04:50:30.412967,4.52529293753621
14505,2020-09-01 04:50:30.676623,4.52529293753621
14506,2020-09-01 04:50:30.950479,4.52529293753621
14507,2020-09-01 04:50:31.276330,4.52529293753621
14508,2020-09-01 04:50:31.511352,4.52529293753621
14509,2020-09-01 04:50:31.785275,4.52529293753621
14510,2020-09-01 04:50:32.069255,4.52529293753621
14511,2020-09-01 04:50:32.391887,4.52529293753621
14512,2020-09-01 04:50:32.694362,4.58113818399528
14513,2020-09-01 04:50:32.939063,4.58113818399528
14514,2020-09-01 04:50:33.207548,4.58113818399528
14515,2020-09-01 04:50:33.525067,4.58113818399528
14516,2020-09-01 04:50:33.836127,4.58113818399528
14517,2020-09-01 04:50:34.107957,4.58113818399528
14518,2020-09-01 04:50:34.423316,4.58113818399528
14519,2020-09-01 04:50:34.736007,4.58113818399528
14520,2020-09-01 04:50:34.993783,4.58113818399528
14521,2020-09-01 04:50:35.276965,4.58113818399528
14522,2020-09-01 04:50:35.645840,4.63685391791842
14523,2020-09-01 04:50:36.018737,4.63685391791842
14524,2020-09-01 04:50:36.314136,4.63685391791842
14525,2020-09-01 04:50:36.621610,4.63685391791842
14526,2020-09-01 04:50:36.968291,4.63685391791842
14527,2020-09-01 04:50:37.217098,4.63685391791842
14528,2020-09-01 04:50:37.477230,4.63685391791842
14529,2020-09-01 04:50:37.814490,4.63685391791842
14530,2020-09-01 04:50:38.151299,4.63685391791842
14531,2020-09-01 04:50:38.406928,4.63685391791842
14532,2020-09-01 04:50:38.762717,4.69244040371265
14533,2020-09-01 04:50:39.065934,4.69244040371265
14534,2020-09-01 04:50:39.372436,4.69244040371265
14535,2020-09-01 04:50:39.744438,4.69244040371265
14536,2020-09-01 04:50:40.099925,4.69244040371265
14537,2020-09-01 04:50:40.361867,4.69244040371265
14538,2020-09-01 04:50:40.706493,4.69244040371265
14539,2020-09-01 04:50:41.019604,4.74864130429611
14540,2020-09-01 04:50:41.419522,4.74864130429611
14541,2020-09-01 04:50:41.775752,4.74864130429611
14542,2020-09-01 04:50:42.148563,4.74864130429611
14543,2020-09-01 04:50:42.481463,4.74864130429611
14544,2020-09-01 04:50:42.729659,4.74864130429611
14545,2020-09-01 04:50:42.972367,4.74864130429611
14546,2020-09-01 04:50:43.268730,4.74864130429611
14547,2020-09-01 04:50:43.526272,4.74864130429611
14548,2020-09-01 04:50:43.781328,4.74864130429611
14549,2020-09-01 04:50:44.024819,4.74864130429611
14550,2020-09-01 04:50:44.303434,4.80472234274089
14551,2020-09-01 04:50:44.609379,4.80472234274089
14552,2020-09-01 04:50:44.873172,4.80472234274089
14553,2020-09-01 04:50:45.134690,4.80472234274089
14554,2020-09-01 04:50:45.417602,4.80472234274089
14555,2020-09-01 04:50:45.830139,4.80472234274089
14556,2020-09-01 04:50:46.080312,4.80472234274089
14557,2020-09-01 04:50:46.346911,4.80472234274089
14558,2020-09-01 04:50:46.614779,4.80472234274089
14559,2020-09-01 04:50:46.920203,4.80472234274089
14560,2020-09-01 04:50:47.179198,4.86068379859216
14561,2020-09-01 04:50:47.518944,4.86068379859216
14562,2020-09-01 04:50:47.860653,4.86068379859216
14563,2020-09-01 04:50:48.227079,4.86068379859216
14564,2020-09-01 04:50:48.603445,4.86068379859216
14565,2020-09-01 04:50:48.920199,4.86068379859216
14566,2020-09-01 04:50:49.227384,4.86068379859216
14567,2020-09-01 04:50:49.558213,4.86068379859216
14568,2020-09-01 04:50:49.888632,4.91652595062686
14569,2020-09-01 04:50:50.152544,4.91652595062686
14570,2020-09-01 04:50:50.482334,4.91652595062686
14571,2020-09-01 04:50:50.826086,4.91652595062686
14572,2020-09-01 04:50:51.179812,4.91652595062686
14573,2020-09-01 04:50:51.466023,4.91652595062686
14574,2020-09-01 04:50:51.828203,4.91652595062686
14575,2020-09-01 04:50:52.106863,4.91652595062686
14576,2020-09-01 04:50:52.482108,4.91652595062686
14577,2020-09-01 04:50:52.809811,4.79123982366148
14578,2020-09-01 04:50:53.144227,4.79123982366148
14579,2020-09-01 04:50:53.419154,4.79123982366148
14580,2020-09-01 04:50:53.689837,4.79123982366148
14581,2020-09-01 04:50:53.991541,4.79123982366148
14582,2020-09-01 04:50:54.285064,4.79123982366148
14583,2020-09-01 04:50:54.594937,4.79123982366148
14584,2020-09-01 04:50:54.889440,4.79123982366148
14585,2020-09-01 04:50:55.229844,4.79123982366148
14586,2020-09-01 04:50:55.631023,4.66630798090397
14587,2020-09-01 04:50:56.041415,4.66630798090397
14588,2020-09-01 04:50:56.399453,4.66630798090397
14589,2020-09-01 04:50:56.698592,4.66630798090397
14590,2020-09-01 04:50:57.051220,4.66630798090397
14591,2020-09-01 04:50:57.280956,4.66630798090397
14592,2020-09-01 04:50:57.539699,4.66630798090397
14593,2020-09-01 04:50:57.866248,4.66630798090397
14594,2020-09-01 04:50:58.143356,4.66630798090397
14595,2020-09-01 04:50:58.427402,4.54172688196833
14596,2020-09-01 04:50:58.715141,4.54172688196833
14597,2020-09-01 04:50:59.022628,4.54172688196833
14598,2020-09-01 04:50:59.321518,4.54172688196833
14599,2020-09-01 04:50:59.691041,4.54172688196833
14600,2020-09-01 04:51:00.041724,4.54172688196833
14601,2020-09-01 04:51:00.360302,4.54172688196833
14602,2020-09-01 04:51:00.675430,4.54172688196833
14603,2020-09-01 04:51:01.032205,4.41749308883062
14604,2020-09-01 04:51:01.278645,4.41749308883062
14605,2020-09-01 04:51:01.546258,4.41749308883062
14606,2020-09-01 04:51:01.859119,4.41749308883062
14607,2020-09-01 04:51:02.159406,4.41749308883062
14608,2020-09-01 04:51:02.509999,4.41749308883062
14609,2020-09-01 04:51:02.863354,4.41749308883062
14610,2020-09-01 04:51:03.244399,4.41749308883062
14611,2020-09-01 04:51:03.513774,4.41749308883062
14612,2020-09-01 04:51:03.839607,4.29360326029609
14613,2020-09-01 04:51:04.083650,4.29360326029609
14614,2020-09-01 04:51:04.428734,4.29360326029609
14615,2020-09-01 04:51:04.757596,4.29360326029609
14616,2020-09-01 04:51:05.109363,4.29360326029609
14617,2020-09-01 04:51:05.460982,4.29360326029609
14618,2020-09-01 04:51:05.773840,4.29360326029609
14619,2020-09-01 04:51:06.103009,4.29360326029609
14620,2020-09-01 04:51:06.441230,4.29360326029609
14621,2020-09-01 04:51:06.838779,4.17005414704948
14622,2020-09-01 04:51:07.189776,4.17005414704948
14623,2020-09-01 04:51:07.509073,4.17005414704948
14624,2020-09-01 04:51:07.742399,4.17005414704948
14625,2020-09-01 04:51:07.994741,4.17005414704948
14626,2020-09-01 04:51:08.275482,4.17005414704948
14627,2020-09-01 04:51:08.538879,4.17005414704948
14628,2020-09-01 04:51:08.866134,4.17005414704948
14629,2020-09-01 04:51:09.239929,4.0468425872039
14630,2020-09-01 04:51:09.480594,4.0468425872039
14631,2020-09-01 04:51:09.790794,4.0468425872039
14632,2020-09-01 04:51:10.112063,4.0468425872039
14633,2020-09-01 04:51:10.408875,4.0468425872039
14634,2020-09-01 04:51:10.744722,4.0468425872039
14635,2020-09-01 04:51:11.103869,4.0468425872039
14636,2020-09-01 04:51:11.435557,4.0468425872039
14637,2020-09-01 04:51:11.716552,4.0468425872039
14638,2020-09-01 04:51:11.962645,3.92396550228044
14639,2020-09-01 04:51:12.253336,3.92396550228044
14640,2020-09-01 04:51:12.556899,3.92396550228044
14641,2020-09-01 04:51:12.917558,3.92396550228044
14642,2020-09-01 04:51:13.175067,3.92396550228044
14643,2020-09-01 04:51:13.503337,3.92396550228044
14644,2020-09-01 04:51:13.846051,3.92396550228044
14645,2020-09-01 04:51:14.150227,3.92396550228044
14646,2020-09-01 04:51:14.494886,3.92396550228044
14647,2020-09-01 04:51:14.764179,3.80141989356355
14648,2020-09-01 04:51:15.085793,3.80141989356355
