iteration,timestamp,T7
14649,2020-09-01 04:51:15.345849,3.80141989356355
14650,2020-09-01 04:51:15.709219,3.80141989356355
14651,2020-09-01 04:51:16.049467,3.80141989356355
14652,2020-09-01 04:51:16.340387,3.80141989356355
14653,2020-09-01 04:51:16.581400,3.80141989356355
14654,2020-09-01 04:51:16.878183,3.80141989356355
14655,2020-09-01 04:51:17.183288,3.67920283878676
14656,2020-09-01 04:51:17.426095,3.67920283878676
14657,2020-09-01 04:51:17.739514,3.67920283878676
14658,2020-09-01 04:51:17.997609,3.67920283878676
14659,2020-09-01 04:51:18.302683,3.67920283878676
14660,2020-09-01 04:51:18.569576,3.67920283878676
14661,2020-09-01 04:51:18.919362,3.67920283878676
14662,2020-09-01 04:51:19.226346,3.67920283878676
14663,2020-09-01 04:51:19.619693,3.67920283878676
14664,2020-09-01 04:51:19.933912,3.67920283878676
14665,2020-09-01 04:51:20.161692,3.55731148911148
14666,2020-09-01 04:51:20.491506,3.55731148911148
14667,2020-09-01 04:51:20.842971,3.55731148911148
14668,2020-09-01 04:51:21.194199,3.55731148911148
14669,2020-09-01 04:51:21.595351,3.55731148911148
14670,2020-09-01 04:51:21.944968,3.55731148911148
14671,2020-09-01 04:51:22.325254,3.55731148911148
14672,2020-09-01 04:51:22.632764,3.55731148911148
14673,2020-09-01 04:51:23.006492,3.43574306636741
14674,2020-09-01 04:51:23.385691,3.43574306636741
14675,2020-09-01 04:51:23.719113,3.43574306636741
14676,2020-09-01 04:51:24.093133,3.43574306636741
14677,2020-09-01 04:51:24.479542,3.43574306636741
14678,2020-09-01 04:51:24.810723,3.43574306636741
14679,2020-09-01 04:51:25.093128,3.43574306636741
14680,2020-09-01 04:51:25.439119,3.43574306636741
14681,2020-09-01 04:51:25.738342,3.33110964608375
14682,2020-09-01 04:51:26.062585,3.33110964608375
14683,2020-09-01 04:51:26.328238,3.33110964608375
14684,2020-09-01 04:51:26.617750,3.33110964608375
14685,2020-09-01 04:51:26.969950,3.33110964608375
14686,2020-09-01 04:51:27.256529,3.33110964608375
14687,2020-09-01 04:51:27.553819,3.33110964608375
14688,2020-09-01 04:51:27.901264,3.33110964608375
14689,2020-09-01 04:51:28.199359,3.33110964608375
14690,2020-09-01 04:51:28.559014,3.2267703018537
14691,2020-09-01 04:51:28.793238,3.2267703018537
14692,2020-09-01 04:51:29.124699,3.2267703018537
14693,2020-09-01 04:51:29.391050,3.2267703018537
14694,2020-09-01 04:51:29.688338,3.2267703018537
14695,2020-09-01 04:51:30.012763,3.2267703018537
14696,2020-09-01 04:51:30.332574,3.2267703018537
14697,2020-09-01 04:51:30.577518,3.2267703018537
14698,2020-09-01 04:51:30.868524,3.2267703018537
14699,2020-09-01 04:51:31.293825,3.12272231767007
14700,2020-09-01 04:51:31.614764,3.12272231767007
14701,2020-09-01 04:51:31.951949,3.12272231767007
14702,2020-09-01 04:51:32.311240,3.12272231767007
14703,2020-09-01 04:51:32.623167,3.12272231767007
14704,2020-09-01 04:51:32.956379,3.12272231767007
14705,2020-09-01 04:51:33.284395,3.12272231767007
14706,2020-09-01 04:51:33.615225,3.12272231767007
14707,2020-09-01 04:51:33.855634,3.01896303946735
14708,2020-09-01 04:51:34.108289,3.01896303946735
14709,2020-09-01 04:51:34.417303,3.01896303946735
14710,2020-09-01 04:51:34.696074,3.01896303946735
14711,2020-09-01 04:51:35.019852,3.01896303946735
14712,2020-09-01 04:51:35.353773,3.01896303946735
14713,2020-09-01 04:51:35.720244,3.01896303946735
14714,2020-09-01 04:51:35.973335,3.01896303946735
14715,2020-09-01 04:51:36.362701,3.01896303946735
14716,2020-09-01 04:51:36.621233,2.91548987298003
14717,2020-09-01 04:51:36.941868,2.91548987298003
14718,2020-09-01 04:51:37.240809,2.91548987298003
14719,2020-09-01 04:51:37.496757,2.91548987298003
14720,2020-09-01 04:51:37.812352,2.91548987298003
14721,2020-09-01 04:51:38.057395,2.91548987298003
14722,2020-09-01 04:51:38.309326,2.91548987298003
14723,2020-09-01 04:51:38.602285,2.91548987298003
14724,2020-09-01 04:51:38.913772,2.91548987298003
14725,2020-09-01 04:51:39.250847,2.91548987298003
14726,2020-09-01 04:51:39.640570,2.81230028174934
14727,2020-09-01 04:51:40.011269,2.81230028174934
14728,2020-09-01 04:51:40.321260,2.81230028174934
14729,2020-09-01 04:51:40.642162,2.81230028174934
14730,2020-09-01 04:51:40.914466,2.81230028174934
14731,2020-09-01 04:51:41.256712,2.81230028174934
14732,2020-09-01 04:51:41.564804,2.81230028174934
14733,2020-09-01 04:51:41.890309,2.81230028174934
14734,2020-09-01 04:51:42.156683,2.81230028174934
14735,2020-09-01 04:51:42.429084,2.7093917852668
14736,2020-09-01 04:51:42.679044,2.7093917852668
14737,2020-09-01 04:51:43.025609,2.7093917852668
14738,2020-09-01 04:51:43.389947,2.7093917852668
14739,2020-09-01 04:51:43.712842,2.7093917852668
14740,2020-09-01 04:51:44.027972,2.7093917852668
14741,2020-09-01 04:51:44.390681,2.7093917852668
14742,2020-09-01 04:51:44.725164,2.7093917852668
14743,2020-09-01 04:51:45.068232,2.60676195724409
14744,2020-09-01 04:51:45.379069,2.60676195724409
14745,2020-09-01 04:51:45.743708,2.60676195724409
14746,2020-09-01 04:51:46.077348,2.60676195724409
14747,2020-09-01 04:51:46.373851,2.60676195724409
14748,2020-09-01 04:51:46.748474,2.60676195724409
14749,2020-09-01 04:51:47.015439,2.60676195724409
14750,2020-09-01 04:51:47.267787,2.60676195724409
14751,2020-09-01 04:51:47.540543,2.50440842400027
14752,2020-09-01 04:51:47.856590,2.50440842400027
14753,2020-09-01 04:51:48.160109,2.50440842400027
14754,2020-09-01 04:51:48.447246,2.50440842400027
14755,2020-09-01 04:51:48.767405,2.50440842400027
14756,2020-09-01 04:51:49.072411,2.50440842400027
14757,2020-09-01 04:51:49.382920,2.50440842400027
14758,2020-09-01 04:51:49.617244,2.50440842400027
14759,2020-09-01 04:51:49.976038,2.50440842400027
14760,2020-09-01 04:51:50.296560,2.50440842400027
14761,2020-09-01 04:51:50.604194,2.50440842400027
14762,2020-09-01 04:51:50.849762,2.40232886295837
14763,2020-09-01 04:51:51.150707,2.40232886295837
14764,2020-09-01 04:51:51.432936,2.40232886295837
14765,2020-09-01 04:51:51.780539,2.40232886295837
14766,2020-09-01 04:51:52.071495,2.40232886295837
14767,2020-09-01 04:51:52.457148,2.40232886295837
14768,2020-09-01 04:51:52.801241,2.40232886295837
14769,2020-09-01 04:51:53.143827,2.40232886295837
14770,2020-09-01 04:51:53.400003,2.40232886295837
14771,2020-09-01 04:51:53.717967,2.30052100124439
14772,2020-09-01 04:51:54.033187,2.30052100124439
14773,2020-09-01 04:51:54.300797,2.30052100124439
14774,2020-09-01 04:51:54.638665,2.30052100124439
14775,2020-09-01 04:51:54.936815,2.30052100124439
14776,2020-09-01 04:51:55.325176,2.30052100124439
14777,2020-09-01 04:51:55.573515,2.30052100124439
14778,2020-09-01 04:51:55.875268,2.30052100124439
14779,2020-09-01 04:51:56.199738,2.30052100124439
14780,2020-09-01 04:51:56.540691,2.30052100124439
14781,2020-09-01 04:51:56.844070,2.19898261438279
14782,2020-09-01 04:51:57.222434,2.19898261438279
14783,2020-09-01 04:51:57.584631,2.19898261438279
14784,2020-09-01 04:51:57.932631,2.19898261438279
14785,2020-09-01 04:51:58.199002,2.19898261438279
14786,2020-09-01 04:51:58.503746,2.19898261438279
14787,2020-09-01 04:51:58.750025,2.19898261438279
14788,2020-09-01 04:51:58.973725,2.19898261438279
14789,2020-09-01 04:51:59.304411,2.19898261438279
14790,2020-09-01 04:51:59.655728,2.26872372199573
14791,2020-09-01 04:52:00.001715,2.26872372199573
14792,2020-09-01 04:52:00.286431,2.26872372199573
14793,2020-09-01 04:52:00.554548,2.26872372199573
14794,2020-09-01 04:52:00.858639,2.26872372199573
14795,2020-09-01 04:52:01.091079,2.26872372199573
14796,2020-09-01 04:52:01.405751,2.26872372199573
14797,2020-09-01 04:52:01.746144,2.26872372199573
14798,2020-09-01 04:52:02.050217,2.26872372199573
14799,2020-09-01 04:52:02.416481,2.33827569518036
14800,2020-09-01 04:52:02.744143,2.33827569518036
14801,2020-09-01 04:52:03.063537,2.33827569518036
14802,2020-09-01 04:52:03.377706,2.33827569518036
14803,2020-09-01 04:52:03.599671,2.33827569518036
14804,2020-09-01 04:52:03.940462,2.33827569518036
14805,2020-09-01 04:52:04.186209,2.33827569518036
14806,2020-09-01 04:52:04.439847,2.33827569518036
14807,2020-09-01 04:52:04.737520,2.33827569518036
14808,2020-09-01 04:52:04.984861,2.40763925820019
14809,2020-09-01 04:52:05.318258,2.40763925820019
14810,2020-09-01 04:52:05.644229,2.40763925820019
14811,2020-09-01 04:52:05.882548,2.40763925820019
14812,2020-09-01 04:52:06.199167,2.40763925820019
14813,2020-09-01 04:52:06.429942,2.40763925820019
14814,2020-09-01 04:52:06.717280,2.40763925820019
14815,2020-09-01 04:52:07.004238,2.40763925820019
14816,2020-09-01 04:52:07.245883,2.40763925820019
14817,2020-09-01 04:52:07.571096,2.40763925820019
14818,2020-09-01 04:52:07.852903,2.47681513056317
14819,2020-09-01 04:52:08.136390,2.47681513056317
14820,2020-09-01 04:52:08.403150,2.47681513056317
14821,2020-09-01 04:52:08.748507,2.47681513056317
14822,2020-09-01 04:52:08.992964,2.47681513056317
14823,2020-09-01 04:52:09.311607,2.47681513056317
14824,2020-09-01 04:52:09.607243,2.47681513056317
14825,2020-09-01 04:52:09.877481,2.47681513056317
14826,2020-09-01 04:52:10.196143,2.54580402710724
14827,2020-09-01 04:52:10.543867,2.54580402710724
14828,2020-09-01 04:52:10.875528,2.54580402710724
14829,2020-09-01 04:52:11.206919,2.54580402710724
14830,2020-09-01 04:52:11.535965,2.54580402710724
14831,2020-09-01 04:52:11.836303,2.54580402710724
14832,2020-09-01 04:52:12.239495,2.54580402710724
14833,2020-09-01 04:52:12.592870,2.54580402710724
14834,2020-09-01 04:52:12.885106,2.54580402710724
14835,2020-09-01 04:52:13.215670,2.61460665808266
14836,2020-09-01 04:52:13.522024,2.61460665808266
14837,2020-09-01 04:52:13.747089,2.61460665808266
14838,2020-09-01 04:52:14.045250,2.61460665808266
14839,2020-09-01 04:52:14.310527,2.61460665808266
14840,2020-09-01 04:52:14.564147,2.61460665808266
14841,2020-09-01 04:52:14.804665,2.61460665808266
14842,2020-09-01 04:52:15.125308,2.61460665808266
14843,2020-09-01 04:52:15.489762,2.61460665808266
14844,2020-09-01 04:52:15.754464,2.61460665808266
14845,2020-09-01 04:52:15.990167,2.68322372923136
14846,2020-09-01 04:52:16.241922,2.68322372923136
14847,2020-09-01 04:52:16.536075,2.68322372923136
14848,2020-09-01 04:52:16.879143,2.68322372923136
14849,2020-09-01 04:52:17.177953,2.68322372923136
14850,2020-09-01 04:52:17.522484,2.68322372923136
14851,2020-09-01 04:52:17.791269,2.68322372923136
14852,2020-09-01 04:52:18.111979,2.68322372923136
14853,2020-09-01 04:52:18.370111,2.75165594186322
14854,2020-09-01 04:52:18.739293,2.75165594186322
14855,2020-09-01 04:52:19.111248,2.75165594186322
14856,2020-09-01 04:52:19.368101,2.75165594186322
14857,2020-09-01 04:52:19.696802,2.75165594186322
14858,2020-09-01 04:52:19.968244,2.75165594186322
14859,2020-09-01 04:52:20.289402,2.75165594186322
14860,2020-09-01 04:52:20.531705,2.75165594186322
14861,2020-09-01 04:52:20.942342,2.75165594186322
14862,2020-09-01 04:52:21.204530,2.81980643665794
14863,2020-09-01 04:52:21.494568,2.81980643665794
14864,2020-09-01 04:52:21.815257,2.81980643665794
14865,2020-09-01 04:52:22.185842,2.81980643665794
14866,2020-09-01 04:52:22.532465,2.81980643665794
14867,2020-09-01 04:52:22.761809,2.81980643665794
14868,2020-09-01 04:52:23.057958,2.81980643665794
14869,2020-09-01 04:52:23.357992,2.81980643665794
14870,2020-09-01 04:52:23.692213,2.81980643665794
14871,2020-09-01 04:52:24.044939,2.81980643665794
14872,2020-09-01 04:52:24.324545,2.88776736516726
14873,2020-09-01 04:52:24.663565,2.88776736516726
14874,2020-09-01 04:52:24.998459,2.88776736516726
14875,2020-09-01 04:52:25.338788,2.88776736516726
14876,2020-09-01 04:52:25.686806,2.88776736516726
14877,2020-09-01 04:52:25.960432,2.88776736516726
14878,2020-09-01 04:52:26.252608,2.88776736516726
14879,2020-09-01 04:52:26.546125,2.88776736516726
14880,2020-09-01 04:52:26.870245,2.88776736516726
14881,2020-09-01 04:52:27.189017,2.95553940094912
14882,2020-09-01 04:52:27.511927,2.95553940094912
14883,2020-09-01 04:52:27.869308,2.95553940094912
14884,2020-09-01 04:52:28.166683,2.95553940094912
14885,2020-09-01 04:52:28.522740,2.95553940094912
14886,2020-09-01 04:52:28.878792,2.95553940094912
14887,2020-09-01 04:52:29.214759,2.95553940094912
14888,2020-09-01 04:52:29.557292,2.95553940094912
14889,2020-09-01 04:52:29.886658,2.95553940094912
14890,2020-09-01 04:52:30.215417,3.02312321354128
14891,2020-09-01 04:52:30.548100,3.02312321354128
14892,2020-09-01 04:52:30.883882,3.02312321354128
14893,2020-09-01 04:52:31.157757,3.02312321354128
14894,2020-09-01 04:52:31.463445,3.02312321354128
14895,2020-09-01 04:52:31.795001,3.02312321354128
14896,2020-09-01 04:52:32.108583,3.02312321354128
14897,2020-09-01 04:52:32.375038,3.02312321354128
14898,2020-09-01 04:52:32.622779,3.02312321354128
14899,2020-09-01 04:52:32.985900,3.07463019014284
14900,2020-09-01 04:52:33.305496,3.07463019014284
14901,2020-09-01 04:52:33.646613,3.07463019014284
14902,2020-09-01 04:52:33.980783,3.07463019014284
14903,2020-09-01 04:52:34.276741,3.07463019014284
14904,2020-09-01 04:52:34.590226,3.07463019014284
14905,2020-09-01 04:52:34.875655,3.07463019014284
14906,2020-09-01 04:52:35.149812,3.07463019014284
14907,2020-09-01 04:52:35.387768,3.07463019014284
14908,2020-09-01 04:52:35.714797,3.07463019014284
14909,2020-09-01 04:52:36.046293,3.12598474744428
14910,2020-09-01 04:52:36.308437,3.12598474744428
14911,2020-09-01 04:52:36.607695,3.12598474744428
14912,2020-09-01 04:52:36.933453,3.12598474744428
14913,2020-09-01 04:52:37.193690,3.12598474744428
14914,2020-09-01 04:52:37.566776,3.12598474744428
14915,2020-09-01 04:52:37.907770,3.12598474744428
14916,2020-09-01 04:52:38.222424,3.12598474744428
14917,2020-09-01 04:52:38.487878,3.1771874426111
14918,2020-09-01 04:52:38.782135,3.1771874426111
14919,2020-09-01 04:52:39.102458,3.1771874426111
14920,2020-09-01 04:52:39.432002,3.1771874426111
14921,2020-09-01 04:52:39.733314,3.1771874426111
14922,2020-09-01 04:52:40.040679,3.1771874426111
14923,2020-09-01 04:52:40.315639,3.1771874426111
14924,2020-09-01 04:52:40.592513,3.1771874426111
14925,2020-09-01 04:52:40.859700,3.1771874426111
14926,2020-09-01 04:52:41.249813,3.22823882719575
14927,2020-09-01 04:52:41.593486,3.22823882719575
14928,2020-09-01 04:52:41.937521,3.22823882719575
14929,2020-09-01 04:52:42.237986,3.22823882719575
14930,2020-09-01 04:52:42.486768,3.22823882719575
14931,2020-09-01 04:52:42.740087,3.22823882719575
14932,2020-09-01 04:52:42.952367,3.22823882719575
14933,2020-09-01 04:52:43.330998,3.22823882719575
14934,2020-09-01 04:52:43.642281,3.22823882719575
14935,2020-09-01 04:52:43.933452,3.22823882719575
14936,2020-09-01 04:52:44.298881,3.27913944718514
14937,2020-09-01 04:52:44.642994,3.27913944718514
14938,2020-09-01 04:52:44.962933,3.27913944718514
14939,2020-09-01 04:52:45.289746,3.27913944718514
14940,2020-09-01 04:52:45.654347,3.27913944718514
14941,2020-09-01 04:52:45.893438,3.27913944718514
14942,2020-09-01 04:52:46.154908,3.27913944718514
14943,2020-09-01 04:52:46.400034,3.27913944718514
14944,2020-09-01 04:52:46.653335,3.27913944718514
14945,2020-09-01 04:52:46.904267,3.32988984304379
14946,2020-09-01 04:52:47.162224,3.32988984304379
14947,2020-09-01 04:52:47.404826,3.32988984304379
14948,2020-09-01 04:52:47.672849,3.32988984304379
14949,2020-09-01 04:52:47.976537,3.32988984304379
14950,2020-09-01 04:52:48.339542,3.32988984304379
14951,2020-09-01 04:52:48.677996,3.32988984304379
14952,2020-09-01 04:52:49.065517,3.32988984304379
14953,2020-09-01 04:52:49.357586,3.32988984304379
14954,2020-09-01 04:52:49.619341,3.32988984304379
14955,2020-09-01 04:52:49.920506,3.38049055425279
14956,2020-09-01 04:52:50.238413,3.38049055425279
14957,2020-09-01 04:52:50.585289,3.38049055425279
14958,2020-09-01 04:52:50.905845,3.38049055425279
14959,2020-09-01 04:52:51.241338,3.38049055425279
14960,2020-09-01 04:52:51.528337,3.38049055425279
14961,2020-09-01 04:52:51.873003,3.38049055425279
14962,2020-09-01 04:52:52.157695,3.38049055425279
14963,2020-09-01 04:52:52.412062,3.38049055425279
14964,2020-09-01 04:52:52.732197,3.43094212437575
14965,2020-09-01 04:52:53.079446,3.43094212437575
14966,2020-09-01 04:52:53.379013,3.43094212437575
14967,2020-09-01 04:52:53.716942,3.43094212437575
14968,2020-09-01 04:52:54.026391,3.43094212437575
14969,2020-09-01 04:52:54.272995,3.43094212437575
14970,2020-09-01 04:52:54.599038,3.43094212437575
14971,2020-09-01 04:52:54.932174,3.43094212437575
14972,2020-09-01 04:52:55.185599,3.48124509435512
14973,2020-09-01 04:52:55.591374,3.48124509435512
14974,2020-09-01 04:52:55.893602,3.48124509435512
14975,2020-09-01 04:52:56.222656,3.48124509435512
14976,2020-09-01 04:52:56.527827,3.48124509435512
14977,2020-09-01 04:52:56.802650,3.48124509435512
14978,2020-09-01 04:52:57.144935,3.48124509435512
14979,2020-09-01 04:52:57.395219,3.48124509435512
14980,2020-09-01 04:52:57.663729,3.48124509435512
14981,2020-09-01 04:52:57.978949,3.53140000239598
14982,2020-09-01 04:52:58.324253,3.53140000239598
14983,2020-09-01 04:52:58.591814,3.53140000239598
14984,2020-09-01 04:52:58.936847,3.53140000239598
14985,2020-09-01 04:52:59.225209,3.53140000239598
14986,2020-09-01 04:52:59.458471,3.53140000239598
14987,2020-09-01 04:52:59.817592,3.53140000239598
14988,2020-09-01 04:53:00.096738,3.53140000239598
14989,2020-09-01 04:53:00.388578,3.53140000239598
14990,2020-09-01 04:53:00.718923,3.53140000239598
14991,2020-09-01 04:53:01.051458,3.58140738399619
14992,2020-09-01 04:53:01.412832,3.58140738399619
14993,2020-09-01 04:53:01.698490,3.58140738399619
14994,2020-09-01 04:53:02.035956,3.58140738399619
14995,2020-09-01 04:53:02.340320,3.58140738399619
14996,2020-09-01 04:53:02.573457,3.58140738399619
14997,2020-09-01 04:53:02.899880,3.58140738399619
14998,2020-09-01 04:53:03.243841,3.58140738399619
14999,2020-09-01 04:53:03.590504,3.58140738399619
15000,2020-09-01 04:53:03.967619,3.58140738399619
15001,2020-09-01 04:53:04.216650,3.63126777197569
15002,2020-09-01 04:53:04.537994,3.63126777197569
15003,2020-09-01 04:53:04.885379,3.63126777197569
15004,2020-09-01 04:53:05.254677,3.63126777197569
15005,2020-09-01 04:53:05.529687,3.63126777197569
15006,2020-09-01 04:53:05.871399,3.63126777197569
15007,2020-09-01 04:53:06.177334,3.63126777197569
15008,2020-09-01 04:53:06.468700,3.63126777197569
15009,2020-09-01 04:53:06.812935,3.63126777197569
15010,2020-09-01 04:53:07.133986,3.65845232748016
15011,2020-09-01 04:53:07.472014,3.65845232748016
15012,2020-09-01 04:53:07.744723,3.65845232748016
15013,2020-09-01 04:53:08.022973,3.65845232748016
15014,2020-09-01 04:53:08.357615,3.65845232748016
15015,2020-09-01 04:53:08.589791,3.65845232748016
15016,2020-09-01 04:53:08.927178,3.65845232748016
15017,2020-09-01 04:53:09.192662,3.65845232748016
15018,2020-09-01 04:53:09.451044,3.65845232748016
15019,2020-09-01 04:53:09.762436,3.65845232748016
15020,2020-09-01 04:53:10.068546,3.69890310547343
15021,2020-09-01 04:53:10.403209,3.69890310547343
15022,2020-09-01 04:53:10.646859,3.69890310547343
15023,2020-09-01 04:53:10.899671,3.69890310547343
15024,2020-09-01 04:53:11.190308,3.69890310547343
15025,2020-09-01 04:53:11.495585,3.69890310547343
15026,2020-09-01 04:53:11.769945,3.69890310547343
15027,2020-09-01 04:53:12.075303,3.69890310547343
15028,2020-09-01 04:53:12.396831,3.69890310547343
15029,2020-09-01 04:53:12.698428,3.69890310547343
15030,2020-09-01 04:53:12.983726,3.69890310547343
15031,2020-09-01 04:53:13.271430,3.77996713249526
15032,2020-09-01 04:53:13.624770,3.77996713249526
15033,2020-09-01 04:53:13.953915,3.77996713249526
15034,2020-09-01 04:53:14.297955,3.77996713249526
15035,2020-09-01 04:53:14.591753,3.77996713249526
15036,2020-09-01 04:53:14.922178,3.77996713249526
15037,2020-09-01 04:53:15.167191,3.77996713249526
15038,2020-09-01 04:53:15.390768,3.86086812800559
15039,2020-09-01 04:53:15.713585,3.86086812800559
15040,2020-09-01 04:53:16.019711,3.86086812800559
15041,2020-09-01 04:53:16.309322,3.86086812800559
15042,2020-09-01 04:53:16.589330,3.86086812800559
15043,2020-09-01 04:53:16.919577,3.86086812800559
15044,2020-09-01 04:53:17.194303,3.86086812800559
15045,2020-09-01 04:53:17.460886,3.86086812800559
15046,2020-09-01 04:53:17.740226,3.86086812800559
15047,2020-09-01 04:53:18.147072,3.86867282779657
15048,2020-09-01 04:53:18.471665,3.86867282779657
15049,2020-09-01 04:53:18.819041,3.86867282779657
15050,2020-09-01 04:53:19.136217,3.86867282779657
15051,2020-09-01 04:53:19.436427,3.86867282779657
15052,2020-09-01 04:53:19.701244,3.86867282779657
15053,2020-09-01 04:53:20.008872,3.86867282779657
15054,2020-09-01 04:53:20.402382,3.86867282779657
15055,2020-09-01 04:53:20.667962,3.86867282779657
15056,2020-09-01 04:53:20.926928,3.86867282779657
15057,2020-09-01 04:53:21.276749,3.94809701473147
15058,2020-09-01 04:53:21.579565,3.94809701473147
15059,2020-09-01 04:53:21.908403,3.94809701473147
15060,2020-09-01 04:53:22.277235,3.94809701473147
15061,2020-09-01 04:53:22.609629,3.94809701473147
15062,2020-09-01 04:53:22.994856,3.94809701473147
15063,2020-09-01 04:53:23.307687,3.94809701473147
15064,2020-09-01 04:53:23.614061,3.94809701473147
15065,2020-09-01 04:53:23.943776,3.94809701473147
15066,2020-09-01 04:53:24.204897,3.94809701473147
15067,2020-09-01 04:53:24.445506,3.94809701473147
15068,2020-09-01 04:53:24.695564,3.94809701473147
15069,2020-09-01 04:53:24.976210,3.94809701473147
15070,2020-09-01 04:53:25.291664,3.94809701473147
15071,2020-09-01 04:53:25.530952,3.94809701473147
15072,2020-09-01 04:53:25.863695,3.94809701473147
15073,2020-09-01 04:53:26.187204,3.94809701473147
15074,2020-09-01 04:53:26.485376,3.94809701473147
15075,2020-09-01 04:53:26.749647,4.03586382484636
15076,2020-09-01 04:53:27.034291,4.03586382484636
15077,2020-09-01 04:53:27.370636,4.03586382484636
15078,2020-09-01 04:53:27.582139,4.03586382484636
15079,2020-09-01 04:53:27.860709,4.03586382484636
15080,2020-09-01 04:53:28.188281,4.03586382484636
15081,2020-09-01 04:53:28.556556,4.03586382484636
15082,2020-09-01 04:53:28.828933,4.03586382484636
15083,2020-09-01 04:53:29.146916,4.03586382484636
15084,2020-09-01 04:53:29.505415,4.12711088006451
15085,2020-09-01 04:53:29.825771,4.12711088006451
15086,2020-09-01 04:53:30.170484,4.12711088006451
15087,2020-09-01 04:53:30.450670,4.12711088006451
15088,2020-09-01 04:53:30.849714,4.12711088006451
15089,2020-09-01 04:53:31.203004,4.12711088006451
15090,2020-09-01 04:53:31.549005,4.12711088006451
15091,2020-09-01 04:53:31.843751,4.12711088006451
15092,2020-09-01 04:53:32.112311,4.12711088006451
15093,2020-09-01 04:53:32.410912,4.21818497170644
15094,2020-09-01 04:53:32.714336,4.21818497170644
15095,2020-09-01 04:53:33.003896,4.21818497170644
15096,2020-09-01 04:53:33.338225,4.21818497170644
15097,2020-09-01 04:53:33.669908,4.21818497170644
15098,2020-09-01 04:53:33.942742,4.21818497170644
15099,2020-09-01 04:53:34.291146,4.21818497170644
15100,2020-09-01 04:53:34.567674,4.21818497170644
15101,2020-09-01 04:53:34.896349,4.21818497170644
15102,2020-09-01 04:53:35.203929,4.3090864351564
15103,2020-09-01 04:53:35.517280,4.3090864351564
15104,2020-09-01 04:53:35.830203,4.3090864351564
15105,2020-09-01 04:53:36.082174,4.3090864351564
15106,2020-09-01 04:53:36.387225,4.3090864351564
15107,2020-09-01 04:53:36.693249,4.3090864351564
15108,2020-09-01 04:53:37.019540,4.3090864351564
15109,2020-09-01 04:53:37.417484,4.3090864351564
15110,2020-09-01 04:53:37.754793,4.39981560357947
15111,2020-09-01 04:53:38.081264,4.39981560357947
15112,2020-09-01 04:53:38.378302,4.39981560357947
15113,2020-09-01 04:53:38.707517,4.39981560357947
15114,2020-09-01 04:53:39.026831,4.39981560357947
15115,2020-09-01 04:53:39.362372,4.39981560357947
15116,2020-09-01 04:53:39.631788,4.39981560357947
15117,2020-09-01 04:53:39.876482,4.39981560357947
15118,2020-09-01 04:53:40.195466,4.39981560357947
15119,2020-09-01 04:53:40.512087,4.39981560357947
15120,2020-09-01 04:53:40.824566,4.49037280798601
15121,2020-09-01 04:53:41.182736,4.49037280798601
15122,2020-09-01 04:53:41.504409,4.49037280798601
15123,2020-09-01 04:53:41.802669,4.49037280798601
15124,2020-09-01 04:53:42.120727,4.49037280798601
15125,2020-09-01 04:53:42.449383,4.49037280798601
15126,2020-09-01 04:53:42.784292,4.49037280798601
15127,2020-09-01 04:53:43.016269,4.49037280798601
15128,2020-09-01 04:53:43.286244,4.49037280798601
15129,2020-09-01 04:53:43.586309,4.58075837729344
15130,2020-09-01 04:53:43.917343,4.58075837729344
15131,2020-09-01 04:53:44.262491,4.58075837729344
15132,2020-09-01 04:53:44.628939,4.58075837729344
15133,2020-09-01 04:53:44.926095,4.58075837729344
15134,2020-09-01 04:53:45.252266,4.58075837729344
15135,2020-09-01 04:53:45.572980,4.58075837729344
15136,2020-09-01 04:53:45.842931,4.58075837729344
15137,2020-09-01 04:53:46.072222,4.58075837729344
15138,2020-09-01 04:53:46.320944,4.67097263838535
15139,2020-09-01 04:53:46.672308,4.67097263838535
15140,2020-09-01 04:53:47.005217,4.67097263838535
15141,2020-09-01 04:53:47.359923,4.67097263838535
15142,2020-09-01 04:53:47.692418,4.67097263838535
15143,2020-09-01 04:53:47.977943,4.67097263838535
15144,2020-09-01 04:53:48.320141,4.67097263838535
15145,2020-09-01 04:53:48.626817,4.67097263838535
15146,2020-09-01 04:53:48.871955,4.67097263838535
15147,2020-09-01 04:53:49.242050,4.79200661980056
15148,2020-09-01 04:53:49.541148,4.79200661980056
15149,2020-09-01 04:53:49.875675,4.79200661980056
15150,2020-09-01 04:53:50.152529,4.79200661980056
15151,2020-09-01 04:53:50.564041,4.79200661980056
15152,2020-09-01 04:53:50.930280,4.79200661980056
15153,2020-09-01 04:53:51.256971,4.79200661980056
15154,2020-09-01 04:53:51.542072,4.79200661980056
15155,2020-09-01 04:53:51.836194,4.79200661980056
15156,2020-09-01 04:53:52.180874,4.91282556235512
15157,2020-09-01 04:53:52.513228,4.91282556235512
15158,2020-09-01 04:53:52.818676,4.91282556235512
15159,2020-09-01 04:53:53.081776,4.91282556235512
15160,2020-09-01 04:53:53.397473,4.91282556235512
15161,2020-09-01 04:53:53.739914,4.91282556235512
15162,2020-09-01 04:53:54.083318,4.91282556235512
15163,2020-09-01 04:53:54.339738,4.91282556235512
15164,2020-09-01 04:53:54.689619,5.00006261376656
15165,2020-09-01 04:53:55.039158,5.00006261376656
15166,2020-09-01 04:53:55.379400,5.00006261376656
15167,2020-09-01 04:53:55.699431,5.00006261376656
15168,2020-09-01 04:53:56.054041,5.00006261376656
15169,2020-09-01 04:53:56.381535,5.00006261376656
15170,2020-09-01 04:53:56.701927,5.00006261376656
15171,2020-09-01 04:53:57.020104,5.00006261376656
15172,2020-09-01 04:53:57.302844,5.00006261376656
15173,2020-09-01 04:53:57.595866,5.00006261376656
15174,2020-09-01 04:53:57.836298,5.00006261376656
15175,2020-09-01 04:53:58.129314,5.00006261376656
15176,2020-09-01 04:53:58.437055,5.00006261376656
15177,2020-09-01 04:53:58.732112,5.00006261376656
15178,2020-09-01 04:53:58.999117,5.00006261376656
15179,2020-09-01 04:53:59.295950,5.00006261376656
15180,2020-09-01 04:53:59.602942,5.00006261376656
15181,2020-09-01 04:53:59.929379,5.00006261376656
15182,2020-09-01 04:54:00.233992,5.00006261376656
15183,2020-09-01 04:54:00.545239,4.92313013287452
15184,2020-09-01 04:54:00.801553,4.92313013287452
15185,2020-09-01 04:54:01.123688,4.92313013287452
15186,2020-09-01 04:54:01.504593,4.92313013287452
15187,2020-09-01 04:54:01.753476,4.92313013287452
15188,2020-09-01 04:54:02.056018,4.92313013287452
15189,2020-09-01 04:54:02.409939,4.92313013287452
15190,2020-09-01 04:54:02.686198,4.92313013287452
15191,2020-09-01 04:54:03.042169,4.92313013287452
15192,2020-09-01 04:54:03.390618,4.84651470617786
15193,2020-09-01 04:54:03.708442,4.84651470617786
15194,2020-09-01 04:54:04.091364,4.84651470617786
15195,2020-09-01 04:54:04.382590,4.84651470617786
15196,2020-09-01 04:54:04.718563,4.84651470617786
15197,2020-09-01 04:54:05.060803,4.84651470617786
15198,2020-09-01 04:54:05.326370,4.84651470617786
15199,2020-09-01 04:54:05.662830,4.84651470617786
15200,2020-09-01 04:54:05.951739,4.84651470617786
15201,2020-09-01 04:54:06.285284,4.84651470617786
15202,2020-09-01 04:54:06.604201,4.77021111326397
15203,2020-09-01 04:54:06.900802,4.77021111326397
15204,2020-09-01 04:54:07.133940,4.77021111326397
15205,2020-09-01 04:54:07.373462,4.77021111326397
15206,2020-09-01 04:54:07.696479,4.77021111326397
15207,2020-09-01 04:54:08.026087,4.77021111326397
15208,2020-09-01 04:54:08.390984,4.77021111326397
15209,2020-09-01 04:54:08.641117,4.77021111326397
15210,2020-09-01 04:54:08.975411,4.69421434624972
15211,2020-09-01 04:54:09.259853,4.69421434624972
15212,2020-09-01 04:54:09.529598,4.69421434624972
15213,2020-09-01 04:54:09.777721,4.69421434624972
15214,2020-09-01 04:54:10.118590,4.69421434624972
15215,2020-09-01 04:54:10.444064,4.69421434624972
15216,2020-09-01 04:54:10.797172,4.69421434624972
15217,2020-09-01 04:54:11.108987,4.69421434624972
15218,2020-09-01 04:54:11.468235,4.69421434624972
15219,2020-09-01 04:54:11.746777,4.69421434624972
15220,2020-09-01 04:54:12.020665,4.61851959216477
15221,2020-09-01 04:54:12.320791,4.61851959216477
15222,2020-09-01 04:54:12.642993,4.61851959216477
15223,2020-09-01 04:54:12.991405,4.61851959216477
15224,2020-09-01 04:54:13.227903,4.61851959216477
15225,2020-09-01 04:54:13.547739,4.61851959216477
15226,2020-09-01 04:54:13.896891,4.61851959216477
15227,2020-09-01 04:54:14.244160,4.61851959216477
15228,2020-09-01 04:54:14.607050,4.61851959216477
15229,2020-09-01 04:54:14.899133,4.61851959216477
15230,2020-09-01 04:54:15.166832,4.54312221730179
15231,2020-09-01 04:54:15.428754,4.54312221730179
15232,2020-09-01 04:54:15.727465,4.54312221730179
15233,2020-09-01 04:54:16.049739,4.54312221730179
15234,2020-09-01 04:54:16.324703,4.54312221730179
15235,2020-09-01 04:54:16.646256,4.54312221730179
15236,2020-09-01 04:54:16.908373,4.54312221730179
15237,2020-09-01 04:54:17.267567,4.54312221730179
15238,2020-09-01 04:54:17.602995,4.54312221730179
15239,2020-09-01 04:54:17.902175,4.46801775369285
15240,2020-09-01 04:54:18.159429,4.46801775369285
15241,2020-09-01 04:54:18.445448,4.46801775369285
15242,2020-09-01 04:54:18.811453,4.46801775369285
15243,2020-09-01 04:54:19.162926,4.46801775369285
15244,2020-09-01 04:54:19.478446,4.46801775369285
15245,2020-09-01 04:54:19.743925,4.46801775369285
15246,2020-09-01 04:54:19.981345,4.46801775369285
15247,2020-09-01 04:54:20.251233,4.46801775369285
15248,2020-09-01 04:54:20.653834,4.39320188729891
15249,2020-09-01 04:54:20.989430,4.39320188729891
15250,2020-09-01 04:54:21.221554,4.39320188729891
15251,2020-09-01 04:54:21.471258,4.39320188729891
15252,2020-09-01 04:54:21.835389,4.39320188729891
15253,2020-09-01 04:54:22.155405,4.39320188729891
15254,2020-09-01 04:54:22.426713,4.39320188729891
15255,2020-09-01 04:54:22.720204,4.39320188729891
15256,2020-09-01 04:54:22.938212,4.39320188729891
15257,2020-09-01 04:54:23.253223,4.3186704476028
15258,2020-09-01 04:54:23.603539,4.3186704476028
15259,2020-09-01 04:54:23.935101,4.3186704476028
15260,2020-09-01 04:54:24.282468,4.3186704476028
15261,2020-09-01 04:54:24.521789,4.3186704476028
15262,2020-09-01 04:54:24.849963,4.3186704476028
15263,2020-09-01 04:54:25.136756,4.3186704476028
15264,2020-09-01 04:54:25.388469,4.3186704476028
15265,2020-09-01 04:54:25.701653,4.24164801217213
15266,2020-09-01 04:54:26.044848,4.24164801217213
15267,2020-09-01 04:54:26.360011,4.24164801217213
15268,2020-09-01 04:54:26.701176,4.24164801217213
15269,2020-09-01 04:54:26.996429,4.24164801217213
15270,2020-09-01 04:54:27.313241,4.24164801217213
15271,2020-09-01 04:54:27.644476,4.24164801217213
15272,2020-09-01 04:54:27.951408,4.24164801217213
15273,2020-09-01 04:54:28.267691,4.16490642053999
15274,2020-09-01 04:54:28.523356,4.16490642053999
15275,2020-09-01 04:54:28.794820,4.16490642053999
15276,2020-09-01 04:54:29.085873,4.16490642053999
15277,2020-09-01 04:54:29.334808,4.16490642053999
15278,2020-09-01 04:54:29.652477,4.16490642053999
15279,2020-09-01 04:54:29.971703,4.16490642053999
15280,2020-09-01 04:54:30.291397,4.16490642053999
15281,2020-09-01 04:54:30.580743,4.16490642053999
15282,2020-09-01 04:54:30.847580,4.16490642053999
15283,2020-09-01 04:54:31.074710,4.16490642053999
15284,2020-09-01 04:54:31.383096,4.08844190666744
15285,2020-09-01 04:54:31.622525,4.08844190666744
15286,2020-09-01 04:54:31.941462,4.08844190666744
15287,2020-09-01 04:54:32.282631,4.08844190666744
15288,2020-09-01 04:54:32.542283,4.08844190666744
15289,2020-09-01 04:54:32.819855,4.08844190666744
15290,2020-09-01 04:54:33.134779,4.08844190666744
15291,2020-09-01 04:54:33.404918,4.08844190666744
15292,2020-09-01 04:54:33.640098,4.08844190666744
15293,2020-09-01 04:54:33.923201,4.08844190666744
15294,2020-09-01 04:54:34.193072,4.08844190666744
15295,2020-09-01 04:54:34.548248,4.0122508144789
15296,2020-09-01 04:54:34.809705,4.0122508144789
15297,2020-09-01 04:54:35.077564,4.0122508144789
15298,2020-09-01 04:54:35.444234,4.0122508144789
15299,2020-09-01 04:54:35.741498,4.0122508144789
15300,2020-09-01 04:54:36.077481,4.0122508144789
15301,2020-09-01 04:54:36.410040,4.0122508144789
15302,2020-09-01 04:54:36.750657,4.0122508144789
15303,2020-09-01 04:54:37.038250,3.93632959190533
15304,2020-09-01 04:54:37.292811,3.93632959190533
15305,2020-09-01 04:54:37.537804,3.93632959190533
15306,2020-09-01 04:54:37.790187,3.93632959190533
15307,2020-09-01 04:54:38.064897,3.93632959190533
15308,2020-09-01 04:54:38.351363,3.93632959190533
15309,2020-09-01 04:54:38.726171,3.93632959190533
15310,2020-09-01 04:54:39.051764,3.93632959190533
15311,2020-09-01 04:54:39.329578,3.93632959190533
15312,2020-09-01 04:54:39.538054,3.93632959190533
15313,2020-09-01 04:54:39.707142,3.93632959190533
15314,2020-09-01 04:54:39.935445,3.93632959190533
15315,2020-09-01 04:54:40.211559,3.86067478545124
15316,2020-09-01 04:54:40.466017,3.86067478545124
15317,2020-09-01 04:54:40.729648,3.86067478545124
15318,2020-09-01 04:54:41.048993,3.86067478545124
15319,2020-09-01 04:54:41.321453,3.86067478545124
15320,2020-09-01 04:54:41.667250,3.86067478545124
15321,2020-09-01 04:54:42.024634,3.86067478545124
15322,2020-09-01 04:54:42.298773,3.86067478545124
15323,2020-09-01 04:54:42.642897,3.86067478545124
15324,2020-09-01 04:54:42.975791,3.78528303522036
15325,2020-09-01 04:54:43.289175,3.78528303522036
15326,2020-09-01 04:54:43.569303,3.78528303522036
15327,2020-09-01 04:54:43.900257,3.78528303522036
15328,2020-09-01 04:54:44.199580,3.78528303522036
15329,2020-09-01 04:54:44.505847,3.78528303522036
15330,2020-09-01 04:54:44.801924,3.78528303522036
15331,2020-09-01 04:54:45.169451,3.78528303522036
15332,2020-09-01 04:54:45.487689,3.71015107034549
15333,2020-09-01 04:54:45.769991,3.71015107034549
15334,2020-09-01 04:54:46.096100,3.71015107034549
15335,2020-09-01 04:54:46.488836,3.71015107034549
15336,2020-09-01 04:54:46.763904,3.71015107034549
15337,2020-09-01 04:54:47.120118,3.71015107034549
15338,2020-09-01 04:54:47.420311,3.71015107034549
15339,2020-09-01 04:54:47.742547,3.71015107034549
15340,2020-09-01 04:54:48.095017,3.71015107034549
15341,2020-09-01 04:54:48.422092,3.63527570477628
15342,2020-09-01 04:54:48.781109,3.63527570477628
15343,2020-09-01 04:54:49.084164,3.63527570477628
15344,2020-09-01 04:54:49.349036,3.63527570477628
15345,2020-09-01 04:54:49.655009,3.63527570477628
15346,2020-09-01 04:54:49.941820,3.63527570477628
15347,2020-09-01 04:54:50.275761,3.63527570477628
15348,2020-09-01 04:54:50.657798,3.63527570477628
15349,2020-09-01 04:54:50.948111,3.63527570477628
15350,2020-09-01 04:54:51.226216,3.63527570477628
15351,2020-09-01 04:54:51.553518,3.56065383338574
15352,2020-09-01 04:54:51.904594,3.56065383338574
15353,2020-09-01 04:54:52.248341,3.56065383338574
15354,2020-09-01 04:54:52.592907,3.56065383338574
15355,2020-09-01 04:54:52.922466,3.56065383338574
15356,2020-09-01 04:54:53.263956,3.56065383338574
15357,2020-09-01 04:54:53.598915,3.56065383338574
15358,2020-09-01 04:54:53.964066,3.48628242836178
15359,2020-09-01 04:54:54.274414,3.48628242836178
15360,2020-09-01 04:54:54.566643,3.48628242836178
15361,2020-09-01 04:54:54.830927,3.48628242836178
15362,2020-09-01 04:54:55.196756,3.48628242836178
15363,2020-09-01 04:54:55.549968,3.48628242836178
15364,2020-09-01 04:54:55.874670,3.48628242836178
15365,2020-09-01 04:54:56.212882,3.48628242836178
15366,2020-09-01 04:54:56.541443,3.48628242836178
15367,2020-09-01 04:54:56.927152,3.41215853585454
15368,2020-09-01 04:54:57.179903,3.41215853585454
15369,2020-09-01 04:54:57.486001,3.41215853585454
15370,2020-09-01 04:54:57.814158,3.41215853585454
15371,2020-09-01 04:54:58.090029,3.41215853585454
15372,2020-09-01 04:54:58.382449,3.41215853585454
15373,2020-09-01 04:54:58.711018,3.41215853585454
15374,2020-09-01 04:54:58.998055,3.41215853585454
15375,2020-09-01 04:54:59.324148,3.41215853585454
15376,2020-09-01 04:54:59.715067,3.33397756617008
15377,2020-09-01 04:54:59.952075,3.33397756617008
15378,2020-09-01 04:55:00.220253,3.33397756617008
15379,2020-09-01 04:55:00.538946,3.33397756617008
15380,2020-09-01 04:55:00.881710,3.33397756617008
15381,2020-09-01 04:55:01.243825,3.33397756617008
15382,2020-09-01 04:55:01.553166,3.33397756617008
15383,2020-09-01 04:55:01.920565,3.33397756617008
15384,2020-09-01 04:55:02.176078,3.25604706257597
15385,2020-09-01 04:55:02.419291,3.25604706257597
15386,2020-09-01 04:55:02.667519,3.25604706257597
15387,2020-09-01 04:55:02.946079,3.25604706257597
15388,2020-09-01 04:55:03.314525,3.25604706257597
15389,2020-09-01 04:55:03.687674,3.25604706257597
15390,2020-09-01 04:55:04.063280,3.25604706257597
15391,2020-09-01 04:55:04.385212,3.25604706257597
15392,2020-09-01 04:55:04.669734,3.25604706257597
15393,2020-09-01 04:55:04.968921,3.25604706257597
15394,2020-09-01 04:55:05.260426,3.17836424985033
15395,2020-09-01 04:55:05.595725,3.17836424985033
15396,2020-09-01 04:55:05.822823,3.17836424985033
15397,2020-09-01 04:55:06.137764,3.17836424985033
15398,2020-09-01 04:55:06.387546,3.17836424985033
15399,2020-09-01 04:55:06.752505,3.17836424985033
15400,2020-09-01 04:55:07.073576,3.17836424985033
15401,2020-09-01 04:55:07.373827,3.17836424985033
15402,2020-09-01 04:55:07.787971,3.10092641593718
15403,2020-09-01 04:55:08.046452,3.10092641593718
15404,2020-09-01 04:55:08.312799,3.10092641593718
15405,2020-09-01 04:55:08.632896,3.10092641593718
15406,2020-09-01 04:55:08.899562,3.10092641593718
15407,2020-09-01 04:55:09.272618,3.10092641593718
15408,2020-09-01 04:55:09.638791,3.10092641593718
15409,2020-09-01 04:55:09.956245,3.10092641593718
15410,2020-09-01 04:55:10.319872,3.02373090953418
15411,2020-09-01 04:55:10.679458,3.02373090953418
15412,2020-09-01 04:55:10.976410,3.02373090953418
15413,2020-09-01 04:55:11.319807,3.02373090953418
15414,2020-09-01 04:55:11.608565,3.02373090953418
15415,2020-09-01 04:55:11.911575,3.02373090953418
15416,2020-09-01 04:55:12.227978,3.02373090953418
15417,2020-09-01 04:55:12.495774,3.02373090953418
15418,2020-09-01 04:55:12.800038,3.02373090953418
15419,2020-09-01 04:55:13.029241,3.02373090953418
15420,2020-09-01 04:55:13.383231,3.02373090953418
15421,2020-09-01 04:55:13.693824,2.94677513782825
15422,2020-09-01 04:55:14.022477,2.94677513782825
15423,2020-09-01 04:55:14.411300,2.94677513782825
15424,2020-09-01 04:55:14.731962,2.94677513782825
15425,2020-09-01 04:55:14.993041,2.94677513782825
15426,2020-09-01 04:55:15.306674,2.94677513782825
15427,2020-09-01 04:55:15.640094,2.94677513782825
15428,2020-09-01 04:55:15.893487,2.94677513782825
15429,2020-09-01 04:55:16.174622,2.94677513782825
15430,2020-09-01 04:55:16.472482,2.87005656436683
15431,2020-09-01 04:55:16.757159,2.87005656436683
15432,2020-09-01 04:55:17.014464,2.87005656436683
15433,2020-09-01 04:55:17.357198,2.87005656436683
15434,2020-09-01 04:55:17.669754,2.87005656436683
15435,2020-09-01 04:55:17.906610,2.87005656436683
15436,2020-09-01 04:55:18.224893,2.87005656436683
15437,2020-09-01 04:55:18.552290,2.87005656436683
15438,2020-09-01 04:55:18.857182,2.87005656436683
15439,2020-09-01 04:55:19.254849,2.79357270705391
15440,2020-09-01 04:55:19.657950,2.79357270705391
15441,2020-09-01 04:55:20.011375,2.79357270705391
15442,2020-09-01 04:55:20.264518,2.79357270705391
15443,2020-09-01 04:55:20.605168,2.79357270705391
15444,2020-09-01 04:55:20.913018,2.79357270705391
15445,2020-09-01 04:55:21.156488,2.79357270705391
15446,2020-09-01 04:55:21.498630,2.71732113626102
15447,2020-09-01 04:55:21.757981,2.71732113626102
15448,2020-09-01 04:55:22.109817,2.71732113626102
15449,2020-09-01 04:55:22.451268,2.71732113626102
15450,2020-09-01 04:55:22.784455,2.71732113626102
15451,2020-09-01 04:55:23.077175,2.71732113626102
15452,2020-09-01 04:55:23.299355,2.71732113626102
15453,2020-09-01 04:55:23.621622,2.71732113626102
15454,2020-09-01 04:55:23.920910,2.71732113626102
15455,2020-09-01 04:55:24.236112,2.71732113626102
15456,2020-09-01 04:55:24.520271,2.64129947304454
15457,2020-09-01 04:55:24.790725,2.64129947304454
15458,2020-09-01 04:55:25.114269,2.64129947304454
15459,2020-09-01 04:55:25.438862,2.64129947304454
15460,2020-09-01 04:55:25.734019,2.64129947304454
15461,2020-09-01 04:55:26.088502,2.64129947304454
15462,2020-09-01 04:55:26.466984,2.64129947304454
15463,2020-09-01 04:55:26.797342,2.64129947304454
15464,2020-09-01 04:55:27.147670,2.56550538746143
15465,2020-09-01 04:55:27.418790,2.56550538746143
15466,2020-09-01 04:55:27.746125,2.56550538746143
15467,2020-09-01 04:55:28.085237,2.56550538746143
15468,2020-09-01 04:55:28.371340,2.56550538746143
15469,2020-09-01 04:55:28.696342,2.56550538746143
15470,2020-09-01 04:55:28.964834,2.56550538746143
15471,2020-09-01 04:55:29.277173,2.56550538746143
15472,2020-09-01 04:55:29.651279,2.48993659697631
15473,2020-09-01 04:55:29.905336,2.48993659697631
15474,2020-09-01 04:55:30.228265,2.48993659697631
15475,2020-09-01 04:55:30.555162,2.48993659697631
15476,2020-09-01 04:55:30.921461,2.48993659697631
15477,2020-09-01 04:55:31.196012,2.48993659697631
15478,2020-09-01 04:55:31.539890,2.48993659697631
15479,2020-09-01 04:55:31.868153,2.48993659697631
15480,2020-09-01 04:55:32.132260,2.48993659697631
15481,2020-09-01 04:55:32.442141,2.39787827820118
15482,2020-09-01 04:55:32.671917,2.39787827820118
15483,2020-09-01 04:55:33.045119,2.39787827820118
15484,2020-09-01 04:55:33.416418,2.39787827820118
15485,2020-09-01 04:55:33.725639,2.39787827820118
15486,2020-09-01 04:55:34.101955,2.39787827820118
15487,2020-09-01 04:55:34.340441,2.39787827820118
15488,2020-09-01 04:55:34.621031,2.39787827820118
15489,2020-09-01 04:55:34.985709,2.39787827820118
15490,2020-09-01 04:55:35.240216,2.30607530077275
15491,2020-09-01 04:55:35.543243,2.30607530077275
15492,2020-09-01 04:55:35.778093,2.30607530077275
15493,2020-09-01 04:55:36.020390,2.30607530077275
15494,2020-09-01 04:55:36.363766,2.30607530077275
15495,2020-09-01 04:55:36.677049,2.30607530077275
15496,2020-09-01 04:55:36.948938,2.30607530077275
15497,2020-09-01 04:55:37.217059,2.30607530077275
15498,2020-09-01 04:55:37.548295,2.30607530077275
15499,2020-09-01 04:55:37.767614,2.37743651036706
15500,2020-09-01 04:55:38.158683,2.37743651036706
15501,2020-09-01 04:55:38.480201,2.37743651036706
15502,2020-09-01 04:55:38.817833,2.37743651036706
15503,2020-09-01 04:55:39.066235,2.37743651036706
15504,2020-09-01 04:55:39.363537,2.37743651036706
15505,2020-09-01 04:55:39.725276,2.37743651036706
15506,2020-09-01 04:55:40.031289,2.37743651036706
15507,2020-09-01 04:55:40.401869,2.37743651036706
15508,2020-09-01 04:55:40.628147,2.44880104074392
15509,2020-09-01 04:55:41.044827,2.44880104074392
15510,2020-09-01 04:55:41.376022,2.44880104074392
15511,2020-09-01 04:55:41.704976,2.44880104074392
15512,2020-09-01 04:55:42.031819,2.44880104074392
15513,2020-09-01 04:55:42.294543,2.44880104074392
15514,2020-09-01 04:55:42.633136,2.44880104074392
15515,2020-09-01 04:55:42.933406,2.44880104074392
15516,2020-09-01 04:55:43.278975,2.44880104074392
15517,2020-09-01 04:55:43.599775,2.51998923519184
15518,2020-09-01 04:55:43.937941,2.51998923519184
15519,2020-09-01 04:55:44.172136,2.51998923519184
15520,2020-09-01 04:55:44.441791,2.51998923519184
15521,2020-09-01 04:55:44.697865,2.51998923519184
15522,2020-09-01 04:55:45.032739,2.51998923519184
15523,2020-09-01 04:55:45.334272,2.51998923519184
15524,2020-09-01 04:55:45.646095,2.51998923519184
15525,2020-09-01 04:55:46.005181,2.59100180773018
15526,2020-09-01 04:55:46.365037,2.59100180773018
15527,2020-09-01 04:55:46.662832,2.59100180773018
15528,2020-09-01 04:55:46.949100,2.59100180773018
15529,2020-09-01 04:55:47.281419,2.59100180773018
15530,2020-09-01 04:55:47.636550,2.59100180773018
15531,2020-09-01 04:55:47.877225,2.59100180773018
15532,2020-09-01 04:55:48.180446,2.59100180773018
15533,2020-09-01 04:55:48.518022,2.59100180773018
15534,2020-09-01 04:55:48.773650,2.59100180773018
15535,2020-09-01 04:55:49.108286,2.66183946766699
15536,2020-09-01 04:55:49.414814,2.66183946766699
15537,2020-09-01 04:55:49.719278,2.66183946766699
15538,2020-09-01 04:55:50.047637,2.66183946766699
15539,2020-09-01 04:55:50.343119,2.66183946766699
15540,2020-09-01 04:55:50.659536,2.66183946766699
15541,2020-09-01 04:55:50.996171,2.66183946766699
15542,2020-09-01 04:55:51.270452,2.66183946766699
15543,2020-09-01 04:55:51.539400,2.66183946766699
15544,2020-09-01 04:55:51.877189,2.66183946766699
15545,2020-09-01 04:55:52.173697,2.73250291965989
15546,2020-09-01 04:55:52.484142,2.73250291965989
15547,2020-09-01 04:55:52.802149,2.73250291965989
15548,2020-09-01 04:55:53.118198,2.73250291965989
15549,2020-09-01 04:55:53.409373,2.73250291965989
15550,2020-09-01 04:55:53.626535,2.73250291965989
15551,2020-09-01 04:55:53.857253,2.73250291965989
15552,2020-09-01 04:55:54.211337,2.73250291965989
15553,2020-09-01 04:55:54.554629,2.73250291965989
15554,2020-09-01 04:55:54.829225,2.73250291965989
15555,2020-09-01 04:55:55.124941,2.80299286375968
15556,2020-09-01 04:55:55.421099,2.80299286375968
15557,2020-09-01 04:55:55.721246,2.80299286375968
15558,2020-09-01 04:55:56.074354,2.80299286375968
15559,2020-09-01 04:55:56.388143,2.80299286375968
15560,2020-09-01 04:55:56.655258,2.80299286375968
15561,2020-09-01 04:55:56.983618,2.80299286375968
15562,2020-09-01 04:55:57.329658,2.80299286375968
15563,2020-09-01 04:55:57.655936,2.80299286375968
15564,2020-09-01 04:55:57.917829,2.87330999539523
15565,2020-09-01 04:55:58.145155,2.87330999539523
15566,2020-09-01 04:55:58.429390,2.87330999539523
15567,2020-09-01 04:55:58.754535,2.87330999539523
15568,2020-09-01 04:55:59.038449,2.87330999539523
15569,2020-09-01 04:55:59.298263,2.87330999539523
15570,2020-09-01 04:55:59.622069,2.87330999539523
15571,2020-09-01 04:55:59.922625,2.87330999539523
15572,2020-09-01 04:56:00.249495,2.87330999539523
15573,2020-09-01 04:56:00.515029,2.87330999539523
15574,2020-09-01 04:56:00.854823,2.9434550069488
15575,2020-09-01 04:56:01.182469,2.9434550069488
15576,2020-09-01 04:56:01.520425,2.9434550069488
15577,2020-09-01 04:56:01.773008,2.9434550069488
15578,2020-09-01 04:56:02.050175,2.9434550069488
15579,2020-09-01 04:56:02.349355,2.9434550069488
15580,2020-09-01 04:56:02.714876,2.9434550069488
15581,2020-09-01 04:56:03.049218,2.9434550069488
15582,2020-09-01 04:56:03.367083,2.9434550069488
15583,2020-09-01 04:56:03.649824,2.9434550069488
15584,2020-09-01 04:56:03.930717,3.01342858820104
15585,2020-09-01 04:56:04.224231,3.01342858820104
15586,2020-09-01 04:56:04.493348,3.01342858820104
15587,2020-09-01 04:56:04.793341,3.01342858820104
15588,2020-09-01 04:56:05.096814,3.01342858820104
15589,2020-09-01 04:56:05.403451,3.01342858820104
15590,2020-09-01 04:56:05.724830,3.01342858820104
15591,2020-09-01 04:56:06.095862,3.01342858820104
15592,2020-09-01 04:56:06.311286,3.01342858820104
15593,2020-09-01 04:56:06.613297,3.05551192088772
15594,2020-09-01 04:56:06.934870,3.05551192088772
15595,2020-09-01 04:56:07.292367,3.05551192088772
15596,2020-09-01 04:56:07.549579,3.05551192088772
15597,2020-09-01 04:56:07.901425,3.05551192088772
15598,2020-09-01 04:56:08.287905,3.05551192088772
15599,2020-09-01 04:56:08.637801,3.05551192088772
15600,2020-09-01 04:56:08.893565,3.05551192088772
15601,2020-09-01 04:56:09.128283,3.09749472093311
15602,2020-09-01 04:56:09.462942,3.09749472093311
15603,2020-09-01 04:56:09.820786,3.09749472093311
15604,2020-09-01 04:56:10.163181,3.09749472093311
15605,2020-09-01 04:56:10.540974,3.09749472093311
15606,2020-09-01 04:56:10.885001,3.09749472093311
15607,2020-09-01 04:56:11.200495,3.09749472093311
15608,2020-09-01 04:56:11.474958,3.09749472093311
15609,2020-09-01 04:56:11.795303,3.13937744480805
