iteration,timestamp,T7
15610,2020-09-01 04:56:12.056323,3.13937744480805
15611,2020-09-01 04:56:12.412717,3.13937744480805
15612,2020-09-01 04:56:12.677408,3.13937744480805
15613,2020-09-01 04:56:13.032446,3.13937744480805
15614,2020-09-01 04:56:13.310758,3.13937744480805
15615,2020-09-01 04:56:13.636834,3.13937744480805
15616,2020-09-01 04:56:13.950336,3.13937744480805
15617,2020-09-01 04:56:14.173583,3.18116054659779
15618,2020-09-01 04:56:14.467427,3.18116054659779
15619,2020-09-01 04:56:14.755544,3.18116054659779
15620,2020-09-01 04:56:15.098523,3.18116054659779
15621,2020-09-01 04:56:15.453476,3.18116054659779
15622,2020-09-01 04:56:15.810016,3.18116054659779
15623,2020-09-01 04:56:16.173740,3.18116054659779
15624,2020-09-01 04:56:16.495357,3.22284447801812
15625,2020-09-01 04:56:16.853691,3.22284447801812
15626,2020-09-01 04:56:17.113350,3.22284447801812
15627,2020-09-01 04:56:17.475429,3.22284447801812
15628,2020-09-01 04:56:17.823672,3.22284447801812
15629,2020-09-01 04:56:18.193924,3.22284447801812
15630,2020-09-01 04:56:18.511229,3.22284447801812
15631,2020-09-01 04:56:18.844867,3.26442968843025
15632,2020-09-01 04:56:19.155265,3.26442968843025
15633,2020-09-01 04:56:19.477842,3.26442968843025
15634,2020-09-01 04:56:19.817572,3.26442968843025
15635,2020-09-01 04:56:20.100162,3.26442968843025
15636,2020-09-01 04:56:20.347334,3.26442968843025
15637,2020-09-01 04:56:20.664838,3.26442968843025
15638,2020-09-01 04:56:21.004268,3.26442968843025
15639,2020-09-01 04:56:21.321726,3.26442968843025
15640,2020-09-01 04:56:21.580720,3.30591662485489
15641,2020-09-01 04:56:21.893128,3.30591662485489
15642,2020-09-01 04:56:22.210137,3.30591662485489
15643,2020-09-01 04:56:22.534076,3.30591662485489
15644,2020-09-01 04:56:22.840942,3.30591662485489
15645,2020-09-01 04:56:23.189398,3.30591662485489
15646,2020-09-01 04:56:23.506929,3.30591662485489
15647,2020-09-01 04:56:23.780621,3.30591662485489
15648,2020-09-01 04:56:24.132850,3.30591662485489
15649,2020-09-01 04:56:24.534733,3.34730573198466
15650,2020-09-01 04:56:24.907041,3.34730573198466
15651,2020-09-01 04:56:25.225968,3.34730573198466
15652,2020-09-01 04:56:25.519703,3.34730573198466
15653,2020-09-01 04:56:25.743985,3.34730573198466
15654,2020-09-01 04:56:26.047995,3.34730573198466
15655,2020-09-01 04:56:26.355737,3.34730573198466
15656,2020-09-01 04:56:26.579696,3.34730573198466
15657,2020-09-01 04:56:26.828715,3.34730573198466
15658,2020-09-01 04:56:27.168239,3.38859745219496
15659,2020-09-01 04:56:27.462518,3.38859745219496
15660,2020-09-01 04:56:27.805240,3.38859745219496
15661,2020-09-01 04:56:28.157081,3.38859745219496
15662,2020-09-01 04:56:28.514208,3.38859745219496
15663,2020-09-01 04:56:28.804496,3.38859745219496
15664,2020-09-01 04:56:29.030966,3.38859745219496
15665,2020-09-01 04:56:29.368230,3.38859745219496
15666,2020-09-01 04:56:29.735678,3.42979222555219
15667,2020-09-01 04:56:29.996237,3.42979222555219
15668,2020-09-01 04:56:30.306911,3.42979222555219
15669,2020-09-01 04:56:30.556756,3.42979222555219
15670,2020-09-01 04:56:30.815066,3.42979222555219
15671,2020-09-01 04:56:31.108499,3.42979222555219
15672,2020-09-01 04:56:31.442778,3.42979222555219
15673,2020-09-01 04:56:31.821864,3.42979222555219
15674,2020-09-01 04:56:32.061643,3.42979222555219
15675,2020-09-01 04:56:32.328703,3.42979222555219
15676,2020-09-01 04:56:32.705137,3.47089048981813
15677,2020-09-01 04:56:33.028755,3.47089048981813
15678,2020-09-01 04:56:33.337417,3.47089048981813
15679,2020-09-01 04:56:33.640961,3.47089048981813
15680,2020-09-01 04:56:33.912427,3.47089048981813
15681,2020-09-01 04:56:34.236594,3.47089048981813
15682,2020-09-01 04:56:34.488799,3.47089048981813
15683,2020-09-01 04:56:34.826323,3.47089048981813
15684,2020-09-01 04:56:35.135677,3.47089048981813
15685,2020-09-01 04:56:35.454718,3.47089048981813
15686,2020-09-01 04:56:35.727336,3.47089048981813
15687,2020-09-01 04:56:36.061220,3.47089048981813
15688,2020-09-01 04:56:36.349935,3.51189268044669
15689,2020-09-01 04:56:36.691325,3.51189268044669
15690,2020-09-01 04:56:36.960782,3.51189268044669
15691,2020-09-01 04:56:37.280953,3.51189268044669
15692,2020-09-01 04:56:37.589094,3.51189268044669
15693,2020-09-01 04:56:37.841522,3.51189268044669
15694,2020-09-01 04:56:38.122471,3.51189268044669
15695,2020-09-01 04:56:38.400603,3.51189268044669
15696,2020-09-01 04:56:38.616481,3.51189268044669
15697,2020-09-01 04:56:38.975987,3.51189268044669
15698,2020-09-01 04:56:39.271366,3.51189268044669
15699,2020-09-01 04:56:39.528661,3.51225521046125
15700,2020-09-01 04:56:39.810390,3.51225521046125
15701,2020-09-01 04:56:40.158844,3.51225521046125
15702,2020-09-01 04:56:40.509568,3.51225521046125
15703,2020-09-01 04:56:40.865188,3.51225521046125
15704,2020-09-01 04:56:41.157401,3.51225521046125
15705,2020-09-01 04:56:41.405333,3.51225521046125
15706,2020-09-01 04:56:41.728084,3.51225521046125
15707,2020-09-01 04:56:42.000944,3.51225521046125
15708,2020-09-01 04:56:42.299232,3.51225521046125
15709,2020-09-01 04:56:42.621578,3.51225521046125
15710,2020-09-01 04:56:42.868808,3.51242338193026
15711,2020-09-01 04:56:43.209009,3.51242338193026
15712,2020-09-01 04:56:43.550007,3.51242338193026
15713,2020-09-01 04:56:43.911167,3.51242338193026
15714,2020-09-01 04:56:44.169370,3.51242338193026
15715,2020-09-01 04:56:44.465614,3.51242338193026
15716,2020-09-01 04:56:44.788326,3.51242338193026
15717,2020-09-01 04:56:45.108038,3.51242338193026
15718,2020-09-01 04:56:45.386812,3.51242338193026
15719,2020-09-01 04:56:45.649667,3.51242338193026
15720,2020-09-01 04:56:45.966302,3.5126200347753
15721,2020-09-01 04:56:46.276196,3.5126200347753
15722,2020-09-01 04:56:46.566031,3.5126200347753
15723,2020-09-01 04:56:46.861418,3.5126200347753
15724,2020-09-01 04:56:47.142820,3.5126200347753
15725,2020-09-01 04:56:47.463856,3.5126200347753
15726,2020-09-01 04:56:47.794601,3.5126200347753
15727,2020-09-01 04:56:48.146414,3.5126200347753
15728,2020-09-01 04:56:48.452266,3.5126200347753
15729,2020-09-01 04:56:48.692493,3.51284500095173
15730,2020-09-01 04:56:49.035332,3.51284500095173
15731,2020-09-01 04:56:49.320680,3.51284500095173
15732,2020-09-01 04:56:49.595564,3.51284500095173
15733,2020-09-01 04:56:49.918684,3.51284500095173
15734,2020-09-01 04:56:50.256080,3.51284500095173
15735,2020-09-01 04:56:50.569625,3.51284500095173
15736,2020-09-01 04:56:50.885299,3.51284500095173
15737,2020-09-01 04:56:51.170255,3.51309811318526
15738,2020-09-01 04:56:51.553481,3.51309811318526
15739,2020-09-01 04:56:51.926630,3.51309811318526
15740,2020-09-01 04:56:52.184901,3.51309811318526
15741,2020-09-01 04:56:52.438388,3.51309811318526
15742,2020-09-01 04:56:52.736861,3.51309811318526
15743,2020-09-01 04:56:53.012561,3.51309811318526
15744,2020-09-01 04:56:53.344393,3.51309811318526
15745,2020-09-01 04:56:53.626404,3.51309811318526
15746,2020-09-01 04:56:53.920440,3.51309811318526
15747,2020-09-01 04:56:54.173253,3.51309811318526
15748,2020-09-01 04:56:54.470819,3.51337920495328
15749,2020-09-01 04:56:54.808189,3.51337920495328
15750,2020-09-01 04:56:55.124989,3.51337920495328
15751,2020-09-01 04:56:55.407163,3.51337920495328
15752,2020-09-01 04:56:55.769944,3.51337920495328
15753,2020-09-01 04:56:56.039721,3.51337920495328
15754,2020-09-01 04:56:56.368646,3.51337920495328
15755,2020-09-01 04:56:56.702291,3.51337920495328
15756,2020-09-01 04:56:57.028686,3.51337920495328
15757,2020-09-01 04:56:57.315264,3.51337920495328
15758,2020-09-01 04:56:57.571478,3.51365413086174
15759,2020-09-01 04:56:57.965678,3.51365413086174
15760,2020-09-01 04:56:58.247898,3.51365413086174
15761,2020-09-01 04:56:58.526748,3.51365413086174
15762,2020-09-01 04:56:58.824392,3.51365413086174
15763,2020-09-01 04:56:59.108134,3.51365413086174
15764,2020-09-01 04:56:59.425783,3.51365413086174
15765,2020-09-01 04:56:59.762550,3.51365413086174
15766,2020-09-01 04:57:00.096288,3.51551096798751
15767,2020-09-01 04:57:00.385793,3.51551096798751
15768,2020-09-01 04:57:00.691509,3.51551096798751
15769,2020-09-01 04:57:00.969007,3.51551096798751
15770,2020-09-01 04:57:01.329139,3.51551096798751
15771,2020-09-01 04:57:01.615319,3.51551096798751
15772,2020-09-01 04:57:01.965393,3.51551096798751
15773,2020-09-01 04:57:02.233354,3.51551096798751
15774,2020-09-01 04:57:02.490556,3.51551096798751
15775,2020-09-01 04:57:02.759529,3.51551096798751
15776,2020-09-01 04:57:03.084205,3.53238565915194
15777,2020-09-01 04:57:03.488238,3.53238565915194
15778,2020-09-01 04:57:03.820004,3.53238565915194
15779,2020-09-01 04:57:04.088079,3.53238565915194
15780,2020-09-01 04:57:04.389322,3.53238565915194
15781,2020-09-01 04:57:04.761233,3.53238565915194
15782,2020-09-01 04:57:05.110716,3.53238565915194
15783,2020-09-01 04:57:05.483492,3.53238565915194
15784,2020-09-01 04:57:05.820217,3.54920902479286
15785,2020-09-01 04:57:06.127818,3.54920902479286
15786,2020-09-01 04:57:06.456568,3.54920902479286
15787,2020-09-01 04:57:06.818047,3.54920902479286
15788,2020-09-01 04:57:07.074970,3.54920902479286
15789,2020-09-01 04:57:07.409036,3.54920902479286
15790,2020-09-01 04:57:07.646839,3.54920902479286
15791,2020-09-01 04:57:07.934914,3.54920902479286
15792,2020-09-01 04:57:08.270774,3.54920902479286
15793,2020-09-01 04:57:08.606672,3.56598118634801
15794,2020-09-01 04:57:08.920564,3.56598118634801
15795,2020-09-01 04:57:09.351872,3.56598118634801
15796,2020-09-01 04:57:09.637548,3.56598118634801
15797,2020-09-01 04:57:09.951615,3.56598118634801
15798,2020-09-01 04:57:10.209523,3.56598118634801
15799,2020-09-01 04:57:10.486411,3.56598118634801
15800,2020-09-01 04:57:10.805336,3.56598118634801
15801,2020-09-01 04:57:11.116199,3.56598118634801
15802,2020-09-01 04:57:11.386804,3.56598118634801
15803,2020-09-01 04:57:11.641659,3.58270226509877
15804,2020-09-01 04:57:11.914912,3.58270226509877
15805,2020-09-01 04:57:12.283414,3.58270226509877
15806,2020-09-01 04:57:12.672343,3.58270226509877
15807,2020-09-01 04:57:12.905784,3.58270226509877
15808,2020-09-01 04:57:13.205245,3.58270226509877
15809,2020-09-01 04:57:13.542915,3.58270226509877
15810,2020-09-01 04:57:13.827430,3.58270226509877
15811,2020-09-01 04:57:14.172933,3.58270226509877
15812,2020-09-01 04:57:14.437364,3.58270226509877
15813,2020-09-01 04:57:14.692469,3.58270226509877
15814,2020-09-01 04:57:15.036522,3.59937238215967
15815,2020-09-01 04:57:15.378676,3.59937238215967
15816,2020-09-01 04:57:15.703664,3.59937238215967
15817,2020-09-01 04:57:15.984681,3.59937238215967
15818,2020-09-01 04:57:16.264667,3.59937238215967
15819,2020-09-01 04:57:16.597102,3.59937238215967
15820,2020-09-01 04:57:16.914086,3.59937238215967
15821,2020-09-01 04:57:17.329624,3.63008583416145
15822,2020-09-01 04:57:17.662342,3.63008583416145
15823,2020-09-01 04:57:17.926722,3.63008583416145
15824,2020-09-01 04:57:18.244135,3.63008583416145
15825,2020-09-01 04:57:18.602813,3.63008583416145
15826,2020-09-01 04:57:18.951114,3.63008583416145
15827,2020-09-01 04:57:19.308461,3.63008583416145
15828,2020-09-01 04:57:19.631876,3.63008583416145
15829,2020-09-01 04:57:19.884678,3.63008583416145
15830,2020-09-01 04:57:20.240803,3.66071914608565
15831,2020-09-01 04:57:20.563668,3.66071914608565
15832,2020-09-01 04:57:20.875987,3.66071914608565
15833,2020-09-01 04:57:21.193504,3.66071914608565
15834,2020-09-01 04:57:21.499673,3.66071914608565
15835,2020-09-01 04:57:21.842221,3.66071914608565
15836,2020-09-01 04:57:22.083863,3.66071914608565
15837,2020-09-01 04:57:22.392332,3.66071914608565
15838,2020-09-01 04:57:22.731833,3.67893689861397
15839,2020-09-01 04:57:22.988420,3.67893689861397
15840,2020-09-01 04:57:23.264428,3.67893689861397
15841,2020-09-01 04:57:23.602458,3.67893689861397
15842,2020-09-01 04:57:23.990539,3.67893689861397
15843,2020-09-01 04:57:24.242065,3.67893689861397
15844,2020-09-01 04:57:24.489111,3.67893689861397
15845,2020-09-01 04:57:24.815680,3.67893689861397
15846,2020-09-01 04:57:25.154925,3.67893689861397
15847,2020-09-01 04:57:25.489970,3.69709062763155
15848,2020-09-01 04:57:25.800785,3.69709062763155
15849,2020-09-01 04:57:26.074493,3.69709062763155
15850,2020-09-01 04:57:26.390495,3.69709062763155
15851,2020-09-01 04:57:26.662820,3.69709062763155
15852,2020-09-01 04:57:26.916401,3.69709062763155
15853,2020-09-01 04:57:27.267553,3.69709062763155
15854,2020-09-01 04:57:27.614244,3.69709062763155
15855,2020-09-01 04:57:27.906478,3.69709062763155
15856,2020-09-01 04:57:28.232622,3.71518046300412
15857,2020-09-01 04:57:28.522314,3.71518046300412
15858,2020-09-01 04:57:28.791736,3.71518046300412
15859,2020-09-01 04:57:29.101243,3.71518046300412
15860,2020-09-01 04:57:29.348210,3.71518046300412
15861,2020-09-01 04:57:29.629505,3.71518046300412
15862,2020-09-01 04:57:29.888483,3.71518046300412
15863,2020-09-01 04:57:30.201708,3.71518046300412
15864,2020-09-01 04:57:30.477305,3.71518046300412
15865,2020-09-01 04:57:30.810246,3.71518046300412
15866,2020-09-01 04:57:31.153853,3.73320653454614
15867,2020-09-01 04:57:31.467754,3.73320653454614
15868,2020-09-01 04:57:31.786481,3.73320653454614
15869,2020-09-01 04:57:32.124983,3.73320653454614
15870,2020-09-01 04:57:32.445716,3.73320653454614
15871,2020-09-01 04:57:32.709152,3.73320653454614
15872,2020-09-01 04:57:33.070510,3.73320653454614
15873,2020-09-01 04:57:33.406946,3.73320653454614
15874,2020-09-01 04:57:33.729823,3.73320653454614
15875,2020-09-01 04:57:34.022785,3.75116897201693
15876,2020-09-01 04:57:34.374317,3.75116897201693
15877,2020-09-01 04:57:34.700373,3.75116897201693
15878,2020-09-01 04:57:34.987390,3.75116897201693
15879,2020-09-01 04:57:35.333565,3.75116897201693
15880,2020-09-01 04:57:35.628438,3.75116897201693
15881,2020-09-01 04:57:35.911613,3.75116897201693
15882,2020-09-01 04:57:36.224399,3.75116897201693
15883,2020-09-01 04:57:36.453710,3.76906790511677
15884,2020-09-01 04:57:36.763532,3.76906790511677
15885,2020-09-01 04:57:37.100297,3.76906790511677
15886,2020-09-01 04:57:37.480607,3.76906790511677
15887,2020-09-01 04:57:37.841449,3.76906790511677
15888,2020-09-01 04:57:38.177359,3.76906790511677
15889,2020-09-01 04:57:38.469425,3.76906790511677
15890,2020-09-01 04:57:38.799502,3.76906790511677
15891,2020-09-01 04:57:39.138077,3.78690346348323
15892,2020-09-01 04:57:39.471895,3.78690346348323
15893,2020-09-01 04:57:39.846327,3.78690346348323
15894,2020-09-01 04:57:40.148122,3.78690346348323
15895,2020-09-01 04:57:40.448470,3.78690346348323
15896,2020-09-01 04:57:40.785473,3.78690346348323
15897,2020-09-01 04:57:41.132993,3.78690346348323
15898,2020-09-01 04:57:41.442738,3.78690346348323
15899,2020-09-01 04:57:41.745064,3.78690346348323
15900,2020-09-01 04:57:42.108883,3.80467577668745
15901,2020-09-01 04:57:42.432631,3.80467577668745
15902,2020-09-01 04:57:42.759413,3.80467577668745
15903,2020-09-01 04:57:43.131750,3.80467577668745
15904,2020-09-01 04:57:43.438838,3.80467577668745
15905,2020-09-01 04:57:43.669945,3.80467577668745
15906,2020-09-01 04:57:43.902925,3.80467577668745
15907,2020-09-01 04:57:44.152196,3.80467577668745
15908,2020-09-01 04:57:44.422591,3.80467577668745
15909,2020-09-01 04:57:44.772063,3.82238497423064
15910,2020-09-01 04:57:45.098988,3.82238497423064
15911,2020-09-01 04:57:45.395028,3.82238497423064
15912,2020-09-01 04:57:45.683764,3.82238497423064
15913,2020-09-01 04:57:45.928086,3.82238497423064
15914,2020-09-01 04:57:46.156213,3.82238497423064
15915,2020-09-01 04:57:46.445849,3.82238497423064
15916,2020-09-01 04:57:46.729904,3.82238497423064
15917,2020-09-01 04:57:47.048747,3.82238497423064
15918,2020-09-01 04:57:47.290293,3.82238497423064
15919,2020-09-01 04:57:47.611922,3.84003118554058
15920,2020-09-01 04:57:47.868491,3.84003118554058
15921,2020-09-01 04:57:48.145426,3.84003118554058
15922,2020-09-01 04:57:48.444371,3.84003118554058
15923,2020-09-01 04:57:48.690855,3.84003118554058
15924,2020-09-01 04:57:49.017767,3.84003118554058
15925,2020-09-01 04:57:49.370939,3.84003118554058
15926,2020-09-01 04:57:49.754354,3.84003118554058
15927,2020-09-01 04:57:50.140171,3.84003118554058
15928,2020-09-01 04:57:50.455234,3.84003118554058
15929,2020-09-01 04:57:50.749467,3.83519554824447
15930,2020-09-01 04:57:50.998530,3.83519554824447
15931,2020-09-01 04:57:51.324874,3.83519554824447
15932,2020-09-01 04:57:51.665051,3.83519554824447
15933,2020-09-01 04:57:52.030613,3.83519554824447
15934,2020-09-01 04:57:52.364158,3.83519554824447
15935,2020-09-01 04:57:52.719294,3.83519554824447
15936,2020-09-01 04:57:53.085914,3.83519554824447
15937,2020-09-01 04:57:53.379547,3.830343360565
15938,2020-09-01 04:57:53.729411,3.830343360565
15939,2020-09-01 04:57:54.000078,3.830343360565
15940,2020-09-01 04:57:54.324546,3.830343360565
15941,2020-09-01 04:57:54.708275,3.830343360565
15942,2020-09-01 04:57:54.961343,3.830343360565
15943,2020-09-01 04:57:55.203458,3.830343360565
15944,2020-09-01 04:57:55.530953,3.830343360565
15945,2020-09-01 04:57:55.869722,3.82547467152668
15946,2020-09-01 04:57:56.136541,3.82547467152668
15947,2020-09-01 04:57:56.384477,3.82547467152668
15948,2020-09-01 04:57:56.693658,3.82547467152668
15949,2020-09-01 04:57:56.937081,3.82547467152668
15950,2020-09-01 04:57:57.270033,3.82547467152668
15951,2020-09-01 04:57:57.590601,3.82547467152668
15952,2020-09-01 04:57:57.861451,3.82547467152668
15953,2020-09-01 04:57:58.188949,3.82547467152668
15954,2020-09-01 04:57:58.503032,3.82547467152668
15955,2020-09-01 04:57:58.752885,3.82058953020456
15956,2020-09-01 04:57:59.093973,3.82058953020456
15957,2020-09-01 04:57:59.369531,3.82058953020456
15958,2020-09-01 04:57:59.628263,3.82058953020456
15959,2020-09-01 04:57:59.957024,3.82058953020456
15960,2020-09-01 04:58:00.273513,3.82058953020456
15961,2020-09-01 04:58:00.552742,3.82058953020456
15962,2020-09-01 04:58:00.918239,3.82058953020456
15963,2020-09-01 04:58:01.179249,3.81568798571436
15964,2020-09-01 04:58:01.437292,3.81568798571436
15965,2020-09-01 04:58:01.720132,3.81568798571436
15966,2020-09-01 04:58:01.966321,3.81568798571436
15967,2020-09-01 04:58:02.278775,3.81568798571436
15968,2020-09-01 04:58:02.629622,3.81568798571436
15969,2020-09-01 04:58:03.012290,3.81568798571436
15970,2020-09-01 04:58:03.264745,3.81568798571436
15971,2020-09-01 04:58:03.571801,3.81568798571436
15972,2020-09-01 04:58:03.906562,3.81568798571436
15973,2020-09-01 04:58:04.208988,3.81077008719741
15974,2020-09-01 04:58:04.445579,3.81077008719741
15975,2020-09-01 04:58:04.729264,3.81077008719741
15976,2020-09-01 04:58:05.073804,3.81077008719741
15977,2020-09-01 04:58:05.366489,3.81077008719741
15978,2020-09-01 04:58:05.621849,3.81077008719741
15979,2020-09-01 04:58:05.910390,3.81077008719741
15980,2020-09-01 04:58:06.215104,3.81077008719741
15981,2020-09-01 04:58:06.583030,3.81077008719741
15982,2020-09-01 04:58:06.869217,3.81077008719741
15983,2020-09-01 04:58:07.211912,3.80583588378872
15984,2020-09-01 04:58:07.529532,3.80583588378872
15985,2020-09-01 04:58:07.883856,3.80583588378872
15986,2020-09-01 04:58:08.167403,3.80583588378872
15987,2020-09-01 04:58:08.495630,3.80583588378872
15988,2020-09-01 04:58:08.737941,3.80583588378872
15989,2020-09-01 04:58:08.991496,3.80583588378872
15990,2020-09-01 04:58:09.302943,3.80583588378872
15991,2020-09-01 04:58:09.563110,3.80583588378872
15992,2020-09-01 04:58:09.909921,3.80088542534122
15993,2020-09-01 04:58:10.260535,3.80088542534122
15994,2020-09-01 04:58:10.600677,3.80088542534122
15995,2020-09-01 04:58:10.998983,3.80088542534122
15996,2020-09-01 04:58:11.372242,3.80088542534122
15997,2020-09-01 04:58:11.690414,3.80088542534122
15998,2020-09-01 04:58:11.960109,3.80088542534122
15999,2020-09-01 04:58:12.291757,3.80088542534122
16000,2020-09-01 04:58:12.625348,3.79754697857715
16001,2020-09-01 04:58:12.873723,3.79754697857715
16002,2020-09-01 04:58:13.163673,3.79754697857715
16003,2020-09-01 04:58:13.515613,3.79754697857715
16004,2020-09-01 04:58:13.866979,3.79754697857715
16005,2020-09-01 04:58:14.185261,3.79754697857715
16006,2020-09-01 04:58:14.520412,3.79754697857715
16007,2020-09-01 04:58:14.828573,3.79754697857715
16008,2020-09-01 04:58:15.113766,3.79421767175006
16009,2020-09-01 04:58:15.445583,3.79421767175006
16010,2020-09-01 04:58:15.799991,3.79421767175006
16011,2020-09-01 04:58:16.137157,3.79421767175006
16012,2020-09-01 04:58:16.449457,3.79421767175006
16013,2020-09-01 04:58:16.754895,3.79421767175006
16014,2020-09-01 04:58:17.163498,3.79421767175006
16015,2020-09-01 04:58:17.409429,3.79421767175006
16016,2020-09-01 04:58:17.721954,3.79421767175006
16017,2020-09-01 04:58:18.030630,3.79089751996457
16018,2020-09-01 04:58:18.349322,3.79089751996457
16019,2020-09-01 04:58:18.635996,3.79089751996457
16020,2020-09-01 04:58:18.972319,3.79089751996457
16021,2020-09-01 04:58:19.273920,3.79089751996457
16022,2020-09-01 04:58:19.537450,3.79089751996457
16023,2020-09-01 04:58:19.841070,3.79089751996457
16024,2020-09-01 04:58:20.166902,3.78758653800149
16025,2020-09-01 04:58:20.552496,3.78758653800149
16026,2020-09-01 04:58:20.896651,3.78758653800149
16027,2020-09-01 04:58:21.221973,3.78758653800149
16028,2020-09-01 04:58:21.499138,3.78758653800149
16029,2020-09-01 04:58:21.847757,3.78758653800149
16030,2020-09-01 04:58:22.132663,3.78758653800149
16031,2020-09-01 04:58:22.436712,3.78758653800149
16032,2020-09-01 04:58:22.812295,3.78758653800149
16033,2020-09-01 04:58:23.051596,3.79359680150827
16034,2020-09-01 04:58:23.328824,3.79359680150827
16035,2020-09-01 04:58:23.566867,3.79359680150827
16036,2020-09-01 04:58:23.876406,3.79359680150827
16037,2020-09-01 04:58:24.233816,3.79359680150827
16038,2020-09-01 04:58:24.581939,3.79359680150827
16039,2020-09-01 04:58:24.923960,3.79359680150827
16040,2020-09-01 04:58:25.254952,3.79359680150827
16041,2020-09-01 04:58:25.552641,3.79359680150827
16042,2020-09-01 04:58:25.895263,3.79359680150827
16043,2020-09-01 04:58:26.158010,3.79959779716278
16044,2020-09-01 04:58:26.408132,3.79959779716278
16045,2020-09-01 04:58:26.776516,3.79959779716278
16046,2020-09-01 04:58:27.106168,3.79959779716278
16047,2020-09-01 04:58:27.462024,3.79959779716278
16048,2020-09-01 04:58:27.821061,3.79959779716278
16049,2020-09-01 04:58:28.147427,3.79959779716278
16050,2020-09-01 04:58:28.477338,3.79959779716278
16051,2020-09-01 04:58:28.820637,3.80558957797794
16052,2020-09-01 04:58:29.102333,3.80558957797794
16053,2020-09-01 04:58:29.422431,3.80558957797794
16054,2020-09-01 04:58:29.727778,3.80558957797794
16055,2020-09-01 04:58:30.001293,3.80558957797794
16056,2020-09-01 04:58:30.320175,3.80558957797794
16057,2020-09-01 04:58:30.630166,3.80558957797794
16058,2020-09-01 04:58:30.943080,3.80558957797794
16059,2020-09-01 04:58:31.207338,3.80558957797794
16060,2020-09-01 04:58:31.554232,3.80558957797794
16061,2020-09-01 04:58:31.884069,3.81157219703893
16062,2020-09-01 04:58:32.392864,3.81157219703893
16063,2020-09-01 04:58:32.656118,3.81157219703893
16064,2020-09-01 04:58:32.944482,3.81157219703893
16065,2020-09-01 04:58:33.243139,3.81157219703893
16066,2020-09-01 04:58:33.497711,3.81157219703893
16067,2020-09-01 04:58:33.815697,3.81157219703893
16068,2020-09-01 04:58:34.126868,3.81157219703893
16069,2020-09-01 04:58:34.393117,3.81157219703893
16070,2020-09-01 04:58:34.721904,3.81157219703893
16071,2020-09-01 04:58:35.038576,3.81157219703893
16072,2020-09-01 04:58:35.342491,3.81754570807936
16073,2020-09-01 04:58:35.688710,3.81754570807936
16074,2020-09-01 04:58:36.002642,3.81754570807936
16075,2020-09-01 04:58:36.261749,3.81754570807936
16076,2020-09-01 04:58:36.645700,3.81754570807936
16077,2020-09-01 04:58:37.005239,3.81754570807936
16078,2020-09-01 04:58:37.251675,3.81754570807936
16079,2020-09-01 04:58:37.600404,3.82351016435054
16080,2020-09-01 04:58:37.936884,3.82351016435054
16081,2020-09-01 04:58:38.169663,3.82351016435054
16082,2020-09-01 04:58:38.410713,3.82351016435054
16083,2020-09-01 04:58:38.699641,3.82351016435054
16084,2020-09-01 04:58:39.035340,3.82351016435054
16085,2020-09-01 04:58:39.261662,3.82351016435054
16086,2020-09-01 04:58:39.534383,3.82351016435054
16087,2020-09-01 04:58:39.819652,3.82351016435054
16088,2020-09-01 04:58:40.142469,3.82351016435054
16089,2020-09-01 04:58:40.576560,3.8294656186502
16090,2020-09-01 04:58:40.841975,3.8294656186502
16091,2020-09-01 04:58:41.075345,3.8294656186502
16092,2020-09-01 04:58:41.375000,3.8294656186502
16093,2020-09-01 04:58:41.686019,3.8294656186502
16094,2020-09-01 04:58:41.918481,3.8294656186502
16095,2020-09-01 04:58:42.183796,3.8294656186502
16096,2020-09-01 04:58:42.480104,3.8294656186502
16097,2020-09-01 04:58:42.734331,3.8294656186502
16098,2020-09-01 04:58:42.962917,3.8294656186502
16099,2020-09-01 04:58:43.363267,3.8354121233408
16100,2020-09-01 04:58:43.606451,3.8354121233408
16101,2020-09-01 04:58:43.851867,3.8354121233408
16102,2020-09-01 04:58:44.215658,3.8354121233408
16103,2020-09-01 04:58:44.499004,3.8354121233408
16104,2020-09-01 04:58:44.798088,3.8354121233408
16105,2020-09-01 04:58:45.007517,3.8354121233408
16106,2020-09-01 04:58:45.324124,3.8354121233408
16107,2020-09-01 04:58:45.562002,3.8354121233408
16108,2020-09-01 04:58:45.863465,3.8354121233408
16109,2020-09-01 04:58:46.130535,3.8413497303583
16110,2020-09-01 04:58:46.473119,3.8413497303583
16111,2020-09-01 04:58:46.729661,3.8413497303583
16112,2020-09-01 04:58:47.094196,3.8413497303583
16113,2020-09-01 04:58:47.446576,3.8413497303583
16114,2020-09-01 04:58:47.720297,3.8413497303583
16115,2020-09-01 04:58:48.046131,3.8413497303583
16116,2020-09-01 04:58:48.317628,3.8413497303583
16117,2020-09-01 04:58:48.609213,3.8413497303583
16118,2020-09-01 04:58:48.918939,3.8413497303583
16119,2020-09-01 04:58:49.215840,3.8472784912169
16120,2020-09-01 04:58:49.523645,3.8472784912169
16121,2020-09-01 04:58:49.829422,3.8472784912169
16122,2020-09-01 04:58:50.095109,3.8472784912169
16123,2020-09-01 04:58:50.407206,3.8472784912169
16124,2020-09-01 04:58:50.656780,3.8472784912169
16125,2020-09-01 04:58:51.011421,3.8472784912169
16126,2020-09-01 04:58:51.341202,3.8472784912169
16127,2020-09-01 04:58:51.688839,3.8472784912169
16128,2020-09-01 04:58:52.014078,3.8472784912169
16129,2020-09-01 04:58:52.347769,3.8531984570109
16130,2020-09-01 04:58:52.604846,3.8531984570109
16131,2020-09-01 04:58:52.958290,3.8531984570109
16132,2020-09-01 04:58:53.298687,3.8531984570109
16133,2020-09-01 04:58:53.625173,3.8531984570109
16134,2020-09-01 04:58:53.869041,3.8531984570109
16135,2020-09-01 04:58:54.176843,3.8531984570109
16136,2020-09-01 04:58:54.437859,3.8531984570109
16137,2020-09-01 04:58:54.762717,3.8531984570109
16138,2020-09-01 04:58:55.073672,3.859109678414
16139,2020-09-01 04:58:55.374035,3.859109678414
16140,2020-09-01 04:58:55.744278,3.859109678414
16141,2020-09-01 04:58:56.035489,3.859109678414
16142,2020-09-01 04:58:56.371479,3.859109678414
16143,2020-09-01 04:58:56.653429,3.859109678414
16144,2020-09-01 04:58:56.899135,3.859109678414
16145,2020-09-01 04:58:57.174096,3.859109678414
16146,2020-09-01 04:58:57.532104,3.859109678414
16147,2020-09-01 04:58:57.819822,3.88382639363985
16148,2020-09-01 04:58:58.106892,3.88382639363985
16149,2020-09-01 04:58:58.409073,3.88382639363985
16150,2020-09-01 04:58:58.689023,3.88382639363985
16151,2020-09-01 04:58:58.995431,3.88382639363985
16152,2020-09-01 04:58:59.314652,3.88382639363985
16153,2020-09-01 04:58:59.569030,3.88382639363985
16154,2020-09-01 04:58:59.859776,3.88382639363985
16155,2020-09-01 04:59:00.156801,3.88382639363985
16156,2020-09-01 04:59:00.436361,3.88382639363985
16157,2020-09-01 04:59:00.768739,3.90849782371687
16158,2020-09-01 04:59:01.142876,3.90849782371687
16159,2020-09-01 04:59:01.470839,3.90849782371687
16160,2020-09-01 04:59:01.732881,3.90849782371687
16161,2020-09-01 04:59:02.026811,3.90849782371687
16162,2020-09-01 04:59:02.386498,3.90849782371687
16163,2020-09-01 04:59:02.649109,3.90849782371687
16164,2020-09-01 04:59:02.934327,3.90849782371687
16165,2020-09-01 04:59:03.284500,3.90849782371687
16166,2020-09-01 04:59:03.569919,3.93312409711781
16167,2020-09-01 04:59:03.867918,3.93312409711781
16168,2020-09-01 04:59:04.187523,3.93312409711781
16169,2020-09-01 04:59:04.529539,3.93312409711781
16170,2020-09-01 04:59:04.807916,3.93312409711781
16171,2020-09-01 04:59:05.133577,3.93312409711781
16172,2020-09-01 04:59:05.536963,3.93312409711781
16173,2020-09-01 04:59:05.858162,3.93312409711781
16174,2020-09-01 04:59:06.179597,3.95767300722765
16175,2020-09-01 04:59:06.525956,3.95767300722765
16176,2020-09-01 04:59:06.826482,3.95767300722765
16177,2020-09-01 04:59:07.120082,3.95767300722765
16178,2020-09-01 04:59:07.431718,3.95767300722765
16179,2020-09-01 04:59:07.694445,3.95767300722765
16180,2020-09-01 04:59:08.004477,3.95767300722765
16181,2020-09-01 04:59:08.269035,3.95767300722765
16182,2020-09-01 04:59:08.530599,3.95767300722765
16183,2020-09-01 04:59:08.877587,3.98217336029668
16184,2020-09-01 04:59:09.218896,3.98217336029668
16185,2020-09-01 04:59:09.538138,3.98217336029668
16186,2020-09-01 04:59:09.872591,3.98217336029668
16187,2020-09-01 04:59:10.154773,3.98217336029668
16188,2020-09-01 04:59:10.423104,3.98217336029668
16189,2020-09-01 04:59:10.757420,3.98217336029668
16190,2020-09-01 04:59:11.109463,3.98217336029668
16191,2020-09-01 04:59:11.372405,3.98217336029668
16192,2020-09-01 04:59:11.715005,3.98217336029668
16193,2020-09-01 04:59:11.967231,4.00662520189761
16194,2020-09-01 04:59:12.287372,4.00662520189761
16195,2020-09-01 04:59:12.551610,4.00662520189761
16196,2020-09-01 04:59:12.879187,4.00662520189761
16197,2020-09-01 04:59:13.200696,4.00662520189761
16198,2020-09-01 04:59:13.549420,4.00662520189761
16199,2020-09-01 04:59:13.887799,4.00662520189761
16200,2020-09-01 04:59:14.128080,4.00662520189761
16201,2020-09-01 04:59:14.526213,4.03102857806346
16202,2020-09-01 04:59:14.844092,4.03102857806346
16203,2020-09-01 04:59:15.173985,4.03102857806346
16204,2020-09-01 04:59:15.475916,4.03102857806346
16205,2020-09-01 04:59:15.759165,4.03102857806346
16206,2020-09-01 04:59:15.999127,4.03102857806346
16207,2020-09-01 04:59:16.318679,4.03102857806346
16208,2020-09-01 04:59:16.743679,4.03102857806346
16209,2020-09-01 04:59:17.123923,4.03102857806346
16210,2020-09-01 04:59:17.454231,4.0553835352795
16211,2020-09-01 04:59:17.778371,4.0553835352795
16212,2020-09-01 04:59:18.113959,4.0553835352795
16213,2020-09-01 04:59:18.465678,4.0553835352795
16214,2020-09-01 04:59:18.812357,4.0553835352795
16215,2020-09-01 04:59:19.128716,4.0553835352795
16216,2020-09-01 04:59:19.421131,4.0553835352795
16217,2020-09-01 04:59:19.701961,4.0553835352795
16218,2020-09-01 04:59:19.977643,4.0553835352795
16219,2020-09-01 04:59:20.316495,4.0553835352795
16220,2020-09-01 04:59:20.668273,4.07969012047552
16221,2020-09-01 04:59:20.928632,4.07969012047552
16222,2020-09-01 04:59:21.222002,4.07969012047552
16223,2020-09-01 04:59:21.494225,4.07969012047552
16224,2020-09-01 04:59:21.830695,4.07969012047552
16225,2020-09-01 04:59:22.169907,4.07969012047552
16226,2020-09-01 04:59:22.501426,4.07969012047552
16227,2020-09-01 04:59:22.817989,4.07969012047552
16228,2020-09-01 04:59:23.131425,4.1039483810182
16229,2020-09-01 04:59:23.445054,4.1039483810182
16230,2020-09-01 04:59:23.746347,4.1039483810182
16231,2020-09-01 04:59:23.982981,4.1039483810182
16232,2020-09-01 04:59:24.265200,4.1039483810182
16233,2020-09-01 04:59:24.533878,4.1039483810182
16234,2020-09-01 04:59:24.867033,4.1039483810182
16235,2020-09-01 04:59:25.169060,4.1039483810182
16236,2020-09-01 04:59:25.488511,4.1039483810182
16237,2020-09-01 04:59:25.779838,4.1039483810182
16238,2020-09-01 04:59:26.052532,4.1039483810182
16239,2020-09-01 04:59:26.374300,4.12815836470385
16240,2020-09-01 04:59:26.709980,4.12815836470385
16241,2020-09-01 04:59:27.108628,4.12815836470385
16242,2020-09-01 04:59:27.444510,4.12815836470385
16243,2020-09-01 04:59:27.721278,4.12815836470385
16244,2020-09-01 04:59:28.119727,4.12815836470385
16245,2020-09-01 04:59:28.450491,4.12815836470385
16246,2020-09-01 04:59:28.802164,4.12815836470385
16247,2020-09-01 04:59:29.068070,4.12815836470385
16248,2020-09-01 04:59:29.496757,4.15232011975128
16249,2020-09-01 04:59:29.800351,4.15232011975128
16250,2020-09-01 04:59:30.136726,4.15232011975128
16251,2020-09-01 04:59:30.471739,4.15232011975128
16252,2020-09-01 04:59:30.813300,4.15232011975128
16253,2020-09-01 04:59:31.223726,4.15232011975128
16254,2020-09-01 04:59:31.503731,4.15232011975128
16255,2020-09-01 04:59:31.793156,4.15232011975128
16256,2020-09-01 04:59:32.179771,4.19865836399171
16257,2020-09-01 04:59:32.456264,4.19865836399171
16258,2020-09-01 04:59:32.734494,4.19865836399171
16259,2020-09-01 04:59:32.986291,4.19865836399171
16260,2020-09-01 04:59:33.232306,4.19865836399171
16261,2020-09-01 04:59:33.484054,4.19865836399171
16262,2020-09-01 04:59:33.833759,4.19865836399171
16263,2020-09-01 04:59:34.166689,4.19865836399171
16264,2020-09-01 04:59:34.513382,4.19865836399171
16265,2020-09-01 04:59:34.765220,4.19865836399171
16266,2020-09-01 04:59:35.186830,4.24491097834732
16267,2020-09-01 04:59:35.499876,4.24491097834732
16268,2020-09-01 04:59:35.829344,4.24491097834732
16269,2020-09-01 04:59:36.111432,4.24491097834732
16270,2020-09-01 04:59:36.454980,4.24491097834732
16271,2020-09-01 04:59:36.866624,4.24491097834732
16272,2020-09-01 04:59:37.248813,4.24491097834732
16273,2020-09-01 04:59:37.556540,4.24491097834732
16274,2020-09-01 04:59:37.846664,4.24491097834732
16275,2020-09-01 04:59:38.162982,4.24491097834732
16276,2020-09-01 04:59:38.490359,4.29107807556261
16277,2020-09-01 04:59:38.813206,4.29107807556261
16278,2020-09-01 04:59:39.193998,4.29107807556261
16279,2020-09-01 04:59:39.502687,4.29107807556261
16280,2020-09-01 04:59:39.823691,4.29107807556261
16281,2020-09-01 04:59:40.099062,4.29107807556261
16282,2020-09-01 04:59:40.439757,4.29107807556261
16283,2020-09-01 04:59:40.764718,4.33715976885338
16284,2020-09-01 04:59:41.028104,4.33715976885338
16285,2020-09-01 04:59:41.333902,4.33715976885338
16286,2020-09-01 04:59:41.637976,4.33715976885338
16287,2020-09-01 04:59:41.907307,4.33715976885338
16288,2020-09-01 04:59:42.225923,4.33715976885338
16289,2020-09-01 04:59:42.578653,4.33715976885338
16290,2020-09-01 04:59:42.892704,4.33715976885338
16291,2020-09-01 04:59:43.197546,4.33715976885338
16292,2020-09-01 04:59:43.543730,4.38315617170772
16293,2020-09-01 04:59:43.823863,4.38315617170772
16294,2020-09-01 04:59:44.159252,4.38315617170772
16295,2020-09-01 04:59:44.613924,4.38315617170772
16296,2020-09-01 04:59:44.919189,4.38315617170772
16297,2020-09-01 04:59:45.209858,4.38315617170772
16298,2020-09-01 04:59:45.486939,4.38315617170772
16299,2020-09-01 04:59:45.742206,4.38315617170772
16300,2020-09-01 04:59:46.024019,4.38315617170772
16301,2020-09-01 04:59:46.290850,4.42906739781697
16302,2020-09-01 04:59:46.617150,4.42906739781697
16303,2020-09-01 04:59:46.873440,4.42906739781697
16304,2020-09-01 04:59:47.257946,4.42906739781697
16305,2020-09-01 04:59:47.523424,4.42906739781697
16306,2020-09-01 04:59:47.844338,4.42906739781697
16307,2020-09-01 04:59:48.168251,4.42906739781697
16308,2020-09-01 04:59:48.428464,4.42906739781697
16309,2020-09-01 04:59:48.688649,4.42906739781697
16310,2020-09-01 04:59:48.971436,4.42906739781697
16311,2020-09-01 04:59:49.378501,4.47489356103988
16312,2020-09-01 04:59:49.745494,4.47489356103988
16313,2020-09-01 04:59:50.009174,4.47489356103988
16314,2020-09-01 04:59:50.261783,4.47489356103988
16315,2020-09-01 04:59:50.570130,4.47489356103988
16316,2020-09-01 04:59:50.882801,4.47489356103988
16317,2020-09-01 04:59:51.177919,4.47489356103988
16318,2020-09-01 04:59:51.458568,4.47489356103988
16319,2020-09-01 04:59:51.808646,4.47489356103988
16320,2020-09-01 04:59:52.137268,4.47489356103988
16321,2020-09-01 04:59:52.442970,4.52063477538132
16322,2020-09-01 04:59:52.713124,4.52063477538132
16323,2020-09-01 04:59:53.066518,4.52063477538132
16324,2020-09-01 04:59:53.329160,4.52063477538132
16325,2020-09-01 04:59:53.585137,4.52063477538132
16326,2020-09-01 04:59:53.860686,4.52063477538132
16327,2020-09-01 04:59:54.181807,4.52063477538132
16328,2020-09-01 04:59:54.522035,4.52063477538132
16329,2020-09-01 04:59:54.865069,4.52063477538132
16330,2020-09-01 04:59:55.163837,4.56629115497923
16331,2020-09-01 04:59:55.466997,4.56629115497923
16332,2020-09-01 04:59:55.824667,4.56629115497923
16333,2020-09-01 04:59:56.092362,4.56629115497923
16334,2020-09-01 04:59:56.386096,4.56629115497923
16335,2020-09-01 04:59:56.723465,4.56629115497923
16336,2020-09-01 04:59:57.068916,4.56629115497923
16337,2020-09-01 04:59:57.390110,4.56629115497923
16338,2020-09-01 04:59:57.676934,4.61186281409842
16339,2020-09-01 04:59:58.037648,4.61186281409842
16340,2020-09-01 04:59:58.286925,4.61186281409842
16341,2020-09-01 04:59:58.528736,4.61186281409842
16342,2020-09-01 04:59:58.854175,4.61186281409842
16343,2020-09-01 04:59:59.161665,4.61186281409842
16344,2020-09-01 04:59:59.471889,4.61186281409842
16345,2020-09-01 04:59:59.712350,4.61186281409842
16346,2020-09-01 05:00:00.020817,4.61186281409842
16347,2020-09-01 05:00:00.369941,4.61186281409842
16348,2020-09-01 05:00:00.687329,4.65734986713358
16349,2020-09-01 05:00:00.962100,4.65734986713358
16350,2020-09-01 05:00:01.240241,4.65734986713358
16351,2020-09-01 05:00:01.577139,4.65734986713358
16352,2020-09-01 05:00:01.882661,4.65734986713358
16353,2020-09-01 05:00:02.143926,4.65734986713358
16354,2020-09-01 05:00:02.430764,4.65734986713358
16355,2020-09-01 05:00:02.697667,4.65734986713358
16356,2020-09-01 05:00:03.072759,4.65734986713358
16357,2020-09-01 05:00:03.450144,4.65734986713358
16358,2020-09-01 05:00:03.801422,4.70275242864136
16359,2020-09-01 05:00:04.128313,4.70275242864136
16360,2020-09-01 05:00:04.419199,4.70275242864136
16361,2020-09-01 05:00:04.756389,4.70275242864136
16362,2020-09-01 05:00:05.118824,4.70275242864136
16363,2020-09-01 05:00:05.450593,4.70275242864136
16364,2020-09-01 05:00:05.668667,4.70275242864136
16365,2020-09-01 05:00:06.119922,4.75574057164282
16366,2020-09-01 05:00:06.470014,4.75574057164282
16367,2020-09-01 05:00:06.820933,4.75574057164282
16368,2020-09-01 05:00:07.109124,4.75574057164282
16369,2020-09-01 05:00:07.455881,4.75574057164282
16370,2020-09-01 05:00:07.746872,4.75574057164282
16371,2020-09-01 05:00:08.021410,4.75574057164282
16372,2020-09-01 05:00:08.300932,4.75574057164282
16373,2020-09-01 05:00:08.600813,4.75574057164282
16374,2020-09-01 05:00:08.919130,4.75574057164282
16375,2020-09-01 05:00:09.155909,4.80863141008578
16376,2020-09-01 05:00:09.447251,4.80863141008578
16377,2020-09-01 05:00:09.785196,4.80863141008578
16378,2020-09-01 05:00:10.082621,4.80863141008578
16379,2020-09-01 05:00:10.390282,4.80863141008578
16380,2020-09-01 05:00:10.752251,4.80863141008578
16381,2020-09-01 05:00:11.032094,4.80863141008578
16382,2020-09-01 05:00:11.346179,4.80863141008578
16383,2020-09-01 05:00:11.705181,4.80863141008578
16384,2020-09-01 05:00:12.061652,4.86142508410697
16385,2020-09-01 05:00:12.354422,4.86142508410697
16386,2020-09-01 05:00:12.653762,4.86142508410697
16387,2020-09-01 05:00:12.987322,4.86142508410697
16388,2020-09-01 05:00:13.249673,4.86142508410697
16389,2020-09-01 05:00:13.523435,4.86142508410697
16390,2020-09-01 05:00:13.784131,4.86142508410697
16391,2020-09-01 05:00:14.155461,4.86142508410697
16392,2020-09-01 05:00:14.487290,4.91412173344722
16393,2020-09-01 05:00:14.787795,4.91412173344722
16394,2020-09-01 05:00:15.134558,4.91412173344722
16395,2020-09-01 05:00:15.474019,4.91412173344722
16396,2020-09-01 05:00:15.801396,4.91412173344722
16397,2020-09-01 05:00:16.136290,4.91412173344722
16398,2020-09-01 05:00:16.468702,4.91412173344722
16399,2020-09-01 05:00:16.789662,4.91412173344722
16400,2020-09-01 05:00:17.064539,4.78537181670467
16401,2020-09-01 05:00:17.392112,4.78537181670467
16402,2020-09-01 05:00:17.682316,4.78537181670467
16403,2020-09-01 05:00:17.944476,4.78537181670467
16404,2020-09-01 05:00:18.295174,4.78537181670467
16405,2020-09-01 05:00:18.653806,4.78537181670467
16406,2020-09-01 05:00:18.900870,4.78537181670467
16407,2020-09-01 05:00:19.231634,4.78537181670467
16408,2020-09-01 05:00:19.518759,4.78537181670467
16409,2020-09-01 05:00:19.807577,4.65697915528222
16410,2020-09-01 05:00:20.125680,4.65697915528222
16411,2020-09-01 05:00:20.397853,4.65697915528222
16412,2020-09-01 05:00:20.778597,4.65697915528222
16413,2020-09-01 05:00:20.998416,4.65697915528222
16414,2020-09-01 05:00:21.365886,4.65697915528222
16415,2020-09-01 05:00:21.623740,4.65697915528222
16416,2020-09-01 05:00:21.976154,4.65697915528222
16417,2020-09-01 05:00:22.306400,4.65697915528222
16418,2020-09-01 05:00:22.738369,4.5289402906276
16419,2020-09-01 05:00:23.068199,4.5289402906276
16420,2020-09-01 05:00:23.377361,4.5289402906276
16421,2020-09-01 05:00:23.616812,4.5289402906276
16422,2020-09-01 05:00:23.943341,4.5289402906276
16423,2020-09-01 05:00:24.260036,4.5289402906276
16424,2020-09-01 05:00:24.609006,4.5289402906276
16425,2020-09-01 05:00:24.969834,4.5289402906276
16426,2020-09-01 05:00:25.275708,4.5289402906276
16427,2020-09-01 05:00:25.523903,4.40125186333395
16428,2020-09-01 05:00:25.790506,4.40125186333395
16429,2020-09-01 05:00:26.160663,4.40125186333395
16430,2020-09-01 05:00:26.476418,4.40125186333395
16431,2020-09-01 05:00:26.810315,4.40125186333395
16432,2020-09-01 05:00:27.151144,4.40125186333395
16433,2020-09-01 05:00:27.446193,4.40125186333395
16434,2020-09-01 05:00:27.706021,4.40125186333395
16435,2020-09-01 05:00:28.014776,4.40125186333395
16436,2020-09-01 05:00:28.345085,4.27391060796421
16437,2020-09-01 05:00:28.755532,4.27391060796421
16438,2020-09-01 05:00:29.127758,4.27391060796421
16439,2020-09-01 05:00:29.426280,4.27391060796421
16440,2020-09-01 05:00:29.865268,4.27391060796421
16441,2020-09-01 05:00:30.100930,4.27391060796421
16442,2020-09-01 05:00:30.403594,4.27391060796421
16443,2020-09-01 05:00:30.686250,4.27391060796421
16444,2020-09-01 05:00:30.974025,4.1469133484182
16445,2020-09-01 05:00:31.230624,4.1469133484182
16446,2020-09-01 05:00:31.530045,4.1469133484182
16447,2020-09-01 05:00:31.844317,4.1469133484182
16448,2020-09-01 05:00:32.086271,4.1469133484182
16449,2020-09-01 05:00:32.357647,4.1469133484182
16450,2020-09-01 05:00:32.674547,4.1469133484182
16451,2020-09-01 05:00:33.002428,4.1469133484182
16452,2020-09-01 05:00:33.304517,4.1469133484182
16453,2020-09-01 05:00:33.550600,4.1469133484182
16454,2020-09-01 05:00:33.778147,4.1469133484182
16455,2020-09-01 05:00:34.146880,4.0202569937654
16456,2020-09-01 05:00:34.471574,4.0202569937654
16457,2020-09-01 05:00:34.826871,4.0202569937654
16458,2020-09-01 05:00:35.130766,4.0202569937654
16459,2020-09-01 05:00:35.415375,4.0202569937654
16460,2020-09-01 05:00:35.747068,4.0202569937654
16461,2020-09-01 05:00:36.082462,4.0202569937654
16462,2020-09-01 05:00:36.416407,4.0202569937654
16463,2020-09-01 05:00:36.688368,4.0202569937654
16464,2020-09-01 05:00:37.024482,4.0202569937654
16465,2020-09-01 05:00:37.379675,3.89393853448207
16466,2020-09-01 05:00:37.724478,3.89393853448207
16467,2020-09-01 05:00:38.038853,3.89393853448207
16468,2020-09-01 05:00:38.359133,3.89393853448207
16469,2020-09-01 05:00:38.660252,3.89393853448207
16470,2020-09-01 05:00:38.963195,3.89393853448207
16471,2020-09-01 05:00:39.231381,3.89393853448207
16472,2020-09-01 05:00:39.555870,3.89393853448207
16473,2020-09-01 05:00:39.880598,3.7815666938244
16474,2020-09-01 05:00:40.208788,3.7815666938244
16475,2020-09-01 05:00:40.523704,3.7815666938244
16476,2020-09-01 05:00:40.748210,3.7815666938244
16477,2020-09-01 05:00:41.010718,3.7815666938244
16478,2020-09-01 05:00:41.326084,3.7815666938244
16479,2020-09-01 05:00:41.528889,3.7815666938244
16480,2020-09-01 05:00:41.848981,3.7815666938244
16481,2020-09-01 05:00:42.099883,3.7815666938244
16482,2020-09-01 05:00:42.433623,3.7815666938244
16483,2020-09-01 05:00:42.707195,3.7815666938244
16484,2020-09-01 05:00:42.931149,3.66951002025235
16485,2020-09-01 05:00:43.210742,3.66951002025235
16486,2020-09-01 05:00:43.567636,3.66951002025235
16487,2020-09-01 05:00:43.820204,3.66951002025235
16488,2020-09-01 05:00:44.068795,3.66951002025235
16489,2020-09-01 05:00:44.353406,3.66951002025235
16490,2020-09-01 05:00:44.657465,3.66951002025235
16491,2020-09-01 05:00:44.915473,3.66951002025235
16492,2020-09-01 05:00:45.223311,3.66951002025235
16493,2020-09-01 05:00:45.503966,3.66951002025235
16494,2020-09-01 05:00:45.800123,3.66951002025235
16495,2020-09-01 05:00:46.088578,3.55776556341587
16496,2020-09-01 05:00:46.390222,3.55776556341587
16497,2020-09-01 05:00:46.665855,3.55776556341587
16498,2020-09-01 05:00:47.043227,3.55776556341587
16499,2020-09-01 05:00:47.366692,3.55776556341587
16500,2020-09-01 05:00:47.654095,3.55776556341587
16501,2020-09-01 05:00:47.971378,3.55776556341587
16502,2020-09-01 05:00:48.292766,3.4463304448855
16503,2020-09-01 05:00:48.561428,3.4463304448855
16504,2020-09-01 05:00:48.836133,3.4463304448855
16505,2020-09-01 05:00:49.085571,3.4463304448855
16506,2020-09-01 05:00:49.405775,3.4463304448855
16507,2020-09-01 05:00:49.746682,3.4463304448855
16508,2020-09-01 05:00:50.057728,3.4463304448855
16509,2020-09-01 05:00:50.405150,3.4463304448855
16510,2020-09-01 05:00:50.670927,3.4463304448855
16511,2020-09-01 05:00:50.973234,3.4463304448855
16512,2020-09-01 05:00:51.306196,3.4463304448855
16513,2020-09-01 05:00:51.701034,3.33520185535657
16514,2020-09-01 05:00:52.063886,3.33520185535657
16515,2020-09-01 05:00:52.382734,3.33520185535657
16516,2020-09-01 05:00:52.692594,3.33520185535657
16517,2020-09-01 05:00:53.021486,3.33520185535657
16518,2020-09-01 05:00:53.376180,3.33520185535657
16519,2020-09-01 05:00:53.665473,3.33520185535657
16520,2020-09-01 05:00:53.989784,3.33520185535657
16521,2020-09-01 05:00:54.226302,3.33520185535657
16522,2020-09-01 05:00:54.540310,3.33520185535657
16523,2020-09-01 05:00:54.824570,3.22437705207101
16524,2020-09-01 05:00:55.147947,3.22437705207101
16525,2020-09-01 05:00:55.490850,3.22437705207101
16526,2020-09-01 05:00:55.851859,3.22437705207101
16527,2020-09-01 05:00:56.217301,3.22437705207101
16528,2020-09-01 05:00:56.685267,3.22437705207101
16529,2020-09-01 05:00:56.928983,3.22437705207101
16530,2020-09-01 05:00:57.271592,3.11385335643611
16531,2020-09-01 05:00:57.496280,3.11385335643611
16532,2020-09-01 05:00:57.827336,3.11385335643611
16533,2020-09-01 05:00:58.193482,3.11385335643611
16534,2020-09-01 05:00:58.455776,3.11385335643611
16535,2020-09-01 05:00:58.791774,3.11385335643611
16536,2020-09-01 05:00:59.033097,3.11385335643611
16537,2020-09-01 05:00:59.329217,3.11385335643611
16538,2020-09-01 05:00:59.661247,3.11385335643611
16539,2020-09-01 05:01:00.035521,3.11385335643611
16540,2020-09-01 05:01:00.332309,3.11385335643611
16541,2020-09-01 05:01:00.593651,3.00362815182264
16542,2020-09-01 05:01:01.021127,3.00362815182264
16543,2020-09-01 05:01:01.335578,3.00362815182264
16544,2020-09-01 05:01:01.651197,3.00362815182264
16545,2020-09-01 05:01:02.061278,3.00362815182264
16546,2020-09-01 05:01:02.401409,3.00362815182264
16547,2020-09-01 05:01:02.669335,3.00362815182264
16548,2020-09-01 05:01:02.955885,3.00362815182264
16549,2020-09-01 05:01:03.349119,2.89369888152676
16550,2020-09-01 05:01:03.685041,2.89369888152676
16551,2020-09-01 05:01:04.015262,2.89369888152676
16552,2020-09-01 05:01:04.329610,2.89369888152676
16553,2020-09-01 05:01:04.668864,2.89369888152676
16554,2020-09-01 05:01:05.000907,2.89369888152676
16555,2020-09-01 05:01:05.307400,2.89369888152676
16556,2020-09-01 05:01:05.571347,2.89369888152676
16557,2020-09-01 05:01:05.916701,2.78406304688289
16558,2020-09-01 05:01:06.275000,2.78406304688289
16559,2020-09-01 05:01:06.622507,2.78406304688289
16560,2020-09-01 05:01:06.868789,2.78406304688289
16561,2020-09-01 05:01:07.232806,2.78406304688289
16562,2020-09-01 05:01:07.542866,2.78406304688289
16563,2020-09-01 05:01:07.885178,2.78406304688289
16564,2020-09-01 05:01:08.203587,2.78406304688289
16565,2020-09-01 05:01:08.507508,2.78406304688289
16566,2020-09-01 05:01:08.852112,2.6747182055159
16567,2020-09-01 05:01:09.156812,2.6747182055159
16568,2020-09-01 05:01:09.449111,2.6747182055159
16569,2020-09-01 05:01:09.744629,2.6747182055159
16570,2020-09-01 05:01:10.078778,2.6747182055159
16571,2020-09-01 05:01:10.378903,2.6747182055159
16572,2020-09-01 05:01:10.685334,2.6747182055159
