iteration,timestamp,T7
16573,2020-09-01 05:01:11.035329,2.6747182055159
16574,2020-09-01 05:01:11.315914,2.6747182055159
16575,2020-09-01 05:01:11.642737,2.6747182055159
16576,2020-09-01 05:01:11.976556,2.56566196972297
16577,2020-09-01 05:01:12.304640,2.56566196972297
16578,2020-09-01 05:01:12.590919,2.56566196972297
16579,2020-09-01 05:01:12.911248,2.56566196972297
16580,2020-09-01 05:01:13.297229,2.56566196972297
16581,2020-09-01 05:01:13.631469,2.56566196972297
16582,2020-09-01 05:01:13.963938,2.56566196972297
16583,2020-09-01 05:01:14.303913,2.56566196972297
16584,2020-09-01 05:01:14.659834,2.56566196972297
16585,2020-09-01 05:01:14.956486,2.45576347811485
16586,2020-09-01 05:01:15.276862,2.45576347811485
16587,2020-09-01 05:01:15.595208,2.45576347811485
16588,2020-09-01 05:01:15.925832,2.45576347811485
16589,2020-09-01 05:01:16.192075,2.45576347811485
16590,2020-09-01 05:01:16.559961,2.45576347811485
16591,2020-09-01 05:01:16.851672,2.45576347811485
16592,2020-09-01 05:01:17.218952,2.45576347811485
16593,2020-09-01 05:01:17.533559,2.34615083095862
16594,2020-09-01 05:01:17.787269,2.34615083095862
16595,2020-09-01 05:01:18.103152,2.34615083095862
16596,2020-09-01 05:01:18.399554,2.34615083095862
16597,2020-09-01 05:01:18.666738,2.34615083095862
16598,2020-09-01 05:01:19.013185,2.34615083095862
16599,2020-09-01 05:01:19.283147,2.34615083095862
16600,2020-09-01 05:01:19.545168,2.34615083095862
16601,2020-09-01 05:01:19.847453,2.34615083095862
16602,2020-09-01 05:01:20.120300,2.34615083095862
16603,2020-09-01 05:01:20.430226,2.23682180095818
16604,2020-09-01 05:01:20.784811,2.23682180095818
16605,2020-09-01 05:01:21.095535,2.23682180095818
16606,2020-09-01 05:01:21.349990,2.23682180095818
16607,2020-09-01 05:01:21.659084,2.23682180095818
16608,2020-09-01 05:01:21.958904,2.23682180095818
16609,2020-09-01 05:01:22.240589,2.23682180095818
16610,2020-09-01 05:01:22.545847,2.23682180095818
16611,2020-09-01 05:01:22.858932,2.23682180095818
16612,2020-09-01 05:01:23.124161,2.23682180095818
16613,2020-09-01 05:01:23.454585,2.28499054745994
16614,2020-09-01 05:01:23.796587,2.28499054745994
16615,2020-09-01 05:01:24.065000,2.28499054745994
16616,2020-09-01 05:01:24.298915,2.28499054745994
16617,2020-09-01 05:01:24.573921,2.28499054745994
16618,2020-09-01 05:01:24.900298,2.28499054745994
16619,2020-09-01 05:01:25.212314,2.28499054745994
16620,2020-09-01 05:01:25.496971,2.28499054745994
16621,2020-09-01 05:01:25.751055,2.33303909665219
16622,2020-09-01 05:01:26.041444,2.33303909665219
16623,2020-09-01 05:01:26.299270,2.33303909665219
16624,2020-09-01 05:01:26.607411,2.33303909665219
16625,2020-09-01 05:01:26.894518,2.33303909665219
16626,2020-09-01 05:01:27.209312,2.33303909665219
16627,2020-09-01 05:01:27.549917,2.33303909665219
16628,2020-09-01 05:01:27.908804,2.33303909665219
16629,2020-09-01 05:01:28.228288,2.33303909665219
16630,2020-09-01 05:01:28.563450,2.36131711911607
16631,2020-09-01 05:01:28.897805,2.36131711911607
16632,2020-09-01 05:01:29.228915,2.36131711911607
16633,2020-09-01 05:01:29.588699,2.36131711911607
16634,2020-09-01 05:01:29.915857,2.36131711911607
16635,2020-09-01 05:01:30.224450,2.36131711911607
16636,2020-09-01 05:01:30.499223,2.36131711911607
16637,2020-09-01 05:01:30.838478,2.36131711911607
16638,2020-09-01 05:01:31.149263,2.36131711911607
16639,2020-09-01 05:01:31.388606,2.36131711911607
16640,2020-09-01 05:01:31.721184,2.3825794379871
16641,2020-09-01 05:01:31.955368,2.3825794379871
16642,2020-09-01 05:01:32.224300,2.3825794379871
16643,2020-09-01 05:01:32.525094,2.3825794379871
16644,2020-09-01 05:01:32.868849,2.3825794379871
16645,2020-09-01 05:01:33.193512,2.3825794379871
16646,2020-09-01 05:01:33.435897,2.3825794379871
16647,2020-09-01 05:01:33.720141,2.3825794379871
16648,2020-09-01 05:01:34.042805,2.3825794379871
16649,2020-09-01 05:01:34.337780,2.3825794379871
16650,2020-09-01 05:01:34.644554,2.3825794379871
16651,2020-09-01 05:01:34.946270,2.3825794379871
16652,2020-09-01 05:01:35.238461,2.3825794379871
16653,2020-09-01 05:01:35.508936,2.3825794379871
16654,2020-09-01 05:01:35.762963,2.3825794379871
16655,2020-09-01 05:01:36.082336,2.3825794379871
16656,2020-09-01 05:01:36.390585,2.3825794379871
16657,2020-09-01 05:01:36.754026,2.3825794379871
16658,2020-09-01 05:01:37.022891,2.3825794379871
16659,2020-09-01 05:01:37.258834,2.3825794379871
16660,2020-09-01 05:01:37.505696,2.3825794379871
16661,2020-09-01 05:01:37.841397,2.3825794379871
16662,2020-09-01 05:01:38.150000,2.3825794379871
16663,2020-09-01 05:01:38.500099,2.3825794379871
16664,2020-09-01 05:01:38.851096,2.3825794379871
16665,2020-09-01 05:01:39.174068,2.43438746322401
16666,2020-09-01 05:01:39.449144,2.43438746322401
16667,2020-09-01 05:01:39.774327,2.43438746322401
16668,2020-09-01 05:01:40.079534,2.43438746322401
16669,2020-09-01 05:01:40.362212,2.43438746322401
16670,2020-09-01 05:01:40.667112,2.43438746322401
16671,2020-09-01 05:01:41.001260,2.43438746322401
16672,2020-09-01 05:01:41.252237,2.43438746322401
16673,2020-09-01 05:01:41.568565,2.43438746322401
16674,2020-09-01 05:01:41.878489,2.48995944101645
16675,2020-09-01 05:01:42.141979,2.48995944101645
16676,2020-09-01 05:01:42.489488,2.48995944101645
16677,2020-09-01 05:01:42.814219,2.48995944101645
16678,2020-09-01 05:01:43.163138,2.48995944101645
16679,2020-09-01 05:01:43.473774,2.48995944101645
16680,2020-09-01 05:01:43.750466,2.48995944101645
16681,2020-09-01 05:01:44.049285,2.48995944101645
16682,2020-09-01 05:01:44.409469,2.54555156357135
16683,2020-09-01 05:01:44.622545,2.54555156357135
16684,2020-09-01 05:01:44.895238,2.54555156357135
16685,2020-09-01 05:01:45.124342,2.54555156357135
16686,2020-09-01 05:01:45.452545,2.54555156357135
16687,2020-09-01 05:01:45.807151,2.54555156357135
16688,2020-09-01 05:01:46.116436,2.54555156357135
16689,2020-09-01 05:01:46.375125,2.54555156357135
16690,2020-09-01 05:01:46.696087,2.60102481231718
16691,2020-09-01 05:01:47.004390,2.60102481231718
16692,2020-09-01 05:01:47.229787,2.60102481231718
16693,2020-09-01 05:01:47.559780,2.60102481231718
16694,2020-09-01 05:01:47.912795,2.60102481231718
16695,2020-09-01 05:01:48.199056,2.60102481231718
16696,2020-09-01 05:01:48.542600,2.60102481231718
16697,2020-09-01 05:01:48.861964,2.60102481231718
16698,2020-09-01 05:01:49.185706,2.60102481231718
16699,2020-09-01 05:01:49.501609,2.65637972665122
16700,2020-09-01 05:01:49.809221,2.65637972665122
16701,2020-09-01 05:01:50.115999,2.65637972665122
16702,2020-09-01 05:01:50.409395,2.65637972665122
16703,2020-09-01 05:01:50.674496,2.65637972665122
16704,2020-09-01 05:01:50.999735,2.65637972665122
16705,2020-09-01 05:01:51.223496,2.65637972665122
16706,2020-09-01 05:01:51.520979,2.65637972665122
16707,2020-09-01 05:01:51.867959,2.65637972665122
16708,2020-09-01 05:01:52.204737,2.65637972665122
16709,2020-09-01 05:01:52.534954,2.65637972665122
16710,2020-09-01 05:01:52.815158,2.71190368278401
16711,2020-09-01 05:01:53.127004,2.71190368278401
16712,2020-09-01 05:01:53.480984,2.71190368278401
16713,2020-09-01 05:01:53.791687,2.71190368278401
16714,2020-09-01 05:01:54.158649,2.71190368278401
16715,2020-09-01 05:01:54.387438,2.71190368278401
16716,2020-09-01 05:01:54.661722,2.71190368278401
16717,2020-09-01 05:01:54.998643,2.71190368278401
16718,2020-09-01 05:01:55.375132,2.71190368278401
16719,2020-09-01 05:01:55.742207,2.74109270074631
16720,2020-09-01 05:01:56.084362,2.74109270074631
16721,2020-09-01 05:01:56.337607,2.74109270074631
16722,2020-09-01 05:01:56.608522,2.74109270074631
16723,2020-09-01 05:01:56.989408,2.74109270074631
16724,2020-09-01 05:01:57.226188,2.74109270074631
16725,2020-09-01 05:01:57.556830,2.74109270074631
16726,2020-09-01 05:01:57.934351,2.74109270074631
16727,2020-09-01 05:01:58.247924,2.74109270074631
16728,2020-09-01 05:01:58.580111,2.74109270074631
16729,2020-09-01 05:01:58.903370,2.77024282914053
16730,2020-09-01 05:01:59.226628,2.77024282914053
16731,2020-09-01 05:01:59.566909,2.77024282914053
16732,2020-09-01 05:01:59.895524,2.77024282914053
16733,2020-09-01 05:02:00.184531,2.77024282914053
16734,2020-09-01 05:02:00.457809,2.77024282914053
16735,2020-09-01 05:02:00.820414,2.77024282914053
16736,2020-09-01 05:02:01.176061,2.77024282914053
16737,2020-09-01 05:02:01.480157,2.79935430392264
16738,2020-09-01 05:02:01.793595,2.79935430392264
16739,2020-09-01 05:02:02.080078,2.79935430392264
16740,2020-09-01 05:02:02.428174,2.79935430392264
16741,2020-09-01 05:02:02.693466,2.79935430392264
16742,2020-09-01 05:02:02.970205,2.79935430392264
16743,2020-09-01 05:02:03.295501,2.79935430392264
16744,2020-09-01 05:02:03.590030,2.79935430392264
16745,2020-09-01 05:02:03.915783,2.79935430392264
16746,2020-09-01 05:02:04.246635,2.82842735936515
16747,2020-09-01 05:02:04.538434,2.82842735936515
16748,2020-09-01 05:02:04.842036,2.82842735936515
16749,2020-09-01 05:02:05.107640,2.82842735936515
16750,2020-09-01 05:02:05.454263,2.82842735936515
16751,2020-09-01 05:02:05.795466,2.82842735936515
16752,2020-09-01 05:02:06.121280,2.82842735936515
16753,2020-09-01 05:02:06.447198,2.82842735936515
16754,2020-09-01 05:02:06.728803,2.85746222807023
16755,2020-09-01 05:02:07.084870,2.85746222807023
16756,2020-09-01 05:02:07.364093,2.85746222807023
16757,2020-09-01 05:02:07.652015,2.85746222807023
16758,2020-09-01 05:02:07.888343,2.85746222807023
16759,2020-09-01 05:02:08.234347,2.85746222807023
16760,2020-09-01 05:02:08.500034,2.85746222807023
16761,2020-09-01 05:02:08.765193,2.85746222807023
16762,2020-09-01 05:02:09.021287,2.85746222807023
16763,2020-09-01 05:02:09.251088,2.85746222807023
16764,2020-09-01 05:02:09.575426,2.85746222807023
16765,2020-09-01 05:02:09.920261,2.88645914098265
16766,2020-09-01 05:02:10.174985,2.88645914098265
16767,2020-09-01 05:02:10.518874,2.88645914098265
16768,2020-09-01 05:02:10.760318,2.88645914098265
16769,2020-09-01 05:02:11.050271,2.88645914098265
16770,2020-09-01 05:02:11.371844,2.88645914098265
16771,2020-09-01 05:02:11.692740,2.88645914098265
16772,2020-09-01 05:02:11.965721,2.88645914098265
16773,2020-09-01 05:02:12.357769,2.91541832740258
16774,2020-09-01 05:02:12.614706,2.91541832740258
16775,2020-09-01 05:02:12.953049,2.91541832740258
16776,2020-09-01 05:02:13.277664,2.91541832740258
16777,2020-09-01 05:02:13.603241,2.91541832740258
16778,2020-09-01 05:02:13.911449,2.91541832740258
16779,2020-09-01 05:02:14.229912,2.91541832740258
16780,2020-09-01 05:02:14.534903,2.91541832740258
16781,2020-09-01 05:02:14.989122,2.94434001499826
16782,2020-09-01 05:02:15.289426,2.94434001499826
16783,2020-09-01 05:02:15.592414,2.94434001499826
16784,2020-09-01 05:02:15.864731,2.94434001499826
16785,2020-09-01 05:02:16.204046,2.94434001499826
16786,2020-09-01 05:02:16.558509,2.94434001499826
16787,2020-09-01 05:02:16.914826,2.94434001499826
16788,2020-09-01 05:02:17.256565,2.94434001499826
16789,2020-09-01 05:02:17.584753,2.97322442981856
16790,2020-09-01 05:02:17.908797,2.97322442981856
16791,2020-09-01 05:02:18.226182,2.97322442981856
16792,2020-09-01 05:02:18.533448,2.97322442981856
16793,2020-09-01 05:02:18.878417,2.97322442981856
16794,2020-09-01 05:02:19.185674,2.97322442981856
16795,2020-09-01 05:02:19.480200,2.97322442981856
16796,2020-09-01 05:02:19.811955,2.97322442981856
16797,2020-09-01 05:02:20.174130,3.00207179630539
16798,2020-09-01 05:02:20.548406,3.00207179630539
16799,2020-09-01 05:02:20.809968,3.00207179630539
16800,2020-09-01 05:02:21.134634,3.00207179630539
16801,2020-09-01 05:02:21.451639,3.00207179630539
16802,2020-09-01 05:02:21.733239,3.00207179630539
16803,2020-09-01 05:02:22.106786,3.00207179630539
16804,2020-09-01 05:02:22.438307,3.00207179630539
16805,2020-09-01 05:02:22.778739,3.00207179630539
16806,2020-09-01 05:02:23.128320,3.00207179630539
16807,2020-09-01 05:02:23.429572,3.03088233730598
16808,2020-09-01 05:02:23.771396,3.03088233730598
16809,2020-09-01 05:02:24.007716,3.03088233730598
16810,2020-09-01 05:02:24.246614,3.03088233730598
16811,2020-09-01 05:02:24.533047,3.03088233730598
16812,2020-09-01 05:02:24.829125,3.03088233730598
16813,2020-09-01 05:02:25.110892,3.03088233730598
16814,2020-09-01 05:02:25.486054,3.03088233730598
16815,2020-09-01 05:02:25.838456,3.03088233730598
16816,2020-09-01 05:02:26.104895,3.03088233730598
16817,2020-09-01 05:02:26.330710,3.05965627408507
16818,2020-09-01 05:02:26.524147,3.05965627408507
16819,2020-09-01 05:02:26.804446,3.05965627408507
16820,2020-09-01 05:02:27.156519,3.05965627408507
16821,2020-09-01 05:02:27.482908,3.05965627408507
16822,2020-09-01 05:02:27.763769,3.05965627408507
16823,2020-09-01 05:02:28.109935,3.05965627408507
16824,2020-09-01 05:02:28.335573,3.05965627408507
16825,2020-09-01 05:02:28.703119,3.05965627408507
16826,2020-09-01 05:02:29.080705,3.10630785267581
16827,2020-09-01 05:02:29.427532,3.10630785267581
16828,2020-09-01 05:02:29.735091,3.10630785267581
16829,2020-09-01 05:02:30.076349,3.10630785267581
16830,2020-09-01 05:02:30.402579,3.10630785267581
16831,2020-09-01 05:02:30.642579,3.10630785267581
16832,2020-09-01 05:02:30.859826,3.10630785267581
16833,2020-09-01 05:02:31.166431,3.10630785267581
16834,2020-09-01 05:02:31.579781,3.15287109960202
16835,2020-09-01 05:02:31.933541,3.15287109960202
16836,2020-09-01 05:02:32.284142,3.15287109960202
16837,2020-09-01 05:02:32.606913,3.15287109960202
16838,2020-09-01 05:02:32.869123,3.15287109960202
16839,2020-09-01 05:02:33.167503,3.15287109960202
16840,2020-09-01 05:02:33.447372,3.15287109960202
16841,2020-09-01 05:02:33.739634,3.15287109960202
16842,2020-09-01 05:02:34.111550,3.15287109960202
16843,2020-09-01 05:02:34.451893,3.15287109960202
16844,2020-09-01 05:02:34.717339,3.19934646000856
16845,2020-09-01 05:02:35.034204,3.19934646000856
16846,2020-09-01 05:02:35.292534,3.19934646000856
16847,2020-09-01 05:02:35.497774,3.19934646000856
16848,2020-09-01 05:02:35.720153,3.19934646000856
16849,2020-09-01 05:02:36.008897,3.19934646000856
16850,2020-09-01 05:02:36.234973,3.19934646000856
16851,2020-09-01 05:02:36.552253,3.19934646000856
16852,2020-09-01 05:02:36.886997,3.19934646000856
16853,2020-09-01 05:02:37.148855,3.19934646000856
16854,2020-09-01 05:02:37.477182,3.19934646000856
16855,2020-09-01 05:02:37.754972,3.24539174635763
16856,2020-09-01 05:02:38.026069,3.24539174635763
16857,2020-09-01 05:02:38.329970,3.24539174635763
16858,2020-09-01 05:02:38.648587,3.24539174635763
16859,2020-09-01 05:02:38.976182,3.24539174635763
16860,2020-09-01 05:02:39.294835,3.24539174635763
16861,2020-09-01 05:02:39.611990,3.24539174635763
16862,2020-09-01 05:02:39.865956,3.24539174635763
16863,2020-09-01 05:02:40.177247,3.24539174635763
16864,2020-09-01 05:02:40.501347,3.29134174167326
16865,2020-09-01 05:02:40.826988,3.29134174167326
16866,2020-09-01 05:02:41.146468,3.29134174167326
16867,2020-09-01 05:02:41.398265,3.29134174167326
16868,2020-09-01 05:02:41.689220,3.29134174167326
16869,2020-09-01 05:02:42.018617,3.29134174167326
16870,2020-09-01 05:02:42.371772,3.29134174167326
16871,2020-09-01 05:02:42.620452,3.29134174167326
16872,2020-09-01 05:02:42.921512,3.29134174167326
16873,2020-09-01 05:02:43.191341,3.33719685487986
16874,2020-09-01 05:02:43.567442,3.33719685487986
16875,2020-09-01 05:02:43.833036,3.33719685487986
16876,2020-09-01 05:02:44.117358,3.33719685487986
16877,2020-09-01 05:02:44.370749,3.33719685487986
16878,2020-09-01 05:02:44.699090,3.33719685487986
16879,2020-09-01 05:02:45.029944,3.33719685487986
16880,2020-09-01 05:02:45.358886,3.33719685487986
16881,2020-09-01 05:02:45.676996,3.33719685487986
16882,2020-09-01 05:02:45.998932,3.33719685487986
16883,2020-09-01 05:02:46.263859,3.34711165967451
16884,2020-09-01 05:02:46.515481,3.34711165967451
16885,2020-09-01 05:02:46.864255,3.34711165967451
16886,2020-09-01 05:02:47.208129,3.34711165967451
16887,2020-09-01 05:02:47.566153,3.34711165967451
16888,2020-09-01 05:02:47.840681,3.34711165967451
16889,2020-09-01 05:02:48.120680,3.34711165967451
16890,2020-09-01 05:02:48.453652,3.34711165967451
16891,2020-09-01 05:02:48.815492,3.40310905988559
16892,2020-09-01 05:02:49.144362,3.40310905988559
16893,2020-09-01 05:02:49.502798,3.40310905988559
16894,2020-09-01 05:02:49.837876,3.40310905988559
16895,2020-09-01 05:02:50.121560,3.40310905988559
16896,2020-09-01 05:02:50.425018,3.40310905988559
16897,2020-09-01 05:02:50.763678,3.40310905988559
16898,2020-09-01 05:02:51.020429,3.40310905988559
16899,2020-09-01 05:02:51.263541,3.40310905988559
16900,2020-09-01 05:02:51.619175,3.47778424073995
16901,2020-09-01 05:02:51.970947,3.47778424073995
16902,2020-09-01 05:02:52.263990,3.47778424073995
16903,2020-09-01 05:02:52.483041,3.47778424073995
16904,2020-09-01 05:02:52.819557,3.47778424073995
16905,2020-09-01 05:02:53.099193,3.47778424073995
16906,2020-09-01 05:02:53.371159,3.47778424073995
16907,2020-09-01 05:02:53.721860,3.47778424073995
16908,2020-09-01 05:02:54.051122,3.47778424073995
16909,2020-09-01 05:02:54.317625,3.47778424073995
16910,2020-09-01 05:02:54.737054,3.55237467580302
16911,2020-09-01 05:02:54.988169,3.55237467580302
16912,2020-09-01 05:02:55.279203,3.55237467580302
16913,2020-09-01 05:02:55.565193,3.55237467580302
16914,2020-09-01 05:02:55.926380,3.55237467580302
16915,2020-09-01 05:02:56.242067,3.55237467580302
16916,2020-09-01 05:02:56.533152,3.55237467580302
16917,2020-09-01 05:02:56.863585,3.55237467580302
16918,2020-09-01 05:02:57.186814,3.55237467580302
16919,2020-09-01 05:02:57.533281,3.62688054463781
16920,2020-09-01 05:02:57.827296,3.62688054463781
16921,2020-09-01 05:02:58.160133,3.62688054463781
16922,2020-09-01 05:02:58.400501,3.62688054463781
16923,2020-09-01 05:02:58.750215,3.62688054463781
16924,2020-09-01 05:02:59.027169,3.62688054463781
16925,2020-09-01 05:02:59.275871,3.62688054463781
16926,2020-09-01 05:02:59.588873,3.62688054463781
16927,2020-09-01 05:02:59.927361,3.62688054463781
16928,2020-09-01 05:03:00.236980,3.62688054463781
16929,2020-09-01 05:03:00.553032,3.70130202495207
16930,2020-09-01 05:03:00.846571,3.70130202495207
16931,2020-09-01 05:03:01.120545,3.70130202495207
16932,2020-09-01 05:03:01.352094,3.70130202495207
16933,2020-09-01 05:03:01.660564,3.70130202495207
16934,2020-09-01 05:03:01.882466,3.70130202495207
16935,2020-09-01 05:03:02.123164,3.70130202495207
16936,2020-09-01 05:03:02.405445,3.70130202495207
16937,2020-09-01 05:03:02.729548,3.70130202495207
16938,2020-09-01 05:03:03.005504,3.70130202495207
16939,2020-09-01 05:03:03.358181,3.77563929264568
16940,2020-09-01 05:03:03.653851,3.77563929264568
16941,2020-09-01 05:03:03.996369,3.77563929264568
16942,2020-09-01 05:03:04.331216,3.77563929264568
16943,2020-09-01 05:03:04.655851,3.77563929264568
16944,2020-09-01 05:03:04.999282,3.77563929264568
16945,2020-09-01 05:03:05.403642,3.77563929264568
16946,2020-09-01 05:03:05.640230,3.77563929264568
16947,2020-09-01 05:03:05.924053,3.77563929264568
16948,2020-09-01 05:03:06.207477,3.83845678655284
16949,2020-09-01 05:03:06.507928,3.83845678655284
16950,2020-09-01 05:03:06.831374,3.83845678655284
16951,2020-09-01 05:03:07.109752,3.83845678655284
16952,2020-09-01 05:03:07.405926,3.83845678655284
16953,2020-09-01 05:03:07.756616,3.83845678655284
16954,2020-09-01 05:03:08.053233,3.83845678655284
16955,2020-09-01 05:03:08.332134,3.83845678655284
16956,2020-09-01 05:03:08.628511,3.83845678655284
16957,2020-09-01 05:03:08.937039,3.83845678655284
16958,2020-09-01 05:03:09.251635,3.90120984589062
16959,2020-09-01 05:03:09.554507,3.90120984589062
16960,2020-09-01 05:03:09.927624,3.90120984589062
16961,2020-09-01 05:03:10.151035,3.90120984589062
16962,2020-09-01 05:03:10.509983,3.90120984589062
16963,2020-09-01 05:03:10.851413,3.90120984589062
16964,2020-09-01 05:03:11.253958,3.90120984589062
16965,2020-09-01 05:03:11.525861,3.90120984589062
16966,2020-09-01 05:03:11.752049,3.96389860303877
16967,2020-09-01 05:03:12.032588,3.96389860303877
16968,2020-09-01 05:03:12.390213,3.96389860303877
16969,2020-09-01 05:03:12.738520,3.96389860303877
16970,2020-09-01 05:03:12.968829,3.96389860303877
16971,2020-09-01 05:03:13.315616,3.96389860303877
16972,2020-09-01 05:03:13.631802,3.96389860303877
16973,2020-09-01 05:03:14.022523,3.96389860303877
16974,2020-09-01 05:03:14.355174,4.02652318921162
16975,2020-09-01 05:03:14.662206,4.02652318921162
16976,2020-09-01 05:03:14.976013,4.02652318921162
16977,2020-09-01 05:03:15.294508,4.02652318921162
16978,2020-09-01 05:03:15.594265,4.02652318921162
16979,2020-09-01 05:03:15.963187,4.02652318921162
16980,2020-09-01 05:03:16.310646,4.02652318921162
16981,2020-09-01 05:03:16.645856,4.02652318921162
16982,2020-09-01 05:03:16.967625,4.02652318921162
16983,2020-09-01 05:03:17.354714,4.08908373448195
16984,2020-09-01 05:03:17.688150,4.08908373448195
16985,2020-09-01 05:03:18.004575,4.08908373448195
16986,2020-09-01 05:03:18.250325,4.08908373448195
16987,2020-09-01 05:03:18.502119,4.08908373448195
16988,2020-09-01 05:03:18.817814,4.08908373448195
16989,2020-09-01 05:03:19.174529,4.08908373448195
16990,2020-09-01 05:03:19.479463,4.08908373448195
16991,2020-09-01 05:03:19.783796,4.08908373448195
16992,2020-09-01 05:03:20.111736,4.15158036780421
16993,2020-09-01 05:03:20.442103,4.15158036780421
16994,2020-09-01 05:03:20.769564,4.15158036780421
16995,2020-09-01 05:03:21.100450,4.15158036780421
16996,2020-09-01 05:03:21.432542,4.15158036780421
16997,2020-09-01 05:03:21.729830,4.15158036780421
16998,2020-09-01 05:03:22.022664,4.15158036780421
16999,2020-09-01 05:03:22.348921,4.15158036780421
17000,2020-09-01 05:03:22.611453,4.15158036780421
17001,2020-09-01 05:03:22.947372,4.15158036780421
17002,2020-09-01 05:03:23.262515,4.21401321703704
17003,2020-09-01 05:03:23.518864,4.21401321703704
17004,2020-09-01 05:03:23.876358,4.21401321703704
17005,2020-09-01 05:03:24.166284,4.21401321703704
17006,2020-09-01 05:03:24.462045,4.21401321703704
17007,2020-09-01 05:03:24.751420,4.21401321703704
17008,2020-09-01 05:03:25.103071,4.21401321703704
17009,2020-09-01 05:03:25.419375,4.21401321703704
17010,2020-09-01 05:03:25.665587,4.21401321703704
17011,2020-09-01 05:03:25.986289,4.21401321703704
17012,2020-09-01 05:03:26.231971,4.27638240896496
17013,2020-09-01 05:03:26.538291,4.27638240896496
17014,2020-09-01 05:03:26.854236,4.27638240896496
17015,2020-09-01 05:03:27.135745,4.27638240896496
17016,2020-09-01 05:03:27.490734,4.27638240896496
17017,2020-09-01 05:03:27.819586,4.27638240896496
17018,2020-09-01 05:03:28.101752,4.27638240896496
17019,2020-09-01 05:03:28.339702,4.27638240896496
17020,2020-09-01 05:03:28.633945,4.27638240896496
17021,2020-09-01 05:03:28.941510,4.3386880693197
17022,2020-09-01 05:03:29.258611,4.3386880693197
17023,2020-09-01 05:03:29.629260,4.3386880693197
17024,2020-09-01 05:03:29.903716,4.3386880693197
17025,2020-09-01 05:03:30.164362,4.3386880693197
17026,2020-09-01 05:03:30.472981,4.3386880693197
17027,2020-09-01 05:03:30.822066,4.3386880693197
17028,2020-09-01 05:03:31.986249,4.3386880693197
17029,2020-09-01 05:03:32.519391,4.3386880693197
17030,2020-09-01 05:03:32.819059,4.3386880693197
17031,2020-09-01 05:03:33.079077,4.40093032280066
17032,2020-09-01 05:03:33.414320,4.40093032280066
17033,2020-09-01 05:03:33.669690,4.40093032280066
17034,2020-09-01 05:03:33.970070,4.40093032280066
17035,2020-09-01 05:03:34.227070,4.40093032280066
17036,2020-09-01 05:03:34.503118,4.40093032280066
17037,2020-09-01 05:03:34.848244,4.40093032280066
17038,2020-09-01 05:03:35.078938,4.40093032280066
17039,2020-09-01 05:03:35.343843,4.46310929309492
17040,2020-09-01 05:03:35.655559,4.46310929309492
17041,2020-09-01 05:03:36.030861,4.46310929309492
17042,2020-09-01 05:03:36.319027,4.46310929309492
17043,2020-09-01 05:03:36.646231,4.46310929309492
17044,2020-09-01 05:03:36.935270,4.46310929309492
17045,2020-09-01 05:03:37.276289,4.46310929309492
17046,2020-09-01 05:03:37.592596,4.52522510289661
17047,2020-09-01 05:03:37.905186,4.52522510289661
17048,2020-09-01 05:03:38.221070,4.52522510289661
17049,2020-09-01 05:03:38.546766,4.52522510289661
17050,2020-09-01 05:03:38.839269,4.52522510289661
17051,2020-09-01 05:03:39.071109,4.52522510289661
17052,2020-09-01 05:03:39.344840,4.52522510289661
17053,2020-09-01 05:03:39.622066,4.52522510289661
17054,2020-09-01 05:03:39.922509,4.52522510289661
17055,2020-09-01 05:03:40.224742,4.52522510289661
17056,2020-09-01 05:03:40.498669,4.58271038770681
17057,2020-09-01 05:03:40.817755,4.58271038770681
17058,2020-09-01 05:03:41.120691,4.58271038770681
17059,2020-09-01 05:03:41.390658,4.58271038770681
17060,2020-09-01 05:03:41.750498,4.58271038770681
17061,2020-09-01 05:03:42.050113,4.58271038770681
17062,2020-09-01 05:03:42.319541,4.58271038770681
17063,2020-09-01 05:03:42.646362,4.64014117101789
17064,2020-09-01 05:03:42.993713,4.64014117101789
17065,2020-09-01 05:03:43.278017,4.64014117101789
17066,2020-09-01 05:03:43.489416,4.64014117101789
17067,2020-09-01 05:03:43.762134,4.64014117101789
17068,2020-09-01 05:03:44.020124,4.64014117101789
17069,2020-09-01 05:03:44.309723,4.64014117101789
17070,2020-09-01 05:03:44.626531,4.64014117101789
17071,2020-09-01 05:03:44.908177,4.64014117101789
17072,2020-09-01 05:03:45.280246,4.64014117101789
17073,2020-09-01 05:03:45.582659,4.69751755540777
17074,2020-09-01 05:03:45.906529,4.69751755540777
17075,2020-09-01 05:03:46.244298,4.69751755540777
17076,2020-09-01 05:03:46.555963,4.69751755540777
17077,2020-09-01 05:03:46.797417,4.69751755540777
17078,2020-09-01 05:03:47.113001,4.69751755540777
17079,2020-09-01 05:03:47.495741,4.69751755540777
17080,2020-09-01 05:03:47.797200,4.69751755540777
17081,2020-09-01 05:03:48.036863,4.69751755540777
17082,2020-09-01 05:03:48.331471,4.69751755540777
17083,2020-09-01 05:03:48.666837,4.69751755540777
17084,2020-09-01 05:03:48.886447,4.69751755540777
17085,2020-09-01 05:03:49.168088,4.75483964267828
17086,2020-09-01 05:03:49.500918,4.75483964267828
17087,2020-09-01 05:03:49.859343,4.75483964267828
17088,2020-09-01 05:03:50.149268,4.75483964267828
17089,2020-09-01 05:03:50.482824,4.75483964267828
17090,2020-09-01 05:03:50.770696,4.75483964267828
17091,2020-09-01 05:03:51.138145,4.75483964267828
17092,2020-09-01 05:03:51.460671,4.8121075338683
17093,2020-09-01 05:03:51.747001,4.8121075338683
17094,2020-09-01 05:03:52.070534,4.8121075338683
17095,2020-09-01 05:03:52.349480,4.8121075338683
17096,2020-09-01 05:03:52.672810,4.8121075338683
17097,2020-09-01 05:03:52.945561,4.8121075338683
17098,2020-09-01 05:03:53.257639,4.8121075338683
17099,2020-09-01 05:03:53.574260,4.8121075338683
17100,2020-09-01 05:03:53.903779,4.8121075338683
17101,2020-09-01 05:03:54.282862,4.86932132926671
17102,2020-09-01 05:03:54.625110,4.86932132926671
17103,2020-09-01 05:03:54.955450,4.86932132926671
17104,2020-09-01 05:03:55.320920,4.86932132926671
17105,2020-09-01 05:03:55.613015,4.86932132926671
17106,2020-09-01 05:03:55.922797,4.86932132926671
17107,2020-09-01 05:03:56.195800,4.86932132926671
17108,2020-09-01 05:03:56.471911,4.86932132926671
17109,2020-09-01 05:03:56.739235,4.86932132926671
17110,2020-09-01 05:03:57.080461,4.86932132926671
17111,2020-09-01 05:03:57.360769,4.9264811284249
17112,2020-09-01 05:03:57.714301,4.9264811284249
17113,2020-09-01 05:03:58.055624,4.9264811284249
17114,2020-09-01 05:03:58.378528,4.9264811284249
17115,2020-09-01 05:03:58.627885,4.9264811284249
17116,2020-09-01 05:03:58.909841,4.9264811284249
17117,2020-09-01 05:03:59.285931,4.9264811284249
17118,2020-09-01 05:03:59.595610,4.9264811284249
17119,2020-09-01 05:03:59.935419,4.9264811284249
17120,2020-09-01 05:04:00.224075,4.78639920258463
17121,2020-09-01 05:04:00.540490,4.78639920258463
17122,2020-09-01 05:04:00.884262,4.78639920258463
17123,2020-09-01 05:04:01.161323,4.78639920258463
17124,2020-09-01 05:04:01.462284,4.78639920258463
17125,2020-09-01 05:04:01.795731,4.78639920258463
17126,2020-09-01 05:04:02.119157,4.78639920258463
17127,2020-09-01 05:04:02.381552,4.78639920258463
17128,2020-09-01 05:04:02.638633,4.78639920258463
17129,2020-09-01 05:04:02.945949,4.64668494235178
17130,2020-09-01 05:04:03.219556,4.64668494235178
17131,2020-09-01 05:04:03.516837,4.64668494235178
17132,2020-09-01 05:04:03.851762,4.64668494235178
17133,2020-09-01 05:04:04.129112,4.64668494235178
17134,2020-09-01 05:04:04.465101,4.64668494235178
17135,2020-09-01 05:04:04.667435,4.64668494235178
17136,2020-09-01 05:04:05.004039,4.64668494235178
17137,2020-09-01 05:04:05.364495,4.64668494235178
17138,2020-09-01 05:04:05.642231,4.64668494235178
17139,2020-09-01 05:04:05.978164,4.50733513044842
17140,2020-09-01 05:04:06.239427,4.50733513044842
17141,2020-09-01 05:04:06.532655,4.50733513044842
17142,2020-09-01 05:04:06.853375,4.50733513044842
17143,2020-09-01 05:04:07.117404,4.50733513044842
17144,2020-09-01 05:04:07.418519,4.50733513044842
17145,2020-09-01 05:04:07.739082,4.50733513044842
17146,2020-09-01 05:04:07.979652,4.50733513044842
17147,2020-09-01 05:04:08.268038,4.50733513044842
17148,2020-09-01 05:04:08.588825,4.50733513044842
17149,2020-09-01 05:04:08.962997,4.36834664115639
17150,2020-09-01 05:04:09.262466,4.36834664115639
17151,2020-09-01 05:04:09.609569,4.36834664115639
17152,2020-09-01 05:04:09.892621,4.36834664115639
17153,2020-09-01 05:04:10.177794,4.36834664115639
17154,2020-09-01 05:04:10.487678,4.36834664115639
17155,2020-09-01 05:04:10.808424,4.36834664115639
17156,2020-09-01 05:04:11.082667,4.36834664115639
17157,2020-09-01 05:04:11.357925,4.36834664115639
17158,2020-09-01 05:04:11.660297,4.22971643608922
17159,2020-09-01 05:04:11.946138,4.22971643608922
17160,2020-09-01 05:04:12.252192,4.22971643608922
17161,2020-09-01 05:04:12.501644,4.22971643608922
17162,2020-09-01 05:04:12.835413,4.22971643608922
17163,2020-09-01 05:04:13.177619,4.22971643608922
17164,2020-09-01 05:04:13.539078,4.22971643608922
17165,2020-09-01 05:04:13.818102,4.22971643608922
17166,2020-09-01 05:04:14.112205,4.22971643608922
17167,2020-09-01 05:04:14.333865,4.22971643608922
17168,2020-09-01 05:04:14.625762,4.10069113082015
17169,2020-09-01 05:04:14.890114,4.10069113082015
17170,2020-09-01 05:04:15.207952,4.10069113082015
17171,2020-09-01 05:04:15.481579,4.10069113082015
17172,2020-09-01 05:04:15.726420,4.10069113082015
17173,2020-09-01 05:04:16.024828,4.10069113082015
17174,2020-09-01 05:04:16.325630,4.10069113082015
17175,2020-09-01 05:04:16.566302,4.10069113082015
17176,2020-09-01 05:04:16.852493,4.10069113082015
17177,2020-09-01 05:04:17.103592,4.10069113082015
17178,2020-09-01 05:04:17.458589,3.97200810926384
17179,2020-09-01 05:04:17.731126,3.97200810926384
17180,2020-09-01 05:04:18.017064,3.97200810926384
17181,2020-09-01 05:04:18.334550,3.97200810926384
17182,2020-09-01 05:04:18.624485,3.97200810926384
17183,2020-09-01 05:04:18.982368,3.97200810926384
17184,2020-09-01 05:04:19.260523,3.97200810926384
17185,2020-09-01 05:04:19.496896,3.97200810926384
17186,2020-09-01 05:04:19.904190,3.84366442193377
17187,2020-09-01 05:04:20.266704,3.84366442193377
17188,2020-09-01 05:04:20.548162,3.84366442193377
17189,2020-09-01 05:04:20.841526,3.84366442193377
17190,2020-09-01 05:04:21.117741,3.84366442193377
17191,2020-09-01 05:04:21.397384,3.84366442193377
17192,2020-09-01 05:04:21.741017,3.84366442193377
17193,2020-09-01 05:04:21.991895,3.84366442193377
17194,2020-09-01 05:04:22.269786,3.84366442193377
17195,2020-09-01 05:04:22.566268,3.84366442193377
17196,2020-09-01 05:04:22.941804,3.84366442193377
17197,2020-09-01 05:04:23.230815,3.71565719568869
17198,2020-09-01 05:04:23.523187,3.71565719568869
17199,2020-09-01 05:04:23.827696,3.71565719568869
17200,2020-09-01 05:04:24.191146,3.71565719568869
17201,2020-09-01 05:04:24.543514,3.71565719568869
17202,2020-09-01 05:04:24.879887,3.71565719568869
17203,2020-09-01 05:04:25.269097,3.71565719568869
17204,2020-09-01 05:04:25.605529,3.71565719568869
17205,2020-09-01 05:04:25.955696,3.58798363083207
17206,2020-09-01 05:04:26.267433,3.58798363083207
17207,2020-09-01 05:04:26.535589,3.58798363083207
17208,2020-09-01 05:04:26.808450,3.58798363083207
17209,2020-09-01 05:04:27.070944,3.58798363083207
17210,2020-09-01 05:04:27.375956,3.58798363083207
17211,2020-09-01 05:04:27.733571,3.58798363083207
17212,2020-09-01 05:04:28.062518,3.58798363083207
17213,2020-09-01 05:04:28.370350,3.4606409984759
17214,2020-09-01 05:04:28.632651,3.4606409984759
17215,2020-09-01 05:04:28.914381,3.4606409984759
17216,2020-09-01 05:04:29.166708,3.4606409984759
17217,2020-09-01 05:04:29.496980,3.4606409984759
17218,2020-09-01 05:04:29.803382,3.4606409984759
17219,2020-09-01 05:04:30.079463,3.4606409984759
17220,2020-09-01 05:04:30.363950,3.4606409984759
17221,2020-09-01 05:04:30.713135,3.4606409984759
17222,2020-09-01 05:04:31.058007,3.33362663814327
17223,2020-09-01 05:04:31.352681,3.33362663814327
17224,2020-09-01 05:04:31.667979,3.33362663814327
17225,2020-09-01 05:04:31.932203,3.33362663814327
17226,2020-09-01 05:04:32.267281,3.33362663814327
17227,2020-09-01 05:04:32.613738,3.33362663814327
17228,2020-09-01 05:04:32.851358,3.33362663814327
17229,2020-09-01 05:04:33.168684,3.33362663814327
17230,2020-09-01 05:04:33.408009,3.33362663814327
17231,2020-09-01 05:04:33.784727,3.20693795558819
17232,2020-09-01 05:04:34.125211,3.20693795558819
17233,2020-09-01 05:04:34.469945,3.20693795558819
17234,2020-09-01 05:04:34.701959,3.20693795558819
17235,2020-09-01 05:04:34.948685,3.20693795558819
17236,2020-09-01 05:04:35.297015,3.20693795558819
17237,2020-09-01 05:04:35.548779,3.20693795558819
17238,2020-09-01 05:04:35.768127,3.20693795558819
17239,2020-09-01 05:04:36.059799,3.20693795558819
17240,2020-09-01 05:04:36.349564,3.08057242081442
17241,2020-09-01 05:04:36.658102,3.08057242081442
17242,2020-09-01 05:04:36.931189,3.08057242081442
17243,2020-09-01 05:04:37.258972,3.08057242081442
17244,2020-09-01 05:04:37.624423,3.08057242081442
17245,2020-09-01 05:04:37.864526,3.08057242081442
17246,2020-09-01 05:04:38.153564,3.08057242081442
17247,2020-09-01 05:04:38.417430,3.08057242081442
17248,2020-09-01 05:04:38.743765,3.08057242081442
17249,2020-09-01 05:04:39.014758,2.95452756627871
17250,2020-09-01 05:04:39.310610,2.95452756627871
17251,2020-09-01 05:04:39.641768,2.95452756627871
17252,2020-09-01 05:04:39.877628,2.95452756627871
17253,2020-09-01 05:04:40.149126,2.95452756627871
17254,2020-09-01 05:04:40.501451,2.95452756627871
17255,2020-09-01 05:04:40.804777,2.95452756627871
17256,2020-09-01 05:04:41.144146,2.95452756627871
17257,2020-09-01 05:04:41.463377,2.82880098526564
17258,2020-09-01 05:04:41.836309,2.82880098526564
17259,2020-09-01 05:04:42.170382,2.82880098526564
17260,2020-09-01 05:04:42.538088,2.82880098526564
17261,2020-09-01 05:04:42.813189,2.82880098526564
17262,2020-09-01 05:04:43.123635,2.82880098526564
17263,2020-09-01 05:04:43.446496,2.82880098526564
17264,2020-09-01 05:04:43.808485,2.82880098526564
17265,2020-09-01 05:04:44.128959,2.82880098526564
17266,2020-09-01 05:04:44.407568,2.70339033042407
17267,2020-09-01 05:04:44.648812,2.70339033042407
17268,2020-09-01 05:04:44.986774,2.70339033042407
17269,2020-09-01 05:04:45.292429,2.70339033042407
17270,2020-09-01 05:04:45.548522,2.70339033042407
17271,2020-09-01 05:04:45.851291,2.70339033042407
17272,2020-09-01 05:04:46.118551,2.70339033042407
17273,2020-09-01 05:04:46.424629,2.70339033042407
17274,2020-09-01 05:04:46.736864,2.588561695774
17275,2020-09-01 05:04:47.159334,2.588561695774
17276,2020-09-01 05:04:47.516712,2.588561695774
17277,2020-09-01 05:04:47.848249,2.588561695774
17278,2020-09-01 05:04:48.128154,2.588561695774
17279,2020-09-01 05:04:48.448039,2.588561695774
17280,2020-09-01 05:04:48.761777,2.588561695774
17281,2020-09-01 05:04:49.099446,2.47402880749812
17282,2020-09-01 05:04:49.438132,2.47402880749812
17283,2020-09-01 05:04:49.709210,2.47402880749812
17284,2020-09-01 05:04:49.975440,2.47402880749812
17285,2020-09-01 05:04:50.312625,2.47402880749812
17286,2020-09-01 05:04:50.615989,2.47402880749812
17287,2020-09-01 05:04:50.869333,2.47402880749812
17288,2020-09-01 05:04:51.104791,2.47402880749812
17289,2020-09-01 05:04:51.399011,2.47402880749812
17290,2020-09-01 05:04:51.700807,2.35978940500372
17291,2020-09-01 05:04:51.944301,2.35978940500372
17292,2020-09-01 05:04:52.191984,2.35978940500372
17293,2020-09-01 05:04:52.534443,2.35978940500372
17294,2020-09-01 05:04:52.888384,2.35978940500372
17295,2020-09-01 05:04:53.140833,2.35978940500372
17296,2020-09-01 05:04:53.398973,2.35978940500372
17297,2020-09-01 05:04:53.731313,2.35978940500372
17298,2020-09-01 05:04:54.057079,2.2458412796781
17299,2020-09-01 05:04:54.363136,2.2458412796781
17300,2020-09-01 05:04:54.693104,2.2458412796781
17301,2020-09-01 05:04:55.056929,2.2458412796781
17302,2020-09-01 05:04:55.334042,2.2458412796781
17303,2020-09-01 05:04:55.669746,2.2458412796781
17304,2020-09-01 05:04:55.960271,2.2458412796781
17305,2020-09-01 05:04:56.322760,2.2458412796781
17306,2020-09-01 05:04:56.613812,2.2458412796781
17307,2020-09-01 05:04:56.843569,2.2458412796781
17308,2020-09-01 05:04:57.101563,2.29315156334235
17309,2020-09-01 05:04:57.408515,2.29315156334235
17310,2020-09-01 05:04:57.709616,2.29315156334235
17311,2020-09-01 05:04:57.961078,2.29315156334235
17312,2020-09-01 05:04:58.229769,2.29315156334235
17313,2020-09-01 05:04:58.555037,2.29315156334235
17314,2020-09-01 05:04:58.879572,2.29315156334235
17315,2020-09-01 05:04:59.135459,2.29315156334235
17316,2020-09-01 05:04:59.483627,2.29315156334235
17317,2020-09-01 05:04:59.755530,2.29315156334235
17318,2020-09-01 05:05:00.084836,2.34036881859784
17319,2020-09-01 05:05:00.484581,2.34036881859784
17320,2020-09-01 05:05:00.810245,2.34036881859784
17321,2020-09-01 05:05:01.091204,2.34036881859784
17322,2020-09-01 05:05:01.435263,2.34036881859784
17323,2020-09-01 05:05:01.837634,2.34036881859784
17324,2020-09-01 05:05:02.142518,2.34036881859784
17325,2020-09-01 05:05:02.478097,2.34036881859784
17326,2020-09-01 05:05:02.707684,2.38749349875643
17327,2020-09-01 05:05:02.975995,2.38749349875643
17328,2020-09-01 05:05:03.276808,2.38749349875643
17329,2020-09-01 05:05:03.590474,2.38749349875643
17330,2020-09-01 05:05:03.880668,2.38749349875643
17331,2020-09-01 05:05:04.170759,2.38749349875643
17332,2020-09-01 05:05:04.421069,2.38749349875643
17333,2020-09-01 05:05:04.674264,2.38749349875643
17334,2020-09-01 05:05:05.011052,2.38749349875643
17335,2020-09-01 05:05:05.332282,2.43452605381604
17336,2020-09-01 05:05:05.626630,2.43452605381604
17337,2020-09-01 05:05:05.984348,2.43452605381604
17338,2020-09-01 05:05:06.336048,2.43452605381604
17339,2020-09-01 05:05:06.631996,2.43452605381604
17340,2020-09-01 05:05:06.924641,2.43452605381604
17341,2020-09-01 05:05:07.253859,2.43452605381604
17342,2020-09-01 05:05:07.567480,2.43452605381604
17343,2020-09-01 05:05:07.848919,2.43452605381604
17344,2020-09-01 05:05:08.130241,2.48146693050289
17345,2020-09-01 05:05:08.500872,2.48146693050289
17346,2020-09-01 05:05:08.756154,2.48146693050289
17347,2020-09-01 05:05:09.057702,2.48146693050289
17348,2020-09-01 05:05:09.399584,2.48146693050289
17349,2020-09-01 05:05:09.762136,2.48146693050289
17350,2020-09-01 05:05:10.071759,2.52831657231253
17351,2020-09-01 05:05:10.417515,2.52831657231253
17352,2020-09-01 05:05:10.738071,2.52831657231253
17353,2020-09-01 05:05:11.054687,2.52831657231253
17354,2020-09-01 05:05:11.310842,2.52831657231253
17355,2020-09-01 05:05:11.585561,2.52831657231253
17356,2020-09-01 05:05:11.906844,2.52831657231253
17357,2020-09-01 05:05:12.179905,2.52831657231253
17358,2020-09-01 05:05:12.474564,2.52831657231253
17359,2020-09-01 05:05:12.804399,2.57507541955002
17360,2020-09-01 05:05:13.139739,2.57507541955002
17361,2020-09-01 05:05:13.420390,2.57507541955002
17362,2020-09-01 05:05:13.758236,2.57507541955002
17363,2020-09-01 05:05:14.077970,2.57507541955002
17364,2020-09-01 05:05:14.341972,2.57507541955002
17365,2020-09-01 05:05:14.617248,2.57507541955002
17366,2020-09-01 05:05:14.884298,2.57507541955002
17367,2020-09-01 05:05:15.191272,2.57507541955002
17368,2020-09-01 05:05:15.569594,2.62174390936916
17369,2020-09-01 05:05:15.892060,2.62174390936916
17370,2020-09-01 05:05:16.154445,2.62174390936916
17371,2020-09-01 05:05:16.536628,2.62174390936916
17372,2020-09-01 05:05:16.871222,2.62174390936916
17373,2020-09-01 05:05:17.158665,2.62174390936916
17374,2020-09-01 05:05:17.467720,2.62174390936916
17375,2020-09-01 05:05:17.736150,2.62174390936916
17376,2020-09-01 05:05:18.052583,2.6775361864001
17377,2020-09-01 05:05:18.487195,2.6775361864001
17378,2020-09-01 05:05:18.863234,2.6775361864001
17379,2020-09-01 05:05:19.198832,2.6775361864001
17380,2020-09-01 05:05:19.528035,2.6775361864001
17381,2020-09-01 05:05:19.853115,2.6775361864001
17382,2020-09-01 05:05:20.113638,2.6775361864001
17383,2020-09-01 05:05:20.390572,2.6775361864001
17384,2020-09-01 05:05:20.617618,2.6775361864001
17385,2020-09-01 05:05:20.892253,2.73321968519114
17386,2020-09-01 05:05:21.237178,2.73321968519114
17387,2020-09-01 05:05:21.547837,2.73321968519114
17388,2020-09-01 05:05:21.862449,2.73321968519114
17389,2020-09-01 05:05:22.141171,2.73321968519114
17390,2020-09-01 05:05:22.446923,2.73321968519114
17391,2020-09-01 05:05:22.765281,2.73321968519114
17392,2020-09-01 05:05:23.169353,2.73321968519114
17393,2020-09-01 05:05:23.485175,2.73321968519114
17394,2020-09-01 05:05:23.808268,2.78879491692312
17395,2020-09-01 05:05:24.064744,2.78879491692312
17396,2020-09-01 05:05:24.344861,2.78879491692312
17397,2020-09-01 05:05:24.637295,2.78879491692312
17398,2020-09-01 05:05:24.980741,2.78879491692312
17399,2020-09-01 05:05:25.291734,2.78879491692312
17400,2020-09-01 05:05:25.640758,2.78879491692312
17401,2020-09-01 05:05:25.893402,2.78879491692312
17402,2020-09-01 05:05:26.146172,2.78879491692312
17403,2020-09-01 05:05:26.481907,2.78879491692312
17404,2020-09-01 05:05:26.741338,2.84426238901649
17405,2020-09-01 05:05:27.087123,2.84426238901649
17406,2020-09-01 05:05:27.420367,2.84426238901649
17407,2020-09-01 05:05:27.775196,2.84426238901649
17408,2020-09-01 05:05:28.145396,2.84426238901649
17409,2020-09-01 05:05:28.414547,2.84426238901649
17410,2020-09-01 05:05:28.767020,2.84426238901649
17411,2020-09-01 05:05:29.026423,2.84426238901649
17412,2020-09-01 05:05:29.307291,2.89962260518215
17413,2020-09-01 05:05:29.640958,2.89962260518215
17414,2020-09-01 05:05:29.965471,2.89962260518215
17415,2020-09-01 05:05:30.234675,2.89962260518215
17416,2020-09-01 05:05:30.522495,2.89962260518215
17417,2020-09-01 05:05:30.822282,2.89962260518215
17418,2020-09-01 05:05:31.166232,2.89962260518215
17419,2020-09-01 05:05:31.512875,2.89962260518215
17420,2020-09-01 05:05:31.939758,2.954876065471
17421,2020-09-01 05:05:32.232327,2.954876065471
17422,2020-09-01 05:05:32.530357,2.954876065471
17423,2020-09-01 05:05:32.819656,2.954876065471
17424,2020-09-01 05:05:33.062845,2.954876065471
17425,2020-09-01 05:05:33.402277,2.954876065471
17426,2020-09-01 05:05:33.808419,2.954876065471
17427,2020-09-01 05:05:34.067130,2.954876065471
17428,2020-09-01 05:05:34.396899,2.954876065471
17429,2020-09-01 05:05:34.668349,2.954876065471
17430,2020-09-01 05:05:34.983432,2.954876065471
17431,2020-09-01 05:05:35.270638,2.954876065471
17432,2020-09-01 05:05:35.603932,3.01002326632238
17433,2020-09-01 05:05:35.904838,3.01002326632238
17434,2020-09-01 05:05:36.229788,3.01002326632238
17435,2020-09-01 05:05:36.567568,3.01002326632238
17436,2020-09-01 05:05:36.929903,3.01002326632238
17437,2020-09-01 05:05:37.280358,3.01002326632238
17438,2020-09-01 05:05:37.543850,3.01002326632238
17439,2020-09-01 05:05:37.897388,3.01002326632238
17440,2020-09-01 05:05:38.246741,3.01002326632238
17441,2020-09-01 05:05:38.557516,3.06506470061123
17442,2020-09-01 05:05:38.896330,3.06506470061123
17443,2020-09-01 05:05:39.231284,3.06506470061123
17444,2020-09-01 05:05:39.552162,3.06506470061123
17445,2020-09-01 05:05:39.862564,3.06506470061123
17446,2020-09-01 05:05:40.190582,3.06506470061123
17447,2020-09-01 05:05:40.537241,3.06506470061123
17448,2020-09-01 05:05:40.864230,3.06506470061123
17449,2020-09-01 05:05:41.195890,3.12000085769421
17450,2020-09-01 05:05:41.526091,3.12000085769421
17451,2020-09-01 05:05:41.837469,3.12000085769421
17452,2020-09-01 05:05:42.116633,3.12000085769421
17453,2020-09-01 05:05:42.478124,3.12000085769421
17454,2020-09-01 05:05:42.815881,3.12000085769421
17455,2020-09-01 05:05:43.183065,3.12000085769421
17456,2020-09-01 05:05:43.526573,3.12000085769421
17457,2020-09-01 05:05:43.879835,3.12000085769421
17458,2020-09-01 05:05:44.133933,3.17483222345466
17459,2020-09-01 05:05:44.447351,3.17483222345466
17460,2020-09-01 05:05:44.708538,3.17483222345466
17461,2020-09-01 05:05:45.005708,3.17483222345466
17462,2020-09-01 05:05:45.349031,3.17483222345466
17463,2020-09-01 05:05:45.659308,3.17483222345466
17464,2020-09-01 05:05:46.042185,3.17483222345466
17465,2020-09-01 05:05:46.357794,3.17483222345466
17466,2020-09-01 05:05:46.637800,3.22955928034662
17467,2020-09-01 05:05:46.968767,3.22955928034662
17468,2020-09-01 05:05:47.272280,3.22955928034662
17469,2020-09-01 05:05:47.655387,3.22955928034662
17470,2020-09-01 05:05:47.950782,3.22955928034662
17471,2020-09-01 05:05:48.184942,3.22955928034662
17472,2020-09-01 05:05:48.515366,3.22955928034662
17473,2020-09-01 05:05:48.751199,3.22955928034662
17474,2020-09-01 05:05:49.101844,3.22955928034662
17475,2020-09-01 05:05:49.451748,3.28418250743775
17476,2020-09-01 05:05:49.723427,3.28418250743775
17477,2020-09-01 05:05:50.038161,3.28418250743775
17478,2020-09-01 05:05:50.358927,3.28418250743775
17479,2020-09-01 05:05:50.616853,3.28418250743775
17480,2020-09-01 05:05:50.969085,3.28418250743775
17481,2020-09-01 05:05:51.278939,3.28418250743775
17482,2020-09-01 05:05:51.520752,3.28418250743775
17483,2020-09-01 05:05:51.890621,3.28418250743775
17484,2020-09-01 05:05:52.288518,3.34931903592387
17485,2020-09-01 05:05:52.602455,3.34931903592387
17486,2020-09-01 05:05:52.906873,3.34931903592387
17487,2020-09-01 05:05:53.260934,3.34931903592387
17488,2020-09-01 05:05:53.581276,3.34931903592387
17489,2020-09-01 05:05:53.872429,3.34931903592387
17490,2020-09-01 05:05:54.212073,3.34931903592387
17491,2020-09-01 05:05:54.532581,3.34931903592387
17492,2020-09-01 05:05:54.860196,3.41432802609695
17493,2020-09-01 05:05:55.187947,3.41432802609695
17494,2020-09-01 05:05:55.501643,3.41432802609695
17495,2020-09-01 05:05:55.813187,3.41432802609695
17496,2020-09-01 05:05:56.116699,3.41432802609695
17497,2020-09-01 05:05:56.403360,3.41432802609695
17498,2020-09-01 05:05:56.726117,3.41432802609695
17499,2020-09-01 05:05:57.016537,3.41432802609695
17500,2020-09-01 05:05:57.288781,3.41432802609695
17501,2020-09-01 05:05:57.581761,3.41432802609695
17502,2020-09-01 05:05:57.936716,3.47921003525761
17503,2020-09-01 05:05:58.266493,3.47921003525761
17504,2020-09-01 05:05:58.598035,3.47921003525761
17505,2020-09-01 05:05:58.917034,3.47921003525761
17506,2020-09-01 05:05:59.223768,3.47921003525761
17507,2020-09-01 05:05:59.462741,3.47921003525761
17508,2020-09-01 05:05:59.749013,3.47921003525761
17509,2020-09-01 05:06:00.069295,3.47921003525761
17510,2020-09-01 05:06:00.393132,3.47921003525761
17511,2020-09-01 05:06:00.722500,3.47921003525761
17512,2020-09-01 05:06:01.084545,3.54396561679164
17513,2020-09-01 05:06:01.404349,3.54396561679164
17514,2020-09-01 05:06:01.767405,3.54396561679164
17515,2020-09-01 05:06:02.059037,3.54396561679164
17516,2020-09-01 05:06:02.330730,3.54396561679164
17517,2020-09-01 05:06:02.667480,3.54396561679164
17518,2020-09-01 05:06:03.011681,3.54396561679164
17519,2020-09-01 05:06:03.408173,3.55301377527211
17520,2020-09-01 05:06:03.742324,3.55301377527211
17521,2020-09-01 05:06:04.070469,3.55301377527211
17522,2020-09-01 05:06:04.385288,3.55301377527211
17523,2020-09-01 05:06:04.750565,3.55301377527211
17524,2020-09-01 05:06:05.043066,3.55301377527211
17525,2020-09-01 05:06:05.351430,3.55301377527211
17526,2020-09-01 05:06:05.692592,3.55301377527211
17527,2020-09-01 05:06:06.042879,3.55301377527211
17528,2020-09-01 05:06:06.299614,3.63366199306527
17529,2020-09-01 05:06:06.617467,3.63366199306527
17530,2020-09-01 05:06:06.967951,3.63366199306527
17531,2020-09-01 05:06:07.284142,3.63366199306527
17532,2020-09-01 05:06:07.579290,3.63366199306527
17533,2020-09-01 05:06:07.860321,3.63366199306527
17534,2020-09-01 05:06:08.183076,3.63366199306527
