iteration,timestamp,T7
17535,2020-09-01 05:06:08.553804,3.63366199306527
17536,2020-09-01 05:06:08.851396,3.72733328970668
17537,2020-09-01 05:06:09.172013,3.72733328970668
17538,2020-09-01 05:06:09.409887,3.72733328970668
17539,2020-09-01 05:06:09.801772,3.72733328970668
17540,2020-09-01 05:06:10.109744,3.72733328970668
17541,2020-09-01 05:06:10.423945,3.72733328970668
17542,2020-09-01 05:06:10.732052,3.72733328970668
17543,2020-09-01 05:06:10.985503,3.72733328970668
17544,2020-09-01 05:06:11.367477,3.72733328970668
17545,2020-09-01 05:06:11.704258,3.82088188026542
17546,2020-09-01 05:06:12.039225,3.82088188026542
17547,2020-09-01 05:06:12.298632,3.82088188026542
17548,2020-09-01 05:06:12.605545,3.82088188026542
17549,2020-09-01 05:06:12.875685,3.82088188026542
17550,2020-09-01 05:06:13.174611,3.82088188026542
17551,2020-09-01 05:06:13.520000,3.82088188026542
17552,2020-09-01 05:06:13.798935,3.91430799428802
17553,2020-09-01 05:06:14.128208,3.91430799428802
17554,2020-09-01 05:06:14.424533,3.91430799428802
17555,2020-09-01 05:06:14.786516,3.91430799428802
17556,2020-09-01 05:06:15.113732,3.91430799428802
17557,2020-09-01 05:06:15.475666,3.91430799428802
17558,2020-09-01 05:06:15.758175,3.91430799428802
17559,2020-09-01 05:06:16.050922,3.91430799428802
17560,2020-09-01 05:06:16.463778,4.007611858928
17561,2020-09-01 05:06:16.800621,4.007611858928
17562,2020-09-01 05:06:17.082167,4.007611858928
17563,2020-09-01 05:06:17.380163,4.007611858928
17564,2020-09-01 05:06:17.641275,4.007611858928
17565,2020-09-01 05:06:17.920933,4.007611858928
17566,2020-09-01 05:06:18.159031,4.007611858928
17567,2020-09-01 05:06:18.453552,4.007611858928
17568,2020-09-01 05:06:18.741830,4.007611858928
17569,2020-09-01 05:06:18.978865,4.007611858928
17570,2020-09-01 05:06:19.331019,4.007611858928
17571,2020-09-01 05:06:19.589958,4.007611858928
17572,2020-09-01 05:06:19.915012,4.10079369901963
17573,2020-09-01 05:06:20.171382,4.10079369901963
17574,2020-09-01 05:06:20.425553,4.10079369901963
17575,2020-09-01 05:06:20.647411,4.10079369901963
17576,2020-09-01 05:06:20.880591,4.10079369901963
17577,2020-09-01 05:06:21.156074,4.10079369901963
17578,2020-09-01 05:06:21.476441,4.10079369901963
17579,2020-09-01 05:06:21.741036,4.10079369901963
17580,2020-09-01 05:06:21.981517,4.10079369901963
17581,2020-09-01 05:06:22.317478,4.10079369901963
17582,2020-09-01 05:06:22.695504,4.1938537371485
17583,2020-09-01 05:06:22.976686,4.1938537371485
17584,2020-09-01 05:06:23.254171,4.1938537371485
17585,2020-09-01 05:06:23.514188,4.1938537371485
17586,2020-09-01 05:06:23.773239,4.1938537371485
17587,2020-09-01 05:06:24.093145,4.1938537371485
17588,2020-09-01 05:06:24.434517,4.1938537371485
17589,2020-09-01 05:06:24.763935,4.1938537371485
17590,2020-09-01 05:06:25.050433,4.1938537371485
17591,2020-09-01 05:06:25.376028,4.1938537371485
17592,2020-09-01 05:06:25.700691,4.28679219371904
17593,2020-09-01 05:06:26.028968,4.28679219371904
17594,2020-09-01 05:06:26.387300,4.28679219371904
17595,2020-09-01 05:06:26.694849,4.28679219371904
17596,2020-09-01 05:06:27.023412,4.28679219371904
17597,2020-09-01 05:06:27.290194,4.28679219371904
17598,2020-09-01 05:06:27.562669,4.28679219371904
17599,2020-09-01 05:06:27.868881,4.28679219371904
17600,2020-09-01 05:06:28.175334,4.28679219371904
17601,2020-09-01 05:06:28.461312,4.37148032331173
17602,2020-09-01 05:06:28.780782,4.37148032331173
17603,2020-09-01 05:06:29.027684,4.37148032331173
17604,2020-09-01 05:06:29.330764,4.37148032331173
17605,2020-09-01 05:06:29.599576,4.37148032331173
17606,2020-09-01 05:06:29.935219,4.37148032331173
17607,2020-09-01 05:06:30.273897,4.37148032331173
17608,2020-09-01 05:06:30.545199,4.37148032331173
17609,2020-09-01 05:06:30.766747,4.37148032331173
17610,2020-09-01 05:06:31.029245,4.4560587246709
17611,2020-09-01 05:06:31.290207,4.4560587246709
17612,2020-09-01 05:06:31.587874,4.4560587246709
17613,2020-09-01 05:06:31.943652,4.4560587246709
17614,2020-09-01 05:06:32.255572,4.4560587246709
17615,2020-09-01 05:06:32.582523,4.4560587246709
17616,2020-09-01 05:06:32.878669,4.4560587246709
17617,2020-09-01 05:06:33.127644,4.4560587246709
17618,2020-09-01 05:06:33.392127,4.4560587246709
17619,2020-09-01 05:06:33.689812,4.4560587246709
17620,2020-09-01 05:06:34.048487,4.54052759882913
17621,2020-09-01 05:06:34.405319,4.54052759882913
17622,2020-09-01 05:06:34.690945,4.54052759882913
17623,2020-09-01 05:06:34.939049,4.54052759882913
17624,2020-09-01 05:06:35.158596,4.54052759882913
17625,2020-09-01 05:06:35.458073,4.54052759882913
17626,2020-09-01 05:06:35.767948,4.54052759882913
17627,2020-09-01 05:06:36.011195,4.54052759882913
17628,2020-09-01 05:06:36.372382,4.54052759882913
17629,2020-09-01 05:06:36.660186,4.54052759882913
17630,2020-09-01 05:06:37.050277,4.62488714513464
17631,2020-09-01 05:06:37.334663,4.62488714513464
17632,2020-09-01 05:06:37.612614,4.62488714513464
17633,2020-09-01 05:06:37.971861,4.62488714513464
17634,2020-09-01 05:06:38.252735,4.62488714513464
17635,2020-09-01 05:06:38.552663,4.62488714513464
17636,2020-09-01 05:06:38.882594,4.62488714513464
17637,2020-09-01 05:06:39.244363,4.7091375612946
17638,2020-09-01 05:06:39.585917,4.7091375612946
17639,2020-09-01 05:06:39.903672,4.7091375612946
17640,2020-09-01 05:06:40.134658,4.7091375612946
17641,2020-09-01 05:06:40.394491,4.7091375612946
17642,2020-09-01 05:06:40.647707,4.7091375612946
17643,2020-09-01 05:06:40.952242,4.7091375612946
17644,2020-09-01 05:06:41.221294,4.7091375612946
17645,2020-09-01 05:06:41.545719,4.7091375612946
17646,2020-09-01 05:06:41.824309,4.7091375612946
17647,2020-09-01 05:06:42.097735,4.7091375612946
17648,2020-09-01 05:06:42.398198,4.79327904341692
17649,2020-09-01 05:06:42.769549,4.79327904341692
17650,2020-09-01 05:06:43.090667,4.79327904341692
17651,2020-09-01 05:06:43.436313,4.79327904341692
17652,2020-09-01 05:06:43.770758,4.79327904341692
17653,2020-09-01 05:06:44.097277,4.79327904341692
17654,2020-09-01 05:06:44.445904,4.79327904341692
17655,2020-09-01 05:06:44.797659,4.79327904341692
17656,2020-09-01 05:06:45.125262,4.87731178605046
17657,2020-09-01 05:06:45.452211,4.87731178605046
17658,2020-09-01 05:06:45.785816,4.87731178605046
17659,2020-09-01 05:06:46.146580,4.87731178605046
17660,2020-09-01 05:06:46.482230,4.87731178605046
17661,2020-09-01 05:06:46.790414,4.87731178605046
17662,2020-09-01 05:06:47.081135,4.87731178605046
17663,2020-09-01 05:06:47.417817,4.87731178605046
17664,2020-09-01 05:06:47.785659,4.96123598222381
17665,2020-09-01 05:06:48.065463,4.96123598222381
17666,2020-09-01 05:06:48.424812,4.96123598222381
17667,2020-09-01 05:06:48.744914,4.96123598222381
17668,2020-09-01 05:06:49.044922,4.96123598222381
17669,2020-09-01 05:06:49.366592,4.96123598222381
17670,2020-09-01 05:06:49.724973,4.96123598222381
17671,2020-09-01 05:06:49.998934,4.96123598222381
17672,2020-09-01 05:06:50.300259,4.96123598222381
17673,2020-09-01 05:06:50.622712,4.96123598222381
17674,2020-09-01 05:06:50.930966,4.96123598222381
17675,2020-09-01 05:06:51.211533,4.96123598222381
17676,2020-09-01 05:06:51.510546,5.00007065534041
17677,2020-09-01 05:06:51.755995,5.00007065534041
17678,2020-09-01 05:06:52.041786,5.00007065534041
17679,2020-09-01 05:06:52.353443,5.00007065534041
17680,2020-09-01 05:06:52.678129,5.00007065534041
17681,2020-09-01 05:06:53.032714,5.00007065534041
17682,2020-09-01 05:06:53.270577,5.00007065534041
17683,2020-09-01 05:06:53.545458,5.00007065534041
17684,2020-09-01 05:06:53.885404,5.00007065534041
17685,2020-09-01 05:06:54.116729,5.00007065534041
17686,2020-09-01 05:06:54.454408,4.94216964835044
17687,2020-09-01 05:06:54.763501,4.94216964835044
17688,2020-09-01 05:06:55.095903,4.94216964835044
17689,2020-09-01 05:06:55.390741,4.94216964835044
17690,2020-09-01 05:06:55.752672,4.94216964835044
17691,2020-09-01 05:06:56.108923,4.94216964835044
17692,2020-09-01 05:06:56.446428,4.94216964835044
17693,2020-09-01 05:06:56.728977,4.94216964835044
17694,2020-09-01 05:06:57.114040,4.94216964835044
17695,2020-09-01 05:06:57.362809,4.94216964835044
17696,2020-09-01 05:06:57.610986,4.83446374471556
17697,2020-09-01 05:06:57.943103,4.83446374471556
17698,2020-09-01 05:06:58.305283,4.83446374471556
17699,2020-09-01 05:06:58.630871,4.83446374471556
17700,2020-09-01 05:06:58.854018,4.83446374471556
17701,2020-09-01 05:06:59.161915,4.83446374471556
17702,2020-09-01 05:06:59.467350,4.83446374471556
17703,2020-09-01 05:06:59.747079,4.83446374471556
17704,2020-09-01 05:07:00.090090,4.72709836021404
17705,2020-09-01 05:07:00.353924,4.72709836021404
17706,2020-09-01 05:07:00.612681,4.72709836021404
17707,2020-09-01 05:07:00.853026,4.72709836021404
17708,2020-09-01 05:07:01.158749,4.72709836021404
17709,2020-09-01 05:07:01.494167,4.72709836021404
17710,2020-09-01 05:07:01.800854,4.72709836021404
17711,2020-09-01 05:07:02.070628,4.72709836021404
17712,2020-09-01 05:07:02.411883,4.72709836021404
17713,2020-09-01 05:07:02.825222,4.72709836021404
17714,2020-09-01 05:07:03.210702,4.62006946657107
17715,2020-09-01 05:07:03.557776,4.62006946657107
17716,2020-09-01 05:07:03.825426,4.62006946657107
17717,2020-09-01 05:07:04.185742,4.62006946657107
17718,2020-09-01 05:07:04.474538,4.62006946657107
17719,2020-09-01 05:07:04.829214,4.62006946657107
17720,2020-09-01 05:07:05.276810,4.62006946657107
17721,2020-09-01 05:07:05.604810,4.62006946657107
17722,2020-09-01 05:07:05.918970,4.62006946657107
17723,2020-09-01 05:07:06.203726,4.51451478420555
17724,2020-09-01 05:07:06.506003,4.51451478420555
17725,2020-09-01 05:07:06.792816,4.51451478420555
17726,2020-09-01 05:07:07.048048,4.51451478420555
17727,2020-09-01 05:07:07.336373,4.51451478420555
17728,2020-09-01 05:07:07.634741,4.51451478420555
17729,2020-09-01 05:07:07.960619,4.51451478420555
17730,2020-09-01 05:07:08.222656,4.51451478420555
17731,2020-09-01 05:07:08.540554,4.51451478420555
17732,2020-09-01 05:07:08.871217,4.51451478420555
17733,2020-09-01 05:07:09.207402,4.4092877290758
17734,2020-09-01 05:07:09.494703,4.4092877290758
17735,2020-09-01 05:07:09.849934,4.4092877290758
17736,2020-09-01 05:07:10.226718,4.4092877290758
17737,2020-09-01 05:07:10.567130,4.4092877290758
17738,2020-09-01 05:07:10.925926,4.4092877290758
17739,2020-09-01 05:07:11.214290,4.4092877290758
17740,2020-09-01 05:07:11.546612,4.4092877290758
17741,2020-09-01 05:07:11.961531,4.30438460701791
17742,2020-09-01 05:07:12.319199,4.30438460701791
17743,2020-09-01 05:07:12.676720,4.30438460701791
17744,2020-09-01 05:07:12.977536,4.30438460701791
17745,2020-09-01 05:07:13.288885,4.30438460701791
17746,2020-09-01 05:07:13.522535,4.30438460701791
17747,2020-09-01 05:07:13.783623,4.30438460701791
17748,2020-09-01 05:07:14.046917,4.30438460701791
17749,2020-09-01 05:07:14.337564,4.30438460701791
17750,2020-09-01 05:07:14.672215,4.30438460701791
17751,2020-09-01 05:07:15.034261,4.30438460701791
17752,2020-09-01 05:07:15.284030,4.19980183000312
17753,2020-09-01 05:07:15.565896,4.19980183000312
17754,2020-09-01 05:07:15.909241,4.19980183000312
17755,2020-09-01 05:07:16.231068,4.19980183000312
17756,2020-09-01 05:07:16.551745,4.19980183000312
17757,2020-09-01 05:07:16.893701,4.19980183000312
17758,2020-09-01 05:07:17.269067,4.19980183000312
17759,2020-09-01 05:07:17.667765,4.09553591027992
17760,2020-09-01 05:07:18.036683,4.09553591027992
17761,2020-09-01 05:07:18.367961,4.09553591027992
17762,2020-09-01 05:07:18.677921,4.09553591027992
17763,2020-09-01 05:07:18.966463,4.09553591027992
17764,2020-09-01 05:07:19.265260,4.09553591027992
17765,2020-09-01 05:07:19.606591,4.09553591027992
17766,2020-09-01 05:07:19.944887,4.09553591027992
17767,2020-09-01 05:07:20.180592,4.09553591027992
17768,2020-09-01 05:07:20.516306,3.99158345508883
17769,2020-09-01 05:07:20.754455,3.99158345508883
17770,2020-09-01 05:07:21.084062,3.99158345508883
17771,2020-09-01 05:07:21.392039,3.99158345508883
17772,2020-09-01 05:07:21.641419,3.99158345508883
17773,2020-09-01 05:07:21.927722,3.99158345508883
17774,2020-09-01 05:07:22.267286,3.99158345508883
17775,2020-09-01 05:07:22.569945,3.99158345508883
17776,2020-09-01 05:07:22.916500,3.99158345508883
17777,2020-09-01 05:07:23.225217,3.8879411618708
17778,2020-09-01 05:07:23.518927,3.8879411618708
17779,2020-09-01 05:07:23.792826,3.8879411618708
17780,2020-09-01 05:07:24.048785,3.8879411618708
17781,2020-09-01 05:07:24.304428,3.8879411618708
17782,2020-09-01 05:07:24.589143,3.8879411618708
17783,2020-09-01 05:07:24.849206,3.8879411618708
17784,2020-09-01 05:07:25.168002,3.8879411618708
17785,2020-09-01 05:07:25.444274,3.84419586456497
17786,2020-09-01 05:07:25.701504,3.84419586456497
17787,2020-09-01 05:07:25.977385,3.84419586456497
17788,2020-09-01 05:07:26.348386,3.84419586456497
17789,2020-09-01 05:07:26.646183,3.84419586456497
17790,2020-09-01 05:07:26.956450,3.84419586456497
17791,2020-09-01 05:07:27.301256,3.84419586456497
17792,2020-09-01 05:07:27.644252,3.84419586456497
17793,2020-09-01 05:07:28.019443,3.84419586456497
17794,2020-09-01 05:07:28.291104,3.78468006512021
17795,2020-09-01 05:07:28.615296,3.78468006512021
17796,2020-09-01 05:07:28.952026,3.78468006512021
17797,2020-09-01 05:07:29.231905,3.78468006512021
17798,2020-09-01 05:07:29.585964,3.78468006512021
17799,2020-09-01 05:07:29.897603,3.78468006512021
17800,2020-09-01 05:07:30.191562,3.78468006512021
17801,2020-09-01 05:07:30.537469,3.78468006512021
17802,2020-09-01 05:07:30.856678,3.78468006512021
17803,2020-09-01 05:07:31.198808,3.78468006512021
17804,2020-09-01 05:07:31.490363,3.78468006512021
17805,2020-09-01 05:07:31.795466,3.78468006512021
17806,2020-09-01 05:07:32.062496,3.78468006512021
17807,2020-09-01 05:07:32.327060,3.78468006512021
17808,2020-09-01 05:07:32.587475,3.78468006512021
17809,2020-09-01 05:07:32.936063,3.78468006512021
17810,2020-09-01 05:07:33.273885,3.78468006512021
17811,2020-09-01 05:07:33.622987,3.78468006512021
17812,2020-09-01 05:07:33.972362,3.78468006512021
17813,2020-09-01 05:07:34.273599,3.78468006512021
17814,2020-09-01 05:07:34.569047,3.68164806717685
17815,2020-09-01 05:07:34.805544,3.68164806717685
17816,2020-09-01 05:07:35.179855,3.68164806717685
17817,2020-09-01 05:07:35.523803,3.68164806717685
17818,2020-09-01 05:07:35.873156,3.68164806717685
17819,2020-09-01 05:07:36.187452,3.68164806717685
17820,2020-09-01 05:07:36.575235,3.68164806717685
17821,2020-09-01 05:07:36.924658,3.68164806717685
17822,2020-09-01 05:07:37.250382,3.68164806717685
17823,2020-09-01 05:07:37.612566,3.68164806717685
17824,2020-09-01 05:07:37.868695,3.57891682778325
17825,2020-09-01 05:07:38.179744,3.57891682778325
17826,2020-09-01 05:07:38.406346,3.57891682778325
17827,2020-09-01 05:07:38.675897,3.57891682778325
17828,2020-09-01 05:07:39.097003,3.57891682778325
17829,2020-09-01 05:07:39.489466,3.57891682778325
17830,2020-09-01 05:07:39.781972,3.57891682778325
17831,2020-09-01 05:07:40.098243,3.57891682778325
17832,2020-09-01 05:07:40.414968,3.47648336497497
17833,2020-09-01 05:07:40.727768,3.47648336497497
17834,2020-09-01 05:07:40.994009,3.47648336497497
17835,2020-09-01 05:07:41.332412,3.47648336497497
17836,2020-09-01 05:07:41.702574,3.47648336497497
17837,2020-09-01 05:07:41.940365,3.47648336497497
17838,2020-09-01 05:07:42.293316,3.47648336497497
17839,2020-09-01 05:07:42.645481,3.47648336497497
17840,2020-09-01 05:07:42.888317,3.47648336497497
17841,2020-09-01 05:07:43.184489,3.37434476851701
17842,2020-09-01 05:07:43.567108,3.37434476851701
17843,2020-09-01 05:07:43.926955,3.37434476851701
17844,2020-09-01 05:07:44.273082,3.37434476851701
17845,2020-09-01 05:07:44.614446,3.37434476851701
17846,2020-09-01 05:07:44.914874,3.37434476851701
17847,2020-09-01 05:07:45.189242,3.37434476851701
17848,2020-09-01 05:07:45.464195,3.37434476851701
17849,2020-09-01 05:07:45.732809,3.29425168205299
17850,2020-09-01 05:07:46.020868,3.29425168205299
17851,2020-09-01 05:07:46.299111,3.29425168205299
17852,2020-09-01 05:07:46.664500,3.29425168205299
17853,2020-09-01 05:07:46.958954,3.29425168205299
17854,2020-09-01 05:07:47.221342,3.29425168205299
17855,2020-09-01 05:07:47.454330,3.29425168205299
17856,2020-09-01 05:07:47.776341,3.29425168205299
17857,2020-09-01 05:07:48.060892,3.29425168205299
17858,2020-09-01 05:07:48.401232,3.21441070509297
17859,2020-09-01 05:07:48.690488,3.21441070509297
17860,2020-09-01 05:07:48.938229,3.21441070509297
17861,2020-09-01 05:07:49.196748,3.21441070509297
17862,2020-09-01 05:07:49.544530,3.21441070509297
17863,2020-09-01 05:07:49.851498,3.21441070509297
17864,2020-09-01 05:07:50.175490,3.21441070509297
17865,2020-09-01 05:07:50.503513,3.21441070509297
17866,2020-09-01 05:07:50.782210,3.21441070509297
17867,2020-09-01 05:07:51.077856,3.13481910890101
17868,2020-09-01 05:07:51.391363,3.13481910890101
17869,2020-09-01 05:07:51.715830,3.13481910890101
17870,2020-09-01 05:07:52.046825,3.13481910890101
17871,2020-09-01 05:07:52.309593,3.13481910890101
17872,2020-09-01 05:07:52.601652,3.13481910890101
17873,2020-09-01 05:07:52.938894,3.13481910890101
17874,2020-09-01 05:07:53.333566,3.13481910890101
17875,2020-09-01 05:07:53.641033,3.13481910890101
17876,2020-09-01 05:07:53.920260,3.05547422593619
17877,2020-09-01 05:07:54.151992,3.05547422593619
17878,2020-09-01 05:07:54.392830,3.05547422593619
17879,2020-09-01 05:07:54.735342,3.05547422593619
17880,2020-09-01 05:07:55.053124,3.05547422593619
17881,2020-09-01 05:07:55.369614,3.05547422593619
17882,2020-09-01 05:07:55.625794,3.05547422593619
17883,2020-09-01 05:07:55.963873,3.05547422593619
17884,2020-09-01 05:07:56.288881,3.05547422593619
17885,2020-09-01 05:07:56.607978,2.97637344756825
17886,2020-09-01 05:07:56.962522,2.97637344756825
17887,2020-09-01 05:07:57.320684,2.97637344756825
17888,2020-09-01 05:07:57.594713,2.97637344756825
17889,2020-09-01 05:07:57.935401,2.97637344756825
17890,2020-09-01 05:07:58.188938,2.97637344756825
17891,2020-09-01 05:07:58.507037,2.97637344756825
17892,2020-09-01 05:07:58.814725,2.97637344756825
17893,2020-09-01 05:07:59.053820,2.97637344756825
17894,2020-09-01 05:07:59.315845,2.89751422193142
17895,2020-09-01 05:07:59.664770,2.89751422193142
17896,2020-09-01 05:07:59.920342,2.89751422193142
17897,2020-09-01 05:08:00.248780,2.89751422193142
17898,2020-09-01 05:08:00.582702,2.89751422193142
17899,2020-09-01 05:08:00.938941,2.89751422193142
17900,2020-09-01 05:08:01.162688,2.89751422193142
17901,2020-09-01 05:08:01.467263,2.89751422193142
17902,2020-09-01 05:08:01.810194,2.89751422193142
17903,2020-09-01 05:08:02.072874,2.89751422193142
17904,2020-09-01 05:08:02.443572,2.8188940519053
17905,2020-09-01 05:08:02.870056,2.8188940519053
17906,2020-09-01 05:08:03.235876,2.8188940519053
17907,2020-09-01 05:08:03.535029,2.8188940519053
17908,2020-09-01 05:08:03.856620,2.8188940519053
17909,2020-09-01 05:08:04.125095,2.8188940519053
17910,2020-09-01 05:08:04.410861,2.74051049321287
17911,2020-09-01 05:08:04.725533,2.74051049321287
17912,2020-09-01 05:08:05.041456,2.74051049321287
17913,2020-09-01 05:08:05.380751,2.74051049321287
17914,2020-09-01 05:08:05.785488,2.74051049321287
17915,2020-09-01 05:08:06.021374,2.74051049321287
17916,2020-09-01 05:08:06.354766,2.74051049321287
17917,2020-09-01 05:08:06.713384,2.74051049321287
17918,2020-09-01 05:08:07.073810,2.66236115262635
17919,2020-09-01 05:08:07.302690,2.66236115262635
17920,2020-09-01 05:08:07.664650,2.66236115262635
17921,2020-09-01 05:08:07.989796,2.66236115262635
17922,2020-09-01 05:08:08.264362,2.66236115262635
17923,2020-09-01 05:08:08.601295,2.66236115262635
17924,2020-09-01 05:08:08.861527,2.66236115262635
17925,2020-09-01 05:08:09.149218,2.66236115262635
17926,2020-09-01 05:08:09.443060,2.66236115262635
17927,2020-09-01 05:08:09.751514,2.66236115262635
17928,2020-09-01 05:08:10.028380,2.58444368627332
17929,2020-09-01 05:08:10.336712,2.58444368627332
17930,2020-09-01 05:08:10.559454,2.58444368627332
17931,2020-09-01 05:08:10.856165,2.58444368627332
17932,2020-09-01 05:08:11.175845,2.58444368627332
17933,2020-09-01 05:08:11.516932,2.58444368627332
17934,2020-09-01 05:08:11.849582,2.58444368627332
17935,2020-09-01 05:08:12.154700,2.58444368627332
17936,2020-09-01 05:08:12.465686,2.58444368627332
17937,2020-09-01 05:08:12.703088,2.50675579803553
17938,2020-09-01 05:08:13.092641,2.50675579803553
17939,2020-09-01 05:08:13.428609,2.50675579803553
17940,2020-09-01 05:08:13.829189,2.50675579803553
17941,2020-09-01 05:08:14.094025,2.50675579803553
17942,2020-09-01 05:08:14.457121,2.50675579803553
17943,2020-09-01 05:08:14.770617,2.50675579803553
17944,2020-09-01 05:08:15.036980,2.50675579803553
17945,2020-09-01 05:08:15.346923,2.42929523803407
17946,2020-09-01 05:08:15.699178,2.42929523803407
17947,2020-09-01 05:08:16.082913,2.42929523803407
17948,2020-09-01 05:08:16.387877,2.42929523803407
17949,2020-09-01 05:08:16.659564,2.42929523803407
17950,2020-09-01 05:08:16.925286,2.42929523803407
17951,2020-09-01 05:08:17.226831,2.42929523803407
17952,2020-09-01 05:08:17.571217,2.42929523803407
17953,2020-09-01 05:08:17.844576,2.42929523803407
17954,2020-09-01 05:08:18.120357,2.35631999255219
17955,2020-09-01 05:08:18.479402,2.35631999255219
17956,2020-09-01 05:08:18.823792,2.35631999255219
17957,2020-09-01 05:08:19.103378,2.35631999255219
17958,2020-09-01 05:08:19.435073,2.35631999255219
17959,2020-09-01 05:08:19.788921,2.35631999255219
17960,2020-09-01 05:08:20.043489,2.35631999255219
17961,2020-09-01 05:08:20.278083,2.35631999255219
17962,2020-09-01 05:08:20.635510,2.28355793331211
17963,2020-09-01 05:08:20.980764,2.28355793331211
17964,2020-09-01 05:08:21.224794,2.28355793331211
17965,2020-09-01 05:08:21.513675,2.28355793331211
17966,2020-09-01 05:08:21.905956,2.28355793331211
17967,2020-09-01 05:08:22.175314,2.28355793331211
17968,2020-09-01 05:08:22.477018,2.28355793331211
17969,2020-09-01 05:08:22.731157,2.28355793331211
17970,2020-09-01 05:08:22.991549,2.28355793331211
17971,2020-09-01 05:08:23.221637,2.28355793331211
17972,2020-09-01 05:08:23.543082,2.37620643590459
17973,2020-09-01 05:08:23.987489,2.37620643590459
17974,2020-09-01 05:08:24.296808,2.37620643590459
17975,2020-09-01 05:08:24.606890,2.37620643590459
17976,2020-09-01 05:08:24.845098,2.37620643590459
17977,2020-09-01 05:08:25.182093,2.37620643590459
17978,2020-09-01 05:08:25.475273,2.37620643590459
17979,2020-09-01 05:08:25.784226,2.37620643590459
17980,2020-09-01 05:08:26.003605,2.37620643590459
17981,2020-09-01 05:08:26.344631,2.46865766951639
17982,2020-09-01 05:08:26.694610,2.46865766951639
17983,2020-09-01 05:08:27.054320,2.46865766951639
17984,2020-09-01 05:08:27.335785,2.46865766951639
17985,2020-09-01 05:08:27.557845,2.46865766951639
17986,2020-09-01 05:08:27.910146,2.46865766951639
17987,2020-09-01 05:08:28.260971,2.46865766951639
17988,2020-09-01 05:08:28.557362,2.46865766951639
17989,2020-09-01 05:08:28.845910,2.46865766951639
17990,2020-09-01 05:08:29.087471,2.46865766951639
17991,2020-09-01 05:08:29.434114,2.46865766951639
17992,2020-09-01 05:08:29.740706,2.56091236566061
17993,2020-09-01 05:08:30.084022,2.56091236566061
17994,2020-09-01 05:08:30.351614,2.56091236566061
17995,2020-09-01 05:08:30.640962,2.56091236566061
17996,2020-09-01 05:08:30.958568,2.56091236566061
17997,2020-09-01 05:08:31.250147,2.56091236566061
17998,2020-09-01 05:08:31.581651,2.56091236566061
17999,2020-09-01 05:08:31.825026,2.56091236566061
18000,2020-09-01 05:08:32.133803,2.65297124985165
18001,2020-09-01 05:08:32.371946,2.65297124985165
18002,2020-09-01 05:08:32.676534,2.65297124985165
18003,2020-09-01 05:08:32.955566,2.65297124985165
18004,2020-09-01 05:08:33.230000,2.65297124985165
18005,2020-09-01 05:08:33.460413,2.65297124985165
18006,2020-09-01 05:08:33.676472,2.65297124985165
18007,2020-09-01 05:08:33.940220,2.65297124985165
18008,2020-09-01 05:08:34.285907,2.65297124985165
18009,2020-09-01 05:08:34.549084,2.65297124985165
18010,2020-09-01 05:08:34.868793,2.65297124985165
18011,2020-09-01 05:08:35.247311,2.74483504175164
18012,2020-09-01 05:08:35.541745,2.74483504175164
18013,2020-09-01 05:08:35.799221,2.74483504175164
18014,2020-09-01 05:08:36.132650,2.74483504175164
18015,2020-09-01 05:08:36.470122,2.74483504175164
18016,2020-09-01 05:08:36.800126,2.74483504175164
18017,2020-09-01 05:08:37.060633,2.74483504175164
18018,2020-09-01 05:08:37.453488,2.74483504175164
18019,2020-09-01 05:08:37.759738,2.74483504175164
18020,2020-09-01 05:08:38.074694,2.74483504175164
18021,2020-09-01 05:08:38.328941,2.83650445531018
18022,2020-09-01 05:08:38.583772,2.83650445531018
18023,2020-09-01 05:08:38.870976,2.83650445531018
18024,2020-09-01 05:08:39.262605,2.83650445531018
18025,2020-09-01 05:08:39.644228,2.83650445531018
18026,2020-09-01 05:08:39.960797,2.83650445531018
18027,2020-09-01 05:08:40.222580,2.83650445531018
18028,2020-09-01 05:08:40.527495,2.83650445531018
18029,2020-09-01 05:08:40.770392,2.83650445531018
18030,2020-09-01 05:08:41.017420,2.92798019889746
18031,2020-09-01 05:08:41.366074,2.92798019889746
18032,2020-09-01 05:08:41.667696,2.92798019889746
18033,2020-09-01 05:08:41.922535,2.92798019889746
18034,2020-09-01 05:08:42.207049,2.92798019889746
18035,2020-09-01 05:08:42.515820,2.92798019889746
18036,2020-09-01 05:08:42.773419,2.92798019889746
18037,2020-09-01 05:08:43.042325,2.92798019889746
18038,2020-09-01 05:08:43.326033,2.92798019889746
18039,2020-09-01 05:08:43.570799,2.92798019889746
18040,2020-09-01 05:08:43.897656,2.92798019889746
18041,2020-09-01 05:08:44.270526,3.01926297543149
18042,2020-09-01 05:08:44.552129,3.01926297543149
18043,2020-09-01 05:08:44.872654,3.01926297543149
18044,2020-09-01 05:08:45.188734,3.01926297543149
18045,2020-09-01 05:08:45.412295,3.01926297543149
18046,2020-09-01 05:08:45.738256,3.01926297543149
18047,2020-09-01 05:08:46.059988,3.01926297543149
18048,2020-09-01 05:08:46.361099,3.01926297543149
18049,2020-09-01 05:08:46.622149,3.01926297543149
18050,2020-09-01 05:08:47.001220,3.10864960046197
18051,2020-09-01 05:08:47.355173,3.10864960046197
18052,2020-09-01 05:08:47.664794,3.10864960046197
18053,2020-09-01 05:08:47.900942,3.10864960046197
18054,2020-09-01 05:08:48.202208,3.10864960046197
18055,2020-09-01 05:08:48.544484,3.10864960046197
18056,2020-09-01 05:08:48.816946,3.10864960046197
18057,2020-09-01 05:08:49.167680,3.10864960046197
18058,2020-09-01 05:08:49.430739,3.10864960046197
18059,2020-09-01 05:08:49.790037,3.19781603083604
18060,2020-09-01 05:08:50.111601,3.19781603083604
18061,2020-09-01 05:08:50.504621,3.19781603083604
18062,2020-09-01 05:08:50.786696,3.19781603083604
18063,2020-09-01 05:08:51.050191,3.19781603083604
18064,2020-09-01 05:08:51.309991,3.19781603083604
18065,2020-09-01 05:08:51.676185,3.19781603083604
18066,2020-09-01 05:08:51.924334,3.19781603083604
18067,2020-09-01 05:08:52.142982,3.19781603083604
18068,2020-09-01 05:08:52.432348,3.19781603083604
18069,2020-09-01 05:08:52.715400,3.28114428053583
18070,2020-09-01 05:08:53.001531,3.28114428053583
18071,2020-09-01 05:08:53.275813,3.28114428053583
18072,2020-09-01 05:08:53.554987,3.28114428053583
18073,2020-09-01 05:08:53.896503,3.28114428053583
18074,2020-09-01 05:08:54.235377,3.28114428053583
18075,2020-09-01 05:08:54.536906,3.28114428053583
18076,2020-09-01 05:08:54.776364,3.28114428053583
18077,2020-09-01 05:08:55.081193,3.28114428053583
18078,2020-09-01 05:08:55.369504,3.28114428053583
18079,2020-09-01 05:08:55.707012,3.36426461149939
18080,2020-09-01 05:08:55.984086,3.36426461149939
18081,2020-09-01 05:08:56.242023,3.36426461149939
18082,2020-09-01 05:08:56.572878,3.36426461149939
18083,2020-09-01 05:08:56.880931,3.36426461149939
18084,2020-09-01 05:08:57.210348,3.36426461149939
18085,2020-09-01 05:08:57.549992,3.36426461149939
18086,2020-09-01 05:08:57.856126,3.36426461149939
18087,2020-09-01 05:08:58.191439,3.36426461149939
18088,2020-09-01 05:08:58.524912,3.44717774222349
18089,2020-09-01 05:08:58.824262,3.44717774222349
18090,2020-09-01 05:08:59.077108,3.44717774222349
18091,2020-09-01 05:08:59.410450,3.44717774222349
18092,2020-09-01 05:08:59.748556,3.44717774222349
18093,2020-09-01 05:09:00.094324,3.44717774222349
18094,2020-09-01 05:09:00.355796,3.44717774222349
18095,2020-09-01 05:09:00.612410,3.44717774222349
18096,2020-09-01 05:09:00.895741,3.44717774222349
18097,2020-09-01 05:09:01.268530,3.52988438710992
18098,2020-09-01 05:09:01.521449,3.52988438710992
18099,2020-09-01 05:09:01.824923,3.52988438710992
18100,2020-09-01 05:09:02.079795,3.52988438710992
18101,2020-09-01 05:09:02.408580,3.52988438710992
18102,2020-09-01 05:09:02.731219,3.52988438710992
18103,2020-09-01 05:09:03.025225,3.52988438710992
18104,2020-09-01 05:09:03.360728,3.52988438710992
18105,2020-09-01 05:09:03.664324,3.52988438710992
18106,2020-09-01 05:09:03.924003,3.61238525654484
18107,2020-09-01 05:09:04.283937,3.61238525654484
18108,2020-09-01 05:09:04.662590,3.61238525654484
18109,2020-09-01 05:09:05.005642,3.61238525654484
18110,2020-09-01 05:09:05.342700,3.61238525654484
18111,2020-09-01 05:09:05.671420,3.61238525654484
18112,2020-09-01 05:09:05.917950,3.61238525654484
18113,2020-09-01 05:09:06.226215,3.61238525654484
18114,2020-09-01 05:09:06.499708,3.61238525654484
18115,2020-09-01 05:09:06.824622,3.69504371044404
18116,2020-09-01 05:09:07.139825,3.69504371044404
18117,2020-09-01 05:09:07.383223,3.69504371044404
18118,2020-09-01 05:09:07.708143,3.69504371044404
18119,2020-09-01 05:09:07.989487,3.69504371044404
18120,2020-09-01 05:09:08.341354,3.69504371044404
18121,2020-09-01 05:09:08.638470,3.69504371044404
18122,2020-09-01 05:09:08.938049,3.69504371044404
18123,2020-09-01 05:09:09.287664,3.69504371044404
18124,2020-09-01 05:09:09.645978,3.7775016475868
18125,2020-09-01 05:09:10.016676,3.7775016475868
18126,2020-09-01 05:09:10.315894,3.7775016475868
18127,2020-09-01 05:09:10.650069,3.7775016475868
18128,2020-09-01 05:09:10.946941,3.7775016475868
18129,2020-09-01 05:09:11.247901,3.7775016475868
18130,2020-09-01 05:09:11.591903,3.7775016475868
18131,2020-09-01 05:09:11.883517,3.7775016475868
18132,2020-09-01 05:09:12.223709,3.7775016475868
18133,2020-09-01 05:09:12.571039,3.7775016475868
18134,2020-09-01 05:09:12.921299,3.85975976713809
18135,2020-09-01 05:09:13.233115,3.85975976713809
18136,2020-09-01 05:09:13.530726,3.85975976713809
18137,2020-09-01 05:09:13.841742,3.85975976713809
18138,2020-09-01 05:09:14.132155,3.85975976713809
18139,2020-09-01 05:09:14.467267,3.85975976713809
18140,2020-09-01 05:09:14.755801,3.85975976713809
18141,2020-09-01 05:09:14.974042,3.85975976713809
18142,2020-09-01 05:09:15.318869,3.94181876443633
18143,2020-09-01 05:09:15.640360,3.94181876443633
18144,2020-09-01 05:09:15.933495,3.94181876443633
18145,2020-09-01 05:09:16.269967,3.94181876443633
18146,2020-09-01 05:09:16.552137,3.94181876443633
18147,2020-09-01 05:09:16.883275,3.94181876443633
18148,2020-09-01 05:09:17.217063,3.94181876443633
18149,2020-09-01 05:09:17.553864,3.94181876443633
18150,2020-09-01 05:09:17.892205,3.94181876443633
18151,2020-09-01 05:09:18.220720,4.01985917182515
18152,2020-09-01 05:09:18.492880,4.01985917182515
18153,2020-09-01 05:09:18.816752,4.01985917182515
18154,2020-09-01 05:09:19.065137,4.01985917182515
18155,2020-09-01 05:09:19.407295,4.01985917182515
18156,2020-09-01 05:09:19.750857,4.01985917182515
18157,2020-09-01 05:09:20.091130,4.01985917182515
18158,2020-09-01 05:09:20.410285,4.01985917182515
18159,2020-09-01 05:09:20.710164,4.01985917182515
18160,2020-09-01 05:09:20.955510,4.02525011685363
18161,2020-09-01 05:09:21.274691,4.02525011685363
18162,2020-09-01 05:09:21.594615,4.02525011685363
18163,2020-09-01 05:09:21.905396,4.02525011685363
18164,2020-09-01 05:09:22.187390,4.02525011685363
18165,2020-09-01 05:09:22.525487,4.02525011685363
18166,2020-09-01 05:09:22.929861,4.02525011685363
18167,2020-09-01 05:09:23.212611,4.02525011685363
18168,2020-09-01 05:09:23.582831,4.02525011685363
18169,2020-09-01 05:09:23.959628,4.14009181692168
18170,2020-09-01 05:09:24.320007,4.14009181692168
18171,2020-09-01 05:09:24.605227,4.14009181692168
18172,2020-09-01 05:09:24.917268,4.14009181692168
18173,2020-09-01 05:09:25.228627,4.14009181692168
18174,2020-09-01 05:09:25.522959,4.14009181692168
18175,2020-09-01 05:09:25.823279,4.14009181692168
18176,2020-09-01 05:09:26.056304,4.14009181692168
18177,2020-09-01 05:09:26.293372,4.14009181692168
18178,2020-09-01 05:09:26.506363,4.25471794758363
18179,2020-09-01 05:09:26.782599,4.25471794758363
18180,2020-09-01 05:09:27.111368,4.25471794758363
18181,2020-09-01 05:09:27.354869,4.25471794758363
18182,2020-09-01 05:09:27.636719,4.25471794758363
18183,2020-09-01 05:09:27.903657,4.25471794758363
18184,2020-09-01 05:09:28.140389,4.25471794758363
18185,2020-09-01 05:09:28.374413,4.25471794758363
18186,2020-09-01 05:09:28.689180,4.25471794758363
18187,2020-09-01 05:09:29.040195,4.25471794758363
18188,2020-09-01 05:09:29.337542,4.36809865129435
18189,2020-09-01 05:09:29.712962,4.36809865129435
18190,2020-09-01 05:09:30.051523,4.36809865129435
18191,2020-09-01 05:09:30.404560,4.36809865129435
18192,2020-09-01 05:09:30.681435,4.36809865129435
18193,2020-09-01 05:09:30.956118,4.36809865129435
18194,2020-09-01 05:09:31.257483,4.36809865129435
18195,2020-09-01 05:09:31.579859,4.36809865129435
18196,2020-09-01 05:09:31.876444,4.36809865129435
18197,2020-09-01 05:09:32.250684,4.36809865129435
18198,2020-09-01 05:09:32.515361,4.48126451124679
18199,2020-09-01 05:09:32.856284,4.48126451124679
18200,2020-09-01 05:09:33.159901,4.48126451124679
18201,2020-09-01 05:09:33.489426,4.48126451124679
18202,2020-09-01 05:09:33.788220,4.48126451124679
18203,2020-09-01 05:09:34.140250,4.48126451124679
18204,2020-09-01 05:09:34.460723,4.48126451124679
18205,2020-09-01 05:09:34.771054,4.48126451124679
18206,2020-09-01 05:09:35.064478,4.48126451124679
18207,2020-09-01 05:09:35.429800,4.59421585918683
18208,2020-09-01 05:09:35.712697,4.59421585918683
18209,2020-09-01 05:09:36.043421,4.59421585918683
18210,2020-09-01 05:09:36.368308,4.59421585918683
18211,2020-09-01 05:09:36.669367,4.59421585918683
18212,2020-09-01 05:09:37.011536,4.59421585918683
18213,2020-09-01 05:09:37.290551,4.59421585918683
18214,2020-09-01 05:09:37.595746,4.59421585918683
18215,2020-09-01 05:09:37.941880,4.59421585918683
18216,2020-09-01 05:09:38.310112,4.70695302425494
18217,2020-09-01 05:09:38.701058,4.70695302425494
18218,2020-09-01 05:09:38.925430,4.70695302425494
18219,2020-09-01 05:09:39.325306,4.70695302425494
18220,2020-09-01 05:09:39.655692,4.70695302425494
18221,2020-09-01 05:09:39.990791,4.70695302425494
18222,2020-09-01 05:09:40.322702,4.70695302425494
18223,2020-09-01 05:09:40.558827,4.70695302425494
18224,2020-09-01 05:09:40.788316,4.70695302425494
18225,2020-09-01 05:09:41.076633,4.8194763330829
18226,2020-09-01 05:09:41.392231,4.8194763330829
18227,2020-09-01 05:09:41.766693,4.8194763330829
18228,2020-09-01 05:09:42.088516,4.8194763330829
18229,2020-09-01 05:09:42.378020,4.8194763330829
18230,2020-09-01 05:09:42.692040,4.8194763330829
18231,2020-09-01 05:09:43.039380,4.8194763330829
18232,2020-09-01 05:09:43.294486,4.8194763330829
18233,2020-09-01 05:09:43.600373,4.8194763330829
18234,2020-09-01 05:09:43.951167,4.93178610989406
18235,2020-09-01 05:09:44.274947,4.93178610989406
18236,2020-09-01 05:09:44.670185,4.93178610989406
18237,2020-09-01 05:09:44.947297,4.93178610989406
18238,2020-09-01 05:09:45.268620,4.93178610989406
18239,2020-09-01 05:09:45.609546,4.93178610989406
18240,2020-09-01 05:09:45.848060,4.93178610989406
18241,2020-09-01 05:09:46.155243,4.93178610989406
18242,2020-09-01 05:09:46.527782,4.93178610989406
18243,2020-09-01 05:09:46.847019,4.93178610989406
18244,2020-09-01 05:09:47.141517,4.93178610989406
18245,2020-09-01 05:09:47.522175,5.00016501557869
18246,2020-09-01 05:09:47.879012,5.00016501557869
18247,2020-09-01 05:09:48.185058,5.00016501557869
18248,2020-09-01 05:09:48.485236,5.00016501557869
18249,2020-09-01 05:09:48.741259,5.00016501557869
18250,2020-09-01 05:09:49.037888,5.00016501557869
18251,2020-09-01 05:09:49.325473,5.00016501557869
18252,2020-09-01 05:09:49.614326,5.00016501557869
18253,2020-09-01 05:09:49.937280,5.00016501557869
18254,2020-09-01 05:09:50.235190,4.96564595705946
18255,2020-09-01 05:09:50.506238,4.96564595705946
18256,2020-09-01 05:09:50.840171,4.96564595705946
18257,2020-09-01 05:09:51.107823,4.96564595705946
18258,2020-09-01 05:09:51.419596,4.96564595705946
18259,2020-09-01 05:09:51.766795,4.96564595705946
18260,2020-09-01 05:09:52.086734,4.96564595705946
18261,2020-09-01 05:09:52.411682,4.96564595705946
18262,2020-09-01 05:09:52.752097,4.87726328091301
18263,2020-09-01 05:09:53.118449,4.87726328091301
18264,2020-09-01 05:09:53.455715,4.87726328091301
18265,2020-09-01 05:09:53.826822,4.87726328091301
18266,2020-09-01 05:09:54.135187,4.87726328091301
18267,2020-09-01 05:09:54.438859,4.87726328091301
18268,2020-09-01 05:09:54.791825,4.87726328091301
18269,2020-09-01 05:09:55.117043,4.87726328091301
18270,2020-09-01 05:09:55.418980,4.87726328091301
18271,2020-09-01 05:09:55.799698,4.78920555641628
18272,2020-09-01 05:09:56.069881,4.78920555641628
18273,2020-09-01 05:09:56.411714,4.78920555641628
18274,2020-09-01 05:09:56.643450,4.78920555641628
18275,2020-09-01 05:09:56.958842,4.78920555641628
18276,2020-09-01 05:09:57.292478,4.78920555641628
18277,2020-09-01 05:09:57.623915,4.78920555641628
18278,2020-09-01 05:09:57.953563,4.78920555641628
18279,2020-09-01 05:09:58.287716,4.78920555641628
18280,2020-09-01 05:09:58.552707,4.78920555641628
18281,2020-09-01 05:09:58.876406,4.70146811626306
18282,2020-09-01 05:09:59.214642,4.70146811626306
18283,2020-09-01 05:09:59.458247,4.70146811626306
18284,2020-09-01 05:09:59.828743,4.70146811626306
18285,2020-09-01 05:10:00.129383,4.70146811626306
18286,2020-09-01 05:10:00.447513,4.70146811626306
18287,2020-09-01 05:10:00.773844,4.70146811626306
18288,2020-09-01 05:10:01.038308,4.70146811626306
18289,2020-09-01 05:10:01.232695,4.61404646191808
18290,2020-09-01 05:10:01.546999,4.61404646191808
18291,2020-09-01 05:10:01.852578,4.61404646191808
18292,2020-09-01 05:10:02.129315,4.61404646191808
18293,2020-09-01 05:10:02.389295,4.61404646191808
18294,2020-09-01 05:10:02.771338,4.61404646191808
18295,2020-09-01 05:10:03.101425,4.61404646191808
18296,2020-09-01 05:10:03.369422,4.61404646191808
18297,2020-09-01 05:10:03.617746,4.61404646191808
18298,2020-09-01 05:10:03.937818,4.52693625085062
18299,2020-09-01 05:10:04.263347,4.52693625085062
18300,2020-09-01 05:10:04.610161,4.52693625085062
18301,2020-09-01 05:10:04.935964,4.52693625085062
18302,2020-09-01 05:10:05.216405,4.52693625085062
18303,2020-09-01 05:10:05.537255,4.52693625085062
18304,2020-09-01 05:10:05.856583,4.52693625085062
18305,2020-09-01 05:10:06.142119,4.52693625085062
18306,2020-09-01 05:10:06.463377,4.52693625085062
18307,2020-09-01 05:10:06.804964,4.52693625085062
18308,2020-09-01 05:10:07.010146,4.52693625085062
18309,2020-09-01 05:10:07.245739,4.52693625085062
18310,2020-09-01 05:10:07.370477,4.52693625085062
