iteration,timestamp,T7
1,2020-08-28 16:13:46.463550,2.5
2,2020-08-28 16:13:46.596181,2.5
3,2020-08-28 16:13:46.769316,2.5
4,2020-08-28 16:13:47.053240,2.5
5,2020-08-28 16:13:47.281980,2.5
6,2020-08-28 16:13:47.577218,2.5
7,2020-08-28 16:13:47.897058,2.5
8,2020-08-28 16:13:48.160984,2.5
9,2020-08-28 16:13:48.482787,2.5
10,2020-08-28 16:13:48.694684,2.5
11,2020-08-28 16:13:48.957223,2.5
12,2020-08-28 16:13:49.171447,2.5
13,2020-08-28 16:13:49.462062,2.5
14,2020-08-28 16:13:49.729724,2.5
15,2020-08-28 16:13:49.999370,2.5
16,2020-08-28 16:13:50.303180,2.5
17,2020-08-28 16:13:50.535515,2.5
18,2020-08-28 16:13:50.742444,4.53832935894587
19,2020-08-28 16:13:51.045701,4.53832935894587
20,2020-08-28 16:13:51.334840,4.53832935894587
21,2020-08-28 16:13:51.675137,4.53832935894587
22,2020-08-28 16:13:51.948074,4.53832935894587
23,2020-08-28 16:13:52.218645,4.53832935894587
24,2020-08-28 16:13:52.509671,4.53832935894587
25,2020-08-28 16:13:52.801777,4.40759620687916
26,2020-08-28 16:13:53.064910,4.40759620687916
27,2020-08-28 16:13:53.366303,4.40759620687916
28,2020-08-28 16:13:53.623775,4.40759620687916
29,2020-08-28 16:13:53.911453,4.40759620687916
30,2020-08-28 16:13:54.183834,4.40759620687916
31,2020-08-28 16:13:54.517781,4.40759620687916
32,2020-08-28 16:13:54.849625,4.40759620687916
33,2020-08-28 16:13:55.148017,4.27738327659817
34,2020-08-28 16:13:55.409683,4.27738327659817
35,2020-08-28 16:13:55.703954,4.27738327659817
36,2020-08-28 16:13:55.975129,4.27738327659817
37,2020-08-28 16:13:56.296380,4.27738327659817
38,2020-08-28 16:13:56.573565,4.27738327659817
39,2020-08-28 16:13:56.944166,4.27738327659817
40,2020-08-28 16:13:57.255804,4.27738327659817
41,2020-08-28 16:13:57.598831,4.14768378327717
42,2020-08-28 16:13:57.909608,4.14768378327717
43,2020-08-28 16:13:58.210283,4.14768378327717
44,2020-08-28 16:13:58.474203,4.14768378327717
45,2020-08-28 16:13:58.769706,4.14768378327717
46,2020-08-28 16:13:59.093039,4.14768378327717
47,2020-08-28 16:13:59.364840,4.14768378327717
48,2020-08-28 16:13:59.708094,4.14768378327717
49,2020-08-28 16:13:59.999740,4.01849120850821
50,2020-08-28 16:14:00.246346,4.01849120850821
51,2020-08-28 16:14:00.581038,4.01849120850821
52,2020-08-28 16:14:00.913748,4.01849120850821
53,2020-08-28 16:14:01.250134,4.01849120850821
54,2020-08-28 16:14:01.595416,4.01849120850821
55,2020-08-28 16:14:01.837985,4.01849120850821
56,2020-08-28 16:14:02.144012,4.01849120850821
57,2020-08-28 16:14:02.487713,3.88979928495803
58,2020-08-28 16:14:02.812641,3.88979928495803
59,2020-08-28 16:14:03.106439,3.88979928495803
60,2020-08-28 16:14:03.445372,3.88979928495803
61,2020-08-28 16:14:03.796760,3.88979928495803
62,2020-08-28 16:14:04.112458,3.88979928495803
63,2020-08-28 16:14:04.456552,3.88979928495803
64,2020-08-28 16:14:04.689367,3.88979928495803
65,2020-08-28 16:14:04.991633,3.76160198256888
66,2020-08-28 16:14:05.292544,3.76160198256888
67,2020-08-28 16:14:05.643732,3.76160198256888
68,2020-08-28 16:14:06.014266,3.76160198256888
69,2020-08-28 16:14:06.318990,3.76160198256888
70,2020-08-28 16:14:06.658236,3.76160198256888
71,2020-08-28 16:14:06.972684,3.76160198256888
72,2020-08-28 16:14:07.299812,3.63389349613931
73,2020-08-28 16:14:07.682859,3.63389349613931
74,2020-08-28 16:14:07.972686,3.63389349613931
75,2020-08-28 16:14:08.231787,3.63389349613931
76,2020-08-28 16:14:08.527254,3.63389349613931
77,2020-08-28 16:14:08.779333,3.63389349613931
78,2020-08-28 16:14:09.023408,3.63389349613931
79,2020-08-28 16:14:09.323878,3.63389349613931
80,2020-08-28 16:14:09.585078,3.63389349613931
81,2020-08-28 16:14:09.850103,3.50666823414886
82,2020-08-28 16:14:10.167779,3.50666823414886
83,2020-08-28 16:14:10.476461,3.50666823414886
84,2020-08-28 16:14:10.744598,3.50666823414886
85,2020-08-28 16:14:11.047875,3.50666823414886
86,2020-08-28 16:14:11.401874,3.50666823414886
87,2020-08-28 16:14:11.781960,3.50666823414886
88,2020-08-28 16:14:12.123871,3.50666823414886
89,2020-08-28 16:14:12.469173,3.37992080871324
90,2020-08-28 16:14:12.742155,3.37992080871324
91,2020-08-28 16:14:13.081220,3.37992080871324
92,2020-08-28 16:14:13.395852,3.37992080871324
93,2020-08-28 16:14:13.685174,3.37992080871324
94,2020-08-28 16:14:14.029734,3.37992080871324
95,2020-08-28 16:14:14.327292,3.37992080871324
96,2020-08-28 16:14:14.660573,3.37992080871324
97,2020-08-28 16:14:14.895174,3.2536460265779
98,2020-08-28 16:14:15.213597,3.2536460265779
99,2020-08-28 16:14:15.493458,3.2536460265779
100,2020-08-28 16:14:15.838023,3.2536460265779
101,2020-08-28 16:14:16.075995,3.2536460265779
102,2020-08-28 16:14:16.359476,3.2536460265779
103,2020-08-28 16:14:16.636630,3.2536460265779
104,2020-08-28 16:14:16.917800,3.2536460265779
105,2020-08-28 16:14:17.153123,3.2536460265779
106,2020-08-28 16:14:17.480673,3.12783888107637
107,2020-08-28 16:14:17.751509,3.12783888107637
108,2020-08-28 16:14:18.065710,3.12783888107637
109,2020-08-28 16:14:18.414422,3.12783888107637
110,2020-08-28 16:14:18.697264,3.12783888107637
111,2020-08-28 16:14:18.920521,3.12783888107637
112,2020-08-28 16:14:19.208910,3.12783888107637
113,2020-08-28 16:14:19.441805,3.12783888107637
114,2020-08-28 16:14:19.754618,3.12783888107637
115,2020-08-28 16:14:20.070606,3.12783888107637
116,2020-08-28 16:14:20.426624,3.0024945449978
117,2020-08-28 16:14:20.781064,3.0024945449978
118,2020-08-28 16:14:21.148283,3.0024945449978
119,2020-08-28 16:14:21.462347,3.0024945449978
120,2020-08-28 16:14:21.787944,3.0024945449978
121,2020-08-28 16:14:22.028682,3.0024945449978
122,2020-08-28 16:14:22.357094,3.0024945449978
123,2020-08-28 16:14:22.723531,2.89472876173011
124,2020-08-28 16:14:23.064155,2.89472876173011
125,2020-08-28 16:14:23.402413,2.89472876173011
126,2020-08-28 16:14:23.720224,2.89472876173011
127,2020-08-28 16:14:24.039284,2.89472876173011
128,2020-08-28 16:14:24.355469,2.89472876173011
129,2020-08-28 16:14:24.671361,2.89472876173011
130,2020-08-28 16:14:24.991499,2.89472876173011
131,2020-08-28 16:14:25.324538,2.78743966026126
132,2020-08-28 16:14:25.542918,2.78743966026126
133,2020-08-28 16:14:25.852880,2.78743966026126
134,2020-08-28 16:14:26.148249,2.78743966026126
135,2020-08-28 16:14:26.409106,2.78743966026126
136,2020-08-28 16:14:26.610948,2.78743966026126
137,2020-08-28 16:14:26.947544,2.78743966026126
138,2020-08-28 16:14:27.211104,2.78743966026126
139,2020-08-28 16:14:27.434295,2.78743966026126
140,2020-08-28 16:14:27.826454,2.68062057232123
141,2020-08-28 16:14:28.135393,2.68062057232123
142,2020-08-28 16:14:28.421318,2.68062057232123
143,2020-08-28 16:14:28.739512,2.68062057232123
144,2020-08-28 16:14:29.031727,2.68062057232123
145,2020-08-28 16:14:29.362643,2.68062057232123
146,2020-08-28 16:14:29.649504,2.68062057232123
147,2020-08-28 16:14:29.977035,2.68062057232123
148,2020-08-28 16:14:30.310853,2.68062057232123
149,2020-08-28 16:14:30.589133,2.57426510824887
150,2020-08-28 16:14:30.905593,2.57426510824887
151,2020-08-28 16:14:31.183045,2.57426510824887
152,2020-08-28 16:14:31.479555,2.57426510824887
153,2020-08-28 16:14:31.821188,2.57426510824887
154,2020-08-28 16:14:32.095488,2.57426510824887
155,2020-08-28 16:14:32.414321,2.57426510824887
156,2020-08-28 16:14:32.737312,2.46836714146559
157,2020-08-28 16:14:33.084250,2.46836714146559
158,2020-08-28 16:14:33.387946,2.46836714146559
159,2020-08-28 16:14:33.669789,2.46836714146559
160,2020-08-28 16:14:33.995406,2.46836714146559
161,2020-08-28 16:14:34.255052,2.46836714146559
162,2020-08-28 16:14:34.503901,2.46836714146559
163,2020-08-28 16:14:34.758638,2.46836714146559
164,2020-08-28 16:14:35.024261,2.46836714146559
165,2020-08-28 16:14:35.258762,2.36292079476556
166,2020-08-28 16:14:35.554495,2.36292079476556
167,2020-08-28 16:14:35.798319,2.36292079476556
168,2020-08-28 16:14:36.042133,2.36292079476556
169,2020-08-28 16:14:36.330698,2.36292079476556
170,2020-08-28 16:14:36.655561,2.36292079476556
171,2020-08-28 16:14:36.875878,2.36292079476556
172,2020-08-28 16:14:37.166104,2.36292079476556
173,2020-08-28 16:14:37.474851,2.36292079476556
174,2020-08-28 16:14:37.755831,2.36292079476556
175,2020-08-28 16:14:38.078437,2.25792042827551
176,2020-08-28 16:14:38.412969,2.25792042827551
177,2020-08-28 16:14:38.636567,2.25792042827551
178,2020-08-28 16:14:38.883137,2.25792042827551
179,2020-08-28 16:14:39.256169,2.25792042827551
180,2020-08-28 16:14:39.582217,2.25792042827551
181,2020-08-28 16:14:39.899418,2.25792042827551
182,2020-08-28 16:14:40.150073,2.25792042827551
183,2020-08-28 16:14:40.511594,2.31821374122802
184,2020-08-28 16:14:40.800062,2.31821374122802
185,2020-08-28 16:14:41.065829,2.31821374122802
186,2020-08-28 16:14:41.325074,2.31821374122802
187,2020-08-28 16:14:41.633559,2.31821374122802
188,2020-08-28 16:14:41.987780,2.31821374122802
189,2020-08-28 16:14:42.338573,2.31821374122802
190,2020-08-28 16:14:42.679418,2.31821374122802
191,2020-08-28 16:14:42.953737,2.31821374122802
192,2020-08-28 16:14:43.172536,2.37837840711488
193,2020-08-28 16:14:43.464266,2.37837840711488
194,2020-08-28 16:14:43.696250,2.37837840711488
195,2020-08-28 16:14:43.981664,2.37837840711488
196,2020-08-28 16:14:44.316546,2.37837840711488
197,2020-08-28 16:14:44.665061,2.37837840711488
198,2020-08-28 16:14:44.929233,2.37837840711488
199,2020-08-28 16:14:45.164599,2.37837840711488
200,2020-08-28 16:14:45.411514,2.37837840711488
201,2020-08-28 16:14:45.634099,2.43841497496449
202,2020-08-28 16:14:45.876906,2.43841497496449
203,2020-08-28 16:14:46.095474,2.43841497496449
204,2020-08-28 16:14:46.449576,2.43841497496449
205,2020-08-28 16:14:46.761032,2.43841497496449
206,2020-08-28 16:14:47.104613,2.43841497496449
207,2020-08-28 16:14:47.450867,2.43841497496449
208,2020-08-28 16:14:47.789391,2.43841497496449
209,2020-08-28 16:14:48.066401,2.43841497496449
210,2020-08-28 16:14:48.311141,2.43841497496449
211,2020-08-28 16:14:48.640280,2.49832398981087
212,2020-08-28 16:14:48.931114,2.49832398981087
213,2020-08-28 16:14:49.191847,2.49832398981087
214,2020-08-28 16:14:49.500865,2.49832398981087
215,2020-08-28 16:14:49.746782,2.49832398981087
216,2020-08-28 16:14:50.018443,2.49832398981087
217,2020-08-28 16:14:50.287053,2.49832398981087
218,2020-08-28 16:14:50.622501,2.5581059927096
219,2020-08-28 16:14:50.908555,2.5581059927096
220,2020-08-28 16:14:51.199630,2.5581059927096
221,2020-08-28 16:14:51.444710,2.5581059927096
222,2020-08-28 16:14:51.826108,2.5581059927096
223,2020-08-28 16:14:52.143559,2.5581059927096
224,2020-08-28 16:14:52.412830,2.5581059927096
225,2020-08-28 16:14:52.739937,2.5581059927096
226,2020-08-28 16:14:53.015323,2.5581059927096
227,2020-08-28 16:14:53.352605,2.59688582842112
228,2020-08-28 16:14:53.709833,2.59688582842112
229,2020-08-28 16:14:54.065470,2.59688582842112
230,2020-08-28 16:14:54.346025,2.59688582842112
231,2020-08-28 16:14:54.575348,2.59688582842112
232,2020-08-28 16:14:54.915645,2.59688582842112
233,2020-08-28 16:14:55.232347,2.59688582842112
234,2020-08-28 16:14:55.496662,2.59688582842112
235,2020-08-28 16:14:55.772771,2.63559436644604
236,2020-08-28 16:14:56.117831,2.63559436644604
237,2020-08-28 16:14:56.430560,2.63559436644604
238,2020-08-28 16:14:56.703519,2.63559436644604
239,2020-08-28 16:14:57.028974,2.63559436644604
240,2020-08-28 16:14:57.340889,2.63559436644604
241,2020-08-28 16:14:57.693230,2.63559436644604
242,2020-08-28 16:14:58.011388,2.67423192599952
243,2020-08-28 16:14:58.359787,2.67423192599952
244,2020-08-28 16:14:58.650082,2.67423192599952
245,2020-08-28 16:14:58.902885,2.67423192599952
246,2020-08-28 16:14:59.151201,2.67423192599952
247,2020-08-28 16:14:59.469008,2.67423192599952
248,2020-08-28 16:14:59.752949,2.67423192599952
249,2020-08-28 16:15:00.051111,2.67423192599952
250,2020-08-28 16:15:00.354941,2.67423192599952
251,2020-08-28 16:15:00.625654,2.69865762841195
252,2020-08-28 16:15:00.985489,2.69865762841195
253,2020-08-28 16:15:01.259265,2.69865762841195
254,2020-08-28 16:15:01.557310,2.69865762841195
255,2020-08-28 16:15:01.857654,2.69865762841195
256,2020-08-28 16:15:02.114020,2.69865762841195
257,2020-08-28 16:15:02.393471,2.69865762841195
258,2020-08-28 16:15:02.682327,2.69865762841195
259,2020-08-28 16:15:02.943838,2.69865762841195
260,2020-08-28 16:15:03.273893,2.69865762841195
261,2020-08-28 16:15:03.527514,2.69865762841195
262,2020-08-28 16:15:03.800836,2.71473313970533
263,2020-08-28 16:15:04.070309,2.71473313970533
264,2020-08-28 16:15:04.413251,2.71473313970533
265,2020-08-28 16:15:04.734041,2.71473313970533
266,2020-08-28 16:15:04.981328,2.71473313970533
267,2020-08-28 16:15:05.221849,2.71473313970533
268,2020-08-28 16:15:05.522390,2.71473313970533
269,2020-08-28 16:15:05.844043,2.71473313970533
270,2020-08-28 16:15:06.129883,2.71473313970533
271,2020-08-28 16:15:06.445031,2.71473313970533
272,2020-08-28 16:15:06.745405,2.71473313970533
273,2020-08-28 16:15:06.994995,2.71473313970533
274,2020-08-28 16:15:07.280570,2.71473313970533
275,2020-08-28 16:15:07.635228,2.71473313970533
276,2020-08-28 16:15:07.921633,2.71473313970533
277,2020-08-28 16:15:08.264944,2.71473313970533
278,2020-08-28 16:15:08.592866,2.71473313970533
279,2020-08-28 16:15:08.930336,2.71473313970533
280,2020-08-28 16:15:09.264644,2.71473313970533
281,2020-08-28 16:15:09.564119,2.75854617420393
282,2020-08-28 16:15:09.906250,2.75854617420393
283,2020-08-28 16:15:10.216598,2.75854617420393
284,2020-08-28 16:15:10.459749,2.75854617420393
285,2020-08-28 16:15:10.743303,2.75854617420393
286,2020-08-28 16:15:11.129648,2.75854617420393
287,2020-08-28 16:15:11.428200,2.75854617420393
288,2020-08-28 16:15:11.723203,2.80524642377409
289,2020-08-28 16:15:12.074292,2.80524642377409
290,2020-08-28 16:15:12.371258,2.80524642377409
291,2020-08-28 16:15:12.631825,2.80524642377409
292,2020-08-28 16:15:12.936336,2.80524642377409
293,2020-08-28 16:15:13.266758,2.80524642377409
294,2020-08-28 16:15:13.583983,2.80524642377409
295,2020-08-28 16:15:13.895021,2.80524642377409
296,2020-08-28 16:15:14.210574,2.85186785142901
297,2020-08-28 16:15:14.521731,2.85186785142901
298,2020-08-28 16:15:14.817884,2.85186785142901
299,2020-08-28 16:15:15.196935,2.85186785142901
300,2020-08-28 16:15:15.458519,2.85186785142901
301,2020-08-28 16:15:15.747557,2.85186785142901
302,2020-08-28 16:15:16.031099,2.85186785142901
303,2020-08-28 16:15:16.266353,2.85186785142901
304,2020-08-28 16:15:16.493717,2.85186785142901
305,2020-08-28 16:15:16.811642,2.89841086321741
306,2020-08-28 16:15:17.127775,2.89841086321741
307,2020-08-28 16:15:17.438684,2.89841086321741
308,2020-08-28 16:15:17.746943,2.89841086321741
309,2020-08-28 16:15:18.030064,2.89841086321741
310,2020-08-28 16:15:18.328930,2.89841086321741
311,2020-08-28 16:15:18.659507,2.89841086321741
312,2020-08-28 16:15:18.965036,2.89841086321741
313,2020-08-28 16:15:19.328461,2.89841086321741
314,2020-08-28 16:15:19.681891,2.94487586246949
315,2020-08-28 16:15:19.984957,2.94487586246949
316,2020-08-28 16:15:20.275858,2.94487586246949
317,2020-08-28 16:15:20.619786,2.94487586246949
318,2020-08-28 16:15:20.895438,2.94487586246949
319,2020-08-28 16:15:21.128269,2.94487586246949
320,2020-08-28 16:15:21.416195,2.94487586246949
321,2020-08-28 16:15:21.687412,2.94487586246949
322,2020-08-28 16:15:22.059845,2.9912632498236
323,2020-08-28 16:15:22.358864,2.9912632498236
324,2020-08-28 16:15:22.608774,2.9912632498236
325,2020-08-28 16:15:22.960502,2.9912632498236
326,2020-08-28 16:15:23.320294,2.9912632498236
327,2020-08-28 16:15:23.721940,2.9912632498236
328,2020-08-28 16:15:24.090266,2.9912632498236
329,2020-08-28 16:15:24.366196,2.9912632498236
330,2020-08-28 16:15:24.656420,3.03757342325231
331,2020-08-28 16:15:24.950979,3.03757342325231
332,2020-08-28 16:15:25.300452,3.03757342325231
333,2020-08-28 16:15:25.634852,3.03757342325231
334,2020-08-28 16:15:25.984388,3.03757342325231
335,2020-08-28 16:15:26.310441,3.03757342325231
336,2020-08-28 16:15:26.653350,3.03757342325231
337,2020-08-28 16:15:27.019348,3.03757342325231
338,2020-08-28 16:15:27.331613,3.03757342325231
339,2020-08-28 16:15:27.717695,3.08380677808799
340,2020-08-28 16:15:28.059064,3.08380677808799
341,2020-08-28 16:15:28.307312,3.08380677808799
342,2020-08-28 16:15:28.627705,3.08380677808799
343,2020-08-28 16:15:28.923556,3.08380677808799
344,2020-08-28 16:15:29.202560,3.08380677808799
345,2020-08-28 16:15:29.501344,3.08380677808799
346,2020-08-28 16:15:29.802450,3.12938504754722
347,2020-08-28 16:15:30.140189,3.12938504754722
348,2020-08-28 16:15:30.531258,3.12938504754722
349,2020-08-28 16:15:30.895212,3.12938504754722
350,2020-08-28 16:15:31.244846,3.12938504754722
351,2020-08-28 16:15:31.501079,3.12938504754722
352,2020-08-28 16:15:31.798059,3.12938504754722
353,2020-08-28 16:15:32.046364,3.12938504754722
354,2020-08-28 16:15:32.316879,3.12938504754722
355,2020-08-28 16:15:32.597133,3.17489220256928
356,2020-08-28 16:15:32.938858,3.17489220256928
357,2020-08-28 16:15:33.248185,3.17489220256928
358,2020-08-28 16:15:33.591732,3.17489220256928
359,2020-08-28 16:15:33.923084,3.17489220256928
360,2020-08-28 16:15:34.261757,3.17489220256928
361,2020-08-28 16:15:34.580577,3.17489220256928
362,2020-08-28 16:15:34.853156,3.17489220256928
363,2020-08-28 16:15:35.170507,3.22002665194027
364,2020-08-28 16:15:35.417330,3.22002665194027
365,2020-08-28 16:15:35.681457,3.22002665194027
366,2020-08-28 16:15:35.992423,3.22002665194027
367,2020-08-28 16:15:36.292101,3.22002665194027
368,2020-08-28 16:15:36.579926,3.22002665194027
369,2020-08-28 16:15:36.821502,3.22002665194027
370,2020-08-28 16:15:37.107012,3.22002665194027
371,2020-08-28 16:15:37.353788,3.22002665194027
372,2020-08-28 16:15:37.725790,3.26508149649308
373,2020-08-28 16:15:37.955143,3.26508149649308
374,2020-08-28 16:15:38.208194,3.26508149649308
375,2020-08-28 16:15:38.507734,3.26508149649308
376,2020-08-28 16:15:38.827664,3.26508149649308
377,2020-08-28 16:15:39.100651,3.26508149649308
378,2020-08-28 16:15:39.408522,3.26508149649308
379,2020-08-28 16:15:39.740263,3.26508149649308
380,2020-08-28 16:15:40.064122,3.26508149649308
381,2020-08-28 16:15:40.332858,3.31005708052058
382,2020-08-28 16:15:40.655622,3.31005708052058
383,2020-08-28 16:15:40.917638,3.31005708052058
384,2020-08-28 16:15:41.252376,3.31005708052058
385,2020-08-28 16:15:41.561815,3.31005708052058
386,2020-08-28 16:15:41.860862,3.31005708052058
387,2020-08-28 16:15:42.177184,3.31005708052058
388,2020-08-28 16:15:42.530406,3.31005708052058
389,2020-08-28 16:15:42.791239,3.35495374621506
390,2020-08-28 16:15:43.054650,3.35495374621506
391,2020-08-28 16:15:43.395000,3.35495374621506
392,2020-08-28 16:15:43.669531,3.35495374621506
393,2020-08-28 16:15:43.998566,3.35495374621506
394,2020-08-28 16:15:44.334785,3.35495374621506
395,2020-08-28 16:15:44.577770,3.35495374621506
396,2020-08-28 16:15:44.837904,3.39977183368846
397,2020-08-28 16:15:45.141971,3.39977183368846
398,2020-08-28 16:15:45.481749,3.39977183368846
399,2020-08-28 16:15:45.832556,3.39977183368846
400,2020-08-28 16:15:46.067197,3.39977183368846
401,2020-08-28 16:15:46.328614,3.39977183368846
402,2020-08-28 16:15:46.580973,3.39977183368846
403,2020-08-28 16:15:46.875494,3.39977183368846
404,2020-08-28 16:15:47.155389,3.39977183368846
405,2020-08-28 16:15:47.453965,3.44451168099208
406,2020-08-28 16:15:47.782435,3.44451168099208
407,2020-08-28 16:15:48.069648,3.44451168099208
408,2020-08-28 16:15:48.417272,3.44451168099208
409,2020-08-28 16:15:48.746815,3.44451168099208
410,2020-08-28 16:15:49.028164,3.44451168099208
411,2020-08-28 16:15:49.281979,3.44451168099208
412,2020-08-28 16:15:49.586955,3.44451168099208
413,2020-08-28 16:15:49.906203,3.44451168099208
414,2020-08-28 16:15:50.256208,3.48917362413601
415,2020-08-28 16:15:50.567579,3.48917362413601
416,2020-08-28 16:15:50.832344,3.48917362413601
417,2020-08-28 16:15:51.126052,3.48917362413601
418,2020-08-28 16:15:51.470784,3.48917362413601
419,2020-08-28 16:15:51.797603,3.48917362413601
420,2020-08-28 16:15:52.257710,3.53375799710825
421,2020-08-28 16:15:52.615104,3.53375799710825
422,2020-08-28 16:15:52.952828,3.53375799710825
423,2020-08-28 16:15:53.182222,3.53375799710825
424,2020-08-28 16:15:53.513511,3.53375799710825
425,2020-08-28 16:15:53.819290,3.53375799710825
426,2020-08-28 16:15:54.153765,3.53375799710825
427,2020-08-28 16:15:54.516645,3.53375799710825
428,2020-08-28 16:15:54.838892,3.53375799710825
429,2020-08-28 16:15:55.163643,3.57826513189337
430,2020-08-28 16:15:55.512840,3.57826513189337
431,2020-08-28 16:15:55.836308,3.57826513189337
432,2020-08-28 16:15:56.173460,3.57826513189337
433,2020-08-28 16:15:56.507249,3.57826513189337
434,2020-08-28 16:15:56.797013,3.57826513189337
435,2020-08-28 16:15:57.063481,3.57826513189337
436,2020-08-28 16:15:57.396297,3.57826513189337
437,2020-08-28 16:15:57.743496,3.62269535849099
438,2020-08-28 16:15:58.000391,3.62269535849099
439,2020-08-28 16:15:58.271038,3.62269535849099
440,2020-08-28 16:15:58.604845,3.62269535849099
441,2020-08-28 16:15:58.895867,3.62269535849099
442,2020-08-28 16:15:59.198745,3.62269535849099
443,2020-08-28 16:15:59.404811,3.62269535849099
444,2020-08-28 16:15:59.696955,3.62269535849099
445,2020-08-28 16:16:00.047544,3.62269535849099
446,2020-08-28 16:16:00.380627,3.70340104247522
447,2020-08-28 16:16:00.700330,3.70340104247522
448,2020-08-28 16:16:00.966188,3.70340104247522
449,2020-08-28 16:16:01.326519,3.70340104247522
450,2020-08-28 16:16:01.602633,3.70340104247522
451,2020-08-28 16:16:01.923125,3.70340104247522
452,2020-08-28 16:16:02.148535,3.70340104247522
453,2020-08-28 16:16:02.498457,3.70340104247522
454,2020-08-28 16:16:02.741140,3.70340104247522
455,2020-08-28 16:16:03.045537,3.78394699918042
456,2020-08-28 16:16:03.332379,3.78394699918042
457,2020-08-28 16:16:03.641559,3.78394699918042
458,2020-08-28 16:16:03.955430,3.78394699918042
459,2020-08-28 16:16:04.265148,3.78394699918042
460,2020-08-28 16:16:04.458490,3.78394699918042
461,2020-08-28 16:16:04.803512,3.78394699918042
462,2020-08-28 16:16:05.038002,3.78394699918042
463,2020-08-28 16:16:05.409099,3.78394699918042
464,2020-08-28 16:16:05.737905,3.78394699918042
465,2020-08-28 16:16:06.018452,3.86433379128886
466,2020-08-28 16:16:06.286192,3.86433379128886
467,2020-08-28 16:16:06.672726,3.86433379128886
468,2020-08-28 16:16:07.038207,3.86433379128886
469,2020-08-28 16:16:07.373994,3.86433379128886
470,2020-08-28 16:16:07.660375,3.86433379128886
471,2020-08-28 16:16:07.964988,3.86433379128886
472,2020-08-28 16:16:08.336742,3.86433379128886
473,2020-08-28 16:16:08.625862,3.94456197812598
474,2020-08-28 16:16:08.912634,3.94456197812598
475,2020-08-28 16:16:09.155825,3.94456197812598
476,2020-08-28 16:16:09.476232,3.94456197812598
477,2020-08-28 16:16:09.821769,3.94456197812598
478,2020-08-28 16:16:10.148672,3.94456197812598
479,2020-08-28 16:16:10.469739,3.94456197812598
480,2020-08-28 16:16:10.695405,3.94456197812598
481,2020-08-28 16:16:10.965144,3.94456197812598
482,2020-08-28 16:16:11.219621,4.02463211571271
483,2020-08-28 16:16:11.554270,4.02463211571271
484,2020-08-28 16:16:11.796601,4.02463211571271
485,2020-08-28 16:16:12.096588,4.02463211571271
486,2020-08-28 16:16:12.398361,4.02463211571271
487,2020-08-28 16:16:12.637713,4.02463211571271
488,2020-08-28 16:16:12.958471,4.02463211571271
489,2020-08-28 16:16:13.222490,4.02463211571271
490,2020-08-28 16:16:13.501085,4.02463211571271
491,2020-08-28 16:16:13.829844,4.10454475681617
492,2020-08-28 16:16:14.096558,4.10454475681617
493,2020-08-28 16:16:14.387396,4.10454475681617
494,2020-08-28 16:16:14.720695,4.10454475681617
495,2020-08-28 16:16:15.035939,4.10454475681617
496,2020-08-28 16:16:15.421072,4.10454475681617
497,2020-08-28 16:16:15.764568,4.10454475681617
498,2020-08-28 16:16:16.083864,4.10454475681617
499,2020-08-28 16:16:16.450292,4.18430045099865
500,2020-08-28 16:16:16.766109,4.18430045099865
501,2020-08-28 16:16:17.011745,4.18430045099865
502,2020-08-28 16:16:17.336443,4.18430045099865
503,2020-08-28 16:16:17.640621,4.18430045099865
504,2020-08-28 16:16:17.975063,4.18430045099865
505,2020-08-28 16:16:18.231199,4.18430045099865
506,2020-08-28 16:16:18.556171,4.18430045099865
507,2020-08-28 16:16:18.878265,4.26389974466497
508,2020-08-28 16:16:19.203030,4.26389974466497
509,2020-08-28 16:16:19.469757,4.26389974466497
510,2020-08-28 16:16:19.822627,4.26389974466497
511,2020-08-28 16:16:20.045995,4.26389974466497
512,2020-08-28 16:16:20.354825,4.26389974466497
513,2020-08-28 16:16:20.682941,4.26389974466497
514,2020-08-28 16:16:21.000415,4.26389974466497
515,2020-08-28 16:16:21.259404,4.26389974466497
516,2020-08-28 16:16:21.499946,4.34334318110837
517,2020-08-28 16:16:21.847768,4.34334318110837
518,2020-08-28 16:16:22.138337,4.34334318110837
519,2020-08-28 16:16:22.391001,4.34334318110837
520,2020-08-28 16:16:22.709147,4.34334318110837
521,2020-08-28 16:16:23.027244,4.34334318110837
522,2020-08-28 16:16:23.380878,4.34334318110837
523,2020-08-28 16:16:23.735363,4.34334318110837
524,2020-08-28 16:16:24.022670,4.34334318110837
525,2020-08-28 16:16:24.280487,4.42263130055493
526,2020-08-28 16:16:24.589385,4.42263130055493
527,2020-08-28 16:16:24.900651,4.42263130055493
528,2020-08-28 16:16:25.222743,4.42263130055493
529,2020-08-28 16:16:25.527473,4.42263130055493
530,2020-08-28 16:16:25.821657,4.42263130055493
531,2020-08-28 16:16:26.056752,4.42263130055493
532,2020-08-28 16:16:26.385927,4.42263130055493
533,2020-08-28 16:16:26.806689,4.50176464020663
534,2020-08-28 16:16:27.089795,4.50176464020663
535,2020-08-28 16:16:27.364013,4.50176464020663
536,2020-08-28 16:16:27.693075,4.50176464020663
537,2020-08-28 16:16:27.999531,4.50176464020663
538,2020-08-28 16:16:28.240884,4.50176464020663
539,2020-08-28 16:16:28.511760,4.50176464020663
540,2020-08-28 16:16:28.738616,4.50176464020663
541,2020-08-28 16:16:29.062968,4.58074373428309
542,2020-08-28 16:16:29.540337,4.58074373428309
543,2020-08-28 16:16:29.814307,4.58074373428309
544,2020-08-28 16:16:30.128526,4.58074373428309
545,2020-08-28 16:16:30.433543,4.58074373428309
546,2020-08-28 16:16:30.780518,4.58074373428309
547,2020-08-28 16:16:31.114514,4.58074373428309
548,2020-08-28 16:16:31.441977,4.65437735745409
549,2020-08-28 16:16:31.790681,4.65437735745409
550,2020-08-28 16:16:32.126320,4.65437735745409
551,2020-08-28 16:16:32.464085,4.65437735745409
552,2020-08-28 16:16:32.777990,4.65437735745409
553,2020-08-28 16:16:33.104674,4.65437735745409
554,2020-08-28 16:16:33.433971,4.65437735745409
555,2020-08-28 16:16:33.747189,4.65437735745409
556,2020-08-28 16:16:34.064170,4.72787100565428
557,2020-08-28 16:16:34.327625,4.72787100565428
558,2020-08-28 16:16:34.647526,4.72787100565428
559,2020-08-28 16:16:34.940683,4.72787100565428
560,2020-08-28 16:16:35.264357,4.72787100565428
561,2020-08-28 16:16:35.605273,4.72787100565428
562,2020-08-28 16:16:35.914504,4.72787100565428
563,2020-08-28 16:16:36.290591,4.80122517103531
564,2020-08-28 16:16:36.680170,4.80122517103531
565,2020-08-28 16:16:37.072074,4.80122517103531
566,2020-08-28 16:16:37.392825,4.80122517103531
567,2020-08-28 16:16:37.684663,4.80122517103531
568,2020-08-28 16:16:37.909009,4.80122517103531
569,2020-08-28 16:16:38.231816,4.80122517103531
570,2020-08-28 16:16:38.562988,4.80122517103531
571,2020-08-28 16:16:38.833869,4.87444034310388
572,2020-08-28 16:16:39.178143,4.87444034310388
573,2020-08-28 16:16:39.451053,4.87444034310388
574,2020-08-28 16:16:39.756400,4.87444034310388
575,2020-08-28 16:16:39.971636,4.87444034310388
576,2020-08-28 16:16:40.216947,4.87444034310388
577,2020-08-28 16:16:40.547969,4.87444034310388
578,2020-08-28 16:16:40.802084,4.87444034310388
579,2020-08-28 16:16:41.072480,4.87444034310388
580,2020-08-28 16:16:41.438462,4.94751700875327
581,2020-08-28 16:16:41.734770,4.94751700875327
582,2020-08-28 16:16:41.964603,4.94751700875327
583,2020-08-28 16:16:42.220898,4.94751700875327
584,2020-08-28 16:16:42.523538,4.94751700875327
585,2020-08-28 16:16:42.801902,4.94751700875327
586,2020-08-28 16:16:43.137254,4.94751700875327
587,2020-08-28 16:16:43.482498,4.94751700875327
588,2020-08-28 16:16:43.814036,4.84568489341858
589,2020-08-28 16:16:44.160642,4.84568489341858
590,2020-08-28 16:16:44.511510,4.84568489341858
591,2020-08-28 16:16:44.778160,4.84568489341858
592,2020-08-28 16:16:45.072917,4.84568489341858
593,2020-08-28 16:16:45.407061,4.84568489341858
594,2020-08-28 16:16:45.625066,4.84568489341858
595,2020-08-28 16:16:45.993002,4.84568489341858
596,2020-08-28 16:16:46.248774,4.74440710942888
597,2020-08-28 16:16:46.503340,4.74440710942888
598,2020-08-28 16:16:46.852333,4.74440710942888
599,2020-08-28 16:16:47.211118,4.74440710942888
600,2020-08-28 16:16:47.462082,4.74440710942888
601,2020-08-28 16:16:47.762527,4.74440710942888
602,2020-08-28 16:16:48.095071,4.74440710942888
603,2020-08-28 16:16:48.436786,4.74440710942888
604,2020-08-28 16:16:48.765313,4.64367168010077
605,2020-08-28 16:16:49.000592,4.64367168010077
606,2020-08-28 16:16:49.317957,4.64367168010077
607,2020-08-28 16:16:49.583578,4.64367168010077
608,2020-08-28 16:16:49.896637,4.64367168010077
609,2020-08-28 16:16:50.214104,4.64367168010077
610,2020-08-28 16:16:50.509806,4.64367168010077
611,2020-08-28 16:16:50.749118,4.64367168010077
612,2020-08-28 16:16:50.970087,4.64367168010077
613,2020-08-28 16:16:51.242856,4.64367168010077
614,2020-08-28 16:16:51.600043,4.54346736169151
615,2020-08-28 16:16:51.963955,4.54346736169151
616,2020-08-28 16:16:52.224873,4.54346736169151
617,2020-08-28 16:16:52.586092,4.54346736169151
618,2020-08-28 16:16:52.846940,4.54346736169151
619,2020-08-28 16:16:53.159885,4.54346736169151
620,2020-08-28 16:16:53.501868,4.54346736169151
621,2020-08-28 16:16:53.821854,4.54346736169151
622,2020-08-28 16:16:54.067319,4.44378356760743
623,2020-08-28 16:16:54.336882,4.44378356760743
624,2020-08-28 16:16:54.650627,4.44378356760743
625,2020-08-28 16:16:55.019651,4.44378356760743
626,2020-08-28 16:16:55.242180,4.44378356760743
627,2020-08-28 16:16:55.570131,4.44378356760743
628,2020-08-28 16:16:55.843263,4.44378356760743
629,2020-08-28 16:16:56.125205,4.44378356760743
630,2020-08-28 16:16:56.456704,4.44378356760743
631,2020-08-28 16:16:56.765275,4.3446103042629
632,2020-08-28 16:16:57.062731,4.3446103042629
633,2020-08-28 16:16:57.332081,4.3446103042629
634,2020-08-28 16:16:57.580625,4.3446103042629
635,2020-08-28 16:16:57.849562,4.3446103042629
636,2020-08-28 16:16:58.151920,4.3446103042629
637,2020-08-28 16:16:58.494714,4.3446103042629
638,2020-08-28 16:16:58.741954,4.3446103042629
639,2020-08-28 16:16:58.993573,4.3446103042629
640,2020-08-28 16:16:59.309609,4.3446103042629
641,2020-08-28 16:16:59.574513,4.24593811630564
642,2020-08-28 16:16:59.814467,4.24593811630564
643,2020-08-28 16:17:00.089240,4.24593811630564
644,2020-08-28 16:17:00.418114,4.24593811630564
645,2020-08-28 16:17:00.704368,4.24593811630564
646,2020-08-28 16:17:01.003478,4.24593811630564
647,2020-08-28 16:17:01.341286,4.24593811630564
648,2020-08-28 16:17:01.752291,4.15703783426694
649,2020-08-28 16:17:02.036330,4.15703783426694
650,2020-08-28 16:17:02.350020,4.15703783426694
651,2020-08-28 16:17:02.749865,4.15703783426694
652,2020-08-28 16:17:03.029952,4.15703783426694
653,2020-08-28 16:17:03.361272,4.15703783426694
654,2020-08-28 16:17:03.694145,4.15703783426694
655,2020-08-28 16:17:03.945590,4.15703783426694
656,2020-08-28 16:17:04.288492,4.06867263332316
657,2020-08-28 16:17:04.595380,4.06867263332316
658,2020-08-28 16:17:04.848908,4.06867263332316
659,2020-08-28 16:17:05.115912,4.06867263332316
660,2020-08-28 16:17:05.558450,4.06867263332316
661,2020-08-28 16:17:05.882768,4.06867263332316
662,2020-08-28 16:17:06.221034,4.06867263332316
663,2020-08-28 16:17:06.508961,4.06867263332316
664,2020-08-28 16:17:06.820493,3.9808297929716
665,2020-08-28 16:17:07.125931,3.9808297929716
666,2020-08-28 16:17:07.469227,3.9808297929716
667,2020-08-28 16:17:07.793902,3.9808297929716
668,2020-08-28 16:17:08.155091,3.9808297929716
669,2020-08-28 16:17:08.392176,3.9808297929716
670,2020-08-28 16:17:08.617217,3.9808297929716
671,2020-08-28 16:17:08.915134,3.9808297929716
672,2020-08-28 16:17:09.211609,3.89349743664604
673,2020-08-28 16:17:09.587953,3.89349743664604
674,2020-08-28 16:17:09.894336,3.89349743664604
675,2020-08-28 16:17:10.155530,3.89349743664604
676,2020-08-28 16:17:10.486664,3.89349743664604
677,2020-08-28 16:17:10.780157,3.89349743664604
678,2020-08-28 16:17:11.063965,3.89349743664604
679,2020-08-28 16:17:11.402794,3.89349743664604
680,2020-08-28 16:17:11.617952,3.89349743664604
681,2020-08-28 16:17:11.951275,3.80666443808148
682,2020-08-28 16:17:12.285507,3.80666443808148
683,2020-08-28 16:17:12.512476,3.80666443808148
684,2020-08-28 16:17:12.855740,3.80666443808148
685,2020-08-28 16:17:13.186095,3.80666443808148
686,2020-08-28 16:17:13.589932,3.80666443808148
687,2020-08-28 16:17:13.913200,3.80666443808148
688,2020-08-28 16:17:14.211135,3.80666443808148
689,2020-08-28 16:17:14.536924,3.72032034307665
690,2020-08-28 16:17:14.886502,3.72032034307665
691,2020-08-28 16:17:15.226585,3.72032034307665
692,2020-08-28 16:17:15.554389,3.72032034307665
693,2020-08-28 16:17:15.888365,3.72032034307665
694,2020-08-28 16:17:16.277944,3.72032034307665
695,2020-08-28 16:17:16.597498,3.72032034307665
696,2020-08-28 16:17:16.856988,3.63445530348569
697,2020-08-28 16:17:17.179182,3.63445530348569
698,2020-08-28 16:17:17.472281,3.63445530348569
699,2020-08-28 16:17:17.717188,3.63445530348569
700,2020-08-28 16:17:17.967195,3.63445530348569
701,2020-08-28 16:17:18.243375,3.63445530348569
702,2020-08-28 16:17:18.529366,3.63445530348569
703,2020-08-28 16:17:18.848195,3.63445530348569
704,2020-08-28 16:17:19.151689,3.63445530348569
705,2020-08-28 16:17:19.370515,3.63445530348569
706,2020-08-28 16:17:19.712798,3.54906002109244
707,2020-08-28 16:17:20.071296,3.54906002109244
708,2020-08-28 16:17:20.397176,3.54906002109244
709,2020-08-28 16:17:20.730281,3.54906002109244
710,2020-08-28 16:17:20.968015,3.54906002109244
711,2020-08-28 16:17:21.240821,3.54906002109244
712,2020-08-28 16:17:21.547528,3.54906002109244
713,2020-08-28 16:17:21.871343,3.54906002109244
714,2020-08-28 16:17:22.157850,3.54906002109244
715,2020-08-28 16:17:22.394762,3.46412569959259
716,2020-08-28 16:17:22.788582,3.46412569959259
717,2020-08-28 16:17:23.102109,3.46412569959259
718,2020-08-28 16:17:23.346188,3.46412569959259
719,2020-08-28 16:17:23.689041,3.46412569959259
720,2020-08-28 16:17:24.018932,3.46412569959259
721,2020-08-28 16:17:24.318056,3.46412569959259
722,2020-08-28 16:17:24.698255,3.37964400332257
723,2020-08-28 16:17:24.969354,3.37964400332257
724,2020-08-28 16:17:25.247505,3.37964400332257
725,2020-08-28 16:17:25.570854,3.37964400332257
726,2020-08-28 16:17:25.894580,3.37964400332257
727,2020-08-28 16:17:26.148305,3.37964400332257
728,2020-08-28 16:17:26.402154,3.37964400332257
729,2020-08-28 16:17:26.707843,3.37964400332257
730,2020-08-28 16:17:27.110878,3.29560702168448
731,2020-08-28 16:17:27.449895,3.29560702168448
732,2020-08-28 16:17:27.773703,3.29560702168448
733,2020-08-28 16:17:28.051353,3.29560702168448
734,2020-08-28 16:17:28.288138,3.29560702168448
735,2020-08-28 16:17:28.644774,3.29560702168448
736,2020-08-28 16:17:28.878996,3.29560702168448
737,2020-08-28 16:17:29.213726,3.29560702168448
738,2020-08-28 16:17:29.485156,3.29560702168448
739,2020-08-28 16:17:29.823588,3.2120072384546
740,2020-08-28 16:17:30.143167,3.2120072384546
741,2020-08-28 16:17:30.533440,3.2120072384546
742,2020-08-28 16:17:30.779338,3.2120072384546
743,2020-08-28 16:17:31.089093,3.2120072384546
744,2020-08-28 16:17:31.439626,3.2120072384546
745,2020-08-28 16:17:31.729726,3.2120072384546
746,2020-08-28 16:17:32.051797,3.2120072384546
747,2020-08-28 16:17:32.332076,3.10658866442353
748,2020-08-28 16:17:32.595113,3.10658866442353
749,2020-08-28 16:17:32.941603,3.10658866442353
750,2020-08-28 16:17:33.224348,3.10658866442353
751,2020-08-28 16:17:33.560551,3.10658866442353
752,2020-08-28 16:17:33.875211,3.10658866442353
753,2020-08-28 16:17:34.209779,3.10658866442353
754,2020-08-28 16:17:34.537451,3.10658866442353
755,2020-08-28 16:17:34.798108,3.00157832734409
756,2020-08-28 16:17:35.033935,3.00157832734409
757,2020-08-28 16:17:35.287297,3.00157832734409
758,2020-08-28 16:17:35.562144,3.00157832734409
759,2020-08-28 16:17:35.876983,3.00157832734409
760,2020-08-28 16:17:36.100704,3.00157832734409
761,2020-08-28 16:17:36.423563,3.00157832734409
762,2020-08-28 16:17:36.742719,3.00157832734409
763,2020-08-28 16:17:37.088449,3.00157832734409
764,2020-08-28 16:17:37.322006,2.89697255382532
765,2020-08-28 16:17:37.612906,2.89697255382532
766,2020-08-28 16:17:37.911086,2.89697255382532
767,2020-08-28 16:17:38.218256,2.89697255382532
768,2020-08-28 16:17:38.483409,2.89697255382532
769,2020-08-28 16:17:38.801324,2.89697255382532
770,2020-08-28 16:17:39.104967,2.89697255382532
771,2020-08-28 16:17:39.359491,2.89697255382532
772,2020-08-28 16:17:39.657844,2.79276789442824
773,2020-08-28 16:17:39.979542,2.79276789442824
774,2020-08-28 16:17:40.289079,2.79276789442824
775,2020-08-28 16:17:40.568515,2.79276789442824
776,2020-08-28 16:17:40.890924,2.79276789442824
777,2020-08-28 16:17:41.233484,2.79276789442824
778,2020-08-28 16:17:41.521359,2.79276789442824
779,2020-08-28 16:17:41.825576,2.79276789442824
780,2020-08-28 16:17:42.137649,2.68896116508661
781,2020-08-28 16:17:42.427563,2.68896116508661
782,2020-08-28 16:17:42.698416,2.68896116508661
783,2020-08-28 16:17:43.050383,2.68896116508661
784,2020-08-28 16:17:43.296806,2.68896116508661
785,2020-08-28 16:17:43.605268,2.68896116508661
786,2020-08-28 16:17:43.847761,2.68896116508661
787,2020-08-28 16:17:44.108320,2.68896116508661
788,2020-08-28 16:17:44.391123,2.68896116508661
789,2020-08-28 16:17:44.724601,2.68896116508661
790,2020-08-28 16:17:45.009657,2.58554956277003
791,2020-08-28 16:17:45.246185,2.58554956277003
792,2020-08-28 16:17:45.635844,2.58554956277003
793,2020-08-28 16:17:45.900569,2.58554956277003
794,2020-08-28 16:17:46.181356,2.58554956277003
795,2020-08-28 16:17:46.552582,2.58554956277003
796,2020-08-28 16:17:46.870174,2.58554956277003
797,2020-08-28 16:17:47.190512,2.58554956277003
798,2020-08-28 16:17:47.504327,2.58554956277003
799,2020-08-28 16:17:47.783488,2.48252905000932
800,2020-08-28 16:17:48.073281,2.48252905000932
801,2020-08-28 16:17:48.329557,2.48252905000932
802,2020-08-28 16:17:48.657112,2.48252905000932
803,2020-08-28 16:17:49.014858,2.48252905000932
804,2020-08-28 16:17:49.315928,2.48252905000932
805,2020-08-28 16:17:49.592081,2.48252905000932
806,2020-08-28 16:17:49.897508,2.48252905000932
807,2020-08-28 16:17:50.155349,2.37989267934746
808,2020-08-28 16:17:50.477655,2.37989267934746
809,2020-08-28 16:17:50.837881,2.37989267934746
810,2020-08-28 16:17:51.086630,2.37989267934746
811,2020-08-28 16:17:51.356691,2.37989267934746
812,2020-08-28 16:17:51.641211,2.37989267934746
813,2020-08-28 16:17:51.959881,2.37989267934746
814,2020-08-28 16:17:52.297952,2.37989267934746
815,2020-08-28 16:17:52.623672,2.27763409560039
816,2020-08-28 16:17:52.970028,2.27763409560039
817,2020-08-28 16:17:53.277763,2.27763409560039
818,2020-08-28 16:17:53.580274,2.27763409560039
819,2020-08-28 16:17:53.847230,2.27763409560039
820,2020-08-28 16:17:54.163262,2.27763409560039
821,2020-08-28 16:17:54.526675,2.27763409560039
822,2020-08-28 16:17:54.772873,2.27763409560039
823,2020-08-28 16:17:55.013685,2.27763409560039
824,2020-08-28 16:17:55.316751,2.34669754388702
825,2020-08-28 16:17:55.590017,2.34669754388702
826,2020-08-28 16:17:55.844172,2.34669754388702
827,2020-08-28 16:17:56.120612,2.34669754388702
828,2020-08-28 16:17:56.442029,2.34669754388702
829,2020-08-28 16:17:56.782903,2.34669754388702
830,2020-08-28 16:17:57.053046,2.34669754388702
831,2020-08-28 16:17:57.440191,2.34669754388702
832,2020-08-28 16:17:57.725917,2.4156233728864
833,2020-08-28 16:17:58.050002,2.4156233728864
834,2020-08-28 16:17:58.384994,2.4156233728864
835,2020-08-28 16:17:58.715276,2.4156233728864
836,2020-08-28 16:17:58.962873,2.4156233728864
837,2020-08-28 16:17:59.180926,2.4156233728864
838,2020-08-28 16:17:59.476750,2.4156233728864
839,2020-08-28 16:17:59.695830,2.4156233728864
840,2020-08-28 16:17:59.949064,2.48421437060622
841,2020-08-28 16:18:00.263620,2.48421437060622
842,2020-08-28 16:18:00.563769,2.48421437060622
843,2020-08-28 16:18:00.824172,2.48421437060622
844,2020-08-28 16:18:01.066601,2.48421437060622
845,2020-08-28 16:18:01.421618,2.48421437060622
846,2020-08-28 16:18:01.667884,2.48421437060622
847,2020-08-28 16:18:02.031433,2.48421437060622
848,2020-08-28 16:18:02.297837,2.48421437060622
849,2020-08-28 16:18:02.554776,2.51571032045356
850,2020-08-28 16:18:02.810889,2.51571032045356
851,2020-08-28 16:18:03.118030,2.51571032045356
852,2020-08-28 16:18:03.431870,2.51571032045356
853,2020-08-28 16:18:03.720210,2.51571032045356
854,2020-08-28 16:18:03.988987,2.51571032045356
855,2020-08-28 16:18:04.227958,2.51571032045356
856,2020-08-28 16:18:04.477968,2.51571032045356
857,2020-08-28 16:18:04.710191,2.51571032045356
858,2020-08-28 16:18:04.989150,2.51571032045356
859,2020-08-28 16:18:05.309525,2.54715676176514
860,2020-08-28 16:18:05.546508,2.54715676176514
861,2020-08-28 16:18:05.860266,2.54715676176514
862,2020-08-28 16:18:06.123950,2.54715676176514
863,2020-08-28 16:18:06.447690,2.54715676176514
864,2020-08-28 16:18:06.735175,2.54715676176514
865,2020-08-28 16:18:07.014713,2.54715676176514
866,2020-08-28 16:18:07.344461,2.54715676176514
867,2020-08-28 16:18:07.715896,2.57855387154531
868,2020-08-28 16:18:07.999912,2.57855387154531
869,2020-08-28 16:18:08.325898,2.57855387154531
870,2020-08-28 16:18:08.631038,2.57855387154531
871,2020-08-28 16:18:08.977383,2.57855387154531
872,2020-08-28 16:18:09.330922,2.57855387154531
873,2020-08-28 16:18:09.605327,2.57855387154531
874,2020-08-28 16:18:09.883509,2.57855387154531
875,2020-08-28 16:18:10.093459,2.57855387154531
876,2020-08-28 16:18:10.399530,2.6099018259108
877,2020-08-28 16:18:10.736530,2.6099018259108
878,2020-08-28 16:18:11.040424,2.6099018259108
879,2020-08-28 16:18:11.292583,2.6099018259108
880,2020-08-28 16:18:11.537666,2.6099018259108
881,2020-08-28 16:18:11.839685,2.6099018259108
882,2020-08-28 16:18:12.138950,2.6099018259108
883,2020-08-28 16:18:12.460052,2.6099018259108
884,2020-08-28 16:18:12.751060,2.6099018259108
885,2020-08-28 16:18:13.048788,2.64120080009842
886,2020-08-28 16:18:13.397986,2.64120080009842
887,2020-08-28 16:18:13.694089,2.64120080009842
888,2020-08-28 16:18:14.007281,2.64120080009842
889,2020-08-28 16:18:14.328704,2.64120080009842
890,2020-08-28 16:18:14.561497,2.64120080009842
891,2020-08-28 16:18:14.795074,2.64120080009842
892,2020-08-28 16:18:15.037546,2.64120080009842
893,2020-08-28 16:18:15.298354,2.64120080009842
894,2020-08-28 16:18:15.584710,2.64120080009842
895,2020-08-28 16:18:15.930786,2.64120080009842
896,2020-08-28 16:18:16.281777,2.6724509684727
897,2020-08-28 16:18:16.577896,2.6724509684727
898,2020-08-28 16:18:16.886191,2.6724509684727
899,2020-08-28 16:18:17.217749,2.6724509684727
900,2020-08-28 16:18:17.525439,2.6724509684727
901,2020-08-28 16:18:17.857262,2.6724509684727
902,2020-08-28 16:18:18.279133,2.70365250453332
903,2020-08-28 16:18:18.520571,2.70365250453332
904,2020-08-28 16:18:18.801932,2.70365250453332
905,2020-08-28 16:18:19.173121,2.70365250453332
906,2020-08-28 16:18:19.480568,2.70365250453332
907,2020-08-28 16:18:19.797429,2.70365250453332
908,2020-08-28 16:18:20.137739,2.70365250453332
909,2020-08-28 16:18:20.455103,2.70365250453332
910,2020-08-28 16:18:20.694545,2.73480558092248
911,2020-08-28 16:18:20.928952,2.73480558092248
912,2020-08-28 16:18:21.315815,2.73480558092248
913,2020-08-28 16:18:21.665800,2.73480558092248
914,2020-08-28 16:18:22.010863,2.73480558092248
915,2020-08-28 16:18:22.299856,2.73480558092248
916,2020-08-28 16:18:22.553196,2.73480558092248
917,2020-08-28 16:18:22.949755,2.76591036943211
918,2020-08-28 16:18:23.265068,2.76591036943211
919,2020-08-28 16:18:23.571081,2.76591036943211
920,2020-08-28 16:18:23.938246,2.76591036943211
921,2020-08-28 16:18:24.293440,2.76591036943211
922,2020-08-28 16:18:24.640491,2.76591036943211
923,2020-08-28 16:18:24.990667,2.76591036943211
924,2020-08-28 16:18:25.324420,2.79696704101094
925,2020-08-28 16:18:25.593090,2.79696704101094
926,2020-08-28 16:18:25.891599,2.79696704101094
927,2020-08-28 16:18:26.228599,2.79696704101094
928,2020-08-28 16:18:26.490433,2.79696704101094
929,2020-08-28 16:18:26.835607,2.79696704101094
930,2020-08-28 16:18:27.158722,2.79696704101094
931,2020-08-28 16:18:27.394101,2.79696704101094
932,2020-08-28 16:18:27.614321,2.79696704101094
933,2020-08-28 16:18:27.880741,2.79696704101094
934,2020-08-28 16:18:28.116266,2.82797576577158
935,2020-08-28 16:18:28.467719,2.82797576577158
936,2020-08-28 16:18:28.815330,2.82797576577158
937,2020-08-28 16:18:29.138365,2.82797576577158
938,2020-08-28 16:18:29.387166,2.82797576577158
939,2020-08-28 16:18:29.671547,2.82797576577158
940,2020-08-28 16:18:29.980690,2.82797576577158
941,2020-08-28 16:18:30.281822,2.82797576577158
942,2020-08-28 16:18:30.630572,2.82797576577158
943,2020-08-28 16:18:30.945066,2.85893671299728
944,2020-08-28 16:18:31.279308,2.85893671299728
945,2020-08-28 16:18:31.545130,2.85893671299728
946,2020-08-28 16:18:31.882538,2.85893671299728
947,2020-08-28 16:18:32.165555,2.85893671299728
948,2020-08-28 16:18:32.432143,2.85893671299728
949,2020-08-28 16:18:32.750066,2.85893671299728
950,2020-08-28 16:18:33.059011,2.85893671299728
951,2020-08-28 16:18:33.377261,2.87421493613665
952,2020-08-28 16:18:33.701657,2.87421493613665
953,2020-08-28 16:18:33.985881,2.87421493613665
954,2020-08-28 16:18:34.223434,2.87421493613665
955,2020-08-28 16:18:34.509236,2.87421493613665
956,2020-08-28 16:18:34.797274,2.87421493613665
957,2020-08-28 16:18:35.086321,2.87421493613665
958,2020-08-28 16:18:35.336026,2.87421493613665
959,2020-08-28 16:18:35.702805,2.87421493613665
960,2020-08-28 16:18:36.029761,2.88949060486577
961,2020-08-28 16:18:36.316521,2.88949060486577
962,2020-08-28 16:18:36.561843,2.88949060486577
963,2020-08-28 16:18:36.871661,2.88949060486577
964,2020-08-28 16:18:37.175918,2.88949060486577
965,2020-08-28 16:18:37.461954,2.88949060486577
966,2020-08-28 16:18:37.796935,2.88949060486577
967,2020-08-28 16:18:38.091692,2.88949060486577
968,2020-08-28 16:18:38.419443,2.90476369398195
969,2020-08-28 16:18:38.728974,2.90476369398195
970,2020-08-28 16:18:39.001951,2.90476369398195
971,2020-08-28 16:18:39.337811,2.90476369398195
972,2020-08-28 16:18:39.700990,2.90476369398195
973,2020-08-28 16:18:40.024087,2.90476369398195
974,2020-08-28 16:18:40.341769,2.90476369398195
975,2020-08-28 16:18:40.582415,2.90476369398195
976,2020-08-28 16:18:40.859422,2.91112254457967
977,2020-08-28 16:18:41.176656,2.91112254457967
978,2020-08-28 16:18:41.487193,2.91112254457967
979,2020-08-28 16:18:41.763133,2.91112254457967
980,2020-08-28 16:18:41.992681,2.91112254457967
981,2020-08-28 16:18:42.284851,2.91112254457967
982,2020-08-28 16:18:42.607859,2.91112254457967
983,2020-08-28 16:18:42.826503,2.91112254457967
984,2020-08-28 16:18:43.107032,2.91112254457967
985,2020-08-28 16:18:43.415974,2.91750028358231
986,2020-08-28 16:18:43.755091,2.91750028358231
987,2020-08-28 16:18:44.011903,2.91750028358231
988,2020-08-28 16:18:44.360540,2.91750028358231
989,2020-08-28 16:18:44.659881,2.91750028358231
990,2020-08-28 16:18:44.873059,2.91750028358231
991,2020-08-28 16:18:45.142656,2.91750028358231
992,2020-08-28 16:18:45.462251,2.91750028358231
993,2020-08-28 16:18:45.722132,2.91750028358231
994,2020-08-28 16:18:46.061708,2.9238968045775
995,2020-08-28 16:18:46.326920,2.9238968045775
996,2020-08-28 16:18:46.615539,2.9238968045775
997,2020-08-28 16:18:46.921668,2.9238968045775
998,2020-08-28 16:18:47.179471,2.9238968045775
999,2020-08-28 16:18:47.518322,2.9238968045775
1000,2020-08-28 16:18:47.842335,2.9238968045775
1001,2020-08-28 16:18:48.198913,2.9238968045775
1002,2020-08-28 16:18:48.544003,2.9238968045775
1003,2020-08-28 16:18:48.798298,2.93031200150726
1004,2020-08-28 16:18:49.102176,2.93031200150726
1005,2020-08-28 16:18:49.439048,2.93031200150726
1006,2020-08-28 16:18:49.753463,2.93031200150726
1007,2020-08-28 16:18:50.113968,2.93031200150726
1008,2020-08-28 16:18:50.468893,2.93031200150726
