iteration,timestamp,T7
1009,2020-08-28 16:18:50.804243,2.93031200150726
1010,2020-08-28 16:18:51.129680,2.93674576866714
1011,2020-08-28 16:18:51.473614,2.93674576866714
1012,2020-08-28 16:18:51.786826,2.93674576866714
1013,2020-08-28 16:18:52.058201,2.93674576866714
1014,2020-08-28 16:18:52.364593,2.93674576866714
1015,2020-08-28 16:18:52.636243,2.93674576866714
1016,2020-08-28 16:18:52.942923,2.93674576866714
1017,2020-08-28 16:18:53.256716,2.93674576866714
1018,2020-08-28 16:18:53.512292,2.93674576866714
1019,2020-08-28 16:18:53.731350,2.94319800070514
1020,2020-08-28 16:18:54.030708,2.94319800070514
1021,2020-08-28 16:18:54.296115,2.94319800070514
1022,2020-08-28 16:18:54.646255,2.94319800070514
1023,2020-08-28 16:18:54.879440,2.94319800070514
1024,2020-08-28 16:18:55.095167,2.94319800070514
1025,2020-08-28 16:18:55.397674,2.94319800070514
1026,2020-08-28 16:18:55.749502,2.94319800070514
1027,2020-08-28 16:18:56.006865,2.94319800070514
1028,2020-08-28 16:18:56.355643,2.94966859262082
1029,2020-08-28 16:18:56.681544,2.94966859262082
1030,2020-08-28 16:18:56.954722,2.94966859262082
1031,2020-08-28 16:18:57.280485,2.94966859262082
1032,2020-08-28 16:18:57.565457,2.94966859262082
1033,2020-08-28 16:18:57.931169,2.94966859262082
1034,2020-08-28 16:18:58.271515,2.95615743976431
1035,2020-08-28 16:18:58.518160,2.95615743976431
1036,2020-08-28 16:18:58.888414,2.95615743976431
1037,2020-08-28 16:18:59.153540,2.95615743976431
1038,2020-08-28 16:18:59.515729,2.95615743976431
1039,2020-08-28 16:18:59.859406,2.95615743976431
1040,2020-08-28 16:19:00.129194,2.95615743976431
1041,2020-08-28 16:19:00.367902,2.96266443783536
1042,2020-08-28 16:19:00.716220,2.96266443783536
1043,2020-08-28 16:19:00.978705,2.96266443783536
1044,2020-08-28 16:19:01.218703,2.96266443783536
1045,2020-08-28 16:19:01.461112,2.96266443783536
1046,2020-08-28 16:19:01.781153,2.96266443783536
1047,2020-08-28 16:19:02.075974,2.96266443783536
1048,2020-08-28 16:19:02.333318,2.96266443783536
1049,2020-08-28 16:19:02.661360,2.96266443783536
1050,2020-08-28 16:19:02.958284,2.93625898976146
1051,2020-08-28 16:19:03.361718,2.93625898976146
1052,2020-08-28 16:19:03.750372,2.93625898976146
1053,2020-08-28 16:19:04.056388,2.93625898976146
1054,2020-08-28 16:19:04.333331,2.93625898976146
1055,2020-08-28 16:19:04.688121,2.93625898976146
1056,2020-08-28 16:19:04.984197,2.93625898976146
1057,2020-08-28 16:19:05.282964,2.93625898976146
1058,2020-08-28 16:19:05.542966,2.93625898976146
1059,2020-08-28 16:19:05.786451,2.91008583750363
1060,2020-08-28 16:19:06.082368,2.91008583750363
1061,2020-08-28 16:19:06.428064,2.91008583750363
1062,2020-08-28 16:19:06.776973,2.91008583750363
1063,2020-08-28 16:19:07.017215,2.91008583750363
1064,2020-08-28 16:19:07.266842,2.91008583750363
1065,2020-08-28 16:19:07.603393,2.91008583750363
1066,2020-08-28 16:19:07.851800,2.91008583750363
1067,2020-08-28 16:19:08.170737,2.88406811991601
1068,2020-08-28 16:19:08.550308,2.88406811991601
1069,2020-08-28 16:19:08.801354,2.88406811991601
1070,2020-08-28 16:19:09.075214,2.88406811991601
1071,2020-08-28 16:19:09.417582,2.88406811991601
1072,2020-08-28 16:19:09.763396,2.88406811991601
1073,2020-08-28 16:19:10.099357,2.88406811991601
1074,2020-08-28 16:19:10.400706,2.88406811991601
1075,2020-08-28 16:19:10.659646,2.85820517934523
1076,2020-08-28 16:19:10.987251,2.85820517934523
1077,2020-08-28 16:19:11.267661,2.85820517934523
1078,2020-08-28 16:19:11.600828,2.85820517934523
1079,2020-08-28 16:19:11.939792,2.85820517934523
1080,2020-08-28 16:19:12.314345,2.85820517934523
1081,2020-08-28 16:19:12.582119,2.85820517934523
1082,2020-08-28 16:19:12.787834,2.85820517934523
1083,2020-08-28 16:19:13.085364,2.83249636059232
1084,2020-08-28 16:19:13.374614,2.83249636059232
1085,2020-08-28 16:19:13.630729,2.83249636059232
1086,2020-08-28 16:19:13.951219,2.83249636059232
1087,2020-08-28 16:19:14.275479,2.83249636059232
1088,2020-08-28 16:19:14.547574,2.83249636059232
1089,2020-08-28 16:19:14.846238,2.83249636059232
1090,2020-08-28 16:19:15.076593,2.83249636059232
1091,2020-08-28 16:19:15.391252,2.80694101059342
1092,2020-08-28 16:19:15.680642,2.80694101059342
1093,2020-08-28 16:19:15.960422,2.80694101059342
1094,2020-08-28 16:19:16.294901,2.80694101059342
1095,2020-08-28 16:19:16.640463,2.80694101059342
1096,2020-08-28 16:19:16.889465,2.80694101059342
1097,2020-08-28 16:19:17.238847,2.80694101059342
1098,2020-08-28 16:19:17.580603,2.80694101059342
1099,2020-08-28 16:19:17.845173,2.80694101059342
1100,2020-08-28 16:19:18.096983,2.80694101059342
1101,2020-08-28 16:19:18.422339,2.78153847822648
1102,2020-08-28 16:19:18.760503,2.78153847822648
1103,2020-08-28 16:19:18.992353,2.78153847822648
1104,2020-08-28 16:19:19.293605,2.78153847822648
1105,2020-08-28 16:19:19.523462,2.78153847822648
1106,2020-08-28 16:19:19.792993,2.78153847822648
1107,2020-08-28 16:19:20.066702,2.78153847822648
1108,2020-08-28 16:19:20.363569,2.78153847822648
1109,2020-08-28 16:19:20.730900,2.78153847822648
1110,2020-08-28 16:19:21.096930,2.78153847822648
1111,2020-08-28 16:19:21.451487,2.75628811418122
1112,2020-08-28 16:19:21.783153,2.75628811418122
1113,2020-08-28 16:19:22.023659,2.75628811418122
1114,2020-08-28 16:19:22.325554,2.75628811418122
1115,2020-08-28 16:19:22.653899,2.75628811418122
1116,2020-08-28 16:19:22.950972,2.75628811418122
1117,2020-08-28 16:19:23.282066,2.75628811418122
1118,2020-08-28 16:19:23.580758,2.73118927086554
1119,2020-08-28 16:19:23.864510,2.73118927086554
1120,2020-08-28 16:19:24.169576,2.73118927086554
1121,2020-08-28 16:19:24.500923,2.73118927086554
1122,2020-08-28 16:19:24.850200,2.73118927086554
1123,2020-08-28 16:19:25.081868,2.73118927086554
1124,2020-08-28 16:19:25.329495,2.73118927086554
1125,2020-08-28 16:19:25.639466,2.73118927086554
1126,2020-08-28 16:19:25.898579,2.73118927086554
1127,2020-08-28 16:19:26.144045,2.73118927086554
1128,2020-08-28 16:19:26.451423,2.706241302335
1129,2020-08-28 16:19:26.735682,2.706241302335
1130,2020-08-28 16:19:27.062265,2.706241302335
1131,2020-08-28 16:19:27.334110,2.706241302335
1132,2020-08-28 16:19:27.595200,2.706241302335
1133,2020-08-28 16:19:27.919322,2.706241302335
1134,2020-08-28 16:19:28.286934,2.706241302335
1135,2020-08-28 16:19:28.573209,2.706241302335
1136,2020-08-28 16:19:28.906533,2.706241302335
1137,2020-08-28 16:19:29.175452,2.68144356423751
1138,2020-08-28 16:19:29.466665,2.68144356423751
1139,2020-08-28 16:19:29.782860,2.68144356423751
1140,2020-08-28 16:19:30.079262,2.68144356423751
1141,2020-08-28 16:19:30.350905,2.68144356423751
1142,2020-08-28 16:19:30.624992,2.68144356423751
1143,2020-08-28 16:19:30.852196,2.68144356423751
1144,2020-08-28 16:19:31.132638,2.68144356423751
1145,2020-08-28 16:19:31.410816,2.65679541376906
1146,2020-08-28 16:19:31.658926,2.65679541376906
1147,2020-08-28 16:19:31.992013,2.65679541376906
1148,2020-08-28 16:19:32.379654,2.65679541376906
1149,2020-08-28 16:19:32.689517,2.65679541376906
1150,2020-08-28 16:19:32.948449,2.65679541376906
1151,2020-08-28 16:19:33.245200,2.65679541376906
1152,2020-08-28 16:19:33.478399,2.65679541376906
1153,2020-08-28 16:19:33.741376,2.65679541376906
1154,2020-08-28 16:19:34.120739,2.63935989528989
1155,2020-08-28 16:19:34.422084,2.63935989528989
1156,2020-08-28 16:19:34.754918,2.63935989528989
1157,2020-08-28 16:19:35.027567,2.63935989528989
1158,2020-08-28 16:19:35.362643,2.63935989528989
1159,2020-08-28 16:19:35.685662,2.63935989528989
1160,2020-08-28 16:19:36.030378,2.63935989528989
1161,2020-08-28 16:19:36.293505,2.63935989528989
1162,2020-08-28 16:19:36.630848,2.62204031142372
1163,2020-08-28 16:19:36.978583,2.62204031142372
1164,2020-08-28 16:19:37.290738,2.62204031142372
1165,2020-08-28 16:19:37.546355,2.62204031142372
1166,2020-08-28 16:19:37.814805,2.62204031142372
1167,2020-08-28 16:19:38.130474,2.62204031142372
1168,2020-08-28 16:19:38.448036,2.62204031142372
1169,2020-08-28 16:19:38.773206,2.62204031142372
1170,2020-08-28 16:19:39.034140,2.62204031142372
1171,2020-08-28 16:19:39.301931,2.62204031142372
1172,2020-08-28 16:19:39.549262,2.60483612982621
1173,2020-08-28 16:19:39.815661,2.60483612982621
1174,2020-08-28 16:19:40.160158,2.60483612982621
1175,2020-08-28 16:19:40.476940,2.60483612982621
1176,2020-08-28 16:19:40.765299,2.60483612982621
1177,2020-08-28 16:19:41.147387,2.60483612982621
1178,2020-08-28 16:19:41.432731,2.60483612982621
1179,2020-08-28 16:19:41.713720,2.60483612982621
1180,2020-08-28 16:19:42.043932,2.58774681992044
1181,2020-08-28 16:19:42.407820,2.58774681992044
1182,2020-08-28 16:19:42.680138,2.58774681992044
1183,2020-08-28 16:19:43.013643,2.58774681992044
1184,2020-08-28 16:19:43.338082,2.58774681992044
1185,2020-08-28 16:19:43.613832,2.58774681992044
1186,2020-08-28 16:19:43.939308,2.58774681992044
1187,2020-08-28 16:19:44.261398,2.58774681992044
1188,2020-08-28 16:19:44.594702,2.57077185282536
1189,2020-08-28 16:19:44.964722,2.57077185282536
1190,2020-08-28 16:19:45.294571,2.57077185282536
1191,2020-08-28 16:19:45.548365,2.57077185282536
1192,2020-08-28 16:19:45.873198,2.57077185282536
1193,2020-08-28 16:19:46.178497,2.57077185282536
1194,2020-08-28 16:19:46.432436,2.57077185282536
1195,2020-08-28 16:19:46.780271,2.57077185282536
1196,2020-08-28 16:19:47.113299,2.57077185282536
1197,2020-08-28 16:19:47.441550,2.55391070130698
1198,2020-08-28 16:19:47.701733,2.55391070130698
1199,2020-08-28 16:19:48.008924,2.55391070130698
1200,2020-08-28 16:19:48.351914,2.55391070130698
1201,2020-08-28 16:19:48.668025,2.55391070130698
1202,2020-08-28 16:19:48.975603,2.55391070130698
1203,2020-08-28 16:19:49.351563,2.55391070130698
1204,2020-08-28 16:19:49.782815,2.53716283974232
1205,2020-08-28 16:19:50.127726,2.53716283974232
1206,2020-08-28 16:19:50.432015,2.53716283974232
1207,2020-08-28 16:19:50.705759,2.53716283974232
1208,2020-08-28 16:19:50.936998,2.53716283974232
1209,2020-08-28 16:19:51.178182,2.53716283974232
1210,2020-08-28 16:19:51.475965,2.53716283974232
1211,2020-08-28 16:19:51.779091,2.53716283974232
1212,2020-08-28 16:19:52.154449,2.52052774409138
1213,2020-08-28 16:19:52.493544,2.52052774409138
1214,2020-08-28 16:19:52.733764,2.52052774409138
1215,2020-08-28 16:19:52.979164,2.52052774409138
1216,2020-08-28 16:19:53.284223,2.52052774409138
1217,2020-08-28 16:19:53.593465,2.52052774409138
1218,2020-08-28 16:19:53.900554,2.52052774409138
1219,2020-08-28 16:19:54.235163,2.52052774409138
1220,2020-08-28 16:19:54.562652,2.52052774409138
1221,2020-08-28 16:19:54.831102,2.50400489187437
1222,2020-08-28 16:19:55.182644,2.50400489187437
1223,2020-08-28 16:19:55.538305,2.50400489187437
1224,2020-08-28 16:19:55.849038,2.50400489187437
1225,2020-08-28 16:19:56.168455,2.50400489187437
1226,2020-08-28 16:19:56.445039,2.50400489187437
1227,2020-08-28 16:19:56.773607,2.50400489187437
1228,2020-08-28 16:19:57.008180,2.50400489187437
1229,2020-08-28 16:19:57.335416,2.48759376215273
1230,2020-08-28 16:19:57.654925,2.48759376215273
1231,2020-08-28 16:19:57.957869,2.48759376215273
1232,2020-08-28 16:19:58.293385,2.48759376215273
1233,2020-08-28 16:19:58.536810,2.48759376215273
1234,2020-08-28 16:19:58.784619,2.48759376215273
1235,2020-08-28 16:19:59.086375,2.48759376215273
1236,2020-08-28 16:19:59.381395,2.48759376215273
1237,2020-08-28 16:19:59.755871,2.48759376215273
1238,2020-08-28 16:20:00.050223,2.4712938355129
1239,2020-08-28 16:20:00.323796,2.4712938355129
1240,2020-08-28 16:20:00.655602,2.4712938355129
1241,2020-08-28 16:20:00.957689,2.4712938355129
1242,2020-08-28 16:20:01.256327,2.4712938355129
1243,2020-08-28 16:20:01.580988,2.4712938355129
1244,2020-08-28 16:20:01.912394,2.4712938355129
1245,2020-08-28 16:20:02.238750,2.45510459405223
1246,2020-08-28 16:20:02.480281,2.45510459405223
1247,2020-08-28 16:20:02.766721,2.45510459405223
1248,2020-08-28 16:20:03.057174,2.45510459405223
1249,2020-08-28 16:20:03.369233,2.45510459405223
1250,2020-08-28 16:20:03.705448,2.45510459405223
1251,2020-08-28 16:20:03.987160,2.45510459405223
1252,2020-08-28 16:20:04.316285,2.45510459405223
1253,2020-08-28 16:20:04.648296,2.46258055127085
1254,2020-08-28 16:20:05.019489,2.46258055127085
1255,2020-08-28 16:20:05.249703,2.46258055127085
1256,2020-08-28 16:20:05.514314,2.46258055127085
1257,2020-08-28 16:20:05.770206,2.46258055127085
1258,2020-08-28 16:20:06.046077,2.46258055127085
1259,2020-08-28 16:20:06.238509,2.46258055127085
1260,2020-08-28 16:20:06.569013,2.46258055127085
1261,2020-08-28 16:20:06.915937,2.46258055127085
1262,2020-08-28 16:20:07.233824,2.47007227112478
1263,2020-08-28 16:20:07.585153,2.47007227112478
1264,2020-08-28 16:20:07.905658,2.47007227112478
1265,2020-08-28 16:20:08.208443,2.47007227112478
1266,2020-08-28 16:20:08.554382,2.47007227112478
1267,2020-08-28 16:20:08.909428,2.47007227112478
1268,2020-08-28 16:20:09.137653,2.47007227112478
1269,2020-08-28 16:20:09.401773,2.47007227112478
1270,2020-08-28 16:20:09.689496,2.47757968295744
1271,2020-08-28 16:20:09.959030,2.47757968295744
1272,2020-08-28 16:20:10.186832,2.47757968295744
1273,2020-08-28 16:20:10.487349,2.47757968295744
1274,2020-08-28 16:20:10.792860,2.47757968295744
1275,2020-08-28 16:20:11.024678,2.47757968295744
1276,2020-08-28 16:20:11.384579,2.47757968295744
1277,2020-08-28 16:20:11.683378,2.47757968295744
1278,2020-08-28 16:20:11.936952,2.47757968295744
1279,2020-08-28 16:20:12.195394,2.48510271630437
1280,2020-08-28 16:20:12.504976,2.48510271630437
1281,2020-08-28 16:20:12.825166,2.48510271630437
1282,2020-08-28 16:20:13.171837,2.48510271630437
1283,2020-08-28 16:20:13.548296,2.48510271630437
1284,2020-08-28 16:20:13.816753,2.48510271630437
1285,2020-08-28 16:20:14.130432,2.48510271630437
1286,2020-08-28 16:20:14.477385,2.48510271630437
1287,2020-08-28 16:20:14.699202,2.48510271630437
1288,2020-08-28 16:20:15.021117,2.49264130089243
1289,2020-08-28 16:20:15.316933,2.49264130089243
1290,2020-08-28 16:20:15.635498,2.49264130089243
1291,2020-08-28 16:20:15.934856,2.49264130089243
1292,2020-08-28 16:20:16.247837,2.49264130089243
1293,2020-08-28 16:20:16.468222,2.49264130089243
1294,2020-08-28 16:20:16.720063,2.49264130089243
1295,2020-08-28 16:20:16.974265,2.49264130089243
1296,2020-08-28 16:20:17.228841,2.49264130089243
1297,2020-08-28 16:20:17.511036,2.49264130089243
1298,2020-08-28 16:20:17.772693,2.5001953666391
1299,2020-08-28 16:20:18.008338,2.5001953666391
1300,2020-08-28 16:20:18.266318,2.5001953666391
1301,2020-08-28 16:20:18.609483,2.5001953666391
1302,2020-08-28 16:20:18.871747,2.5001953666391
1303,2020-08-28 16:20:19.161378,2.5001953666391
1304,2020-08-28 16:20:19.394274,2.5001953666391
1305,2020-08-28 16:20:19.721327,2.5001953666391
1306,2020-08-28 16:20:20.055373,2.50776484365171
1307,2020-08-28 16:20:20.343997,2.50776484365171
1308,2020-08-28 16:20:20.643429,2.50776484365171
1309,2020-08-28 16:20:20.917144,2.50776484365171
1310,2020-08-28 16:20:21.164235,2.50776484365171
1311,2020-08-28 16:20:21.403588,2.50776484365171
1312,2020-08-28 16:20:21.761655,2.50776484365171
1313,2020-08-28 16:20:22.085788,2.50776484365171
1314,2020-08-28 16:20:22.401306,2.51534966222663
1315,2020-08-28 16:20:22.719345,2.51534966222663
1316,2020-08-28 16:20:22.987167,2.51534966222663
1317,2020-08-28 16:20:23.232429,2.51534966222663
1318,2020-08-28 16:20:23.564288,2.51534966222663
1319,2020-08-28 16:20:23.867504,2.51534966222663
1320,2020-08-28 16:20:24.118260,2.51534966222663
1321,2020-08-28 16:20:24.338023,2.51534966222663
1322,2020-08-28 16:20:24.608582,2.51534966222663
1323,2020-08-28 16:20:24.959900,2.52294975284853
1324,2020-08-28 16:20:25.226928,2.52294975284853
1325,2020-08-28 16:20:25.591781,2.52294975284853
1326,2020-08-28 16:20:25.870404,2.52294975284853
1327,2020-08-28 16:20:26.173832,2.52294975284853
1328,2020-08-28 16:20:26.469533,2.52294975284853
1329,2020-08-28 16:20:26.772311,2.52294975284853
1330,2020-08-28 16:20:27.076749,2.52294975284853
1331,2020-08-28 16:20:27.363814,2.52294975284853
1332,2020-08-28 16:20:27.653450,2.52294975284853
1333,2020-08-28 16:20:27.955320,2.53056504618959
1334,2020-08-28 16:20:28.287890,2.53056504618959
1335,2020-08-28 16:20:28.531636,2.53056504618959
1336,2020-08-28 16:20:28.860634,2.53056504618959
1337,2020-08-28 16:20:29.138787,2.53056504618959
1338,2020-08-28 16:20:29.371555,2.53056504618959
1339,2020-08-28 16:20:29.709809,2.53056504618959
1340,2020-08-28 16:20:30.023162,2.53056504618959
1341,2020-08-28 16:20:30.295626,2.53056504618959
1342,2020-08-28 16:20:30.643445,2.5381954731087
1343,2020-08-28 16:20:31.000139,2.5381954731087
1344,2020-08-28 16:20:31.309415,2.5381954731087
1345,2020-08-28 16:20:31.592575,2.5381954731087
1346,2020-08-28 16:20:31.923448,2.5381954731087
1347,2020-08-28 16:20:32.278500,2.5381954731087
1348,2020-08-28 16:20:32.608360,2.5381954731087
1349,2020-08-28 16:20:32.943061,2.5381954731087
1350,2020-08-28 16:20:33.158379,2.54584096465065
1351,2020-08-28 16:20:33.433341,2.54584096465065
1352,2020-08-28 16:20:33.731470,2.54584096465065
1353,2020-08-28 16:20:33.989934,2.54584096465065
1354,2020-08-28 16:20:34.333262,2.54584096465065
1355,2020-08-28 16:20:34.675941,2.54584096465065
1356,2020-08-28 16:20:34.943087,2.54584096465065
1357,2020-08-28 16:20:35.181724,2.54584096465065
1358,2020-08-28 16:20:35.437117,2.54584096465065
1359,2020-08-28 16:20:35.724795,2.54584096465065
1360,2020-08-28 16:20:35.948768,2.55690547976285
1361,2020-08-28 16:20:36.208835,2.55690547976285
1362,2020-08-28 16:20:36.543811,2.55690547976285
1363,2020-08-28 16:20:36.877357,2.55690547976285
1364,2020-08-28 16:20:37.161724,2.55690547976285
1365,2020-08-28 16:20:37.429390,2.55690547976285
1366,2020-08-28 16:20:37.686067,2.55690547976285
1367,2020-08-28 16:20:37.963915,2.55690547976285
1368,2020-08-28 16:20:38.285760,2.55690547976285
1369,2020-08-28 16:20:38.551749,2.56797152505904
1370,2020-08-28 16:20:38.936760,2.56797152505904
1371,2020-08-28 16:20:39.264001,2.56797152505904
1372,2020-08-28 16:20:39.503106,2.56797152505904
1373,2020-08-28 16:20:39.820634,2.56797152505904
1374,2020-08-28 16:20:40.137358,2.56797152505904
1375,2020-08-28 16:20:40.510914,2.56797152505904
1376,2020-08-28 16:20:40.796091,2.56797152505904
1377,2020-08-28 16:20:41.101399,2.56797152505904
1378,2020-08-28 16:20:41.424293,2.57903909482025
1379,2020-08-28 16:20:41.752675,2.57903909482025
1380,2020-08-28 16:20:41.977500,2.57903909482025
1381,2020-08-28 16:20:42.275675,2.57903909482025
1382,2020-08-28 16:20:42.608859,2.57903909482025
1383,2020-08-28 16:20:42.961797,2.57903909482025
1384,2020-08-28 16:20:43.252424,2.57903909482025
1385,2020-08-28 16:20:43.661129,2.59010818325261
1386,2020-08-28 16:20:43.996232,2.59010818325261
1387,2020-08-28 16:20:44.295242,2.59010818325261
1388,2020-08-28 16:20:44.549649,2.59010818325261
1389,2020-08-28 16:20:44.818700,2.59010818325261
1390,2020-08-28 16:20:45.123411,2.59010818325261
1391,2020-08-28 16:20:45.467215,2.59010818325261
1392,2020-08-28 16:20:45.784953,2.59010818325261
1393,2020-08-28 16:20:46.065805,2.59010818325261
1394,2020-08-28 16:20:46.376238,2.60117878448722
1395,2020-08-28 16:20:46.615832,2.60117878448722
1396,2020-08-28 16:20:46.919611,2.60117878448722
1397,2020-08-28 16:20:47.196612,2.60117878448722
1398,2020-08-28 16:20:47.531570,2.60117878448722
1399,2020-08-28 16:20:47.760409,2.60117878448722
1400,2020-08-28 16:20:48.013334,2.60117878448722
1401,2020-08-28 16:20:48.287941,2.60117878448722
1402,2020-08-28 16:20:48.550637,2.60117878448722
1403,2020-08-28 16:20:48.885916,2.61225089257987
1404,2020-08-28 16:20:49.208380,2.61225089257987
1405,2020-08-28 16:20:49.479147,2.61225089257987
1406,2020-08-28 16:20:49.767392,2.61225089257987
1407,2020-08-28 16:20:50.115105,2.61225089257987
1408,2020-08-28 16:20:50.473637,2.61225089257987
1409,2020-08-28 16:20:50.766346,2.61225089257987
1410,2020-08-28 16:20:51.107584,2.61225089257987
1411,2020-08-28 16:20:51.369727,2.61225089257987
1412,2020-08-28 16:20:51.700598,2.62332450151078
1413,2020-08-28 16:20:52.007728,2.62332450151078
1414,2020-08-28 16:20:52.328225,2.62332450151078
1415,2020-08-28 16:20:52.603921,2.62332450151078
1416,2020-08-28 16:20:52.932110,2.62332450151078
1417,2020-08-28 16:20:53.229770,2.62332450151078
1418,2020-08-28 16:20:53.552583,2.62332450151078
1419,2020-08-28 16:20:53.852422,2.62332450151078
1420,2020-08-28 16:20:54.186449,2.62332450151078
1421,2020-08-28 16:20:54.497208,2.63439960518433
1422,2020-08-28 16:20:54.817858,2.63439960518433
1423,2020-08-28 16:20:55.107440,2.63439960518433
1424,2020-08-28 16:20:55.447097,2.63439960518433
1425,2020-08-28 16:20:55.777789,2.63439960518433
1426,2020-08-28 16:20:56.101299,2.63439960518433
1427,2020-08-28 16:20:56.401500,2.63439960518433
1428,2020-08-28 16:20:56.754664,2.63439960518433
1429,2020-08-28 16:20:57.112754,2.64547619742854
1430,2020-08-28 16:20:57.436188,2.64547619742854
1431,2020-08-28 16:20:57.710512,2.64547619742854
1432,2020-08-28 16:20:57.985773,2.64547619742854
1433,2020-08-28 16:20:58.334532,2.64547619742854
1434,2020-08-28 16:20:58.659802,2.64547619742854
1435,2020-08-28 16:20:58.940269,2.64547619742854
1436,2020-08-28 16:20:59.228219,2.64547619742854
1437,2020-08-28 16:20:59.552068,2.64547619742854
1438,2020-08-28 16:20:59.855814,2.64547619742854
1439,2020-08-28 16:21:00.180920,2.65780540108543
1440,2020-08-28 16:21:00.533461,2.65780540108543
1441,2020-08-28 16:21:00.857809,2.65780540108543
1442,2020-08-28 16:21:01.131520,2.65780540108543
1443,2020-08-28 16:21:01.459519,2.65780540108543
1444,2020-08-28 16:21:01.797695,2.65780540108543
1445,2020-08-28 16:21:02.034298,2.65780540108543
1446,2020-08-28 16:21:02.256082,2.65780540108543
1447,2020-08-28 16:21:02.549475,2.65780540108543
1448,2020-08-28 16:21:02.840527,2.67015680323406
1449,2020-08-28 16:21:03.142740,2.67015680323406
1450,2020-08-28 16:21:03.440621,2.67015680323406
1451,2020-08-28 16:21:03.830922,2.67015680323406
1452,2020-08-28 16:21:04.107255,2.67015680323406
1453,2020-08-28 16:21:04.353049,2.67015680323406
1454,2020-08-28 16:21:04.689918,2.67015680323406
1455,2020-08-28 16:21:04.949006,2.67015680323406
1456,2020-08-28 16:21:05.213148,2.68253027306683
1457,2020-08-28 16:21:05.472024,2.68253027306683
1458,2020-08-28 16:21:05.773687,2.68253027306683
1459,2020-08-28 16:21:06.113498,2.68253027306683
1460,2020-08-28 16:21:06.464992,2.68253027306683
1461,2020-08-28 16:21:06.698695,2.68253027306683
1462,2020-08-28 16:21:07.000301,2.68253027306683
1463,2020-08-28 16:21:07.322377,2.68253027306683
1464,2020-08-28 16:21:07.639645,2.68253027306683
1465,2020-08-28 16:21:07.960102,2.71683263214689
1466,2020-08-28 16:21:08.294818,2.71683263214689
1467,2020-08-28 16:21:08.586846,2.71683263214689
1468,2020-08-28 16:21:08.862481,2.71683263214689
1469,2020-08-28 16:21:09.141068,2.71683263214689
1470,2020-08-28 16:21:09.477528,2.71683263214689
1471,2020-08-28 16:21:09.800237,2.71683263214689
1472,2020-08-28 16:21:10.165016,2.71683263214689
1473,2020-08-28 16:21:10.466233,2.71683263214689
1474,2020-08-28 16:21:10.759344,2.75108649089545
1475,2020-08-28 16:21:11.095613,2.75108649089545
1476,2020-08-28 16:21:11.420671,2.75108649089545
1477,2020-08-28 16:21:11.758142,2.75108649089545
1478,2020-08-28 16:21:12.059075,2.75108649089545
1479,2020-08-28 16:21:12.364746,2.75108649089545
1480,2020-08-28 16:21:12.713495,2.75108649089545
1481,2020-08-28 16:21:13.030517,2.75108649089545
1482,2020-08-28 16:21:13.366156,2.78529206548666
1483,2020-08-28 16:21:13.670333,2.78529206548666
1484,2020-08-28 16:21:14.033426,2.78529206548666
1485,2020-08-28 16:21:14.404353,2.78529206548666
1486,2020-08-28 16:21:14.718437,2.78529206548666
1487,2020-08-28 16:21:14.996269,2.78529206548666
1488,2020-08-28 16:21:15.273912,2.78529206548666
1489,2020-08-28 16:21:15.650569,2.78529206548666
1490,2020-08-28 16:21:16.011638,2.81944957073895
1491,2020-08-28 16:21:16.386178,2.81944957073895
1492,2020-08-28 16:21:16.683029,2.81944957073895
1493,2020-08-28 16:21:16.945204,2.81944957073895
1494,2020-08-28 16:21:17.279029,2.81944957073895
1495,2020-08-28 16:21:17.608296,2.81944957073895
1496,2020-08-28 16:21:17.878772,2.81944957073895
1497,2020-08-28 16:21:18.164670,2.81944957073895
1498,2020-08-28 16:21:18.510111,2.81944957073895
1499,2020-08-28 16:21:18.853919,2.81944957073895
1500,2020-08-28 16:21:19.183728,2.85355922012731
1501,2020-08-28 16:21:19.514647,2.85355922012731
1502,2020-08-28 16:21:19.888812,2.85355922012731
1503,2020-08-28 16:21:20.174522,2.85355922012731
1504,2020-08-28 16:21:20.515595,2.85355922012731
1505,2020-08-28 16:21:20.738900,2.85355922012731
1506,2020-08-28 16:21:21.050724,2.85355922012731
1507,2020-08-28 16:21:21.315456,2.85355922012731
1508,2020-08-28 16:21:21.604416,2.85355922012731
1509,2020-08-28 16:21:21.939857,2.88762122579537
1510,2020-08-28 16:21:22.255701,2.88762122579537
1511,2020-08-28 16:21:22.504479,2.88762122579537
1512,2020-08-28 16:21:22.802256,2.88762122579537
1513,2020-08-28 16:21:23.044135,2.88762122579537
1514,2020-08-28 16:21:23.260412,2.88762122579537
1515,2020-08-28 16:21:23.537520,2.88762122579537
1516,2020-08-28 16:21:23.788846,2.88762122579537
1517,2020-08-28 16:21:24.031896,2.88762122579537
1518,2020-08-28 16:21:24.314264,2.88762122579537
1519,2020-08-28 16:21:24.563672,2.92163579856738
1520,2020-08-28 16:21:24.908417,2.92163579856738
1521,2020-08-28 16:21:25.215684,2.92163579856738
1522,2020-08-28 16:21:25.547376,2.92163579856738
1523,2020-08-28 16:21:25.830172,2.92163579856738
1524,2020-08-28 16:21:26.049840,2.92163579856738
1525,2020-08-28 16:21:26.365195,2.92163579856738
1526,2020-08-28 16:21:26.578173,2.92163579856738
1527,2020-08-28 16:21:26.838432,2.92163579856738
1528,2020-08-28 16:21:27.099960,2.95560314795993
1529,2020-08-28 16:21:27.402079,2.95560314795993
1530,2020-08-28 16:21:27.697577,2.95560314795993
1531,2020-08-28 16:21:28.034835,2.95560314795993
1532,2020-08-28 16:21:28.334835,2.95560314795993
1533,2020-08-28 16:21:28.617479,2.95560314795993
1534,2020-08-28 16:21:28.939464,2.95560314795993
1535,2020-08-28 16:21:29.215492,2.95560314795993
1536,2020-08-28 16:21:29.685710,2.98952348219356
1537,2020-08-28 16:21:29.939719,2.98952348219356
1538,2020-08-28 16:21:30.277173,2.98952348219356
1539,2020-08-28 16:21:30.631277,2.98952348219356
1540,2020-08-28 16:21:30.850330,2.98952348219356
1541,2020-08-28 16:21:31.171389,2.98952348219356
1542,2020-08-28 16:21:31.390526,2.98952348219356
1543,2020-08-28 16:21:31.731737,2.98952348219356
1544,2020-08-28 16:21:32.113103,2.98952348219356
1545,2020-08-28 16:21:32.424826,2.98952348219356
1546,2020-08-28 16:21:32.732248,3.02339700820417
1547,2020-08-28 16:21:33.033810,3.02339700820417
1548,2020-08-28 16:21:33.271352,3.02339700820417
1549,2020-08-28 16:21:33.515231,3.02339700820417
1550,2020-08-28 16:21:33.772984,3.02339700820417
1551,2020-08-28 16:21:34.017551,3.02339700820417
1552,2020-08-28 16:21:34.257767,3.02339700820417
1553,2020-08-28 16:21:34.562814,3.02339700820417
1554,2020-08-28 16:21:34.826614,3.02339700820417
1555,2020-08-28 16:21:35.145072,3.05722393165424
1556,2020-08-28 16:21:35.427431,3.05722393165424
1557,2020-08-28 16:21:35.682623,3.05722393165424
1558,2020-08-28 16:21:35.982005,3.05722393165424
1559,2020-08-28 16:21:36.313241,3.05722393165424
1560,2020-08-28 16:21:36.618966,3.05722393165424
1561,2020-08-28 16:21:36.950896,3.05722393165424
1562,2020-08-28 16:21:37.231395,3.05722393165424
1563,2020-08-28 16:21:37.477557,3.05722393165424
1564,2020-08-28 16:21:37.744336,3.09100445694393
1565,2020-08-28 16:21:38.080969,3.09100445694393
1566,2020-08-28 16:21:38.309099,3.09100445694393
1567,2020-08-28 16:21:38.581782,3.09100445694393
1568,2020-08-28 16:21:38.843266,3.09100445694393
1569,2020-08-28 16:21:39.172966,3.09100445694393
1570,2020-08-28 16:21:39.480217,3.09100445694393
1571,2020-08-28 16:21:39.771456,3.09100445694393
1572,2020-08-28 16:21:40.058117,3.09100445694393
1573,2020-08-28 16:21:40.391602,3.11305763007509
1574,2020-08-28 16:21:40.623620,3.11305763007509
1575,2020-08-28 16:21:40.934780,3.11305763007509
1576,2020-08-28 16:21:41.188981,3.11305763007509
1577,2020-08-28 16:21:41.416289,3.11305763007509
1578,2020-08-28 16:21:41.742610,3.11305763007509
1579,2020-08-28 16:21:42.081454,3.11305763007509
1580,2020-08-28 16:21:42.439257,3.11305763007509
1581,2020-08-28 16:21:42.792624,3.11305763007509
1582,2020-08-28 16:21:43.140379,3.13510547756812
1583,2020-08-28 16:21:43.464818,3.13510547756812
1584,2020-08-28 16:21:43.715791,3.13510547756812
1585,2020-08-28 16:21:44.012519,3.13510547756812
1586,2020-08-28 16:21:44.297195,3.13510547756812
1587,2020-08-28 16:21:44.603106,3.13510547756812
1588,2020-08-28 16:21:44.944974,3.13510547756812
1589,2020-08-28 16:21:45.200357,3.13510547756812
1590,2020-08-28 16:21:45.520753,3.13510547756812
1591,2020-08-28 16:21:45.838516,3.15714801465906
1592,2020-08-28 16:21:46.216896,3.15714801465906
1593,2020-08-28 16:21:46.535195,3.15714801465906
1594,2020-08-28 16:21:46.842197,3.15714801465906
1595,2020-08-28 16:21:47.127029,3.15714801465906
1596,2020-08-28 16:21:47.386889,3.15714801465906
1597,2020-08-28 16:21:47.680908,3.15714801465906
1598,2020-08-28 16:21:47.994828,3.15714801465906
1599,2020-08-28 16:21:48.354327,3.17918525643901
1600,2020-08-28 16:21:48.681318,3.17918525643901
1601,2020-08-28 16:21:48.930095,3.17918525643901
1602,2020-08-28 16:21:49.220316,3.17918525643901
1603,2020-08-28 16:21:49.545055,3.17918525643901
1604,2020-08-28 16:21:49.794316,3.17918525643901
1605,2020-08-28 16:21:50.064701,3.17918525643901
1606,2020-08-28 16:21:50.350794,3.17918525643901
1607,2020-08-28 16:21:50.647237,3.17918525643901
1608,2020-08-28 16:21:50.896875,3.20121721785542
1609,2020-08-28 16:21:51.219354,3.20121721785542
1610,2020-08-28 16:21:51.541821,3.20121721785542
1611,2020-08-28 16:21:51.839146,3.20121721785542
1612,2020-08-28 16:21:52.097085,3.20121721785542
1613,2020-08-28 16:21:52.480362,3.20121721785542
1614,2020-08-28 16:21:52.803539,3.20121721785542
1615,2020-08-28 16:21:53.059914,3.20121721785542
1616,2020-08-28 16:21:53.348250,3.20121721785542
1617,2020-08-28 16:21:53.680767,3.22324391371326
1618,2020-08-28 16:21:53.943620,3.22324391371326
1619,2020-08-28 16:21:54.257833,3.22324391371326
1620,2020-08-28 16:21:54.619649,3.22324391371326
1621,2020-08-28 16:21:54.901586,3.22324391371326
1622,2020-08-28 16:21:55.172791,3.22324391371326
1623,2020-08-28 16:21:55.491422,3.22324391371326
1624,2020-08-28 16:21:55.805238,3.22324391371326
1625,2020-08-28 16:21:56.052657,3.22324391371326
1626,2020-08-28 16:21:56.419513,3.24526535867631
1627,2020-08-28 16:21:56.757582,3.24526535867631
1628,2020-08-28 16:21:57.113828,3.24526535867631
1629,2020-08-28 16:21:57.551172,3.24526535867631
1630,2020-08-28 16:21:57.891564,3.24526535867631
1631,2020-08-28 16:21:58.142048,3.24526535867631
1632,2020-08-28 16:21:58.406853,3.24526535867631
1633,2020-08-28 16:21:58.724325,3.26728156726831
1634,2020-08-28 16:21:58.964974,3.26728156726831
1635,2020-08-28 16:21:59.286951,3.26728156726831
1636,2020-08-28 16:21:59.624393,3.26728156726831
1637,2020-08-28 16:21:59.992230,3.26728156726831
1638,2020-08-28 16:22:00.300084,3.26728156726831
1639,2020-08-28 16:22:00.584064,3.26728156726831
1640,2020-08-28 16:22:00.872389,3.26728156726831
1641,2020-08-28 16:22:01.204417,3.26728156726831
1642,2020-08-28 16:22:01.518017,3.28929255387426
1643,2020-08-28 16:22:01.835960,3.28929255387426
1644,2020-08-28 16:22:02.089896,3.28929255387426
1645,2020-08-28 16:22:02.456221,3.28929255387426
1646,2020-08-28 16:22:02.680272,3.28929255387426
1647,2020-08-28 16:22:02.936091,3.28929255387426
1648,2020-08-28 16:22:03.197153,3.28929255387426
1649,2020-08-28 16:22:03.484590,3.28929255387426
1650,2020-08-28 16:22:03.765162,3.28929255387426
1651,2020-08-28 16:22:04.109999,3.28929255387426
1652,2020-08-28 16:22:04.429702,3.31129833274152
1653,2020-08-28 16:22:04.793453,3.31129833274152
1654,2020-08-28 16:22:05.101810,3.31129833274152
1655,2020-08-28 16:22:05.403956,3.31129833274152
1656,2020-08-28 16:22:05.697561,3.31129833274152
1657,2020-08-28 16:22:05.992113,3.31129833274152
1658,2020-08-28 16:22:06.298857,3.31129833274152
1659,2020-08-28 16:22:06.672359,3.31129833274152
1660,2020-08-28 16:22:06.992169,3.31129833274152
1661,2020-08-28 16:22:07.335593,3.33329891798101
1662,2020-08-28 16:22:07.628541,3.33329891798101
1663,2020-08-28 16:22:07.901292,3.33329891798101
1664,2020-08-28 16:22:08.227832,3.33329891798101
1665,2020-08-28 16:22:08.543112,3.33329891798101
1666,2020-08-28 16:22:08.857919,3.33329891798101
1667,2020-08-28 16:22:09.156685,3.33329891798101
1668,2020-08-28 16:22:09.508708,3.33329891798101
1669,2020-08-28 16:22:09.812482,3.35529432356842
1670,2020-08-28 16:22:10.038119,3.35529432356842
1671,2020-08-28 16:22:10.310175,3.35529432356842
1672,2020-08-28 16:22:10.648905,3.35529432356842
1673,2020-08-28 16:22:10.920271,3.35529432356842
1674,2020-08-28 16:22:11.257191,3.35529432356842
1675,2020-08-28 16:22:11.578020,3.35529432356842
1676,2020-08-28 16:22:11.836005,3.35529432356842
1677,2020-08-28 16:22:12.109069,3.35529432356842
1678,2020-08-28 16:22:12.367555,3.38713417696182
1679,2020-08-28 16:22:12.661853,3.38713417696182
1680,2020-08-28 16:22:12.898047,3.38713417696182
1681,2020-08-28 16:22:13.229050,3.38713417696182
1682,2020-08-28 16:22:13.567034,3.38713417696182
1683,2020-08-28 16:22:13.816505,3.38713417696182
1684,2020-08-28 16:22:14.092877,3.38713417696182
1685,2020-08-28 16:22:14.372100,3.38713417696182
1686,2020-08-28 16:22:14.693531,3.38713417696182
1687,2020-08-28 16:22:14.992959,3.38713417696182
1688,2020-08-28 16:22:15.317361,3.41893898798793
1689,2020-08-28 16:22:15.598288,3.41893898798793
1690,2020-08-28 16:22:15.923558,3.41893898798793
1691,2020-08-28 16:22:16.251083,3.41893898798793
1692,2020-08-28 16:22:16.546683,3.41893898798793
1693,2020-08-28 16:22:16.848367,3.41893898798793
1694,2020-08-28 16:22:17.152088,3.41893898798793
1695,2020-08-28 16:22:17.477738,3.41893898798793
1696,2020-08-28 16:22:17.729912,3.41893898798793
1697,2020-08-28 16:22:18.056070,3.45070891346538
1698,2020-08-28 16:22:18.425989,3.45070891346538
1699,2020-08-28 16:22:18.774615,3.45070891346538
1700,2020-08-28 16:22:19.096852,3.45070891346538
1701,2020-08-28 16:22:19.355242,3.45070891346538
1702,2020-08-28 16:22:19.674397,3.45070891346538
1703,2020-08-28 16:22:20.014953,3.45070891346538
1704,2020-08-28 16:22:20.386672,3.47281776651785
1705,2020-08-28 16:22:20.698152,3.47281776651785
1706,2020-08-28 16:22:20.989051,3.47281776651785
1707,2020-08-28 16:22:21.336000,3.47281776651785
1708,2020-08-28 16:22:21.681419,3.47281776651785
1709,2020-08-28 16:22:21.990677,3.47281776651785
1710,2020-08-28 16:22:22.222700,3.47281776651785
1711,2020-08-28 16:22:22.463353,3.47281776651785
1712,2020-08-28 16:22:22.689887,3.47281776651785
1713,2020-08-28 16:22:22.914297,3.47281776651785
1714,2020-08-28 16:22:23.217471,3.48409983073302
1715,2020-08-28 16:22:23.439394,3.48409983073302
1716,2020-08-28 16:22:23.688678,3.48409983073302
1717,2020-08-28 16:22:23.945092,3.48409983073302
1718,2020-08-28 16:22:24.206893,3.48409983073302
1719,2020-08-28 16:22:24.568044,3.48409983073302
1720,2020-08-28 16:22:24.845189,3.48409983073302
1721,2020-08-28 16:22:25.095451,3.48409983073302
1722,2020-08-28 16:22:25.428089,3.48409983073302
1723,2020-08-28 16:22:25.725003,3.48409983073302
1724,2020-08-28 16:22:26.062960,3.48409983073302
1725,2020-08-28 16:22:26.414112,3.48409983073302
1726,2020-08-28 16:22:26.718315,3.48409983073302
1727,2020-08-28 16:22:27.062165,3.48409983073302
1728,2020-08-28 16:22:27.463747,3.48409983073302
1729,2020-08-28 16:22:27.760410,3.48409983073302
1730,2020-08-28 16:22:28.124399,3.48409983073302
1731,2020-08-28 16:22:28.375256,3.48409983073302
1732,2020-08-28 16:22:28.615372,3.48409983073302
1733,2020-08-28 16:22:28.910835,3.48409983073302
1734,2020-08-28 16:22:29.210281,3.48409983073302
1735,2020-08-28 16:22:29.551688,3.48409983073302
1736,2020-08-28 16:22:29.925587,3.52127974034316
1737,2020-08-28 16:22:30.271073,3.52127974034316
1738,2020-08-28 16:22:30.577635,3.52127974034316
1739,2020-08-28 16:22:30.904903,3.52127974034316
1740,2020-08-28 16:22:31.171406,3.52127974034316
1741,2020-08-28 16:22:31.501423,3.52127974034316
1742,2020-08-28 16:22:31.828089,3.52127974034316
1743,2020-08-28 16:22:32.148339,3.52127974034316
1744,2020-08-28 16:22:32.447286,3.52127974034316
1745,2020-08-28 16:22:32.752349,3.56216831133476
1746,2020-08-28 16:22:33.043771,3.56216831133476
1747,2020-08-28 16:22:33.371065,3.56216831133476
1748,2020-08-28 16:22:33.630101,3.56216831133476
1749,2020-08-28 16:22:33.981715,3.56216831133476
1750,2020-08-28 16:22:34.240600,3.56216831133476
1751,2020-08-28 16:22:34.479102,3.56216831133476
1752,2020-08-28 16:22:34.777434,3.56216831133476
1753,2020-08-28 16:22:35.090138,3.56216831133476
1754,2020-08-28 16:22:35.319966,3.56216831133476
1755,2020-08-28 16:22:35.635735,3.60300807186113
1756,2020-08-28 16:22:35.922988,3.60300807186113
1757,2020-08-28 16:22:36.228025,3.60300807186113
1758,2020-08-28 16:22:36.460807,3.60300807186113
1759,2020-08-28 16:22:36.695807,3.60300807186113
1760,2020-08-28 16:22:37.026832,3.60300807186113
1761,2020-08-28 16:22:37.253694,3.60300807186113
1762,2020-08-28 16:22:37.570128,3.60300807186113
1763,2020-08-28 16:22:37.897250,3.60300807186113
1764,2020-08-28 16:22:38.127330,3.60300807186113
1765,2020-08-28 16:22:38.433081,3.64379923736124
1766,2020-08-28 16:22:38.715536,3.64379923736124
1767,2020-08-28 16:22:39.048549,3.64379923736124
1768,2020-08-28 16:22:39.313078,3.64379923736124
1769,2020-08-28 16:22:39.639340,3.64379923736124
1770,2020-08-28 16:22:39.959164,3.64379923736124
1771,2020-08-28 16:22:40.195867,3.64379923736124
1772,2020-08-28 16:22:40.499518,3.64379923736124
1773,2020-08-28 16:22:40.845117,3.68454202185103
1774,2020-08-28 16:22:41.146151,3.68454202185103
1775,2020-08-28 16:22:41.393072,3.68454202185103
1776,2020-08-28 16:22:41.676344,3.68454202185103
1777,2020-08-28 16:22:41.934388,3.68454202185103
1778,2020-08-28 16:22:42.167941,3.68454202185103
1779,2020-08-28 16:22:42.474620,3.68454202185103
1780,2020-08-28 16:22:42.765852,3.68454202185103
1781,2020-08-28 16:22:42.988749,3.68454202185103
1782,2020-08-28 16:22:43.247047,3.68454202185103
1783,2020-08-28 16:22:43.510632,3.68454202185103
1784,2020-08-28 16:22:43.777031,3.72523663793704
1785,2020-08-28 16:22:44.077379,3.72523663793704
1786,2020-08-28 16:22:44.371535,3.72523663793704
1787,2020-08-28 16:22:44.617450,3.72523663793704
1788,2020-08-28 16:22:44.855467,3.72523663793704
1789,2020-08-28 16:22:45.096825,3.72523663793704
1790,2020-08-28 16:22:45.393138,3.72523663793704
1791,2020-08-28 16:22:45.633514,3.72523663793704
1792,2020-08-28 16:22:46.024119,3.7658832968298
1793,2020-08-28 16:22:46.268416,3.7658832968298
1794,2020-08-28 16:22:46.554843,3.7658832968298
1795,2020-08-28 16:22:46.892853,3.7658832968298
1796,2020-08-28 16:22:47.173310,3.7658832968298
1797,2020-08-28 16:22:47.441401,3.7658832968298
1798,2020-08-28 16:22:47.709179,3.7658832968298
1799,2020-08-28 16:22:47.988363,3.7658832968298
1800,2020-08-28 16:22:48.328501,3.80648220835705
1801,2020-08-28 16:22:48.667285,3.80648220835705
1802,2020-08-28 16:22:48.987544,3.80648220835705
1803,2020-08-28 16:22:49.224501,3.80648220835705
1804,2020-08-28 16:22:49.506640,3.80648220835705
1805,2020-08-28 16:22:49.774967,3.80648220835705
1806,2020-08-28 16:22:50.038594,3.80648220835705
1807,2020-08-28 16:22:50.282943,3.80648220835705
1808,2020-08-28 16:22:50.563387,3.80648220835705
1809,2020-08-28 16:22:50.897300,3.85682112144242
1810,2020-08-28 16:22:51.185023,3.85682112144242
1811,2020-08-28 16:22:51.412797,3.85682112144242
1812,2020-08-28 16:22:51.656618,3.85682112144242
1813,2020-08-28 16:22:52.009532,3.85682112144242
1814,2020-08-28 16:22:52.298450,3.85682112144242
1815,2020-08-28 16:22:52.587850,3.85682112144242
1816,2020-08-28 16:22:52.871085,3.85682112144242
1817,2020-08-28 16:22:53.179665,3.85682112144242
1818,2020-08-28 16:22:53.423417,3.85682112144242
1819,2020-08-28 16:22:53.727420,3.90708642433304
1820,2020-08-28 16:22:54.045485,3.90708642433304
1821,2020-08-28 16:22:54.356843,3.90708642433304
1822,2020-08-28 16:22:54.594055,3.90708642433304
1823,2020-08-28 16:22:54.866028,3.90708642433304
1824,2020-08-28 16:22:55.221163,3.90708642433304
1825,2020-08-28 16:22:55.517036,3.90708642433304
1826,2020-08-28 16:22:55.800578,3.90708642433304
1827,2020-08-28 16:22:56.116804,3.90708642433304
1828,2020-08-28 16:22:56.526997,3.95727843022269
1829,2020-08-28 16:22:56.874338,3.95727843022269
1830,2020-08-28 16:22:57.172269,3.95727843022269
1831,2020-08-28 16:22:57.487034,3.95727843022269
1832,2020-08-28 16:22:57.809218,3.95727843022269
1833,2020-08-28 16:22:58.125469,3.95727843022269
1834,2020-08-28 16:22:58.462059,3.95727843022269
1835,2020-08-28 16:22:58.841397,3.95727843022269
1836,2020-08-28 16:22:59.108033,3.95727843022269
1837,2020-08-28 16:22:59.437505,4.00739745026767
1838,2020-08-28 16:22:59.747262,4.00739745026767
1839,2020-08-28 16:23:00.045022,4.00739745026767
1840,2020-08-28 16:23:00.352810,4.00739745026767
1841,2020-08-28 16:23:00.744218,4.00739745026767
1842,2020-08-28 16:23:01.067145,4.00739745026767
1843,2020-08-28 16:23:01.367683,4.00739745026767
1844,2020-08-28 16:23:01.645625,4.05744379360846
1845,2020-08-28 16:23:02.007686,4.05744379360846
1846,2020-08-28 16:23:02.266600,4.05744379360846
1847,2020-08-28 16:23:02.593471,4.05744379360846
1848,2020-08-28 16:23:02.931505,4.05744379360846
1849,2020-08-28 16:23:03.262399,4.05744379360846
1850,2020-08-28 16:23:03.560409,4.05744379360846
1851,2020-08-28 16:23:03.888855,4.05744379360846
1852,2020-08-28 16:23:04.124989,4.05744379360846
1853,2020-08-28 16:23:04.512760,4.10741776739074
1854,2020-08-28 16:23:04.766920,4.10741776739074
1855,2020-08-28 16:23:05.073496,4.10741776739074
1856,2020-08-28 16:23:05.332645,4.10741776739074
1857,2020-08-28 16:23:05.644019,4.10741776739074
1858,2020-08-28 16:23:05.939670,4.10741776739074
1859,2020-08-28 16:23:06.217596,4.10741776739074
1860,2020-08-28 16:23:06.431911,4.10741776739074
1861,2020-08-28 16:23:06.705655,4.10741776739074
1862,2020-08-28 16:23:07.005295,4.15731967678627
1863,2020-08-28 16:23:07.299169,4.15731967678627
1864,2020-08-28 16:23:07.559156,4.15731967678627
1865,2020-08-28 16:23:07.828900,4.15731967678627
1866,2020-08-28 16:23:08.092836,4.15731967678627
1867,2020-08-28 16:23:08.429517,4.15731967678627
1868,2020-08-28 16:23:08.755663,4.15731967678627
1869,2020-08-28 16:23:09.016924,4.15731967678627
1870,2020-08-28 16:23:09.324409,4.15731967678627
1871,2020-08-28 16:23:09.672740,4.2071498250132
1872,2020-08-28 16:23:09.938625,4.2071498250132
1873,2020-08-28 16:23:10.236221,4.2071498250132
1874,2020-08-28 16:23:10.501829,4.2071498250132
1875,2020-08-28 16:23:10.760076,4.2071498250132
1876,2020-08-28 16:23:11.071917,4.2071498250132
1877,2020-08-28 16:23:11.401930,4.2071498250132
1878,2020-08-28 16:23:11.699179,4.2071498250132
1879,2020-08-28 16:23:11.949500,4.2071498250132
1880,2020-08-28 16:23:12.278847,4.25690851335611
1881,2020-08-28 16:23:12.616855,4.25690851335611
1882,2020-08-28 16:23:12.926906,4.25690851335611
1883,2020-08-28 16:23:13.222303,4.25690851335611
1884,2020-08-28 16:23:13.554857,4.25690851335611
1885,2020-08-28 16:23:13.802284,4.25690851335611
1886,2020-08-28 16:23:14.068342,4.25690851335611
1887,2020-08-28 16:23:14.421756,4.25690851335611
1888,2020-08-28 16:23:14.733256,4.25690851335611
1889,2020-08-28 16:23:15.015881,4.30659604118567
1890,2020-08-28 16:23:15.343693,4.30659604118567
1891,2020-08-28 16:23:15.675666,4.30659604118567
1892,2020-08-28 16:23:15.959580,4.30659604118567
1893,2020-08-28 16:23:16.241159,4.30659604118567
1894,2020-08-28 16:23:16.535719,4.30659604118567
1895,2020-08-28 16:23:16.842154,4.30659604118567
1896,2020-08-28 16:23:17.148181,4.30659604118567
1897,2020-08-28 16:23:17.467230,4.30659604118567
1898,2020-08-28 16:23:17.745325,4.35621270597794
1899,2020-08-28 16:23:18.026809,4.35621270597794
1900,2020-08-28 16:23:18.316868,4.35621270597794
1901,2020-08-28 16:23:18.629409,4.35621270597794
1902,2020-08-28 16:23:18.885122,4.35621270597794
1903,2020-08-28 16:23:19.190233,4.35621270597794
1904,2020-08-28 16:23:19.540557,4.35621270597794
1905,2020-08-28 16:23:19.847708,4.35621270597794
1906,2020-08-28 16:23:20.166774,4.35621270597794
1907,2020-08-28 16:23:20.523519,4.40575880333334
1908,2020-08-28 16:23:20.898383,4.40575880333334
1909,2020-08-28 16:23:21.169620,4.40575880333334
1910,2020-08-28 16:23:21.452023,4.40575880333334
1911,2020-08-28 16:23:21.725555,4.40575880333334
1912,2020-08-28 16:23:22.014133,4.40575880333334
1913,2020-08-28 16:23:22.297015,4.40575880333334
1914,2020-08-28 16:23:22.635440,4.40575880333334
1915,2020-08-28 16:23:22.947620,4.44941043474309
1916,2020-08-28 16:23:23.221050,4.44941043474309
1917,2020-08-28 16:23:23.547972,4.44941043474309
1918,2020-08-28 16:23:23.826945,4.44941043474309
1919,2020-08-28 16:23:24.077318,4.44941043474309
1920,2020-08-28 16:23:24.368135,4.44941043474309
1921,2020-08-28 16:23:24.700399,4.44941043474309
1922,2020-08-28 16:23:24.980152,4.44941043474309
1923,2020-08-28 16:23:25.261186,4.44941043474309
1924,2020-08-28 16:23:25.580955,4.44941043474309
1925,2020-08-28 16:23:25.801724,4.49300665333494
1926,2020-08-28 16:23:26.109150,4.49300665333494
1927,2020-08-28 16:23:26.466736,4.49300665333494
1928,2020-08-28 16:23:26.724895,4.49300665333494
1929,2020-08-28 16:23:27.057390,4.49300665333494
1930,2020-08-28 16:23:27.397362,4.49300665333494
1931,2020-08-28 16:23:27.652194,4.49300665333494
1932,2020-08-28 16:23:27.898399,4.49300665333494
1933,2020-08-28 16:23:28.210575,4.49300665333494
1934,2020-08-28 16:23:28.491941,4.53654769020284
1935,2020-08-28 16:23:28.813268,4.53654769020284
1936,2020-08-28 16:23:29.135250,4.53654769020284
1937,2020-08-28 16:23:29.457496,4.53654769020284
1938,2020-08-28 16:23:29.809568,4.53654769020284
1939,2020-08-28 16:23:30.088490,4.53654769020284
1940,2020-08-28 16:23:30.383910,4.53654769020284
1941,2020-08-28 16:23:30.720135,4.53654769020284
1942,2020-08-28 16:23:31.014582,4.53654769020284
1943,2020-08-28 16:23:31.162265,4.58003377501646
1944,2020-08-28 16:23:31.444764,4.58003377501646
1945,2020-08-28 16:23:31.694069,4.58003377501646
1946,2020-08-28 16:23:31.990408,4.58003377501646
1947,2020-08-28 16:23:32.296125,4.58003377501646
1948,2020-08-28 16:23:32.630015,4.58003377501646
1949,2020-08-28 16:23:32.946442,4.58003377501646
1950,2020-08-28 16:23:33.272323,4.58003377501646
1951,2020-08-28 16:23:33.583724,4.62098560585014
1952,2020-08-28 16:23:33.931367,4.62098560585014
1953,2020-08-28 16:23:34.185914,4.62098560585014
1954,2020-08-28 16:23:34.431384,4.62098560585014
1955,2020-08-28 16:23:34.762601,4.62098560585014
1956,2020-08-28 16:23:35.132201,4.62098560585014
1957,2020-08-28 16:23:35.354968,4.62098560585014
1958,2020-08-28 16:23:35.679144,4.62098560585014
1959,2020-08-28 16:23:36.009336,4.62098560585014
1960,2020-08-28 16:23:36.262219,4.62098560585014
1961,2020-08-28 16:23:36.604421,4.6618622264875
1962,2020-08-28 16:23:36.841482,4.6618622264875
1963,2020-08-28 16:23:37.096508,4.6618622264875
1964,2020-08-28 16:23:37.381370,4.6618622264875
1965,2020-08-28 16:23:37.701804,4.6618622264875
1966,2020-08-28 16:23:37.951328,4.6618622264875
1967,2020-08-28 16:23:38.290001,4.6618622264875
1968,2020-08-28 16:23:38.622553,4.6618622264875
1969,2020-08-28 16:23:38.958284,4.6618622264875
1970,2020-08-28 16:23:39.212292,4.70266391437336
1971,2020-08-28 16:23:39.528011,4.70266391437336
1972,2020-08-28 16:23:39.871195,4.70266391437336
1973,2020-08-28 16:23:40.202184,4.70266391437336
1974,2020-08-28 16:23:40.509981,4.70266391437336
1975,2020-08-28 16:23:40.814647,4.70266391437336
1976,2020-08-28 16:23:41.095360,4.70266391437336
1977,2020-08-28 16:23:41.419510,4.70266391437336
1978,2020-08-28 16:23:41.685300,4.70266391437336
1979,2020-08-28 16:23:42.013919,4.74339094556217
1980,2020-08-28 16:23:42.316448,4.74339094556217
1981,2020-08-28 16:23:42.573878,4.74339094556217
1982,2020-08-28 16:23:42.864702,4.74339094556217
1983,2020-08-28 16:23:43.240145,4.74339094556217
1984,2020-08-28 16:23:43.457413,4.74339094556217
1985,2020-08-28 16:23:43.729750,4.74339094556217
1986,2020-08-28 16:23:43.977279,4.74339094556217
1987,2020-08-28 16:23:44.326569,4.78404359472877
1988,2020-08-28 16:23:44.636469,4.78404359472877
