iteration,timestamp,T7
1989,2020-08-28 16:23:44.957878,4.78404359472877
1990,2020-08-28 16:23:45.271115,4.78404359472877
1991,2020-08-28 16:23:45.596687,4.78404359472877
1992,2020-08-28 16:23:45.858441,4.78404359472877
1993,2020-08-28 16:23:46.097955,4.78404359472877
1994,2020-08-28 16:23:46.459930,4.78404359472877
1995,2020-08-28 16:23:46.807847,4.78404359472877
1996,2020-08-28 16:23:47.093101,4.82462213517911
1997,2020-08-28 16:23:47.392167,4.82462213517911
1998,2020-08-28 16:23:47.724577,4.82462213517911
1999,2020-08-28 16:23:47.975729,4.82462213517911
2000,2020-08-28 16:23:48.305708,4.82462213517911
2001,2020-08-28 16:23:48.591159,4.82462213517911
2002,2020-08-28 16:23:48.877975,4.82462213517911
2003,2020-08-28 16:23:49.186160,4.82462213517911
2004,2020-08-28 16:23:49.460252,4.82462213517911
2005,2020-08-28 16:23:49.773262,4.82462213517911
2006,2020-08-28 16:23:49.993949,4.82462213517911
2007,2020-08-28 16:23:50.327224,4.86512683886072
2008,2020-08-28 16:23:50.576748,4.86512683886072
2009,2020-08-28 16:23:50.838576,4.86512683886072
2010,2020-08-28 16:23:51.160930,4.86512683886072
2011,2020-08-28 16:23:51.447285,4.86512683886072
2012,2020-08-28 16:23:51.704189,4.86512683886072
2013,2020-08-28 16:23:52.029244,4.86512683886072
2014,2020-08-28 16:23:52.366548,4.86512683886072
2015,2020-08-28 16:23:52.680173,4.86512683886072
2016,2020-08-28 16:23:52.917094,4.90555797637307
2017,2020-08-28 16:23:53.241387,4.90555797637307
2018,2020-08-28 16:23:53.583676,4.90555797637307
2019,2020-08-28 16:23:53.874727,4.90555797637307
2020,2020-08-28 16:23:54.182645,4.90555797637307
2021,2020-08-28 16:23:54.422405,4.90555797637307
2022,2020-08-28 16:23:54.678960,4.90555797637307
2023,2020-08-28 16:23:54.913773,4.90555797637307
2024,2020-08-28 16:23:55.252709,4.90555797637307
2025,2020-08-28 16:23:55.521767,4.78667281282745
2026,2020-08-28 16:23:55.887232,4.78667281282745
2027,2020-08-28 16:23:56.187268,4.78667281282745
2028,2020-08-28 16:23:56.446726,4.78667281282745
2029,2020-08-28 16:23:56.763733,4.78667281282745
2030,2020-08-28 16:23:57.065237,4.78667281282745
2031,2020-08-28 16:23:57.339128,4.78667281282745
2032,2020-08-28 16:23:57.649361,4.66814093789142
2033,2020-08-28 16:23:57.942296,4.66814093789142
2034,2020-08-28 16:23:58.308698,4.66814093789142
2035,2020-08-28 16:23:58.576618,4.66814093789142
2036,2020-08-28 16:23:58.874522,4.66814093789142
2037,2020-08-28 16:23:59.199421,4.66814093789142
2038,2020-08-28 16:23:59.556532,4.66814093789142
2039,2020-08-28 16:23:59.804380,4.66814093789142
2040,2020-08-28 16:24:00.127897,4.54995850885274
2041,2020-08-28 16:24:00.370403,4.54995850885274
2042,2020-08-28 16:24:00.696093,4.54995850885274
2043,2020-08-28 16:24:01.008850,4.54995850885274
2044,2020-08-28 16:24:01.299779,4.54995850885274
2045,2020-08-28 16:24:01.607546,4.54995850885274
2046,2020-08-28 16:24:01.856458,4.54995850885274
2047,2020-08-28 16:24:02.221169,4.54995850885274
2048,2020-08-28 16:24:02.558985,4.54995850885274
2049,2020-08-28 16:24:02.808104,4.4321218014851
2050,2020-08-28 16:24:03.142387,4.4321218014851
2051,2020-08-28 16:24:03.460238,4.4321218014851
2052,2020-08-28 16:24:03.749884,4.4321218014851
2053,2020-08-28 16:24:03.991127,4.4321218014851
2054,2020-08-28 16:24:04.297341,4.4321218014851
2055,2020-08-28 16:24:04.545417,4.4321218014851
2056,2020-08-28 16:24:04.862829,4.4321218014851
2057,2020-08-28 16:24:05.165795,4.31462720275215
2058,2020-08-28 16:24:05.426354,4.31462720275215
2059,2020-08-28 16:24:05.698077,4.31462720275215
2060,2020-08-28 16:24:06.055594,4.31462720275215
2061,2020-08-28 16:24:06.393456,4.31462720275215
2062,2020-08-28 16:24:06.738806,4.31462720275215
2063,2020-08-28 16:24:07.036122,4.31462720275215
2064,2020-08-28 16:24:07.304939,4.31462720275215
2065,2020-08-28 16:24:07.628089,4.19747120435261
2066,2020-08-28 16:24:07.926621,4.19747120435261
2067,2020-08-28 16:24:08.218144,4.19747120435261
2068,2020-08-28 16:24:08.464534,4.19747120435261
2069,2020-08-28 16:24:08.762680,4.19747120435261
2070,2020-08-28 16:24:09.011690,4.19747120435261
2071,2020-08-28 16:24:09.320651,4.19747120435261
2072,2020-08-28 16:24:09.645324,4.19747120435261
2073,2020-08-28 16:24:09.917667,4.19747120435261
2074,2020-08-28 16:24:10.277071,4.19747120435261
2075,2020-08-28 16:24:10.575005,4.08065039696847
2076,2020-08-28 16:24:10.899285,4.08065039696847
2077,2020-08-28 16:24:11.161181,4.08065039696847
2078,2020-08-28 16:24:11.465550,4.08065039696847
2079,2020-08-28 16:24:11.817282,4.08065039696847
2080,2020-08-28 16:24:12.124152,4.08065039696847
2081,2020-08-28 16:24:12.492396,4.08065039696847
2082,2020-08-28 16:24:12.720879,4.08065039696847
2083,2020-08-28 16:24:13.069274,3.96416146510829
2084,2020-08-28 16:24:13.440043,3.96416146510829
2085,2020-08-28 16:24:13.782194,3.96416146510829
2086,2020-08-28 16:24:14.085664,3.96416146510829
2087,2020-08-28 16:24:14.424410,3.96416146510829
2088,2020-08-28 16:24:14.756800,3.96416146510829
2089,2020-08-28 16:24:15.042905,3.96416146510829
2090,2020-08-28 16:24:15.307272,3.84800118245998
2091,2020-08-28 16:24:15.606788,3.84800118245998
2092,2020-08-28 16:24:15.878278,3.84800118245998
2093,2020-08-28 16:24:16.167341,3.84800118245998
2094,2020-08-28 16:24:16.416195,3.84800118245998
2095,2020-08-28 16:24:16.761588,3.84800118245998
2096,2020-08-28 16:24:17.052778,3.84800118245998
2097,2020-08-28 16:24:17.359831,3.84800118245998
2098,2020-08-28 16:24:17.659678,3.84800118245998
2099,2020-08-28 16:24:18.017135,3.73216640768385
2100,2020-08-28 16:24:18.323345,3.73216640768385
2101,2020-08-28 16:24:18.574622,3.73216640768385
2102,2020-08-28 16:24:18.903637,3.73216640768385
2103,2020-08-28 16:24:19.231413,3.73216640768385
2104,2020-08-28 16:24:19.489588,3.73216640768385
2105,2020-08-28 16:24:19.828581,3.73216640768385
2106,2020-08-28 16:24:20.111286,3.73216640768385
2107,2020-08-28 16:24:20.357838,3.73216640768385
2108,2020-08-28 16:24:20.668115,3.73216640768385
2109,2020-08-28 16:24:20.921618,3.61665408058965
2110,2020-08-28 16:24:21.176470,3.61665408058965
2111,2020-08-28 16:24:21.496887,3.61665408058965
2112,2020-08-28 16:24:21.774838,3.61665408058965
2113,2020-08-28 16:24:22.088700,3.61665408058965
2114,2020-08-28 16:24:22.375742,3.61665408058965
2115,2020-08-28 16:24:22.659148,3.61665408058965
2116,2020-08-28 16:24:22.961060,3.61665408058965
2117,2020-08-28 16:24:23.219289,3.61665408058965
2118,2020-08-28 16:24:23.461331,3.61665408058965
2119,2020-08-28 16:24:23.875084,3.5014612186511
2120,2020-08-28 16:24:24.197142,3.5014612186511
2121,2020-08-28 16:24:24.442482,3.5014612186511
2122,2020-08-28 16:24:24.777359,3.5014612186511
2123,2020-08-28 16:24:25.084830,3.5014612186511
2124,2020-08-28 16:24:25.327267,3.5014612186511
2125,2020-08-28 16:24:25.676859,3.5014612186511
2126,2020-08-28 16:24:26.013011,3.5014612186511
2127,2020-08-28 16:24:26.261246,3.5014612186511
2128,2020-08-28 16:24:26.594232,3.38591978448295
2129,2020-08-28 16:24:26.904946,3.38591978448295
2130,2020-08-28 16:24:27.216827,3.38591978448295
2131,2020-08-28 16:24:27.500893,3.38591978448295
2132,2020-08-28 16:24:27.814033,3.38591978448295
2133,2020-08-28 16:24:28.117154,3.38591978448295
2134,2020-08-28 16:24:28.416350,3.38591978448295
2135,2020-08-28 16:24:28.677827,3.38591978448295
2136,2020-08-28 16:24:29.002843,3.27069296085619
2137,2020-08-28 16:24:29.309935,3.27069296085619
2138,2020-08-28 16:24:29.666054,3.27069296085619
2139,2020-08-28 16:24:29.980972,3.27069296085619
2140,2020-08-28 16:24:30.222480,3.27069296085619
2141,2020-08-28 16:24:30.512719,3.27069296085619
2142,2020-08-28 16:24:30.812920,3.27069296085619
2143,2020-08-28 16:24:31.139082,3.27069296085619
2144,2020-08-28 16:24:31.542819,3.15577798695954
2145,2020-08-28 16:24:31.852706,3.15577798695954
2146,2020-08-28 16:24:32.241327,3.15577798695954
2147,2020-08-28 16:24:32.545593,3.15577798695954
2148,2020-08-28 16:24:32.826143,3.15577798695954
2149,2020-08-28 16:24:33.134876,3.15577798695954
2150,2020-08-28 16:24:33.382471,3.15577798695954
2151,2020-08-28 16:24:33.673134,3.15577798695954
2152,2020-08-28 16:24:33.961419,3.15577798695954
2153,2020-08-28 16:24:34.317286,3.04117216833785
2154,2020-08-28 16:24:34.642351,3.04117216833785
2155,2020-08-28 16:24:34.938719,3.04117216833785
2156,2020-08-28 16:24:35.285936,3.04117216833785
2157,2020-08-28 16:24:35.635051,3.04117216833785
2158,2020-08-28 16:24:35.873392,3.04117216833785
2159,2020-08-28 16:24:36.146401,3.04117216833785
2160,2020-08-28 16:24:36.450438,3.04117216833785
2161,2020-08-28 16:24:36.765939,3.04117216833785
2162,2020-08-28 16:24:37.088381,2.92687287464155
2163,2020-08-28 16:24:37.434898,2.92687287464155
2164,2020-08-28 16:24:37.725959,2.92687287464155
2165,2020-08-28 16:24:37.987859,2.92687287464155
2166,2020-08-28 16:24:38.400025,2.92687287464155
2167,2020-08-28 16:24:38.713317,2.92687287464155
2168,2020-08-28 16:24:39.034035,2.92687287464155
2169,2020-08-28 16:24:39.353917,2.92687287464155
2170,2020-08-28 16:24:39.634531,2.81287753755505
2171,2020-08-28 16:24:40.031415,2.81287753755505
2172,2020-08-28 16:24:40.385811,2.81287753755505
2173,2020-08-28 16:24:40.704471,2.81287753755505
2174,2020-08-28 16:24:40.964315,2.81287753755505
2175,2020-08-28 16:24:41.194012,2.81287753755505
2176,2020-08-28 16:24:41.494700,2.81287753755505
2177,2020-08-28 16:24:41.958413,2.81287753755505
2178,2020-08-28 16:24:42.269061,2.81287753755505
2179,2020-08-28 16:24:42.607894,2.69918364889033
2180,2020-08-28 16:24:42.900041,2.69918364889033
2181,2020-08-28 16:24:43.169534,2.69918364889033
2182,2020-08-28 16:24:43.419823,2.69918364889033
2183,2020-08-28 16:24:43.642269,2.69918364889033
2184,2020-08-28 16:24:43.925207,2.69918364889033
2185,2020-08-28 16:24:44.174003,2.69918364889033
2186,2020-08-28 16:24:44.425367,2.69918364889033
2187,2020-08-28 16:24:44.688623,2.69918364889033
2188,2020-08-28 16:24:45.041135,2.69918364889033
2189,2020-08-28 16:24:45.336356,2.69918364889033
2190,2020-08-28 16:24:45.726940,2.58578875883308
2191,2020-08-28 16:24:46.004475,2.58578875883308
2192,2020-08-28 16:24:46.233312,2.58578875883308
2193,2020-08-28 16:24:46.570604,2.58578875883308
2194,2020-08-28 16:24:46.831799,2.58578875883308
2195,2020-08-28 16:24:47.166150,2.58578875883308
2196,2020-08-28 16:24:47.489671,2.58578875883308
2197,2020-08-28 16:24:47.816826,2.47269047433134
2198,2020-08-28 16:24:48.120434,2.47269047433134
2199,2020-08-28 16:24:48.471081,2.47269047433134
2200,2020-08-28 16:24:48.792737,2.47269047433134
2201,2020-08-28 16:24:49.054105,2.47269047433134
2202,2020-08-28 16:24:49.402023,2.47269047433134
2203,2020-08-28 16:24:49.658799,2.47269047433134
2204,2020-08-28 16:24:49.963049,2.47269047433134
2205,2020-08-28 16:24:50.281799,2.47269047433134
2206,2020-08-28 16:24:50.558702,2.35988645761769
2207,2020-08-28 16:24:50.805187,2.35988645761769
2208,2020-08-28 16:24:51.120788,2.35988645761769
2209,2020-08-28 16:24:51.368903,2.35988645761769
2210,2020-08-28 16:24:51.755883,2.35988645761769
2211,2020-08-28 16:24:52.055064,2.35988645761769
2212,2020-08-28 16:24:52.346416,2.35988645761769
2213,2020-08-28 16:24:52.717224,2.35988645761769
2214,2020-08-28 16:24:52.973104,2.35988645761769
2215,2020-08-28 16:24:53.226227,2.24737442485761
2216,2020-08-28 16:24:53.522941,2.24737442485761
2217,2020-08-28 16:24:53.817042,2.24737442485761
2218,2020-08-28 16:24:54.126244,2.24737442485761
2219,2020-08-28 16:24:54.449280,2.24737442485761
2220,2020-08-28 16:24:54.717539,2.24737442485761
2221,2020-08-28 16:24:54.956926,2.24737442485761
2222,2020-08-28 16:24:55.312013,2.24737442485761
2223,2020-08-28 16:24:55.562299,2.24737442485761
2224,2020-08-28 16:24:55.820163,2.24737442485761
2225,2020-08-28 16:24:56.102490,2.3046734690639
2226,2020-08-28 16:24:56.440282,2.3046734690639
2227,2020-08-28 16:24:56.733931,2.3046734690639
2228,2020-08-28 16:24:57.059004,2.3046734690639
2229,2020-08-28 16:24:57.339754,2.3046734690639
2230,2020-08-28 16:24:57.685760,2.3046734690639
2231,2020-08-28 16:24:58.018337,2.3046734690639
2232,2020-08-28 16:24:58.275181,2.3046734690639
2233,2020-08-28 16:24:58.597128,2.35151232632511
2234,2020-08-28 16:24:58.885779,2.35151232632511
2235,2020-08-28 16:24:59.188069,2.35151232632511
2236,2020-08-28 16:24:59.437759,2.35151232632511
2237,2020-08-28 16:24:59.793985,2.35151232632511
2238,2020-08-28 16:25:00.176242,2.35151232632511
2239,2020-08-28 16:25:00.561329,2.35151232632511
2240,2020-08-28 16:25:00.876329,2.35151232632511
2241,2020-08-28 16:25:01.227655,2.39824686731288
2242,2020-08-28 16:25:01.493005,2.39824686731288
2243,2020-08-28 16:25:01.779793,2.39824686731288
2244,2020-08-28 16:25:02.097273,2.39824686731288
2245,2020-08-28 16:25:02.313783,2.39824686731288
2246,2020-08-28 16:25:02.649927,2.39824686731288
2247,2020-08-28 16:25:02.960975,2.39824686731288
2248,2020-08-28 16:25:03.230901,2.39824686731288
2249,2020-08-28 16:25:03.535928,2.44487752616583
2250,2020-08-28 16:25:03.817697,2.44487752616583
2251,2020-08-28 16:25:04.087762,2.44487752616583
2252,2020-08-28 16:25:04.390937,2.44487752616583
2253,2020-08-28 16:25:04.669143,2.44487752616583
2254,2020-08-28 16:25:04.919525,2.44487752616583
2255,2020-08-28 16:25:05.332498,2.44487752616583
2256,2020-08-28 16:25:05.593601,2.44487752616583
2257,2020-08-28 16:25:05.921863,2.44487752616583
2258,2020-08-28 16:25:06.289530,2.4914047342246
2259,2020-08-28 16:25:06.601243,2.4914047342246
2260,2020-08-28 16:25:06.937352,2.4914047342246
2261,2020-08-28 16:25:07.243138,2.4914047342246
2262,2020-08-28 16:25:07.560658,2.4914047342246
2263,2020-08-28 16:25:07.833555,2.4914047342246
2264,2020-08-28 16:25:08.119522,2.4914047342246
2265,2020-08-28 16:25:08.379324,2.4914047342246
2266,2020-08-28 16:25:08.655912,2.5378289200674
2267,2020-08-28 16:25:08.918217,2.5378289200674
2268,2020-08-28 16:25:09.166307,2.5378289200674
2269,2020-08-28 16:25:09.467009,2.5378289200674
2270,2020-08-28 16:25:09.751893,2.5378289200674
2271,2020-08-28 16:25:10.008921,2.5378289200674
2272,2020-08-28 16:25:10.338584,2.5378289200674
2273,2020-08-28 16:25:10.649045,2.5378289200674
2274,2020-08-28 16:25:10.995779,2.58415050954447
2275,2020-08-28 16:25:11.319769,2.58415050954447
2276,2020-08-28 16:25:11.665040,2.58415050954447
2277,2020-08-28 16:25:12.010994,2.58415050954447
2278,2020-08-28 16:25:12.302826,2.58415050954447
2279,2020-08-28 16:25:12.601422,2.58415050954447
2280,2020-08-28 16:25:12.928977,2.58415050954447
2281,2020-08-28 16:25:13.261539,2.58415050954447
2282,2020-08-28 16:25:13.539390,2.63036992581186
2283,2020-08-28 16:25:13.772704,2.63036992581186
2284,2020-08-28 16:25:14.130733,2.63036992581186
2285,2020-08-28 16:25:14.473299,2.63036992581186
2286,2020-08-28 16:25:14.786652,2.63036992581186
2287,2020-08-28 16:25:15.041429,2.63036992581186
2288,2020-08-28 16:25:15.373648,2.63036992581186
2289,2020-08-28 16:25:15.762749,2.63036992581186
2290,2020-08-28 16:25:15.995576,2.67648758936434
2291,2020-08-28 16:25:16.289668,2.67648758936434
2292,2020-08-28 16:25:16.557884,2.67648758936434
2293,2020-08-28 16:25:16.776337,2.67648758936434
2294,2020-08-28 16:25:17.095918,2.67648758936434
2295,2020-08-28 16:25:17.430576,2.67648758936434
2296,2020-08-28 16:25:17.696991,2.67648758936434
2297,2020-08-28 16:25:17.969420,2.67648758936434
2298,2020-08-28 16:25:18.295678,2.67648758936434
2299,2020-08-28 16:25:18.553815,2.72250391806747
2300,2020-08-28 16:25:18.824040,2.72250391806747
2301,2020-08-28 16:25:19.109843,2.72250391806747
2302,2020-08-28 16:25:19.435474,2.72250391806747
2303,2020-08-28 16:25:19.761482,2.72250391806747
2304,2020-08-28 16:25:20.072071,2.72250391806747
2305,2020-08-28 16:25:20.395843,2.72250391806747
2306,2020-08-28 16:25:20.644184,2.72250391806747
2307,2020-08-28 16:25:21.003778,2.72250391806747
2308,2020-08-28 16:25:21.333124,2.76841932718922
2309,2020-08-28 16:25:21.629799,2.76841932718922
2310,2020-08-28 16:25:21.947508,2.76841932718922
2311,2020-08-28 16:25:22.230075,2.76841932718922
2312,2020-08-28 16:25:22.577057,2.76841932718922
2313,2020-08-28 16:25:22.861928,2.76841932718922
2314,2020-08-28 16:25:23.153034,2.76841932718922
2315,2020-08-28 16:25:23.480326,2.76841932718922
2316,2020-08-28 16:25:23.767413,2.76841932718922
2317,2020-08-28 16:25:24.091255,2.81423422943828
2318,2020-08-28 16:25:24.397142,2.81423422943828
2319,2020-08-28 16:25:24.738217,2.81423422943828
2320,2020-08-28 16:25:24.979939,2.81423422943828
2321,2020-08-28 16:25:25.284514,2.81423422943828
2322,2020-08-28 16:25:25.529810,2.81423422943828
2323,2020-08-28 16:25:25.841539,2.81423422943828
2324,2020-08-28 16:25:26.137886,2.81423422943828
2325,2020-08-28 16:25:26.429447,2.81423422943828
2326,2020-08-28 16:25:26.767024,2.8599490349883
2327,2020-08-28 16:25:27.107964,2.8599490349883
2328,2020-08-28 16:25:27.384983,2.8599490349883
2329,2020-08-28 16:25:27.705556,2.8599490349883
2330,2020-08-28 16:25:27.993565,2.8599490349883
2331,2020-08-28 16:25:28.243966,2.8599490349883
2332,2020-08-28 16:25:28.529510,2.8599490349883
2333,2020-08-28 16:25:28.797027,2.8599490349883
2334,2020-08-28 16:25:29.129139,2.90065866383264
2335,2020-08-28 16:25:29.456827,2.90065866383264
2336,2020-08-28 16:25:29.796653,2.90065866383264
2337,2020-08-28 16:25:30.059959,2.90065866383264
2338,2020-08-28 16:25:30.328136,2.90065866383264
2339,2020-08-28 16:25:30.553790,2.90065866383264
2340,2020-08-28 16:25:30.858080,2.90065866383264
2341,2020-08-28 16:25:31.192223,2.90065866383264
2342,2020-08-28 16:25:31.454299,2.90065866383264
2343,2020-08-28 16:25:31.701973,2.90065866383264
2344,2020-08-28 16:25:32.093059,2.93835590603774
2345,2020-08-28 16:25:32.435674,2.93835590603774
2346,2020-08-28 16:25:32.738794,2.93835590603774
2347,2020-08-28 16:25:33.065015,2.93835590603774
2348,2020-08-28 16:25:33.361874,2.93835590603774
2349,2020-08-28 16:25:33.678054,2.93835590603774
2350,2020-08-28 16:25:33.993133,2.93835590603774
2351,2020-08-28 16:25:34.372964,2.93835590603774
2352,2020-08-28 16:25:34.775634,2.97649612979826
2353,2020-08-28 16:25:35.027758,2.97649612979826
2354,2020-08-28 16:25:35.342156,2.97649612979826
2355,2020-08-28 16:25:35.622793,2.97649612979826
2356,2020-08-28 16:25:35.950388,2.97649612979826
2357,2020-08-28 16:25:36.287050,2.97649612979826
2358,2020-08-28 16:25:36.558443,2.97649612979826
2359,2020-08-28 16:25:36.830802,2.97649612979826
2360,2020-08-28 16:25:37.153374,2.97649612979826
2361,2020-08-28 16:25:37.533169,3.01453218469213
2362,2020-08-28 16:25:37.924368,3.01453218469213
2363,2020-08-28 16:25:38.279084,3.01453218469213
2364,2020-08-28 16:25:38.599809,3.01453218469213
2365,2020-08-28 16:25:38.932724,3.01453218469213
2366,2020-08-28 16:25:39.188068,3.01453218469213
2367,2020-08-28 16:25:39.460060,3.01453218469213
2368,2020-08-28 16:25:39.918177,3.0524645229855
2369,2020-08-28 16:25:40.268251,3.0524645229855
2370,2020-08-28 16:25:40.642812,3.0524645229855
2371,2020-08-28 16:25:41.017146,3.0524645229855
2372,2020-08-28 16:25:41.293008,3.0524645229855
2373,2020-08-28 16:25:41.560227,3.0524645229855
2374,2020-08-28 16:25:41.924333,3.0524645229855
2375,2020-08-28 16:25:42.261165,3.0524645229855
2376,2020-08-28 16:25:42.574371,3.09029359505899
2377,2020-08-28 16:25:42.932706,3.09029359505899
2378,2020-08-28 16:25:43.250600,3.09029359505899
2379,2020-08-28 16:25:43.560734,3.09029359505899
2380,2020-08-28 16:25:43.852077,3.09029359505899
2381,2020-08-28 16:25:44.214209,3.09029359505899
2382,2020-08-28 16:25:44.530560,3.09029359505899
2383,2020-08-28 16:25:45.036335,3.12801984939037
2384,2020-08-28 16:25:45.337860,3.12801984939037
2385,2020-08-28 16:25:45.685328,3.12801984939037
2386,2020-08-28 16:25:45.944510,3.12801984939037
2387,2020-08-28 16:25:46.183252,3.12801984939037
2388,2020-08-28 16:25:46.428270,3.12801984939037
2389,2020-08-28 16:25:46.759904,3.12801984939037
2390,2020-08-28 16:25:47.046029,3.12801984939037
2391,2020-08-28 16:25:47.388652,3.12801984939037
2392,2020-08-28 16:25:47.714046,3.12801984939037
2393,2020-08-28 16:25:48.001902,3.16564373255852
2394,2020-08-28 16:25:48.287660,3.16564373255852
2395,2020-08-28 16:25:48.514861,3.16564373255852
2396,2020-08-28 16:25:48.777954,3.16564373255852
2397,2020-08-28 16:25:49.137548,3.16564373255852
2398,2020-08-28 16:25:49.428158,3.16564373255852
2399,2020-08-28 16:25:49.801190,3.16564373255852
2400,2020-08-28 16:25:50.148320,3.16564373255852
2401,2020-08-28 16:25:50.440931,3.20316568920926
2402,2020-08-28 16:25:50.728417,3.20316568920926
2403,2020-08-28 16:25:51.049008,3.20316568920926
2404,2020-08-28 16:25:51.416144,3.20316568920926
2405,2020-08-28 16:25:51.703938,3.20316568920926
2406,2020-08-28 16:25:52.023228,3.20316568920926
2407,2020-08-28 16:25:52.351708,3.20316568920926
2408,2020-08-28 16:25:52.658000,3.20316568920926
2409,2020-08-28 16:25:52.972767,3.24058616205625
2410,2020-08-28 16:25:53.301668,3.24058616205625
2411,2020-08-28 16:25:53.610786,3.24058616205625
2412,2020-08-28 16:25:53.869220,3.24058616205625
2413,2020-08-28 16:25:54.227203,3.24058616205625
2414,2020-08-28 16:25:54.548713,3.24058616205625
2415,2020-08-28 16:25:54.925857,3.24058616205625
2416,2020-08-28 16:25:55.248710,3.24058616205625
2417,2020-08-28 16:25:55.533424,3.27790559188571
2418,2020-08-28 16:25:55.821207,3.27790559188571
2419,2020-08-28 16:25:56.153547,3.27790559188571
2420,2020-08-28 16:25:56.481236,3.27790559188571
2421,2020-08-28 16:25:56.775917,3.27790559188571
2422,2020-08-28 16:25:57.102824,3.27790559188571
2423,2020-08-28 16:25:57.431544,3.27790559188571
2424,2020-08-28 16:25:57.802619,3.27790559188571
2425,2020-08-28 16:25:58.138282,3.27790559188571
2426,2020-08-28 16:25:58.395288,3.31512441756324
2427,2020-08-28 16:25:58.713809,3.31512441756324
2428,2020-08-28 16:25:59.007194,3.31512441756324
2429,2020-08-28 16:25:59.308782,3.31512441756324
2430,2020-08-28 16:25:59.562489,3.31512441756324
2431,2020-08-28 16:25:59.890844,3.31512441756324
2432,2020-08-28 16:26:00.150533,3.31512441756324
2433,2020-08-28 16:26:00.382268,3.31512441756324
2434,2020-08-28 16:26:00.692748,3.31512441756324
2435,2020-08-28 16:26:01.002692,3.3604013809791
2436,2020-08-28 16:26:01.319518,3.3604013809791
2437,2020-08-28 16:26:01.669872,3.3604013809791
2438,2020-08-28 16:26:01.985179,3.3604013809791
2439,2020-08-28 16:26:02.253487,3.3604013809791
2440,2020-08-28 16:26:02.506649,3.3604013809791
2441,2020-08-28 16:26:02.802933,3.3604013809791
2442,2020-08-28 16:26:03.105623,3.3604013809791
2443,2020-08-28 16:26:03.389615,3.3604013809791
2444,2020-08-28 16:26:03.788846,3.40555681444118
2445,2020-08-28 16:26:04.099176,3.40555681444118
2446,2020-08-28 16:26:04.355279,3.40555681444118
2447,2020-08-28 16:26:04.627993,3.40555681444118
2448,2020-08-28 16:26:04.944792,3.40555681444118
2449,2020-08-28 16:26:05.309316,3.40555681444118
2450,2020-08-28 16:26:05.627122,3.40555681444118
2451,2020-08-28 16:26:05.953825,3.40555681444118
2452,2020-08-28 16:26:06.257160,3.40555681444118
2453,2020-08-28 16:26:06.553485,3.40555681444118
2454,2020-08-28 16:26:06.851653,3.45059123053765
2455,2020-08-28 16:26:07.129650,3.45059123053765
2456,2020-08-28 16:26:07.417920,3.45059123053765
2457,2020-08-28 16:26:07.653129,3.45059123053765
2458,2020-08-28 16:26:07.984135,3.45059123053765
2459,2020-08-28 16:26:08.265810,3.45059123053765
2460,2020-08-28 16:26:08.626150,3.45059123053765
2461,2020-08-28 16:26:08.897275,3.45059123053765
2462,2020-08-28 16:26:09.190457,3.45059123053765
2463,2020-08-28 16:26:09.541696,3.49550513947523
2464,2020-08-28 16:26:09.870893,3.49550513947523
2465,2020-08-28 16:26:10.200357,3.49550513947523
2466,2020-08-28 16:26:10.494598,3.49550513947523
2467,2020-08-28 16:26:10.771248,3.49550513947523
2468,2020-08-28 16:26:11.100300,3.49550513947523
2469,2020-08-28 16:26:11.356379,3.49550513947523
2470,2020-08-28 16:26:11.629156,3.49550513947523
2471,2020-08-28 16:26:11.893207,3.54029904910321
2472,2020-08-28 16:26:12.185434,3.54029904910321
2473,2020-08-28 16:26:12.503936,3.54029904910321
2474,2020-08-28 16:26:12.780957,3.54029904910321
2475,2020-08-28 16:26:13.089369,3.54029904910321
2476,2020-08-28 16:26:13.397120,3.54029904910321
2477,2020-08-28 16:26:13.700309,3.54029904910321
2478,2020-08-28 16:26:13.985010,3.54029904910321
2479,2020-08-28 16:26:14.223554,3.54029904910321
2480,2020-08-28 16:26:14.549838,3.58428505358857
2481,2020-08-28 16:26:14.923395,3.58428505358857
2482,2020-08-28 16:26:15.261357,3.58428505358857
2483,2020-08-28 16:26:15.600448,3.58428505358857
2484,2020-08-28 16:26:15.884159,3.58428505358857
2485,2020-08-28 16:26:16.205506,3.58428505358857
2486,2020-08-28 16:26:16.607258,3.58428505358857
2487,2020-08-28 16:26:16.920078,3.58428505358857
2488,2020-08-28 16:26:17.237269,3.58428505358857
2489,2020-08-28 16:26:17.577936,3.59568898106897
2490,2020-08-28 16:26:17.853687,3.59568898106897
2491,2020-08-28 16:26:18.141043,3.59568898106897
2492,2020-08-28 16:26:18.419525,3.59568898106897
2493,2020-08-28 16:26:18.747068,3.59568898106897
2494,2020-08-28 16:26:19.072315,3.59568898106897
2495,2020-08-28 16:26:19.349876,3.59568898106897
2496,2020-08-28 16:26:19.600403,3.59568898106897
2497,2020-08-28 16:26:19.898919,3.59568898106897
2498,2020-08-28 16:26:20.232435,3.64648241065112
2499,2020-08-28 16:26:20.468809,3.64648241065112
2500,2020-08-28 16:26:20.788648,3.64648241065112
2501,2020-08-28 16:26:21.116284,3.64648241065112
2502,2020-08-28 16:26:21.394778,3.64648241065112
2503,2020-08-28 16:26:21.754821,3.64648241065112
2504,2020-08-28 16:26:22.069704,3.64648241065112
2505,2020-08-28 16:26:22.364877,3.64648241065112
2506,2020-08-28 16:26:22.683202,3.64648241065112
2507,2020-08-28 16:26:23.004649,3.71500908886802
2508,2020-08-28 16:26:23.332140,3.71500908886802
2509,2020-08-28 16:26:23.638070,3.71500908886802
2510,2020-08-28 16:26:23.962129,3.71500908886802
2511,2020-08-28 16:26:24.254171,3.71500908886802
2512,2020-08-28 16:26:24.503942,3.71500908886802
2513,2020-08-28 16:26:24.816917,3.71500908886802
2514,2020-08-28 16:26:25.104702,3.71500908886802
2515,2020-08-28 16:26:25.421407,3.71500908886802
2516,2020-08-28 16:26:25.739877,3.78338316464854
2517,2020-08-28 16:26:25.993600,3.78338316464854
2518,2020-08-28 16:26:26.305016,3.78338316464854
2519,2020-08-28 16:26:26.595059,3.78338316464854
2520,2020-08-28 16:26:26.838182,3.78338316464854
2521,2020-08-28 16:26:27.150771,3.78338316464854
2522,2020-08-28 16:26:27.484864,3.78338316464854
2523,2020-08-28 16:26:27.761291,3.78338316464854
2524,2020-08-28 16:26:28.076949,3.78338316464854
2525,2020-08-28 16:26:28.346391,3.85160494864208
2526,2020-08-28 16:26:28.596064,3.85160494864208
2527,2020-08-28 16:26:28.925409,3.85160494864208
2528,2020-08-28 16:26:29.244620,3.85160494864208
2529,2020-08-28 16:26:29.509534,3.85160494864208
2530,2020-08-28 16:26:29.832360,3.85160494864208
2531,2020-08-28 16:26:30.140881,3.85160494864208
2532,2020-08-28 16:26:30.555137,3.85160494864208
2533,2020-08-28 16:26:30.860526,3.85160494864208
2534,2020-08-28 16:26:31.221225,3.91967475013405
2535,2020-08-28 16:26:31.519766,3.91967475013405
2536,2020-08-28 16:26:31.800127,3.91967475013405
2537,2020-08-28 16:26:32.171596,3.91967475013405
2538,2020-08-28 16:26:32.490168,3.91967475013405
2539,2020-08-28 16:26:32.709512,3.91967475013405
2540,2020-08-28 16:26:33.005887,3.91967475013405
2541,2020-08-28 16:26:33.284516,3.91967475013405
2542,2020-08-28 16:26:33.549486,3.91967475013405
2543,2020-08-28 16:26:33.826970,3.98759287708994
2544,2020-08-28 16:26:34.115858,3.98759287708994
2545,2020-08-28 16:26:34.410384,3.98759287708994
2546,2020-08-28 16:26:34.732263,3.98759287708994
2547,2020-08-28 16:26:35.031796,3.98759287708994
2548,2020-08-28 16:26:35.317324,3.98759287708994
2549,2020-08-28 16:26:35.602654,3.98759287708994
2550,2020-08-28 16:26:35.929395,3.98759287708994
2551,2020-08-28 16:26:36.179626,3.98759287708994
2552,2020-08-28 16:26:36.428581,4.06166148553905
2553,2020-08-28 16:26:36.707328,4.06166148553905
2554,2020-08-28 16:26:37.077587,4.06166148553905
2555,2020-08-28 16:26:37.316966,4.06166148553905
2556,2020-08-28 16:26:37.615932,4.06166148553905
2557,2020-08-28 16:26:37.904730,4.06166148553905
2558,2020-08-28 16:26:38.227547,4.06166148553905
2559,2020-08-28 16:26:38.579331,4.06166148553905
2560,2020-08-28 16:26:38.859694,4.06166148553905
2561,2020-08-28 16:26:39.227254,4.13556865586912
2562,2020-08-28 16:26:39.609621,4.13556865586912
2563,2020-08-28 16:26:39.923973,4.13556865586912
2564,2020-08-28 16:26:40.282217,4.13556865586912
2565,2020-08-28 16:26:40.617873,4.13556865586912
2566,2020-08-28 16:26:40.950964,4.13556865586912
2567,2020-08-28 16:26:41.289136,4.13556865586912
2568,2020-08-28 16:26:41.585928,4.13556865586912
2569,2020-08-28 16:26:41.838854,4.13556865586912
2570,2020-08-28 16:26:42.091987,4.20931470011362
2571,2020-08-28 16:26:42.399540,4.20931470011362
2572,2020-08-28 16:26:42.721741,4.20931470011362
2573,2020-08-28 16:26:43.037067,4.20931470011362
2574,2020-08-28 16:26:43.293977,4.20931470011362
2575,2020-08-28 16:26:43.598686,4.20931470011362
2576,2020-08-28 16:26:43.897603,4.20931470011362
2577,2020-08-28 16:26:44.157479,4.20931470011362
2578,2020-08-28 16:26:44.452552,4.28289992898081
2579,2020-08-28 16:26:44.814273,4.28289992898081
2580,2020-08-28 16:26:45.132875,4.28289992898081
2581,2020-08-28 16:26:45.455286,4.28289992898081
2582,2020-08-28 16:26:45.776168,4.28289992898081
2583,2020-08-28 16:26:46.065520,4.28289992898081
2584,2020-08-28 16:26:46.387959,4.28289992898081
2585,2020-08-28 16:26:46.634118,4.28289992898081
2586,2020-08-28 16:26:46.898149,4.3563246519129
2587,2020-08-28 16:26:47.196501,4.3563246519129
2588,2020-08-28 16:26:47.523149,4.3563246519129
2589,2020-08-28 16:26:47.842000,4.3563246519129
2590,2020-08-28 16:26:48.172545,4.3563246519129
2591,2020-08-28 16:26:48.502556,4.3563246519129
2592,2020-08-28 16:26:48.843706,4.3563246519129
2593,2020-08-28 16:26:49.069721,4.3563246519129
2594,2020-08-28 16:26:49.371530,4.3563246519129
2595,2020-08-28 16:26:49.652800,4.42958917715305
2596,2020-08-28 16:26:49.971982,4.42958917715305
2597,2020-08-28 16:26:50.301719,4.42958917715305
2598,2020-08-28 16:26:50.565833,4.42958917715305
2599,2020-08-28 16:26:50.934787,4.42958917715305
2600,2020-08-28 16:26:51.215134,4.42958917715305
2601,2020-08-28 16:26:51.548269,4.42958917715305
2602,2020-08-28 16:26:51.881911,4.42958917715305
2603,2020-08-28 16:26:52.235065,4.42958917715305
2604,2020-08-28 16:26:52.561628,4.5026938118267
2605,2020-08-28 16:26:52.898424,4.5026938118267
2606,2020-08-28 16:26:53.252874,4.5026938118267
2607,2020-08-28 16:26:53.549386,4.5026938118267
2608,2020-08-28 16:26:53.858298,4.5026938118267
2609,2020-08-28 16:26:54.205058,4.5026938118267
2610,2020-08-28 16:26:54.540834,4.5026938118267
2611,2020-08-28 16:26:54.851587,4.57563886205327
2612,2020-08-28 16:26:55.123913,4.57563886205327
2613,2020-08-28 16:26:55.447109,4.57563886205327
2614,2020-08-28 16:26:55.670545,4.57563886205327
2615,2020-08-28 16:26:55.919808,4.57563886205327
2616,2020-08-28 16:26:56.224343,4.57563886205327
2617,2020-08-28 16:26:56.553851,4.57563886205327
2618,2020-08-28 16:26:56.897261,4.57563886205327
2619,2020-08-28 16:26:57.161951,4.57563886205327
2620,2020-08-28 16:26:57.532678,4.57563886205327
2621,2020-08-28 16:26:57.810476,4.64842463313487
2622,2020-08-28 16:26:58.142044,4.64842463313487
2623,2020-08-28 16:26:58.398685,4.64842463313487
2624,2020-08-28 16:26:58.711700,4.64842463313487
2625,2020-08-28 16:26:59.061277,4.64842463313487
2626,2020-08-28 16:26:59.384099,4.64842463313487
2627,2020-08-28 16:26:59.678264,4.64842463313487
2628,2020-08-28 16:26:59.994847,4.64842463313487
2629,2020-08-28 16:27:00.340388,4.72105143010197
2630,2020-08-28 16:27:00.681382,4.72105143010197
2631,2020-08-28 16:27:00.984033,4.72105143010197
2632,2020-08-28 16:27:01.298354,4.72105143010197
2633,2020-08-28 16:27:01.574043,4.72105143010197
2634,2020-08-28 16:27:01.918161,4.72105143010197
2635,2020-08-28 16:27:02.244914,4.72105143010197
2636,2020-08-28 16:27:02.595470,4.72105143010197
2637,2020-08-28 16:27:02.906461,4.79351954780012
2638,2020-08-28 16:27:03.147937,4.79351954780012
2639,2020-08-28 16:27:03.483494,4.79351954780012
2640,2020-08-28 16:27:03.800921,4.79351954780012
2641,2020-08-28 16:27:04.068234,4.79351954780012
2642,2020-08-28 16:27:04.306840,4.79351954780012
2643,2020-08-28 16:27:04.632025,4.79351954780012
2644,2020-08-28 16:27:04.946994,4.79351954780012
2645,2020-08-28 16:27:05.293237,4.86582927198985
2646,2020-08-28 16:27:05.618812,4.86582927198985
2647,2020-08-28 16:27:05.960460,4.86582927198985
2648,2020-08-28 16:27:06.304492,4.86582927198985
2649,2020-08-28 16:27:06.635890,4.86582927198985
2650,2020-08-28 16:27:06.991487,4.86582927198985
2651,2020-08-28 16:27:07.307989,4.86582927198985
2652,2020-08-28 16:27:07.658893,4.86582927198985
2653,2020-08-28 16:27:07.921366,4.95642440452312
2654,2020-08-28 16:27:08.266804,4.95642440452312
2655,2020-08-28 16:27:08.515279,4.95642440452312
2656,2020-08-28 16:27:08.780981,4.95642440452312
2657,2020-08-28 16:27:09.097771,4.95642440452312
2658,2020-08-28 16:27:09.458146,4.95642440452312
2659,2020-08-28 16:27:09.794528,4.95642440452312
2660,2020-08-28 16:27:10.111821,4.95642440452312
2661,2020-08-28 16:27:10.388760,4.95642440452312
2662,2020-08-28 16:27:10.730101,5.00012238130931
2663,2020-08-28 16:27:11.049062,5.00012238130931
2664,2020-08-28 16:27:11.367580,5.00012238130931
2665,2020-08-28 16:27:11.643280,5.00012238130931
2666,2020-08-28 16:27:11.969906,5.00012238130931
2667,2020-08-28 16:27:12.206318,5.00012238130931
2668,2020-08-28 16:27:12.450796,5.00012238130931
2669,2020-08-28 16:27:12.687756,5.00012238130931
2670,2020-08-28 16:27:13.083674,5.00012238130931
2671,2020-08-28 16:27:13.318294,5.00012238130931
2672,2020-08-28 16:27:13.667363,4.95020530300694
2673,2020-08-28 16:27:13.939061,4.95020530300694
2674,2020-08-28 16:27:14.233500,4.95020530300694
2675,2020-08-28 16:27:14.574122,4.95020530300694
2676,2020-08-28 16:27:14.889389,4.95020530300694
2677,2020-08-28 16:27:15.255422,4.95020530300694
2678,2020-08-28 16:27:15.508734,4.95020530300694
2679,2020-08-28 16:27:15.801130,4.95020530300694
2680,2020-08-28 16:27:16.133184,4.95020530300694
2681,2020-08-28 16:27:16.474484,4.85376417540606
2682,2020-08-28 16:27:16.792195,4.85376417540606
2683,2020-08-28 16:27:17.104697,4.85376417540606
2684,2020-08-28 16:27:17.430081,4.85376417540606
2685,2020-08-28 16:27:17.758485,4.85376417540606
2686,2020-08-28 16:27:18.085754,4.85376417540606
2687,2020-08-28 16:27:18.383228,4.85376417540606
2688,2020-08-28 16:27:18.730977,4.85376417540606
2689,2020-08-28 16:27:19.002307,4.75765423118432
2690,2020-08-28 16:27:19.275312,4.75765423118432
2691,2020-08-28 16:27:19.622490,4.75765423118432
2692,2020-08-28 16:27:19.965162,4.75765423118432
2693,2020-08-28 16:27:20.236807,4.75765423118432
2694,2020-08-28 16:27:20.577928,4.75765423118432
2695,2020-08-28 16:27:20.847638,4.75765423118432
2696,2020-08-28 16:27:21.172985,4.75765423118432
2697,2020-08-28 16:27:21.437636,4.75765423118432
2698,2020-08-28 16:27:21.782463,4.66187110160472
2699,2020-08-28 16:27:22.140892,4.66187110160472
2700,2020-08-28 16:27:22.363094,4.66187110160472
2701,2020-08-28 16:27:22.671101,4.66187110160472
2702,2020-08-28 16:27:23.014038,4.66187110160472
2703,2020-08-28 16:27:23.326829,4.66187110160472
2704,2020-08-28 16:27:23.670410,4.66187110160472
2705,2020-08-28 16:27:23.974571,4.66187110160472
2706,2020-08-28 16:27:24.234668,4.66187110160472
2707,2020-08-28 16:27:24.579560,4.56641056570621
2708,2020-08-28 16:27:24.844371,4.56641056570621
2709,2020-08-28 16:27:25.104665,4.56641056570621
2710,2020-08-28 16:27:25.425934,4.56641056570621
2711,2020-08-28 16:27:25.752184,4.56641056570621
2712,2020-08-28 16:27:26.222090,4.56641056570621
2713,2020-08-28 16:27:26.539092,4.56641056570621
2714,2020-08-28 16:27:26.784394,4.56641056570621
2715,2020-08-28 16:27:27.000411,4.47126853992523
2716,2020-08-28 16:27:27.322717,4.47126853992523
2717,2020-08-28 16:27:27.620492,4.47126853992523
2718,2020-08-28 16:27:27.864451,4.47126853992523
2719,2020-08-28 16:27:28.161085,4.47126853992523
2720,2020-08-28 16:27:28.512415,4.47126853992523
2721,2020-08-28 16:27:28.787167,4.47126853992523
2722,2020-08-28 16:27:29.127676,4.47126853992523
2723,2020-08-28 16:27:29.470294,4.47126853992523
2724,2020-08-28 16:27:29.746615,4.37644106898931
2725,2020-08-28 16:27:30.075537,4.37644106898931
2726,2020-08-28 16:27:30.398207,4.37644106898931
2727,2020-08-28 16:27:30.714400,4.37644106898931
2728,2020-08-28 16:27:31.046455,4.37644106898931
2729,2020-08-28 16:27:31.385373,4.37644106898931
2730,2020-08-28 16:27:31.698350,4.37644106898931
2731,2020-08-28 16:27:32.015477,4.37644106898931
2732,2020-08-28 16:27:32.271735,4.37644106898931
2733,2020-08-28 16:27:32.526130,4.28192431785763
2734,2020-08-28 16:27:32.897565,4.28192431785763
2735,2020-08-28 16:27:33.229050,4.28192431785763
2736,2020-08-28 16:27:33.586051,4.28192431785763
2737,2020-08-28 16:27:33.859021,4.28192431785763
2738,2020-08-28 16:27:34.187819,4.28192431785763
2739,2020-08-28 16:27:34.539356,4.28192431785763
2740,2020-08-28 16:27:34.857797,4.18771456453533
2741,2020-08-28 16:27:35.154415,4.18771456453533
2742,2020-08-28 16:27:35.388540,4.18771456453533
2743,2020-08-28 16:27:35.693409,4.18771456453533
2744,2020-08-28 16:27:35.995463,4.18771456453533
2745,2020-08-28 16:27:36.315646,4.18771456453533
2746,2020-08-28 16:27:36.674243,4.18771456453533
2747,2020-08-28 16:27:37.001290,4.18771456453533
2748,2020-08-28 16:27:37.341694,4.09380819362551
2749,2020-08-28 16:27:37.595888,4.09380819362551
2750,2020-08-28 16:27:37.959317,4.09380819362551
2751,2020-08-28 16:27:38.287830,4.09380819362551
2752,2020-08-28 16:27:38.569437,4.09380819362551
2753,2020-08-28 16:27:38.876425,4.09380819362551
2754,2020-08-28 16:27:39.206579,4.09380819362551
2755,2020-08-28 16:27:39.541257,4.09380819362551
2756,2020-08-28 16:27:39.812528,4.09380819362551
2757,2020-08-28 16:27:40.146917,4.00020169051083
2758,2020-08-28 16:27:40.428262,4.00020169051083
2759,2020-08-28 16:27:40.681069,4.00020169051083
2760,2020-08-28 16:27:40.919843,4.00020169051083
2761,2020-08-28 16:27:41.208893,4.00020169051083
2762,2020-08-28 16:27:41.546240,4.00020169051083
2763,2020-08-28 16:27:41.843260,4.00020169051083
2764,2020-08-28 16:27:42.141648,4.00020169051083
2765,2020-08-28 16:27:42.462353,4.00020169051083
2766,2020-08-28 16:27:42.744863,3.89875496562279
2767,2020-08-28 16:27:43.035412,3.89875496562279
2768,2020-08-28 16:27:43.345659,3.89875496562279
2769,2020-08-28 16:27:43.660146,3.89875496562279
2770,2020-08-28 16:27:43.962887,3.89875496562279
2771,2020-08-28 16:27:44.187577,3.89875496562279
2772,2020-08-28 16:27:44.478095,3.89875496562279
2773,2020-08-28 16:27:44.801249,3.89875496562279
2774,2020-08-28 16:27:45.063526,3.89875496562279
2775,2020-08-28 16:27:45.431015,3.79761260182839
2776,2020-08-28 16:27:45.679550,3.79761260182839
2777,2020-08-28 16:27:45.975251,3.79761260182839
2778,2020-08-28 16:27:46.341503,3.79761260182839
2779,2020-08-28 16:27:46.576780,3.79761260182839
2780,2020-08-28 16:27:46.896671,3.79761260182839
2781,2020-08-28 16:27:47.204323,3.79761260182839
2782,2020-08-28 16:27:47.442774,3.79761260182839
2783,2020-08-28 16:27:47.782926,3.79761260182839
2784,2020-08-28 16:27:48.122927,3.6967714320314
2785,2020-08-28 16:27:48.395197,3.6967714320314
2786,2020-08-28 16:27:48.696648,3.6967714320314
2787,2020-08-28 16:27:48.957761,3.6967714320314
2788,2020-08-28 16:27:49.237541,3.6967714320314
2789,2020-08-28 16:27:49.555965,3.6967714320314
2790,2020-08-28 16:27:49.814031,3.6967714320314
2791,2020-08-28 16:27:50.181861,3.59622836850791
2792,2020-08-28 16:27:50.574978,3.59622836850791
2793,2020-08-28 16:27:50.845588,3.59622836850791
2794,2020-08-28 16:27:51.138331,3.59622836850791
2795,2020-08-28 16:27:51.398051,3.59622836850791
2796,2020-08-28 16:27:51.694180,3.59622836850791
2797,2020-08-28 16:27:52.032552,3.59622836850791
2798,2020-08-28 16:27:52.342302,3.59622836850791
2799,2020-08-28 16:27:52.660408,3.59622836850791
2800,2020-08-28 16:27:53.030881,3.49598039943866
2801,2020-08-28 16:27:53.262441,3.49598039943866
2802,2020-08-28 16:27:53.605987,3.49598039943866
2803,2020-08-28 16:27:53.875717,3.49598039943866
2804,2020-08-28 16:27:54.098040,3.49598039943866
2805,2020-08-28 16:27:54.333129,3.49598039943866
2806,2020-08-28 16:27:54.644263,3.49598039943866
2807,2020-08-28 16:27:54.955519,3.49598039943866
2808,2020-08-28 16:27:55.218217,3.49598039943866
2809,2020-08-28 16:27:55.600753,3.39602458571019
2810,2020-08-28 16:27:55.949137,3.39602458571019
2811,2020-08-28 16:27:56.287614,3.39602458571019
2812,2020-08-28 16:27:56.609591,3.39602458571019
2813,2020-08-28 16:27:56.913961,3.39602458571019
2814,2020-08-28 16:27:57.252057,3.39602458571019
2815,2020-08-28 16:27:57.503417,3.39602458571019
2816,2020-08-28 16:27:57.822099,3.2963580579566
2817,2020-08-28 16:27:58.142737,3.2963580579566
2818,2020-08-28 16:27:58.404030,3.2963580579566
2819,2020-08-28 16:27:58.680026,3.2963580579566
2820,2020-08-28 16:27:59.065022,3.2963580579566
2821,2020-08-28 16:27:59.266345,3.2963580579566
2822,2020-08-28 16:27:59.555303,3.2963580579566
2823,2020-08-28 16:27:59.809657,3.2963580579566
2824,2020-08-28 16:28:00.097871,3.2963580579566
2825,2020-08-28 16:28:00.404687,3.19697801381777
2826,2020-08-28 16:28:00.693413,3.19697801381777
2827,2020-08-28 16:28:00.956725,3.19697801381777
2828,2020-08-28 16:28:01.225082,3.19697801381777
2829,2020-08-28 16:28:01.568148,3.19697801381777
2830,2020-08-28 16:28:01.921868,3.19697801381777
2831,2020-08-28 16:28:02.143336,3.19697801381777
2832,2020-08-28 16:28:02.546338,3.19697801381777
2833,2020-08-28 16:28:02.894766,3.09788171539313
2834,2020-08-28 16:28:03.191562,3.09788171539313
2835,2020-08-28 16:28:03.512581,3.09788171539313
2836,2020-08-28 16:28:03.808074,3.09788171539313
2837,2020-08-28 16:28:04.140063,3.09788171539313
2838,2020-08-28 16:28:04.355035,3.09788171539313
2839,2020-08-28 16:28:04.725417,3.09788171539313
2840,2020-08-28 16:28:05.052226,3.09788171539313
2841,2020-08-28 16:28:05.427035,2.99906648687276
2842,2020-08-28 16:28:05.743347,2.99906648687276
2843,2020-08-28 16:28:06.057669,2.99906648687276
2844,2020-08-28 16:28:06.393658,2.99906648687276
2845,2020-08-28 16:28:06.762191,2.99906648687276
2846,2020-08-28 16:28:07.118280,2.99906648687276
2847,2020-08-28 16:28:07.380931,2.99906648687276
2848,2020-08-28 16:28:07.654781,2.90052971233028
2849,2020-08-28 16:28:07.986160,2.90052971233028
2850,2020-08-28 16:28:08.212369,2.90052971233028
2851,2020-08-28 16:28:08.450457,2.90052971233028
2852,2020-08-28 16:28:08.761808,2.90052971233028
2853,2020-08-28 16:28:09.044543,2.90052971233028
2854,2020-08-28 16:28:09.307414,2.90052971233028
2855,2020-08-28 16:28:09.594824,2.90052971233028
2856,2020-08-28 16:28:09.904185,2.90052971233028
2857,2020-08-28 16:28:10.305710,2.90052971233028
2858,2020-08-28 16:28:10.566820,2.80226883366346
2859,2020-08-28 16:28:10.888482,2.80226883366346
2860,2020-08-28 16:28:11.137329,2.80226883366346
2861,2020-08-28 16:28:11.471594,2.80226883366346
2862,2020-08-28 16:28:11.797145,2.80226883366346
2863,2020-08-28 16:28:12.126799,2.80226883366346
2864,2020-08-28 16:28:12.399231,2.80226883366346
2865,2020-08-28 16:28:12.764505,2.80226883366346
2866,2020-08-28 16:28:13.093601,2.70237888539025
2867,2020-08-28 16:28:13.450182,2.70237888539025
2868,2020-08-28 16:28:13.805698,2.70237888539025
2869,2020-08-28 16:28:14.115742,2.70237888539025
2870,2020-08-28 16:28:14.435708,2.70237888539025
2871,2020-08-28 16:28:14.730793,2.70237888539025
2872,2020-08-28 16:28:15.071769,2.70237888539025
2873,2020-08-28 16:28:15.419040,2.60276314822163
2874,2020-08-28 16:28:15.778054,2.60276314822163
2875,2020-08-28 16:28:16.064620,2.60276314822163
2876,2020-08-28 16:28:16.387405,2.60276314822163
2877,2020-08-28 16:28:16.676156,2.60276314822163
2878,2020-08-28 16:28:17.015328,2.60276314822163
2879,2020-08-28 16:28:17.303111,2.60276314822163
2880,2020-08-28 16:28:17.594771,2.60276314822163
2881,2020-08-28 16:28:17.887473,2.60276314822163
2882,2020-08-28 16:28:18.073690,2.59150417069019
2883,2020-08-28 16:28:18.341322,2.59150417069019
2884,2020-08-28 16:28:18.714339,2.59150417069019
2885,2020-08-28 16:28:18.931239,2.59150417069019
2886,2020-08-28 16:28:19.278048,2.59150417069019
2887,2020-08-28 16:28:19.600482,2.59150417069019
2888,2020-08-28 16:28:19.931320,2.59150417069019
2889,2020-08-28 16:28:20.242060,2.59150417069019
2890,2020-08-28 16:28:20.572221,2.59150417069019
2891,2020-08-28 16:28:20.875652,2.59150417069019
2892,2020-08-28 16:28:21.138304,2.50344634027083
2893,2020-08-28 16:28:21.393844,2.50344634027083
2894,2020-08-28 16:28:21.710253,2.50344634027083
2895,2020-08-28 16:28:22.054210,2.50344634027083
2896,2020-08-28 16:28:22.339399,2.50344634027083
2897,2020-08-28 16:28:22.587525,2.50344634027083
2898,2020-08-28 16:28:22.865291,2.50344634027083
2899,2020-08-28 16:28:23.154241,2.50344634027083
2900,2020-08-28 16:28:23.470473,2.50344634027083
2901,2020-08-28 16:28:23.765266,2.50344634027083
2902,2020-08-28 16:28:23.984830,2.50344634027083
2903,2020-08-28 16:28:24.243545,2.50344634027083
2904,2020-08-28 16:28:24.520723,2.50344634027083
2905,2020-08-28 16:28:24.810123,2.50344634027083
2906,2020-08-28 16:28:25.146626,2.50344634027083
2907,2020-08-28 16:28:25.506513,2.50344634027083
2908,2020-08-28 16:28:25.863160,2.50344634027083
2909,2020-08-28 16:28:26.123174,2.50344634027083
2910,2020-08-28 16:28:26.452787,2.50344634027083
2911,2020-08-28 16:28:26.759794,2.50344634027083
2912,2020-08-28 16:28:27.088491,2.50344634027083
2913,2020-08-28 16:28:27.401748,2.50344634027083
2914,2020-08-28 16:28:27.750159,2.40437173662569
2915,2020-08-28 16:28:28.026028,2.40437173662569
2916,2020-08-28 16:28:28.270636,2.40437173662569
2917,2020-08-28 16:28:28.573572,2.40437173662569
2918,2020-08-28 16:28:28.839676,2.40437173662569
2919,2020-08-28 16:28:29.158720,2.40437173662569
2920,2020-08-28 16:28:29.511544,2.40437173662569
2921,2020-08-28 16:28:29.812889,2.40437173662569
2922,2020-08-28 16:28:30.091470,2.30556431748684
2923,2020-08-28 16:28:30.429206,2.30556431748684
2924,2020-08-28 16:28:30.727829,2.30556431748684
2925,2020-08-28 16:28:30.997307,2.30556431748684
2926,2020-08-28 16:28:31.291985,2.30556431748684
2927,2020-08-28 16:28:31.595714,2.30556431748684
2928,2020-08-28 16:28:31.874877,2.30556431748684
2929,2020-08-28 16:28:32.152696,2.30556431748684
2930,2020-08-28 16:28:32.407329,2.30556431748684
2931,2020-08-28 16:28:32.773624,2.20702183860999
2932,2020-08-28 16:28:32.991517,2.20702183860999
2933,2020-08-28 16:28:33.252713,2.20702183860999
2934,2020-08-28 16:28:33.573559,2.20702183860999
2935,2020-08-28 16:28:33.886914,2.20702183860999
2936,2020-08-28 16:28:34.161061,2.20702183860999
2937,2020-08-28 16:28:34.502878,2.20702183860999
2938,2020-08-28 16:28:34.837070,2.20702183860999
2939,2020-08-28 16:28:35.227227,2.20702183860999
2940,2020-08-28 16:28:35.613043,2.27437351295585
2941,2020-08-28 16:28:35.865942,2.27437351295585
2942,2020-08-28 16:28:36.207858,2.27437351295585
2943,2020-08-28 16:28:36.473277,2.27437351295585
2944,2020-08-28 16:28:36.797523,2.27437351295585
2945,2020-08-28 16:28:37.175836,2.27437351295585
2946,2020-08-28 16:28:37.512825,2.27437351295585
2947,2020-08-28 16:28:37.768118,2.27437351295585
2948,2020-08-28 16:28:38.082551,2.27437351295585
2949,2020-08-28 16:28:38.325089,2.27437351295585
2950,2020-08-28 16:28:38.640297,2.34155505970833
2951,2020-08-28 16:28:38.930025,2.34155505970833
2952,2020-08-28 16:28:39.270471,2.34155505970833
2953,2020-08-28 16:28:39.571763,2.34155505970833
2954,2020-08-28 16:28:39.919792,2.34155505970833
2955,2020-08-28 16:28:40.270171,2.34155505970833
2956,2020-08-28 16:28:40.629217,2.34155505970833
2957,2020-08-28 16:28:40.980697,2.40856718021558
2958,2020-08-28 16:28:41.311470,2.40856718021558
2959,2020-08-28 16:28:41.626556,2.40856718021558
2960,2020-08-28 16:28:41.925888,2.40856718021558
2961,2020-08-28 16:28:42.213995,2.40856718021558
2962,2020-08-28 16:28:42.515128,2.40856718021558
2963,2020-08-28 16:28:42.912959,2.40856718021558
2964,2020-08-28 16:28:43.215768,2.40856718021558
2965,2020-08-28 16:28:43.619002,2.4754105713092
2966,2020-08-28 16:28:43.879251,2.4754105713092
2967,2020-08-28 16:28:44.185312,2.4754105713092
2968,2020-08-28 16:28:44.560949,2.4754105713092
2969,2020-08-28 16:28:44.855622,2.4754105713092
