iteration,timestamp,T7
2970,2020-08-28 16:28:45.230322,2.4754105713092
2971,2020-08-28 16:28:45.486139,2.4754105713092
2972,2020-08-28 16:28:45.845526,2.4754105713092
2973,2020-08-28 16:28:46.124491,2.4754105713092
2974,2020-08-28 16:28:46.488315,2.54208592539403
2975,2020-08-28 16:28:46.817703,2.54208592539403
2976,2020-08-28 16:28:47.167833,2.54208592539403
2977,2020-08-28 16:28:47.465714,2.54208592539403
2978,2020-08-28 16:28:47.801831,2.54208592539403
2979,2020-08-28 16:28:48.120396,2.54208592539403
2980,2020-08-28 16:28:48.396332,2.54208592539403
2981,2020-08-28 16:28:48.657876,2.54208592539403
2982,2020-08-28 16:28:48.934200,2.60859393053312
2983,2020-08-28 16:28:49.239636,2.60859393053312
2984,2020-08-28 16:28:49.568915,2.60859393053312
2985,2020-08-28 16:28:49.835432,2.60859393053312
2986,2020-08-28 16:28:50.088303,2.60859393053312
2987,2020-08-28 16:28:50.397635,2.60859393053312
2988,2020-08-28 16:28:50.739368,2.60859393053312
2989,2020-08-28 16:28:51.079261,2.60859393053312
2990,2020-08-28 16:28:51.536236,2.69939815759636
2991,2020-08-28 16:28:51.843249,2.69939815759636
2992,2020-08-28 16:28:52.078478,2.69939815759636
2993,2020-08-28 16:28:52.430200,2.69939815759636
2994,2020-08-28 16:28:52.755286,2.69939815759636
2995,2020-08-28 16:28:53.046737,2.69939815759636
2996,2020-08-28 16:28:53.296998,2.69939815759636
2997,2020-08-28 16:28:53.574747,2.69939815759636
2998,2020-08-28 16:28:53.854696,2.69939815759636
2999,2020-08-28 16:28:54.208336,2.78998498452633
3000,2020-08-28 16:28:54.529112,2.78998498452633
3001,2020-08-28 16:28:54.833642,2.78998498452633
3002,2020-08-28 16:28:55.142372,2.78998498452633
3003,2020-08-28 16:28:55.498950,2.78998498452633
3004,2020-08-28 16:28:55.765855,2.78998498452633
3005,2020-08-28 16:28:56.072056,2.78998498452633
3006,2020-08-28 16:28:56.299360,2.88035519918076
3007,2020-08-28 16:28:56.607118,2.88035519918076
3008,2020-08-28 16:28:56.847530,2.88035519918076
3009,2020-08-28 16:28:57.132975,2.88035519918076
3010,2020-08-28 16:28:57.495167,2.88035519918076
3011,2020-08-28 16:28:57.806404,2.88035519918076
3012,2020-08-28 16:28:58.111193,2.88035519918076
3013,2020-08-28 16:28:58.467259,2.88035519918076
3014,2020-08-28 16:28:58.720479,2.88035519918076
3015,2020-08-28 16:28:59.063894,2.88035519918076
3016,2020-08-28 16:28:59.418049,2.97050958418856
3017,2020-08-28 16:28:59.742522,2.97050958418856
3018,2020-08-28 16:29:00.084358,2.97050958418856
3019,2020-08-28 16:29:00.448338,2.97050958418856
3020,2020-08-28 16:29:00.803254,2.97050958418856
3021,2020-08-28 16:29:01.057490,2.97050958418856
3022,2020-08-28 16:29:01.375024,2.97050958418856
3023,2020-08-28 16:29:01.693170,2.97050958418856
3024,2020-08-28 16:29:01.978170,3.06044891706341
3025,2020-08-28 16:29:02.240191,3.06044891706341
3026,2020-08-28 16:29:02.614483,3.06044891706341
3027,2020-08-28 16:29:02.890645,3.06044891706341
3028,2020-08-28 16:29:03.215799,3.06044891706341
3029,2020-08-28 16:29:03.461191,3.06044891706341
3030,2020-08-28 16:29:03.759398,3.06044891706341
3031,2020-08-28 16:29:04.037675,3.06044891706341
3032,2020-08-28 16:29:04.312052,3.06044891706341
3033,2020-08-28 16:29:04.665899,3.15017397031184
3034,2020-08-28 16:29:05.012603,3.15017397031184
3035,2020-08-28 16:29:05.257630,3.15017397031184
3036,2020-08-28 16:29:05.500770,3.15017397031184
3037,2020-08-28 16:29:05.761938,3.15017397031184
3038,2020-08-28 16:29:06.023173,3.15017397031184
3039,2020-08-28 16:29:06.255843,3.15017397031184
3040,2020-08-28 16:29:06.503773,3.15017397031184
3041,2020-08-28 16:29:06.827116,3.15017397031184
3042,2020-08-28 16:29:07.093034,3.23942957579114
3043,2020-08-28 16:29:07.331064,3.23942957579114
3044,2020-08-28 16:29:07.702578,3.23942957579114
3045,2020-08-28 16:29:08.015344,3.23942957579114
3046,2020-08-28 16:29:08.318492,3.23942957579114
3047,2020-08-28 16:29:08.554478,3.23942957579114
3048,2020-08-28 16:29:08.851628,3.23942957579114
3049,2020-08-28 16:29:09.171086,3.23942957579114
3050,2020-08-28 16:29:09.479634,3.23942957579114
3051,2020-08-28 16:29:09.748312,3.32846666400017
3052,2020-08-28 16:29:10.069886,3.32846666400017
3053,2020-08-28 16:29:10.314964,3.32846666400017
3054,2020-08-28 16:29:10.626610,3.32846666400017
3055,2020-08-28 16:29:10.967012,3.32846666400017
3056,2020-08-28 16:29:11.232426,3.32846666400017
3057,2020-08-28 16:29:11.518219,3.32846666400017
3058,2020-08-28 16:29:11.849222,3.32846666400017
3059,2020-08-28 16:29:12.085199,3.32846666400017
3060,2020-08-28 16:29:12.396510,3.4172859713383
3061,2020-08-28 16:29:12.721913,3.4172859713383
3062,2020-08-28 16:29:13.045863,3.4172859713383
3063,2020-08-28 16:29:13.299085,3.4172859713383
3064,2020-08-28 16:29:13.599504,3.4172859713383
3065,2020-08-28 16:29:13.836510,3.4172859713383
3066,2020-08-28 16:29:14.180397,3.4172859713383
3067,2020-08-28 16:29:14.520748,3.4172859713383
3068,2020-08-28 16:29:14.845553,3.50588822974062
3069,2020-08-28 16:29:15.143791,3.50588822974062
3070,2020-08-28 16:29:15.475217,3.50588822974062
3071,2020-08-28 16:29:15.716085,3.50588822974062
3072,2020-08-28 16:29:16.017251,3.50588822974062
3073,2020-08-28 16:29:16.295152,3.50588822974062
3074,2020-08-28 16:29:16.661918,3.50588822974062
3075,2020-08-28 16:29:16.996333,3.50588822974062
3076,2020-08-28 16:29:17.307386,3.50588822974062
3077,2020-08-28 16:29:17.590318,3.59427416657569
3078,2020-08-28 16:29:17.898088,3.59427416657569
3079,2020-08-28 16:29:18.065929,3.59427416657569
3080,2020-08-28 16:29:18.348784,3.59427416657569
3081,2020-08-28 16:29:18.673803,3.59427416657569
3082,2020-08-28 16:29:18.951228,3.59427416657569
3083,2020-08-28 16:29:19.240039,3.59427416657569
3084,2020-08-28 16:29:19.618081,3.59427416657569
3085,2020-08-28 16:29:19.854326,3.68244450424598
3086,2020-08-28 16:29:20.096333,3.68244450424598
3087,2020-08-28 16:29:20.422919,3.68244450424598
3088,2020-08-28 16:29:20.757248,3.68244450424598
3089,2020-08-28 16:29:21.026879,3.68244450424598
3090,2020-08-28 16:29:21.313370,3.68244450424598
3091,2020-08-28 16:29:21.577568,3.68244450424598
3092,2020-08-28 16:29:21.819098,3.68244450424598
3093,2020-08-28 16:29:22.153003,3.68244450424598
3094,2020-08-28 16:29:22.490938,3.68244450424598
3095,2020-08-28 16:29:22.788272,3.76470793327788
3096,2020-08-28 16:29:23.057689,3.76470793327788
3097,2020-08-28 16:29:23.303625,3.76470793327788
3098,2020-08-28 16:29:23.594016,3.76470793327788
3099,2020-08-28 16:29:23.840433,3.76470793327788
3100,2020-08-28 16:29:24.160052,3.76470793327788
3101,2020-08-28 16:29:24.416351,3.76470793327788
3102,2020-08-28 16:29:24.683626,3.76470793327788
3103,2020-08-28 16:29:24.962443,3.76470793327788
3104,2020-08-28 16:29:25.259253,3.84676893505359
3105,2020-08-28 16:29:25.604016,3.84676893505359
3106,2020-08-28 16:29:25.859963,3.84676893505359
3107,2020-08-28 16:29:26.090692,3.84676893505359
3108,2020-08-28 16:29:26.385117,3.84676893505359
3109,2020-08-28 16:29:26.695975,3.84676893505359
3110,2020-08-28 16:29:26.992089,3.84676893505359
3111,2020-08-28 16:29:27.302025,3.84676893505359
3112,2020-08-28 16:29:27.620523,3.84676893505359
3113,2020-08-28 16:29:28.006549,3.90898197597338
3114,2020-08-28 16:29:28.321153,3.90898197597338
3115,2020-08-28 16:29:28.662939,3.90898197597338
3116,2020-08-28 16:29:28.945992,3.90898197597338
3117,2020-08-28 16:29:29.248937,3.90898197597338
3118,2020-08-28 16:29:29.494191,3.90898197597338
3119,2020-08-28 16:29:29.757479,3.90898197597338
3120,2020-08-28 16:29:30.043564,3.90898197597338
3121,2020-08-28 16:29:30.380811,3.90898197597338
3122,2020-08-28 16:29:30.796162,3.93658204423154
3123,2020-08-28 16:29:31.121956,3.93658204423154
3124,2020-08-28 16:29:31.490514,3.93658204423154
3125,2020-08-28 16:29:31.834234,3.93658204423154
3126,2020-08-28 16:29:32.110710,3.93658204423154
3127,2020-08-28 16:29:32.411158,3.93658204423154
3128,2020-08-28 16:29:32.653772,3.93658204423154
3129,2020-08-28 16:29:32.984922,3.93658204423154
3130,2020-08-28 16:29:33.241550,3.93658204423154
3131,2020-08-28 16:29:33.516245,4.05153190436978
3132,2020-08-28 16:29:33.791165,4.05153190436978
3133,2020-08-28 16:29:34.043535,4.05153190436978
3134,2020-08-28 16:29:34.386571,4.05153190436978
3135,2020-08-28 16:29:34.664904,4.05153190436978
3136,2020-08-28 16:29:34.991810,4.05153190436978
3137,2020-08-28 16:29:35.261550,4.05153190436978
3138,2020-08-28 16:29:35.586563,4.05153190436978
3139,2020-08-28 16:29:35.941455,4.16627169057209
3140,2020-08-28 16:29:36.316077,4.16627169057209
3141,2020-08-28 16:29:36.646959,4.16627169057209
3142,2020-08-28 16:29:37.003208,4.16627169057209
3143,2020-08-28 16:29:37.315294,4.16627169057209
3144,2020-08-28 16:29:37.677380,4.16627169057209
3145,2020-08-28 16:29:37.920868,4.16627169057209
3146,2020-08-28 16:29:38.180016,4.16627169057209
3147,2020-08-28 16:29:38.407358,4.2808017327329
3148,2020-08-28 16:29:38.740585,4.2808017327329
3149,2020-08-28 16:29:38.965026,4.2808017327329
3150,2020-08-28 16:29:39.172043,4.2808017327329
3151,2020-08-28 16:29:39.442449,4.2808017327329
3152,2020-08-28 16:29:39.742154,4.2808017327329
3153,2020-08-28 16:29:39.966401,4.2808017327329
3154,2020-08-28 16:29:40.280938,4.2808017327329
3155,2020-08-28 16:29:40.569109,4.2808017327329
3156,2020-08-28 16:29:40.824287,4.2808017327329
3157,2020-08-28 16:29:41.157734,4.2808017327329
3158,2020-08-28 16:29:41.465907,4.3951223575924
3159,2020-08-28 16:29:41.709280,4.3951223575924
3160,2020-08-28 16:29:42.039522,4.3951223575924
3161,2020-08-28 16:29:42.356207,4.3951223575924
3162,2020-08-28 16:29:42.688882,4.3951223575924
3163,2020-08-28 16:29:42.961700,4.3951223575924
3164,2020-08-28 16:29:43.242943,4.3951223575924
3165,2020-08-28 16:29:43.539683,4.3951223575924
3166,2020-08-28 16:29:43.824593,4.3951223575924
3167,2020-08-28 16:29:44.149619,4.50923388859218
3168,2020-08-28 16:29:44.467381,4.50923388859218
3169,2020-08-28 16:29:44.727544,4.50923388859218
3170,2020-08-28 16:29:45.068914,4.50923388859218
3171,2020-08-28 16:29:45.421246,4.50923388859218
3172,2020-08-28 16:29:45.676905,4.50923388859218
3173,2020-08-28 16:29:45.929474,4.50923388859218
3174,2020-08-28 16:29:46.158331,4.50923388859218
3175,2020-08-28 16:29:46.431002,4.50923388859218
3176,2020-08-28 16:29:46.662619,4.62313665135758
3177,2020-08-28 16:29:47.004217,4.62313665135758
3178,2020-08-28 16:29:47.319381,4.62313665135758
3179,2020-08-28 16:29:47.605252,4.62313665135758
3180,2020-08-28 16:29:47.896855,4.62313665135758
3181,2020-08-28 16:29:48.256128,4.62313665135758
3182,2020-08-28 16:29:48.588054,4.62313665135758
3183,2020-08-28 16:29:48.888400,4.62313665135758
3184,2020-08-28 16:29:49.166131,4.73683097245231
3185,2020-08-28 16:29:49.465759,4.73683097245231
3186,2020-08-28 16:29:49.795529,4.73683097245231
3187,2020-08-28 16:29:50.065618,4.73683097245231
3188,2020-08-28 16:29:50.394102,4.73683097245231
3189,2020-08-28 16:29:50.639596,4.73683097245231
3190,2020-08-28 16:29:50.901407,4.73683097245231
3191,2020-08-28 16:29:51.238156,4.73683097245231
3192,2020-08-28 16:29:51.600452,4.73683097245231
3193,2020-08-28 16:29:51.884099,4.73683097245231
3194,2020-08-28 16:29:52.141601,4.85031717540353
3195,2020-08-28 16:29:52.466081,4.85031717540353
3196,2020-08-28 16:29:52.811412,4.85031717540353
3197,2020-08-28 16:29:53.123705,4.85031717540353
3198,2020-08-28 16:29:53.455890,4.85031717540353
3199,2020-08-28 16:29:53.831908,4.85031717540353
3200,2020-08-28 16:29:54.130841,4.85031717540353
3201,2020-08-28 16:29:54.450702,4.85031717540353
3202,2020-08-28 16:29:54.722462,4.85031717540353
3203,2020-08-28 16:29:55.015044,4.96359558101838
3204,2020-08-28 16:29:55.288001,4.96359558101838
3205,2020-08-28 16:29:55.565249,4.96359558101838
3206,2020-08-28 16:29:55.893590,4.96359558101838
3207,2020-08-28 16:29:56.176262,4.96359558101838
3208,2020-08-28 16:29:56.536874,4.96359558101838
3209,2020-08-28 16:29:56.863478,4.96359558101838
3210,2020-08-28 16:29:57.186904,4.96359558101838
3211,2020-08-28 16:29:57.480621,4.96359558101838
3212,2020-08-28 16:29:57.765511,4.96359558101838
3213,2020-08-28 16:29:58.059426,4.96359558101838
3214,2020-08-28 16:29:58.399088,5.00039489388298
3215,2020-08-28 16:29:58.741144,5.00039489388298
3216,2020-08-28 16:29:59.084334,5.00039489388298
3217,2020-08-28 16:29:59.404650,5.00039489388298
3218,2020-08-28 16:29:59.688787,5.00039489388298
3219,2020-08-28 16:30:00.006691,5.00039489388298
3220,2020-08-28 16:30:00.251230,5.00039489388298
3221,2020-08-28 16:30:00.583542,4.94654270836809
3222,2020-08-28 16:30:00.820557,4.94654270836809
3223,2020-08-28 16:30:01.149592,4.94654270836809
3224,2020-08-28 16:30:01.400262,4.94654270836809
3225,2020-08-28 16:30:01.623581,4.94654270836809
3226,2020-08-28 16:30:01.998706,4.94654270836809
3227,2020-08-28 16:30:02.249810,4.94654270836809
3228,2020-08-28 16:30:02.578887,4.94654270836809
3229,2020-08-28 16:30:02.896856,4.94654270836809
3230,2020-08-28 16:30:03.206126,4.86983323845737
3231,2020-08-28 16:30:03.516219,4.86983323845737
3232,2020-08-28 16:30:03.882855,4.86983323845737
3233,2020-08-28 16:30:04.231706,4.86983323845737
3234,2020-08-28 16:30:04.539192,4.86983323845737
3235,2020-08-28 16:30:04.883234,4.86983323845737
3236,2020-08-28 16:30:05.201656,4.86983323845737
3237,2020-08-28 16:30:05.511932,4.86983323845737
3238,2020-08-28 16:30:05.844843,4.79343717576189
3239,2020-08-28 16:30:06.201160,4.79343717576189
3240,2020-08-28 16:30:06.442519,4.79343717576189
3241,2020-08-28 16:30:06.755710,4.79343717576189
3242,2020-08-28 16:30:07.027223,4.79343717576189
3243,2020-08-28 16:30:07.272409,4.79343717576189
3244,2020-08-28 16:30:07.611144,4.79343717576189
3245,2020-08-28 16:30:07.892044,4.79343717576189
3246,2020-08-28 16:30:08.216118,4.79343717576189
3247,2020-08-28 16:30:08.500829,4.71734944906326
3248,2020-08-28 16:30:08.778767,4.71734944906326
3249,2020-08-28 16:30:09.125918,4.71734944906326
3250,2020-08-28 16:30:09.449369,4.71734944906326
3251,2020-08-28 16:30:09.866575,4.71734944906326
3252,2020-08-28 16:30:10.138168,4.71734944906326
3253,2020-08-28 16:30:10.464011,4.71734944906326
3254,2020-08-28 16:30:10.722010,4.64156518736544
3255,2020-08-28 16:30:11.017999,4.64156518736544
3256,2020-08-28 16:30:11.255337,4.64156518736544
3257,2020-08-28 16:30:11.553399,4.64156518736544
3258,2020-08-28 16:30:11.810266,4.64156518736544
3259,2020-08-28 16:30:12.079979,4.64156518736544
3260,2020-08-28 16:30:12.390602,4.64156518736544
3261,2020-08-28 16:30:12.669104,4.64156518736544
3262,2020-08-28 16:30:13.007251,4.64156518736544
3263,2020-08-28 16:30:13.329771,4.56607970348837
3264,2020-08-28 16:30:13.658347,4.56607970348837
3265,2020-08-28 16:30:13.963601,4.56607970348837
3266,2020-08-28 16:30:14.217317,4.56607970348837
3267,2020-08-28 16:30:14.489035,4.56607970348837
3268,2020-08-28 16:30:14.806312,4.56607970348837
3269,2020-08-28 16:30:15.133810,4.56607970348837
3270,2020-08-28 16:30:15.509206,4.56607970348837
3271,2020-08-28 16:30:15.754088,4.56607970348837
3272,2020-08-28 16:30:16.087603,4.49088847994189
3273,2020-08-28 16:30:16.429358,4.49088847994189
3274,2020-08-28 16:30:16.754412,4.49088847994189
3275,2020-08-28 16:30:17.091087,4.49088847994189
3276,2020-08-28 16:30:17.408326,4.49088847994189
3277,2020-08-28 16:30:17.722070,4.49088847994189
3278,2020-08-28 16:30:18.006956,4.49088847994189
3279,2020-08-28 16:30:18.349168,4.49088847994189
3280,2020-08-28 16:30:18.622247,4.41598715662677
3281,2020-08-28 16:30:18.965347,4.41598715662677
3282,2020-08-28 16:30:19.332342,4.41598715662677
3283,2020-08-28 16:30:19.640393,4.41598715662677
3284,2020-08-28 16:30:19.892090,4.41598715662677
3285,2020-08-28 16:30:20.144788,4.41598715662677
3286,2020-08-28 16:30:20.450741,4.41598715662677
3287,2020-08-28 16:30:20.763959,4.41598715662677
3288,2020-08-28 16:30:21.050103,4.41598715662677
3289,2020-08-28 16:30:21.384430,4.34137152002521
3290,2020-08-28 16:30:21.736357,4.34137152002521
3291,2020-08-28 16:30:22.069425,4.34137152002521
3292,2020-08-28 16:30:22.364623,4.34137152002521
3293,2020-08-28 16:30:22.698804,4.34137152002521
3294,2020-08-28 16:30:22.967014,4.34137152002521
3295,2020-08-28 16:30:23.237319,4.34137152002521
3296,2020-08-28 16:30:23.563231,4.34137152002521
3297,2020-08-28 16:30:23.933325,4.34137152002521
3298,2020-08-28 16:30:24.280340,4.2670374936237
3299,2020-08-28 16:30:24.599006,4.2670374936237
3300,2020-08-28 16:30:24.954743,4.2670374936237
3301,2020-08-28 16:30:25.261157,4.2670374936237
3302,2020-08-28 16:30:25.612818,4.2670374936237
3303,2020-08-28 16:30:25.964897,4.2670374936237
3304,2020-08-28 16:30:26.328169,4.2670374936237
3305,2020-08-28 16:30:26.565310,4.19298112936822
3306,2020-08-28 16:30:26.893983,4.19298112936822
3307,2020-08-28 16:30:27.223009,4.19298112936822
3308,2020-08-28 16:30:27.557580,4.19298112936822
3309,2020-08-28 16:30:27.900751,4.19298112936822
3310,2020-08-28 16:30:28.226655,4.19298112936822
3311,2020-08-28 16:30:28.519130,4.19298112936822
3312,2020-08-28 16:30:28.839611,4.19298112936822
3313,2020-08-28 16:30:29.123290,4.19298112936822
3314,2020-08-28 16:30:29.400646,4.1191985999935
3315,2020-08-28 16:30:29.668061,4.1191985999935
3316,2020-08-28 16:30:30.007831,4.1191985999935
3317,2020-08-28 16:30:30.320707,4.1191985999935
3318,2020-08-28 16:30:30.667330,4.1191985999935
3319,2020-08-28 16:30:30.913955,4.1191985999935
3320,2020-08-28 16:30:31.282038,4.1191985999935
3321,2020-08-28 16:30:31.560078,4.1191985999935
3322,2020-08-28 16:30:31.931710,4.0145269297702
3323,2020-08-28 16:30:32.261008,4.0145269297702
3324,2020-08-28 16:30:32.599962,4.0145269297702
3325,2020-08-28 16:30:32.943618,4.0145269297702
3326,2020-08-28 16:30:33.264307,4.0145269297702
3327,2020-08-28 16:30:33.539302,4.0145269297702
3328,2020-08-28 16:30:33.853687,4.0145269297702
3329,2020-08-28 16:30:34.196025,4.0145269297702
3330,2020-08-28 16:30:34.529633,3.91016728162437
3331,2020-08-28 16:30:34.842432,3.91016728162437
3332,2020-08-28 16:30:35.148541,3.91016728162437
3333,2020-08-28 16:30:35.458712,3.91016728162437
3334,2020-08-28 16:30:35.709981,3.91016728162437
3335,2020-08-28 16:30:36.000923,3.91016728162437
3336,2020-08-28 16:30:36.303518,3.91016728162437
3337,2020-08-28 16:30:36.606771,3.91016728162437
3338,2020-08-28 16:30:36.879375,3.91016728162437
3339,2020-08-28 16:30:37.230875,3.80611641902868
3340,2020-08-28 16:30:37.556914,3.80611641902868
3341,2020-08-28 16:30:37.884890,3.80611641902868
3342,2020-08-28 16:30:38.210589,3.80611641902868
3343,2020-08-28 16:30:38.490528,3.80611641902868
3344,2020-08-28 16:30:38.738148,3.80611641902868
3345,2020-08-28 16:30:39.066524,3.80611641902868
3346,2020-08-28 16:30:39.379956,3.80611641902868
3347,2020-08-28 16:30:39.674626,3.80611641902868
3348,2020-08-28 16:30:39.966932,3.70237118831281
3349,2020-08-28 16:30:40.294330,3.70237118831281
3350,2020-08-28 16:30:40.578786,3.70237118831281
3351,2020-08-28 16:30:40.915094,3.70237118831281
3352,2020-08-28 16:30:41.238022,3.70237118831281
3353,2020-08-28 16:30:41.555731,3.70237118831281
3354,2020-08-28 16:30:41.813395,3.70237118831281
3355,2020-08-28 16:30:42.099587,3.70237118831281
3356,2020-08-28 16:30:42.448893,3.59892851492721
3357,2020-08-28 16:30:42.707883,3.59892851492721
3358,2020-08-28 16:30:43.017885,3.59892851492721
3359,2020-08-28 16:30:43.343920,3.59892851492721
3360,2020-08-28 16:30:43.589065,3.59892851492721
3361,2020-08-28 16:30:43.831864,3.59892851492721
3362,2020-08-28 16:30:44.066283,3.59892851492721
3363,2020-08-28 16:30:44.356067,3.59892851492721
3364,2020-08-28 16:30:44.667628,3.59892851492721
3365,2020-08-28 16:30:44.986249,3.59892851492721
3366,2020-08-28 16:30:45.290481,3.49578540000981
3367,2020-08-28 16:30:45.617789,3.49578540000981
3368,2020-08-28 16:30:45.860005,3.49578540000981
3369,2020-08-28 16:30:46.184200,3.49578540000981
3370,2020-08-28 16:30:46.476076,3.49578540000981
3371,2020-08-28 16:30:46.733032,3.49578540000981
3372,2020-08-28 16:30:47.024824,3.49578540000981
3373,2020-08-28 16:30:47.332050,3.49578540000981
3374,2020-08-28 16:30:47.623741,3.49578540000981
3375,2020-08-28 16:30:47.948123,3.49578540000981
3376,2020-08-28 16:30:48.236030,3.39293891722214
3377,2020-08-28 16:30:48.555743,3.39293891722214
3378,2020-08-28 16:30:48.886523,3.39293891722214
3379,2020-08-28 16:30:49.221705,3.39293891722214
3380,2020-08-28 16:30:49.527986,3.39293891722214
3381,2020-08-28 16:30:49.819131,3.39293891722214
3382,2020-08-28 16:30:50.084895,3.39293891722214
3383,2020-08-28 16:30:50.415247,3.39293891722214
3384,2020-08-28 16:30:50.772213,3.29038620982668
3385,2020-08-28 16:30:51.111323,3.29038620982668
3386,2020-08-28 16:30:51.430651,3.29038620982668
3387,2020-08-28 16:30:51.703028,3.29038620982668
3388,2020-08-28 16:30:52.029112,3.29038620982668
3389,2020-08-28 16:30:52.260321,3.29038620982668
3390,2020-08-28 16:30:52.540102,3.29038620982668
3391,2020-08-28 16:30:52.877525,3.29038620982668
3392,2020-08-28 16:30:53.191107,3.29038620982668
3393,2020-08-28 16:30:53.416077,3.18812448798104
3394,2020-08-28 16:30:53.652650,3.18812448798104
3395,2020-08-28 16:30:53.973974,3.18812448798104
3396,2020-08-28 16:30:54.261147,3.18812448798104
3397,2020-08-28 16:30:54.507449,3.18812448798104
3398,2020-08-28 16:30:54.851638,3.18812448798104
3399,2020-08-28 16:30:55.180524,3.18812448798104
3400,2020-08-28 16:30:55.531102,3.18812448798104
3401,2020-08-28 16:30:55.814853,3.18812448798104
3402,2020-08-28 16:30:56.057606,3.08615102622819
3403,2020-08-28 16:30:56.481330,3.08615102622819
3404,2020-08-28 16:30:56.816369,3.08615102622819
3405,2020-08-28 16:30:57.135603,3.08615102622819
3406,2020-08-28 16:30:57.463730,3.08615102622819
3407,2020-08-28 16:30:57.731663,3.08615102622819
3408,2020-08-28 16:30:57.962467,3.08615102622819
3409,2020-08-28 16:30:58.277675,2.98446316116448
3410,2020-08-28 16:30:58.563471,2.98446316116448
3411,2020-08-28 16:30:58.881884,2.98446316116448
3412,2020-08-28 16:30:59.172805,2.98446316116448
3413,2020-08-28 16:30:59.508328,2.98446316116448
3414,2020-08-28 16:30:59.866088,2.98446316116448
3415,2020-08-28 16:31:00.112873,2.98446316116448
3416,2020-08-28 16:31:00.411734,2.98446316116448
3417,2020-08-28 16:31:00.670953,2.98446316116448
3418,2020-08-28 16:31:01.027692,2.88305828926997
3419,2020-08-28 16:31:01.330886,2.88305828926997
3420,2020-08-28 16:31:01.524225,2.88305828926997
3421,2020-08-28 16:31:01.786803,2.88305828926997
3422,2020-08-28 16:31:02.045813,2.88305828926997
3423,2020-08-28 16:31:02.344144,2.88305828926997
3424,2020-08-28 16:31:02.649741,2.88305828926997
3425,2020-08-28 16:31:02.976982,2.88305828926997
3426,2020-08-28 16:31:03.290117,2.88305828926997
3427,2020-08-28 16:31:03.650565,2.75653120098291
3428,2020-08-28 16:31:03.944241,2.75653120098291
3429,2020-08-28 16:31:04.186739,2.75653120098291
3430,2020-08-28 16:31:04.470469,2.75653120098291
3431,2020-08-28 16:31:04.787713,2.75653120098291
3432,2020-08-28 16:31:05.115742,2.75653120098291
3433,2020-08-28 16:31:05.427362,2.75653120098291
3434,2020-08-28 16:31:05.775444,2.75653120098291
3435,2020-08-28 16:31:06.144011,2.63032104605378
3436,2020-08-28 16:31:06.403486,2.63032104605378
3437,2020-08-28 16:31:06.725317,2.63032104605378
3438,2020-08-28 16:31:06.993263,2.63032104605378
3439,2020-08-28 16:31:07.349835,2.63032104605378
3440,2020-08-28 16:31:07.675590,2.63032104605378
3441,2020-08-28 16:31:07.918446,2.63032104605378
3442,2020-08-28 16:31:08.224203,2.63032104605378
3443,2020-08-28 16:31:08.441336,2.63032104605378
3444,2020-08-28 16:31:08.797507,2.50442555801847
3445,2020-08-28 16:31:09.193912,2.50442555801847
3446,2020-08-28 16:31:09.534909,2.50442555801847
3447,2020-08-28 16:31:09.835783,2.50442555801847
3448,2020-08-28 16:31:10.134005,2.50442555801847
3449,2020-08-28 16:31:10.464696,2.50442555801847
3450,2020-08-28 16:31:10.711506,2.50442555801847
3451,2020-08-28 16:31:11.038141,2.50442555801847
3452,2020-08-28 16:31:11.352878,2.37884252765014
3453,2020-08-28 16:31:11.639261,2.37884252765014
3454,2020-08-28 16:31:12.013415,2.37884252765014
3455,2020-08-28 16:31:12.275089,2.37884252765014
3456,2020-08-28 16:31:12.521623,2.37884252765014
3457,2020-08-28 16:31:12.823897,2.37884252765014
3458,2020-08-28 16:31:13.092489,2.37884252765014
3459,2020-08-28 16:31:13.408796,2.37884252765014
3460,2020-08-28 16:31:13.753689,2.25356980201518
3461,2020-08-28 16:31:14.102210,2.25356980201518
3462,2020-08-28 16:31:14.341752,2.25356980201518
3463,2020-08-28 16:31:14.624254,2.25356980201518
3464,2020-08-28 16:31:14.926886,2.25356980201518
3465,2020-08-28 16:31:15.216631,2.25356980201518
3466,2020-08-28 16:31:15.500326,2.25356980201518
3467,2020-08-28 16:31:15.747971,2.25356980201518
3468,2020-08-28 16:31:16.106664,2.25356980201518
3469,2020-08-28 16:31:16.468892,2.12860528367263
3470,2020-08-28 16:31:16.802156,2.12860528367263
3471,2020-08-28 16:31:17.076349,2.12860528367263
3472,2020-08-28 16:31:17.355437,2.12860528367263
3473,2020-08-28 16:31:17.648671,2.12860528367263
3474,2020-08-28 16:31:17.962915,2.12860528367263
3475,2020-08-28 16:31:18.281224,2.12860528367263
3476,2020-08-28 16:31:18.565394,2.12860528367263
3477,2020-08-28 16:31:18.897713,2.12860528367263
3478,2020-08-28 16:31:19.236886,2.17220130387395
3479,2020-08-28 16:31:19.566135,2.17220130387395
3480,2020-08-28 16:31:19.913628,2.17220130387395
3481,2020-08-28 16:31:20.195386,2.17220130387395
3482,2020-08-28 16:31:20.506055,2.17220130387395
3483,2020-08-28 16:31:20.809899,2.17220130387395
3484,2020-08-28 16:31:21.106313,2.17220130387395
3485,2020-08-28 16:31:21.490775,2.17220130387395
3486,2020-08-28 16:31:21.720844,2.17220130387395
3487,2020-08-28 16:31:22.038858,2.21552800754618
3488,2020-08-28 16:31:22.348419,2.21552800754618
3489,2020-08-28 16:31:22.589076,2.21552800754618
3490,2020-08-28 16:31:22.904982,2.21552800754618
3491,2020-08-28 16:31:23.225891,2.21552800754618
3492,2020-08-28 16:31:23.493306,2.21552800754618
3493,2020-08-28 16:31:23.734063,2.21552800754618
3494,2020-08-28 16:31:24.049008,2.21552800754618
3495,2020-08-28 16:31:24.274405,2.21552800754618
3496,2020-08-28 16:31:24.505932,2.25873273182091
3497,2020-08-28 16:31:24.756126,2.25873273182091
3498,2020-08-28 16:31:25.057803,2.25873273182091
3499,2020-08-28 16:31:25.332956,2.25873273182091
3500,2020-08-28 16:31:25.684073,2.25873273182091
3501,2020-08-28 16:31:26.027987,2.25873273182091
3502,2020-08-28 16:31:26.298032,2.25873273182091
3503,2020-08-28 16:31:26.599083,2.25873273182091
3504,2020-08-28 16:31:27.002343,2.3018159417601
3505,2020-08-28 16:31:27.323170,2.3018159417601
3506,2020-08-28 16:31:27.620200,2.3018159417601
3507,2020-08-28 16:31:27.944047,2.3018159417601
3508,2020-08-28 16:31:28.258791,2.3018159417601
3509,2020-08-28 16:31:28.581259,2.3018159417601
3510,2020-08-28 16:31:28.889462,2.3018159417601
3511,2020-08-28 16:31:29.151112,2.3018159417601
3512,2020-08-28 16:31:29.456121,2.3018159417601
3513,2020-08-28 16:31:29.803921,2.34477809979265
3514,2020-08-28 16:31:30.117948,2.34477809979265
3515,2020-08-28 16:31:30.422631,2.34477809979265
3516,2020-08-28 16:31:30.748455,2.34477809979265
3517,2020-08-28 16:31:31.053915,2.34477809979265
3518,2020-08-28 16:31:31.332010,2.34477809979265
3519,2020-08-28 16:31:31.629908,2.34477809979265
3520,2020-08-28 16:31:31.855767,2.34477809979265
3521,2020-08-28 16:31:32.205258,2.38761966574657
3522,2020-08-28 16:31:32.523172,2.38761966574657
3523,2020-08-28 16:31:32.848650,2.38761966574657
3524,2020-08-28 16:31:33.210655,2.38761966574657
3525,2020-08-28 16:31:33.548002,2.38761966574657
3526,2020-08-28 16:31:33.835404,2.38761966574657
3527,2020-08-28 16:31:34.130352,2.38761966574657
3528,2020-08-28 16:31:34.412350,2.38761966574657
3529,2020-08-28 16:31:34.708377,2.4157042773581
3530,2020-08-28 16:31:35.028395,2.4157042773581
3531,2020-08-28 16:31:35.365185,2.4157042773581
3532,2020-08-28 16:31:35.660879,2.4157042773581
3533,2020-08-28 16:31:36.010707,2.4157042773581
3534,2020-08-28 16:31:36.304492,2.4157042773581
3535,2020-08-28 16:31:36.576375,2.4157042773581
3536,2020-08-28 16:31:36.902669,2.4157042773581
3537,2020-08-28 16:31:37.244152,2.4157042773581
3538,2020-08-28 16:31:37.577370,2.44370844622185
3539,2020-08-28 16:31:37.894773,2.44370844622185
3540,2020-08-28 16:31:38.193097,2.44370844622185
3541,2020-08-28 16:31:38.498477,2.44370844622185
3542,2020-08-28 16:31:38.860270,2.44370844622185
3543,2020-08-28 16:31:39.067199,2.44370844622185
3544,2020-08-28 16:31:39.355829,2.44370844622185
3545,2020-08-28 16:31:39.663354,2.44370844622185
3546,2020-08-28 16:31:39.949084,2.47163247056054
3547,2020-08-28 16:31:40.247600,2.47163247056054
3548,2020-08-28 16:31:40.547452,2.47163247056054
3549,2020-08-28 16:31:40.776984,2.47163247056054
3550,2020-08-28 16:31:41.120798,2.47163247056054
3551,2020-08-28 16:31:41.470705,2.47163247056054
3552,2020-08-28 16:31:41.731980,2.47163247056054
3553,2020-08-28 16:31:42.075637,2.47163247056054
3554,2020-08-28 16:31:42.365029,2.49947664716319
3555,2020-08-28 16:31:42.621371,2.49947664716319
3556,2020-08-28 16:31:42.957468,2.49947664716319
3557,2020-08-28 16:31:43.291199,2.49947664716319
3558,2020-08-28 16:31:43.555860,2.49947664716319
3559,2020-08-28 16:31:43.895102,2.49947664716319
3560,2020-08-28 16:31:44.206237,2.49947664716319
3561,2020-08-28 16:31:44.462316,2.49947664716319
3562,2020-08-28 16:31:44.710290,2.49947664716319
3563,2020-08-28 16:31:45.101271,2.52724127139638
3564,2020-08-28 16:31:45.351045,2.52724127139638
3565,2020-08-28 16:31:45.694210,2.52724127139638
3566,2020-08-28 16:31:46.023105,2.52724127139638
3567,2020-08-28 16:31:46.284264,2.52724127139638
3568,2020-08-28 16:31:46.605285,2.52724127139638
3569,2020-08-28 16:31:46.954230,2.52724127139638
3570,2020-08-28 16:31:47.333837,2.55492663721536
3571,2020-08-28 16:31:47.699255,2.55492663721536
3572,2020-08-28 16:31:48.023945,2.55492663721536
3573,2020-08-28 16:31:48.286184,2.55492663721536
3574,2020-08-28 16:31:48.625275,2.55492663721536
3575,2020-08-28 16:31:49.024789,2.55492663721536
3576,2020-08-28 16:31:49.312106,2.55492663721536
3577,2020-08-28 16:31:49.687941,2.55492663721536
3578,2020-08-28 16:31:50.026202,2.58253303717497
3579,2020-08-28 16:31:50.362069,2.58253303717497
3580,2020-08-28 16:31:50.620307,2.58253303717497
3581,2020-08-28 16:31:50.960612,2.58253303717497
3582,2020-08-28 16:31:51.336898,2.58253303717497
3583,2020-08-28 16:31:51.588724,2.58253303717497
3584,2020-08-28 16:31:51.935232,2.58253303717497
3585,2020-08-28 16:31:52.299299,2.58253303717497
3586,2020-08-28 16:31:52.595392,2.61006076244044
3587,2020-08-28 16:31:52.875938,2.61006076244044
3588,2020-08-28 16:31:53.135436,2.61006076244044
3589,2020-08-28 16:31:53.452819,2.61006076244044
3590,2020-08-28 16:31:53.784009,2.61006076244044
3591,2020-08-28 16:31:54.028718,2.61006076244044
3592,2020-08-28 16:31:54.320404,2.61006076244044
3593,2020-08-28 16:31:54.605167,2.61006076244044
3594,2020-08-28 16:31:54.888607,2.61006076244044
3595,2020-08-28 16:31:55.152340,2.637510102798
3596,2020-08-28 16:31:55.471138,2.637510102798
3597,2020-08-28 16:31:55.775707,2.637510102798
3598,2020-08-28 16:31:56.089749,2.637510102798
3599,2020-08-28 16:31:56.384209,2.637510102798
3600,2020-08-28 16:31:56.623490,2.637510102798
3601,2020-08-28 16:31:56.931554,2.637510102798
3602,2020-08-28 16:31:57.270226,2.637510102798
3603,2020-08-28 16:31:57.572984,2.637510102798
3604,2020-08-28 16:31:57.812776,2.6648813466653
3605,2020-08-28 16:31:58.101287,2.6648813466653
3606,2020-08-28 16:31:58.342901,2.6648813466653
3607,2020-08-28 16:31:58.596673,2.6648813466653
3608,2020-08-28 16:31:58.867613,2.6648813466653
3609,2020-08-28 16:31:59.150703,2.6648813466653
3610,2020-08-28 16:31:59.490180,2.6648813466653
3611,2020-08-28 16:31:59.727543,2.6648813466653
3612,2020-08-28 16:32:00.168107,2.69217478110176
3613,2020-08-28 16:32:00.428237,2.69217478110176
3614,2020-08-28 16:32:00.724758,2.69217478110176
3615,2020-08-28 16:32:00.978952,2.69217478110176
3616,2020-08-28 16:32:01.202655,2.69217478110176
3617,2020-08-28 16:32:01.450917,2.69217478110176
3618,2020-08-28 16:32:01.747393,2.69217478110176
3619,2020-08-28 16:32:02.040655,2.69217478110176
3620,2020-08-28 16:32:02.301464,2.69217478110176
3621,2020-08-28 16:32:02.557926,2.69217478110176
3622,2020-08-28 16:32:02.895168,2.7193906918187
3623,2020-08-28 16:32:03.181722,2.7193906918187
3624,2020-08-28 16:32:03.550911,2.7193906918187
3625,2020-08-28 16:32:03.825711,2.7193906918187
3626,2020-08-28 16:32:04.133329,2.7193906918187
3627,2020-08-28 16:32:04.378826,2.7193906918187
3628,2020-08-28 16:32:04.620427,2.7193906918187
3629,2020-08-28 16:32:04.950859,2.7193906918187
3630,2020-08-28 16:32:05.308871,2.71532425229076
3631,2020-08-28 16:32:05.644742,2.71532425229076
3632,2020-08-28 16:32:05.976033,2.71532425229076
3633,2020-08-28 16:32:06.280681,2.71532425229076
3634,2020-08-28 16:32:06.575093,2.71532425229076
3635,2020-08-28 16:32:06.902812,2.71532425229076
3636,2020-08-28 16:32:07.229809,2.71532425229076
3637,2020-08-28 16:32:07.542599,2.71532425229076
3638,2020-08-28 16:32:07.883960,2.71532425229076
3639,2020-08-28 16:32:08.158284,2.71128888976783
3640,2020-08-28 16:32:08.393376,2.71128888976783
3641,2020-08-28 16:32:08.705160,2.71128888976783
3642,2020-08-28 16:32:09.029764,2.71128888976783
3643,2020-08-28 16:32:09.306172,2.71128888976783
3644,2020-08-28 16:32:09.609109,2.71128888976783
3645,2020-08-28 16:32:09.868057,2.71128888976783
3646,2020-08-28 16:32:10.226596,2.71128888976783
3647,2020-08-28 16:32:10.568205,2.71128888976783
3648,2020-08-28 16:32:10.806713,2.71128888976783
3649,2020-08-28 16:32:11.074177,2.70728442023973
3650,2020-08-28 16:32:11.347792,2.70728442023973
3651,2020-08-28 16:32:11.594699,2.70728442023973
3652,2020-08-28 16:32:11.929263,2.70728442023973
3653,2020-08-28 16:32:12.263927,2.70728442023973
3654,2020-08-28 16:32:12.506024,2.70728442023973
3655,2020-08-28 16:32:12.768172,2.70728442023973
3656,2020-08-28 16:32:13.057330,2.70728442023973
3657,2020-08-28 16:32:13.317540,2.70728442023973
3658,2020-08-28 16:32:13.649649,2.69462816709698
3659,2020-08-28 16:32:13.959163,2.69462816709698
3660,2020-08-28 16:32:14.180546,2.69462816709698
3661,2020-08-28 16:32:14.492449,2.69462816709698
3662,2020-08-28 16:32:14.825564,2.69462816709698
3663,2020-08-28 16:32:15.097427,2.69462816709698
3664,2020-08-28 16:32:15.413828,2.69462816709698
3665,2020-08-28 16:32:15.712791,2.69462816709698
3666,2020-08-28 16:32:15.965398,2.69462816709698
3667,2020-08-28 16:32:16.244605,2.69462816709698
3668,2020-08-28 16:32:16.539045,2.6820382372084
3669,2020-08-28 16:32:16.830451,2.6820382372084
3670,2020-08-28 16:32:17.114615,2.6820382372084
3671,2020-08-28 16:32:17.426350,2.6820382372084
3672,2020-08-28 16:32:17.733510,2.6820382372084
3673,2020-08-28 16:32:17.992489,2.6820382372084
3674,2020-08-28 16:32:18.287807,2.6820382372084
3675,2020-08-28 16:32:18.554741,2.6820382372084
3676,2020-08-28 16:32:18.824092,2.6820382372084
3677,2020-08-28 16:32:19.102932,2.6820382372084
3678,2020-08-28 16:32:19.408665,2.66951427951295
3679,2020-08-28 16:32:19.647352,2.66951427951295
3680,2020-08-28 16:32:19.982631,2.66951427951295
3681,2020-08-28 16:32:20.307824,2.66951427951295
3682,2020-08-28 16:32:20.636530,2.66951427951295
3683,2020-08-28 16:32:20.881722,2.66951427951295
3684,2020-08-28 16:32:21.196802,2.66951427951295
3685,2020-08-28 16:32:21.537308,2.66951427951295
3686,2020-08-28 16:32:21.906151,2.65705593391938
3687,2020-08-28 16:32:22.245979,2.65705593391938
3688,2020-08-28 16:32:22.521675,2.65705593391938
3689,2020-08-28 16:32:22.870055,2.65705593391938
3690,2020-08-28 16:32:23.100024,2.65705593391938
3691,2020-08-28 16:32:23.386366,2.65705593391938
3692,2020-08-28 16:32:23.692029,2.65705593391938
3693,2020-08-28 16:32:23.936012,2.65705593391938
3694,2020-08-28 16:32:24.241507,2.65705593391938
3695,2020-08-28 16:32:24.596278,2.65705593391938
3696,2020-08-28 16:32:24.875891,2.64466284268532
3697,2020-08-28 16:32:25.155884,2.64466284268532
3698,2020-08-28 16:32:25.457812,2.64466284268532
3699,2020-08-28 16:32:25.797556,2.64466284268532
3700,2020-08-28 16:32:26.104506,2.64466284268532
3701,2020-08-28 16:32:26.480849,2.64466284268532
3702,2020-08-28 16:32:26.821397,2.64466284268532
3703,2020-08-28 16:32:27.142509,2.64466284268532
3704,2020-08-28 16:32:27.479740,2.63233464975174
3705,2020-08-28 16:32:27.807953,2.63233464975174
3706,2020-08-28 16:32:28.178454,2.63233464975174
3707,2020-08-28 16:32:28.446309,2.63233464975174
3708,2020-08-28 16:32:28.736371,2.63233464975174
3709,2020-08-28 16:32:29.025745,2.63233464975174
3710,2020-08-28 16:32:29.366612,2.63233464975174
3711,2020-08-28 16:32:29.637268,2.63233464975174
3712,2020-08-28 16:32:29.937958,2.63233464975174
3713,2020-08-28 16:32:30.201965,2.63233464975174
3714,2020-08-28 16:32:30.571741,2.62007100050997
3715,2020-08-28 16:32:30.830268,2.62007100050997
3716,2020-08-28 16:32:31.134524,2.62007100050997
3717,2020-08-28 16:32:31.402110,2.62007100050997
3718,2020-08-28 16:32:31.655930,2.62007100050997
3719,2020-08-28 16:32:32.031762,2.62007100050997
3720,2020-08-28 16:32:32.351019,2.62007100050997
3721,2020-08-28 16:32:32.632877,2.62007100050997
3722,2020-08-28 16:32:32.925698,2.60787154168382
3723,2020-08-28 16:32:33.284313,2.60787154168382
3724,2020-08-28 16:32:33.564562,2.60787154168382
3725,2020-08-28 16:32:33.864181,2.60787154168382
3726,2020-08-28 16:32:34.134296,2.60787154168382
3727,2020-08-28 16:32:34.488725,2.60787154168382
3728,2020-08-28 16:32:34.735351,2.60787154168382
3729,2020-08-28 16:32:34.980126,2.60787154168382
3730,2020-08-28 16:32:35.310195,2.60787154168382
3731,2020-08-28 16:32:35.619520,2.59573592120431
3732,2020-08-28 16:32:35.982433,2.59573592120431
3733,2020-08-28 16:32:36.371750,2.59573592120431
3734,2020-08-28 16:32:36.656963,2.59573592120431
3735,2020-08-28 16:32:37.017124,2.59573592120431
3736,2020-08-28 16:32:37.334396,2.59573592120431
3737,2020-08-28 16:32:37.637118,2.59573592120431
3738,2020-08-28 16:32:37.931263,2.59573592120431
3739,2020-08-28 16:32:38.266527,2.59573592120431
3740,2020-08-28 16:32:38.493272,2.58381781649005
3741,2020-08-28 16:32:38.742369,2.58381781649005
3742,2020-08-28 16:32:39.017683,2.58381781649005
3743,2020-08-28 16:32:39.333626,2.58381781649005
3744,2020-08-28 16:32:39.655963,2.58381781649005
3745,2020-08-28 16:32:39.933394,2.58381781649005
3746,2020-08-28 16:32:40.172505,2.58381781649005
3747,2020-08-28 16:32:40.455867,2.58381781649005
3748,2020-08-28 16:32:40.735519,2.57196467923565
3749,2020-08-28 16:32:41.008869,2.57196467923565
3750,2020-08-28 16:32:41.322489,2.57196467923565
3751,2020-08-28 16:32:41.585835,2.57196467923565
3752,2020-08-28 16:32:41.946044,2.57196467923565
3753,2020-08-28 16:32:42.172301,2.57196467923565
3754,2020-08-28 16:32:42.467356,2.57196467923565
3755,2020-08-28 16:32:42.875617,2.56017614754427
3756,2020-08-28 16:32:43.228811,2.56017614754427
3757,2020-08-28 16:32:43.528245,2.56017614754427
3758,2020-08-28 16:32:43.837572,2.56017614754427
3759,2020-08-28 16:32:44.119519,2.56017614754427
3760,2020-08-28 16:32:44.357059,2.56017614754427
3761,2020-08-28 16:32:44.667505,2.56017614754427
3762,2020-08-28 16:32:44.938274,2.56017614754427
3763,2020-08-28 16:32:45.254416,2.56017614754427
3764,2020-08-28 16:32:45.644321,2.54845186070277
3765,2020-08-28 16:32:45.951814,2.54845186070277
3766,2020-08-28 16:32:46.311910,2.54845186070277
3767,2020-08-28 16:32:46.652605,2.54845186070277
3768,2020-08-28 16:32:46.908863,2.54845186070277
3769,2020-08-28 16:32:47.183763,2.54845186070277
3770,2020-08-28 16:32:47.543310,2.54845186070277
3771,2020-08-28 16:32:47.858396,2.54845186070277
3772,2020-08-28 16:32:48.219078,2.53679145915773
3773,2020-08-28 16:32:48.557389,2.53679145915773
3774,2020-08-28 16:32:48.845308,2.53679145915773
3775,2020-08-28 16:32:49.123631,2.53679145915773
3776,2020-08-28 16:32:49.452843,2.53679145915773
3777,2020-08-28 16:32:49.782895,2.53679145915773
3778,2020-08-28 16:32:50.148369,2.53679145915773
3779,2020-08-28 16:32:50.444931,2.53679145915773
3780,2020-08-28 16:32:50.681727,2.52519458449625
3781,2020-08-28 16:32:50.983924,2.52519458449625
3782,2020-08-28 16:32:51.235134,2.52519458449625
3783,2020-08-28 16:32:51.489006,2.52519458449625
3784,2020-08-28 16:32:51.731361,2.52519458449625
3785,2020-08-28 16:32:52.059485,2.52519458449625
3786,2020-08-28 16:32:52.280384,2.52519458449625
3787,2020-08-28 16:32:52.584607,2.52519458449625
3788,2020-08-28 16:32:52.945550,2.52519458449625
3789,2020-08-28 16:32:53.288861,2.52519458449625
3790,2020-08-28 16:32:53.618435,2.51366087943025
3791,2020-08-28 16:32:53.977540,2.51366087943025
3792,2020-08-28 16:32:54.310473,2.51366087943025
3793,2020-08-28 16:32:54.541808,2.51366087943025
3794,2020-08-28 16:32:54.786204,2.51366087943025
3795,2020-08-28 16:32:55.079719,2.51366087943025
3796,2020-08-28 16:32:55.339180,2.51366087943025
3797,2020-08-28 16:32:55.667470,2.51366087943025
3798,2020-08-28 16:32:55.975210,2.51366087943025
3799,2020-08-28 16:32:56.223397,2.50218998778335
3800,2020-08-28 16:32:56.537372,2.50218998778335
3801,2020-08-28 16:32:56.856599,2.50218998778335
3802,2020-08-28 16:32:57.152664,2.50218998778335
3803,2020-08-28 16:32:57.477756,2.50218998778335
3804,2020-08-28 16:32:57.786066,2.50218998778335
3805,2020-08-28 16:32:58.108538,2.50218998778335
3806,2020-08-28 16:32:58.352970,2.50218998778335
3807,2020-08-28 16:32:58.591719,2.4907815544797
3808,2020-08-28 16:32:58.846511,2.4907815544797
3809,2020-08-28 16:32:59.186968,2.4907815544797
3810,2020-08-28 16:32:59.513577,2.4907815544797
3811,2020-08-28 16:32:59.825760,2.4907815544797
3812,2020-08-28 16:33:00.093581,2.4907815544797
3813,2020-08-28 16:33:00.418111,2.4907815544797
3814,2020-08-28 16:33:00.672155,2.4907815544797
3815,2020-08-28 16:33:00.944399,2.4907815544797
3816,2020-08-28 16:33:01.296157,2.47943522553436
3817,2020-08-28 16:33:01.626079,2.47943522553436
3818,2020-08-28 16:33:01.963864,2.47943522553436
3819,2020-08-28 16:33:02.341764,2.47943522553436
3820,2020-08-28 16:33:02.706688,2.47943522553436
3821,2020-08-28 16:33:03.016012,2.47943522553436
3822,2020-08-28 16:33:03.279513,2.47943522553436
3823,2020-08-28 16:33:03.579976,2.47943522553436
3824,2020-08-28 16:33:03.894368,2.47943522553436
3825,2020-08-28 16:33:04.135614,2.46815064804497
3826,2020-08-28 16:33:04.426753,2.46815064804497
3827,2020-08-28 16:33:04.737720,2.46815064804497
3828,2020-08-28 16:33:05.057907,2.46815064804497
3829,2020-08-28 16:33:05.329072,2.46815064804497
3830,2020-08-28 16:33:05.639508,2.46815064804497
3831,2020-08-28 16:33:05.953669,2.46815064804497
3832,2020-08-28 16:33:06.231717,2.46815064804497
3833,2020-08-28 16:33:06.550853,2.45692747018435
3834,2020-08-28 16:33:06.919153,2.45692747018435
3835,2020-08-28 16:33:07.186696,2.45692747018435
3836,2020-08-28 16:33:07.503166,2.45692747018435
3837,2020-08-28 16:33:07.896870,2.45692747018435
3838,2020-08-28 16:33:08.187455,2.45692747018435
3839,2020-08-28 16:33:08.494839,2.45692747018435
3840,2020-08-28 16:33:08.823264,2.45692747018435
3841,2020-08-28 16:33:09.225217,2.45404792106963
3842,2020-08-28 16:33:09.536893,2.45404792106963
3843,2020-08-28 16:33:09.795940,2.45404792106963
3844,2020-08-28 16:33:10.103294,2.45404792106963
3845,2020-08-28 16:33:10.429550,2.45404792106963
3846,2020-08-28 16:33:10.744577,2.45404792106963
3847,2020-08-28 16:33:11.001690,2.45404792106963
3848,2020-08-28 16:33:11.298748,2.45404792106963
3849,2020-08-28 16:33:11.560796,2.45404792106963
3850,2020-08-28 16:33:11.809431,2.45119047125793
3851,2020-08-28 16:33:12.083150,2.45119047125793
3852,2020-08-28 16:33:12.344784,2.45119047125793
3853,2020-08-28 16:33:12.683738,2.45119047125793
3854,2020-08-28 16:33:12.999781,2.45119047125793
3855,2020-08-28 16:33:13.331843,2.45119047125793
3856,2020-08-28 16:33:13.655546,2.45119047125793
3857,2020-08-28 16:33:13.976152,2.45119047125793
3858,2020-08-28 16:33:14.248177,2.44835496372251
3859,2020-08-28 16:33:14.594953,2.44835496372251
3860,2020-08-28 16:33:14.891227,2.44835496372251
3861,2020-08-28 16:33:15.167775,2.44835496372251
3862,2020-08-28 16:33:15.443421,2.44835496372251
3863,2020-08-28 16:33:15.842976,2.44835496372251
3864,2020-08-28 16:33:16.118836,2.44835496372251
3865,2020-08-28 16:33:16.433802,2.44835496372251
3866,2020-08-28 16:33:16.774007,2.44554124196858
3867,2020-08-28 16:33:17.076102,2.44554124196858
3868,2020-08-28 16:33:17.353670,2.44554124196858
3869,2020-08-28 16:33:17.670423,2.44554124196858
3870,2020-08-28 16:33:17.959273,2.44554124196858
3871,2020-08-28 16:33:18.287784,2.44554124196858
3872,2020-08-28 16:33:18.548408,2.44554124196858
3873,2020-08-28 16:33:18.837642,2.44554124196858
3874,2020-08-28 16:33:19.119197,2.44554124196858
3875,2020-08-28 16:33:19.392868,2.44554124196858
3876,2020-08-28 16:33:19.646739,2.44554124196858
3877,2020-08-28 16:33:19.895169,2.44274915003308
3878,2020-08-28 16:33:20.209455,2.44274915003308
3879,2020-08-28 16:33:20.453683,2.44274915003308
3880,2020-08-28 16:33:20.782304,2.44274915003308
3881,2020-08-28 16:33:21.117995,2.44274915003308
3882,2020-08-28 16:33:21.520822,2.44274915003308
3883,2020-08-28 16:33:21.842320,2.44274915003308
3884,2020-08-28 16:33:22.141186,2.44274915003308
3885,2020-08-28 16:33:22.450157,2.43997853248445
3886,2020-08-28 16:33:22.722447,2.43997853248445
3887,2020-08-28 16:33:23.018400,2.43997853248445
3888,2020-08-28 16:33:23.339796,2.43997853248445
3889,2020-08-28 16:33:23.606747,2.43997853248445
3890,2020-08-28 16:33:23.926795,2.43997853248445
3891,2020-08-28 16:33:24.293140,2.43997853248445
3892,2020-08-28 16:33:24.610353,2.43997853248445
3893,2020-08-28 16:33:24.931303,2.4372292344225
3894,2020-08-28 16:33:25.238247,2.4372292344225
3895,2020-08-28 16:33:25.578587,2.4372292344225
3896,2020-08-28 16:33:25.877352,2.4372292344225
3897,2020-08-28 16:33:26.197814,2.4372292344225
3898,2020-08-28 16:33:26.444464,2.4372292344225
3899,2020-08-28 16:33:26.729082,2.4372292344225
3900,2020-08-28 16:33:27.132900,2.4372292344225
3901,2020-08-28 16:33:27.366482,2.4372292344225
3902,2020-08-28 16:33:27.748034,2.43450110147833
3903,2020-08-28 16:33:28.072456,2.43450110147833
3904,2020-08-28 16:33:28.373887,2.43450110147833
3905,2020-08-28 16:33:28.688912,2.43450110147833
3906,2020-08-28 16:33:29.024030,2.43450110147833
3907,2020-08-28 16:33:29.376021,2.43450110147833
3908,2020-08-28 16:33:29.711564,2.43450110147833
3909,2020-08-28 16:33:29.990235,2.43450110147833
3910,2020-08-28 16:33:30.316159,2.4317939798142
3911,2020-08-28 16:33:30.630128,2.4317939798142
3912,2020-08-28 16:33:30.893188,2.4317939798142
3913,2020-08-28 16:33:31.154922,2.4317939798142
3914,2020-08-28 16:33:31.421674,2.4317939798142
3915,2020-08-28 16:33:31.751879,2.4317939798142
3916,2020-08-28 16:33:32.034247,2.4317939798142
3917,2020-08-28 16:33:32.308658,2.4317939798142
3918,2020-08-28 16:33:32.682375,2.4317939798142
3919,2020-08-28 16:33:32.963305,2.42927748814492
3920,2020-08-28 16:33:33.338608,2.42927748814492
3921,2020-08-28 16:33:33.610318,2.42927748814492
3922,2020-08-28 16:33:33.979994,2.42927748814492
3923,2020-08-28 16:33:34.239278,2.42927748814492
3924,2020-08-28 16:33:34.552889,2.42927748814492
3925,2020-08-28 16:33:34.885437,2.42927748814492
3926,2020-08-28 16:33:35.211675,2.42927748814492
3927,2020-08-28 16:33:35.557979,2.42927748814492
3928,2020-08-28 16:33:35.895099,2.4274277796376
3929,2020-08-28 16:33:36.191497,2.4274277796376
3930,2020-08-28 16:33:36.467724,2.4274277796376
3931,2020-08-28 16:33:36.787574,2.4274277796376
3932,2020-08-28 16:33:37.052696,2.4274277796376
3933,2020-08-28 16:33:37.380304,2.4274277796376
3934,2020-08-28 16:33:37.687892,2.4274277796376
3935,2020-08-28 16:33:37.998139,2.42937481590477
3936,2020-08-28 16:33:38.331892,2.42937481590477
3937,2020-08-28 16:33:38.675553,2.42937481590477
3938,2020-08-28 16:33:38.988595,2.42937481590477
3939,2020-08-28 16:33:39.232798,2.42937481590477
3940,2020-08-28 16:33:39.554714,2.42937481590477
3941,2020-08-28 16:33:39.868699,2.42937481590477
3942,2020-08-28 16:33:40.192287,2.42937481590477
3943,2020-08-28 16:33:40.447976,2.43695040350693
3944,2020-08-28 16:33:40.741469,2.43695040350693
3945,2020-08-28 16:33:41.014120,2.43695040350693
3946,2020-08-28 16:33:41.336162,2.43695040350693
3947,2020-08-28 16:33:41.646349,2.43695040350693
3948,2020-08-28 16:33:41.949490,2.43695040350693
3949,2020-08-28 16:33:42.292125,2.43695040350693
3950,2020-08-28 16:33:42.562709,2.43695040350693
3951,2020-08-28 16:33:42.817622,2.48014391391578
