iteration,timestamp,T7
3952,2020-08-28 16:33:43.112259,2.48014391391578
3953,2020-08-28 16:33:43.422217,2.48014391391578
3954,2020-08-28 16:33:43.707504,2.48014391391578
3955,2020-08-28 16:33:44.037471,2.48014391391578
3956,2020-08-28 16:33:44.391122,2.48014391391578
3957,2020-08-28 16:33:44.657220,2.48014391391578
3958,2020-08-28 16:33:44.957299,2.48014391391578
3959,2020-08-28 16:33:45.286792,2.48014391391578
3960,2020-08-28 16:33:45.601194,2.48014391391578
3961,2020-08-28 16:33:45.911242,2.52323034423297
3962,2020-08-28 16:33:46.208206,2.52323034423297
3963,2020-08-28 16:33:46.556302,2.52323034423297
3964,2020-08-28 16:33:46.885599,2.52323034423297
3965,2020-08-28 16:33:47.102676,2.52323034423297
3966,2020-08-28 16:33:47.358047,2.52323034423297
3967,2020-08-28 16:33:47.754123,2.52323034423297
3968,2020-08-28 16:33:47.990972,2.52323034423297
3969,2020-08-28 16:33:48.266360,2.56620993489558
3970,2020-08-28 16:33:48.559905,2.56620993489558
3971,2020-08-28 16:33:48.870434,2.56620993489558
3972,2020-08-28 16:33:49.222820,2.56620993489558
3973,2020-08-28 16:33:49.582400,2.56620993489558
3974,2020-08-28 16:33:49.947460,2.56620993489558
3975,2020-08-28 16:33:50.292414,2.56620993489558
3976,2020-08-28 16:33:50.621434,2.56620993489558
3977,2020-08-28 16:33:50.984491,2.60908292530581
3978,2020-08-28 16:33:51.301325,2.60908292530581
3979,2020-08-28 16:33:51.574042,2.60908292530581
3980,2020-08-28 16:33:51.872315,2.60908292530581
3981,2020-08-28 16:33:52.203787,2.60908292530581
3982,2020-08-28 16:33:52.537581,2.60908292530581
3983,2020-08-28 16:33:52.831738,2.60908292530581
3984,2020-08-28 16:33:53.097916,2.60908292530581
3985,2020-08-28 16:33:53.401366,2.60908292530581
3986,2020-08-28 16:33:53.659156,2.60908292530581
3987,2020-08-28 16:33:54.040564,2.65184955385818
3988,2020-08-28 16:33:54.278306,2.65184955385818
3989,2020-08-28 16:33:54.544628,2.65184955385818
3990,2020-08-28 16:33:54.880517,2.65184955385818
3991,2020-08-28 16:33:55.214139,2.65184955385818
3992,2020-08-28 16:33:55.499448,2.65184955385818
3993,2020-08-28 16:33:55.834080,2.65184955385818
3994,2020-08-28 16:33:56.211827,2.69451005796788
3995,2020-08-28 16:33:56.600651,2.69451005796788
3996,2020-08-28 16:33:56.913369,2.69451005796788
3997,2020-08-28 16:33:57.233622,2.69451005796788
3998,2020-08-28 16:33:57.601115,2.69451005796788
3999,2020-08-28 16:33:57.970875,2.69451005796788
4000,2020-08-28 16:33:58.233393,2.69451005796788
4001,2020-08-28 16:33:58.522512,2.69451005796788
4002,2020-08-28 16:33:58.870996,2.69451005796788
4003,2020-08-28 16:33:59.147671,2.73706467410055
4004,2020-08-28 16:33:59.442442,2.73706467410055
4005,2020-08-28 16:33:59.774782,2.73706467410055
4006,2020-08-28 16:34:00.037333,2.73706467410055
4007,2020-08-28 16:34:00.444479,2.73706467410055
4008,2020-08-28 16:34:00.718625,2.73706467410055
4009,2020-08-28 16:34:01.036578,2.73706467410055
4010,2020-08-28 16:34:01.312345,2.73706467410055
4011,2020-08-28 16:34:01.657879,2.73706467410055
4012,2020-08-28 16:34:01.898451,2.77951363780406
4013,2020-08-28 16:34:02.155784,2.77951363780406
4014,2020-08-28 16:34:02.403090,2.77951363780406
4015,2020-08-28 16:34:02.737926,2.77951363780406
4016,2020-08-28 16:34:03.058128,2.77951363780406
4017,2020-08-28 16:34:03.356596,2.77951363780406
4018,2020-08-28 16:34:03.606176,2.77951363780406
4019,2020-08-28 16:34:03.860703,2.77951363780406
4020,2020-08-28 16:34:04.183830,2.82185718374269
4021,2020-08-28 16:34:04.498876,2.82185718374269
4022,2020-08-28 16:34:04.792494,2.82185718374269
4023,2020-08-28 16:34:05.004098,2.82185718374269
4024,2020-08-28 16:34:05.308801,2.82185718374269
4025,2020-08-28 16:34:05.663536,2.82185718374269
4026,2020-08-28 16:34:06.016504,2.82185718374269
4027,2020-08-28 16:34:06.295826,2.82185718374269
4028,2020-08-28 16:34:06.584865,2.82185718374269
4029,2020-08-28 16:34:06.997533,2.86409554573488
4030,2020-08-28 16:34:07.316435,2.86409554573488
4031,2020-08-28 16:34:07.606207,2.86409554573488
4032,2020-08-28 16:34:07.888566,2.86409554573488
4033,2020-08-28 16:34:08.193176,2.86409554573488
4034,2020-08-28 16:34:08.467083,2.86409554573488
4035,2020-08-28 16:34:08.712506,2.86409554573488
4036,2020-08-28 16:34:09.021731,2.86409554573488
4037,2020-08-28 16:34:09.262395,2.90622895679532
4038,2020-08-28 16:34:09.537366,2.90622895679532
4039,2020-08-28 16:34:09.741960,2.90622895679532
4040,2020-08-28 16:34:10.018732,2.90622895679532
4041,2020-08-28 16:34:10.434115,2.90622895679532
4042,2020-08-28 16:34:10.678599,2.90622895679532
4043,2020-08-28 16:34:10.995333,2.90622895679532
4044,2020-08-28 16:34:11.329208,2.90622895679532
4045,2020-08-28 16:34:11.683188,2.94825764918339
4046,2020-08-28 16:34:11.971060,2.94825764918339
4047,2020-08-28 16:34:12.296104,2.94825764918339
4048,2020-08-28 16:34:12.625840,2.94825764918339
4049,2020-08-28 16:34:12.930358,2.94825764918339
4050,2020-08-28 16:34:13.232765,2.94825764918339
4051,2020-08-28 16:34:13.525149,2.94825764918339
4052,2020-08-28 16:34:13.766089,2.94825764918339
4053,2020-08-28 16:34:14.178538,2.98548116041708
4054,2020-08-28 16:34:14.443723,2.98548116041708
4055,2020-08-28 16:34:14.764095,2.98548116041708
4056,2020-08-28 16:34:15.080695,2.98548116041708
4057,2020-08-28 16:34:15.372070,2.98548116041708
4058,2020-08-28 16:34:15.696310,2.98548116041708
4059,2020-08-28 16:34:15.932672,2.98548116041708
4060,2020-08-28 16:34:16.227356,2.98548116041708
4061,2020-08-28 16:34:16.418947,2.98548116041708
4062,2020-08-28 16:34:16.724554,3.02261110465228
4063,2020-08-28 16:34:17.025864,3.02261110465228
4064,2020-08-28 16:34:17.310897,3.02261110465228
4065,2020-08-28 16:34:17.639813,3.02261110465228
4066,2020-08-28 16:34:17.875982,3.02261110465228
4067,2020-08-28 16:34:18.218265,3.02261110465228
4068,2020-08-28 16:34:18.480645,3.02261110465228
4069,2020-08-28 16:34:18.825278,3.02261110465228
4070,2020-08-28 16:34:19.169478,3.02261110465228
4071,2020-08-28 16:34:19.508188,3.02261110465228
4072,2020-08-28 16:34:19.825807,3.05964769704083
4073,2020-08-28 16:34:20.169309,3.05964769704083
4074,2020-08-28 16:34:20.468392,3.05964769704083
4075,2020-08-28 16:34:20.758089,3.05964769704083
4076,2020-08-28 16:34:20.992370,3.05964769704083
4077,2020-08-28 16:34:21.301696,3.05964769704083
4078,2020-08-28 16:34:21.578851,3.05964769704083
4079,2020-08-28 16:34:21.867127,3.05964769704083
4080,2020-08-28 16:34:22.089955,3.05964769704083
4081,2020-08-28 16:34:22.445679,3.09659115196894
4082,2020-08-28 16:34:22.709228,3.09659115196894
4083,2020-08-28 16:34:23.021008,3.09659115196894
4084,2020-08-28 16:34:23.356187,3.09659115196894
4085,2020-08-28 16:34:23.769271,3.09659115196894
4086,2020-08-28 16:34:24.059949,3.09659115196894
4087,2020-08-28 16:34:24.317505,3.09659115196894
4088,2020-08-28 16:34:24.621802,3.09659115196894
4089,2020-08-28 16:34:24.911521,3.13344168307141
4090,2020-08-28 16:34:25.222454,3.13344168307141
4091,2020-08-28 16:34:25.551811,3.13344168307141
4092,2020-08-28 16:34:25.807560,3.13344168307141
4093,2020-08-28 16:34:26.133811,3.13344168307141
4094,2020-08-28 16:34:26.361283,3.13344168307141
4095,2020-08-28 16:34:26.676681,3.13344168307141
4096,2020-08-28 16:34:27.012936,3.13344168307141
4097,2020-08-28 16:34:27.284754,3.13344168307141
4098,2020-08-28 16:34:27.633068,3.17019950324634
4099,2020-08-28 16:34:27.873795,3.17019950324634
4100,2020-08-28 16:34:28.130770,3.17019950324634
4101,2020-08-28 16:34:28.496770,3.17019950324634
4102,2020-08-28 16:34:28.771563,3.17019950324634
4103,2020-08-28 16:34:29.109241,3.17019950324634
4104,2020-08-28 16:34:29.387856,3.17019950324634
4105,2020-08-28 16:34:29.619045,3.17019950324634
4106,2020-08-28 16:34:29.836282,3.17019950324634
4107,2020-08-28 16:34:30.080101,3.17019950324634
4108,2020-08-28 16:34:30.390456,3.20686482467055
4109,2020-08-28 16:34:30.684491,3.20686482467055
4110,2020-08-28 16:34:31.004527,3.20686482467055
4111,2020-08-28 16:34:31.266211,3.20686482467055
4112,2020-08-28 16:34:31.524006,3.20686482467055
4113,2020-08-28 16:34:31.764668,3.20686482467055
4114,2020-08-28 16:34:32.091172,3.20686482467055
4115,2020-08-28 16:34:32.335030,3.20686482467055
4116,2020-08-28 16:34:32.667459,3.20686482467055
4117,2020-08-28 16:34:32.917405,3.24343785881594
4118,2020-08-28 16:34:33.189289,3.24343785881594
4119,2020-08-28 16:34:33.506653,3.24343785881594
4120,2020-08-28 16:34:33.780539,3.24343785881594
4121,2020-08-28 16:34:34.092789,3.24343785881594
4122,2020-08-28 16:34:34.416213,3.24343785881594
4123,2020-08-28 16:34:34.772405,3.24343785881594
4124,2020-08-28 16:34:35.018763,3.24343785881594
4125,2020-08-28 16:34:35.352455,3.24343785881594
4126,2020-08-28 16:34:35.710466,3.27991881646709
4127,2020-08-28 16:34:36.036580,3.27991881646709
4128,2020-08-28 16:34:36.326023,3.27991881646709
4129,2020-08-28 16:34:36.584831,3.27991881646709
4130,2020-08-28 16:34:36.952512,3.27991881646709
4131,2020-08-28 16:34:37.193249,3.27991881646709
4132,2020-08-28 16:34:37.426365,3.27991881646709
4133,2020-08-28 16:34:37.699437,3.27991881646709
4134,2020-08-28 16:34:37.966660,3.27991881646709
4135,2020-08-28 16:34:38.277988,3.31630790774025
4136,2020-08-28 16:34:38.555102,3.31630790774025
4137,2020-08-28 16:34:38.855151,3.31630790774025
4138,2020-08-28 16:34:39.154904,3.31630790774025
4139,2020-08-28 16:34:39.462285,3.31630790774025
4140,2020-08-28 16:34:39.731286,3.31630790774025
4141,2020-08-28 16:34:39.972764,3.31630790774025
4142,2020-08-28 16:34:40.245835,3.31630790774025
4143,2020-08-28 16:34:40.700291,3.35260534210437
4144,2020-08-28 16:34:40.972267,3.35260534210437
4145,2020-08-28 16:34:41.231396,3.35260534210437
4146,2020-08-28 16:34:41.500532,3.35260534210437
4147,2020-08-28 16:34:41.773976,3.35260534210437
4148,2020-08-28 16:34:42.026316,3.35260534210437
4149,2020-08-28 16:34:42.409105,3.35260534210437
4150,2020-08-28 16:34:42.705421,3.35260534210437
4151,2020-08-28 16:34:42.980541,3.35260534210437
4152,2020-08-28 16:34:43.310559,3.35260534210437
4153,2020-08-28 16:34:43.593088,3.38881132840459
4154,2020-08-28 16:34:43.843819,3.38881132840459
4155,2020-08-28 16:34:44.108214,3.38881132840459
4156,2020-08-28 16:34:44.339985,3.38881132840459
4157,2020-08-28 16:34:44.649887,3.38881132840459
4158,2020-08-28 16:34:44.992253,3.38881132840459
4159,2020-08-28 16:34:45.328152,3.38881132840459
4160,2020-08-28 16:34:45.627311,3.38881132840459
4161,2020-08-28 16:34:45.922657,3.38881132840459
4162,2020-08-28 16:34:46.190412,3.38881132840459
4163,2020-08-28 16:34:46.513318,3.43189341686178
4164,2020-08-28 16:34:46.825675,3.43189341686178
4165,2020-08-28 16:34:47.119273,3.43189341686178
4166,2020-08-28 16:34:47.412015,3.43189341686178
4167,2020-08-28 16:34:47.755436,3.43189341686178
4168,2020-08-28 16:34:48.094320,3.43189341686178
4169,2020-08-28 16:34:48.377951,3.43189341686178
4170,2020-08-28 16:34:48.627042,3.43189341686178
4171,2020-08-28 16:34:48.852816,3.47487115849248
4172,2020-08-28 16:34:49.114391,3.47487115849248
4173,2020-08-28 16:34:49.355488,3.47487115849248
4174,2020-08-28 16:34:49.641137,3.47487115849248
4175,2020-08-28 16:34:49.968066,3.47487115849248
4176,2020-08-28 16:34:50.300201,3.47487115849248
4177,2020-08-28 16:34:50.684799,3.47487115849248
4178,2020-08-28 16:34:50.920269,3.47487115849248
4179,2020-08-28 16:34:51.248607,3.47487115849248
4180,2020-08-28 16:34:51.550475,3.51774478326531
4181,2020-08-28 16:34:51.858102,3.51774478326531
4182,2020-08-28 16:34:52.195461,3.51774478326531
4183,2020-08-28 16:34:52.540973,3.51774478326531
4184,2020-08-28 16:34:52.850043,3.51774478326531
4185,2020-08-28 16:34:53.137684,3.51774478326531
4186,2020-08-28 16:34:53.440197,3.51774478326531
4187,2020-08-28 16:34:53.689851,3.51774478326531
4188,2020-08-28 16:34:53.970970,3.51774478326531
4189,2020-08-28 16:34:54.298913,3.51774478326531
4190,2020-08-28 16:34:54.523032,3.5605145225893
4191,2020-08-28 16:34:54.781117,3.5605145225893
4192,2020-08-28 16:34:55.105664,3.5605145225893
4193,2020-08-28 16:34:55.419894,3.5605145225893
4194,2020-08-28 16:34:55.754468,3.5605145225893
4195,2020-08-28 16:34:56.059444,3.5605145225893
4196,2020-08-28 16:34:56.304117,3.5605145225893
4197,2020-08-28 16:34:56.580713,3.5605145225893
4198,2020-08-28 16:34:56.867995,3.5605145225893
4199,2020-08-28 16:34:57.164475,3.5605145225893
4200,2020-08-28 16:34:57.509037,3.60318059482185
4201,2020-08-28 16:34:57.856185,3.60318059482185
4202,2020-08-28 16:34:58.130086,3.60318059482185
4203,2020-08-28 16:34:58.365700,3.60318059482185
4204,2020-08-28 16:34:58.691095,3.60318059482185
4205,2020-08-28 16:34:58.907940,3.60318059482185
4206,2020-08-28 16:34:59.151899,3.60318059482185
4207,2020-08-28 16:34:59.500635,3.60318059482185
4208,2020-08-28 16:34:59.744405,3.60318059482185
4209,2020-08-28 16:35:00.071072,3.64574317378576
4210,2020-08-28 16:35:00.339850,3.64574317378576
4211,2020-08-28 16:35:00.590363,3.64574317378576
4212,2020-08-28 16:35:00.926024,3.64574317378576
4213,2020-08-28 16:35:01.149318,3.64574317378576
4214,2020-08-28 16:35:01.403611,3.64574317378576
4215,2020-08-28 16:35:01.678846,3.64574317378576
4216,2020-08-28 16:35:02.043879,3.64574317378576
4217,2020-08-28 16:35:02.338276,3.64574317378576
4218,2020-08-28 16:35:02.679265,3.64574317378576
4219,2020-08-28 16:35:03.013117,3.68980729020136
4220,2020-08-28 16:35:03.313566,3.68980729020136
4221,2020-08-28 16:35:03.586628,3.68980729020136
4222,2020-08-28 16:35:03.967686,3.68980729020136
4223,2020-08-28 16:35:04.294579,3.68980729020136
4224,2020-08-28 16:35:04.545258,3.68980729020136
4225,2020-08-28 16:35:04.874825,3.68980729020136
4226,2020-08-28 16:35:05.140977,3.68980729020136
4227,2020-08-28 16:35:05.423139,3.73379119410002
4228,2020-08-28 16:35:05.769683,3.73379119410002
4229,2020-08-28 16:35:06.084513,3.73379119410002
4230,2020-08-28 16:35:06.346025,3.73379119410002
4231,2020-08-28 16:35:06.598478,3.73379119410002
4232,2020-08-28 16:35:06.855103,3.73379119410002
4233,2020-08-28 16:35:07.183782,3.73379119410002
4234,2020-08-28 16:35:07.513744,3.73379119410002
4235,2020-08-28 16:35:07.734923,3.73379119410002
4236,2020-08-28 16:35:08.079524,3.77769510981885
4237,2020-08-28 16:35:08.445899,3.77769510981885
4238,2020-08-28 16:35:08.727197,3.77769510981885
4239,2020-08-28 16:35:09.046927,3.77769510981885
4240,2020-08-28 16:35:09.292866,3.77769510981885
4241,2020-08-28 16:35:09.614979,3.77769510981885
4242,2020-08-28 16:35:09.944058,3.77769510981885
4243,2020-08-28 16:35:10.308388,3.77769510981885
4244,2020-08-28 16:35:10.562587,3.77769510981885
4245,2020-08-28 16:35:10.848424,3.77769510981885
4246,2020-08-28 16:35:11.157384,3.82151925983487
4247,2020-08-28 16:35:11.501853,3.82151925983487
4248,2020-08-28 16:35:11.785326,3.82151925983487
4249,2020-08-28 16:35:12.083627,3.82151925983487
4250,2020-08-28 16:35:12.390928,3.82151925983487
4251,2020-08-28 16:35:12.711056,3.82151925983487
4252,2020-08-28 16:35:13.037740,3.82151925983487
4253,2020-08-28 16:35:13.355848,3.8652638646825
4254,2020-08-28 16:35:13.663921,3.8652638646825
4255,2020-08-28 16:35:13.897087,3.8652638646825
4256,2020-08-28 16:35:14.185910,3.8652638646825
4257,2020-08-28 16:35:14.435063,3.8652638646825
4258,2020-08-28 16:35:14.686291,3.8652638646825
4259,2020-08-28 16:35:14.971444,3.8652638646825
4260,2020-08-28 16:35:15.307961,3.8652638646825
4261,2020-08-28 16:35:15.676108,3.8652638646825
4262,2020-08-28 16:35:16.034420,3.90892914167452
4263,2020-08-28 16:35:16.308483,3.90892914167452
4264,2020-08-28 16:35:16.629945,3.90892914167452
4265,2020-08-28 16:35:16.880145,3.90892914167452
4266,2020-08-28 16:35:17.237141,3.90892914167452
4267,2020-08-28 16:35:17.505606,3.90892914167452
4268,2020-08-28 16:35:17.804833,3.90892914167452
4269,2020-08-28 16:35:18.086302,3.90892914167452
4270,2020-08-28 16:35:18.413453,3.90892914167452
4271,2020-08-28 16:35:18.655391,3.90892914167452
4272,2020-08-28 16:35:18.935905,3.90892914167452
4273,2020-08-28 16:35:19.295472,3.98059789532364
4274,2020-08-28 16:35:19.584251,3.98059789532364
4275,2020-08-28 16:35:19.878314,3.98059789532364
4276,2020-08-28 16:35:20.187346,3.98059789532364
4277,2020-08-28 16:35:20.464141,3.98059789532364
4278,2020-08-28 16:35:20.720225,3.98059789532364
4279,2020-08-28 16:35:21.035869,3.98059789532364
4280,2020-08-28 16:35:21.296642,3.98059789532364
4281,2020-08-28 16:35:21.615662,4.05214440046475
4282,2020-08-28 16:35:21.856304,4.05214440046475
4283,2020-08-28 16:35:22.122986,4.05214440046475
4284,2020-08-28 16:35:22.418785,4.05214440046475
4285,2020-08-28 16:35:22.777445,4.05214440046475
4286,2020-08-28 16:35:23.085630,4.05214440046475
4287,2020-08-28 16:35:23.377100,4.05214440046475
4288,2020-08-28 16:35:23.707881,4.05214440046475
4289,2020-08-28 16:35:24.022925,4.12356892781651
4290,2020-08-28 16:35:24.282722,4.12356892781651
4291,2020-08-28 16:35:24.586802,4.12356892781651
4292,2020-08-28 16:35:24.980065,4.12356892781651
4293,2020-08-28 16:35:25.309294,4.12356892781651
4294,2020-08-28 16:35:25.621011,4.12356892781651
4295,2020-08-28 16:35:25.906633,4.12356892781651
4296,2020-08-28 16:35:26.131364,4.12356892781651
4297,2020-08-28 16:35:26.425695,4.12356892781651
4298,2020-08-28 16:35:26.671041,4.19516839258131
4299,2020-08-28 16:35:26.988449,4.19516839258131
4300,2020-08-28 16:35:27.325264,4.19516839258131
4301,2020-08-28 16:35:27.584511,4.19516839258131
4302,2020-08-28 16:35:27.839954,4.19516839258131
4303,2020-08-28 16:35:28.113923,4.19516839258131
4304,2020-08-28 16:35:28.408602,4.19516839258131
4305,2020-08-28 16:35:28.685450,4.19516839258131
4306,2020-08-28 16:35:29.000188,4.19516839258131
4307,2020-08-28 16:35:29.312413,4.19516839258131
4308,2020-08-28 16:35:29.645805,4.26665749514629
4309,2020-08-28 16:35:29.940969,4.26665749514629
4310,2020-08-28 16:35:30.271643,4.26665749514629
4311,2020-08-28 16:35:30.616651,4.26665749514629
4312,2020-08-28 16:35:30.923425,4.26665749514629
4313,2020-08-28 16:35:31.261911,4.26665749514629
4314,2020-08-28 16:35:31.551616,4.26665749514629
4315,2020-08-28 16:35:31.876464,4.26665749514629
4316,2020-08-28 16:35:32.165036,4.33803655504477
4317,2020-08-28 16:35:32.474511,4.33803655504477
4318,2020-08-28 16:35:32.814933,4.33803655504477
4319,2020-08-28 16:35:33.176401,4.33803655504477
4320,2020-08-28 16:35:33.433943,4.33803655504477
4321,2020-08-28 16:35:33.683670,4.33803655504477
4322,2020-08-28 16:35:33.932396,4.33803655504477
4323,2020-08-28 16:35:34.175914,4.33803655504477
4324,2020-08-28 16:35:34.407739,4.33803655504477
4325,2020-08-28 16:35:34.746305,4.33803655504477
4326,2020-08-28 16:35:34.989258,4.40930588948835
4327,2020-08-28 16:35:35.290585,4.40930588948835
4328,2020-08-28 16:35:35.657092,4.40930588948835
4329,2020-08-28 16:35:35.998393,4.40930588948835
4330,2020-08-28 16:35:36.252430,4.40930588948835
4331,2020-08-28 16:35:36.621609,4.40930588948835
4332,2020-08-28 16:35:36.832667,4.40930588948835
4333,2020-08-28 16:35:37.128635,4.40930588948835
4334,2020-08-28 16:35:37.463644,4.40930588948835
4335,2020-08-28 16:35:37.704883,4.4804658134033
4336,2020-08-28 16:35:37.991246,4.4804658134033
4337,2020-08-28 16:35:38.333193,4.4804658134033
4338,2020-08-28 16:35:38.689965,4.4804658134033
4339,2020-08-28 16:35:38.973653,4.4804658134033
4340,2020-08-28 16:35:39.307806,4.4804658134033
4341,2020-08-28 16:35:39.612308,4.4804658134033
4342,2020-08-28 16:35:39.887632,4.4804658134033
4343,2020-08-28 16:35:40.153553,4.55151663946577
4344,2020-08-28 16:35:40.517865,4.55151663946577
4345,2020-08-28 16:35:40.788901,4.55151663946577
4346,2020-08-28 16:35:41.105430,4.55151663946577
4347,2020-08-28 16:35:41.456012,4.55151663946577
4348,2020-08-28 16:35:41.699167,4.55151663946577
4349,2020-08-28 16:35:42.016417,4.55151663946577
4350,2020-08-28 16:35:42.331320,4.55151663946577
4351,2020-08-28 16:35:42.689632,4.55151663946577
4352,2020-08-28 16:35:42.974605,4.55151663946577
4353,2020-08-28 16:35:43.261882,4.62245867813606
4354,2020-08-28 16:35:43.547473,4.62245867813606
4355,2020-08-28 16:35:43.847624,4.62245867813606
4356,2020-08-28 16:35:44.087294,4.62245867813606
4357,2020-08-28 16:35:44.393460,4.62245867813606
4358,2020-08-28 16:35:44.797813,4.62245867813606
4359,2020-08-28 16:35:45.175433,4.62245867813606
4360,2020-08-28 16:35:45.496072,4.62245867813606
4361,2020-08-28 16:35:45.749211,4.62245867813606
4362,2020-08-28 16:35:46.021253,4.69329223769188
4363,2020-08-28 16:35:46.261543,4.69329223769188
4364,2020-08-28 16:35:46.550848,4.69329223769188
4365,2020-08-28 16:35:46.842523,4.69329223769188
4366,2020-08-28 16:35:47.134226,4.69329223769188
4367,2020-08-28 16:35:47.449748,4.69329223769188
4368,2020-08-28 16:35:47.703100,4.69329223769188
4369,2020-08-28 16:35:48.049459,4.69329223769188
4370,2020-08-28 16:35:48.333531,4.69329223769188
4371,2020-08-28 16:35:48.705104,4.76401762426077
4372,2020-08-28 16:35:48.990250,4.76401762426077
4373,2020-08-28 16:35:49.274231,4.76401762426077
4374,2020-08-28 16:35:49.529660,4.76401762426077
4375,2020-08-28 16:35:49.862820,4.76401762426077
4376,2020-08-28 16:35:50.219481,4.76401762426077
4377,2020-08-28 16:35:50.553827,4.76401762426077
4378,2020-08-28 16:35:50.832820,4.76401762426077
4379,2020-08-28 16:35:51.177388,4.83210679615009
4380,2020-08-28 16:35:51.507814,4.83210679615009
4381,2020-08-28 16:35:51.750021,4.83210679615009
4382,2020-08-28 16:35:51.989874,4.83210679615009
4383,2020-08-28 16:35:52.307629,4.83210679615009
4384,2020-08-28 16:35:52.622914,4.83210679615009
4385,2020-08-28 16:35:52.960794,4.83210679615009
4386,2020-08-28 16:35:53.266921,4.83210679615009
4387,2020-08-28 16:35:53.600194,4.83210679615009
4388,2020-08-28 16:35:53.970999,4.90009313728217
4389,2020-08-28 16:35:54.356922,4.90009313728217
4390,2020-08-28 16:35:54.590967,4.90009313728217
4391,2020-08-28 16:35:54.937506,4.90009313728217
4392,2020-08-28 16:35:55.259909,4.90009313728217
4393,2020-08-28 16:35:55.548821,4.90009313728217
4394,2020-08-28 16:35:55.884693,4.90009313728217
4395,2020-08-28 16:35:56.250875,4.90009313728217
4396,2020-08-28 16:35:56.560018,4.96797694027983
4397,2020-08-28 16:35:56.807413,4.96797694027983
4398,2020-08-28 16:35:57.145554,4.96797694027983
4399,2020-08-28 16:35:57.446683,4.96797694027983
4400,2020-08-28 16:35:57.799542,4.96797694027983
4401,2020-08-28 16:35:58.108203,4.96797694027983
4402,2020-08-28 16:35:58.391840,4.96797694027983
4403,2020-08-28 16:35:58.764669,4.8518468600188
4404,2020-08-28 16:35:58.985089,4.8518468600188
4405,2020-08-28 16:35:59.290915,4.8518468600188
4406,2020-08-28 16:35:59.580969,4.8518468600188
4407,2020-08-28 16:35:59.847785,4.8518468600188
4408,2020-08-28 16:36:00.123335,4.8518468600188
4409,2020-08-28 16:36:00.351196,4.8518468600188
4410,2020-08-28 16:36:00.678492,4.8518468600188
4411,2020-08-28 16:36:00.894098,4.8518468600188
4412,2020-08-28 16:36:01.204325,4.8518468600188
4413,2020-08-28 16:36:01.614412,4.8518468600188
4414,2020-08-28 16:36:01.923199,4.73606502407377
4415,2020-08-28 16:36:02.205679,4.73606502407377
4416,2020-08-28 16:36:02.548492,4.73606502407377
4417,2020-08-28 16:36:02.834725,4.73606502407377
4418,2020-08-28 16:36:03.213059,4.73606502407377
4419,2020-08-28 16:36:03.516686,4.73606502407377
4420,2020-08-28 16:36:03.827596,4.73606502407377
4421,2020-08-28 16:36:04.113374,4.73606502407377
4422,2020-08-28 16:36:04.391816,4.73106273594168
4423,2020-08-28 16:36:04.723885,4.73106273594168
4424,2020-08-28 16:36:04.996121,4.73106273594168
4425,2020-08-28 16:36:05.279635,4.73106273594168
4426,2020-08-28 16:36:05.545399,4.73106273594168
4427,2020-08-28 16:36:05.826598,4.73106273594168
4428,2020-08-28 16:36:06.155150,4.73106273594168
4429,2020-08-28 16:36:06.479997,4.73106273594168
4430,2020-08-28 16:36:06.833741,4.62064176138048
4431,2020-08-28 16:36:07.223842,4.62064176138048
4432,2020-08-28 16:36:07.508424,4.62064176138048
4433,2020-08-28 16:36:07.867225,4.62064176138048
4434,2020-08-28 16:36:08.212542,4.62064176138048
4435,2020-08-28 16:36:08.548017,4.62064176138048
4436,2020-08-28 16:36:08.871068,4.62064176138048
4437,2020-08-28 16:36:09.112727,4.62064176138048
4438,2020-08-28 16:36:09.460338,4.62064176138048
4439,2020-08-28 16:36:09.728474,4.62064176138048
4440,2020-08-28 16:36:09.992908,4.62064176138048
4441,2020-08-28 16:36:10.241617,4.62064176138048
4442,2020-08-28 16:36:10.527276,4.62064176138048
4443,2020-08-28 16:36:10.794986,4.62064176138048
4444,2020-08-28 16:36:11.132630,4.62064176138048
4445,2020-08-28 16:36:11.500990,4.62064176138048
4446,2020-08-28 16:36:11.774343,4.62064176138048
4447,2020-08-28 16:36:12.104336,4.62064176138048
4448,2020-08-28 16:36:12.388775,4.62064176138048
4449,2020-08-28 16:36:12.640848,4.62064176138048
4450,2020-08-28 16:36:12.991643,4.62064176138048
4451,2020-08-28 16:36:13.353608,4.62064176138048
4452,2020-08-28 16:36:13.608614,4.62064176138048
4453,2020-08-28 16:36:13.948783,4.50554496445085
4454,2020-08-28 16:36:14.226330,4.50554496445085
4455,2020-08-28 16:36:14.514835,4.50554496445085
4456,2020-08-28 16:36:14.807024,4.50554496445085
4457,2020-08-28 16:36:15.115591,4.50554496445085
4458,2020-08-28 16:36:15.444419,4.50554496445085
4459,2020-08-28 16:36:15.784679,4.50554496445085
4460,2020-08-28 16:36:16.104500,4.50554496445085
4461,2020-08-28 16:36:16.508099,4.50554496445085
4462,2020-08-28 16:36:17.072595,4.50554496445085
4463,2020-08-28 16:36:17.578725,4.3907852739685
4464,2020-08-28 16:36:28.687836,4.27635919143479
4465,2020-08-28 16:36:28.949210,4.27635919143479
4466,2020-08-28 16:36:29.305695,4.16226331570867
4467,2020-08-28 16:36:29.565066,4.16226331570867
4468,2020-08-28 16:36:29.926037,4.16226331570867
4469,2020-08-28 16:36:30.246920,4.16226331570867
4470,2020-08-28 16:36:30.559925,4.16226331570867
4471,2020-08-28 16:36:30.999095,4.16226331570867
4472,2020-08-28 16:36:31.291224,4.16226331570867
4473,2020-08-28 16:36:31.631609,4.16226331570867
4474,2020-08-28 16:36:31.882264,4.16226331570867
4475,2020-08-28 16:36:32.164449,4.04849433798323
4476,2020-08-28 16:36:32.482071,4.04849433798323
4477,2020-08-28 16:36:32.782209,4.04849433798323
4478,2020-08-28 16:36:33.103157,4.04849433798323
4479,2020-08-28 16:36:33.420366,4.04849433798323
4480,2020-08-28 16:36:33.706799,4.04849433798323
4481,2020-08-28 16:36:33.976686,4.04849433798323
4482,2020-08-28 16:36:34.319748,4.04849433798323
4483,2020-08-28 16:36:34.652683,3.93504903724399
4484,2020-08-28 16:36:34.979643,3.93504903724399
4485,2020-08-28 16:36:35.273406,3.93504903724399
4486,2020-08-28 16:36:35.531431,3.93504903724399
4487,2020-08-28 16:36:35.869851,3.93504903724399
4488,2020-08-28 16:36:36.192068,3.93504903724399
4489,2020-08-28 16:36:36.519197,3.93504903724399
4490,2020-08-28 16:36:36.938997,3.81756632520137
4491,2020-08-28 16:36:37.215863,3.81756632520137
4492,2020-08-28 16:36:37.574818,3.81756632520137
4493,2020-08-28 16:36:37.787028,3.81756632520137
4494,2020-08-28 16:36:38.082844,3.81756632520137
4495,2020-08-28 16:36:38.326367,3.81756632520137
4496,2020-08-28 16:36:38.607128,3.81756632520137
4497,2020-08-28 16:36:38.946106,3.81756632520137
4498,2020-08-28 16:36:39.218093,3.81756632520137
4499,2020-08-28 16:36:39.485974,3.81756632520137
4500,2020-08-28 16:36:39.825392,3.70040653781734
4501,2020-08-28 16:36:40.124989,3.70040653781734
4502,2020-08-28 16:36:40.421082,3.70040653781734
4503,2020-08-28 16:36:40.742193,3.70040653781734
4504,2020-08-28 16:36:41.049713,3.70040653781734
4505,2020-08-28 16:36:41.345752,3.70040653781734
4506,2020-08-28 16:36:41.669152,3.70040653781734
4507,2020-08-28 16:36:41.968364,3.70040653781734
4508,2020-08-28 16:36:42.272156,3.70040653781734
4509,2020-08-28 16:36:42.640338,3.58356674620197
4510,2020-08-28 16:36:43.002084,3.58356674620197
4511,2020-08-28 16:36:43.356310,3.58356674620197
4512,2020-08-28 16:36:43.669877,3.58356674620197
4513,2020-08-28 16:36:44.001618,3.58356674620197
4514,2020-08-28 16:36:44.294344,3.58356674620197
4515,2020-08-28 16:36:44.643592,3.4670440937623
4516,2020-08-28 16:36:44.971153,3.4670440937623
4517,2020-08-28 16:36:45.204833,3.4670440937623
4518,2020-08-28 16:36:45.509282,3.4670440937623
4519,2020-08-28 16:36:45.879005,3.4670440937623
4520,2020-08-28 16:36:46.249169,3.4670440937623
4521,2020-08-28 16:36:46.518776,3.4670440937623
4522,2020-08-28 16:36:46.838656,3.4670440937623
4523,2020-08-28 16:36:47.138861,3.4670440937623
4524,2020-08-28 16:36:47.540962,3.35083579345138
4525,2020-08-28 16:36:47.783340,3.35083579345138
4526,2020-08-28 16:36:48.097089,3.35083579345138
4527,2020-08-28 16:36:48.385140,3.35083579345138
4528,2020-08-28 16:36:48.732917,3.35083579345138
4529,2020-08-28 16:36:48.984729,3.35083579345138
4530,2020-08-28 16:36:49.275611,3.35083579345138
4531,2020-08-28 16:36:49.600086,3.35083579345138
4532,2020-08-28 16:36:49.968672,3.35083579345138
4533,2020-08-28 16:36:50.258612,3.23493912524046
4534,2020-08-28 16:36:50.562688,3.23493912524046
4535,2020-08-28 16:36:50.856237,3.23493912524046
4536,2020-08-28 16:36:51.150986,3.23493912524046
4537,2020-08-28 16:36:51.397345,3.23493912524046
4538,2020-08-28 16:36:51.655449,3.23493912524046
4539,2020-08-28 16:36:51.953978,3.23493912524046
4540,2020-08-28 16:36:52.197310,3.23493912524046
4541,2020-08-28 16:36:52.574349,3.11935143379355
4542,2020-08-28 16:36:52.913831,3.11935143379355
4543,2020-08-28 16:36:53.262979,3.11935143379355
4544,2020-08-28 16:36:53.497159,3.11935143379355
4545,2020-08-28 16:36:53.808888,3.11935143379355
4546,2020-08-28 16:36:54.137767,3.11935143379355
4547,2020-08-28 16:36:54.416567,3.11935143379355
4548,2020-08-28 16:36:54.723189,3.11935143379355
4549,2020-08-28 16:36:55.076793,3.11935143379355
4550,2020-08-28 16:36:55.422338,3.11935143379355
4551,2020-08-28 16:36:55.716367,3.00407012632648
4552,2020-08-28 16:36:56.133014,3.00407012632648
4553,2020-08-28 16:36:56.452536,3.00407012632648
4554,2020-08-28 16:36:56.713419,3.00407012632648
4555,2020-08-28 16:36:57.051774,3.00407012632648
4556,2020-08-28 16:36:57.364475,3.00407012632648
4557,2020-08-28 16:36:57.673162,3.00407012632648
4558,2020-08-28 16:36:57.898613,3.00407012632648
4559,2020-08-28 16:36:58.196534,3.00407012632648
4560,2020-08-28 16:36:58.513875,3.00407012632648
4561,2020-08-28 16:36:58.842454,2.88909267063502
4562,2020-08-28 16:36:59.170828,2.88909267063502
4563,2020-08-28 16:36:59.509185,2.88909267063502
4564,2020-08-28 16:36:59.822902,2.88909267063502
4565,2020-08-28 16:37:00.117471,2.88909267063502
4566,2020-08-28 16:37:00.366345,2.88909267063502
4567,2020-08-28 16:37:00.683065,2.88909267063502
4568,2020-08-28 16:37:00.903809,2.88909267063502
4569,2020-08-28 16:37:01.197275,2.88909267063502
4570,2020-08-28 16:37:01.478666,2.88909267063502
4571,2020-08-28 16:37:01.759771,2.77441659327926
4572,2020-08-28 16:37:02.095081,2.77441659327926
4573,2020-08-28 16:37:02.365736,2.77441659327926
4574,2020-08-28 16:37:02.729032,2.77441659327926
4575,2020-08-28 16:37:03.066525,2.77441659327926
4576,2020-08-28 16:37:03.322156,2.77441659327926
4577,2020-08-28 16:37:03.665389,2.77441659327926
4578,2020-08-28 16:37:03.973301,2.77441659327926
4579,2020-08-28 16:37:04.349466,2.66003947791285
4580,2020-08-28 16:37:04.630646,2.66003947791285
4581,2020-08-28 16:37:04.945741,2.66003947791285
4582,2020-08-28 16:37:05.289914,2.66003947791285
4583,2020-08-28 16:37:05.533140,2.66003947791285
4584,2020-08-28 16:37:05.868287,2.66003947791285
4585,2020-08-28 16:37:06.203622,2.66003947791285
4586,2020-08-28 16:37:06.473106,2.66003947791285
4587,2020-08-28 16:37:06.797219,2.66003947791285
4588,2020-08-28 16:37:07.049519,2.54595896374776
4589,2020-08-28 16:37:07.350558,2.54595896374776
4590,2020-08-28 16:37:07.616290,2.54595896374776
4591,2020-08-28 16:37:07.956761,2.54595896374776
4592,2020-08-28 16:37:08.254517,2.54595896374776
4593,2020-08-28 16:37:08.569340,2.54595896374776
4594,2020-08-28 16:37:08.898474,2.54595896374776
4595,2020-08-28 16:37:09.235558,2.54595896374776
4596,2020-08-28 16:37:09.579930,2.43253704638342
4597,2020-08-28 16:37:09.961637,2.43253704638342
4598,2020-08-28 16:37:10.224114,2.43253704638342
4599,2020-08-28 16:37:10.473807,2.43253704638342
4600,2020-08-28 16:37:10.801276,2.43253704638342
4601,2020-08-28 16:37:11.096889,2.43253704638342
4602,2020-08-28 16:37:11.380578,2.43253704638342
4603,2020-08-28 16:37:11.632236,2.43253704638342
4604,2020-08-28 16:37:11.912486,2.43253704638342
4605,2020-08-28 16:37:12.226584,2.31940658524896
4606,2020-08-28 16:37:12.543008,2.31940658524896
4607,2020-08-28 16:37:12.797310,2.31940658524896
4608,2020-08-28 16:37:13.187523,2.31940658524896
4609,2020-08-28 16:37:13.475247,2.31940658524896
4610,2020-08-28 16:37:13.793606,2.31940658524896
4611,2020-08-28 16:37:14.023501,2.31940658524896
4612,2020-08-28 16:37:14.375411,2.20656537610482
4613,2020-08-28 16:37:14.644037,2.20656537610482
4614,2020-08-28 16:37:14.985162,2.20656537610482
4615,2020-08-28 16:37:15.307692,2.20656537610482
4616,2020-08-28 16:37:15.607300,2.20656537610482
4617,2020-08-28 16:37:15.904837,2.20656537610482
4618,2020-08-28 16:37:16.194531,2.20656537610482
4619,2020-08-28 16:37:16.517787,2.20656537610482
4620,2020-08-28 16:37:16.831451,2.20656537610482
4621,2020-08-28 16:37:17.095530,2.26317663982967
4622,2020-08-28 16:37:17.342357,2.26317663982967
4623,2020-08-28 16:37:17.642949,2.26317663982967
4624,2020-08-28 16:37:17.971812,2.26317663982967
4625,2020-08-28 16:37:18.205528,2.26317663982967
4626,2020-08-28 16:37:18.459404,2.26317663982967
4627,2020-08-28 16:37:18.768899,2.26317663982967
4628,2020-08-28 16:37:19.081716,2.26317663982967
4629,2020-08-28 16:37:19.349530,2.26317663982967
4630,2020-08-28 16:37:19.670593,2.26317663982967
4631,2020-08-28 16:37:19.935894,2.3196886371185
4632,2020-08-28 16:37:20.203541,2.3196886371185
4633,2020-08-28 16:37:20.473912,2.3196886371185
4634,2020-08-28 16:37:20.805256,2.3196886371185
4635,2020-08-28 16:37:21.041749,2.3196886371185
4636,2020-08-28 16:37:21.319160,2.3196886371185
4637,2020-08-28 16:37:21.587453,2.3196886371185
4638,2020-08-28 16:37:21.921001,2.3196886371185
4639,2020-08-28 16:37:22.242256,2.3196886371185
4640,2020-08-28 16:37:22.555692,2.37610184993198
4641,2020-08-28 16:37:22.788352,2.37610184993198
4642,2020-08-28 16:37:23.080786,2.37610184993198
4643,2020-08-28 16:37:23.401916,2.37610184993198
4644,2020-08-28 16:37:23.702081,2.37610184993198
4645,2020-08-28 16:37:23.916984,2.37610184993198
4646,2020-08-28 16:37:24.245644,2.37610184993198
4647,2020-08-28 16:37:24.498190,2.37610184993198
4648,2020-08-28 16:37:24.834776,2.43241675634152
4649,2020-08-28 16:37:25.175727,2.43241675634152
4650,2020-08-28 16:37:25.480903,2.43241675634152
4651,2020-08-28 16:37:25.863867,2.43241675634152
4652,2020-08-28 16:37:26.183181,2.43241675634152
4653,2020-08-28 16:37:26.536540,2.43241675634152
4654,2020-08-28 16:37:26.856480,2.43241675634152
4655,2020-08-28 16:37:27.153527,2.43241675634152
4656,2020-08-28 16:37:27.428608,2.48863383058855
4657,2020-08-28 16:37:27.729840,2.48863383058855
4658,2020-08-28 16:37:28.029682,2.48863383058855
4659,2020-08-28 16:37:28.287017,2.48863383058855
4660,2020-08-28 16:37:28.526502,2.48863383058855
4661,2020-08-28 16:37:28.886254,2.48863383058855
4662,2020-08-28 16:37:29.209615,2.48863383058855
4663,2020-08-28 16:37:29.485641,2.48863383058855
4664,2020-08-28 16:37:29.841096,2.48863383058855
4665,2020-08-28 16:37:30.249103,2.54475354314219
4666,2020-08-28 16:37:30.576161,2.54475354314219
4667,2020-08-28 16:37:30.844206,2.54475354314219
4668,2020-08-28 16:37:31.135051,2.54475354314219
4669,2020-08-28 16:37:31.451056,2.54475354314219
4670,2020-08-28 16:37:31.780934,2.54475354314219
4671,2020-08-28 16:37:32.112471,2.54475354314219
4672,2020-08-28 16:37:32.413641,2.54475354314219
4673,2020-08-28 16:37:32.749159,2.54475354314219
4674,2020-08-28 16:37:33.108932,2.60077636075529
4675,2020-08-28 16:37:33.421485,2.60077636075529
4676,2020-08-28 16:37:33.697760,2.60077636075529
4677,2020-08-28 16:37:34.037078,2.60077636075529
4678,2020-08-28 16:37:34.322122,2.60077636075529
4679,2020-08-28 16:37:34.584368,2.60077636075529
4680,2020-08-28 16:37:34.913376,2.60077636075529
4681,2020-08-28 16:37:35.233401,2.60077636075529
4682,2020-08-28 16:37:35.575817,2.65670274651895
4683,2020-08-28 16:37:35.883087,2.65670274651895
4684,2020-08-28 16:37:36.145938,2.65670274651895
4685,2020-08-28 16:37:36.501708,2.65670274651895
4686,2020-08-28 16:37:36.821976,2.65670274651895
4687,2020-08-28 16:37:37.107062,2.65670274651895
4688,2020-08-28 16:37:37.410258,2.65670274651895
4689,2020-08-28 16:37:37.716474,2.65670274651895
4690,2020-08-28 16:37:37.957018,2.65670274651895
4691,2020-08-28 16:37:38.303364,2.71253315991558
4692,2020-08-28 16:37:38.528891,2.71253315991558
4693,2020-08-28 16:37:38.829236,2.71253315991558
4694,2020-08-28 16:37:39.112218,2.71253315991558
4695,2020-08-28 16:37:39.393330,2.71253315991558
4696,2020-08-28 16:37:39.690554,2.71253315991558
4697,2020-08-28 16:37:40.033018,2.71253315991558
4698,2020-08-28 16:37:40.333056,2.71253315991558
4699,2020-08-28 16:37:40.685923,2.71253315991558
4700,2020-08-28 16:37:41.089470,2.77323906481999
4701,2020-08-28 16:37:41.467844,2.77323906481999
4702,2020-08-28 16:37:41.763284,2.77323906481999
4703,2020-08-28 16:37:42.109182,2.77323906481999
4704,2020-08-28 16:37:42.332645,2.77323906481999
4705,2020-08-28 16:37:42.625208,2.77323906481999
4706,2020-08-28 16:37:42.865827,2.77323906481999
4707,2020-08-28 16:37:43.110155,2.77323906481999
4708,2020-08-28 16:37:43.340511,2.77323906481999
4709,2020-08-28 16:37:43.594611,2.77323906481999
4710,2020-08-28 16:37:43.962997,2.83383562524818
4711,2020-08-28 16:37:44.289229,2.83383562524818
4712,2020-08-28 16:37:44.624506,2.83383562524818
4713,2020-08-28 16:37:44.861498,2.83383562524818
4714,2020-08-28 16:37:45.091527,2.83383562524818
4715,2020-08-28 16:37:45.413746,2.83383562524818
4716,2020-08-28 16:37:45.709819,2.83383562524818
4717,2020-08-28 16:37:45.992408,2.83383562524818
4718,2020-08-28 16:37:46.276027,2.83383562524818
4719,2020-08-28 16:37:46.602414,2.89432334166932
4720,2020-08-28 16:37:46.889384,2.89432334166932
4721,2020-08-28 16:37:47.188744,2.89432334166932
4722,2020-08-28 16:37:47.411769,2.89432334166932
4723,2020-08-28 16:37:47.622390,2.89432334166932
4724,2020-08-28 16:37:47.924713,2.89432334166932
4725,2020-08-28 16:37:48.213162,2.89432334166932
4726,2020-08-28 16:37:48.545689,2.89432334166932
4727,2020-08-28 16:37:48.893396,2.89432334166932
4728,2020-08-28 16:37:49.167113,2.95470271073654
4729,2020-08-28 16:37:49.427686,2.95470271073654
4730,2020-08-28 16:37:49.716071,2.95470271073654
4731,2020-08-28 16:37:49.993783,2.95470271073654
4732,2020-08-28 16:37:50.358304,2.95470271073654
4733,2020-08-28 16:37:50.684125,2.95470271073654
4734,2020-08-28 16:37:51.010374,2.95470271073654
4735,2020-08-28 16:37:51.296962,2.95470271073654
4736,2020-08-28 16:37:51.563850,2.95470271073654
4737,2020-08-28 16:37:51.930897,3.01497422534298
4738,2020-08-28 16:37:52.230106,3.01497422534298
4739,2020-08-28 16:37:52.485917,3.01497422534298
4740,2020-08-28 16:37:52.781243,3.01497422534298
4741,2020-08-28 16:37:53.078853,3.01497422534298
4742,2020-08-28 16:37:53.381099,3.01497422534298
4743,2020-08-28 16:37:53.620223,3.01497422534298
4744,2020-08-28 16:37:53.878104,3.01497422534298
4745,2020-08-28 16:37:54.264583,3.01497422534298
4746,2020-08-28 16:37:54.562543,3.07513837467621
4747,2020-08-28 16:37:54.888465,3.07513837467621
4748,2020-08-28 16:37:55.161270,3.07513837467621
4749,2020-08-28 16:37:55.516152,3.07513837467621
4750,2020-08-28 16:37:55.765032,3.07513837467621
4751,2020-08-28 16:37:55.988794,3.07513837467621
4752,2020-08-28 16:37:56.245343,3.07513837467621
4753,2020-08-28 16:37:56.583734,3.07513837467621
4754,2020-08-28 16:37:56.916751,3.13519564427125
4755,2020-08-28 16:37:57.265418,3.13519564427125
4756,2020-08-28 16:37:57.528989,3.13519564427125
4757,2020-08-28 16:37:57.776021,3.13519564427125
4758,2020-08-28 16:37:58.055533,3.13519564427125
4759,2020-08-28 16:37:58.332845,3.13519564427125
4760,2020-08-28 16:37:58.596921,3.13519564427125
4761,2020-08-28 16:37:58.916474,3.13519564427125
4762,2020-08-28 16:37:59.218425,3.13519564427125
4763,2020-08-28 16:37:59.507019,3.19514651606217
4764,2020-08-28 16:37:59.858604,3.19514651606217
4765,2020-08-28 16:38:00.182444,3.19514651606217
4766,2020-08-28 16:38:00.493177,3.19514651606217
4767,2020-08-28 16:38:00.778188,3.19514651606217
4768,2020-08-28 16:38:01.193686,3.19514651606217
4769,2020-08-28 16:38:01.547056,3.19514651606217
4770,2020-08-28 16:38:01.851840,3.19514651606217
4771,2020-08-28 16:38:02.198599,3.19514651606217
4772,2020-08-28 16:38:02.434270,3.25499146843232
4773,2020-08-28 16:38:02.732107,3.25499146843232
4774,2020-08-28 16:38:03.012763,3.25499146843232
4775,2020-08-28 16:38:03.380698,3.25499146843232
4776,2020-08-28 16:38:03.694170,3.25499146843232
4777,2020-08-28 16:38:04.018623,3.25499146843232
4778,2020-08-28 16:38:04.416143,3.25499146843232
4779,2020-08-28 16:38:04.682160,3.25499146843232
4780,2020-08-28 16:38:05.116135,3.31473097626333
4781,2020-08-28 16:38:05.461703,3.31473097626333
4782,2020-08-28 16:38:05.777697,3.31473097626333
4783,2020-08-28 16:38:06.106473,3.31473097626333
4784,2020-08-28 16:38:06.347691,3.31473097626333
4785,2020-08-28 16:38:06.572365,3.31473097626333
4786,2020-08-28 16:38:06.834887,3.31473097626333
4787,2020-08-28 16:38:07.119947,3.31473097626333
4788,2020-08-28 16:38:07.405189,3.31473097626333
4789,2020-08-28 16:38:07.665928,3.37436551098278
4790,2020-08-28 16:38:08.005670,3.37436551098278
4791,2020-08-28 16:38:08.328625,3.37436551098278
4792,2020-08-28 16:38:08.611551,3.37436551098278
4793,2020-08-28 16:38:09.048137,3.37436551098278
4794,2020-08-28 16:38:09.303005,3.37436551098278
4795,2020-08-28 16:38:09.680854,3.37436551098278
4796,2020-08-28 16:38:09.928275,3.37436551098278
4797,2020-08-28 16:38:10.168148,3.37436551098278
4798,2020-08-28 16:38:10.427359,3.43389554061073
4799,2020-08-28 16:38:10.691761,3.43389554061073
4800,2020-08-28 16:38:10.947610,3.43389554061073
4801,2020-08-28 16:38:11.288100,3.43389554061073
4802,2020-08-28 16:38:11.624804,3.43389554061073
4803,2020-08-28 16:38:11.928597,3.43389554061073
4804,2020-08-28 16:38:12.162581,3.43389554061073
4805,2020-08-28 16:38:12.447569,3.43389554061073
4806,2020-08-28 16:38:12.709531,3.43389554061073
4807,2020-08-28 16:38:13.071515,3.48072698599235
4808,2020-08-28 16:38:13.348270,3.48072698599235
4809,2020-08-28 16:38:13.703241,3.48072698599235
4810,2020-08-28 16:38:13.946977,3.48072698599235
4811,2020-08-28 16:38:14.281958,3.48072698599235
4812,2020-08-28 16:38:14.564585,3.48072698599235
4813,2020-08-28 16:38:14.884359,3.48072698599235
4814,2020-08-28 16:38:15.194531,3.48072698599235
4815,2020-08-28 16:38:15.458447,3.48072698599235
4816,2020-08-28 16:38:15.718220,3.52748712740674
4817,2020-08-28 16:38:15.989216,3.52748712740674
4818,2020-08-28 16:38:16.341824,3.52748712740674
4819,2020-08-28 16:38:16.660342,3.52748712740674
4820,2020-08-28 16:38:16.930709,3.52748712740674
4821,2020-08-28 16:38:17.270931,3.52748712740674
4822,2020-08-28 16:38:17.589996,3.52748712740674
4823,2020-08-28 16:38:17.838442,3.52748712740674
4824,2020-08-28 16:38:18.152679,3.5512986038834
4825,2020-08-28 16:38:18.478589,3.5512986038834
4826,2020-08-28 16:38:18.818348,3.5512986038834
4827,2020-08-28 16:38:19.094355,3.5512986038834
4828,2020-08-28 16:38:19.447253,3.5512986038834
4829,2020-08-28 16:38:19.748307,3.5512986038834
4830,2020-08-28 16:38:20.007271,3.5512986038834
4831,2020-08-28 16:38:20.330081,3.5512986038834
4832,2020-08-28 16:38:20.584273,3.5512986038834
4833,2020-08-28 16:38:20.873106,3.58743688202757
4834,2020-08-28 16:38:21.193347,3.58743688202757
4835,2020-08-28 16:38:21.438403,3.58743688202757
4836,2020-08-28 16:38:21.656327,3.58743688202757
4837,2020-08-28 16:38:22.002437,3.58743688202757
4838,2020-08-28 16:38:22.293884,3.58743688202757
4839,2020-08-28 16:38:22.547257,3.58743688202757
4840,2020-08-28 16:38:22.845895,3.58743688202757
4841,2020-08-28 16:38:23.188361,3.58743688202757
4842,2020-08-28 16:38:23.438727,3.66114828410669
4843,2020-08-28 16:38:23.677887,3.66114828410669
4844,2020-08-28 16:38:24.006948,3.66114828410669
4845,2020-08-28 16:38:24.333081,3.66114828410669
4846,2020-08-28 16:38:24.635362,3.66114828410669
4847,2020-08-28 16:38:24.892691,3.66114828410669
4848,2020-08-28 16:38:25.195295,3.66114828410669
4849,2020-08-28 16:38:25.439335,3.66114828410669
4850,2020-08-28 16:38:25.721296,3.66114828410669
4851,2020-08-28 16:38:26.056250,3.73477777432845
4852,2020-08-28 16:38:26.396336,3.73477777432845
4853,2020-08-28 16:38:26.750074,3.73477777432845
4854,2020-08-28 16:38:27.053030,3.73477777432845
4855,2020-08-28 16:38:27.350795,3.73477777432845
4856,2020-08-28 16:38:27.684492,3.73477777432845
4857,2020-08-28 16:38:28.039449,3.73477777432845
4858,2020-08-28 16:38:28.420070,3.80832552424357
4859,2020-08-28 16:38:28.682918,3.80832552424357
4860,2020-08-28 16:38:28.954474,3.80832552424357
4861,2020-08-28 16:38:29.244104,3.80832552424357
4862,2020-08-28 16:38:29.522130,3.80832552424357
4863,2020-08-28 16:38:29.828767,3.80832552424357
4864,2020-08-28 16:38:30.177669,3.80832552424357
4865,2020-08-28 16:38:30.523065,3.80832552424357
4866,2020-08-28 16:38:30.784701,3.80832552424357
4867,2020-08-28 16:38:31.061953,3.88179170367712
4868,2020-08-28 16:38:31.329187,3.88179170367712
4869,2020-08-28 16:38:31.644192,3.88179170367712
4870,2020-08-28 16:38:31.916308,3.88179170367712
4871,2020-08-28 16:38:32.176251,3.88179170367712
4872,2020-08-28 16:38:32.464823,3.88179170367712
4873,2020-08-28 16:38:32.711299,3.88179170367712
4874,2020-08-28 16:38:33.006814,3.88179170367712
4875,2020-08-28 16:38:33.281412,3.88179170367712
4876,2020-08-28 16:38:33.595582,3.88179170367712
4877,2020-08-28 16:38:33.827455,3.88179170367712
4878,2020-08-28 16:38:34.102295,3.95517648077096
4879,2020-08-28 16:38:34.329303,3.95517648077096
4880,2020-08-28 16:38:34.644909,3.95517648077096
4881,2020-08-28 16:38:35.028112,3.95517648077096
4882,2020-08-28 16:38:35.372952,3.95517648077096
4883,2020-08-28 16:38:35.648396,3.95517648077096
4884,2020-08-28 16:38:36.028646,3.95517648077096
4885,2020-08-28 16:38:36.386901,3.95517648077096
4886,2020-08-28 16:38:36.659529,4.02848002202461
4887,2020-08-28 16:38:36.927336,4.02848002202461
4888,2020-08-28 16:38:37.258330,4.02848002202461
4889,2020-08-28 16:38:37.557970,4.02848002202461
4890,2020-08-28 16:38:37.826193,4.02848002202461
4891,2020-08-28 16:38:38.174817,4.02848002202461
4892,2020-08-28 16:38:38.497034,4.02848002202461
4893,2020-08-28 16:38:38.782934,4.02848002202461
4894,2020-08-28 16:38:39.080511,4.10170249233474
4895,2020-08-28 16:38:39.399838,4.10170249233474
4896,2020-08-28 16:38:39.740701,4.10170249233474
4897,2020-08-28 16:38:40.102524,4.10170249233474
4898,2020-08-28 16:38:40.436641,4.10170249233474
4899,2020-08-28 16:38:40.752694,4.10170249233474
4900,2020-08-28 16:38:41.069021,4.10170249233474
4901,2020-08-28 16:38:41.399976,4.10170249233474
4902,2020-08-28 16:38:41.710013,4.10170249233474
4903,2020-08-28 16:38:42.030681,4.1748440550332
4904,2020-08-28 16:38:42.346032,4.1748440550332
4905,2020-08-28 16:38:42.655168,4.1748440550332
4906,2020-08-28 16:38:42.916903,4.1748440550332
4907,2020-08-28 16:38:43.201814,4.1748440550332
4908,2020-08-28 16:38:43.518102,4.1748440550332
4909,2020-08-28 16:38:43.839689,4.1748440550332
4910,2020-08-28 16:38:44.156527,4.1748440550332
4911,2020-08-28 16:38:44.458814,4.1748440550332
4912,2020-08-28 16:38:44.704255,4.1748440550332
4913,2020-08-28 16:38:45.028296,4.24790487192382
4914,2020-08-28 16:38:45.345567,4.24790487192382
4915,2020-08-28 16:38:45.647251,4.24790487192382
4916,2020-08-28 16:38:45.883389,4.24790487192382
4917,2020-08-28 16:38:46.188450,4.24790487192382
4918,2020-08-28 16:38:46.453178,4.24790487192382
4919,2020-08-28 16:38:46.797191,4.24790487192382
4920,2020-08-28 16:38:47.108391,4.24790487192382
4921,2020-08-28 16:38:47.409259,4.24790487192382
4922,2020-08-28 16:38:47.733129,4.31539570613901
4923,2020-08-28 16:38:47.985431,4.31539570613901
4924,2020-08-28 16:38:48.320760,4.31539570613901
4925,2020-08-28 16:38:48.624253,4.31539570613901
4926,2020-08-28 16:38:48.964239,4.31539570613901
4927,2020-08-28 16:38:49.305525,4.31539570613901
4928,2020-08-28 16:38:49.570311,4.31539570613901
4929,2020-08-28 16:38:49.941869,4.38281559623357
4930,2020-08-28 16:38:50.302297,4.38281559623357
4931,2020-08-28 16:38:50.575452,4.38281559623357
4932,2020-08-28 16:38:50.866510,4.38281559623357
