iteration,timestamp,T7
4933,2020-08-28 16:38:51.149514,4.38281559623357
4934,2020-08-28 16:38:51.487008,4.38281559623357
4935,2020-08-28 16:38:51.840429,4.38281559623357
4936,2020-08-28 16:38:52.146764,4.38281559623357
4937,2020-08-28 16:38:52.407355,4.45016468192885
4938,2020-08-28 16:38:52.744764,4.45016468192885
4939,2020-08-28 16:38:52.977573,4.45016468192885
4940,2020-08-28 16:38:53.278133,4.45016468192885
4941,2020-08-28 16:38:53.543560,4.45016468192885
4942,2020-08-28 16:38:53.800367,4.45016468192885
4943,2020-08-28 16:38:54.093681,4.45016468192885
4944,2020-08-28 16:38:54.350207,4.45016468192885
4945,2020-08-28 16:38:54.692397,4.45016468192885
4946,2020-08-28 16:38:54.971513,4.45016468192885
4947,2020-08-28 16:38:55.250851,4.51744310175479
4948,2020-08-28 16:38:55.481812,4.51744310175479
4949,2020-08-28 16:38:55.721034,4.51744310175479
4950,2020-08-28 16:38:56.006399,4.51744310175479
4951,2020-08-28 16:38:56.318989,4.51744310175479
4952,2020-08-28 16:38:56.588450,4.51744310175479
4953,2020-08-28 16:38:56.839959,4.51744310175479
4954,2020-08-28 16:38:57.116750,4.51744310175479
4955,2020-08-28 16:38:57.437076,4.51744310175479
4956,2020-08-28 16:38:57.708017,4.51744310175479
4957,2020-08-28 16:38:57.994925,4.58465099307442
4958,2020-08-28 16:38:58.291111,4.58465099307442
4959,2020-08-28 16:38:58.717370,4.58465099307442
4960,2020-08-28 16:38:59.074156,4.58465099307442
4961,2020-08-28 16:38:59.380847,4.58465099307442
4962,2020-08-28 16:38:59.645962,4.58465099307442
4963,2020-08-28 16:38:59.915368,4.58465099307442
4964,2020-08-28 16:39:00.264033,4.58465099307442
4965,2020-08-28 16:39:00.561015,4.65178849210767
4966,2020-08-28 16:39:00.811479,4.65178849210767
4967,2020-08-28 16:39:01.147424,4.65178849210767
4968,2020-08-28 16:39:01.436813,4.65178849210767
4969,2020-08-28 16:39:01.732006,4.65178849210767
4970,2020-08-28 16:39:01.975259,4.65178849210767
4971,2020-08-28 16:39:02.304056,4.65178849210767
4972,2020-08-28 16:39:02.537715,4.65178849210767
4973,2020-08-28 16:39:02.843011,4.65178849210767
4974,2020-08-28 16:39:03.102753,4.65178849210767
4975,2020-08-28 16:39:03.381473,4.7188557339545
4976,2020-08-28 16:39:03.707858,4.7188557339545
4977,2020-08-28 16:39:04.049935,4.7188557339545
4978,2020-08-28 16:39:04.360984,4.7188557339545
4979,2020-08-28 16:39:04.650202,4.7188557339545
4980,2020-08-28 16:39:04.939091,4.7188557339545
4981,2020-08-28 16:39:05.263348,4.7188557339545
4982,2020-08-28 16:39:05.523279,4.7188557339545
4983,2020-08-28 16:39:05.853957,4.7188557339545
4984,2020-08-28 16:39:06.215766,4.7858528526173
4985,2020-08-28 16:39:06.545848,4.7858528526173
4986,2020-08-28 16:39:06.849447,4.7858528526173
4987,2020-08-28 16:39:07.199690,4.7858528526173
4988,2020-08-28 16:39:07.588283,4.7858528526173
4989,2020-08-28 16:39:07.876859,4.7858528526173
4990,2020-08-28 16:39:08.217301,4.7858528526173
4991,2020-08-28 16:39:08.576988,4.7858528526173
4992,2020-08-28 16:39:08.853535,4.7858528526173
4993,2020-08-28 16:39:09.093167,4.85277998102262
4994,2020-08-28 16:39:09.405337,4.85277998102262
4995,2020-08-28 16:39:09.726464,4.85277998102262
4996,2020-08-28 16:39:10.020979,4.85277998102262
4997,2020-08-28 16:39:10.361382,4.85277998102262
4998,2020-08-28 16:39:10.670775,4.85277998102262
4999,2020-08-28 16:39:10.995413,4.85277998102262
5000,2020-08-28 16:39:11.265895,4.85277998102262
5001,2020-08-28 16:39:11.546969,4.85277998102262
5002,2020-08-28 16:39:11.899974,4.90677368999422
5003,2020-08-28 16:39:12.195236,4.90677368999422
5004,2020-08-28 16:39:12.453524,4.90677368999422
5005,2020-08-28 16:39:12.777882,4.90677368999422
5006,2020-08-28 16:39:13.140197,4.90677368999422
5007,2020-08-28 16:39:13.386039,4.90677368999422
5008,2020-08-28 16:39:13.705480,4.90677368999422
5009,2020-08-28 16:39:13.968799,4.90677368999422
5010,2020-08-28 16:39:14.327296,4.96070509180765
5011,2020-08-28 16:39:14.636258,4.96070509180765
5012,2020-08-28 16:39:14.923506,4.96070509180765
5013,2020-08-28 16:39:15.154277,4.96070509180765
5014,2020-08-28 16:39:15.450874,4.96070509180765
5015,2020-08-28 16:39:15.769903,4.96070509180765
5016,2020-08-28 16:39:16.109614,4.96070509180765
5017,2020-08-28 16:39:16.351426,4.96070509180765
5018,2020-08-28 16:39:16.611071,4.96070509180765
5019,2020-08-28 16:39:16.955250,4.82771809412696
5020,2020-08-28 16:39:17.271509,4.82771809412696
5021,2020-08-28 16:39:17.574814,4.82771809412696
5022,2020-08-28 16:39:17.824246,4.82771809412696
5023,2020-08-28 16:39:18.118293,4.82771809412696
5024,2020-08-28 16:39:18.435379,4.82771809412696
5025,2020-08-28 16:39:18.703376,4.82771809412696
5026,2020-08-28 16:39:18.968382,4.82771809412696
5027,2020-08-28 16:39:19.298310,4.82771809412696
5028,2020-08-28 16:39:19.614202,4.69582863311206
5029,2020-08-28 16:39:19.981489,4.69582863311206
5030,2020-08-28 16:39:20.279395,4.69582863311206
5031,2020-08-28 16:39:20.521756,4.69582863311206
5032,2020-08-28 16:39:20.880789,4.69582863311206
5033,2020-08-28 16:39:21.290110,4.69582863311206
5034,2020-08-28 16:39:21.585860,4.69582863311206
5035,2020-08-28 16:39:21.845061,4.56429748226472
5036,2020-08-28 16:39:22.154195,4.56429748226472
5037,2020-08-28 16:39:22.484886,4.56429748226472
5038,2020-08-28 16:39:22.722682,4.56429748226472
5039,2020-08-28 16:39:23.075004,4.56429748226472
5040,2020-08-28 16:39:23.373500,4.56429748226472
5041,2020-08-28 16:39:23.636334,4.56429748226472
5042,2020-08-28 16:39:23.931843,4.56429748226472
5043,2020-08-28 16:39:24.214585,4.56429748226472
5044,2020-08-28 16:39:24.513735,4.56429748226472
5045,2020-08-28 16:39:24.846144,4.43312131403327
5046,2020-08-28 16:39:25.091332,4.43312131403327
5047,2020-08-28 16:39:25.367399,4.43312131403327
5048,2020-08-28 16:39:25.716668,4.43312131403327
5049,2020-08-28 16:39:25.954426,4.43312131403327
5050,2020-08-28 16:39:26.247021,4.43312131403327
5051,2020-08-28 16:39:26.546033,4.43312131403327
5052,2020-08-28 16:39:26.829749,4.43312131403327
5053,2020-08-28 16:39:27.152627,4.43312131403327
5054,2020-08-28 16:39:27.440102,4.30229689452858
5055,2020-08-28 16:39:27.725817,4.30229689452858
5056,2020-08-28 16:39:28.058362,4.30229689452858
5057,2020-08-28 16:39:28.359192,4.30229689452858
5058,2020-08-28 16:39:28.700188,4.30229689452858
5059,2020-08-28 16:39:29.012713,4.30229689452858
5060,2020-08-28 16:39:29.367615,4.30229689452858
5061,2020-08-28 16:39:29.633070,4.30229689452858
5062,2020-08-28 16:39:29.924571,4.30229689452858
5063,2020-08-28 16:39:30.274095,4.30229689452858
5064,2020-08-28 16:39:30.564705,4.17182107895924
5065,2020-08-28 16:39:30.791982,4.17182107895924
5066,2020-08-28 16:39:31.154000,4.17182107895924
5067,2020-08-28 16:39:31.444325,4.17182107895924
5068,2020-08-28 16:39:31.802908,4.17182107895924
5069,2020-08-28 16:39:32.097665,4.17182107895924
5070,2020-08-28 16:39:32.442390,4.17182107895924
5071,2020-08-28 16:39:32.691273,4.17182107895924
5072,2020-08-28 16:39:33.027892,4.17182107895924
5073,2020-08-28 16:39:33.277298,4.04169080753478
5074,2020-08-28 16:39:33.583917,4.04169080753478
5075,2020-08-28 16:39:33.900458,4.04169080753478
5076,2020-08-28 16:39:34.198356,4.04169080753478
5077,2020-08-28 16:39:34.470520,4.04169080753478
5078,2020-08-28 16:39:34.806666,4.04169080753478
5079,2020-08-28 16:39:35.129561,4.04169080753478
5080,2020-08-28 16:39:35.416311,4.04169080753478
5081,2020-08-28 16:39:35.714166,4.04169080753478
5082,2020-08-28 16:39:35.975921,3.91190310177501
5083,2020-08-28 16:39:36.262266,3.91190310177501
5084,2020-08-28 16:39:36.563057,3.91190310177501
5085,2020-08-28 16:39:36.852795,3.91190310177501
5086,2020-08-28 16:39:37.096972,3.91190310177501
5087,2020-08-28 16:39:37.457831,3.91190310177501
5088,2020-08-28 16:39:37.805348,3.91190310177501
5089,2020-08-28 16:39:38.110942,3.91190310177501
5090,2020-08-28 16:39:38.439994,3.91190310177501
5091,2020-08-28 16:39:38.829258,3.78245506117511
5092,2020-08-28 16:39:39.158912,3.78245506117511
5093,2020-08-28 16:39:39.478473,3.78245506117511
5094,2020-08-28 16:39:39.830502,3.78245506117511
5095,2020-08-28 16:39:40.166426,3.78245506117511
5096,2020-08-28 16:39:40.402916,3.78245506117511
5097,2020-08-28 16:39:40.716341,3.78245506117511
5098,2020-08-28 16:39:40.979701,3.78245506117511
5099,2020-08-28 16:39:41.236879,3.78245506117511
5100,2020-08-28 16:39:41.536316,3.65334386018527
5101,2020-08-28 16:39:41.940825,3.65334386018527
5102,2020-08-28 16:39:42.220247,3.65334386018527
5103,2020-08-28 16:39:42.507053,3.65334386018527
5104,2020-08-28 16:39:42.806011,3.65334386018527
5105,2020-08-28 16:39:43.139960,3.65334386018527
5106,2020-08-28 16:39:43.462553,3.65334386018527
5107,2020-08-28 16:39:43.810353,3.65334386018527
5108,2020-08-28 16:39:44.065339,3.52456674547099
5109,2020-08-28 16:39:44.317124,3.52456674547099
5110,2020-08-28 16:39:44.606913,3.52456674547099
5111,2020-08-28 16:39:44.929672,3.52456674547099
5112,2020-08-28 16:39:45.229198,3.52456674547099
5113,2020-08-28 16:39:45.559107,3.52456674547099
5114,2020-08-28 16:39:45.865262,3.52456674547099
5115,2020-08-28 16:39:46.188219,3.52456674547099
5116,2020-08-28 16:39:46.530919,3.52456674547099
5117,2020-08-28 16:39:46.767174,3.39612103342589
5118,2020-08-28 16:39:47.029065,3.39612103342589
5119,2020-08-28 16:39:47.386143,3.39612103342589
5120,2020-08-28 16:39:47.727599,3.39612103342589
5121,2020-08-28 16:39:47.982138,3.39612103342589
5122,2020-08-28 16:39:48.315278,3.39612103342589
5123,2020-08-28 16:39:48.686301,3.39612103342589
5124,2020-08-28 16:39:48.957056,3.39612103342589
5125,2020-08-28 16:39:49.267457,3.39612103342589
5126,2020-08-28 16:39:49.510339,3.26800410791343
5127,2020-08-28 16:39:49.782542,3.26800410791343
5128,2020-08-28 16:39:50.142020,3.26800410791343
5129,2020-08-28 16:39:50.509162,3.26800410791343
5130,2020-08-28 16:39:50.850012,3.26800410791343
5131,2020-08-28 16:39:51.144838,3.26800410791343
5132,2020-08-28 16:39:51.427072,3.26800410791343
5133,2020-08-28 16:39:51.708336,3.26800410791343
5134,2020-08-28 16:39:51.976644,3.26800410791343
5135,2020-08-28 16:39:52.284892,3.15513740716261
5136,2020-08-28 16:39:52.522731,3.15513740716261
5137,2020-08-28 16:39:52.881369,3.15513740716261
5138,2020-08-28 16:39:53.184582,3.15513740716261
5139,2020-08-28 16:39:53.422961,3.15513740716261
5140,2020-08-28 16:39:53.737409,3.15513740716261
5141,2020-08-28 16:39:54.019071,3.15513740716261
5142,2020-08-28 16:39:54.251692,3.15513740716261
5143,2020-08-28 16:39:54.594479,3.15513740716261
5144,2020-08-28 16:39:54.900032,3.04257359223425
5145,2020-08-28 16:39:55.203728,3.04257359223425
5146,2020-08-28 16:39:55.563658,3.04257359223425
5147,2020-08-28 16:39:55.879963,3.04257359223425
5148,2020-08-28 16:39:56.120492,3.04257359223425
5149,2020-08-28 16:39:56.332126,3.04257359223425
5150,2020-08-28 16:39:56.712872,3.04257359223425
5151,2020-08-28 16:39:57.012286,3.04257359223425
5152,2020-08-28 16:39:57.314021,3.04257359223425
5153,2020-08-28 16:39:57.684747,2.93031009613379
5154,2020-08-28 16:39:57.930234,2.93031009613379
5155,2020-08-28 16:39:58.186863,2.93031009613379
5156,2020-08-28 16:39:58.446555,2.93031009613379
5157,2020-08-28 16:39:58.716899,2.93031009613379
5158,2020-08-28 16:39:59.026518,2.93031009613379
5159,2020-08-28 16:39:59.319948,2.93031009613379
5160,2020-08-28 16:39:59.610079,2.93031009613379
5161,2020-08-28 16:39:59.877199,2.93031009613379
5162,2020-08-28 16:40:00.115425,2.93031009613379
5163,2020-08-28 16:40:00.409073,2.93031009613379
5164,2020-08-28 16:40:00.745197,2.81834441082546
5165,2020-08-28 16:40:01.003458,2.81834441082546
5166,2020-08-28 16:40:01.314323,2.81834441082546
5167,2020-08-28 16:40:01.609345,2.81834441082546
5168,2020-08-28 16:40:01.832530,2.81834441082546
5169,2020-08-28 16:40:02.139292,2.81834441082546
5170,2020-08-28 16:40:02.473189,2.81834441082546
5171,2020-08-28 16:40:02.738740,2.81834441082546
5172,2020-08-28 16:40:03.081652,2.81834441082546
5173,2020-08-28 16:40:03.348658,2.81834441082546
5174,2020-08-28 16:40:03.669378,2.70667408546898
5175,2020-08-28 16:40:03.977591,2.70667408546898
5176,2020-08-28 16:40:04.270646,2.70667408546898
5177,2020-08-28 16:40:04.537045,2.70667408546898
5178,2020-08-28 16:40:04.901666,2.70667408546898
5179,2020-08-28 16:40:05.125737,2.70667408546898
5180,2020-08-28 16:40:05.417548,2.70667408546898
5181,2020-08-28 16:40:05.704425,2.70667408546898
5182,2020-08-28 16:40:06.023089,2.59529672479152
5183,2020-08-28 16:40:06.342113,2.59529672479152
5184,2020-08-28 16:40:06.616457,2.59529672479152
5185,2020-08-28 16:40:06.899058,2.59529672479152
5186,2020-08-28 16:40:07.215927,2.59529672479152
5187,2020-08-28 16:40:07.540595,2.59529672479152
5188,2020-08-28 16:40:07.901332,2.59529672479152
5189,2020-08-28 16:40:08.243631,2.59529672479152
5190,2020-08-28 16:40:08.536778,2.59529672479152
5191,2020-08-28 16:40:08.825357,2.59529672479152
5192,2020-08-28 16:40:09.028806,2.48420998758607
5193,2020-08-28 16:40:09.369338,2.48420998758607
5194,2020-08-28 16:40:09.641428,2.48420998758607
5195,2020-08-28 16:40:10.010787,2.48420998758607
5196,2020-08-28 16:40:10.353634,2.48420998758607
5197,2020-08-28 16:40:10.624943,2.48420998758607
5198,2020-08-28 16:40:10.996188,2.48420998758607
5199,2020-08-28 16:40:11.267538,2.48420998758607
5200,2020-08-28 16:40:11.489376,2.48420998758607
5201,2020-08-28 16:40:11.804895,2.37341158532861
5202,2020-08-28 16:40:12.049884,2.37341158532861
5203,2020-08-28 16:40:12.297915,2.37341158532861
5204,2020-08-28 16:40:12.553956,2.37341158532861
5205,2020-08-28 16:40:12.897178,2.37341158532861
5206,2020-08-28 16:40:13.234919,2.37341158532861
5207,2020-08-28 16:40:13.571669,2.37341158532861
5208,2020-08-28 16:40:13.850218,2.37341158532861
5209,2020-08-28 16:40:14.170465,2.37341158532861
5210,2020-08-28 16:40:14.596234,2.26289928090796
5211,2020-08-28 16:40:14.938573,2.26289928090796
5212,2020-08-28 16:40:15.235701,2.26289928090796
5213,2020-08-28 16:40:15.515360,2.26289928090796
5214,2020-08-28 16:40:15.796873,2.26289928090796
5215,2020-08-28 16:40:16.117692,2.26289928090796
5216,2020-08-28 16:40:16.377303,2.26289928090796
5217,2020-08-28 16:40:16.695038,2.26289928090796
5218,2020-08-28 16:40:16.940585,2.31482827071567
5219,2020-08-28 16:40:17.305706,2.31482827071567
5220,2020-08-28 16:40:17.545425,2.31482827071567
5221,2020-08-28 16:40:17.891396,2.31482827071567
5222,2020-08-28 16:40:18.208225,2.31482827071567
5223,2020-08-28 16:40:18.477891,2.31482827071567
5224,2020-08-28 16:40:18.780043,2.31482827071567
5225,2020-08-28 16:40:19.104712,2.31482827071567
5226,2020-08-28 16:40:19.376346,2.31482827071567
5227,2020-08-28 16:40:19.722000,2.36665664058748
5228,2020-08-28 16:40:19.989979,2.36665664058748
5229,2020-08-28 16:40:20.406378,2.36665664058748
5230,2020-08-28 16:40:20.714477,2.36665664058748
5231,2020-08-28 16:40:21.036961,2.36665664058748
5232,2020-08-28 16:40:21.301732,2.36665664058748
5233,2020-08-28 16:40:21.642920,2.36665664058748
5234,2020-08-28 16:40:21.929960,2.36665664058748
5235,2020-08-28 16:40:22.238395,2.36665664058748
5236,2020-08-28 16:40:22.531852,2.41838487643773
5237,2020-08-28 16:40:22.806362,2.41838487643773
5238,2020-08-28 16:40:23.066055,2.41838487643773
5239,2020-08-28 16:40:23.306723,2.41838487643773
5240,2020-08-28 16:40:23.632994,2.41838487643773
5241,2020-08-28 16:40:23.890265,2.41838487643773
5242,2020-08-28 16:40:24.163302,2.41838487643773
5243,2020-08-28 16:40:24.484560,2.41838487643773
5244,2020-08-28 16:40:24.830788,2.41838487643773
5245,2020-08-28 16:40:25.142260,2.41838487643773
5246,2020-08-28 16:40:25.441710,2.50087035577862
5247,2020-08-28 16:40:25.771127,2.50087035577862
5248,2020-08-28 16:40:26.094512,2.50087035577862
5249,2020-08-28 16:40:26.473111,2.50087035577862
5250,2020-08-28 16:40:26.761353,2.50087035577862
5251,2020-08-28 16:40:27.081195,2.50087035577862
5252,2020-08-28 16:40:27.361334,2.50087035577862
5253,2020-08-28 16:40:27.691104,2.50087035577862
5254,2020-08-28 16:40:28.045792,2.58318487005097
5255,2020-08-28 16:40:28.356414,2.58318487005097
5256,2020-08-28 16:40:28.652354,2.58318487005097
5257,2020-08-28 16:40:29.001560,2.58318487005097
5258,2020-08-28 16:40:29.290048,2.58318487005097
5259,2020-08-28 16:40:29.621964,2.58318487005097
5260,2020-08-28 16:40:29.893449,2.58318487005097
5261,2020-08-28 16:40:30.276826,2.58318487005097
5262,2020-08-28 16:40:30.581906,2.66532912648425
5263,2020-08-28 16:40:30.808885,2.66532912648425
5264,2020-08-28 16:40:31.132008,2.66532912648425
5265,2020-08-28 16:40:31.438762,2.66532912648425
5266,2020-08-28 16:40:31.687058,2.66532912648425
5267,2020-08-28 16:40:31.957908,2.66532912648425
5268,2020-08-28 16:40:32.199899,2.66532912648425
5269,2020-08-28 16:40:32.478515,2.66532912648425
5270,2020-08-28 16:40:32.832758,2.66532912648425
5271,2020-08-28 16:40:33.186374,2.66532912648425
5272,2020-08-28 16:40:33.491374,2.7473038266843
5273,2020-08-28 16:40:33.699472,2.7473038266843
5274,2020-08-28 16:40:34.035305,2.7473038266843
5275,2020-08-28 16:40:34.305330,2.7473038266843
5276,2020-08-28 16:40:34.577815,2.7473038266843
5277,2020-08-28 16:40:34.892764,2.7473038266843
5278,2020-08-28 16:40:35.206866,2.7473038266843
5279,2020-08-28 16:40:35.528105,2.7473038266843
5280,2020-08-28 16:40:35.761899,2.7473038266843
5281,2020-08-28 16:40:36.046581,2.7473038266843
5282,2020-08-28 16:40:36.360755,2.82910966674507
5283,2020-08-28 16:40:36.666775,2.82910966674507
5284,2020-08-28 16:40:36.952523,2.82910966674507
5285,2020-08-28 16:40:37.268089,2.82910966674507
5286,2020-08-28 16:40:37.537112,2.82910966674507
5287,2020-08-28 16:40:37.849981,2.82910966674507
5288,2020-08-28 16:40:38.167774,2.82910966674507
5289,2020-08-28 16:40:38.484005,2.82910966674507
5290,2020-08-28 16:40:38.831352,2.82910966674507
5291,2020-08-28 16:40:39.218329,2.91074733735597
5292,2020-08-28 16:40:39.524537,2.91074733735597
5293,2020-08-28 16:40:39.854036,2.91074733735597
5294,2020-08-28 16:40:40.157762,2.91074733735597
5295,2020-08-28 16:40:40.514075,2.91074733735597
5296,2020-08-28 16:40:40.819977,2.91074733735597
5297,2020-08-28 16:40:41.059673,2.91074733735597
5298,2020-08-28 16:40:41.397432,2.91074733735597
5299,2020-08-28 16:40:41.701082,2.99221752390513
5300,2020-08-28 16:40:42.024207,2.99221752390513
5301,2020-08-28 16:40:42.381522,2.99221752390513
5302,2020-08-28 16:40:42.682589,2.99221752390513
5303,2020-08-28 16:40:42.975498,2.99221752390513
5304,2020-08-28 16:40:43.300832,2.99221752390513
5305,2020-08-28 16:40:43.632680,2.99221752390513
5306,2020-08-28 16:40:43.959924,2.99221752390513
5307,2020-08-28 16:40:44.231253,2.99221752390513
5308,2020-08-28 16:40:44.503332,3.07352090657869
5309,2020-08-28 16:40:44.784692,3.07352090657869
5310,2020-08-28 16:40:45.156749,3.07352090657869
5311,2020-08-28 16:40:45.490282,3.07352090657869
5312,2020-08-28 16:40:45.811526,3.07352090657869
5313,2020-08-28 16:40:46.192079,3.07352090657869
5314,2020-08-28 16:40:46.513098,3.07352090657869
5315,2020-08-28 16:40:46.834829,3.07352090657869
5316,2020-08-28 16:40:47.108578,3.07352090657869
5317,2020-08-28 16:40:47.357355,3.15465816045662
5318,2020-08-28 16:40:47.657816,3.15465816045662
5319,2020-08-28 16:40:47.933684,3.15465816045662
5320,2020-08-28 16:40:48.227453,3.15465816045662
5321,2020-08-28 16:40:48.599081,3.15465816045662
5322,2020-08-28 16:40:48.841941,3.15465816045662
5323,2020-08-28 16:40:49.158282,3.15465816045662
5324,2020-08-28 16:40:49.487779,3.15465816045662
5325,2020-08-28 16:40:49.799878,3.23562995560482
5326,2020-08-28 16:40:50.152400,3.23562995560482
5327,2020-08-28 16:40:50.486561,3.23562995560482
5328,2020-08-28 16:40:50.812369,3.23562995560482
5329,2020-08-28 16:40:51.091963,3.23562995560482
5330,2020-08-28 16:40:51.372485,3.23562995560482
5331,2020-08-28 16:40:51.711386,3.23562995560482
5332,2020-08-28 16:40:52.006399,3.23562995560482
5333,2020-08-28 16:40:52.317406,3.23562995560482
5334,2020-08-28 16:40:52.652821,3.31643695716413
5335,2020-08-28 16:40:52.954305,3.31643695716413
5336,2020-08-28 16:40:53.264427,3.31643695716413
5337,2020-08-28 16:40:53.536107,3.31643695716413
5338,2020-08-28 16:40:53.851501,3.31643695716413
5339,2020-08-28 16:40:54.194897,3.31643695716413
5340,2020-08-28 16:40:54.511402,3.31643695716413
5341,2020-08-28 16:40:54.843488,3.31643695716413
5342,2020-08-28 16:40:55.137194,3.31643695716413
5343,2020-08-28 16:40:55.473151,3.39707982543617
5344,2020-08-28 16:40:55.693204,3.39707982543617
5345,2020-08-28 16:40:55.941665,3.39707982543617
5346,2020-08-28 16:40:56.186681,3.39707982543617
5347,2020-08-28 16:40:56.443280,3.39707982543617
5348,2020-08-28 16:40:56.768060,3.39707982543617
5349,2020-08-28 16:40:57.077138,3.39707982543617
5350,2020-08-28 16:40:57.421405,3.39707982543617
5351,2020-08-28 16:40:57.720716,3.39707982543617
5352,2020-08-28 16:40:58.011765,3.39707982543617
5353,2020-08-28 16:40:58.355387,3.42389394390555
5354,2020-08-28 16:40:58.673977,3.42389394390555
5355,2020-08-28 16:40:58.953799,3.42389394390555
5356,2020-08-28 16:40:59.270011,3.42389394390555
5357,2020-08-28 16:40:59.607591,3.42389394390555
5358,2020-08-28 16:40:59.865273,3.42389394390555
5359,2020-08-28 16:41:00.102244,3.42389394390555
5360,2020-08-28 16:41:00.446836,3.4493571407297
5361,2020-08-28 16:41:00.695728,3.4493571407297
5362,2020-08-28 16:41:00.980092,3.4493571407297
5363,2020-08-28 16:41:01.312998,3.4493571407297
5364,2020-08-28 16:41:01.639212,3.4493571407297
5365,2020-08-28 16:41:01.897442,3.4493571407297
5366,2020-08-28 16:41:02.273942,3.4493571407297
5367,2020-08-28 16:41:02.563820,3.4493571407297
5368,2020-08-28 16:41:02.888277,3.4493571407297
5369,2020-08-28 16:41:03.210435,3.4747701238515
5370,2020-08-28 16:41:03.564297,3.4747701238515
5371,2020-08-28 16:41:03.890076,3.4747701238515
5372,2020-08-28 16:41:04.230689,3.4747701238515
5373,2020-08-28 16:41:04.533911,3.4747701238515
5374,2020-08-28 16:41:04.931041,3.4747701238515
5375,2020-08-28 16:41:05.264479,3.4747701238515
5376,2020-08-28 16:41:05.525403,3.4747701238515
5377,2020-08-28 16:41:05.845864,3.5001330940256
5378,2020-08-28 16:41:06.117160,3.5001330940256
5379,2020-08-28 16:41:06.396790,3.5001330940256
5380,2020-08-28 16:41:06.668665,3.5001330940256
5381,2020-08-28 16:41:06.985348,3.5001330940256
5382,2020-08-28 16:41:07.344456,3.5001330940256
5383,2020-08-28 16:41:07.744784,3.5001330940256
5384,2020-08-28 16:41:08.007847,3.5001330940256
5385,2020-08-28 16:41:08.284846,3.5001330940256
5386,2020-08-28 16:41:08.700341,3.52544625100546
5387,2020-08-28 16:41:08.901234,3.52544625100546
5388,2020-08-28 16:41:09.137468,3.52544625100546
5389,2020-08-28 16:41:09.396744,3.52544625100546
5390,2020-08-28 16:41:09.723649,3.52544625100546
5391,2020-08-28 16:41:09.967027,3.52544625100546
5392,2020-08-28 16:41:10.309699,3.52544625100546
5393,2020-08-28 16:41:10.615726,3.52544625100546
5394,2020-08-28 16:41:10.985906,3.52544625100546
5395,2020-08-28 16:41:11.284616,3.52544625100546
5396,2020-08-28 16:41:11.619829,3.5507097935498
5397,2020-08-28 16:41:11.968434,3.5507097935498
5398,2020-08-28 16:41:12.252663,3.5507097935498
5399,2020-08-28 16:41:12.573008,3.5507097935498
5400,2020-08-28 16:41:12.900911,3.5507097935498
5401,2020-08-28 16:41:13.135322,3.5507097935498
5402,2020-08-28 16:41:13.409966,3.5507097935498
5403,2020-08-28 16:41:13.781334,3.5507097935498
5404,2020-08-28 16:41:14.184474,3.57305616781777
5405,2020-08-28 16:41:14.502869,3.57305616781777
5406,2020-08-28 16:41:14.808562,3.57305616781777
5407,2020-08-28 16:41:15.087320,3.57305616781777
5408,2020-08-28 16:41:15.385684,3.57305616781777
5409,2020-08-28 16:41:15.636851,3.57305616781777
5410,2020-08-28 16:41:15.888865,3.57305616781777
5411,2020-08-28 16:41:16.166084,3.57305616781777
5412,2020-08-28 16:41:16.484745,3.57305616781777
5413,2020-08-28 16:41:16.747980,3.57305616781777
5414,2020-08-28 16:41:17.046801,3.57305616781777
5415,2020-08-28 16:41:17.316502,3.59534375001515
5416,2020-08-28 16:41:17.618213,3.59534375001515
5417,2020-08-28 16:41:17.857688,3.59534375001515
5418,2020-08-28 16:41:18.098321,3.59534375001515
5419,2020-08-28 16:41:18.419990,3.59534375001515
5420,2020-08-28 16:41:18.706679,3.59534375001515
5421,2020-08-28 16:41:19.015677,3.59534375001515
5422,2020-08-28 16:41:19.350301,3.59534375001515
5423,2020-08-28 16:41:19.685426,3.59534375001515
5424,2020-08-28 16:41:20.080897,3.60771791737136
5425,2020-08-28 16:41:20.425371,3.60771791737136
5426,2020-08-28 16:41:20.758788,3.60771791737136
5427,2020-08-28 16:41:20.998543,3.60771791737136
5428,2020-08-28 16:41:21.328165,3.60771791737136
5429,2020-08-28 16:41:21.587371,3.60771791737136
5430,2020-08-28 16:41:21.920937,3.60771791737136
5431,2020-08-28 16:41:22.171798,3.60771791737136
5432,2020-08-28 16:41:22.453518,3.60771791737136
5433,2020-08-28 16:41:22.689986,3.62665795533644
5434,2020-08-28 16:41:22.960036,3.62665795533644
5435,2020-08-28 16:41:23.185978,3.62665795533644
5436,2020-08-28 16:41:23.498434,3.62665795533644
5437,2020-08-28 16:41:23.761064,3.62665795533644
5438,2020-08-28 16:41:24.112158,3.62665795533644
5439,2020-08-28 16:41:24.409218,3.62665795533644
5440,2020-08-28 16:41:24.615839,3.62665795533644
5441,2020-08-28 16:41:24.884731,3.62665795533644
5442,2020-08-28 16:41:25.214729,3.62665795533644
5443,2020-08-28 16:41:25.522362,3.66933229146464
5444,2020-08-28 16:41:25.881996,3.66933229146464
5445,2020-08-28 16:41:26.235070,3.66933229146464
5446,2020-08-28 16:41:26.567709,3.66933229146464
5447,2020-08-28 16:41:26.936319,3.66933229146464
5448,2020-08-28 16:41:27.180984,3.66933229146464
5449,2020-08-28 16:41:27.445020,3.66933229146464
5450,2020-08-28 16:41:27.757851,3.66933229146464
5451,2020-08-28 16:41:28.016719,3.66933229146464
5452,2020-08-28 16:41:28.298915,3.71189947219705
5453,2020-08-28 16:41:28.613683,3.71189947219705
5454,2020-08-28 16:41:28.951142,3.71189947219705
5455,2020-08-28 16:41:29.296317,3.71189947219705
5456,2020-08-28 16:41:29.517431,3.71189947219705
5457,2020-08-28 16:41:29.812598,3.71189947219705
5458,2020-08-28 16:41:30.130309,3.71189947219705
5459,2020-08-28 16:41:30.410570,3.71189947219705
5460,2020-08-28 16:41:30.767197,3.75435975827368
5461,2020-08-28 16:41:31.077480,3.75435975827368
5462,2020-08-28 16:41:31.333401,3.75435975827368
5463,2020-08-28 16:41:31.669110,3.75435975827368
5464,2020-08-28 16:41:31.997232,3.75435975827368
5465,2020-08-28 16:41:32.267950,3.75435975827368
5466,2020-08-28 16:41:32.558239,3.75435975827368
5467,2020-08-28 16:41:32.880469,3.75435975827368
5468,2020-08-28 16:41:33.229578,3.8252870130468
5469,2020-08-28 16:41:33.494136,3.8252870130468
5470,2020-08-28 16:41:33.827974,3.8252870130468
5471,2020-08-28 16:41:34.113523,3.8252870130468
5472,2020-08-28 16:41:34.434595,3.8252870130468
5473,2020-08-28 16:41:34.717976,3.8252870130468
5474,2020-08-28 16:41:34.956593,3.8252870130468
5475,2020-08-28 16:41:35.256712,3.8252870130468
5476,2020-08-28 16:41:35.579656,3.8252870130468
5477,2020-08-28 16:41:35.906426,3.89605941976848
5478,2020-08-28 16:41:36.208788,3.89605941976848
5479,2020-08-28 16:41:36.538942,3.89605941976848
5480,2020-08-28 16:41:36.823155,3.89605941976848
5481,2020-08-28 16:41:37.141268,3.89605941976848
5482,2020-08-28 16:41:37.465728,3.89605941976848
5483,2020-08-28 16:41:37.830263,3.89605941976848
5484,2020-08-28 16:41:38.142320,3.89605941976848
5485,2020-08-28 16:41:38.457627,3.89605941976848
5486,2020-08-28 16:41:38.782732,3.96667729176409
5487,2020-08-28 16:41:39.135917,3.96667729176409
5488,2020-08-28 16:41:39.411896,3.96667729176409
5489,2020-08-28 16:41:39.738659,3.96667729176409
5490,2020-08-28 16:41:39.993506,3.96667729176409
5491,2020-08-28 16:41:40.290953,3.96667729176409
5492,2020-08-28 16:41:40.636955,3.96667729176409
5493,2020-08-28 16:41:40.956640,3.96667729176409
5494,2020-08-28 16:41:41.222546,3.96667729176409
5495,2020-08-28 16:41:41.471694,4.03714094095324
5496,2020-08-28 16:41:41.743838,4.03714094095324
5497,2020-08-28 16:41:42.092572,4.03714094095324
5498,2020-08-28 16:41:42.340253,4.03714094095324
5499,2020-08-28 16:41:42.627386,4.03714094095324
5500,2020-08-28 16:41:42.996996,4.03714094095324
5501,2020-08-28 16:41:43.287479,4.03714094095324
5502,2020-08-28 16:41:43.607774,4.03714094095324
5503,2020-08-28 16:41:43.884150,4.08729521996818
5504,2020-08-28 16:41:44.248795,4.08729521996818
5505,2020-08-28 16:41:44.522948,4.08729521996818
5506,2020-08-28 16:41:44.834506,4.08729521996818
5507,2020-08-28 16:41:45.145184,4.08729521996818
5508,2020-08-28 16:41:45.495990,4.08729521996818
5509,2020-08-28 16:41:45.879253,4.08729521996818
5510,2020-08-28 16:41:46.149209,4.08729521996818
5511,2020-08-28 16:41:46.476889,4.08729521996818
5512,2020-08-28 16:41:46.826194,4.10959588448692
5513,2020-08-28 16:41:47.163693,4.10959588448692
5514,2020-08-28 16:41:47.520886,4.10959588448692
5515,2020-08-28 16:41:47.841342,4.10959588448692
5516,2020-08-28 16:41:48.078537,4.10959588448692
5517,2020-08-28 16:41:48.413247,4.10959588448692
5518,2020-08-28 16:41:48.755341,4.10959588448692
5519,2020-08-28 16:41:49.043848,4.10959588448692
5520,2020-08-28 16:41:49.380991,4.10959588448692
5521,2020-08-28 16:41:49.723253,4.10959588448692
5522,2020-08-28 16:41:50.020894,4.10959588448692
5523,2020-08-28 16:41:50.267534,4.10959588448692
5524,2020-08-28 16:41:50.587499,4.10959588448692
5525,2020-08-28 16:41:50.910243,4.10959588448692
5526,2020-08-28 16:41:51.217645,4.10959588448692
5527,2020-08-28 16:41:51.455928,4.10959588448692
5528,2020-08-28 16:41:51.807365,4.10959588448692
5529,2020-08-28 16:41:52.152174,4.10959588448692
5530,2020-08-28 16:41:52.536428,4.18734096674662
5531,2020-08-28 16:41:52.849273,4.18734096674662
5532,2020-08-28 16:41:53.083135,4.18734096674662
5533,2020-08-28 16:41:53.399572,4.18734096674662
5534,2020-08-28 16:41:53.700077,4.18734096674662
5535,2020-08-28 16:41:54.007991,4.18734096674662
5536,2020-08-28 16:41:54.368413,4.18734096674662
5537,2020-08-28 16:41:54.687113,4.18734096674662
5538,2020-08-28 16:41:55.019034,4.18734096674662
5539,2020-08-28 16:41:55.284127,4.18734096674662
5540,2020-08-28 16:41:55.577852,4.26902398155207
5541,2020-08-28 16:41:55.906770,4.26902398155207
5542,2020-08-28 16:41:56.199197,4.26902398155207
5543,2020-08-28 16:41:56.535391,4.26902398155207
5544,2020-08-28 16:41:56.786549,4.26902398155207
5545,2020-08-28 16:41:57.039153,4.26902398155207
5546,2020-08-28 16:41:57.332101,4.26902398155207
5547,2020-08-28 16:41:57.656438,4.26902398155207
5548,2020-08-28 16:41:57.959018,4.26902398155207
5549,2020-08-28 16:41:58.308941,4.35053875480321
5550,2020-08-28 16:41:58.617639,4.35053875480321
5551,2020-08-28 16:41:58.879842,4.35053875480321
5552,2020-08-28 16:41:59.202432,4.35053875480321
5553,2020-08-28 16:41:59.440829,4.35053875480321
5554,2020-08-28 16:41:59.668191,4.35053875480321
5555,2020-08-28 16:41:59.959071,4.35053875480321
5556,2020-08-28 16:42:00.315644,4.35053875480321
5557,2020-08-28 16:42:00.637727,4.35053875480321
5558,2020-08-28 16:42:00.896597,4.43188561477389
5559,2020-08-28 16:42:01.210116,4.43188561477389
5560,2020-08-28 16:42:01.470836,4.43188561477389
5561,2020-08-28 16:42:01.798160,4.43188561477389
5562,2020-08-28 16:42:02.082677,4.43188561477389
5563,2020-08-28 16:42:02.384622,4.43188561477389
5564,2020-08-28 16:42:02.685732,4.43188561477389
5565,2020-08-28 16:42:02.970304,4.43188561477389
5566,2020-08-28 16:42:03.227182,4.43188561477389
5567,2020-08-28 16:42:03.541423,4.51306488800617
5568,2020-08-28 16:42:03.854037,4.51306488800617
5569,2020-08-28 16:42:04.179022,4.51306488800617
5570,2020-08-28 16:42:04.472931,4.51306488800617
5571,2020-08-28 16:42:04.795686,4.51306488800617
5572,2020-08-28 16:42:05.107329,4.51306488800617
5573,2020-08-28 16:42:05.450285,4.51306488800617
5574,2020-08-28 16:42:05.695236,4.51306488800617
5575,2020-08-28 16:42:05.945603,4.51306488800617
5576,2020-08-28 16:42:06.292874,4.51306488800617
5577,2020-08-28 16:42:06.717989,4.59407689935843
5578,2020-08-28 16:42:07.076752,4.59407689935843
5579,2020-08-28 16:42:07.408420,4.59407689935843
5580,2020-08-28 16:42:07.708936,4.59407689935843
5581,2020-08-28 16:42:07.949906,4.59407689935843
5582,2020-08-28 16:42:08.185565,4.59407689935843
5583,2020-08-28 16:42:08.441298,4.59407689935843
5584,2020-08-28 16:42:08.700010,4.59407689935843
5585,2020-08-28 16:42:09.033960,4.67492197205158
5586,2020-08-28 16:42:09.355754,4.67492197205158
5587,2020-08-28 16:42:09.603948,4.67492197205158
5588,2020-08-28 16:42:09.936863,4.67492197205158
5589,2020-08-28 16:42:10.263056,4.67492197205158
5590,2020-08-28 16:42:10.565693,4.67492197205158
5591,2020-08-28 16:42:10.964661,4.67492197205158
5592,2020-08-28 16:42:11.193620,4.67492197205158
5593,2020-08-28 16:42:11.512604,4.67492197205158
5594,2020-08-28 16:42:11.775385,4.78736991339881
5595,2020-08-28 16:42:12.002485,4.78736991339881
5596,2020-08-28 16:42:12.288311,4.78736991339881
5597,2020-08-28 16:42:12.558014,4.78736991339881
5598,2020-08-28 16:42:12.889516,4.78736991339881
5599,2020-08-28 16:42:13.220213,4.78736991339881
5600,2020-08-28 16:42:13.538947,4.78736991339881
5601,2020-08-28 16:42:13.901736,4.78736991339881
5602,2020-08-28 16:42:14.143225,4.78736991339881
5603,2020-08-28 16:42:14.394823,4.78736991339881
5604,2020-08-28 16:42:14.685114,4.89960570948568
5605,2020-08-28 16:42:14.941818,4.89960570948568
5606,2020-08-28 16:42:15.224733,4.89960570948568
5607,2020-08-28 16:42:15.467812,4.89960570948568
5608,2020-08-28 16:42:15.756968,4.89960570948568
5609,2020-08-28 16:42:16.091295,4.89960570948568
5610,2020-08-28 16:42:16.412382,4.89960570948568
5611,2020-08-28 16:42:16.654915,4.89960570948568
5612,2020-08-28 16:42:16.971564,5.00021433786978
5613,2020-08-28 16:42:17.286776,5.00021433786978
5614,2020-08-28 16:42:17.546981,5.00021433786978
5615,2020-08-28 16:42:17.858411,5.00021433786978
5616,2020-08-28 16:42:18.209643,5.00021433786978
5617,2020-08-28 16:42:18.479700,5.00021433786978
5618,2020-08-28 16:42:18.832279,5.00021433786978
5619,2020-08-28 16:42:19.094340,5.00021433786978
5620,2020-08-28 16:42:19.418185,5.00021433786978
5621,2020-08-28 16:42:19.771504,5.00021433786978
5622,2020-08-28 16:42:20.033139,5.00021433786978
5623,2020-08-28 16:42:20.389994,5.00021433786978
5624,2020-08-28 16:42:20.749134,5.00021433786978
5625,2020-08-28 16:42:20.964541,5.00021433786978
5626,2020-08-28 16:42:21.298869,5.00021433786978
5627,2020-08-28 16:42:21.620885,5.00021433786978
5628,2020-08-28 16:42:21.906927,5.00021433786978
5629,2020-08-28 16:42:22.351953,5.00021433786978
5630,2020-08-28 16:42:22.591042,5.00021433786978
5631,2020-08-28 16:42:22.885875,5.00021433786978
5632,2020-08-28 16:42:23.208522,4.91260251099449
5633,2020-08-28 16:42:23.517613,4.91260251099449
5634,2020-08-28 16:42:23.849699,4.91260251099449
5635,2020-08-28 16:42:24.182326,4.91260251099449
5636,2020-08-28 16:42:24.459426,4.91260251099449
5637,2020-08-28 16:42:24.743476,4.91260251099449
5638,2020-08-28 16:42:24.980730,4.91260251099449
5639,2020-08-28 16:42:25.293407,4.91260251099449
5640,2020-08-28 16:42:25.636477,4.91260251099449
5641,2020-08-28 16:42:25.964728,4.82531675541314
5642,2020-08-28 16:42:26.253801,4.82531675541314
5643,2020-08-28 16:42:26.505214,4.82531675541314
5644,2020-08-28 16:42:26.817240,4.82531675541314
5645,2020-08-28 16:42:27.074582,4.82531675541314
5646,2020-08-28 16:42:27.327095,4.82531675541314
5647,2020-08-28 16:42:27.584230,4.82531675541314
5648,2020-08-28 16:42:27.948397,4.82531675541314
5649,2020-08-28 16:42:28.238682,4.82531675541314
5650,2020-08-28 16:42:28.653293,4.73835230041098
5651,2020-08-28 16:42:29.110407,4.73835230041098
5652,2020-08-28 16:42:29.401408,4.73835230041098
5653,2020-08-28 16:42:29.657362,4.73835230041098
5654,2020-08-28 16:42:29.884232,4.73835230041098
5655,2020-08-28 16:42:30.195516,4.73835230041098
5656,2020-08-28 16:42:30.511629,4.73835230041098
5657,2020-08-28 16:42:30.726700,4.73835230041098
5658,2020-08-28 16:42:31.036971,4.73835230041098
5659,2020-08-28 16:42:31.306079,4.65170455173872
5660,2020-08-28 16:42:31.558445,4.65170455173872
5661,2020-08-28 16:42:31.865178,4.65170455173872
5662,2020-08-28 16:42:32.114920,4.65170455173872
5663,2020-08-28 16:42:32.434761,4.65170455173872
5664,2020-08-28 16:42:32.707581,4.65170455173872
5665,2020-08-28 16:42:33.005970,4.65170455173872
5666,2020-08-28 16:42:33.233370,4.65170455173872
5667,2020-08-28 16:42:33.558138,4.65170455173872
5668,2020-08-28 16:42:33.837579,4.65170455173872
5669,2020-08-28 16:42:34.178930,4.56536907817642
5670,2020-08-28 16:42:34.474725,4.56536907817642
5671,2020-08-28 16:42:34.721491,4.56536907817642
5672,2020-08-28 16:42:35.072886,4.56536907817642
5673,2020-08-28 16:42:35.380342,4.56536907817642
5674,2020-08-28 16:42:35.628221,4.56536907817642
5675,2020-08-28 16:42:35.981027,4.56536907817642
5676,2020-08-28 16:42:36.221948,4.56536907817642
5677,2020-08-28 16:42:36.534977,4.47934159957403
5678,2020-08-28 16:42:36.825500,4.47934159957403
5679,2020-08-28 16:42:37.174352,4.47934159957403
5680,2020-08-28 16:42:37.451727,4.47934159957403
5681,2020-08-28 16:42:37.743556,4.47934159957403
5682,2020-08-28 16:42:38.085617,4.47934159957403
5683,2020-08-28 16:42:38.353940,4.47934159957403
5684,2020-08-28 16:42:38.602972,4.47934159957403
5685,2020-08-28 16:42:38.949947,4.47934159957403
5686,2020-08-28 16:42:39.250365,4.47934159957403
5687,2020-08-28 16:42:39.532355,4.39361797639678
5688,2020-08-28 16:42:39.863185,4.39361797639678
5689,2020-08-28 16:42:40.176558,4.39361797639678
5690,2020-08-28 16:42:40.457502,4.39361797639678
5691,2020-08-28 16:42:40.782199,4.39361797639678
5692,2020-08-28 16:42:41.088896,4.39361797639678
5693,2020-08-28 16:42:41.459990,4.39361797639678
5694,2020-08-28 16:42:41.719920,4.39361797639678
5695,2020-08-28 16:42:42.034363,4.39361797639678
5696,2020-08-28 16:42:42.315355,4.3081942005031
5697,2020-08-28 16:42:42.637577,4.3081942005031
5698,2020-08-28 16:42:43.001528,4.3081942005031
5699,2020-08-28 16:42:43.295668,4.3081942005031
5700,2020-08-28 16:42:43.637695,4.3081942005031
5701,2020-08-28 16:42:43.885309,4.3081942005031
5702,2020-08-28 16:42:44.203456,4.3081942005031
5703,2020-08-28 16:42:44.511123,4.22306638694643
5704,2020-08-28 16:42:44.756288,4.22306638694643
5705,2020-08-28 16:42:45.036862,4.22306638694643
5706,2020-08-28 16:42:45.347992,4.22306638694643
5707,2020-08-28 16:42:45.691394,4.22306638694643
5708,2020-08-28 16:42:45.969021,4.22306638694643
5709,2020-08-28 16:42:46.209700,4.22306638694643
5710,2020-08-28 16:42:46.515614,4.22306638694643
5711,2020-08-28 16:42:46.788639,4.22306638694643
5712,2020-08-28 16:42:47.050495,4.14345706738796
5713,2020-08-28 16:42:47.400309,4.14345706738796
5714,2020-08-28 16:42:47.706732,4.14345706738796
5715,2020-08-28 16:42:48.022237,4.14345706738796
5716,2020-08-28 16:42:48.262463,4.14345706738796
5717,2020-08-28 16:42:48.569438,4.14345706738796
5718,2020-08-28 16:42:48.855869,4.14345706738796
5719,2020-08-28 16:42:49.219203,4.14345706738796
5720,2020-08-28 16:42:49.576021,4.14345706738796
5721,2020-08-28 16:42:49.824704,4.06412843107174
5722,2020-08-28 16:42:50.140391,4.06412843107174
5723,2020-08-28 16:42:50.438781,4.06412843107174
5724,2020-08-28 16:42:50.713251,4.06412843107174
5725,2020-08-28 16:42:50.947574,4.06412843107174
5726,2020-08-28 16:42:51.275738,4.06412843107174
5727,2020-08-28 16:42:51.541837,4.06412843107174
5728,2020-08-28 16:42:51.780878,4.06412843107174
5729,2020-08-28 16:42:52.045693,4.06412843107174
5730,2020-08-28 16:42:52.436664,3.98507687460504
5731,2020-08-28 16:42:52.684099,3.98507687460504
5732,2020-08-28 16:42:53.024878,3.98507687460504
5733,2020-08-28 16:42:53.370931,3.98507687460504
5734,2020-08-28 16:42:53.632562,3.98507687460504
5735,2020-08-28 16:42:53.928375,3.98507687460504
5736,2020-08-28 16:42:54.185653,3.98507687460504
5737,2020-08-28 16:42:54.473171,3.98507687460504
5738,2020-08-28 16:42:54.789782,3.98507687460504
5739,2020-08-28 16:42:55.024931,3.98507687460504
5740,2020-08-28 16:42:55.299059,3.90629889538893
5741,2020-08-28 16:42:55.600804,3.90629889538893
5742,2020-08-28 16:42:55.899190,3.90629889538893
5743,2020-08-28 16:42:56.225160,3.90629889538893
5744,2020-08-28 16:42:56.551786,3.90629889538893
5745,2020-08-28 16:42:56.870363,3.90629889538893
5746,2020-08-28 16:42:57.134678,3.90629889538893
5747,2020-08-28 16:42:57.378506,3.90629889538893
5748,2020-08-28 16:42:57.669380,3.90629889538893
5749,2020-08-28 16:42:57.983656,3.90629889538893
5750,2020-08-28 16:42:58.294489,3.82779108643864
5751,2020-08-28 16:42:58.653561,3.82779108643864
5752,2020-08-28 16:42:58.878765,3.82779108643864
5753,2020-08-28 16:42:59.146607,3.82779108643864
5754,2020-08-28 16:42:59.476641,3.82779108643864
5755,2020-08-28 16:42:59.700797,3.82779108643864
5756,2020-08-28 16:42:59.943667,3.82779108643864
5757,2020-08-28 16:43:00.244554,3.82779108643864
5758,2020-08-28 16:43:00.509405,3.82779108643864
5759,2020-08-28 16:43:00.790843,3.82779108643864
5760,2020-08-28 16:43:01.068210,3.74955013163678
5761,2020-08-28 16:43:01.401159,3.74955013163678
5762,2020-08-28 16:43:01.693451,3.74955013163678
5763,2020-08-28 16:43:01.918434,3.74955013163678
5764,2020-08-28 16:43:02.231631,3.74955013163678
5765,2020-08-28 16:43:02.535078,3.74955013163678
5766,2020-08-28 16:43:02.848745,3.74955013163678
5767,2020-08-28 16:43:03.139260,3.74955013163678
5768,2020-08-28 16:43:03.515213,3.6715728013683
5769,2020-08-28 16:43:03.871033,3.6715728013683
5770,2020-08-28 16:43:04.223473,3.6715728013683
5771,2020-08-28 16:43:04.546814,3.6715728013683
5772,2020-08-28 16:43:04.833249,3.6715728013683
5773,2020-08-28 16:43:05.203690,3.6715728013683
5774,2020-08-28 16:43:05.531929,3.6715728013683
5775,2020-08-28 16:43:05.855380,3.6715728013683
5776,2020-08-28 16:43:06.146210,3.59385594849417
5777,2020-08-28 16:43:06.501545,3.59385594849417
5778,2020-08-28 16:43:06.838970,3.59385594849417
5779,2020-08-28 16:43:07.149736,3.59385594849417
5780,2020-08-28 16:43:07.364707,3.59385594849417
5781,2020-08-28 16:43:07.645726,3.59385594849417
5782,2020-08-28 16:43:07.960134,3.59385594849417
5783,2020-08-28 16:43:08.281943,3.59385594849417
5784,2020-08-28 16:43:08.564464,3.5163965046268
5785,2020-08-28 16:43:08.913147,3.5163965046268
5786,2020-08-28 16:43:09.238852,3.5163965046268
5787,2020-08-28 16:43:09.556807,3.5163965046268
5788,2020-08-28 16:43:09.826821,3.5163965046268
5789,2020-08-28 16:43:10.139356,3.5163965046268
5790,2020-08-28 16:43:10.465134,3.5163965046268
5791,2020-08-28 16:43:10.852002,3.43919147667575
5792,2020-08-28 16:43:11.083996,3.43919147667575
5793,2020-08-28 16:43:11.414246,3.43919147667575
5794,2020-08-28 16:43:11.722679,3.43919147667575
5795,2020-08-28 16:43:11.992394,3.43919147667575
5796,2020-08-28 16:43:12.293512,3.43919147667575
5797,2020-08-28 16:43:12.585783,3.43919147667575
5798,2020-08-28 16:43:12.851400,3.43919147667575
5799,2020-08-28 16:43:13.256930,3.36223794363626
5800,2020-08-28 16:43:13.585532,3.36223794363626
5801,2020-08-28 16:43:13.874997,3.36223794363626
5802,2020-08-28 16:43:14.203103,3.36223794363626
5803,2020-08-28 16:43:14.497536,3.36223794363626
5804,2020-08-28 16:43:14.793888,3.36223794363626
5805,2020-08-28 16:43:15.072871,3.36223794363626
5806,2020-08-28 16:43:15.334611,3.36223794363626
5807,2020-08-28 16:43:15.612770,3.36223794363626
5808,2020-08-28 16:43:15.962925,3.28553305359706
5809,2020-08-28 16:43:16.253576,3.28553305359706
5810,2020-08-28 16:43:16.577371,3.28553305359706
5811,2020-08-28 16:43:16.918407,3.28553305359706
5812,2020-08-28 16:43:17.235814,3.28553305359706
5813,2020-08-28 16:43:17.539267,3.28553305359706
5814,2020-08-28 16:43:17.784883,3.28553305359706
5815,2020-08-28 16:43:18.110005,3.28553305359706
5816,2020-08-28 16:43:18.357902,3.28553305359706
5817,2020-08-28 16:43:18.703149,3.20139258010987
5818,2020-08-28 16:43:19.068592,3.20139258010987
5819,2020-08-28 16:43:19.408960,3.20139258010987
5820,2020-08-28 16:43:19.685304,3.20139258010987
5821,2020-08-28 16:43:19.951857,3.20139258010987
5822,2020-08-28 16:43:20.239741,3.20139258010987
5823,2020-08-28 16:43:20.595394,3.20139258010987
5824,2020-08-28 16:43:20.839074,3.20139258010987
5825,2020-08-28 16:43:21.136743,3.20139258010987
5826,2020-08-28 16:43:21.481943,3.11751016475806
5827,2020-08-28 16:43:21.794826,3.11751016475806
5828,2020-08-28 16:43:22.181402,3.11751016475806
5829,2020-08-28 16:43:22.489309,3.11751016475806
5830,2020-08-28 16:43:22.791823,3.11751016475806
5831,2020-08-28 16:43:23.059847,3.11751016475806
5832,2020-08-28 16:43:23.302371,3.11751016475806
5833,2020-08-28 16:43:23.618148,3.11751016475806
5834,2020-08-28 16:43:23.864423,3.11751016475806
5835,2020-08-28 16:43:24.283751,3.11751016475806
5836,2020-08-28 16:43:24.565843,3.0338831120681
5837,2020-08-28 16:43:24.882592,3.0338831120681
5838,2020-08-28 16:43:25.122542,3.0338831120681
5839,2020-08-28 16:43:25.469645,3.0338831120681
5840,2020-08-28 16:43:25.794864,3.0338831120681
5841,2020-08-28 16:43:26.095842,3.0338831120681
5842,2020-08-28 16:43:26.349721,3.0338831120681
5843,2020-08-28 16:43:26.678399,3.0338831120681
5844,2020-08-28 16:43:27.036434,2.95050878636582
5845,2020-08-28 16:43:27.410901,2.95050878636582
5846,2020-08-28 16:43:27.680451,2.95050878636582
5847,2020-08-28 16:43:27.998837,2.95050878636582
5848,2020-08-28 16:43:28.252605,2.95050878636582
5849,2020-08-28 16:43:28.583453,2.95050878636582
5850,2020-08-28 16:43:28.831985,2.95050878636582
5851,2020-08-28 16:43:29.202882,2.95050878636582
5852,2020-08-28 16:43:29.457897,2.95050878636582
5853,2020-08-28 16:43:29.700509,2.95050878636582
5854,2020-08-28 16:43:29.991953,2.86738460959836
5855,2020-08-28 16:43:30.247805,2.86738460959836
5856,2020-08-28 16:43:30.618783,2.86738460959836
5857,2020-08-28 16:43:30.870150,2.86738460959836
5858,2020-08-28 16:43:31.147269,2.86738460959836
5859,2020-08-28 16:43:31.480849,2.86738460959836
5860,2020-08-28 16:43:31.830541,2.86738460959836
5861,2020-08-28 16:43:32.150728,2.86738460959836
5862,2020-08-28 16:43:32.468704,2.86738460959836
5863,2020-08-28 16:43:32.792297,2.86738460959836
5864,2020-08-28 16:43:33.115053,2.7845080592882
5865,2020-08-28 16:43:33.344569,2.7845080592882
5866,2020-08-28 16:43:33.595039,2.7845080592882
5867,2020-08-28 16:43:33.932395,2.7845080592882
5868,2020-08-28 16:43:34.283030,2.7845080592882
5869,2020-08-28 16:43:34.613370,2.7845080592882
5870,2020-08-28 16:43:34.949069,2.7845080592882
5871,2020-08-28 16:43:35.228981,2.7845080592882
5872,2020-08-28 16:43:35.592202,2.70187666660857
5873,2020-08-28 16:43:35.872185,2.70187666660857
5874,2020-08-28 16:43:36.196434,2.70187666660857
5875,2020-08-28 16:43:36.516344,2.70187666660857
5876,2020-08-28 16:43:36.755793,2.70187666660857
5877,2020-08-28 16:43:37.030756,2.70187666660857
5878,2020-08-28 16:43:37.335010,2.70187666660857
5879,2020-08-28 16:43:37.620073,2.70187666660857
5880,2020-08-28 16:43:37.898481,2.70187666660857
5881,2020-08-28 16:43:38.125674,2.70187666660857
5882,2020-08-28 16:43:38.417767,2.61948801457103
5883,2020-08-28 16:43:38.738947,2.61948801457103
5884,2020-08-28 16:43:38.952611,2.61948801457103
5885,2020-08-28 16:43:39.302347,2.61948801457103
5886,2020-08-28 16:43:39.741810,2.61948801457103
5887,2020-08-28 16:43:40.051055,2.61948801457103
5888,2020-08-28 16:43:40.355071,2.61948801457103
5889,2020-08-28 16:43:40.649075,2.61948801457103
5890,2020-08-28 16:43:41.060776,2.53733973631658
5891,2020-08-28 16:43:41.328996,2.53733973631658
5892,2020-08-28 16:43:41.642439,2.53733973631658
5893,2020-08-28 16:43:41.932695,2.53733973631658
5894,2020-08-28 16:43:42.186474,2.53733973631658
5895,2020-08-28 16:43:42.465458,2.53733973631658
5896,2020-08-28 16:43:42.770750,2.53733973631658
5897,2020-08-28 16:43:43.030894,2.53733973631658
5898,2020-08-28 16:43:43.379423,2.45542951350288
5899,2020-08-28 16:43:43.708072,2.45542951350288
5900,2020-08-28 16:43:44.020643,2.45542951350288
5901,2020-08-28 16:43:44.318508,2.45542951350288
5902,2020-08-28 16:43:44.712709,2.45542951350288
5903,2020-08-28 16:43:44.986564,2.45542951350288
5904,2020-08-28 16:43:45.261318,2.45542951350288
5905,2020-08-28 16:43:45.536880,2.45542951350288
5906,2020-08-28 16:43:45.770673,2.45542951350288
5907,2020-08-28 16:43:46.088368,2.37375507478079
5908,2020-08-28 16:43:46.443615,2.37375507478079
5909,2020-08-28 16:43:46.719593,2.37375507478079
5910,2020-08-28 16:43:47.053094,2.37375507478079
5911,2020-08-28 16:43:47.392702,2.37375507478079
5912,2020-08-28 16:43:47.693982,2.37375507478079
5913,2020-08-28 16:43:47.909383,2.37375507478079
