iteration,timestamp,T7
5914,2020-08-28 16:43:48.194506,2.37375507478079
5915,2020-08-28 16:43:48.512151,2.37375507478079
5916,2020-08-28 16:43:48.749334,2.37375507478079
5917,2020-08-28 16:43:49.103825,2.29231419435412
5918,2020-08-28 16:43:49.410483,2.29231419435412
5919,2020-08-28 16:43:49.739570,2.29231419435412
5920,2020-08-28 16:43:50.062641,2.29231419435412
5921,2020-08-28 16:43:50.410462,2.29231419435412
5922,2020-08-28 16:43:50.777516,2.29231419435412
5923,2020-08-28 16:43:51.137892,2.38394035196491
5924,2020-08-28 16:43:51.444239,2.38394035196491
5925,2020-08-28 16:43:51.706427,2.38394035196491
5926,2020-08-28 16:43:51.982093,2.38394035196491
5927,2020-08-28 16:43:52.227943,2.38394035196491
5928,2020-08-28 16:43:52.515758,2.38394035196491
5929,2020-08-28 16:43:52.835343,2.38394035196491
5930,2020-08-28 16:43:53.063391,2.38394035196491
5931,2020-08-28 16:43:53.325594,2.38394035196491
5932,2020-08-28 16:43:53.627703,2.47533612061788
5933,2020-08-28 16:43:53.859510,2.47533612061788
5934,2020-08-28 16:43:54.073952,2.47533612061788
5935,2020-08-28 16:43:54.389716,2.47533612061788
5936,2020-08-28 16:43:54.722761,2.47533612061788
5937,2020-08-28 16:43:54.960194,2.47533612061788
5938,2020-08-28 16:43:55.299818,2.47533612061788
5939,2020-08-28 16:43:55.636813,2.47533612061788
5940,2020-08-28 16:43:55.916212,2.47533612061788
5941,2020-08-28 16:43:56.196473,2.5665022780651
5942,2020-08-28 16:43:56.522570,2.5665022780651
5943,2020-08-28 16:43:56.864777,2.5665022780651
5944,2020-08-28 16:43:57.191624,2.5665022780651
5945,2020-08-28 16:43:57.520203,2.5665022780651
5946,2020-08-28 16:43:57.769136,2.5665022780651
5947,2020-08-28 16:43:58.085198,2.5665022780651
5948,2020-08-28 16:43:58.461765,2.65743959663288
5949,2020-08-28 16:43:58.777330,2.65743959663288
5950,2020-08-28 16:43:58.999184,2.65743959663288
5951,2020-08-28 16:43:59.237463,2.65743959663288
5952,2020-08-28 16:43:59.519731,2.65743959663288
5953,2020-08-28 16:43:59.805774,2.65743959663288
5954,2020-08-28 16:44:00.167960,2.65743959663288
5955,2020-08-28 16:44:00.456037,2.65743959663288
5956,2020-08-28 16:44:00.798031,2.65743959663288
5957,2020-08-28 16:44:01.122218,2.74814884335395
5958,2020-08-28 16:44:01.423926,2.74814884335395
5959,2020-08-28 16:44:01.728150,2.74814884335395
5960,2020-08-28 16:44:02.011230,2.74814884335395
5961,2020-08-28 16:44:02.269801,2.74814884335395
5962,2020-08-28 16:44:02.597163,2.74814884335395
5963,2020-08-28 16:44:02.941601,2.74814884335395
5964,2020-08-28 16:44:03.301025,2.74814884335395
5965,2020-08-28 16:44:03.565311,2.74814884335395
5966,2020-08-28 16:44:03.829804,2.83863078009389
5967,2020-08-28 16:44:04.126178,2.83863078009389
5968,2020-08-28 16:44:04.468909,2.83863078009389
5969,2020-08-28 16:44:04.761525,2.83863078009389
5970,2020-08-28 16:44:05.142188,2.83863078009389
5971,2020-08-28 16:44:05.450726,2.83863078009389
5972,2020-08-28 16:44:05.785526,2.83863078009389
5973,2020-08-28 16:44:06.121323,2.83863078009389
5974,2020-08-28 16:44:06.473127,2.83863078009389
5975,2020-08-28 16:44:06.801781,2.92888616367235
5976,2020-08-28 16:44:07.167438,2.92888616367235
5977,2020-08-28 16:44:07.532109,2.92888616367235
5978,2020-08-28 16:44:07.847295,2.92888616367235
5979,2020-08-28 16:44:08.096932,2.92888616367235
5980,2020-08-28 16:44:08.438006,2.92888616367235
5981,2020-08-28 16:44:08.683828,2.92888616367235
5982,2020-08-28 16:44:09.034235,2.92888616367235
5983,2020-08-28 16:44:09.356602,3.01891574597883
5984,2020-08-28 16:44:09.593592,3.01891574597883
5985,2020-08-28 16:44:09.843162,3.01891574597883
5986,2020-08-28 16:44:10.124567,3.01891574597883
5987,2020-08-28 16:44:10.423546,3.01891574597883
5988,2020-08-28 16:44:10.679375,3.01891574597883
5989,2020-08-28 16:44:10.995104,3.01891574597883
5990,2020-08-28 16:44:11.282765,3.01891574597883
5991,2020-08-28 16:44:11.536225,3.01891574597883
5992,2020-08-28 16:44:11.831472,3.01891574597883
5993,2020-08-28 16:44:12.209912,3.10872027408378
5994,2020-08-28 16:44:12.506106,3.10872027408378
5995,2020-08-28 16:44:12.775067,3.10872027408378
5996,2020-08-28 16:44:13.140506,3.10872027408378
5997,2020-08-28 16:44:13.422335,3.10872027408378
5998,2020-08-28 16:44:13.726846,3.10872027408378
5999,2020-08-28 16:44:14.041945,3.10872027408378
6000,2020-08-28 16:44:14.289119,3.10872027408378
6001,2020-08-28 16:44:14.545198,3.10872027408378
6002,2020-08-28 16:44:14.818791,3.19830049034476
6003,2020-08-28 16:44:15.053950,3.19830049034476
6004,2020-08-28 16:44:15.301731,3.19830049034476
6005,2020-08-28 16:44:15.556811,3.19830049034476
6006,2020-08-28 16:44:15.825941,3.19830049034476
6007,2020-08-28 16:44:16.103925,3.19830049034476
6008,2020-08-28 16:44:16.360632,3.19830049034476
6009,2020-08-28 16:44:16.718838,3.19830049034476
6010,2020-08-28 16:44:17.001749,3.19830049034476
6011,2020-08-28 16:44:17.316415,3.28765713250841
6012,2020-08-28 16:44:17.641963,3.28765713250841
6013,2020-08-28 16:44:17.949246,3.28765713250841
6014,2020-08-28 16:44:18.225868,3.28765713250841
6015,2020-08-28 16:44:18.564816,3.28765713250841
6016,2020-08-28 16:44:18.883377,3.28765713250841
6017,2020-08-28 16:44:19.207443,3.28765713250841
6018,2020-08-28 16:44:19.545825,3.28765713250841
6019,2020-08-28 16:44:19.842441,3.28765713250841
6020,2020-08-28 16:44:20.195024,3.37679093380805
6021,2020-08-28 16:44:20.446327,3.37679093380805
6022,2020-08-28 16:44:20.764380,3.37679093380805
6023,2020-08-28 16:44:21.026757,3.37679093380805
6024,2020-08-28 16:44:21.361559,3.37679093380805
6025,2020-08-28 16:44:21.682686,3.37679093380805
6026,2020-08-28 16:44:22.023128,3.37679093380805
6027,2020-08-28 16:44:22.324675,3.37679093380805
6028,2020-08-28 16:44:22.664338,3.37679093380805
6029,2020-08-28 16:44:22.937669,3.42998458084656
6030,2020-08-28 16:44:23.289108,3.42998458084656
6031,2020-08-28 16:44:23.605139,3.42998458084656
6032,2020-08-28 16:44:23.916124,3.42998458084656
6033,2020-08-28 16:44:24.256266,3.42998458084656
6034,2020-08-28 16:44:24.568135,3.42998458084656
6035,2020-08-28 16:44:24.841665,3.42998458084656
6036,2020-08-28 16:44:25.136075,3.42998458084656
6037,2020-08-28 16:44:25.423105,3.48303693855328
6038,2020-08-28 16:44:25.749086,3.48303693855328
6039,2020-08-28 16:44:26.007125,3.48303693855328
6040,2020-08-28 16:44:26.316973,3.48303693855328
6041,2020-08-28 16:44:26.568163,3.48303693855328
6042,2020-08-28 16:44:26.867225,3.48303693855328
6043,2020-08-28 16:44:27.237934,3.48303693855328
6044,2020-08-28 16:44:27.575208,3.48303693855328
6045,2020-08-28 16:44:27.838398,3.48303693855328
6046,2020-08-28 16:44:28.184701,3.5359485380562
6047,2020-08-28 16:44:28.471935,3.5359485380562
6048,2020-08-28 16:44:28.804105,3.5359485380562
6049,2020-08-28 16:44:29.125850,3.5359485380562
6050,2020-08-28 16:44:29.399781,3.5359485380562
6051,2020-08-28 16:44:29.666510,3.5359485380562
6052,2020-08-28 16:44:29.968574,3.5359485380562
6053,2020-08-28 16:44:30.304988,3.5359485380562
6054,2020-08-28 16:44:30.580596,3.5359485380562
6055,2020-08-28 16:44:30.928725,3.58871990792515
6056,2020-08-28 16:44:31.205737,3.58871990792515
6057,2020-08-28 16:44:31.503809,3.58871990792515
6058,2020-08-28 16:44:31.755643,3.58871990792515
6059,2020-08-28 16:44:32.015235,3.58871990792515
6060,2020-08-28 16:44:32.324134,3.58871990792515
6061,2020-08-28 16:44:32.609201,3.58871990792515
6062,2020-08-28 16:44:32.893838,3.58871990792515
6063,2020-08-28 16:44:33.172658,3.64135157417265
6064,2020-08-28 16:44:33.531280,3.64135157417265
6065,2020-08-28 16:44:33.847704,3.64135157417265
6066,2020-08-28 16:44:34.167297,3.64135157417265
6067,2020-08-28 16:44:34.512729,3.64135157417265
6068,2020-08-28 16:44:34.838999,3.64135157417265
6069,2020-08-28 16:44:35.184468,3.64135157417265
6070,2020-08-28 16:44:35.538655,3.64135157417265
6071,2020-08-28 16:44:35.888516,3.69384406026467
6072,2020-08-28 16:44:36.253425,3.69384406026467
6073,2020-08-28 16:44:36.498059,3.69384406026467
6074,2020-08-28 16:44:36.737282,3.69384406026467
6075,2020-08-28 16:44:37.049748,3.69384406026467
6076,2020-08-28 16:44:37.389583,3.69384406026467
6077,2020-08-28 16:44:37.724421,3.69384406026467
6078,2020-08-28 16:44:38.038669,3.69384406026467
6079,2020-08-28 16:44:38.371556,3.69384406026467
6080,2020-08-28 16:44:38.645329,3.74619788713632
6081,2020-08-28 16:44:38.964622,3.74619788713632
6082,2020-08-28 16:44:39.236345,3.74619788713632
6083,2020-08-28 16:44:39.565656,3.74619788713632
6084,2020-08-28 16:44:39.868667,3.74619788713632
6085,2020-08-28 16:44:40.188500,3.74619788713632
6086,2020-08-28 16:44:40.537055,3.74619788713632
6087,2020-08-28 16:44:40.823393,3.74619788713632
6088,2020-08-28 16:44:41.104171,3.74619788713632
6089,2020-08-28 16:44:41.393485,3.79841357321034
6090,2020-08-28 16:44:41.744895,3.79841357321034
6091,2020-08-28 16:44:42.027357,3.79841357321034
6092,2020-08-28 16:44:42.319337,3.79841357321034
6093,2020-08-28 16:44:42.641524,3.79841357321034
6094,2020-08-28 16:44:42.946089,3.79841357321034
6095,2020-08-28 16:44:43.187535,3.79841357321034
6096,2020-08-28 16:44:43.493612,3.79841357321034
6097,2020-08-28 16:44:43.851669,3.85049163441707
6098,2020-08-28 16:44:44.177111,3.85049163441707
6099,2020-08-28 16:44:44.480912,3.85049163441707
6100,2020-08-28 16:44:44.727755,3.85049163441707
6101,2020-08-28 16:44:44.974478,3.85049163441707
6102,2020-08-28 16:44:45.265574,3.85049163441707
6103,2020-08-28 16:44:45.586370,3.85049163441707
6104,2020-08-28 16:44:45.842492,3.85049163441707
6105,2020-08-28 16:44:46.143608,3.85049163441707
6106,2020-08-28 16:44:46.422419,3.85049163441707
6107,2020-08-28 16:44:46.683713,3.85049163441707
6108,2020-08-28 16:44:46.941164,3.90243258421532
6109,2020-08-28 16:44:47.207747,3.90243258421532
6110,2020-08-28 16:44:47.546819,3.90243258421532
6111,2020-08-28 16:44:47.850447,3.90243258421532
6112,2020-08-28 16:44:48.190266,3.90243258421532
6113,2020-08-28 16:44:48.519391,3.90243258421532
6114,2020-08-28 16:44:48.761606,3.90243258421532
6115,2020-08-28 16:44:48.998987,3.90243258421532
6116,2020-08-28 16:44:49.345304,3.91348417875365
6117,2020-08-28 16:44:49.652995,3.91348417875365
6118,2020-08-28 16:44:50.006479,3.91348417875365
6119,2020-08-28 16:44:50.359832,3.91348417875365
6120,2020-08-28 16:44:50.685401,3.91348417875365
6121,2020-08-28 16:44:50.999595,3.91348417875365
6122,2020-08-28 16:44:51.188386,3.91348417875365
6123,2020-08-28 16:44:51.489321,3.91348417875365
6124,2020-08-28 16:44:51.770879,3.97643168753631
6125,2020-08-28 16:44:52.038816,3.97643168753631
6126,2020-08-28 16:44:52.312441,3.97643168753631
6127,2020-08-28 16:44:52.668093,3.97643168753631
6128,2020-08-28 16:44:52.959132,3.97643168753631
6129,2020-08-28 16:44:53.292769,3.97643168753631
6130,2020-08-28 16:44:53.532708,3.97643168753631
6131,2020-08-28 16:44:53.872358,3.97643168753631
6132,2020-08-28 16:44:54.185428,3.97643168753631
6133,2020-08-28 16:44:54.495710,4.05632020954168
6134,2020-08-28 16:44:54.827452,4.05632020954168
6135,2020-08-28 16:44:55.135324,4.05632020954168
6136,2020-08-28 16:44:55.445225,4.05632020954168
6137,2020-08-28 16:44:55.754746,4.05632020954168
6138,2020-08-28 16:44:56.078748,4.05632020954168
6139,2020-08-28 16:44:56.491171,4.05632020954168
6140,2020-08-28 16:44:56.799014,4.05632020954168
6141,2020-08-28 16:44:57.145698,4.05632020954168
6142,2020-08-28 16:44:57.510850,4.07498154855092
6143,2020-08-28 16:44:57.770899,4.07498154855092
6144,2020-08-28 16:44:58.031228,4.07498154855092
6145,2020-08-28 16:44:58.337101,4.07498154855092
6146,2020-08-28 16:44:58.577461,4.07498154855092
6147,2020-08-28 16:44:58.876165,4.07498154855092
6148,2020-08-28 16:44:59.173216,4.07498154855092
6149,2020-08-28 16:44:59.527775,4.09358278917202
6150,2020-08-28 16:44:59.793442,4.09358278917202
6151,2020-08-28 16:45:00.134289,4.09358278917202
6152,2020-08-28 16:45:00.398011,4.09358278917202
6153,2020-08-28 16:45:00.729446,4.09358278917202
6154,2020-08-28 16:45:01.030080,4.09358278917202
6155,2020-08-28 16:45:01.331434,4.09358278917202
6156,2020-08-28 16:45:01.574651,4.09358278917202
6157,2020-08-28 16:45:01.881528,4.09358278917202
6158,2020-08-28 16:45:02.201903,4.11212410288024
6159,2020-08-28 16:45:02.589143,4.11212410288024
6160,2020-08-28 16:45:02.959442,4.11212410288024
6161,2020-08-28 16:45:03.325036,4.11212410288024
6162,2020-08-28 16:45:03.626471,4.11212410288024
6163,2020-08-28 16:45:03.972212,4.11212410288024
6164,2020-08-28 16:45:04.270275,4.11212410288024
6165,2020-08-28 16:45:04.517457,4.11212410288024
6166,2020-08-28 16:45:04.880642,4.13060566083271
6167,2020-08-28 16:45:05.205263,4.13060566083271
6168,2020-08-28 16:45:05.541021,4.13060566083271
6169,2020-08-28 16:45:05.854965,4.13060566083271
6170,2020-08-28 16:45:06.197263,4.13060566083271
6171,2020-08-28 16:45:06.462426,4.13060566083271
6172,2020-08-28 16:45:06.802858,4.13060566083271
6173,2020-08-28 16:45:07.051830,4.13060566083271
6174,2020-08-28 16:45:07.326292,4.13060566083271
6175,2020-08-28 16:45:07.649380,4.13060566083271
6176,2020-08-28 16:45:07.968900,4.14902763385095
6177,2020-08-28 16:45:08.272878,4.14902763385095
6178,2020-08-28 16:45:08.564053,4.14902763385095
6179,2020-08-28 16:45:08.762174,4.14902763385095
6180,2020-08-28 16:45:09.084568,4.14902763385095
6181,2020-08-28 16:45:09.356137,4.14902763385095
6182,2020-08-28 16:45:09.683366,4.14902763385095
6183,2020-08-28 16:45:10.016129,4.14902763385095
6184,2020-08-28 16:45:10.304852,4.16739019240819
6185,2020-08-28 16:45:10.565228,4.16739019240819
6186,2020-08-28 16:45:10.869066,4.16739019240819
6187,2020-08-28 16:45:11.203753,4.16739019240819
6188,2020-08-28 16:45:11.469921,4.16739019240819
6189,2020-08-28 16:45:11.760044,4.16739019240819
6190,2020-08-28 16:45:12.072713,4.16739019240819
6191,2020-08-28 16:45:12.413377,4.16739019240819
6192,2020-08-28 16:45:12.786662,4.16739019240819
6193,2020-08-28 16:45:13.076205,4.18569350661984
6194,2020-08-28 16:45:13.411425,4.18569350661984
6195,2020-08-28 16:45:13.749449,4.18569350661984
6196,2020-08-28 16:45:14.096340,4.18569350661984
6197,2020-08-28 16:45:14.404173,4.18569350661984
6198,2020-08-28 16:45:14.704164,4.18569350661984
6199,2020-08-28 16:45:14.957304,4.18569350661984
6200,2020-08-28 16:45:15.238857,4.18569350661984
6201,2020-08-28 16:45:15.499477,4.20393774623598
6202,2020-08-28 16:45:15.799141,4.20393774623598
6203,2020-08-28 16:45:16.098271,4.20393774623598
6204,2020-08-28 16:45:16.385356,4.20393774623598
6205,2020-08-28 16:45:16.697359,4.20393774623598
6206,2020-08-28 16:45:17.001957,4.20393774623598
6207,2020-08-28 16:45:17.266923,4.20393774623598
6208,2020-08-28 16:45:17.500924,4.22212308063547
6209,2020-08-28 16:45:17.806948,4.22212308063547
6210,2020-08-28 16:45:18.048093,4.22212308063547
6211,2020-08-28 16:45:18.334771,4.22212308063547
6212,2020-08-28 16:45:18.693927,4.22212308063547
6213,2020-08-28 16:45:19.000361,4.22212308063547
6214,2020-08-28 16:45:19.361535,4.22212308063547
6215,2020-08-28 16:45:19.677766,4.22212308063547
6216,2020-08-28 16:45:19.913590,4.22212308063547
6217,2020-08-28 16:45:20.181712,4.2402496788211
6218,2020-08-28 16:45:20.506076,4.2402496788211
6219,2020-08-28 16:45:20.796851,4.2402496788211
6220,2020-08-28 16:45:21.098893,4.2402496788211
6221,2020-08-28 16:45:21.391313,4.2402496788211
6222,2020-08-28 16:45:21.724329,4.2402496788211
6223,2020-08-28 16:45:21.970987,4.2402496788211
6224,2020-08-28 16:45:22.240304,4.2402496788211
6225,2020-08-28 16:45:22.603761,4.2402496788211
6226,2020-08-28 16:45:22.869697,4.25831770941566
6227,2020-08-28 16:45:23.209448,4.25831770941566
6228,2020-08-28 16:45:23.591649,4.25831770941566
6229,2020-08-28 16:45:23.857766,4.25831770941566
6230,2020-08-28 16:45:24.247423,4.25831770941566
6231,2020-08-28 16:45:24.487975,4.25831770941566
6232,2020-08-28 16:45:24.758768,4.25831770941566
6233,2020-08-28 16:45:25.032665,4.25831770941566
6234,2020-08-28 16:45:25.271396,4.2763273406587
6235,2020-08-28 16:45:25.578106,4.2763273406587
6236,2020-08-28 16:45:25.812165,4.2763273406587
6237,2020-08-28 16:45:26.049475,4.2763273406587
6238,2020-08-28 16:45:26.319488,4.2763273406587
6239,2020-08-28 16:45:26.546882,4.2763273406587
6240,2020-08-28 16:45:26.797430,4.2763273406587
6241,2020-08-28 16:45:27.122516,4.2763273406587
6242,2020-08-28 16:45:27.391136,4.2763273406587
6243,2020-08-28 16:45:27.611605,4.24995958045344
6244,2020-08-28 16:45:27.964660,4.24995958045344
6245,2020-08-28 16:45:28.309477,4.24995958045344
6246,2020-08-28 16:45:28.648635,4.24995958045344
6247,2020-08-28 16:45:28.917660,4.24995958045344
6248,2020-08-28 16:45:29.138874,4.24995958045344
6249,2020-08-28 16:45:29.447238,4.24995958045344
6250,2020-08-28 16:45:29.795025,4.24995958045344
6251,2020-08-28 16:45:30.197109,4.22437486059185
6252,2020-08-28 16:45:30.528914,4.22437486059185
6253,2020-08-28 16:45:30.858622,4.22437486059185
6254,2020-08-28 16:45:31.201414,4.22437486059185
6255,2020-08-28 16:45:31.483494,4.22437486059185
6256,2020-08-28 16:45:31.732507,4.22437486059185
6257,2020-08-28 16:45:32.071293,4.22437486059185
6258,2020-08-28 16:45:32.390715,4.19882562314591
6259,2020-08-28 16:45:32.734756,4.19882562314591
6260,2020-08-28 16:45:33.030010,4.19882562314591
6261,2020-08-28 16:45:33.291513,4.19882562314591
6262,2020-08-28 16:45:33.618027,4.19882562314591
6263,2020-08-28 16:45:33.957124,4.19882562314591
6264,2020-08-28 16:45:34.231395,4.19882562314591
6265,2020-08-28 16:45:34.518230,4.19882562314591
6266,2020-08-28 16:45:34.901471,4.19882562314591
6267,2020-08-28 16:45:35.181459,4.1727000428683
6268,2020-08-28 16:45:35.418174,4.1727000428683
6269,2020-08-28 16:45:35.716574,4.1727000428683
6270,2020-08-28 16:45:35.973168,4.1727000428683
6271,2020-08-28 16:45:36.250114,4.1727000428683
6272,2020-08-28 16:45:36.581505,4.1727000428683
6273,2020-08-28 16:45:36.876258,4.1727000428683
6274,2020-08-28 16:45:37.226252,4.1727000428683
6275,2020-08-28 16:45:37.475443,4.1727000428683
6276,2020-08-28 16:45:37.721701,4.1727000428683
6277,2020-08-28 16:45:37.986739,4.14660333099927
6278,2020-08-28 16:45:38.303695,4.14660333099927
6279,2020-08-28 16:45:38.559641,4.14660333099927
6280,2020-08-28 16:45:38.782191,4.14660333099927
6281,2020-08-28 16:45:39.148007,4.14660333099927
6282,2020-08-28 16:45:39.404963,4.14660333099927
6283,2020-08-28 16:45:39.721291,4.14660333099927
6284,2020-08-28 16:45:39.967835,4.14660333099927
6285,2020-08-28 16:45:40.228944,4.14660333099927
6286,2020-08-28 16:45:40.542699,4.12053551215683
6287,2020-08-28 16:45:40.822308,4.12053551215683
6288,2020-08-28 16:45:41.150928,4.12053551215683
6289,2020-08-28 16:45:41.516757,4.12053551215683
6290,2020-08-28 16:45:41.776319,4.12053551215683
6291,2020-08-28 16:45:42.107852,4.12053551215683
6292,2020-08-28 16:45:42.427365,4.12053551215683
6293,2020-08-28 16:45:42.733282,4.12053551215683
6294,2020-08-28 16:45:42.992309,4.12053551215683
6295,2020-08-28 16:45:43.279454,4.09449661092013
6296,2020-08-28 16:45:43.538574,4.09449661092013
6297,2020-08-28 16:45:43.822613,4.09449661092013
6298,2020-08-28 16:45:44.144379,4.09449661092013
6299,2020-08-28 16:45:44.461249,4.09449661092013
6300,2020-08-28 16:45:44.773979,4.09449661092013
6301,2020-08-28 16:45:45.091768,4.09449661092013
6302,2020-08-28 16:45:45.426657,4.09449661092013
6303,2020-08-28 16:45:45.745774,4.09449661092013
6304,2020-08-28 16:45:45.985301,4.09449661092013
6305,2020-08-28 16:45:46.280721,4.06848665186797
6306,2020-08-28 16:45:46.573838,4.06848665186797
6307,2020-08-28 16:45:46.843631,4.06848665186797
6308,2020-08-28 16:45:47.122896,4.06848665186797
6309,2020-08-28 16:45:47.471206,4.06848665186797
6310,2020-08-28 16:45:47.704162,4.06848665186797
6311,2020-08-28 16:45:47.978201,4.06848665186797
6312,2020-08-28 16:45:48.275144,4.06848665186797
6313,2020-08-28 16:45:48.596648,4.04250565964935
6314,2020-08-28 16:45:48.854885,4.04250565964935
6315,2020-08-28 16:45:49.149680,4.04250565964935
6316,2020-08-28 16:45:49.449184,4.04250565964935
6317,2020-08-28 16:45:49.830906,4.04250565964935
6318,2020-08-28 16:45:50.200908,4.04250565964935
6319,2020-08-28 16:45:50.499103,4.04250565964935
6320,2020-08-28 16:45:50.813985,4.04250565964935
6321,2020-08-28 16:45:51.119125,4.01655365915303
6322,2020-08-28 16:45:51.446248,4.01655365915303
6323,2020-08-28 16:45:51.730965,4.01655365915303
6324,2020-08-28 16:45:52.006107,4.01655365915303
6325,2020-08-28 16:45:52.332565,4.01655365915303
6326,2020-08-28 16:45:52.685621,4.01655365915303
6327,2020-08-28 16:45:52.950228,4.01655365915303
6328,2020-08-28 16:45:53.206031,4.01655365915303
6329,2020-08-28 16:45:53.551865,4.01655365915303
6330,2020-08-28 16:45:53.882665,4.01655365915303
6331,2020-08-28 16:45:54.167754,3.99063067404389
6332,2020-08-28 16:45:54.466650,3.99063067404389
6333,2020-08-28 16:45:54.731949,3.99063067404389
6334,2020-08-28 16:45:55.041069,3.99063067404389
6335,2020-08-28 16:45:55.354665,3.99063067404389
6336,2020-08-28 16:45:55.684245,3.99063067404389
6337,2020-08-28 16:45:55.972730,3.99063067404389
6338,2020-08-28 16:45:56.292596,3.99063067404389
6339,2020-08-28 16:45:56.588507,3.99063067404389
6340,2020-08-28 16:45:56.896222,3.99063067404389
6341,2020-08-28 16:45:57.210453,3.96473671906797
6342,2020-08-28 16:45:57.545574,3.96473671906797
6343,2020-08-28 16:45:57.852063,3.96473671906797
6344,2020-08-28 16:45:58.108310,3.96473671906797
6345,2020-08-28 16:45:58.442138,3.96473671906797
6346,2020-08-28 16:45:58.749234,3.96473671906797
6347,2020-08-28 16:45:59.031111,3.96473671906797
6348,2020-08-28 16:45:59.378262,3.96473671906797
6349,2020-08-28 16:45:59.626810,3.98227991638588
6350,2020-08-28 16:45:59.966268,3.98227991638588
6351,2020-08-28 16:46:00.271985,3.98227991638588
6352,2020-08-28 16:46:00.618170,3.98227991638588
6353,2020-08-28 16:46:00.857594,3.98227991638588
6354,2020-08-28 16:46:01.151500,3.98227991638588
6355,2020-08-28 16:46:01.470083,3.98227991638588
6356,2020-08-28 16:46:01.732787,3.98227991638588
6357,2020-08-28 16:46:02.138661,3.99976562444037
6358,2020-08-28 16:46:02.458629,3.99976562444037
6359,2020-08-28 16:46:02.719768,3.99976562444037
6360,2020-08-28 16:46:02.996202,3.99976562444037
6361,2020-08-28 16:46:03.300528,3.99976562444037
6362,2020-08-28 16:46:03.621621,3.99976562444037
6363,2020-08-28 16:46:03.966535,3.99976562444037
6364,2020-08-28 16:46:04.235283,3.99976562444037
6365,2020-08-28 16:46:04.508174,3.99976562444037
6366,2020-08-28 16:46:04.854004,3.99976562444037
6367,2020-08-28 16:46:05.280150,4.01719401659338
6368,2020-08-28 16:46:05.658189,4.01719401659338
6369,2020-08-28 16:46:06.017979,4.01719401659338
6370,2020-08-28 16:46:06.345291,4.01719401659338
6371,2020-08-28 16:46:06.613625,4.01719401659338
6372,2020-08-28 16:46:06.868984,4.01719401659338
6373,2020-08-28 16:46:07.167764,4.01719401659338
6374,2020-08-28 16:46:07.433826,4.01719401659338
6375,2020-08-28 16:46:07.861951,4.0342132524286
6376,2020-08-28 16:46:08.127313,4.0342132524286
6377,2020-08-28 16:46:08.469729,4.0342132524286
6378,2020-08-28 16:46:08.806954,4.0342132524286
6379,2020-08-28 16:46:09.075892,4.0342132524286
6380,2020-08-28 16:46:09.397585,4.0342132524286
6381,2020-08-28 16:46:09.669361,4.0342132524286
6382,2020-08-28 16:46:09.909940,4.0342132524286
6383,2020-08-28 16:46:10.272544,4.0342132524286
6384,2020-08-28 16:46:10.646758,4.05116002443224
6385,2020-08-28 16:46:10.921757,4.05116002443224
6386,2020-08-28 16:46:11.250683,4.05116002443224
6387,2020-08-28 16:46:11.506850,4.05116002443224
6388,2020-08-28 16:46:11.785325,4.05116002443224
6389,2020-08-28 16:46:12.090180,4.05116002443224
6390,2020-08-28 16:46:12.414739,4.05116002443224
6391,2020-08-28 16:46:12.761524,4.05116002443224
6392,2020-08-28 16:46:13.089072,4.05116002443224
6393,2020-08-28 16:46:13.349062,4.06803448824375
6394,2020-08-28 16:46:13.588422,4.06803448824375
6395,2020-08-28 16:46:13.895785,4.06803448824375
6396,2020-08-28 16:46:14.137663,4.06803448824375
6397,2020-08-28 16:46:14.434278,4.06803448824375
6398,2020-08-28 16:46:14.708366,4.06803448824375
6399,2020-08-28 16:46:15.035709,4.06803448824375
6400,2020-08-28 16:46:15.305724,4.06803448824375
6401,2020-08-28 16:46:15.649937,4.06803448824375
6402,2020-08-28 16:46:15.923654,4.06803448824375
6403,2020-08-28 16:46:16.171676,4.06803448824375
6404,2020-08-28 16:46:16.476443,4.08483679926495
6405,2020-08-28 16:46:16.814897,4.08483679926495
6406,2020-08-28 16:46:17.267669,4.08483679926495
6407,2020-08-28 16:46:17.578103,4.08483679926495
6408,2020-08-28 16:46:17.856129,4.08483679926495
6409,2020-08-28 16:46:18.128975,4.08483679926495
6410,2020-08-28 16:46:18.395965,4.08483679926495
6411,2020-08-28 16:46:18.704290,4.08483679926495
6412,2020-08-28 16:46:18.953149,4.10156711266241
6413,2020-08-28 16:46:19.272504,4.10156711266241
6414,2020-08-28 16:46:19.592093,4.10156711266241
6415,2020-08-28 16:46:19.908454,4.10156711266241
6416,2020-08-28 16:46:20.213892,4.10156711266241
6417,2020-08-28 16:46:20.573382,4.10156711266241
6418,2020-08-28 16:46:20.892188,4.10156711266241
6419,2020-08-28 16:46:21.220676,4.10156711266241
6420,2020-08-28 16:46:21.551477,4.10156711266241
6421,2020-08-28 16:46:21.814584,4.11822558337121
6422,2020-08-28 16:46:22.066971,4.11822558337121
6423,2020-08-28 16:46:22.411491,4.11822558337121
6424,2020-08-28 16:46:22.706849,4.11822558337121
6425,2020-08-28 16:46:23.016700,4.11822558337121
6426,2020-08-28 16:46:23.327843,4.11822558337121
6427,2020-08-28 16:46:23.614747,4.11822558337121
6428,2020-08-28 16:46:23.877136,4.11822558337121
6429,2020-08-28 16:46:24.129241,4.11822558337121
6430,2020-08-28 16:46:24.427456,4.11822558337121
6431,2020-08-28 16:46:24.778432,4.13481236610086
6432,2020-08-28 16:46:25.077477,4.13481236610086
6433,2020-08-28 16:46:25.390247,4.13481236610086
6434,2020-08-28 16:46:25.708531,4.13481236610086
6435,2020-08-28 16:46:25.983878,4.13481236610086
6436,2020-08-28 16:46:26.264930,4.13481236610086
6437,2020-08-28 16:46:26.608122,4.13481236610086
6438,2020-08-28 16:46:26.865362,4.13481236610086
6439,2020-08-28 16:46:27.177043,4.15132761534889
6440,2020-08-28 16:46:27.495979,4.15132761534889
6441,2020-08-28 16:46:27.843582,4.15132761534889
6442,2020-08-28 16:46:28.113569,4.15132761534889
6443,2020-08-28 16:46:28.424258,4.15132761534889
6444,2020-08-28 16:46:28.749476,4.15132761534889
6445,2020-08-28 16:46:29.081576,4.15132761534889
6446,2020-08-28 16:46:29.416534,4.15132761534889
6447,2020-08-28 16:46:29.686446,4.15132761534889
6448,2020-08-28 16:46:29.999981,4.16777148526586
6449,2020-08-28 16:46:30.227608,4.16777148526586
6450,2020-08-28 16:46:30.508343,4.16777148526586
6451,2020-08-28 16:46:30.838674,4.16777148526586
6452,2020-08-28 16:46:31.131734,4.16777148526586
6453,2020-08-28 16:46:31.437918,4.16777148526586
6454,2020-08-28 16:46:31.724705,4.16777148526586
6455,2020-08-28 16:46:32.012354,4.16777148526586
6456,2020-08-28 16:46:32.237912,4.16777148526586
6457,2020-08-28 16:46:32.516479,4.16777148526586
6458,2020-08-28 16:46:32.798768,4.18527431536239
6459,2020-08-28 16:46:33.106883,4.18527431536239
6460,2020-08-28 16:46:33.457157,4.18527431536239
6461,2020-08-28 16:46:33.814956,4.18527431536239
6462,2020-08-28 16:46:34.090968,4.18527431536239
6463,2020-08-28 16:46:34.413458,4.18527431536239
6464,2020-08-28 16:46:34.664863,4.18527431536239
6465,2020-08-28 16:46:34.948824,4.20270231291994
6466,2020-08-28 16:46:35.303643,4.20270231291994
6467,2020-08-28 16:46:35.524550,4.20270231291994
6468,2020-08-28 16:46:35.772295,4.20270231291994
6469,2020-08-28 16:46:36.016982,4.20270231291994
6470,2020-08-28 16:46:36.338251,4.20270231291994
6471,2020-08-28 16:46:36.669302,4.20270231291994
6472,2020-08-28 16:46:36.924433,4.20270231291994
6473,2020-08-28 16:46:37.249698,4.20270231291994
6474,2020-08-28 16:46:37.557180,4.22005563740343
6475,2020-08-28 16:46:37.844583,4.22005563740343
6476,2020-08-28 16:46:38.083733,4.22005563740343
6477,2020-08-28 16:46:38.365744,4.22005563740343
6478,2020-08-28 16:46:38.656667,4.22005563740343
6479,2020-08-28 16:46:38.892179,4.22005563740343
6480,2020-08-28 16:46:39.195852,4.22005563740343
6481,2020-08-28 16:46:39.556208,4.22005563740343
6482,2020-08-28 16:46:39.823157,4.22005563740343
6483,2020-08-28 16:46:40.133373,4.22005563740343
6484,2020-08-28 16:46:40.459196,4.23733444803712
6485,2020-08-28 16:46:40.722135,4.23733444803712
6486,2020-08-28 16:46:41.088633,4.23733444803712
6487,2020-08-28 16:46:41.379215,4.23733444803712
6488,2020-08-28 16:46:41.705581,4.23733444803712
6489,2020-08-28 16:46:42.025815,4.23733444803712
6490,2020-08-28 16:46:42.345901,4.23733444803712
6491,2020-08-28 16:46:42.657685,4.23733444803712
6492,2020-08-28 16:46:42.987011,4.25453890380537
6493,2020-08-28 16:46:43.297504,4.25453890380537
6494,2020-08-28 16:46:43.521307,4.25453890380537
6495,2020-08-28 16:46:43.861239,4.25453890380537
6496,2020-08-28 16:46:44.138484,4.25453890380537
6497,2020-08-28 16:46:44.446307,4.25453890380537
6498,2020-08-28 16:46:44.744411,4.25453890380537
6499,2020-08-28 16:46:45.093967,4.25453890380537
6500,2020-08-28 16:46:45.435763,4.27166916345359
6501,2020-08-28 16:46:45.666767,4.27166916345359
6502,2020-08-28 16:46:45.948754,4.27166916345359
6503,2020-08-28 16:46:46.240720,4.27166916345359
6504,2020-08-28 16:46:46.463431,4.27166916345359
6505,2020-08-28 16:46:46.752350,4.27166916345359
6506,2020-08-28 16:46:47.024752,4.27166916345359
6507,2020-08-28 16:46:47.320827,4.27166916345359
6508,2020-08-28 16:46:47.577486,4.27166916345359
6509,2020-08-28 16:46:47.997483,4.28872538548913
6510,2020-08-28 16:46:48.316314,4.28872538548913
6511,2020-08-28 16:46:48.623689,4.28872538548913
6512,2020-08-28 16:46:48.888697,4.28872538548913
6513,2020-08-28 16:46:49.233686,4.28872538548913
6514,2020-08-28 16:46:49.483947,4.28872538548913
6515,2020-08-28 16:46:49.791299,4.28872538548913
6516,2020-08-28 16:46:50.090492,4.28872538548913
6517,2020-08-28 16:46:50.404262,4.28872538548913
6518,2020-08-28 16:46:50.697344,4.30570772818209
6519,2020-08-28 16:46:50.997241,4.30570772818209
6520,2020-08-28 16:46:51.329012,4.30570772818209
6521,2020-08-28 16:46:51.648764,4.30570772818209
6522,2020-08-28 16:46:51.966604,4.30570772818209
6523,2020-08-28 16:46:52.236557,4.30570772818209
6524,2020-08-28 16:46:52.605080,4.30570772818209
6525,2020-08-28 16:46:52.923947,4.30570772818209
6526,2020-08-28 16:46:53.200298,4.32261634956626
6527,2020-08-28 16:46:53.464553,4.32261634956626
6528,2020-08-28 16:46:53.795834,4.32261634956626
6529,2020-08-28 16:46:54.110221,4.32261634956626
6530,2020-08-28 16:46:54.401973,4.32261634956626
6531,2020-08-28 16:46:54.701916,4.32261634956626
6532,2020-08-28 16:46:54.925674,4.32261634956626
6533,2020-08-28 16:46:55.284342,4.32261634956626
6534,2020-08-28 16:46:55.640631,4.32261634956626
6535,2020-08-28 16:46:55.930912,4.32261634956626
6536,2020-08-28 16:46:56.275581,4.33945140744007
6537,2020-08-28 16:46:56.523562,4.33945140744007
6538,2020-08-28 16:46:56.811297,4.33945140744007
6539,2020-08-28 16:46:57.115917,4.33945140744007
6540,2020-08-28 16:46:57.443362,4.33945140744007
6541,2020-08-28 16:46:57.766315,4.33945140744007
6542,2020-08-28 16:46:58.116324,4.33945140744007
6543,2020-08-28 16:46:58.418502,4.33945140744007
6544,2020-08-28 16:46:58.810205,4.35621305936743
6545,2020-08-28 16:46:59.173250,4.35621305936743
6546,2020-08-28 16:46:59.442095,4.35621305936743
6547,2020-08-28 16:46:59.756508,4.35621305936743
6548,2020-08-28 16:47:00.023808,4.35621305936743
6549,2020-08-28 16:47:00.311099,4.35621305936743
6550,2020-08-28 16:47:00.574329,4.35621305936743
6551,2020-08-28 16:47:00.832265,4.35621305936743
6552,2020-08-28 16:47:01.110468,4.35621305936743
6553,2020-08-28 16:47:01.353018,4.37290146267875
6554,2020-08-28 16:47:01.654812,4.37290146267875
6555,2020-08-28 16:47:01.917823,4.37290146267875
6556,2020-08-28 16:47:02.182448,4.37290146267875
6557,2020-08-28 16:47:02.479390,4.37290146267875
6558,2020-08-28 16:47:02.775527,4.37290146267875
6559,2020-08-28 16:47:03.146396,4.37290146267875
6560,2020-08-28 16:47:03.471719,4.37290146267875
6561,2020-08-28 16:47:03.812272,4.37290146267875
6562,2020-08-28 16:47:04.157689,4.37290146267875
6563,2020-08-28 16:47:04.412521,4.38829165646338
6564,2020-08-28 16:47:04.796725,4.38829165646338
6565,2020-08-28 16:47:05.040761,4.38829165646338
6566,2020-08-28 16:47:05.342353,4.38829165646338
6567,2020-08-28 16:47:05.645497,4.38829165646338
6568,2020-08-28 16:47:05.956198,4.38829165646338
6569,2020-08-28 16:47:06.255305,4.38829165646338
6570,2020-08-28 16:47:06.500220,4.38829165646338
6571,2020-08-28 16:47:06.821623,4.38829165646338
6572,2020-08-28 16:47:07.150735,4.40361304874114
6573,2020-08-28 16:47:07.384790,4.40361304874114
6574,2020-08-28 16:47:07.726025,4.40361304874114
6575,2020-08-28 16:47:08.076083,4.40361304874114
6576,2020-08-28 16:47:08.390881,4.40361304874114
6577,2020-08-28 16:47:08.680078,4.40361304874114
6578,2020-08-28 16:47:09.045231,4.40361304874114
6579,2020-08-28 16:47:09.502658,4.41886578879154
6580,2020-08-28 16:47:09.811743,4.41886578879154
6581,2020-08-28 16:47:10.146396,4.41886578879154
6582,2020-08-28 16:47:10.472489,4.41886578879154
6583,2020-08-28 16:47:10.776530,4.41886578879154
6584,2020-08-28 16:47:11.112852,4.41886578879154
6585,2020-08-28 16:47:11.411375,4.41886578879154
6586,2020-08-28 16:47:11.759527,4.41886578879154
6587,2020-08-28 16:47:12.133772,4.41886578879154
6588,2020-08-28 16:47:12.517352,4.43405002567268
6589,2020-08-28 16:47:12.763873,4.43405002567268
6590,2020-08-28 16:47:13.023944,4.43405002567268
6591,2020-08-28 16:47:13.386538,4.43405002567268
6592,2020-08-28 16:47:13.601751,4.43405002567268
6593,2020-08-28 16:47:13.866965,4.43405002567268
6594,2020-08-28 16:47:14.208245,4.43405002567268
6595,2020-08-28 16:47:14.509571,4.43405002567268
6596,2020-08-28 16:47:14.870321,4.43405002567268
6597,2020-08-28 16:47:15.216396,4.44916590822153
6598,2020-08-28 16:47:15.504771,4.44916590822153
6599,2020-08-28 16:47:15.777800,4.44916590822153
6600,2020-08-28 16:47:16.045865,4.44916590822153
6601,2020-08-28 16:47:16.410297,4.44916590822153
6602,2020-08-28 16:47:16.740669,4.44916590822153
6603,2020-08-28 16:47:17.064581,4.44916590822153
6604,2020-08-28 16:47:17.439069,4.4642135850542
6605,2020-08-28 16:47:17.745307,4.4642135850542
6606,2020-08-28 16:47:18.077498,4.4642135850542
6607,2020-08-28 16:47:18.371550,4.4642135850542
6608,2020-08-28 16:47:18.679635,4.4642135850542
6609,2020-08-28 16:47:18.983537,4.4642135850542
6610,2020-08-28 16:47:19.315994,4.4642135850542
6611,2020-08-28 16:47:19.636618,4.4642135850542
6612,2020-08-28 16:47:20.013703,4.47919320456623
6613,2020-08-28 16:47:20.297483,4.47919320456623
6614,2020-08-28 16:47:20.591501,4.47919320456623
6615,2020-08-28 16:47:20.950241,4.47919320456623
6616,2020-08-28 16:47:21.185337,4.47919320456623
6617,2020-08-28 16:47:21.431364,4.47919320456623
6618,2020-08-28 16:47:21.776407,4.47919320456623
6619,2020-08-28 16:47:22.108774,4.47919320456623
6620,2020-08-28 16:47:22.425709,4.47919320456623
6621,2020-08-28 16:47:22.739750,4.49410491493292
6622,2020-08-28 16:47:23.174452,4.49410491493292
6623,2020-08-28 16:47:23.450345,4.49410491493292
6624,2020-08-28 16:47:23.763239,4.49410491493292
6625,2020-08-28 16:47:24.123844,4.49410491493292
6626,2020-08-28 16:47:24.397802,4.49410491493292
6627,2020-08-28 16:47:24.629950,4.49410491493292
6628,2020-08-28 16:47:24.863422,4.49410491493292
6629,2020-08-28 16:47:25.115751,4.49410491493292
6630,2020-08-28 16:47:25.407582,4.50894886410958
6631,2020-08-28 16:47:25.655632,4.50894886410958
6632,2020-08-28 16:47:26.056643,4.50894886410958
6633,2020-08-28 16:47:26.276512,4.50894886410958
6634,2020-08-28 16:47:26.573750,4.50894886410958
6635,2020-08-28 16:47:26.849779,4.50894886410958
6636,2020-08-28 16:47:27.118960,4.50894886410958
6637,2020-08-28 16:47:27.427587,4.50894886410958
6638,2020-08-28 16:47:27.714329,4.52372519983192
6639,2020-08-28 16:47:28.058811,4.52372519983192
6640,2020-08-28 16:47:28.322407,4.52372519983192
6641,2020-08-28 16:47:28.701531,4.52372519983192
6642,2020-08-28 16:47:29.001079,4.52372519983192
6643,2020-08-28 16:47:29.327669,4.52372519983192
6644,2020-08-28 16:47:29.609463,4.52372519983192
6645,2020-08-28 16:47:29.929238,4.52372519983192
6646,2020-08-28 16:47:30.213373,4.53843406961627
6647,2020-08-28 16:47:30.503659,4.53843406961627
6648,2020-08-28 16:47:30.832184,4.53843406961627
6649,2020-08-28 16:47:31.181000,4.53843406961627
6650,2020-08-28 16:47:31.419802,4.53843406961627
6651,2020-08-28 16:47:31.687976,4.53843406961627
6652,2020-08-28 16:47:31.950818,4.53843406961627
6653,2020-08-28 16:47:32.337732,4.53843406961627
6654,2020-08-28 16:47:32.680810,4.53843406961627
6655,2020-08-28 16:47:32.967401,4.55307562076
6656,2020-08-28 16:47:33.312190,4.55307562076
6657,2020-08-28 16:47:33.642768,4.55307562076
6658,2020-08-28 16:47:33.963588,4.55307562076
6659,2020-08-28 16:47:34.225398,4.55307562076
6660,2020-08-28 16:47:34.536594,4.55307562076
6661,2020-08-28 16:47:34.849972,4.55307562076
6662,2020-08-28 16:47:35.255396,4.59434942620099
6663,2020-08-28 16:47:35.583675,4.59434942620099
6664,2020-08-28 16:47:35.960737,4.59434942620099
6665,2020-08-28 16:47:36.219436,4.59434942620099
6666,2020-08-28 16:47:36.528752,4.59434942620099
6667,2020-08-28 16:47:36.840475,4.59434942620099
6668,2020-08-28 16:47:37.151387,4.59434942620099
6669,2020-08-28 16:47:37.441123,4.59434942620099
6670,2020-08-28 16:47:37.808945,4.59434942620099
6671,2020-08-28 16:47:38.080169,4.63550974008395
6672,2020-08-28 16:47:38.396186,4.63550974008395
6673,2020-08-28 16:47:38.652857,4.63550974008395
6674,2020-08-28 16:47:38.984225,4.63550974008395
6675,2020-08-28 16:47:39.360852,4.63550974008395
6676,2020-08-28 16:47:39.697306,4.63550974008395
6677,2020-08-28 16:47:39.930552,4.63550974008395
6678,2020-08-28 16:47:40.233296,4.63550974008395
6679,2020-08-28 16:47:40.499894,4.63550974008395
6680,2020-08-28 16:47:40.797632,4.67655677548829
6681,2020-08-28 16:47:41.137898,4.67655677548829
6682,2020-08-28 16:47:41.406811,4.67655677548829
6683,2020-08-28 16:47:41.722202,4.67655677548829
6684,2020-08-28 16:47:42.065383,4.67655677548829
6685,2020-08-28 16:47:42.303822,4.67655677548829
6686,2020-08-28 16:47:42.576354,4.67655677548829
6687,2020-08-28 16:47:42.891641,4.67655677548829
6688,2020-08-28 16:47:43.141904,4.67655677548829
6689,2020-08-28 16:47:43.438880,4.71749074500138
6690,2020-08-28 16:47:43.723403,4.71749074500138
6691,2020-08-28 16:47:44.084016,4.71749074500138
6692,2020-08-28 16:47:44.297013,4.71749074500138
6693,2020-08-28 16:47:44.544468,4.71749074500138
6694,2020-08-28 16:47:44.809142,4.71749074500138
6695,2020-08-28 16:47:45.130773,4.71749074500138
6696,2020-08-28 16:47:45.464397,4.71749074500138
6697,2020-08-28 16:47:45.797482,4.71749074500138
6698,2020-08-28 16:47:46.132172,4.75831186072483
6699,2020-08-28 16:47:46.475560,4.75831186072483
6700,2020-08-28 16:47:46.751802,4.75831186072483
6701,2020-08-28 16:47:47.027605,4.75831186072483
6702,2020-08-28 16:47:47.357094,4.75831186072483
6703,2020-08-28 16:47:47.696168,4.75831186072483
6704,2020-08-28 16:47:47.958299,4.75831186072483
6705,2020-08-28 16:47:48.270172,4.75831186072483
6706,2020-08-28 16:47:48.576771,4.79902033428073
6707,2020-08-28 16:47:48.943349,4.79902033428073
6708,2020-08-28 16:47:49.272643,4.79902033428073
6709,2020-08-28 16:47:49.615394,4.79902033428073
6710,2020-08-28 16:47:49.928243,4.79902033428073
6711,2020-08-28 16:47:50.257795,4.79902033428073
6712,2020-08-28 16:47:50.605016,4.79902033428073
6713,2020-08-28 16:47:51.005525,4.83961637681767
6714,2020-08-28 16:47:51.249938,4.83961637681767
6715,2020-08-28 16:47:51.566953,4.83961637681767
6716,2020-08-28 16:47:51.822431,4.83961637681767
6717,2020-08-28 16:47:52.139223,4.83961637681767
6718,2020-08-28 16:47:52.388039,4.83961637681767
6719,2020-08-28 16:47:52.700115,4.83961637681767
6720,2020-08-28 16:47:53.057140,4.83961637681767
6721,2020-08-28 16:47:53.381125,4.83961637681767
6722,2020-08-28 16:47:53.726442,4.8801001990167
6723,2020-08-28 16:47:53.998507,4.8801001990167
6724,2020-08-28 16:47:54.298587,4.8801001990167
6725,2020-08-28 16:47:54.643397,4.8801001990167
6726,2020-08-28 16:47:54.989719,4.8801001990167
6727,2020-08-28 16:47:55.310262,4.8801001990167
6728,2020-08-28 16:47:55.590886,4.8801001990167
6729,2020-08-28 16:47:55.822659,4.8801001990167
6730,2020-08-28 16:47:56.136256,4.8801001990167
6731,2020-08-28 16:47:56.463905,4.92047201109705
6732,2020-08-28 16:47:56.764328,4.92047201109705
6733,2020-08-28 16:47:57.043832,4.92047201109705
6734,2020-08-28 16:47:57.354230,4.92047201109705
6735,2020-08-28 16:47:57.698646,4.92047201109705
6736,2020-08-28 16:47:57.990612,4.92047201109705
6737,2020-08-28 16:47:58.267863,4.92047201109705
6738,2020-08-28 16:47:58.531508,4.92047201109705
6739,2020-08-28 16:47:58.779484,4.92047201109705
6740,2020-08-28 16:47:59.062650,4.92047201109705
6741,2020-08-28 16:47:59.357050,4.92047201109705
6742,2020-08-28 16:47:59.693929,4.78212053329541
6743,2020-08-28 16:47:59.934210,4.78212053329541
6744,2020-08-28 16:48:00.134438,4.78212053329541
6745,2020-08-28 16:48:00.463145,4.78212053329541
6746,2020-08-28 16:48:00.716547,4.78212053329541
6747,2020-08-28 16:48:01.035213,4.78212053329541
6748,2020-08-28 16:48:01.372343,4.78212053329541
6749,2020-08-28 16:48:01.694868,4.78212053329541
6750,2020-08-28 16:48:02.032280,4.78212053329541
6751,2020-08-28 16:48:02.314719,4.64413501229612
6752,2020-08-28 16:48:02.634766,4.64413501229612
6753,2020-08-28 16:48:02.992871,4.64413501229612
6754,2020-08-28 16:48:03.253016,4.64413501229612
6755,2020-08-28 16:48:03.559804,4.64413501229612
6756,2020-08-28 16:48:03.830856,4.64413501229612
6757,2020-08-28 16:48:04.094848,4.64413501229612
6758,2020-08-28 16:48:04.322636,4.64413501229612
6759,2020-08-28 16:48:04.759591,4.50651219800511
6760,2020-08-28 16:48:05.041530,4.50651219800511
6761,2020-08-28 16:48:05.333415,4.50651219800511
6762,2020-08-28 16:48:05.553873,4.50651219800511
6763,2020-08-28 16:48:05.863336,4.50651219800511
6764,2020-08-28 16:48:06.199910,4.50651219800511
6765,2020-08-28 16:48:06.438239,4.50651219800511
6766,2020-08-28 16:48:06.731035,4.50651219800511
6767,2020-08-28 16:48:07.064304,4.50651219800511
6768,2020-08-28 16:48:07.346554,4.50651219800511
6769,2020-08-28 16:48:07.611753,4.3636441714586
6770,2020-08-28 16:48:07.906549,4.3636441714586
6771,2020-08-28 16:48:08.248904,4.3636441714586
6772,2020-08-28 16:48:08.507613,4.3636441714586
6773,2020-08-28 16:48:08.853385,4.3636441714586
6774,2020-08-28 16:48:09.196505,4.3636441714586
6775,2020-08-28 16:48:09.483670,4.3636441714586
6776,2020-08-28 16:48:09.773947,4.3636441714586
6777,2020-08-28 16:48:10.111276,4.22113833550006
6778,2020-08-28 16:48:10.403362,4.22113833550006
6779,2020-08-28 16:48:10.669443,4.22113833550006
6780,2020-08-28 16:48:11.000605,4.22113833550006
6781,2020-08-28 16:48:11.230854,4.22113833550006
6782,2020-08-28 16:48:11.598234,4.22113833550006
6783,2020-08-28 16:48:11.891801,4.22113833550006
6784,2020-08-28 16:48:12.173957,4.22113833550006
6785,2020-08-28 16:48:12.425216,4.22113833550006
6786,2020-08-28 16:48:12.769457,4.22113833550006
6787,2020-08-28 16:48:13.144966,4.07899180966812
6788,2020-08-28 16:48:13.414578,4.07899180966812
6789,2020-08-28 16:48:13.694577,4.07899180966812
6790,2020-08-28 16:48:13.978764,4.07899180966812
6791,2020-08-28 16:48:14.260317,4.07899180966812
6792,2020-08-28 16:48:14.572985,4.07899180966812
6793,2020-08-28 16:48:14.883475,4.07899180966812
6794,2020-08-28 16:48:15.202905,4.07899180966812
6795,2020-08-28 16:48:15.511624,4.07899180966812
6796,2020-08-28 16:48:15.785938,4.07899180966812
6797,2020-08-28 16:48:16.116597,3.93720179257133
6798,2020-08-28 16:48:16.418383,3.93720179257133
6799,2020-08-28 16:48:16.656776,3.93720179257133
6800,2020-08-28 16:48:16.933328,3.93720179257133
6801,2020-08-28 16:48:17.266988,3.93720179257133
6802,2020-08-28 16:48:17.544483,3.93720179257133
6803,2020-08-28 16:48:17.792027,3.93720179257133
6804,2020-08-28 16:48:18.106853,3.93720179257133
6805,2020-08-28 16:48:18.394221,3.93720179257133
6806,2020-08-28 16:48:18.645721,3.7957655590883
6807,2020-08-28 16:48:18.954209,3.7957655590883
6808,2020-08-28 16:48:19.197357,3.7957655590883
6809,2020-08-28 16:48:19.389186,3.7957655590883
6810,2020-08-28 16:48:19.726996,3.7957655590883
6811,2020-08-28 16:48:20.025152,3.7957655590883
6812,2020-08-28 16:48:20.320741,3.7957655590883
6813,2020-08-28 16:48:20.627897,3.7957655590883
6814,2020-08-28 16:48:20.936944,3.7957655590883
6815,2020-08-28 16:48:21.277229,3.65468045786695
6816,2020-08-28 16:48:21.592272,3.65468045786695
6817,2020-08-28 16:48:21.882156,3.65468045786695
6818,2020-08-28 16:48:22.203062,3.65468045786695
6819,2020-08-28 16:48:22.510780,3.65468045786695
6820,2020-08-28 16:48:22.773035,3.65468045786695
6821,2020-08-28 16:48:23.057234,3.65468045786695
6822,2020-08-28 16:48:23.385941,3.65468045786695
6823,2020-08-28 16:48:23.629310,3.65468045786695
6824,2020-08-28 16:48:23.915986,3.51394390909455
6825,2020-08-28 16:48:24.135746,3.51394390909455
6826,2020-08-28 16:48:24.431733,3.51394390909455
6827,2020-08-28 16:48:24.751579,3.51394390909455
6828,2020-08-28 16:48:25.095554,3.51394390909455
6829,2020-08-28 16:48:25.427003,3.51394390909455
6830,2020-08-28 16:48:25.706634,3.51394390909455
6831,2020-08-28 16:48:25.955101,3.51394390909455
6832,2020-08-28 16:48:26.301007,3.51394390909455
6833,2020-08-28 16:48:26.602903,3.37355340251611
6834,2020-08-28 16:48:26.878206,3.37355340251611
6835,2020-08-28 16:48:27.196240,3.37355340251611
6836,2020-08-28 16:48:27.506833,3.37355340251611
6837,2020-08-28 16:48:27.779352,3.37355340251611
6838,2020-08-28 16:48:28.039662,3.37355340251611
6839,2020-08-28 16:48:28.398636,3.37355340251611
6840,2020-08-28 16:48:28.741687,3.37355340251611
6841,2020-08-28 16:48:29.034100,3.37355340251611
6842,2020-08-28 16:48:29.388125,3.2335064956827
6843,2020-08-28 16:48:29.706825,3.2335064956827
6844,2020-08-28 16:48:29.982250,3.2335064956827
6845,2020-08-28 16:48:30.261440,3.2335064956827
6846,2020-08-28 16:48:30.548201,3.2335064956827
6847,2020-08-28 16:48:30.835408,3.2335064956827
6848,2020-08-28 16:48:31.107577,3.2335064956827
6849,2020-08-28 16:48:31.270715,3.2335064956827
6850,2020-08-28 16:48:31.528027,3.2335064956827
6851,2020-08-28 16:48:31.870739,3.09380081241558
6852,2020-08-28 16:48:32.142545,3.09380081241558
6853,2020-08-28 16:48:32.383249,3.09380081241558
6854,2020-08-28 16:48:32.700178,3.09380081241558
6855,2020-08-28 16:48:32.946626,3.09380081241558
6856,2020-08-28 16:48:33.263242,3.09380081241558
6857,2020-08-28 16:48:33.553650,3.09380081241558
6858,2020-08-28 16:48:33.896777,3.09380081241558
6859,2020-08-28 16:48:34.226283,2.95443404147468
6860,2020-08-28 16:48:34.522901,2.95443404147468
6861,2020-08-28 16:48:34.868360,2.95443404147468
6862,2020-08-28 16:48:35.164432,2.95443404147468
6863,2020-08-28 16:48:35.415856,2.95443404147468
6864,2020-08-28 16:48:35.656181,2.95443404147468
6865,2020-08-28 16:48:35.979808,2.95443404147468
6866,2020-08-28 16:48:36.272460,2.95443404147468
6867,2020-08-28 16:48:36.529390,2.95443404147468
6868,2020-08-28 16:48:36.802195,2.95443404147468
6869,2020-08-28 16:48:37.109822,2.81540393542348
6870,2020-08-28 16:48:37.374603,2.81540393542348
6871,2020-08-28 16:48:37.716027,2.81540393542348
6872,2020-08-28 16:48:38.043637,2.81540393542348
6873,2020-08-28 16:48:38.302106,2.81540393542348
6874,2020-08-28 16:48:38.597619,2.81540393542348
6875,2020-08-28 16:48:38.865854,2.81540393542348
6876,2020-08-28 16:48:39.151174,2.81540393542348
6877,2020-08-28 16:48:39.435129,2.81540393542348
6878,2020-08-28 16:48:39.791334,2.70413441618246
6879,2020-08-28 16:48:40.187733,2.70413441618246
6880,2020-08-28 16:48:40.498050,2.70413441618246
6881,2020-08-28 16:48:40.811322,2.70413441618246
6882,2020-08-28 16:48:41.155385,2.70413441618246
6883,2020-08-28 16:48:41.491046,2.70413441618246
6884,2020-08-28 16:48:41.722851,2.70413441618246
6885,2020-08-28 16:48:42.043681,2.70413441618246
6886,2020-08-28 16:48:42.317083,2.70413441618246
6887,2020-08-28 16:48:42.667892,2.70413441618246
6888,2020-08-28 16:48:42.924413,2.70413441618246
6889,2020-08-28 16:48:43.181389,2.59315674173767
6890,2020-08-28 16:48:43.484045,2.59315674173767
6891,2020-08-28 16:48:43.824200,2.59315674173767
6892,2020-08-28 16:48:44.086981,2.59315674173767
6893,2020-08-28 16:48:44.521147,2.59315674173767
6894,2020-08-28 16:48:44.765847,2.59315674173767
