iteration,timestamp,T7
6895,2020-08-28 16:48:45.067675,2.59315674173767
6896,2020-08-28 16:48:45.409619,2.59315674173767
6897,2020-08-28 16:48:45.753107,2.48246857988119
6898,2020-08-28 16:48:46.121958,2.48246857988119
6899,2020-08-28 16:48:46.442095,2.48246857988119
6900,2020-08-28 16:48:46.657844,2.48246857988119
6901,2020-08-28 16:48:46.956643,2.48246857988119
6902,2020-08-28 16:48:47.281357,2.48246857988119
6903,2020-08-28 16:48:47.559915,2.48246857988119
6904,2020-08-28 16:48:47.835236,2.48246857988119
6905,2020-08-28 16:48:48.080770,2.48246857988119
6906,2020-08-28 16:48:48.372913,2.48246857988119
6907,2020-08-28 16:48:48.659577,2.3720676506511
6908,2020-08-28 16:48:48.925901,2.3720676506511
6909,2020-08-28 16:48:49.288415,2.3720676506511
6910,2020-08-28 16:48:49.634796,2.3720676506511
6911,2020-08-28 16:48:49.994766,2.3720676506511
6912,2020-08-28 16:48:50.295312,2.3720676506511
6913,2020-08-28 16:48:50.598820,2.3720676506511
6914,2020-08-28 16:48:50.909763,2.3720676506511
6915,2020-08-28 16:48:51.201396,2.3720676506511
6916,2020-08-28 16:48:51.520077,2.26195172507491
6917,2020-08-28 16:48:51.809965,2.26195172507491
6918,2020-08-28 16:48:52.073640,2.26195172507491
6919,2020-08-28 16:48:52.333472,2.26195172507491
6920,2020-08-28 16:48:52.661662,2.26195172507491
6921,2020-08-28 16:48:52.991733,2.26195172507491
6922,2020-08-28 16:48:53.289483,2.26195172507491
6923,2020-08-28 16:48:53.549239,2.26195172507491
6924,2020-08-28 16:48:53.870349,2.26195172507491
6925,2020-08-28 16:48:54.170425,2.30901654773805
6926,2020-08-28 16:48:54.507325,2.30901654773805
6927,2020-08-28 16:48:54.714910,2.30901654773805
6928,2020-08-28 16:48:55.021064,2.30901654773805
6929,2020-08-28 16:48:55.360656,2.30901654773805
6930,2020-08-28 16:48:55.711730,2.30901654773805
6931,2020-08-28 16:48:56.055704,2.30901654773805
6932,2020-08-28 16:48:56.306267,2.30901654773805
6933,2020-08-28 16:48:56.627150,2.35596187765051
6934,2020-08-28 16:48:56.895267,2.35596187765051
6935,2020-08-28 16:48:57.214582,2.35596187765051
6936,2020-08-28 16:48:57.507305,2.35596187765051
6937,2020-08-28 16:48:57.820747,2.35596187765051
6938,2020-08-28 16:48:58.162277,2.35596187765051
6939,2020-08-28 16:48:58.553253,2.35596187765051
6940,2020-08-28 16:48:58.885532,2.35596187765051
6941,2020-08-28 16:48:59.153617,2.35596187765051
6942,2020-08-28 16:48:59.498353,2.40278827557378
6943,2020-08-28 16:48:59.818059,2.40278827557378
6944,2020-08-28 16:49:00.149676,2.40278827557378
6945,2020-08-28 16:49:00.452709,2.40278827557378
6946,2020-08-28 16:49:00.722934,2.40278827557378
6947,2020-08-28 16:49:01.097551,2.40278827557378
6948,2020-08-28 16:49:01.360204,2.40278827557378
6949,2020-08-28 16:49:01.612285,2.40278827557378
6950,2020-08-28 16:49:01.885781,2.44949629840394
6951,2020-08-28 16:49:02.213660,2.44949629840394
6952,2020-08-28 16:49:02.539174,2.44949629840394
6953,2020-08-28 16:49:02.880249,2.44949629840394
6954,2020-08-28 16:49:03.180323,2.44949629840394
6955,2020-08-28 16:49:03.436284,2.44949629840394
6956,2020-08-28 16:49:03.803861,2.44949629840394
6957,2020-08-28 16:49:04.080502,2.44949629840394
6958,2020-08-28 16:49:04.406465,2.44949629840394
6959,2020-08-28 16:49:04.678619,2.47962462833055
6960,2020-08-28 16:49:05.016112,2.47962462833055
6961,2020-08-28 16:49:05.387040,2.47962462833055
6962,2020-08-28 16:49:05.690548,2.47962462833055
6963,2020-08-28 16:49:05.963841,2.47962462833055
6964,2020-08-28 16:49:06.273538,2.47962462833055
6965,2020-08-28 16:49:06.551431,2.47962462833055
6966,2020-08-28 16:49:06.876348,2.47962462833055
6967,2020-08-28 16:49:07.145851,2.47962462833055
6968,2020-08-28 16:49:07.402997,2.47962462833055
6969,2020-08-28 16:49:07.678706,2.49739999240363
6970,2020-08-28 16:49:07.982813,2.49739999240363
6971,2020-08-28 16:49:08.215019,2.49739999240363
6972,2020-08-28 16:49:08.547065,2.49739999240363
6973,2020-08-28 16:49:08.924064,2.49739999240363
6974,2020-08-28 16:49:09.224489,2.49739999240363
6975,2020-08-28 16:49:09.475482,2.49739999240363
6976,2020-08-28 16:49:09.829244,2.49739999240363
6977,2020-08-28 16:49:10.109518,2.49739999240363
6978,2020-08-28 16:49:10.385309,2.49739999240363
6979,2020-08-28 16:49:10.769805,2.49739999240363
6980,2020-08-28 16:49:11.087139,2.49739999240363
6981,2020-08-28 16:49:11.443037,2.49739999240363
6982,2020-08-28 16:49:11.847717,2.49739999240363
6983,2020-08-28 16:49:12.190578,2.49739999240363
6984,2020-08-28 16:49:12.467777,2.49739999240363
6985,2020-08-28 16:49:12.754089,2.49739999240363
6986,2020-08-28 16:49:12.983431,2.49739999240363
6987,2020-08-28 16:49:13.317634,2.49739999240363
6988,2020-08-28 16:49:13.600764,2.49739999240363
6989,2020-08-28 16:49:13.933230,2.49739999240363
6990,2020-08-28 16:49:14.181895,2.49739999240363
6991,2020-08-28 16:49:14.405279,2.49739999240363
6992,2020-08-28 16:49:14.658744,2.49739999240363
6993,2020-08-28 16:49:14.970482,2.49739999240363
6994,2020-08-28 16:49:15.296020,2.49739999240363
6995,2020-08-28 16:49:15.578548,2.49739999240363
6996,2020-08-28 16:49:15.836277,2.49739999240363
6997,2020-08-28 16:49:16.126268,2.49739999240363
6998,2020-08-28 16:49:16.397313,2.49739999240363
6999,2020-08-28 16:49:16.637802,2.49739999240363
7000,2020-08-28 16:49:16.869650,2.49739999240363
7001,2020-08-28 16:49:17.166539,2.49739999240363
7002,2020-08-28 16:49:17.489343,2.49739999240363
7003,2020-08-28 16:49:17.725140,2.54766457754161
7004,2020-08-28 16:49:18.048626,2.54766457754161
7005,2020-08-28 16:49:18.368219,2.54766457754161
7006,2020-08-28 16:49:18.671022,2.54766457754161
7007,2020-08-28 16:49:18.968162,2.54766457754161
7008,2020-08-28 16:49:19.283931,2.54766457754161
7009,2020-08-28 16:49:19.505572,2.54766457754161
7010,2020-08-28 16:49:19.788350,2.54766457754161
7011,2020-08-28 16:49:20.212049,2.6018735159839
7012,2020-08-28 16:49:20.433169,2.6018735159839
7013,2020-08-28 16:49:20.740009,2.6018735159839
7014,2020-08-28 16:49:21.077409,2.6018735159839
7015,2020-08-28 16:49:21.419965,2.6018735159839
7016,2020-08-28 16:49:21.739932,2.6018735159839
7017,2020-08-28 16:49:21.989869,2.6018735159839
7018,2020-08-28 16:49:22.251976,2.6018735159839
7019,2020-08-28 16:49:22.645268,2.6018735159839
7020,2020-08-28 16:49:22.973484,2.66157485780563
7021,2020-08-28 16:49:23.305687,2.66157485780563
7022,2020-08-28 16:49:23.620889,2.66157485780563
7023,2020-08-28 16:49:23.900144,2.66157485780563
7024,2020-08-28 16:49:24.185113,2.66157485780563
7025,2020-08-28 16:49:24.502191,2.66157485780563
7026,2020-08-28 16:49:24.774258,2.66157485780563
7027,2020-08-28 16:49:25.092863,2.66157485780563
7028,2020-08-28 16:49:25.354253,2.66157485780563
7029,2020-08-28 16:49:25.603976,2.72114378305584
7030,2020-08-28 16:49:25.941781,2.72114378305584
7031,2020-08-28 16:49:26.244552,2.72114378305584
7032,2020-08-28 16:49:26.520557,2.72114378305584
7033,2020-08-28 16:49:26.842066,2.72114378305584
7034,2020-08-28 16:49:27.129584,2.72114378305584
7035,2020-08-28 16:49:27.442851,2.72114378305584
7036,2020-08-28 16:49:27.740422,2.72114378305584
7037,2020-08-28 16:49:28.089313,2.78058086450427
7038,2020-08-28 16:49:28.393383,2.78058086450427
7039,2020-08-28 16:49:28.639785,2.78058086450427
7040,2020-08-28 16:49:28.990701,2.78058086450427
7041,2020-08-28 16:49:29.353796,2.78058086450427
7042,2020-08-28 16:49:29.651785,2.78058086450427
7043,2020-08-28 16:49:29.978193,2.78058086450427
7044,2020-08-28 16:49:30.292714,2.78058086450427
7045,2020-08-28 16:49:30.600601,2.83988667097493
7046,2020-08-28 16:49:30.990300,2.83988667097493
7047,2020-08-28 16:49:31.331559,2.83988667097493
7048,2020-08-28 16:49:31.602287,2.83988667097493
7049,2020-08-28 16:49:31.954158,2.83988667097493
7050,2020-08-28 16:49:32.256904,2.83988667097493
7051,2020-08-28 16:49:32.580740,2.83988667097493
7052,2020-08-28 16:49:32.955766,2.83988667097493
7053,2020-08-28 16:49:33.238627,2.83988667097493
7054,2020-08-28 16:49:33.459245,2.83988667097493
7055,2020-08-28 16:49:33.776232,2.8990617674026
7056,2020-08-28 16:49:34.055658,2.8990617674026
7057,2020-08-28 16:49:34.280518,2.8990617674026
7058,2020-08-28 16:49:34.552156,2.8990617674026
7059,2020-08-28 16:49:34.832150,2.8990617674026
7060,2020-08-28 16:49:35.111386,2.8990617674026
7061,2020-08-28 16:49:35.460631,2.8990617674026
7062,2020-08-28 16:49:35.761778,2.8990617674026
7063,2020-08-28 16:49:36.036656,2.8990617674026
7064,2020-08-28 16:49:36.309012,2.8990617674026
7065,2020-08-28 16:49:36.606432,2.95810671488773
7066,2020-08-28 16:49:36.942478,2.95810671488773
7067,2020-08-28 16:49:37.176938,2.95810671488773
7068,2020-08-28 16:49:37.494988,2.95810671488773
7069,2020-08-28 16:49:37.855699,2.95810671488773
7070,2020-08-28 16:49:38.184172,2.95810671488773
7071,2020-08-28 16:49:38.426112,2.95810671488773
7072,2020-08-28 16:49:38.715120,2.95810671488773
7073,2020-08-28 16:49:39.042570,2.95810671488773
7074,2020-08-28 16:49:39.363639,3.01702207074992
7075,2020-08-28 16:49:39.671195,3.01702207074992
7076,2020-08-28 16:49:40.012327,3.01702207074992
7077,2020-08-28 16:49:40.289624,3.01702207074992
7078,2020-08-28 16:49:40.521078,3.01702207074992
7079,2020-08-28 16:49:40.811005,3.01702207074992
7080,2020-08-28 16:49:41.099045,3.01702207074992
7081,2020-08-28 16:49:41.534728,3.07580838857977
7082,2020-08-28 16:49:41.907859,3.07580838857977
7083,2020-08-28 16:49:42.246223,3.07580838857977
7084,2020-08-28 16:49:42.591455,3.07580838857977
7085,2020-08-28 16:49:42.837292,3.07580838857977
7086,2020-08-28 16:49:43.126973,3.07580838857977
7087,2020-08-28 16:49:43.424528,3.07580838857977
7088,2020-08-28 16:49:43.748209,3.07580838857977
7089,2020-08-28 16:49:44.080186,3.07580838857977
7090,2020-08-28 16:49:44.341316,3.1344662182895
7091,2020-08-28 16:49:44.646323,3.1344662182895
7092,2020-08-28 16:49:44.964808,3.1344662182895
7093,2020-08-28 16:49:45.281180,3.1344662182895
7094,2020-08-28 16:49:45.681894,3.1344662182895
7095,2020-08-28 16:49:45.933806,3.1344662182895
7096,2020-08-28 16:49:46.209546,3.1344662182895
7097,2020-08-28 16:49:46.468033,3.1344662182895
7098,2020-08-28 16:49:46.806473,3.1344662182895
7099,2020-08-28 16:49:47.195216,3.19299610616207
7100,2020-08-28 16:49:47.509740,3.19299610616207
7101,2020-08-28 16:49:47.833233,3.19299610616207
7102,2020-08-28 16:49:48.157202,3.19299610616207
7103,2020-08-28 16:49:48.409089,3.19299610616207
7104,2020-08-28 16:49:48.743450,3.19299610616207
7105,2020-08-28 16:49:48.971821,3.19299610616207
7106,2020-08-28 16:49:49.208205,3.19299610616207
7107,2020-08-28 16:49:49.544191,3.19299610616207
7108,2020-08-28 16:49:49.912557,3.25139859489911
7109,2020-08-28 16:49:50.274100,3.25139859489911
7110,2020-08-28 16:49:50.559567,3.25139859489911
7111,2020-08-28 16:49:50.894522,3.25139859489911
7112,2020-08-28 16:49:51.239224,3.25139859489911
7113,2020-08-28 16:49:51.539707,3.25139859489911
7114,2020-08-28 16:49:51.850695,3.25139859489911
7115,2020-08-28 16:49:52.193095,3.30967422366761
7116,2020-08-28 16:49:52.612200,3.30967422366761
7117,2020-08-28 16:49:52.910722,3.30967422366761
7118,2020-08-28 16:49:53.183718,3.30967422366761
7119,2020-08-28 16:49:53.493664,3.30967422366761
7120,2020-08-28 16:49:53.747872,3.30967422366761
7121,2020-08-28 16:49:54.017216,3.30967422366761
7122,2020-08-28 16:49:54.315859,3.30967422366761
7123,2020-08-28 16:49:54.650814,3.30967422366761
7124,2020-08-28 16:49:54.963506,3.36018103652493
7125,2020-08-28 16:49:55.290615,3.36018103652493
7126,2020-08-28 16:49:55.681911,3.36018103652493
7127,2020-08-28 16:49:56.021816,3.36018103652493
7128,2020-08-28 16:49:56.345989,3.36018103652493
7129,2020-08-28 16:49:56.618205,3.36018103652493
7130,2020-08-28 16:49:56.969749,3.36018103652493
7131,2020-08-28 16:49:57.329371,3.36018103652493
7132,2020-08-28 16:49:57.759112,3.4105808888844
7133,2020-08-28 16:49:58.062001,3.4105808888844
7134,2020-08-28 16:49:58.347389,3.4105808888844
7135,2020-08-28 16:49:58.625341,3.4105808888844
7136,2020-08-28 16:49:58.861180,3.4105808888844
7137,2020-08-28 16:49:59.099967,3.4105808888844
7138,2020-08-28 16:49:59.374672,3.4105808888844
7139,2020-08-28 16:49:59.648325,3.4105808888844
7140,2020-08-28 16:49:59.914565,3.4105808888844
7141,2020-08-28 16:50:00.193483,3.4105808888844
7142,2020-08-28 16:50:00.524702,3.4608742427822
7143,2020-08-28 16:50:00.854232,3.4608742427822
7144,2020-08-28 16:50:01.204509,3.4608742427822
7145,2020-08-28 16:50:01.469738,3.4608742427822
7146,2020-08-28 16:50:01.838122,3.4608742427822
7147,2020-08-28 16:50:02.142674,3.4608742427822
7148,2020-08-28 16:50:02.483800,3.4608742427822
7149,2020-08-28 16:50:02.838893,3.4608742427822
7150,2020-08-28 16:50:03.097655,3.51106155738677
7151,2020-08-28 16:50:03.448398,3.51106155738677
7152,2020-08-28 16:50:03.740799,3.51106155738677
7153,2020-08-28 16:50:04.085028,3.51106155738677
7154,2020-08-28 16:50:04.408788,3.51106155738677
7155,2020-08-28 16:50:04.735691,3.51106155738677
7156,2020-08-28 16:50:05.058209,3.51106155738677
7157,2020-08-28 16:50:05.324565,3.51106155738677
7158,2020-08-28 16:50:05.625207,3.51106155738677
7159,2020-08-28 16:50:05.940998,3.51106155738677
7160,2020-08-28 16:50:06.288439,3.51106155738677
7161,2020-08-28 16:50:06.615175,3.51106155738677
7162,2020-08-28 16:50:06.827577,3.51106155738677
7163,2020-08-28 16:50:07.153860,3.51106155738677
7164,2020-08-28 16:50:07.495733,3.51106155738677
7165,2020-08-28 16:50:07.744138,3.53526772768092
7166,2020-08-28 16:50:08.030044,3.53526772768092
7167,2020-08-28 16:50:08.364906,3.53526772768092
7168,2020-08-28 16:50:08.707006,3.53526772768092
7169,2020-08-28 16:50:09.074009,3.53526772768092
7170,2020-08-28 16:50:09.353069,3.53526772768092
7171,2020-08-28 16:50:09.675885,3.53526772768092
7172,2020-08-28 16:50:09.973581,3.53526772768092
7173,2020-08-28 16:50:10.259263,3.57525858435741
7174,2020-08-28 16:50:10.539904,3.57525858435741
7175,2020-08-28 16:50:10.825103,3.57525858435741
7176,2020-08-28 16:50:11.148687,3.57525858435741
7177,2020-08-28 16:50:11.483784,3.57525858435741
7178,2020-08-28 16:50:11.783132,3.57525858435741
7179,2020-08-28 16:50:12.018037,3.57525858435741
7180,2020-08-28 16:50:12.265651,3.57525858435741
7181,2020-08-28 16:50:12.522250,3.57525858435741
7182,2020-08-28 16:50:12.858793,3.57525858435741
7183,2020-08-28 16:50:13.174675,3.65260402477126
7184,2020-08-28 16:50:13.436955,3.65260402477126
7185,2020-08-28 16:50:13.740964,3.65260402477126
7186,2020-08-28 16:50:14.110734,3.65260402477126
7187,2020-08-28 16:50:14.440666,3.65260402477126
7188,2020-08-28 16:50:14.788969,3.65260402477126
7189,2020-08-28 16:50:15.174859,3.65260402477126
7190,2020-08-28 16:50:15.500935,3.65260402477126
7191,2020-08-28 16:50:15.763650,3.72984082455487
7192,2020-08-28 16:50:16.104264,3.72984082455487
7193,2020-08-28 16:50:16.455455,3.72984082455487
7194,2020-08-28 16:50:16.799084,3.72984082455487
7195,2020-08-28 16:50:17.075357,3.72984082455487
7196,2020-08-28 16:50:17.399640,3.72984082455487
7197,2020-08-28 16:50:17.697390,3.72984082455487
7198,2020-08-28 16:50:17.989127,3.72984082455487
7199,2020-08-28 16:50:18.330207,3.72984082455487
7200,2020-08-28 16:50:18.609829,3.8069692790869
7201,2020-08-28 16:50:18.949076,3.8069692790869
7202,2020-08-28 16:50:19.242625,3.8069692790869
7203,2020-08-28 16:50:19.634987,3.8069692790869
7204,2020-08-28 16:50:19.859705,3.8069692790869
7205,2020-08-28 16:50:20.153224,3.8069692790869
7206,2020-08-28 16:50:20.517589,3.8069692790869
7207,2020-08-28 16:50:20.870270,3.8069692790869
7208,2020-08-28 16:50:21.205740,3.88398968125536
7209,2020-08-28 16:50:21.517730,3.88398968125536
7210,2020-08-28 16:50:21.798352,3.88398968125536
7211,2020-08-28 16:50:22.096900,3.88398968125536
7212,2020-08-28 16:50:22.341389,3.88398968125536
7213,2020-08-28 16:50:22.603656,3.88398968125536
7214,2020-08-28 16:50:22.921069,3.88398968125536
7215,2020-08-28 16:50:23.117473,3.88398968125536
7216,2020-08-28 16:50:23.413291,3.88398968125536
7217,2020-08-28 16:50:23.754265,3.88398968125536
7218,2020-08-28 16:50:24.025135,3.96090232150971
7219,2020-08-28 16:50:24.307323,3.96090232150971
7220,2020-08-28 16:50:24.665864,3.96090232150971
7221,2020-08-28 16:50:24.952333,3.96090232150971
7222,2020-08-28 16:50:25.276809,3.96090232150971
7223,2020-08-28 16:50:25.609929,3.96090232150971
7224,2020-08-28 16:50:26.016712,3.96090232150971
7225,2020-08-28 16:50:26.379274,4.03770748791116
7226,2020-08-28 16:50:26.696921,4.03770748791116
7227,2020-08-28 16:50:27.022784,4.03770748791116
7228,2020-08-28 16:50:27.300995,4.03770748791116
7229,2020-08-28 16:50:27.612415,4.03770748791116
7230,2020-08-28 16:50:27.814384,4.03770748791116
7231,2020-08-28 16:50:28.119886,4.03770748791116
7232,2020-08-28 16:50:28.437282,4.03770748791116
7233,2020-08-28 16:50:28.733042,4.11440546618115
7234,2020-08-28 16:50:29.012021,4.11440546618115
7235,2020-08-28 16:50:29.257010,4.11440546618115
7236,2020-08-28 16:50:29.580315,4.11440546618115
7237,2020-08-28 16:50:29.827913,4.11440546618115
7238,2020-08-28 16:50:30.128394,4.11440546618115
7239,2020-08-28 16:50:30.492462,4.11440546618115
7240,2020-08-28 16:50:30.836319,4.11440546618115
7241,2020-08-28 16:50:31.079019,4.1694616097009
7242,2020-08-28 16:50:31.314756,4.1694616097009
7243,2020-08-28 16:50:31.623103,4.1694616097009
7244,2020-08-28 16:50:31.948851,4.1694616097009
7245,2020-08-28 16:50:32.264184,4.1694616097009
7246,2020-08-28 16:50:32.539601,4.1694616097009
7247,2020-08-28 16:50:32.879813,4.1694616097009
7248,2020-08-28 16:50:33.178725,4.1694616097009
7249,2020-08-28 16:50:33.573551,4.2244432683833
7250,2020-08-28 16:50:33.890889,4.2244432683833
7251,2020-08-28 16:50:34.223139,4.2244432683833
7252,2020-08-28 16:50:34.444944,4.2244432683833
7253,2020-08-28 16:50:34.754947,4.2244432683833
7254,2020-08-28 16:50:34.995420,4.2244432683833
7255,2020-08-28 16:50:35.289814,4.2244432683833
7256,2020-08-28 16:50:35.676187,4.2244432683833
7257,2020-08-28 16:50:35.930554,4.2244432683833
7258,2020-08-28 16:50:36.171215,4.27935067745321
7259,2020-08-28 16:50:36.484489,4.27935067745321
7260,2020-08-28 16:50:36.738128,4.27935067745321
7261,2020-08-28 16:50:37.104259,4.27935067745321
7262,2020-08-28 16:50:37.470613,4.27935067745321
7263,2020-08-28 16:50:37.803140,4.27935067745321
7264,2020-08-28 16:50:38.172055,4.27935067745321
7265,2020-08-28 16:50:38.441047,4.27935067745321
7266,2020-08-28 16:50:38.712469,4.33418407052103
7267,2020-08-28 16:50:39.080042,4.33418407052103
7268,2020-08-28 16:50:39.440295,4.33418407052103
7269,2020-08-28 16:50:39.765711,4.33418407052103
7270,2020-08-28 16:50:40.019953,4.33418407052103
7271,2020-08-28 16:50:40.258657,4.33418407052103
7272,2020-08-28 16:50:40.557644,4.33418407052103
7273,2020-08-28 16:50:40.879523,4.33418407052103
7274,2020-08-28 16:50:41.220063,4.33418407052103
7275,2020-08-28 16:50:41.536002,4.33418407052103
7276,2020-08-28 16:50:41.832152,4.38894367960177
7277,2020-08-28 16:50:42.153859,4.38894367960177
7278,2020-08-28 16:50:42.467647,4.38894367960177
7279,2020-08-28 16:50:42.802133,4.38894367960177
7280,2020-08-28 16:50:43.129518,4.38894367960177
7281,2020-08-28 16:50:43.457862,4.38894367960177
7282,2020-08-28 16:50:43.827007,4.38894367960177
7283,2020-08-28 16:50:44.117823,4.38894367960177
7284,2020-08-28 16:50:44.391040,4.38894367960177
7285,2020-08-28 16:50:44.718145,4.44362973513371
7286,2020-08-28 16:50:44.977129,4.44362973513371
7287,2020-08-28 16:50:45.265469,4.44362973513371
7288,2020-08-28 16:50:45.565736,4.44362973513371
7289,2020-08-28 16:50:45.786327,4.44362973513371
7290,2020-08-28 16:50:46.102460,4.44362973513371
7291,2020-08-28 16:50:46.341933,4.44362973513371
7292,2020-08-28 16:50:46.609460,4.44362973513371
7293,2020-08-28 16:50:46.905872,4.44362973513371
7294,2020-08-28 16:50:47.138693,4.44362973513371
7295,2020-08-28 16:50:47.492822,4.49824246599671
7296,2020-08-28 16:50:47.810036,4.49824246599671
7297,2020-08-28 16:50:48.116457,4.49824246599671
7298,2020-08-28 16:50:48.448601,4.49824246599671
7299,2020-08-28 16:50:48.724431,4.49824246599671
7300,2020-08-28 16:50:49.035468,4.49824246599671
7301,2020-08-28 16:50:49.387762,4.49824246599671
7302,2020-08-28 16:50:49.666326,4.49824246599671
7303,2020-08-28 16:50:50.043772,4.55278209953006
7304,2020-08-28 16:50:50.362603,4.55278209953006
7305,2020-08-28 16:50:50.682464,4.55278209953006
7306,2020-08-28 16:50:51.032166,4.55278209953006
7307,2020-08-28 16:50:51.345228,4.55278209953006
7308,2020-08-28 16:50:51.675140,4.55278209953006
7309,2020-08-28 16:50:52.008529,4.55278209953006
7310,2020-08-28 16:50:52.250274,4.55278209953006
7311,2020-08-28 16:50:52.571619,4.55278209953006
7312,2020-08-28 16:50:52.898203,4.55278209953006
7313,2020-08-28 16:50:53.241337,4.60724886155002
7314,2020-08-28 16:50:53.576171,4.60724886155002
7315,2020-08-28 16:50:53.938742,4.60724886155002
7316,2020-08-28 16:50:54.227600,4.60724886155002
7317,2020-08-28 16:50:54.559983,4.60724886155002
7318,2020-08-28 16:50:54.853642,4.60724886155002
7319,2020-08-28 16:50:55.160758,4.60724886155002
7320,2020-08-28 16:50:55.456153,4.60724886155002
7321,2020-08-28 16:50:55.736999,4.60724886155002
7322,2020-08-28 16:50:55.963393,4.60724886155002
7323,2020-08-28 16:50:56.206876,4.66164297636695
7324,2020-08-28 16:50:56.465787,4.66164297636695
7325,2020-08-28 16:50:56.734371,4.66164297636695
7326,2020-08-28 16:50:57.046478,4.66164297636695
7327,2020-08-28 16:50:57.336111,4.66164297636695
7328,2020-08-28 16:50:57.572007,4.66164297636695
7329,2020-08-28 16:50:57.853985,4.66164297636695
7330,2020-08-28 16:50:58.123244,4.66164297636695
7331,2020-08-28 16:50:58.394182,4.66164297636695
7332,2020-08-28 16:50:58.625541,4.71596466680215
7333,2020-08-28 16:50:58.912875,4.71596466680215
7334,2020-08-28 16:50:59.138143,4.71596466680215
7335,2020-08-28 16:50:59.485881,4.71596466680215
7336,2020-08-28 16:50:59.819296,4.71596466680215
7337,2020-08-28 16:51:00.101819,4.71596466680215
7338,2020-08-28 16:51:00.426290,4.71596466680215
7339,2020-08-28 16:51:00.715274,4.71596466680215
7340,2020-08-28 16:51:01.031376,4.71596466680215
7341,2020-08-28 16:51:01.320039,4.71596466680215
7342,2020-08-28 16:51:01.657931,4.769772937133
7343,2020-08-28 16:51:01.917690,4.769772937133
7344,2020-08-28 16:51:02.257184,4.769772937133
7345,2020-08-28 16:51:02.597496,4.769772937133
7346,2020-08-28 16:51:02.845232,4.769772937133
7347,2020-08-28 16:51:03.172702,4.769772937133
7348,2020-08-28 16:51:03.473539,4.769772937133
7349,2020-08-28 16:51:03.767721,4.769772937133
7350,2020-08-28 16:51:04.040277,4.769772937133
7351,2020-08-28 16:51:04.305192,4.84029491540051
7352,2020-08-28 16:51:04.624701,4.84029491540051
7353,2020-08-28 16:51:04.984680,4.84029491540051
7354,2020-08-28 16:51:05.287803,4.84029491540051
7355,2020-08-28 16:51:05.646970,4.84029491540051
7356,2020-08-28 16:51:05.946388,4.84029491540051
7357,2020-08-28 16:51:06.269347,4.84029491540051
7358,2020-08-28 16:51:06.654981,4.84029491540051
7359,2020-08-28 16:51:06.961892,4.84029491540051
7360,2020-08-28 16:51:07.369386,4.91070946247756
7361,2020-08-28 16:51:07.717451,4.91070946247756
7362,2020-08-28 16:51:08.046350,4.91070946247756
7363,2020-08-28 16:51:08.392674,4.91070946247756
7364,2020-08-28 16:51:08.720573,4.91070946247756
7365,2020-08-28 16:51:08.927448,4.91070946247756
7366,2020-08-28 16:51:09.158401,4.91070946247756
7367,2020-08-28 16:51:09.483723,4.91070946247756
7368,2020-08-28 16:51:09.803113,4.91070946247756
7369,2020-08-28 16:51:10.111585,4.98101678275707
7370,2020-08-28 16:51:10.400454,4.98101678275707
7371,2020-08-28 16:51:10.681549,4.98101678275707
7372,2020-08-28 16:51:10.977686,4.98101678275707
7373,2020-08-28 16:51:11.295835,4.98101678275707
7374,2020-08-28 16:51:11.674088,4.98101678275707
7375,2020-08-28 16:51:12.021247,4.98101678275707
7376,2020-08-28 16:51:12.308901,4.98101678275707
7377,2020-08-28 16:51:12.596055,4.98101678275707
7378,2020-08-28 16:51:12.894728,4.85695552231043
7379,2020-08-28 16:51:13.146081,4.85695552231043
7380,2020-08-28 16:51:13.479516,4.85695552231043
7381,2020-08-28 16:51:13.789374,4.85695552231043
7382,2020-08-28 16:51:14.121982,4.85695552231043
7383,2020-08-28 16:51:14.367218,4.85695552231043
7384,2020-08-28 16:51:14.705260,4.85695552231043
7385,2020-08-28 16:51:15.024883,4.85695552231043
7386,2020-08-28 16:51:15.226762,4.85695552231043
7387,2020-08-28 16:51:15.492194,4.73324967467956
7388,2020-08-28 16:51:15.743891,4.73324967467956
7389,2020-08-28 16:51:16.092304,4.73324967467956
7390,2020-08-28 16:51:16.412854,4.73324967467956
7391,2020-08-28 16:51:16.762799,4.73324967467956
7392,2020-08-28 16:51:17.014911,4.73324967467956
7393,2020-08-28 16:51:17.247428,4.73324967467956
7394,2020-08-28 16:51:17.565811,4.73324967467956
7395,2020-08-28 16:51:17.824689,4.73324967467956
7396,2020-08-28 16:51:18.211278,4.73324967467956
7397,2020-08-28 16:51:18.553160,4.6098955955171
7398,2020-08-28 16:51:18.842954,4.6098955955171
7399,2020-08-28 16:51:19.088756,4.6098955955171
7400,2020-08-28 16:51:19.353195,4.6098955955171
7401,2020-08-28 16:51:19.681895,4.6098955955171
7402,2020-08-28 16:51:19.948541,4.6098955955171
7403,2020-08-28 16:51:20.243635,4.6098955955171
7404,2020-08-28 16:51:20.568039,4.6098955955171
7405,2020-08-28 16:51:20.859749,4.6098955955171
7406,2020-08-28 16:51:21.200545,4.6098955955171
7407,2020-08-28 16:51:21.432122,4.48688974831117
7408,2020-08-28 16:51:21.743199,4.48688974831117
7409,2020-08-28 16:51:22.051072,4.48688974831117
7410,2020-08-28 16:51:22.311072,4.48688974831117
7411,2020-08-28 16:51:22.605131,4.48688974831117
7412,2020-08-28 16:51:22.925534,4.48688974831117
7413,2020-08-28 16:51:23.246691,4.48688974831117
7414,2020-08-28 16:51:23.485173,4.48688974831117
7415,2020-08-28 16:51:23.775354,4.48688974831117
7416,2020-08-28 16:51:24.025646,4.48688974831117
7417,2020-08-28 16:51:24.368069,4.48688974831117
7418,2020-08-28 16:51:24.667456,4.36422869825464
7419,2020-08-28 16:51:24.935077,4.36422869825464
7420,2020-08-28 16:51:25.237240,4.36422869825464
7421,2020-08-28 16:51:25.553325,4.36422869825464
7422,2020-08-28 16:51:25.882200,4.36422869825464
7423,2020-08-28 16:51:26.226770,4.36422869825464
7424,2020-08-28 16:51:26.565969,4.36422869825464
7425,2020-08-28 16:51:26.883882,4.36422869825464
7426,2020-08-28 16:51:27.196322,4.36422869825464
7427,2020-08-28 16:51:27.554654,4.24190910678456
7428,2020-08-28 16:51:27.851776,4.24190910678456
7429,2020-08-28 16:51:28.284095,4.24190910678456
7430,2020-08-28 16:51:28.545526,4.24190910678456
7431,2020-08-28 16:51:28.807698,4.24190910678456
7432,2020-08-28 16:51:29.184402,4.24190910678456
7433,2020-08-28 16:51:29.563826,4.24190910678456
7434,2020-08-28 16:51:29.899656,4.24190910678456
7435,2020-08-28 16:51:30.132209,4.11992772668914
7436,2020-08-28 16:51:30.461348,4.11992772668914
7437,2020-08-28 16:51:30.763463,4.11992772668914
7438,2020-08-28 16:51:31.010329,4.11992772668914
7439,2020-08-28 16:51:31.257344,4.11992772668914
7440,2020-08-28 16:51:31.521024,4.11992772668914
7441,2020-08-28 16:51:31.895711,4.11992772668914
7442,2020-08-28 16:51:32.147885,4.11992772668914
7443,2020-08-28 16:51:32.458625,4.11992772668914
7444,2020-08-28 16:51:32.846024,3.99828139770122
7445,2020-08-28 16:51:33.175893,3.99828139770122
7446,2020-08-28 16:51:33.505084,3.99828139770122
7447,2020-08-28 16:51:33.829057,3.99828139770122
7448,2020-08-28 16:51:34.073315,3.99828139770122
7449,2020-08-28 16:51:34.335689,3.99828139770122
7450,2020-08-28 16:51:34.684962,3.99828139770122
7451,2020-08-28 16:51:35.010015,3.99828139770122
7452,2020-08-28 16:51:35.351254,3.87696704251283
7453,2020-08-28 16:51:35.641818,3.87696704251283
7454,2020-08-28 16:51:35.993462,3.87696704251283
7455,2020-08-28 16:51:36.343292,3.87696704251283
7456,2020-08-28 16:51:36.684162,3.87696704251283
7457,2020-08-28 16:51:36.917041,3.87696704251283
7458,2020-08-28 16:51:37.159071,3.87696704251283
7459,2020-08-28 16:51:37.500299,3.87696704251283
7460,2020-08-28 16:51:37.875486,3.87696704251283
7461,2020-08-28 16:51:38.211403,3.87696704251283
7462,2020-08-28 16:51:38.469506,3.87696704251283
7463,2020-08-28 16:51:38.701970,3.74593743700171
7464,2020-08-28 16:51:39.015578,3.74593743700171
7465,2020-08-28 16:51:39.389425,3.74593743700171
7466,2020-08-28 16:51:39.694779,3.74593743700171
7467,2020-08-28 16:51:39.940531,3.74593743700171
7468,2020-08-28 16:51:40.294141,3.74593743700171
7469,2020-08-28 16:51:40.545222,3.74593743700171
7470,2020-08-28 16:51:40.831023,3.74593743700171
7471,2020-08-28 16:51:41.122796,3.74593743700171
7472,2020-08-28 16:51:41.424496,3.74593743700171
7473,2020-08-28 16:51:41.715128,3.61524606251672
7474,2020-08-28 16:51:42.039677,3.61524606251672
7475,2020-08-28 16:51:42.381037,3.61524606251672
7476,2020-08-28 16:51:42.685677,3.61524606251672
7477,2020-08-28 16:51:42.943804,3.61524606251672
7478,2020-08-28 16:51:43.284308,3.61524606251672
7479,2020-08-28 16:51:43.637814,3.61524606251672
7480,2020-08-28 16:51:43.968869,3.61524606251672
7481,2020-08-28 16:51:44.303357,3.48489020496204
7482,2020-08-28 16:51:44.564467,3.48489020496204
7483,2020-08-28 16:51:44.794669,3.48489020496204
7484,2020-08-28 16:51:45.057955,3.48489020496204
7485,2020-08-28 16:51:45.407339,3.48489020496204
7486,2020-08-28 16:51:45.687848,3.48489020496204
7487,2020-08-28 16:51:45.976455,3.48489020496204
7488,2020-08-28 16:51:46.286232,3.48489020496204
7489,2020-08-28 16:51:46.595563,3.48489020496204
7490,2020-08-28 16:51:46.925814,3.35486721935791
7491,2020-08-28 16:51:47.257745,3.35486721935791
7492,2020-08-28 16:51:47.503877,3.35486721935791
7493,2020-08-28 16:51:47.740753,3.35486721935791
7494,2020-08-28 16:51:48.084966,3.35486721935791
7495,2020-08-28 16:51:48.416326,3.35486721935791
7496,2020-08-28 16:51:48.702299,3.35486721935791
7497,2020-08-28 16:51:49.075601,3.35486721935791
7498,2020-08-28 16:51:49.341564,3.22517452769729
7499,2020-08-28 16:51:49.641312,3.22517452769729
7500,2020-08-28 16:51:49.968645,3.22517452769729
7501,2020-08-28 16:51:50.270221,3.22517452769729
7502,2020-08-28 16:51:50.513626,3.22517452769729
7503,2020-08-28 16:51:50.841454,3.22517452769729
7504,2020-08-28 16:51:51.186365,3.22517452769729
7505,2020-08-28 16:51:51.466290,3.22517452769729
7506,2020-08-28 16:51:51.715555,3.22517452769729
7507,2020-08-28 16:51:52.025491,3.22517452769729
7508,2020-08-28 16:51:52.319651,3.09580961700826
7509,2020-08-28 16:51:52.644648,3.09580961700826
7510,2020-08-28 16:51:52.975672,3.09580961700826
7511,2020-08-28 16:51:53.293643,3.09580961700826
7512,2020-08-28 16:51:53.701707,3.09580961700826
7513,2020-08-28 16:51:54.013456,3.09580961700826
7514,2020-08-28 16:51:54.263721,3.09580961700826
7515,2020-08-28 16:51:54.512448,3.09580961700826
7516,2020-08-28 16:51:54.858725,2.96677003760723
7517,2020-08-28 16:51:55.210062,2.96677003760723
7518,2020-08-28 16:51:55.532109,2.96677003760723
7519,2020-08-28 16:51:55.824045,2.96677003760723
7520,2020-08-28 16:51:56.134596,2.96677003760723
7521,2020-08-28 16:51:56.502079,2.96677003760723
7522,2020-08-28 16:51:56.796961,2.96677003760723
7523,2020-08-28 16:51:57.040012,2.96677003760723
7524,2020-08-28 16:51:57.328597,2.96677003760723
7525,2020-08-28 16:51:57.585757,2.96677003760723
7526,2020-08-28 16:51:57.818710,2.83805340153076
7527,2020-08-28 16:51:58.116536,2.83805340153076
7528,2020-08-28 16:51:58.400230,2.83805340153076
7529,2020-08-28 16:51:58.674656,2.83805340153076
7530,2020-08-28 16:51:58.943495,2.83805340153076
7531,2020-08-28 16:51:59.221411,2.83805340153076
7532,2020-08-28 16:51:59.525229,2.83805340153076
7533,2020-08-28 16:51:59.832271,2.83805340153076
7534,2020-08-28 16:52:00.175144,2.83805340153076
7535,2020-08-28 16:52:00.524464,2.83805340153076
7536,2020-08-28 16:52:00.803050,2.7096573811358
7537,2020-08-28 16:52:01.058992,2.7096573811358
7538,2020-08-28 16:52:01.329302,2.7096573811358
7539,2020-08-28 16:52:01.689859,2.7096573811358
7540,2020-08-28 16:52:01.992623,2.7096573811358
7541,2020-08-28 16:52:02.333069,2.7096573811358
7542,2020-08-28 16:52:02.578462,2.7096573811358
7543,2020-08-28 16:52:02.943450,2.7096573811358
7544,2020-08-28 16:52:03.282914,2.7096573811358
7545,2020-08-28 16:52:03.598048,2.581579707861
7546,2020-08-28 16:52:03.887842,2.581579707861
7547,2020-08-28 16:52:04.159295,2.581579707861
7548,2020-08-28 16:52:04.411914,2.581579707861
7549,2020-08-28 16:52:04.742677,2.581579707861
7550,2020-08-28 16:52:05.066797,2.581579707861
7551,2020-08-28 16:52:05.365069,2.581579707861
7552,2020-08-28 16:52:05.611767,2.581579707861
7553,2020-08-28 16:52:05.938811,2.45381817114284
7554,2020-08-28 16:52:06.329184,2.45381817114284
7555,2020-08-28 16:52:06.679257,2.45381817114284
7556,2020-08-28 16:52:06.976733,2.45381817114284
7557,2020-08-28 16:52:07.252960,2.45381817114284
7558,2020-08-28 16:52:07.588143,2.45381817114284
7559,2020-08-28 16:52:07.816357,2.45381817114284
7560,2020-08-28 16:52:08.167644,2.45381817114284
7561,2020-08-28 16:52:08.473968,2.45381817114284
7562,2020-08-28 16:52:08.774176,2.32637061748275
7563,2020-08-28 16:52:09.045520,2.32637061748275
7564,2020-08-28 16:52:09.399109,2.32637061748275
7565,2020-08-28 16:52:09.650586,2.32637061748275
7566,2020-08-28 16:52:09.928726,2.32637061748275
7567,2020-08-28 16:52:10.194450,2.32637061748275
7568,2020-08-28 16:52:10.468275,2.32637061748275
7569,2020-08-28 16:52:10.765812,2.32637061748275
7570,2020-08-28 16:52:11.092530,2.32637061748275
7571,2020-08-28 16:52:11.504004,2.20291035330038
7572,2020-08-28 16:52:11.803911,2.20291035330038
7573,2020-08-28 16:52:12.047355,2.20291035330038
7574,2020-08-28 16:52:12.352173,2.20291035330038
7575,2020-08-28 16:52:12.635285,2.20291035330038
7576,2020-08-28 16:52:12.927118,2.20291035330038
7577,2020-08-28 16:52:13.267483,2.20291035330038
7578,2020-08-28 16:52:13.597456,2.20291035330038
7579,2020-08-28 16:52:13.936441,2.20291035330038
7580,2020-08-28 16:52:14.252133,2.24747134433781
7581,2020-08-28 16:52:14.564368,2.24747134433781
7582,2020-08-28 16:52:14.878149,2.24747134433781
7583,2020-08-28 16:52:15.207114,2.24747134433781
7584,2020-08-28 16:52:15.470461,2.24747134433781
7585,2020-08-28 16:52:15.820728,2.24747134433781
7586,2020-08-28 16:52:16.046951,2.24747134433781
7587,2020-08-28 16:52:16.296274,2.24747134433781
7588,2020-08-28 16:52:16.650282,2.29193910721229
7589,2020-08-28 16:52:16.971549,2.29193910721229
7590,2020-08-28 16:52:17.325422,2.29193910721229
7591,2020-08-28 16:52:17.655365,2.29193910721229
7592,2020-08-28 16:52:17.953041,2.29193910721229
7593,2020-08-28 16:52:18.225241,2.29193910721229
7594,2020-08-28 16:52:18.550180,2.29193910721229
7595,2020-08-28 16:52:18.842231,2.29193910721229
7596,2020-08-28 16:52:19.167436,2.29193910721229
7597,2020-08-28 16:52:19.473623,2.3281146914241
7598,2020-08-28 16:52:19.798633,2.3281146914241
7599,2020-08-28 16:52:20.163208,2.3281146914241
7600,2020-08-28 16:52:20.508627,2.3281146914241
7601,2020-08-28 16:52:20.843862,2.3281146914241
7602,2020-08-28 16:52:21.071474,2.3281146914241
7603,2020-08-28 16:52:21.320258,2.3281146914241
7604,2020-08-28 16:52:21.674333,2.3281146914241
7605,2020-08-28 16:52:21.903597,2.3281146914241
7606,2020-08-28 16:52:22.171253,2.36420645320541
7607,2020-08-28 16:52:22.479220,2.36420645320541
7608,2020-08-28 16:52:22.809479,2.36420645320541
7609,2020-08-28 16:52:23.105329,2.36420645320541
7610,2020-08-28 16:52:23.354639,2.36420645320541
7611,2020-08-28 16:52:23.661578,2.36420645320541
7612,2020-08-28 16:52:23.994936,2.36420645320541
7613,2020-08-28 16:52:24.421182,2.36420645320541
7614,2020-08-28 16:52:24.815669,2.40021481512879
7615,2020-08-28 16:52:25.081459,2.40021481512879
7616,2020-08-28 16:52:25.427988,2.40021481512879
7617,2020-08-28 16:52:25.739523,2.40021481512879
7618,2020-08-28 16:52:26.067597,2.40021481512879
7619,2020-08-28 16:52:26.400468,2.40021481512879
7620,2020-08-28 16:52:26.702451,2.40021481512879
7621,2020-08-28 16:52:26.984494,2.40021481512879
7622,2020-08-28 16:52:27.317653,2.40021481512879
7623,2020-08-28 16:52:27.588419,2.43763433807787
7624,2020-08-28 16:52:27.918086,2.43763433807787
7625,2020-08-28 16:52:28.176397,2.43763433807787
7626,2020-08-28 16:52:28.412347,2.43763433807787
7627,2020-08-28 16:52:28.728211,2.43763433807787
7628,2020-08-28 16:52:29.124135,2.43763433807787
7629,2020-08-28 16:52:29.374227,2.43763433807787
7630,2020-08-28 16:52:29.685830,2.43763433807787
7631,2020-08-28 16:52:29.999989,2.47499053964121
7632,2020-08-28 16:52:30.328377,2.47499053964121
7633,2020-08-28 16:52:30.597057,2.47499053964121
7634,2020-08-28 16:52:30.907654,2.47499053964121
7635,2020-08-28 16:52:31.189268,2.47499053964121
7636,2020-08-28 16:52:31.546417,2.47499053964121
7637,2020-08-28 16:52:31.933059,2.47499053964121
7638,2020-08-28 16:52:32.221257,2.47499053964121
7639,2020-08-28 16:52:32.451832,2.47499053964121
7640,2020-08-28 16:52:32.783322,2.47499053964121
7641,2020-08-28 16:52:33.050064,2.51228374654737
7642,2020-08-28 16:52:33.337326,2.51228374654737
7643,2020-08-28 16:52:33.625149,2.51228374654737
7644,2020-08-28 16:52:33.870315,2.51228374654737
7645,2020-08-28 16:52:34.143966,2.51228374654737
7646,2020-08-28 16:52:34.397464,2.51228374654737
7647,2020-08-28 16:52:34.736372,2.51228374654737
7648,2020-08-28 16:52:35.046246,2.51228374654737
7649,2020-08-28 16:52:35.359428,2.51228374654737
7650,2020-08-28 16:52:35.677495,2.51228374654737
7651,2020-08-28 16:52:36.010031,2.54951428318678
7652,2020-08-28 16:52:36.307533,2.54951428318678
7653,2020-08-28 16:52:36.643873,2.54951428318678
7654,2020-08-28 16:52:36.929869,2.54951428318678
7655,2020-08-28 16:52:37.162909,2.54951428318678
7656,2020-08-28 16:52:37.449232,2.54951428318678
7657,2020-08-28 16:52:37.786093,2.54951428318678
7658,2020-08-28 16:52:38.090091,2.54951428318678
7659,2020-08-28 16:52:38.400570,2.58668247163641
7660,2020-08-28 16:52:38.721352,2.58668247163641
7661,2020-08-28 16:52:38.978703,2.58668247163641
7662,2020-08-28 16:52:39.259562,2.58668247163641
7663,2020-08-28 16:52:39.532363,2.58668247163641
7664,2020-08-28 16:52:39.885081,2.58668247163641
7665,2020-08-28 16:52:40.208325,2.58668247163641
7666,2020-08-28 16:52:40.528246,2.58668247163641
7667,2020-08-28 16:52:40.871446,2.58668247163641
7668,2020-08-28 16:52:41.185800,2.62378863168385
7669,2020-08-28 16:52:41.434507,2.62378863168385
7670,2020-08-28 16:52:41.746627,2.62378863168385
7671,2020-08-28 16:52:42.095024,2.62378863168385
7672,2020-08-28 16:52:42.335523,2.62378863168385
7673,2020-08-28 16:52:42.600338,2.62378863168385
7674,2020-08-28 16:52:42.889674,2.62378863168385
7675,2020-08-28 16:52:43.210369,2.62378863168385
7676,2020-08-28 16:52:43.483956,2.62378863168385
7677,2020-08-28 16:52:43.796813,2.62378863168385
7678,2020-08-28 16:52:44.112622,2.66027883076113
7679,2020-08-28 16:52:44.340806,2.66027883076113
7680,2020-08-28 16:52:44.656989,2.66027883076113
7681,2020-08-28 16:52:44.952770,2.66027883076113
7682,2020-08-28 16:52:45.307082,2.66027883076113
7683,2020-08-28 16:52:45.631302,2.66027883076113
7684,2020-08-28 16:52:45.899377,2.66027883076113
7685,2020-08-28 16:52:46.153255,2.66027883076113
7686,2020-08-28 16:52:46.444797,2.66027883076113
7687,2020-08-28 16:52:46.777683,2.66027883076113
7688,2020-08-28 16:52:47.058103,2.69671069647728
7689,2020-08-28 16:52:47.347733,2.69671069647728
7690,2020-08-28 16:52:47.576799,2.69671069647728
7691,2020-08-28 16:52:47.897803,2.69671069647728
7692,2020-08-28 16:52:48.160959,2.69671069647728
7693,2020-08-28 16:52:48.441879,2.69671069647728
7694,2020-08-28 16:52:48.683136,2.69671069647728
7695,2020-08-28 16:52:48.929331,2.69671069647728
7696,2020-08-28 16:52:49.183785,2.69671069647728
7697,2020-08-28 16:52:49.497641,2.73308453028105
7698,2020-08-28 16:52:49.848546,2.73308453028105
7699,2020-08-28 16:52:50.170782,2.73308453028105
7700,2020-08-28 16:52:50.487884,2.73308453028105
7701,2020-08-28 16:52:50.816215,2.73308453028105
7702,2020-08-28 16:52:51.065705,2.73308453028105
7703,2020-08-28 16:52:51.425336,2.73308453028105
7704,2020-08-28 16:52:51.717554,2.73308453028105
7705,2020-08-28 16:52:52.027973,2.73308453028105
7706,2020-08-28 16:52:52.343205,2.76940063148912
7707,2020-08-28 16:52:52.671580,2.76940063148912
7708,2020-08-28 16:52:52.951856,2.76940063148912
7709,2020-08-28 16:52:53.253265,2.76940063148912
7710,2020-08-28 16:52:53.556642,2.76940063148912
7711,2020-08-28 16:52:53.824291,2.76940063148912
7712,2020-08-28 16:52:54.139568,2.76940063148912
7713,2020-08-28 16:52:54.444246,2.76940063148912
7714,2020-08-28 16:52:54.770618,2.76940063148912
7715,2020-08-28 16:52:55.043320,2.80565929730764
7716,2020-08-28 16:52:55.273383,2.80565929730764
7717,2020-08-28 16:52:55.551140,2.80565929730764
7718,2020-08-28 16:52:55.825137,2.80565929730764
7719,2020-08-28 16:52:56.089726,2.80565929730764
7720,2020-08-28 16:52:56.356599,2.80565929730764
7721,2020-08-28 16:52:56.583072,2.80565929730764
7722,2020-08-28 16:52:56.838229,2.80565929730764
7723,2020-08-28 16:52:57.057089,2.80565929730764
7724,2020-08-28 16:52:57.353160,2.80565929730764
7725,2020-08-28 16:52:57.719364,2.80565929730764
7726,2020-08-28 16:52:58.017580,2.84186082285332
7727,2020-08-28 16:52:58.322574,2.84186082285332
7728,2020-08-28 16:52:58.596535,2.84186082285332
7729,2020-08-28 16:52:58.935775,2.84186082285332
7730,2020-08-28 16:52:59.250681,2.84186082285332
7731,2020-08-28 16:52:59.508662,2.84186082285332
7732,2020-08-28 16:52:59.811581,2.84186082285332
7733,2020-08-28 16:53:00.113407,2.84186082285332
7734,2020-08-28 16:53:00.414235,2.8780055011743
7735,2020-08-28 16:53:00.735783,2.8780055011743
7736,2020-08-28 16:53:00.972824,2.8780055011743
7737,2020-08-28 16:53:01.242442,2.8780055011743
7738,2020-08-28 16:53:01.579017,2.8780055011743
7739,2020-08-28 16:53:01.893596,2.8780055011743
7740,2020-08-28 16:53:02.252358,2.8780055011743
7741,2020-08-28 16:53:02.598623,2.8780055011743
7742,2020-08-28 16:53:03.025476,2.91409362327059
7743,2020-08-28 16:53:03.358588,2.91409362327059
7744,2020-08-28 16:53:03.722288,2.91409362327059
7745,2020-08-28 16:53:03.972545,2.91409362327059
7746,2020-08-28 16:53:04.222545,2.91409362327059
7747,2020-08-28 16:53:04.469216,2.91409362327059
7748,2020-08-28 16:53:04.725852,2.91409362327059
7749,2020-08-28 16:53:05.021664,2.91409362327059
7750,2020-08-28 16:53:05.285171,2.91409362327059
7751,2020-08-28 16:53:05.510268,2.91409362327059
7752,2020-08-28 16:53:05.753426,2.95012547811429
7753,2020-08-28 16:53:06.110007,2.95012547811429
7754,2020-08-28 16:53:06.455378,2.95012547811429
7755,2020-08-28 16:53:06.788482,2.95012547811429
7756,2020-08-28 16:53:07.123458,2.95012547811429
7757,2020-08-28 16:53:07.500403,2.95012547811429
7758,2020-08-28 16:53:07.733329,2.95012547811429
7759,2020-08-28 16:53:08.136852,2.98610135266942
7760,2020-08-28 16:53:08.429062,2.98610135266942
7761,2020-08-28 16:53:08.765491,2.98610135266942
7762,2020-08-28 16:53:09.126997,2.98610135266942
7763,2020-08-28 16:53:09.284132,2.98610135266942
7764,2020-08-28 16:53:09.578366,2.98610135266942
7765,2020-08-28 16:53:09.844956,2.98610135266942
7766,2020-08-28 16:53:10.195430,2.98610135266942
7767,2020-08-28 16:53:10.471005,3.02202153191149
7768,2020-08-28 16:53:10.825771,3.02202153191149
7769,2020-08-28 16:53:11.137652,3.02202153191149
7770,2020-08-28 16:53:11.465772,3.02202153191149
7771,2020-08-28 16:53:11.803465,3.02202153191149
7772,2020-08-28 16:53:12.102750,3.02202153191149
7773,2020-08-28 16:53:12.384596,3.02202153191149
7774,2020-08-28 16:53:12.704179,3.02202153191149
7775,2020-08-28 16:53:13.045434,3.05788629884678
7776,2020-08-28 16:53:13.356327,3.05788629884678
7777,2020-08-28 16:53:13.683533,3.05788629884678
7778,2020-08-28 16:53:13.946776,3.05788629884678
7779,2020-08-28 16:53:14.307369,3.05788629884678
7780,2020-08-28 16:53:14.607807,3.05788629884678
7781,2020-08-28 16:53:14.988805,3.05788629884678
7782,2020-08-28 16:53:15.356755,3.1153844344806
7783,2020-08-28 16:53:15.701340,3.1153844344806
7784,2020-08-28 16:53:16.045874,3.1153844344806
7785,2020-08-28 16:53:16.301835,3.1153844344806
7786,2020-08-28 16:53:16.672151,3.1153844344806
7787,2020-08-28 16:53:16.994505,3.1153844344806
7788,2020-08-28 16:53:17.245197,3.1153844344806
7789,2020-08-28 16:53:17.612024,3.1153844344806
7790,2020-08-28 16:53:17.940252,3.1153844344806
7791,2020-08-28 16:53:18.237204,3.17277176206574
7792,2020-08-28 16:53:18.556029,3.17277176206574
7793,2020-08-28 16:53:18.827279,3.17277176206574
7794,2020-08-28 16:53:19.123550,3.17277176206574
7795,2020-08-28 16:53:19.399559,3.17277176206574
7796,2020-08-28 16:53:19.683400,3.17277176206574
7797,2020-08-28 16:53:20.006949,3.17277176206574
7798,2020-08-28 16:53:20.304734,3.17277176206574
7799,2020-08-28 16:53:20.595073,3.17277176206574
7800,2020-08-28 16:53:20.874249,3.23004879603332
7801,2020-08-28 16:53:21.256883,3.23004879603332
7802,2020-08-28 16:53:21.601245,3.23004879603332
7803,2020-08-28 16:53:21.936031,3.23004879603332
7804,2020-08-28 16:53:22.246191,3.23004879603332
7805,2020-08-28 16:53:22.587188,3.23004879603332
7806,2020-08-28 16:53:22.889078,3.23004879603332
7807,2020-08-28 16:53:23.128181,3.23004879603332
7808,2020-08-28 16:53:23.364208,3.28721604712513
7809,2020-08-28 16:53:23.643382,3.28721604712513
7810,2020-08-28 16:53:23.913941,3.28721604712513
7811,2020-08-28 16:53:24.191037,3.28721604712513
7812,2020-08-28 16:53:24.485868,3.28721604712513
7813,2020-08-28 16:53:24.791539,3.28721604712513
7814,2020-08-28 16:53:25.077138,3.28721604712513
7815,2020-08-28 16:53:25.317987,3.28721604712513
7816,2020-08-28 16:53:25.692080,3.28721604712513
7817,2020-08-28 16:53:26.025927,3.34427402244125
7818,2020-08-28 16:53:26.240835,3.34427402244125
7819,2020-08-28 16:53:26.510899,3.34427402244125
7820,2020-08-28 16:53:26.784128,3.34427402244125
7821,2020-08-28 16:53:27.102543,3.34427402244125
7822,2020-08-28 16:53:27.401270,3.34427402244125
7823,2020-08-28 16:53:27.667732,3.34427402244125
7824,2020-08-28 16:53:27.978936,3.34427402244125
7825,2020-08-28 16:53:28.306511,3.34427402244125
7826,2020-08-28 16:53:28.603696,3.34427402244125
7827,2020-08-28 16:53:28.911518,3.36762319568979
7828,2020-08-28 16:53:29.278577,3.36762319568979
7829,2020-08-28 16:53:29.581146,3.36762319568979
7830,2020-08-28 16:53:29.814603,3.36762319568979
7831,2020-08-28 16:53:30.128337,3.36762319568979
7832,2020-08-28 16:53:30.342796,3.36762319568979
7833,2020-08-28 16:53:30.586213,3.36762319568979
7834,2020-08-28 16:53:30.859347,3.36762319568979
7835,2020-08-28 16:53:31.190874,3.36762319568979
7836,2020-08-28 16:53:31.434014,3.41722443891011
7837,2020-08-28 16:53:31.752334,3.41722443891011
7838,2020-08-28 16:53:32.058809,3.41722443891011
7839,2020-08-28 16:53:32.370379,3.41722443891011
7840,2020-08-28 16:53:32.665218,3.41722443891011
7841,2020-08-28 16:53:32.943967,3.41722443891011
7842,2020-08-28 16:53:33.268995,3.41722443891011
7843,2020-08-28 16:53:33.568944,3.41722443891011
7844,2020-08-28 16:53:33.806074,3.41722443891011
7845,2020-08-28 16:53:34.104401,3.50123075186175
7846,2020-08-28 16:53:34.441484,3.50123075186175
7847,2020-08-28 16:53:34.696199,3.50123075186175
7848,2020-08-28 16:53:35.065687,3.50123075186175
7849,2020-08-28 16:53:35.360464,3.50123075186175
7850,2020-08-28 16:53:35.594301,3.50123075186175
7851,2020-08-28 16:53:35.883083,3.50123075186175
7852,2020-08-28 16:53:36.242769,3.50123075186175
7853,2020-08-28 16:53:36.614593,3.50123075186175
7854,2020-08-28 16:53:36.924833,3.58512942040288
7855,2020-08-28 16:53:37.286581,3.58512942040288
7856,2020-08-28 16:53:37.522742,3.58512942040288
7857,2020-08-28 16:53:37.842046,3.58512942040288
7858,2020-08-28 16:53:38.139620,3.58512942040288
7859,2020-08-28 16:53:38.510432,3.58512942040288
7860,2020-08-28 16:53:38.749744,3.58512942040288
7861,2020-08-28 16:53:39.028425,3.58512942040288
7862,2020-08-28 16:53:39.334382,3.58512942040288
7863,2020-08-28 16:53:39.611966,3.58512942040288
7864,2020-08-28 16:53:39.862342,3.66892065912815
7865,2020-08-28 16:53:40.152878,3.66892065912815
7866,2020-08-28 16:53:40.443736,3.66892065912815
7867,2020-08-28 16:53:40.744689,3.66892065912815
7868,2020-08-28 16:53:40.997655,3.66892065912815
7869,2020-08-28 16:53:41.306592,3.66892065912815
7870,2020-08-28 16:53:41.591641,3.66892065912815
7871,2020-08-28 16:53:41.894102,3.66892065912815
7872,2020-08-28 16:53:42.166670,3.66892065912815
7873,2020-08-28 16:53:42.463831,3.66892065912815
7874,2020-08-28 16:53:42.629610,3.75260468049663
7875,2020-08-28 16:53:42.928866,3.75260468049663
7876,2020-08-28 16:53:43.218890,3.75260468049663
