iteration,timestamp,T7
7877,2020-08-28 16:53:43.472895,3.75260468049663
7878,2020-08-28 16:53:43.711220,3.75260468049663
7879,2020-08-28 16:53:44.069226,3.75260468049663
7880,2020-08-28 16:53:44.385079,3.75260468049663
7881,2020-08-28 16:53:44.725101,3.75260468049663
7882,2020-08-28 16:53:45.043209,3.75260468049663
7883,2020-08-28 16:53:45.394260,3.75260468049663
7884,2020-08-28 16:53:45.673680,3.83618169489286
7885,2020-08-28 16:53:46.029909,3.83618169489286
7886,2020-08-28 16:53:46.477043,3.83618169489286
7887,2020-08-28 16:53:46.800041,3.83618169489286
7888,2020-08-28 16:53:47.198399,3.83618169489286
7889,2020-08-28 16:53:47.454534,3.83618169489286
7890,2020-08-28 16:53:47.802915,3.83618169489286
7891,2020-08-28 16:53:48.071106,3.83618169489286
7892,2020-08-28 16:53:48.396170,3.91965191068536
7893,2020-08-28 16:53:48.726052,3.91965191068536
7894,2020-08-28 16:53:49.021758,3.91965191068536
7895,2020-08-28 16:53:49.281033,3.91965191068536
7896,2020-08-28 16:53:49.530297,3.91965191068536
7897,2020-08-28 16:53:49.751093,3.91965191068536
7898,2020-08-28 16:53:50.080289,3.91965191068536
7899,2020-08-28 16:53:50.411224,3.91965191068536
7900,2020-08-28 16:53:50.733874,3.91965191068536
7901,2020-08-28 16:53:50.948985,3.91965191068536
7902,2020-08-28 16:53:51.233153,4.01331686485753
7903,2020-08-28 16:53:51.484714,4.01331686485753
7904,2020-08-28 16:53:51.740258,4.01331686485753
7905,2020-08-28 16:53:52.001665,4.01331686485753
7906,2020-08-28 16:53:52.339383,4.01331686485753
7907,2020-08-28 16:53:52.705201,4.01331686485753
7908,2020-08-28 16:53:53.082334,4.01331686485753
7909,2020-08-28 16:53:53.481892,4.01331686485753
7910,2020-08-28 16:53:53.809824,4.10686288798692
7911,2020-08-28 16:53:54.128052,4.10686288798692
7912,2020-08-28 16:53:54.456000,4.10686288798692
7913,2020-08-28 16:53:54.792378,4.10686288798692
7914,2020-08-28 16:53:55.052319,4.10686288798692
7915,2020-08-28 16:53:55.335344,4.10686288798692
7916,2020-08-28 16:53:55.671442,4.10686288798692
7917,2020-08-28 16:53:56.001824,4.10686288798692
7918,2020-08-28 16:53:56.238807,4.10686288798692
7919,2020-08-28 16:53:56.480181,4.10686288798692
7920,2020-08-28 16:53:56.802370,4.20029019802098
7921,2020-08-28 16:53:57.135297,4.20029019802098
7922,2020-08-28 16:53:57.510068,4.20029019802098
7923,2020-08-28 16:53:57.854229,4.20029019802098
7924,2020-08-28 16:53:58.123471,4.20029019802098
7925,2020-08-28 16:53:58.426351,4.20029019802098
7926,2020-08-28 16:53:58.664261,4.20029019802098
7927,2020-08-28 16:53:58.997356,4.20029019802098
7928,2020-08-28 16:53:59.358210,4.20029019802098
7929,2020-08-28 16:53:59.608291,4.29359901074265
7930,2020-08-28 16:53:59.934148,4.29359901074265
7931,2020-08-28 16:54:00.261285,4.29359901074265
7932,2020-08-28 16:54:00.579607,4.29359901074265
7933,2020-08-28 16:54:00.924154,4.29359901074265
7934,2020-08-28 16:54:01.257092,4.29359901074265
7935,2020-08-28 16:54:01.554007,4.29359901074265
7936,2020-08-28 16:54:01.884788,4.29359901074265
7937,2020-08-28 16:54:02.157448,4.29359901074265
7938,2020-08-28 16:54:02.442246,4.29359901074265
7939,2020-08-28 16:54:02.775324,4.38678953983451
7940,2020-08-28 16:54:03.035565,4.38678953983451
7941,2020-08-28 16:54:03.304413,4.38678953983451
7942,2020-08-28 16:54:03.590730,4.38678953983451
7943,2020-08-28 16:54:03.860682,4.38678953983451
7944,2020-08-28 16:54:04.196776,4.38678953983451
7945,2020-08-28 16:54:04.502263,4.38678953983451
7946,2020-08-28 16:54:04.863384,4.38678953983451
7947,2020-08-28 16:54:05.185726,4.47986199694009
7948,2020-08-28 16:54:05.428075,4.47986199694009
7949,2020-08-28 16:54:05.789437,4.47986199694009
7950,2020-08-28 16:54:06.132935,4.47986199694009
7951,2020-08-28 16:54:06.465388,4.47986199694009
7952,2020-08-28 16:54:06.747910,4.47986199694009
7953,2020-08-28 16:54:07.037777,4.47986199694009
7954,2020-08-28 16:54:07.431030,4.47986199694009
7955,2020-08-28 16:54:07.798259,4.57281659172278
7956,2020-08-28 16:54:08.101789,4.57281659172278
7957,2020-08-28 16:54:08.358310,4.57281659172278
7958,2020-08-28 16:54:08.711300,4.57281659172278
7959,2020-08-28 16:54:09.004153,4.57281659172278
7960,2020-08-28 16:54:09.287620,4.57281659172278
7961,2020-08-28 16:54:09.599541,4.57281659172278
7962,2020-08-28 16:54:09.939633,4.57281659172278
7963,2020-08-28 16:54:10.275364,4.57281659172278
7964,2020-08-28 16:54:10.527130,4.57281659172278
7965,2020-08-28 16:54:10.840710,4.66565353192225
7966,2020-08-28 16:54:11.208412,4.66565353192225
7967,2020-08-28 16:54:11.533953,4.66565353192225
7968,2020-08-28 16:54:11.821753,4.66565353192225
7969,2020-08-28 16:54:12.091371,4.66565353192225
7970,2020-08-28 16:54:12.424324,4.66565353192225
7971,2020-08-28 16:54:12.785272,4.66565353192225
7972,2020-08-28 16:54:13.119681,4.66565353192225
7973,2020-08-28 16:54:13.390853,4.66565353192225
7974,2020-08-28 16:54:13.760464,4.75837302340851
7975,2020-08-28 16:54:13.988022,4.75837302340851
7976,2020-08-28 16:54:14.283428,4.75837302340851
7977,2020-08-28 16:54:14.521901,4.75837302340851
7978,2020-08-28 16:54:14.828541,4.75837302340851
7979,2020-08-28 16:54:15.068478,4.75837302340851
7980,2020-08-28 16:54:15.333110,4.75837302340851
7981,2020-08-28 16:54:15.649323,4.75837302340851
7982,2020-08-28 16:54:15.950713,4.75837302340851
7983,2020-08-28 16:54:16.277184,4.85097527023396
7984,2020-08-28 16:54:16.597202,4.85097527023396
7985,2020-08-28 16:54:16.830607,4.85097527023396
7986,2020-08-28 16:54:17.113571,4.85097527023396
7987,2020-08-28 16:54:17.430365,4.85097527023396
7988,2020-08-28 16:54:17.693130,4.85097527023396
7989,2020-08-28 16:54:17.981974,4.85097527023396
7990,2020-08-28 16:54:18.258754,4.85097527023396
7991,2020-08-28 16:54:18.504426,4.85097527023396
7992,2020-08-28 16:54:18.838162,4.85097527023396
7993,2020-08-28 16:54:19.134173,4.94346047468325
7994,2020-08-28 16:54:19.494738,4.94346047468325
7995,2020-08-28 16:54:19.793331,4.94346047468325
7996,2020-08-28 16:54:20.074762,4.94346047468325
7997,2020-08-28 16:54:20.369309,4.94346047468325
7998,2020-08-28 16:54:20.738572,4.94346047468325
7999,2020-08-28 16:54:21.042158,4.94346047468325
8000,2020-08-28 16:54:21.384408,4.94346047468325
8001,2020-08-28 16:54:21.709894,4.94346047468325
8002,2020-08-28 16:54:22.003085,4.94346047468325
8003,2020-08-28 16:54:22.292349,4.94346047468325
8004,2020-08-28 16:54:22.551689,5.00011307043455
8005,2020-08-28 16:54:22.947051,5.00011307043455
8006,2020-08-28 16:54:23.222895,5.00011307043455
8007,2020-08-28 16:54:23.537578,5.00011307043455
8008,2020-08-28 16:54:23.808708,5.00011307043455
8009,2020-08-28 16:54:24.125384,5.00011307043455
8010,2020-08-28 16:54:24.468369,5.00011307043455
8011,2020-08-28 16:54:24.805764,5.00011307043455
8012,2020-08-28 16:54:25.092086,5.00011307043455
8013,2020-08-28 16:54:25.432136,4.96174816094808
8014,2020-08-28 16:54:25.768864,4.96174816094808
8015,2020-08-28 16:54:26.039991,4.96174816094808
8016,2020-08-28 16:54:26.339939,4.96174816094808
8017,2020-08-28 16:54:26.643037,4.96174816094808
8018,2020-08-28 16:54:26.947427,4.96174816094808
8019,2020-08-28 16:54:27.238028,4.96174816094808
8020,2020-08-28 16:54:27.514798,4.96174816094808
8021,2020-08-28 16:54:27.885031,4.96174816094808
8022,2020-08-28 16:54:28.149500,4.96174816094808
8023,2020-08-28 16:54:28.551685,4.84912677949083
8024,2020-08-28 16:54:28.866978,4.84912677949083
8025,2020-08-28 16:54:29.229065,4.84912677949083
8026,2020-08-28 16:54:29.534235,4.84912677949083
8027,2020-08-28 16:54:29.871611,4.84912677949083
8028,2020-08-28 16:54:30.138952,4.84912677949083
8029,2020-08-28 16:54:30.448657,4.84912677949083
8030,2020-08-28 16:54:30.727159,4.84912677949083
8031,2020-08-28 16:54:31.020112,4.73685075195135
8032,2020-08-28 16:54:31.343723,4.73685075195135
8033,2020-08-28 16:54:31.670177,4.73685075195135
8034,2020-08-28 16:54:31.909541,4.73685075195135
8035,2020-08-28 16:54:32.229607,4.73685075195135
8036,2020-08-28 16:54:32.580832,4.73685075195135
8037,2020-08-28 16:54:32.889256,4.73685075195135
8038,2020-08-28 16:54:33.199163,4.73685075195135
8039,2020-08-28 16:54:33.523573,4.73685075195135
8040,2020-08-28 16:54:33.859246,4.62491615794535
8041,2020-08-28 16:54:34.194541,4.62491615794535
8042,2020-08-28 16:54:34.512536,4.62491615794535
8043,2020-08-28 16:54:34.822105,4.62491615794535
8044,2020-08-28 16:54:35.082877,4.62491615794535
8045,2020-08-28 16:54:35.421735,4.62491615794535
8046,2020-08-28 16:54:35.805493,4.62491615794535
8047,2020-08-28 16:54:36.090122,4.62491615794535
8048,2020-08-28 16:54:36.332730,4.62491615794535
8049,2020-08-28 16:54:36.697640,4.51331919817561
8050,2020-08-28 16:54:37.002886,4.51331919817561
8051,2020-08-28 16:54:37.302406,4.51331919817561
8052,2020-08-28 16:54:37.545293,4.51331919817561
8053,2020-08-28 16:54:37.944386,4.51331919817561
8054,2020-08-28 16:54:38.251532,4.51331919817561
8055,2020-08-28 16:54:38.589710,4.51331919817561
8056,2020-08-28 16:54:38.838264,4.51331919817561
8057,2020-08-28 16:54:39.160240,4.40205618688972
8058,2020-08-28 16:54:39.468847,4.40205618688972
8059,2020-08-28 16:54:39.801753,4.40205618688972
8060,2020-08-28 16:54:40.145803,4.40205618688972
8061,2020-08-28 16:54:40.402275,4.40205618688972
8062,2020-08-28 16:54:40.641159,4.40205618688972
8063,2020-08-28 16:54:40.961616,4.40205618688972
8064,2020-08-28 16:54:41.218424,4.40205618688972
8065,2020-08-28 16:54:41.457020,4.40205618688972
8066,2020-08-28 16:54:41.780956,4.29112354519231
8067,2020-08-28 16:54:42.097228,4.29112354519231
8068,2020-08-28 16:54:42.379561,4.29112354519231
8069,2020-08-28 16:54:42.732936,4.29112354519231
8070,2020-08-28 16:54:43.070093,4.29112354519231
8071,2020-08-28 16:54:43.375850,4.29112354519231
8072,2020-08-28 16:54:43.745437,4.29112354519231
8073,2020-08-28 16:54:44.097304,4.29112354519231
8074,2020-08-28 16:54:44.461387,4.29112354519231
8075,2020-08-28 16:54:44.754306,4.18051779507289
8076,2020-08-28 16:54:44.989031,4.18051779507289
8077,2020-08-28 16:54:45.315550,4.18051779507289
8078,2020-08-28 16:54:45.620926,4.18051779507289
8079,2020-08-28 16:54:45.989668,4.18051779507289
8080,2020-08-28 16:54:46.304769,4.18051779507289
8081,2020-08-28 16:54:46.622628,4.18051779507289
8082,2020-08-28 16:54:47.011385,4.18051779507289
8083,2020-08-28 16:54:47.340446,4.07023555404038
8084,2020-08-28 16:54:47.696697,4.07023555404038
8085,2020-08-28 16:54:48.029077,4.07023555404038
8086,2020-08-28 16:54:48.399725,4.07023555404038
8087,2020-08-28 16:54:48.646473,4.07023555404038
8088,2020-08-28 16:54:49.029718,4.07023555404038
8089,2020-08-28 16:54:49.269057,4.07023555404038
8090,2020-08-28 16:54:49.606822,4.07023555404038
8091,2020-08-28 16:54:49.993437,4.07023555404038
8092,2020-08-28 16:54:50.251899,3.96027353027732
8093,2020-08-28 16:54:50.543275,3.96027353027732
8094,2020-08-28 16:54:50.873561,3.96027353027732
8095,2020-08-28 16:54:51.193844,3.96027353027732
8096,2020-08-28 16:54:51.445512,3.96027353027732
8097,2020-08-28 16:54:51.680171,3.96027353027732
8098,2020-08-28 16:54:52.020685,3.96027353027732
8099,2020-08-28 16:54:52.323848,3.96027353027732
8100,2020-08-28 16:54:52.587676,3.96027353027732
8101,2020-08-28 16:54:52.888153,3.96027353027732
8102,2020-08-28 16:54:53.251539,3.85062851824313
8103,2020-08-28 16:54:53.489288,3.85062851824313
8104,2020-08-28 16:54:53.830325,3.85062851824313
8105,2020-08-28 16:54:54.115419,3.85062851824313
8106,2020-08-28 16:54:54.460247,3.85062851824313
8107,2020-08-28 16:54:54.678804,3.85062851824313
8108,2020-08-28 16:54:54.975242,3.85062851824313
8109,2020-08-28 16:54:55.251427,3.85062851824313
8110,2020-08-28 16:54:55.613920,3.85062851824313
8111,2020-08-28 16:54:55.889428,3.74129739466903
8112,2020-08-28 16:54:56.180621,3.74129739466903
8113,2020-08-28 16:54:56.517802,3.74129739466903
8114,2020-08-28 16:54:56.852810,3.74129739466903
8115,2020-08-28 16:54:57.191061,3.74129739466903
8116,2020-08-28 16:54:57.540514,3.74129739466903
8117,2020-08-28 16:54:57.822197,3.74129739466903
8118,2020-08-28 16:54:58.123485,3.74129739466903
8119,2020-08-28 16:54:58.459511,3.74129739466903
8120,2020-08-28 16:54:58.782925,3.63227711489667
8121,2020-08-28 16:54:59.094820,3.63227711489667
8122,2020-08-28 16:54:59.438081,3.63227711489667
8123,2020-08-28 16:54:59.801891,3.63227711489667
8124,2020-08-28 16:55:00.106161,3.63227711489667
8125,2020-08-28 16:55:00.375853,3.63227711489667
8126,2020-08-28 16:55:00.648530,3.63227711489667
8127,2020-08-28 16:55:00.926307,3.63227711489667
8128,2020-08-28 16:55:01.247002,3.63227711489667
8129,2020-08-28 16:55:01.534291,3.63227711489667
8130,2020-08-28 16:55:01.826082,3.53914916614612
8131,2020-08-28 16:55:02.118222,3.53914916614612
8132,2020-08-28 16:55:02.356796,3.53914916614612
8133,2020-08-28 16:55:02.677218,3.53914916614612
8134,2020-08-28 16:55:02.930718,3.53914916614612
8135,2020-08-28 16:55:03.240567,3.53914916614612
8136,2020-08-28 16:55:03.533677,3.53914916614612
8137,2020-08-28 16:55:03.805484,3.53914916614612
8138,2020-08-28 16:55:04.090048,3.47199060243945
8139,2020-08-28 16:55:04.333531,3.47199060243945
8140,2020-08-28 16:55:04.621492,3.47199060243945
8141,2020-08-28 16:55:04.881733,3.47199060243945
8142,2020-08-28 16:55:05.196004,3.47199060243945
8143,2020-08-28 16:55:05.449877,3.47199060243945
8144,2020-08-28 16:55:05.757629,3.47199060243945
8145,2020-08-28 16:55:06.017487,3.47199060243945
8146,2020-08-28 16:55:06.362692,3.47199060243945
8147,2020-08-28 16:55:06.685799,3.47199060243945
8148,2020-08-28 16:55:06.993159,3.44635910531647
8149,2020-08-28 16:55:07.319791,3.44635910531647
8150,2020-08-28 16:55:07.602796,3.44635910531647
8151,2020-08-28 16:55:07.915726,3.44635910531647
8152,2020-08-28 16:55:08.223914,3.44635910531647
8153,2020-08-28 16:55:08.513468,3.44635910531647
8154,2020-08-28 16:55:08.755048,3.44635910531647
8155,2020-08-28 16:55:09.054704,3.44635910531647
8156,2020-08-28 16:55:09.389776,3.44635910531647
8157,2020-08-28 16:55:09.652901,3.44635910531647
8158,2020-08-28 16:55:09.865446,3.44635910531647
8159,2020-08-28 16:55:10.238961,3.44635910531647
8160,2020-08-28 16:55:10.547352,3.44635910531647
8161,2020-08-28 16:55:10.917729,3.44635910531647
8162,2020-08-28 16:55:11.291100,3.44635910531647
8163,2020-08-28 16:55:11.607530,3.44635910531647
8164,2020-08-28 16:55:11.867038,3.44635910531647
8165,2020-08-28 16:55:12.122610,3.44635910531647
8166,2020-08-28 16:55:12.440672,3.44635910531647
8167,2020-08-28 16:55:12.707819,3.44635910531647
8168,2020-08-28 16:55:12.949249,3.44635910531647
8169,2020-08-28 16:55:13.197170,3.44635910531647
8170,2020-08-28 16:55:13.493595,3.35379188266175
8171,2020-08-28 16:55:13.728753,3.35379188266175
8172,2020-08-28 16:55:14.032824,3.35379188266175
8173,2020-08-28 16:55:14.346028,3.35379188266175
8174,2020-08-28 16:55:14.683861,3.35379188266175
8175,2020-08-28 16:55:14.980566,3.35379188266175
8176,2020-08-28 16:55:15.330830,3.35379188266175
8177,2020-08-28 16:55:15.692237,3.35379188266175
8178,2020-08-28 16:55:15.974118,3.35379188266175
8179,2020-08-28 16:55:16.275476,3.26150088781561
8180,2020-08-28 16:55:16.556826,3.26150088781561
8181,2020-08-28 16:55:16.922663,3.26150088781561
8182,2020-08-28 16:55:17.206000,3.26150088781561
8183,2020-08-28 16:55:17.498454,3.26150088781561
8184,2020-08-28 16:55:17.827732,3.26150088781561
8185,2020-08-28 16:55:18.155390,3.26150088781561
8186,2020-08-28 16:55:18.420952,3.26150088781561
8187,2020-08-28 16:55:18.689815,3.26150088781561
8188,2020-08-28 16:55:18.969198,3.16948332893213
8189,2020-08-28 16:55:19.334379,3.16948332893213
8190,2020-08-28 16:55:19.663178,3.16948332893213
8191,2020-08-28 16:55:19.952688,3.16948332893213
8192,2020-08-28 16:55:20.238072,3.16948332893213
8193,2020-08-28 16:55:20.582009,3.16948332893213
8194,2020-08-28 16:55:20.888487,3.16948332893213
8195,2020-08-28 16:55:21.167376,3.16948332893213
8196,2020-08-28 16:55:21.421591,3.16948332893213
8197,2020-08-28 16:55:21.768303,3.07773647762946
8198,2020-08-28 16:55:22.068856,3.07773647762946
8199,2020-08-28 16:55:22.343148,3.07773647762946
8200,2020-08-28 16:55:22.609634,3.07773647762946
8201,2020-08-28 16:55:22.929725,3.07773647762946
8202,2020-08-28 16:55:23.187869,3.07773647762946
8203,2020-08-28 16:55:23.485038,3.07773647762946
8204,2020-08-28 16:55:23.764639,3.07773647762946
8205,2020-08-28 16:55:24.001887,3.07773647762946
8206,2020-08-28 16:55:24.245242,3.07773647762946
8207,2020-08-28 16:55:24.559739,2.9862576666267
8208,2020-08-28 16:55:24.848636,2.9862576666267
8209,2020-08-28 16:55:25.078918,2.9862576666267
8210,2020-08-28 16:55:25.383424,2.9862576666267
8211,2020-08-28 16:55:25.708091,2.9862576666267
8212,2020-08-28 16:55:25.959778,2.9862576666267
8213,2020-08-28 16:55:26.283132,2.9862576666267
8214,2020-08-28 16:55:26.514148,2.9862576666267
8215,2020-08-28 16:55:26.839619,2.9862576666267
8216,2020-08-28 16:55:27.145533,2.9862576666267
8217,2020-08-28 16:55:27.412593,2.9862576666267
8218,2020-08-28 16:55:27.697784,2.89504428753439
8219,2020-08-28 16:55:28.032556,2.89504428753439
8220,2020-08-28 16:55:28.341897,2.89504428753439
8221,2020-08-28 16:55:28.690546,2.89504428753439
8222,2020-08-28 16:55:29.001019,2.89504428753439
8223,2020-08-28 16:55:29.283241,2.89504428753439
8224,2020-08-28 16:55:29.598354,2.89504428753439
8225,2020-08-28 16:55:29.949771,2.80409378878544
8226,2020-08-28 16:55:30.249743,2.80409378878544
8227,2020-08-28 16:55:30.502995,2.80409378878544
8228,2020-08-28 16:55:30.824111,2.80409378878544
8229,2020-08-28 16:55:31.151324,2.80409378878544
8230,2020-08-28 16:55:31.481667,2.80409378878544
8231,2020-08-28 16:55:31.810105,2.80409378878544
8232,2020-08-28 16:55:32.114942,2.80409378878544
8233,2020-08-28 16:55:32.426235,2.80409378878544
8234,2020-08-28 16:55:32.763281,2.80409378878544
8235,2020-08-28 16:55:33.002070,2.7134036736951
8236,2020-08-28 16:55:33.333383,2.7134036736951
8237,2020-08-28 16:55:33.671126,2.7134036736951
8238,2020-08-28 16:55:33.986363,2.7134036736951
8239,2020-08-28 16:55:34.350791,2.7134036736951
8240,2020-08-28 16:55:34.640739,2.7134036736951
8241,2020-08-28 16:55:34.970784,2.7134036736951
8242,2020-08-28 16:55:35.288009,2.7134036736951
8243,2020-08-28 16:55:35.564789,2.7134036736951
8244,2020-08-28 16:55:35.827694,2.7134036736951
8245,2020-08-28 16:55:36.167212,2.62297149863994
8246,2020-08-28 16:55:36.521221,2.62297149863994
8247,2020-08-28 16:55:36.799917,2.62297149863994
8248,2020-08-28 16:55:37.052799,2.62297149863994
8249,2020-08-28 16:55:37.312843,2.62297149863994
8250,2020-08-28 16:55:37.586964,2.62297149863994
8251,2020-08-28 16:55:37.985986,2.53279487134664
8252,2020-08-28 16:55:38.296484,2.53279487134664
8253,2020-08-28 16:55:38.630777,2.53279487134664
8254,2020-08-28 16:55:38.977228,2.53279487134664
8255,2020-08-28 16:55:39.299357,2.53279487134664
8256,2020-08-28 16:55:39.633258,2.53279487134664
8257,2020-08-28 16:55:39.949953,2.53279487134664
8258,2020-08-28 16:55:40.269085,2.53279487134664
8259,2020-08-28 16:55:40.490695,2.53279487134664
8260,2020-08-28 16:55:40.794983,2.45894706107495
8261,2020-08-28 16:55:41.087568,2.45894706107495
8262,2020-08-28 16:55:41.365190,2.45894706107495
8263,2020-08-28 16:55:41.716279,2.45894706107495
8264,2020-08-28 16:55:41.981930,2.45894706107495
8265,2020-08-28 16:55:42.233757,2.45894706107495
8266,2020-08-28 16:55:42.518236,2.45894706107495
8267,2020-08-28 16:55:42.886764,2.45894706107495
8268,2020-08-28 16:55:43.179293,2.45894706107495
8269,2020-08-28 16:55:43.464320,2.45894706107495
8270,2020-08-28 16:55:43.770871,2.45894706107495
8271,2020-08-28 16:55:44.049350,2.38531630237199
8272,2020-08-28 16:55:44.368556,2.38531630237199
8273,2020-08-28 16:55:44.691270,2.38531630237199
8274,2020-08-28 16:55:44.910184,2.38531630237199
8275,2020-08-28 16:55:45.236991,2.38531630237199
8276,2020-08-28 16:55:45.653910,2.38531630237199
8277,2020-08-28 16:55:45.982944,2.38531630237199
8278,2020-08-28 16:55:46.301550,2.38531630237199
8279,2020-08-28 16:55:46.697429,2.31190047055102
8280,2020-08-28 16:55:46.990097,2.31190047055102
8281,2020-08-28 16:55:47.249186,2.31190047055102
8282,2020-08-28 16:55:47.621524,2.31190047055102
8283,2020-08-28 16:55:48.007593,2.31190047055102
8284,2020-08-28 16:55:48.332820,2.31190047055102
8285,2020-08-28 16:55:48.655653,2.31190047055102
8286,2020-08-28 16:55:49.023246,2.31190047055102
8287,2020-08-28 16:55:49.367516,2.40587098233763
8288,2020-08-28 16:55:49.602123,2.40587098233763
8289,2020-08-28 16:55:49.909205,2.40587098233763
8290,2020-08-28 16:55:50.155282,2.40587098233763
8291,2020-08-28 16:55:50.447879,2.40587098233763
8292,2020-08-28 16:55:50.698978,2.40587098233763
8293,2020-08-28 16:55:50.951159,2.40587098233763
8294,2020-08-28 16:55:51.206906,2.40587098233763
8295,2020-08-28 16:55:51.522654,2.40587098233763
8296,2020-08-28 16:55:51.799745,2.40587098233763
8297,2020-08-28 16:55:52.127369,2.49966610297365
8298,2020-08-28 16:55:52.463808,2.49966610297365
8299,2020-08-28 16:55:52.739889,2.49966610297365
8300,2020-08-28 16:55:53.055006,2.49966610297365
8301,2020-08-28 16:55:53.362254,2.49966610297365
8302,2020-08-28 16:55:53.657799,2.49966610297365
8303,2020-08-28 16:55:53.932512,2.49966610297365
8304,2020-08-28 16:55:54.182231,2.49966610297365
8305,2020-08-28 16:55:54.409718,2.49966610297365
8306,2020-08-28 16:55:54.653192,2.49966610297365
8307,2020-08-28 16:55:54.929778,2.59328654249512
8308,2020-08-28 16:55:55.209457,2.59328654249512
8309,2020-08-28 16:55:55.541703,2.59328654249512
8310,2020-08-28 16:55:55.839576,2.59328654249512
8311,2020-08-28 16:55:56.126579,2.59328654249512
8312,2020-08-28 16:55:56.449589,2.59328654249512
8313,2020-08-28 16:55:56.751341,2.59328654249512
8314,2020-08-28 16:55:57.081693,2.59328654249512
8315,2020-08-28 16:55:57.428585,2.59328654249512
8316,2020-08-28 16:55:57.686335,2.68673300462477
8317,2020-08-28 16:55:58.018971,2.68673300462477
8318,2020-08-28 16:55:58.309305,2.68673300462477
8319,2020-08-28 16:55:58.625538,2.68673300462477
8320,2020-08-28 16:55:58.873342,2.68673300462477
8321,2020-08-28 16:55:59.131237,2.68673300462477
8322,2020-08-28 16:55:59.465511,2.68673300462477
8323,2020-08-28 16:55:59.835060,2.68673300462477
8324,2020-08-28 16:56:00.134872,2.68673300462477
8325,2020-08-28 16:56:00.458476,2.78000618692383
8326,2020-08-28 16:56:00.827963,2.78000618692383
8327,2020-08-28 16:56:01.152421,2.78000618692383
8328,2020-08-28 16:56:01.477167,2.78000618692383
8329,2020-08-28 16:56:01.798633,2.78000618692383
8330,2020-08-28 16:56:02.095010,2.78000618692383
8331,2020-08-28 16:56:02.373228,2.78000618692383
8332,2020-08-28 16:56:02.686170,2.78000618692383
8333,2020-08-28 16:56:03.091207,2.78000618692383
8334,2020-08-28 16:56:03.286879,2.87310678093679
8335,2020-08-28 16:56:03.579988,2.87310678093679
8336,2020-08-28 16:56:03.937239,2.87310678093679
8337,2020-08-28 16:56:04.178155,2.87310678093679
8338,2020-08-28 16:56:04.507317,2.87310678093679
8339,2020-08-28 16:56:04.874228,2.87310678093679
8340,2020-08-28 16:56:05.194467,2.87310678093679
8341,2020-08-28 16:56:05.499065,2.87310678093679
8342,2020-08-28 16:56:05.862029,2.96603547232959
8343,2020-08-28 16:56:06.214385,2.96603547232959
8344,2020-08-28 16:56:06.486401,2.96603547232959
8345,2020-08-28 16:56:06.823789,2.96603547232959
8346,2020-08-28 16:56:07.098683,2.96603547232959
8347,2020-08-28 16:56:07.374264,2.96603547232959
8348,2020-08-28 16:56:07.748835,2.96603547232959
8349,2020-08-28 16:56:08.076062,2.96603547232959
8350,2020-08-28 16:56:08.355945,2.96603547232959
8351,2020-08-28 16:56:08.640272,3.05879294102164
8352,2020-08-28 16:56:08.902798,3.05879294102164
8353,2020-08-28 16:56:09.275123,3.05879294102164
8354,2020-08-28 16:56:09.627618,3.05879294102164
8355,2020-08-28 16:56:09.939268,3.05879294102164
8356,2020-08-28 16:56:10.219525,3.05879294102164
8357,2020-08-28 16:56:10.523437,3.05879294102164
8358,2020-08-28 16:56:10.864713,3.05879294102164
8359,2020-08-28 16:56:11.186183,3.05879294102164
8360,2020-08-28 16:56:11.481699,3.15137986131205
8361,2020-08-28 16:56:11.818201,3.15137986131205
8362,2020-08-28 16:56:12.105351,3.15137986131205
8363,2020-08-28 16:56:12.441310,3.15137986131205
8364,2020-08-28 16:56:12.745549,3.15137986131205
8365,2020-08-28 16:56:13.031309,3.15137986131205
8366,2020-08-28 16:56:13.299559,3.15137986131205
8367,2020-08-28 16:56:13.540876,3.15137986131205
8368,2020-08-28 16:56:13.843924,3.24777012646304
8369,2020-08-28 16:56:14.152532,3.24777012646304
8370,2020-08-28 16:56:14.499588,3.24777012646304
8371,2020-08-28 16:56:14.805284,3.24777012646304
8372,2020-08-28 16:56:15.159259,3.24777012646304
8373,2020-08-28 16:56:15.517989,3.24777012646304
8374,2020-08-28 16:56:15.753608,3.24777012646304
8375,2020-08-28 16:56:16.100698,3.24777012646304
8376,2020-08-28 16:56:16.398475,3.34111284096417
8377,2020-08-28 16:56:16.705258,3.34111284096417
8378,2020-08-28 16:56:17.031197,3.34111284096417
8379,2020-08-28 16:56:17.364579,3.34111284096417
8380,2020-08-28 16:56:17.704229,3.34111284096417
8381,2020-08-28 16:56:17.994800,3.34111284096417
8382,2020-08-28 16:56:18.287509,3.34111284096417
8383,2020-08-28 16:56:18.533837,3.34111284096417
8384,2020-08-28 16:56:18.812571,3.34111284096417
8385,2020-08-28 16:56:19.102041,3.43425747812509
8386,2020-08-28 16:56:19.412156,3.43425747812509
8387,2020-08-28 16:56:19.765359,3.43425747812509
8388,2020-08-28 16:56:20.064260,3.43425747812509
8389,2020-08-28 16:56:20.371801,3.43425747812509
8390,2020-08-28 16:56:20.697392,3.43425747812509
8391,2020-08-28 16:56:21.021153,3.43425747812509
8392,2020-08-28 16:56:21.360547,3.43425747812509
8393,2020-08-28 16:56:21.624818,3.43425747812509
8394,2020-08-28 16:56:21.909641,3.52720472729789
8395,2020-08-28 16:56:22.257142,3.52720472729789
8396,2020-08-28 16:56:22.617409,3.52720472729789
8397,2020-08-28 16:56:22.941443,3.52720472729789
8398,2020-08-28 16:56:23.264798,3.52720472729789
8399,2020-08-28 16:56:23.612662,3.52720472729789
8400,2020-08-28 16:56:23.937079,3.52720472729789
8401,2020-08-28 16:56:24.267082,3.52720472729789
8402,2020-08-28 16:56:24.598093,3.61995527301025
8403,2020-08-28 16:56:24.834360,3.61995527301025
8404,2020-08-28 16:56:25.178126,3.61995527301025
8405,2020-08-28 16:56:25.454804,3.61995527301025
8406,2020-08-28 16:56:25.781939,3.61995527301025
8407,2020-08-28 16:56:26.044024,3.61995527301025
8408,2020-08-28 16:56:26.329989,3.61995527301025
8409,2020-08-28 16:56:26.712478,3.61995527301025
8410,2020-08-28 16:56:26.988163,3.61995527301025
8411,2020-08-28 16:56:27.377147,3.71250979506165
8412,2020-08-28 16:56:27.653260,3.71250979506165
8413,2020-08-28 16:56:28.072879,3.71250979506165
8414,2020-08-28 16:56:28.385407,3.71250979506165
8415,2020-08-28 16:56:28.746258,3.71250979506165
8416,2020-08-28 16:56:28.992366,3.71250979506165
8417,2020-08-28 16:56:29.274533,3.71250979506165
8418,2020-08-28 16:56:29.615711,3.80486896861559
8419,2020-08-28 16:56:29.927461,3.80486896861559
8420,2020-08-28 16:56:30.181958,3.80486896861559
8421,2020-08-28 16:56:30.515345,3.80486896861559
8422,2020-08-28 16:56:30.831618,3.80486896861559
8423,2020-08-28 16:56:31.181139,3.80486896861559
8424,2020-08-28 16:56:31.513027,3.80486896861559
8425,2020-08-28 16:56:31.772382,3.80486896861559
8426,2020-08-28 16:56:32.015211,3.89703346428843
8427,2020-08-28 16:56:32.268808,3.89703346428843
8428,2020-08-28 16:56:32.583854,3.89703346428843
8429,2020-08-28 16:56:32.878166,3.89703346428843
8430,2020-08-28 16:56:33.206395,3.89703346428843
8431,2020-08-28 16:56:33.519932,3.89703346428843
8432,2020-08-28 16:56:33.799302,3.89703346428843
8433,2020-08-28 16:56:34.131484,3.89703346428843
8434,2020-08-28 16:56:34.489796,3.89703346428843
8435,2020-08-28 16:56:34.877996,3.98900394823465
8436,2020-08-28 16:56:35.222959,3.98900394823465
8437,2020-08-28 16:56:35.563281,3.98900394823465
8438,2020-08-28 16:56:35.918844,3.98900394823465
8439,2020-08-28 16:56:36.195377,3.98900394823465
8440,2020-08-28 16:56:36.602716,3.98900394823465
8441,2020-08-28 16:56:36.887330,3.98900394823465
8442,2020-08-28 16:56:37.225723,3.98900394823465
8443,2020-08-28 16:56:37.594929,4.03581028657185
8444,2020-08-28 16:56:37.848120,4.03581028657185
8445,2020-08-28 16:56:38.083189,4.03581028657185
8446,2020-08-28 16:56:38.433587,4.03581028657185
8447,2020-08-28 16:56:38.734369,4.03581028657185
8448,2020-08-28 16:56:39.090757,4.03581028657185
8449,2020-08-28 16:56:39.469045,4.03581028657185
8450,2020-08-28 16:56:39.797238,4.03581028657185
8451,2020-08-28 16:56:40.164043,4.09818029814792
8452,2020-08-28 16:56:40.399487,4.09818029814792
8453,2020-08-28 16:56:40.686806,4.09818029814792
8454,2020-08-28 16:56:40.965281,4.09818029814792
8455,2020-08-28 16:56:41.209651,4.09818029814792
8456,2020-08-28 16:56:41.533900,4.09818029814792
8457,2020-08-28 16:56:41.842878,4.09818029814792
8458,2020-08-28 16:56:42.133160,4.09818029814792
8459,2020-08-28 16:56:42.460856,4.09818029814792
8460,2020-08-28 16:56:42.867581,4.22537286658471
8461,2020-08-28 16:56:43.128389,4.22537286658471
8462,2020-08-28 16:56:43.348643,4.22537286658471
8463,2020-08-28 16:56:43.589858,4.22537286658471
8464,2020-08-28 16:56:43.923340,4.22537286658471
8465,2020-08-28 16:56:44.256638,4.22537286658471
8466,2020-08-28 16:56:44.555744,4.22537286658471
8467,2020-08-28 16:56:44.843677,4.22537286658471
8468,2020-08-28 16:56:45.143292,4.22537286658471
8469,2020-08-28 16:56:45.473487,4.22537286658471
8470,2020-08-28 16:56:45.823134,4.35237541009685
8471,2020-08-28 16:56:46.141233,4.35237541009685
8472,2020-08-28 16:56:46.481265,4.35237541009685
8473,2020-08-28 16:56:46.764214,4.35237541009685
8474,2020-08-28 16:56:47.061842,4.35237541009685
8475,2020-08-28 16:56:47.320559,4.35237541009685
8476,2020-08-28 16:56:47.592248,4.35237541009685
8477,2020-08-28 16:56:47.884669,4.35237541009685
8478,2020-08-28 16:56:48.226497,4.35237541009685
8479,2020-08-28 16:56:48.601412,4.46560524612281
8480,2020-08-28 16:56:48.892748,4.46560524612281
8481,2020-08-28 16:56:49.190099,4.46560524612281
8482,2020-08-28 16:56:49.495408,4.46560524612281
8483,2020-08-28 16:56:49.836760,4.46560524612281
8484,2020-08-28 16:56:50.176864,4.46560524612281
8485,2020-08-28 16:56:50.557177,4.46560524612281
8486,2020-08-28 16:56:50.845318,4.46560524612281
8487,2020-08-28 16:56:51.158800,4.57866783755983
8488,2020-08-28 16:56:51.472043,4.57866783755983
8489,2020-08-28 16:56:51.819907,4.57866783755983
8490,2020-08-28 16:56:52.130091,4.57866783755983
8491,2020-08-28 16:56:52.382712,4.57866783755983
8492,2020-08-28 16:56:52.669501,4.57866783755983
8493,2020-08-28 16:56:52.907962,4.57866783755983
8494,2020-08-28 16:56:53.206541,4.57866783755983
8495,2020-08-28 16:56:53.507667,4.57866783755983
8496,2020-08-28 16:56:53.843187,4.57866783755983
8497,2020-08-28 16:56:54.287639,4.69156344347635
8498,2020-08-28 16:56:54.642978,4.69156344347635
8499,2020-08-28 16:56:54.898920,4.69156344347635
8500,2020-08-28 16:56:55.193312,4.69156344347635
8501,2020-08-28 16:56:55.514217,4.69156344347635
8502,2020-08-28 16:56:55.837391,4.69156344347635
8503,2020-08-28 16:56:56.167254,4.69156344347635
8504,2020-08-28 16:56:56.497843,4.69156344347635
8505,2020-08-28 16:56:56.767068,4.69156344347635
8506,2020-08-28 16:56:57.139306,4.80429232023945
8507,2020-08-28 16:56:57.433614,4.80429232023945
8508,2020-08-28 16:56:57.717730,4.80429232023945
8509,2020-08-28 16:56:58.030772,4.80429232023945
8510,2020-08-28 16:56:58.303859,4.80429232023945
8511,2020-08-28 16:56:58.606769,4.80429232023945
8512,2020-08-28 16:56:58.883462,4.80429232023945
8513,2020-08-28 16:56:59.212190,4.80429232023945
8514,2020-08-28 16:56:59.497579,4.80429232023945
8515,2020-08-28 16:56:59.821248,4.91685472160724
8516,2020-08-28 16:57:00.120730,4.91685472160724
8517,2020-08-28 16:57:00.397971,4.91685472160724
8518,2020-08-28 16:57:00.697515,4.91685472160724
8519,2020-08-28 16:57:01.030499,4.91685472160724
8520,2020-08-28 16:57:01.365740,4.91685472160724
8521,2020-08-28 16:57:01.677052,4.91685472160724
8522,2020-08-28 16:57:02.009043,4.91685472160724
8523,2020-08-28 16:57:02.356672,4.91685472160724
8524,2020-08-28 16:57:02.701503,5.00002789274242
8525,2020-08-28 16:57:03.003709,5.00002789274242
8526,2020-08-28 16:57:03.386483,5.00002789274242
8527,2020-08-28 16:57:03.740219,5.00002789274242
8528,2020-08-28 16:57:04.115334,5.00002789274242
8529,2020-08-28 16:57:04.383758,5.00002789274242
8530,2020-08-28 16:57:04.733856,5.00002789274242
8531,2020-08-28 16:57:04.910742,4.97642308034844
8532,2020-08-28 16:57:05.266668,4.97642308034844
8533,2020-08-28 16:57:05.599587,4.97642308034844
8534,2020-08-28 16:57:05.916228,4.97642308034844
8535,2020-08-28 16:57:06.225427,4.97642308034844
8536,2020-08-28 16:57:06.468619,4.97642308034844
8537,2020-08-28 16:57:06.736237,4.97642308034844
8538,2020-08-28 16:57:07.036531,4.97642308034844
8539,2020-08-28 16:57:07.332471,4.97642308034844
8540,2020-08-28 16:57:07.658963,4.97642308034844
8541,2020-08-28 16:57:07.976206,4.88572101524097
8542,2020-08-28 16:57:08.280025,4.88572101524097
8543,2020-08-28 16:57:08.546099,4.88572101524097
8544,2020-08-28 16:57:08.829014,4.88572101524097
8545,2020-08-28 16:57:09.143134,4.88572101524097
8546,2020-08-28 16:57:09.451206,4.88572101524097
8547,2020-08-28 16:57:09.800502,4.88572101524097
8548,2020-08-28 16:57:10.170494,4.88572101524097
8549,2020-08-28 16:57:10.435858,4.88572101524097
8550,2020-08-28 16:57:10.811781,4.7953464155578
8551,2020-08-28 16:57:11.113607,4.7953464155578
8552,2020-08-28 16:57:11.429400,4.7953464155578
8553,2020-08-28 16:57:11.711153,4.7953464155578
8554,2020-08-28 16:57:11.963583,4.7953464155578
8555,2020-08-28 16:57:12.199020,4.7953464155578
8556,2020-08-28 16:57:12.475597,4.7953464155578
8557,2020-08-28 16:57:12.780155,4.7953464155578
8558,2020-08-28 16:57:13.045069,4.7953464155578
8559,2020-08-28 16:57:13.306601,4.70529467431874
8560,2020-08-28 16:57:13.680896,4.70529467431874
8561,2020-08-28 16:57:14.005230,4.70529467431874
8562,2020-08-28 16:57:14.383603,4.70529467431874
8563,2020-08-28 16:57:14.650598,4.70529467431874
8564,2020-08-28 16:57:14.925356,4.70529467431874
8565,2020-08-28 16:57:15.242788,4.70529467431874
8566,2020-08-28 16:57:15.540978,4.70529467431874
8567,2020-08-28 16:57:15.917693,4.70529467431874
8568,2020-08-28 16:57:16.221881,4.61556134902945
8569,2020-08-28 16:57:16.533605,4.61556134902945
8570,2020-08-28 16:57:16.924821,4.61556134902945
8571,2020-08-28 16:57:17.244935,4.61556134902945
8572,2020-08-28 16:57:17.486510,4.61556134902945
8573,2020-08-28 16:57:17.805784,4.61556134902945
8574,2020-08-28 16:57:18.039828,4.61556134902945
8575,2020-08-28 16:57:18.329748,4.61556134902945
8576,2020-08-28 16:57:18.757542,4.52614214937417
8577,2020-08-28 16:57:19.147582,4.52614214937417
8578,2020-08-28 16:57:19.464564,4.52614214937417
8579,2020-08-28 16:57:19.794614,4.52614214937417
8580,2020-08-28 16:57:20.115595,4.52614214937417
8581,2020-08-28 16:57:20.465640,4.52614214937417
8582,2020-08-28 16:57:20.798891,4.52614214937417
8583,2020-08-28 16:57:21.121781,4.52614214937417
8584,2020-08-28 16:57:21.415186,4.43703292650363
8585,2020-08-28 16:57:21.665166,4.43703292650363
8586,2020-08-28 16:57:22.033120,4.43703292650363
8587,2020-08-28 16:57:22.363324,4.43703292650363
8588,2020-08-28 16:57:22.658736,4.43703292650363
8589,2020-08-28 16:57:22.915176,4.43703292650363
8590,2020-08-28 16:57:23.298472,4.43703292650363
8591,2020-08-28 16:57:23.582968,4.43703292650363
8592,2020-08-28 16:57:23.847992,4.43703292650363
8593,2020-08-28 16:57:24.138235,4.34482732237898
8594,2020-08-28 16:57:24.373168,4.34482732237898
8595,2020-08-28 16:57:24.684625,4.34482732237898
8596,2020-08-28 16:57:25.001310,4.34482732237898
8597,2020-08-28 16:57:25.253358,4.34482732237898
8598,2020-08-28 16:57:25.527477,4.34482732237898
8599,2020-08-28 16:57:25.781454,4.34482732237898
8600,2020-08-28 16:57:26.097802,4.34482732237898
8601,2020-08-28 16:57:26.363579,4.34482732237898
8602,2020-08-28 16:57:26.699263,4.25292804414731
8603,2020-08-28 16:57:27.058902,4.25292804414731
8604,2020-08-28 16:57:27.458553,4.25292804414731
8605,2020-08-28 16:57:27.768720,4.25292804414731
8606,2020-08-28 16:57:28.040629,4.25292804414731
8607,2020-08-28 16:57:28.296101,4.25292804414731
8608,2020-08-28 16:57:28.633292,4.25292804414731
8609,2020-08-28 16:57:28.871327,4.25292804414731
8610,2020-08-28 16:57:29.217460,4.16133136828243
8611,2020-08-28 16:57:29.485306,4.16133136828243
8612,2020-08-28 16:57:29.727052,4.16133136828243
8613,2020-08-28 16:57:30.038273,4.16133136828243
8614,2020-08-28 16:57:30.374756,4.16133136828243
8615,2020-08-28 16:57:30.716892,4.16133136828243
8616,2020-08-28 16:57:30.974091,4.16133136828243
8617,2020-08-28 16:57:31.274618,4.16133136828243
8618,2020-08-28 16:57:31.577825,4.07003367785573
8619,2020-08-28 16:57:31.873608,4.07003367785573
8620,2020-08-28 16:57:32.109155,4.07003367785573
8621,2020-08-28 16:57:32.434844,4.07003367785573
8622,2020-08-28 16:57:32.778852,4.07003367785573
8623,2020-08-28 16:57:33.084568,4.07003367785573
8624,2020-08-28 16:57:33.376513,4.07003367785573
8625,2020-08-28 16:57:33.674289,4.07003367785573
8626,2020-08-28 16:57:34.008018,4.07003367785573
8627,2020-08-28 16:57:34.343373,3.97903145674083
8628,2020-08-28 16:57:34.698342,3.97903145674083
8629,2020-08-28 16:57:34.961184,3.97903145674083
8630,2020-08-28 16:57:35.296384,3.97903145674083
8631,2020-08-28 16:57:35.579363,3.97903145674083
8632,2020-08-28 16:57:35.836142,3.97903145674083
8633,2020-08-28 16:57:36.101656,3.97903145674083
8634,2020-08-28 16:57:36.430190,3.97903145674083
8635,2020-08-28 16:57:36.738605,3.97903145674083
8636,2020-08-28 16:57:37.089226,3.97903145674083
8637,2020-08-28 16:57:37.450743,3.88832128435133
8638,2020-08-28 16:57:37.767983,3.88832128435133
8639,2020-08-28 16:57:38.062880,3.88832128435133
8640,2020-08-28 16:57:38.305951,3.88832128435133
8641,2020-08-28 16:57:38.620759,3.88832128435133
8642,2020-08-28 16:57:38.967674,3.88832128435133
8643,2020-08-28 16:57:39.227536,3.88832128435133
8644,2020-08-28 16:57:39.610839,3.79789983084216
8645,2020-08-28 16:57:39.950562,3.79789983084216
8646,2020-08-28 16:57:40.295607,3.79789983084216
8647,2020-08-28 16:57:40.555146,3.79789983084216
8648,2020-08-28 16:57:40.836569,3.79789983084216
8649,2020-08-28 16:57:41.148864,3.79789983084216
8650,2020-08-28 16:57:41.437782,3.79789983084216
8651,2020-08-28 16:57:41.736450,3.79789983084216
8652,2020-08-28 16:57:42.060109,3.70776385271655
8653,2020-08-28 16:57:42.381344,3.70776385271655
8654,2020-08-28 16:57:42.696350,3.70776385271655
8655,2020-08-28 16:57:43.040736,3.70776385271655
8656,2020-08-28 16:57:43.317773,3.70776385271655
8657,2020-08-28 16:57:43.583481,3.70776385271655
8658,2020-08-28 16:57:43.872603,3.70776385271655
8659,2020-08-28 16:57:44.172556,3.70776385271655
8660,2020-08-28 16:57:44.450319,3.61791018879069
8661,2020-08-28 16:57:44.789096,3.61791018879069
8662,2020-08-28 16:57:45.126278,3.61791018879069
8663,2020-08-28 16:57:45.484702,3.61791018879069
8664,2020-08-28 16:57:45.803570,3.61791018879069
8665,2020-08-28 16:57:46.061877,3.61791018879069
8666,2020-08-28 16:57:46.393848,3.61791018879069
8667,2020-08-28 16:57:46.790198,3.52833575647473
8668,2020-08-28 16:57:47.105084,3.52833575647473
8669,2020-08-28 16:57:47.356193,3.52833575647473
8670,2020-08-28 16:57:47.606233,3.52833575647473
8671,2020-08-28 16:57:47.874997,3.52833575647473
8672,2020-08-28 16:57:48.219421,3.52833575647473
8673,2020-08-28 16:57:48.503952,3.52833575647473
8674,2020-08-28 16:57:48.806285,3.43903754833599
8675,2020-08-28 16:57:49.145060,3.43903754833599
8676,2020-08-28 16:57:49.477153,3.43903754833599
8677,2020-08-28 16:57:49.723544,3.43903754833599
8678,2020-08-28 16:57:49.968531,3.43903754833599
8679,2020-08-28 16:57:50.202737,3.43903754833599
8680,2020-08-28 16:57:50.486528,3.43903754833599
8681,2020-08-28 16:57:50.902611,3.35001262891421
8682,2020-08-28 16:57:51.284989,3.35001262891421
8683,2020-08-28 16:57:51.591876,3.35001262891421
8684,2020-08-28 16:57:51.920531,3.35001262891421
8685,2020-08-28 16:57:52.172838,3.35001262891421
8686,2020-08-28 16:57:52.410905,3.35001262891421
8687,2020-08-28 16:57:52.781341,3.35001262891421
8688,2020-08-28 16:57:53.069301,3.35001262891421
8689,2020-08-28 16:57:53.429925,3.35001262891421
8690,2020-08-28 16:57:53.721109,3.22778164534361
8691,2020-08-28 16:57:53.981221,3.22778164534361
8692,2020-08-28 16:57:54.248827,3.22778164534361
8693,2020-08-28 16:57:54.593615,3.22778164534361
8694,2020-08-28 16:57:54.916533,3.22778164534361
8695,2020-08-28 16:57:55.196431,3.22778164534361
8696,2020-08-28 16:57:55.503578,3.22778164534361
8697,2020-08-28 16:57:55.825130,3.22778164534361
8698,2020-08-28 16:57:56.111636,3.22778164534361
8699,2020-08-28 16:57:56.376083,3.10586892904401
8700,2020-08-28 16:57:56.602107,3.10586892904401
8701,2020-08-28 16:57:56.840356,3.10586892904401
8702,2020-08-28 16:57:57.146060,3.10586892904401
8703,2020-08-28 16:57:57.437221,3.10586892904401
8704,2020-08-28 16:57:57.691926,3.10586892904401
8705,2020-08-28 16:57:58.006025,3.10586892904401
8706,2020-08-28 16:57:58.335809,3.10586892904401
8707,2020-08-28 16:57:58.708122,2.98427193506592
8708,2020-08-28 16:57:58.953067,2.98427193506592
8709,2020-08-28 16:57:59.298023,2.98427193506592
8710,2020-08-28 16:57:59.606888,2.98427193506592
8711,2020-08-28 16:57:59.926389,2.98427193506592
8712,2020-08-28 16:58:00.249896,2.98427193506592
8713,2020-08-28 16:58:00.516404,2.98427193506592
8714,2020-08-28 16:58:00.823171,2.98427193506592
8715,2020-08-28 16:58:01.115954,2.98427193506592
8716,2020-08-28 16:58:01.364507,2.86298817982282
8717,2020-08-28 16:58:01.689805,2.86298817982282
8718,2020-08-28 16:58:02.010390,2.86298817982282
8719,2020-08-28 16:58:02.311254,2.86298817982282
8720,2020-08-28 16:58:02.587527,2.86298817982282
8721,2020-08-28 16:58:02.879296,2.86298817982282
8722,2020-08-28 16:58:03.185271,2.86298817982282
8723,2020-08-28 16:58:03.461194,2.86298817982282
8724,2020-08-28 16:58:03.784374,2.86298817982282
8725,2020-08-28 16:58:04.148472,2.7420152394153
8726,2020-08-28 16:58:04.429755,2.7420152394153
8727,2020-08-28 16:58:04.759590,2.7420152394153
8728,2020-08-28 16:58:05.081937,2.7420152394153
8729,2020-08-28 16:58:05.377161,2.7420152394153
8730,2020-08-28 16:58:05.715076,2.7420152394153
8731,2020-08-28 16:58:05.958805,2.7420152394153
8732,2020-08-28 16:58:06.344403,2.7420152394153
8733,2020-08-28 16:58:06.665778,2.7420152394153
8734,2020-08-28 16:58:06.945578,2.62135074810791
8735,2020-08-28 16:58:07.203173,2.62135074810791
8736,2020-08-28 16:58:07.538670,2.62135074810791
8737,2020-08-28 16:58:07.779735,2.62135074810791
8738,2020-08-28 16:58:08.111151,2.62135074810791
8739,2020-08-28 16:58:08.453960,2.62135074810791
8740,2020-08-28 16:58:08.798231,2.62135074810791
8741,2020-08-28 16:58:09.204658,2.50099239695028
8742,2020-08-28 16:58:09.450893,2.50099239695028
8743,2020-08-28 16:58:09.748820,2.50099239695028
8744,2020-08-28 16:58:10.083233,2.50099239695028
8745,2020-08-28 16:58:10.392702,2.50099239695028
8746,2020-08-28 16:58:10.732942,2.50099239695028
8747,2020-08-28 16:58:10.964662,2.50099239695028
8748,2020-08-28 16:58:11.219201,2.50099239695028
8749,2020-08-28 16:58:11.533096,2.50099239695028
8750,2020-08-28 16:58:11.849472,2.38093793253537
8751,2020-08-28 16:58:12.135299,2.38093793253537
8752,2020-08-28 16:58:12.448956,2.38093793253537
8753,2020-08-28 16:58:12.780718,2.38093793253537
8754,2020-08-28 16:58:13.099935,2.38093793253537
8755,2020-08-28 16:58:13.315889,2.38093793253537
8756,2020-08-28 16:58:13.636699,2.38093793253537
8757,2020-08-28 16:58:13.904852,2.38093793253537
8758,2020-08-28 16:58:14.154742,2.38093793253537
8759,2020-08-28 16:58:14.450277,2.2611851558899
8760,2020-08-28 16:58:14.700154,2.2611851558899
8761,2020-08-28 16:58:15.012411,2.2611851558899
8762,2020-08-28 16:58:15.327868,2.2611851558899
8763,2020-08-28 16:58:15.628465,2.2611851558899
8764,2020-08-28 16:58:15.989015,2.2611851558899
8765,2020-08-28 16:58:16.247620,2.2611851558899
8766,2020-08-28 16:58:16.573438,2.2611851558899
8767,2020-08-28 16:58:16.853710,2.2611851558899
8768,2020-08-28 16:58:17.119781,2.14173192149249
8769,2020-08-28 16:58:17.422070,2.14173192149249
8770,2020-08-28 16:58:17.731043,2.14173192149249
8771,2020-08-28 16:58:18.077360,2.14173192149249
8772,2020-08-28 16:58:18.344405,2.14173192149249
8773,2020-08-28 16:58:18.605646,2.14173192149249
8774,2020-08-28 16:58:18.933760,2.14173192149249
8775,2020-08-28 16:58:19.279503,2.14173192149249
8776,2020-08-28 16:58:19.547984,2.14173192149249
8777,2020-08-28 16:58:19.790745,2.19374386045349
8778,2020-08-28 16:58:20.120491,2.19374386045349
8779,2020-08-28 16:58:20.450663,2.19374386045349
8780,2020-08-28 16:58:20.769689,2.19374386045349
8781,2020-08-28 16:58:21.097074,2.19374386045349
8782,2020-08-28 16:58:21.398308,2.19374386045349
8783,2020-08-28 16:58:21.688866,2.19374386045349
8784,2020-08-28 16:58:21.947274,2.19374386045349
8785,2020-08-28 16:58:22.221428,2.24564082957535
8786,2020-08-28 16:58:22.504406,2.24564082957535
8787,2020-08-28 16:58:22.783457,2.24564082957535
8788,2020-08-28 16:58:23.095830,2.24564082957535
8789,2020-08-28 16:58:23.369187,2.24564082957535
8790,2020-08-28 16:58:23.611267,2.24564082957535
8791,2020-08-28 16:58:23.852373,2.24564082957535
8792,2020-08-28 16:58:24.169887,2.24564082957535
8793,2020-08-28 16:58:24.446649,2.24564082957535
8794,2020-08-28 16:58:24.785468,2.24564082957535
8795,2020-08-28 16:58:25.126152,2.27509733145341
8796,2020-08-28 16:58:25.433072,2.27509733145341
8797,2020-08-28 16:58:25.750403,2.27509733145341
8798,2020-08-28 16:58:26.024418,2.27509733145341
8799,2020-08-28 16:58:26.333365,2.27509733145341
8800,2020-08-28 16:58:26.693920,2.27509733145341
8801,2020-08-28 16:58:26.988688,2.27509733145341
8802,2020-08-28 16:58:27.268108,2.27509733145341
8803,2020-08-28 16:58:27.530265,2.27509733145341
8804,2020-08-28 16:58:27.871195,2.30449404057381
8805,2020-08-28 16:58:28.139367,2.30449404057381
8806,2020-08-28 16:58:28.427383,2.30449404057381
8807,2020-08-28 16:58:28.674673,2.30449404057381
8808,2020-08-28 16:58:28.939557,2.30449404057381
8809,2020-08-28 16:58:29.211594,2.30449404057381
8810,2020-08-28 16:58:29.456985,2.30449404057381
8811,2020-08-28 16:58:29.705726,2.30449404057381
8812,2020-08-28 16:58:29.958672,2.30449404057381
8813,2020-08-28 16:58:30.296874,2.30449404057381
8814,2020-08-28 16:58:30.592561,2.33383120396608
8815,2020-08-28 16:58:30.880989,2.33383120396608
8816,2020-08-28 16:58:31.230197,2.33383120396608
8817,2020-08-28 16:58:31.528762,2.33383120396608
8818,2020-08-28 16:58:31.894104,2.33383120396608
8819,2020-08-28 16:58:32.245292,2.33383120396608
8820,2020-08-28 16:58:32.538762,2.33383120396608
8821,2020-08-28 16:58:32.871535,2.33383120396608
8822,2020-08-28 16:58:33.204246,2.36310906724887
8823,2020-08-28 16:58:33.497280,2.36310906724887
8824,2020-08-28 16:58:33.812493,2.36310906724887
8825,2020-08-28 16:58:34.118451,2.36310906724887
8826,2020-08-28 16:58:34.445717,2.36310906724887
8827,2020-08-28 16:58:34.696701,2.36310906724887
8828,2020-08-28 16:58:35.048475,2.36310906724887
8829,2020-08-28 16:58:35.360192,2.36310906724887
8830,2020-08-28 16:58:35.680655,2.36310906724887
8831,2020-08-28 16:58:35.982552,2.39232787464215
8832,2020-08-28 16:58:36.208031,2.39232787464215
8833,2020-08-28 16:58:36.539386,2.39232787464215
8834,2020-08-28 16:58:36.854557,2.39232787464215
8835,2020-08-28 16:58:37.181112,2.39232787464215
8836,2020-08-28 16:58:37.424981,2.39232787464215
8837,2020-08-28 16:58:37.705286,2.39232787464215
8838,2020-08-28 16:58:38.042589,2.39232787464215
8839,2020-08-28 16:58:38.386621,2.39232787464215
8840,2020-08-28 16:58:38.701224,2.39232787464215
8841,2020-08-28 16:58:39.000749,2.42148786897934
8842,2020-08-28 16:58:39.332758,2.42148786897934
8843,2020-08-28 16:58:39.605886,2.42148786897934
8844,2020-08-28 16:58:39.944747,2.42148786897934
8845,2020-08-28 16:58:40.202883,2.42148786897934
8846,2020-08-28 16:58:40.542466,2.42148786897934
8847,2020-08-28 16:58:40.777194,2.42148786897934
8848,2020-08-28 16:58:41.101607,2.4481272674672
8849,2020-08-28 16:58:41.525740,2.4481272674672
8850,2020-08-28 16:58:41.831636,2.4481272674672
8851,2020-08-28 16:58:42.152090,2.4481272674672
8852,2020-08-28 16:58:42.404793,2.4481272674672
8853,2020-08-28 16:58:42.645497,2.4481272674672
8854,2020-08-28 16:58:42.946967,2.4481272674672
8855,2020-08-28 16:58:43.296230,2.4481272674672
8856,2020-08-28 16:58:43.617595,2.4481272674672
