iteration,timestamp,T7
8857,2020-08-28 16:58:43.928779,2.4746906588487
8858,2020-08-28 16:58:44.163976,2.4746906588487
8859,2020-08-28 16:58:44.477667,2.4746906588487
8860,2020-08-28 16:58:44.665711,2.4746906588487
8861,2020-08-28 16:58:44.942979,2.4746906588487
8862,2020-08-28 16:58:45.256495,2.4746906588487
8863,2020-08-28 16:58:45.607321,2.4746906588487
8864,2020-08-28 16:58:45.872348,2.4746906588487
8865,2020-08-28 16:58:46.112089,2.4746906588487
8866,2020-08-28 16:58:46.433543,2.50117836223757
8867,2020-08-28 16:58:46.691433,2.50117836223757
8868,2020-08-28 16:58:46.962634,2.50117836223757
8869,2020-08-28 16:58:47.252407,2.50117836223757
8870,2020-08-28 16:58:47.528583,2.50117836223757
8871,2020-08-28 16:58:47.844737,2.50117836223757
8872,2020-08-28 16:58:48.194316,2.50117836223757
8873,2020-08-28 16:58:48.507668,2.50117836223757
8874,2020-08-28 16:58:48.819681,2.50117836223757
8875,2020-08-28 16:58:49.114175,2.50117836223757
8876,2020-08-28 16:58:49.416066,2.52759069533339
8877,2020-08-28 16:58:49.691779,2.52759069533339
8878,2020-08-28 16:58:49.998870,2.52759069533339
8879,2020-08-28 16:58:50.314227,2.52759069533339
8880,2020-08-28 16:58:50.557466,2.52759069533339
8881,2020-08-28 16:58:50.927035,2.52759069533339
8882,2020-08-28 16:58:51.247112,2.52759069533339
8883,2020-08-28 16:58:51.508175,2.52759069533339
8884,2020-08-28 16:58:51.877162,2.55392797443071
8885,2020-08-28 16:58:52.134864,2.55392797443071
8886,2020-08-28 16:58:52.463740,2.55392797443071
8887,2020-08-28 16:58:52.880896,2.55392797443071
8888,2020-08-28 16:58:53.182739,2.55392797443071
8889,2020-08-28 16:58:53.446237,2.55392797443071
8890,2020-08-28 16:58:53.700925,2.55392797443071
8891,2020-08-28 16:58:53.935779,2.55392797443071
8892,2020-08-28 16:58:54.338632,2.58019051442812
8893,2020-08-28 16:58:54.700943,2.58019051442812
8894,2020-08-28 16:58:54.990823,2.58019051442812
8895,2020-08-28 16:58:55.320709,2.58019051442812
8896,2020-08-28 16:58:55.702128,2.58019051442812
8897,2020-08-28 16:58:55.957698,2.58019051442812
8898,2020-08-28 16:58:56.240928,2.58019051442812
8899,2020-08-28 16:58:56.568175,2.58019051442812
8900,2020-08-28 16:58:56.920971,2.59647161437555
8901,2020-08-28 16:58:57.275491,2.59647161437555
8902,2020-08-28 16:58:57.624563,2.59647161437555
8903,2020-08-28 16:58:57.950887,2.59647161437555
8904,2020-08-28 16:58:58.268879,2.59647161437555
8905,2020-08-28 16:58:58.589532,2.59647161437555
8906,2020-08-28 16:58:58.911442,2.59647161437555
8907,2020-08-28 16:58:59.164154,2.59647161437555
8908,2020-08-28 16:58:59.439294,2.59647161437555
8909,2020-08-28 16:58:59.778582,2.61270888365567
8910,2020-08-28 16:59:00.135188,2.61270888365567
8911,2020-08-28 16:59:00.467570,2.61270888365567
8912,2020-08-28 16:59:00.918789,2.61270888365567
8913,2020-08-28 16:59:01.204843,2.61270888365567
8914,2020-08-28 16:59:01.601625,2.61955838818818
8915,2020-08-28 16:59:01.975115,2.61955838818818
8916,2020-08-28 16:59:02.336774,2.61955838818818
8917,2020-08-28 16:59:02.569540,2.61955838818818
8918,2020-08-28 16:59:02.888420,2.61955838818818
8919,2020-08-28 16:59:03.116967,2.61955838818818
8920,2020-08-28 16:59:03.376624,2.61955838818818
8921,2020-08-28 16:59:03.714518,2.61955838818818
8922,2020-08-28 16:59:04.050767,2.62639408708068
8923,2020-08-28 16:59:04.331997,2.62639408708068
8924,2020-08-28 16:59:04.605654,2.62639408708068
8925,2020-08-28 16:59:04.983325,2.62639408708068
8926,2020-08-28 16:59:05.339045,2.62639408708068
8927,2020-08-28 16:59:05.564975,2.62639408708068
8928,2020-08-28 16:59:05.880823,2.62639408708068
8929,2020-08-28 16:59:06.152856,2.62639408708068
8930,2020-08-28 16:59:06.436699,2.63321604501274
8931,2020-08-28 16:59:06.733365,2.63321604501274
8932,2020-08-28 16:59:07.051697,2.63321604501274
8933,2020-08-28 16:59:07.324824,2.63321604501274
8934,2020-08-28 16:59:07.726829,2.63321604501274
8935,2020-08-28 16:59:08.060499,2.63321604501274
8936,2020-08-28 16:59:08.421562,2.63321604501274
8937,2020-08-28 16:59:08.733347,2.63321604501274
8938,2020-08-28 16:59:09.021692,2.63321604501274
8939,2020-08-28 16:59:09.368819,2.6400243255024
8940,2020-08-28 16:59:09.709652,2.6400243255024
8941,2020-08-28 16:59:09.984350,2.6400243255024
8942,2020-08-28 16:59:10.293384,2.6400243255024
8943,2020-08-28 16:59:10.533292,2.6400243255024
8944,2020-08-28 16:59:10.814600,2.6400243255024
8945,2020-08-28 16:59:10.993144,2.6400243255024
8946,2020-08-28 16:59:11.227753,2.6400243255024
8947,2020-08-28 16:59:11.519251,2.6400243255024
8948,2020-08-28 16:59:11.818330,2.64681898918906
8949,2020-08-28 16:59:12.157021,2.64681898918906
8950,2020-08-28 16:59:12.485094,2.64681898918906
8951,2020-08-28 16:59:12.794881,2.64681898918906
8952,2020-08-28 16:59:13.118257,2.64681898918906
8953,2020-08-28 16:59:13.432990,2.64681898918906
8954,2020-08-28 16:59:13.733960,2.64681898918906
8955,2020-08-28 16:59:13.996812,2.64681898918906
8956,2020-08-28 16:59:14.230541,2.64681898918906
8957,2020-08-28 16:59:14.577049,2.65360009389542
8958,2020-08-28 16:59:14.839629,2.65360009389542
8959,2020-08-28 16:59:15.186218,2.65360009389542
8960,2020-08-28 16:59:15.509249,2.65360009389542
8961,2020-08-28 16:59:15.874137,2.65360009389542
8962,2020-08-28 16:59:16.204128,2.65360009389542
8963,2020-08-28 16:59:16.459665,2.65360009389542
8964,2020-08-28 16:59:16.770566,2.65360009389542
8965,2020-08-28 16:59:17.033722,2.65360009389542
8966,2020-08-28 16:59:17.388871,2.66036769468573
8967,2020-08-28 16:59:17.629714,2.66036769468573
8968,2020-08-28 16:59:17.901873,2.66036769468573
8969,2020-08-28 16:59:18.191850,2.66036769468573
8970,2020-08-28 16:59:18.438793,2.66036769468573
8971,2020-08-28 16:59:18.793023,2.66036769468573
8972,2020-08-28 16:59:19.017912,2.66036769468573
8973,2020-08-28 16:59:19.387431,2.66036769468573
8974,2020-08-28 16:59:19.775318,2.66036769468573
8975,2020-08-28 16:59:20.083933,2.66712184392081
8976,2020-08-28 16:59:20.294324,2.66712184392081
8977,2020-08-28 16:59:20.578286,2.66712184392081
8978,2020-08-28 16:59:20.901222,2.66712184392081
8979,2020-08-28 16:59:21.195763,2.66712184392081
8980,2020-08-28 16:59:21.494193,2.66712184392081
8981,2020-08-28 16:59:21.791349,2.66712184392081
8982,2020-08-28 16:59:22.100630,2.66712184392081
8983,2020-08-28 16:59:22.421755,2.66712184392081
8984,2020-08-28 16:59:22.735436,2.67386259130987
8985,2020-08-28 16:59:23.144807,2.67386259130987
8986,2020-08-28 16:59:23.486401,2.67386259130987
8987,2020-08-28 16:59:23.812903,2.67386259130987
8988,2020-08-28 16:59:24.102911,2.67386259130987
8989,2020-08-28 16:59:24.375394,2.67386259130987
8990,2020-08-28 16:59:24.635586,2.67386259130987
8991,2020-08-28 16:59:24.952471,2.67386259130987
8992,2020-08-28 16:59:25.250623,2.68058998395919
8993,2020-08-28 16:59:25.557866,2.68058998395919
8994,2020-08-28 16:59:25.864493,2.68058998395919
8995,2020-08-28 16:59:26.119235,2.68058998395919
8996,2020-08-28 16:59:26.445492,2.68058998395919
8997,2020-08-28 16:59:26.704266,2.68058998395919
8998,2020-08-28 16:59:27.015259,2.68058998395919
8999,2020-08-28 16:59:27.284995,2.68058998395919
9000,2020-08-28 16:59:27.604271,2.68058998395919
9001,2020-08-28 16:59:28.009723,2.67622685643936
9002,2020-08-28 16:59:28.359001,2.67622685643936
9003,2020-08-28 16:59:28.669801,2.67622685643936
9004,2020-08-28 16:59:28.973175,2.67622685643936
9005,2020-08-28 16:59:29.290793,2.67622685643936
9006,2020-08-28 16:59:29.538605,2.67622685643936
9007,2020-08-28 16:59:29.808410,2.67622685643936
9008,2020-08-28 16:59:30.123035,2.67622685643936
9009,2020-08-28 16:59:30.485176,2.67622685643936
9010,2020-08-28 16:59:30.728148,2.6718981596261
9011,2020-08-28 16:59:31.055026,2.6718981596261
9012,2020-08-28 16:59:31.354094,2.6718981596261
9013,2020-08-28 16:59:31.714115,2.6718981596261
9014,2020-08-28 16:59:31.991323,2.6718981596261
9015,2020-08-28 16:59:32.283453,2.6718981596261
9016,2020-08-28 16:59:32.584384,2.6718981596261
9017,2020-08-28 16:59:32.857364,2.6718981596261
9018,2020-08-28 16:59:33.181679,2.66760371583503
9019,2020-08-28 16:59:33.517322,2.66760371583503
9020,2020-08-28 16:59:33.825959,2.66760371583503
9021,2020-08-28 16:59:34.174072,2.66760371583503
9022,2020-08-28 16:59:34.467040,2.66760371583503
9023,2020-08-28 16:59:34.846174,2.66760371583503
9024,2020-08-28 16:59:35.116054,2.66760371583503
9025,2020-08-28 16:59:35.434275,2.66760371583503
9026,2020-08-28 16:59:35.684605,2.66760371583503
9027,2020-08-28 16:59:36.052458,2.66334334782572
9028,2020-08-28 16:59:36.351574,2.66334334782572
9029,2020-08-28 16:59:36.676642,2.66334334782572
9030,2020-08-28 16:59:37.013318,2.66334334782572
9031,2020-08-28 16:59:37.338909,2.66334334782572
9032,2020-08-28 16:59:37.701106,2.66334334782572
9033,2020-08-28 16:59:37.976439,2.66334334782572
9034,2020-08-28 16:59:38.261695,2.66334334782572
9035,2020-08-28 16:59:38.526975,2.65911687880229
9036,2020-08-28 16:59:38.893900,2.65911687880229
9037,2020-08-28 16:59:39.235062,2.65911687880229
9038,2020-08-28 16:59:39.512742,2.65911687880229
9039,2020-08-28 16:59:39.814907,2.65911687880229
9040,2020-08-28 16:59:40.147173,2.65911687880229
9041,2020-08-28 16:59:40.489890,2.65911687880229
9042,2020-08-28 16:59:40.772399,2.65911687880229
9043,2020-08-28 16:59:41.072064,2.65911687880229
9044,2020-08-28 16:59:41.352751,2.65911687880229
9045,2020-08-28 16:59:41.690065,2.65492413241404
9046,2020-08-28 16:59:41.946390,2.65492413241404
9047,2020-08-28 16:59:42.264621,2.65492413241404
9048,2020-08-28 16:59:42.588293,2.65492413241404
9049,2020-08-28 16:59:42.847527,2.65492413241404
9050,2020-08-28 16:59:43.115732,2.65492413241404
9051,2020-08-28 16:59:43.378275,2.65492413241404
9052,2020-08-28 16:59:43.699613,2.65492413241404
9053,2020-08-28 16:59:44.010636,2.65492413241404
9054,2020-08-28 16:59:44.391487,2.65076493275605
9055,2020-08-28 16:59:44.720008,2.65076493275605
9056,2020-08-28 16:59:44.996883,2.65076493275605
9057,2020-08-28 16:59:45.307773,2.65076493275605
9058,2020-08-28 16:59:45.620526,2.65076493275605
9059,2020-08-28 16:59:45.936398,2.65076493275605
9060,2020-08-28 16:59:46.167451,2.65076493275605
9061,2020-08-28 16:59:46.463413,2.65076493275605
9062,2020-08-28 16:59:46.765164,2.65076493275605
9063,2020-08-28 16:59:47.038309,2.64663910436995
9064,2020-08-28 16:59:47.309617,2.64663910436995
9065,2020-08-28 16:59:47.548719,2.64663910436995
9066,2020-08-28 16:59:47.872973,2.64663910436995
9067,2020-08-28 16:59:48.198547,2.64663910436995
9068,2020-08-28 16:59:48.533324,2.64663910436995
9069,2020-08-28 16:59:48.880951,2.64663910436995
9070,2020-08-28 16:59:49.180344,2.64663910436995
9071,2020-08-28 16:59:49.433558,2.64663910436995
9072,2020-08-28 16:59:49.799166,2.64254647224465
9073,2020-08-28 16:59:50.110506,2.64254647224465
9074,2020-08-28 16:59:50.450185,2.64254647224465
9075,2020-08-28 16:59:50.785022,2.64254647224465
9076,2020-08-28 16:59:51.153908,2.64254647224465
9077,2020-08-28 16:59:51.480709,2.64254647224465
9078,2020-08-28 16:59:51.834005,2.64254647224465
9079,2020-08-28 16:59:52.156925,2.64254647224465
9080,2020-08-28 16:59:52.408966,2.64254647224465
9081,2020-08-28 16:59:52.632355,2.64254647224465
9082,2020-08-28 16:59:52.901526,2.63848686181706
9083,2020-08-28 16:59:53.148998,2.63848686181706
9084,2020-08-28 16:59:53.394075,2.63848686181706
9085,2020-08-28 16:59:53.617978,2.63848686181706
9086,2020-08-28 16:59:53.874863,2.63848686181706
9087,2020-08-28 16:59:54.193784,2.63848686181706
9088,2020-08-28 16:59:54.503914,2.63848686181706
9089,2020-08-28 16:59:54.811091,2.63848686181706
9090,2020-08-28 16:59:55.095937,2.63848686181706
9091,2020-08-28 16:59:55.417600,2.63848686181706
9092,2020-08-28 16:59:55.745284,2.63446009897307
9093,2020-08-28 16:59:56.018014,2.63446009897307
9094,2020-08-28 16:59:56.383137,2.63446009897307
9095,2020-08-28 16:59:56.701271,2.63446009897307
9096,2020-08-28 16:59:57.037978,2.63446009897307
9097,2020-08-28 16:59:57.344991,2.63446009897307
9098,2020-08-28 16:59:57.655194,2.63446009897307
9099,2020-08-28 16:59:57.933923,2.63446009897307
9100,2020-08-28 16:59:58.283640,2.63446009897307
9101,2020-08-28 16:59:58.627413,2.63046601147036
9102,2020-08-28 16:59:58.925312,2.63046601147036
9103,2020-08-28 16:59:59.279772,2.63046601147036
9104,2020-08-28 16:59:59.601041,2.63046601147036
9105,2020-08-28 16:59:59.937456,2.63046601147036
9106,2020-08-28 17:00:00.276287,2.63046601147036
9107,2020-08-28 17:00:00.610543,2.63046601147036
9108,2020-08-28 17:00:00.888825,2.63046601147036
9109,2020-08-28 17:00:01.113900,2.63046601147036
9110,2020-08-28 17:00:01.418641,2.62535859249574
9111,2020-08-28 17:00:01.733180,2.62535859249574
9112,2020-08-28 17:00:02.099686,2.62535859249574
9113,2020-08-28 17:00:02.430098,2.62535859249574
9114,2020-08-28 17:00:02.764287,2.62535859249574
9115,2020-08-28 17:00:03.079755,2.62535859249574
9116,2020-08-28 17:00:03.390778,2.62535859249574
9117,2020-08-28 17:00:03.659221,2.62535859249574
9118,2020-08-28 17:00:04.034472,2.62535859249574
9119,2020-08-28 17:00:04.319829,2.62006280606762
9120,2020-08-28 17:00:04.658324,2.62006280606762
9121,2020-08-28 17:00:04.923392,2.62006280606762
9122,2020-08-28 17:00:05.236311,2.62006280606762
9123,2020-08-28 17:00:05.555156,2.62006280606762
9124,2020-08-28 17:00:05.797754,2.62006280606762
9125,2020-08-28 17:00:06.093354,2.62006280606762
9126,2020-08-28 17:00:06.355168,2.62006280606762
9127,2020-08-28 17:00:06.722290,2.61480138207705
9128,2020-08-28 17:00:07.081611,2.61480138207705
9129,2020-08-28 17:00:07.390010,2.61480138207705
9130,2020-08-28 17:00:07.748648,2.61480138207705
9131,2020-08-28 17:00:08.108574,2.61480138207705
9132,2020-08-28 17:00:08.413981,2.61480138207705
9133,2020-08-28 17:00:08.656459,2.61480138207705
9134,2020-08-28 17:00:08.985898,2.61480138207705
9135,2020-08-28 17:00:09.284853,2.61480138207705
9136,2020-08-28 17:00:09.532921,2.61480138207705
9137,2020-08-28 17:00:09.840218,2.60957412721785
9138,2020-08-28 17:00:10.159970,2.60957412721785
9139,2020-08-28 17:00:10.520867,2.60957412721785
9140,2020-08-28 17:00:10.864324,2.60957412721785
9141,2020-08-28 17:00:11.138632,2.60957412721785
9142,2020-08-28 17:00:11.451703,2.60957412721785
9143,2020-08-28 17:00:11.709845,2.60957412721785
9144,2020-08-28 17:00:12.000061,2.60957412721785
9145,2020-08-28 17:00:12.312026,2.60957412721785
9146,2020-08-28 17:00:12.669919,2.60438084614169
9147,2020-08-28 17:00:12.981735,2.60438084614169
9148,2020-08-28 17:00:13.332124,2.60438084614169
9149,2020-08-28 17:00:13.648092,2.60438084614169
9150,2020-08-28 17:00:13.966482,2.60438084614169
9151,2020-08-28 17:00:14.223361,2.60438084614169
9152,2020-08-28 17:00:14.534313,2.60438084614169
9153,2020-08-28 17:00:14.815415,2.60438084614169
9154,2020-08-28 17:00:15.060683,2.59922134151029
9155,2020-08-28 17:00:15.442815,2.59922134151029
9156,2020-08-28 17:00:15.788309,2.59922134151029
9157,2020-08-28 17:00:16.103199,2.59922134151029
9158,2020-08-28 17:00:16.425037,2.59922134151029
9159,2020-08-28 17:00:16.751185,2.59922134151029
9160,2020-08-28 17:00:17.087396,2.59922134151029
9161,2020-08-28 17:00:17.391094,2.59922134151029
9162,2020-08-28 17:00:17.709612,2.59409541421239
9163,2020-08-28 17:00:18.021766,2.59409541421239
9164,2020-08-28 17:00:18.409352,2.59409541421239
9165,2020-08-28 17:00:18.717802,2.59409541421239
9166,2020-08-28 17:00:19.076869,2.59409541421239
9167,2020-08-28 17:00:19.338820,2.59409541421239
9168,2020-08-28 17:00:19.562701,2.59409541421239
9169,2020-08-28 17:00:19.836661,2.59409541421239
9170,2020-08-28 17:00:20.167252,2.59409541421239
9171,2020-08-28 17:00:20.453935,2.58900286943636
9172,2020-08-28 17:00:20.729927,2.58900286943636
9173,2020-08-28 17:00:21.026694,2.58900286943636
9174,2020-08-28 17:00:21.343076,2.58900286943636
9175,2020-08-28 17:00:21.615460,2.58900286943636
9176,2020-08-28 17:00:21.922954,2.58900286943636
9177,2020-08-28 17:00:22.183685,2.58900286943636
9178,2020-08-28 17:00:22.499639,2.58900286943636
9179,2020-08-28 17:00:22.948279,2.58423023596148
9180,2020-08-28 17:00:23.224471,2.58423023596148
9181,2020-08-28 17:00:23.497815,2.58423023596148
9182,2020-08-28 17:00:23.814539,2.58423023596148
9183,2020-08-28 17:00:24.163981,2.58423023596148
9184,2020-08-28 17:00:24.469672,2.58423023596148
9185,2020-08-28 17:00:24.770590,2.58423023596148
9186,2020-08-28 17:00:25.067405,2.58423023596148
9187,2020-08-28 17:00:25.391805,2.58423023596148
9188,2020-08-28 17:00:25.678211,2.58452368166807
9189,2020-08-28 17:00:25.949469,2.58452368166807
9190,2020-08-28 17:00:26.270688,2.58452368166807
9191,2020-08-28 17:00:26.588135,2.58452368166807
9192,2020-08-28 17:00:26.906475,2.58452368166807
9193,2020-08-28 17:00:27.241165,2.58452368166807
9194,2020-08-28 17:00:27.558212,2.58452368166807
9195,2020-08-28 17:00:27.877904,2.58452368166807
9196,2020-08-28 17:00:28.248159,2.58969948641339
9197,2020-08-28 17:00:28.537818,2.58969948641339
9198,2020-08-28 17:00:28.774207,2.58969948641339
9199,2020-08-28 17:00:29.086951,2.58969948641339
9200,2020-08-28 17:00:29.325769,2.58969948641339
9201,2020-08-28 17:00:29.636079,2.58969948641339
9202,2020-08-28 17:00:30.005722,2.58969948641339
9203,2020-08-28 17:00:30.318034,2.58969948641339
9204,2020-08-28 17:00:30.554046,2.58969948641339
9205,2020-08-28 17:00:30.859728,2.59482855488061
9206,2020-08-28 17:00:31.174106,2.59482855488061
9207,2020-08-28 17:00:31.486031,2.59482855488061
9208,2020-08-28 17:00:31.861766,2.59482855488061
9209,2020-08-28 17:00:32.149175,2.59482855488061
9210,2020-08-28 17:00:32.407538,2.59482855488061
9211,2020-08-28 17:00:32.718483,2.59482855488061
9212,2020-08-28 17:00:32.938816,2.59482855488061
9213,2020-08-28 17:00:33.260232,2.59482855488061
9214,2020-08-28 17:00:33.616388,2.59991103405692
9215,2020-08-28 17:00:33.860525,2.59991103405692
9216,2020-08-28 17:00:34.117212,2.59991103405692
9217,2020-08-28 17:00:34.522609,2.59991103405692
9218,2020-08-28 17:00:34.772124,2.59991103405692
9219,2020-08-28 17:00:35.006259,2.59991103405692
9220,2020-08-28 17:00:35.294973,2.59991103405692
9221,2020-08-28 17:00:35.628917,2.59991103405692
9222,2020-08-28 17:00:36.022295,2.59991103405692
9223,2020-08-28 17:00:36.282629,2.59991103405692
9224,2020-08-28 17:00:36.589825,2.6281898830688
9225,2020-08-28 17:00:36.881148,2.6281898830688
9226,2020-08-28 17:00:37.139324,2.6281898830688
9227,2020-08-28 17:00:37.443145,2.6281898830688
9228,2020-08-28 17:00:37.817648,2.6281898830688
9229,2020-08-28 17:00:38.109581,2.6281898830688
9230,2020-08-28 17:00:38.383653,2.6281898830688
9231,2020-08-28 17:00:38.627690,2.6281898830688
9232,2020-08-28 17:00:38.944439,2.6281898830688
9233,2020-08-28 17:00:39.219766,2.65637777203882
9234,2020-08-28 17:00:39.470079,2.65637777203882
9235,2020-08-28 17:00:39.797022,2.65637777203882
9236,2020-08-28 17:00:40.120535,2.65637777203882
9237,2020-08-28 17:00:40.460970,2.65637777203882
9238,2020-08-28 17:00:40.791341,2.65637777203882
9239,2020-08-28 17:00:41.118191,2.65637777203882
9240,2020-08-28 17:00:41.423785,2.65637777203882
9241,2020-08-28 17:00:41.748955,2.68447492658447
9242,2020-08-28 17:00:42.069967,2.68447492658447
9243,2020-08-28 17:00:42.372488,2.68447492658447
9244,2020-08-28 17:00:42.612729,2.68447492658447
9245,2020-08-28 17:00:42.892578,2.68447492658447
9246,2020-08-28 17:00:43.117097,2.68447492658447
9247,2020-08-28 17:00:43.370572,2.68447492658447
9248,2020-08-28 17:00:43.686433,2.68447492658447
9249,2020-08-28 17:00:43.947825,2.68447492658447
9250,2020-08-28 17:00:44.174654,2.68447492658447
9251,2020-08-28 17:00:44.512167,2.68447492658447
9252,2020-08-28 17:00:44.786924,2.71248156911976
9253,2020-08-28 17:00:45.124708,2.71248156911976
9254,2020-08-28 17:00:45.467147,2.71248156911976
9255,2020-08-28 17:00:45.712173,2.71248156911976
9256,2020-08-28 17:00:46.034847,2.71248156911976
9257,2020-08-28 17:00:46.373192,2.71248156911976
9258,2020-08-28 17:00:46.689038,2.71248156911976
9259,2020-08-28 17:00:46.940779,2.71248156911976
9260,2020-08-28 17:00:47.284759,2.71248156911976
9261,2020-08-28 17:00:47.593640,2.74039791891536
9262,2020-08-28 17:00:47.883702,2.74039791891536
9263,2020-08-28 17:00:48.209379,2.74039791891536
9264,2020-08-28 17:00:48.520971,2.74039791891536
9265,2020-08-28 17:00:48.849418,2.74039791891536
9266,2020-08-28 17:00:49.089263,2.74039791891536
9267,2020-08-28 17:00:49.383436,2.74039791891536
9268,2020-08-28 17:00:49.710789,2.74039791891536
9269,2020-08-28 17:00:49.991715,2.74039791891536
9270,2020-08-28 17:00:50.263868,2.76822419215935
9271,2020-08-28 17:00:50.583326,2.76822419215935
9272,2020-08-28 17:00:50.843038,2.76822419215935
9273,2020-08-28 17:00:51.097418,2.76822419215935
9274,2020-08-28 17:00:51.435321,2.76822419215935
9275,2020-08-28 17:00:51.750861,2.76822419215935
9276,2020-08-28 17:00:52.035922,2.76822419215935
9277,2020-08-28 17:00:52.307164,2.76822419215935
9278,2020-08-28 17:00:52.696261,2.79596060201963
9279,2020-08-28 17:00:52.926346,2.79596060201963
9280,2020-08-28 17:00:53.190241,2.79596060201963
9281,2020-08-28 17:00:53.497104,2.79596060201963
9282,2020-08-28 17:00:53.826138,2.79596060201963
9283,2020-08-28 17:00:54.147424,2.79596060201963
9284,2020-08-28 17:00:54.430174,2.79596060201963
9285,2020-08-28 17:00:54.745856,2.79596060201963
9286,2020-08-28 17:00:54.990143,2.79596060201963
9287,2020-08-28 17:00:55.358317,2.79596060201963
9288,2020-08-28 17:00:55.744651,2.82360735870942
9289,2020-08-28 17:00:56.044932,2.82360735870942
9290,2020-08-28 17:00:56.357205,2.82360735870942
9291,2020-08-28 17:00:56.639960,2.82360735870942
9292,2020-08-28 17:00:56.977518,2.82360735870942
9293,2020-08-28 17:00:57.318481,2.82360735870942
9294,2020-08-28 17:00:57.631764,2.82360735870942
9295,2020-08-28 17:00:57.965647,2.82360735870942
9296,2020-08-28 17:00:58.328883,2.82360735870942
9297,2020-08-28 17:00:58.572249,2.82360735870942
9298,2020-08-28 17:00:58.799172,2.8511646695577
9299,2020-08-28 17:00:59.080747,2.8511646695577
9300,2020-08-28 17:00:59.404553,2.8511646695577
9301,2020-08-28 17:00:59.669458,2.8511646695577
9302,2020-08-28 17:00:59.991390,2.8511646695577
9303,2020-08-28 17:01:00.236879,2.8511646695577
9304,2020-08-28 17:01:00.536463,2.8511646695577
9305,2020-08-28 17:01:00.888609,2.8511646695577
9306,2020-08-28 17:01:01.180672,2.8511646695577
9307,2020-08-28 17:01:01.438227,2.87863273908744
9308,2020-08-28 17:01:01.759677,2.87863273908744
9309,2020-08-28 17:01:02.106172,2.87863273908744
9310,2020-08-28 17:01:02.461684,2.87863273908744
9311,2020-08-28 17:01:02.723980,2.87863273908744
9312,2020-08-28 17:01:03.065074,2.87863273908744
9313,2020-08-28 17:01:03.341522,2.87863273908744
9314,2020-08-28 17:01:03.613396,2.87863273908744
9315,2020-08-28 17:01:03.944142,2.87863273908744
9316,2020-08-28 17:01:04.181262,2.87863273908744
9317,2020-08-28 17:01:04.505227,2.90601176947928
9318,2020-08-28 17:01:04.849601,2.90601176947928
9319,2020-08-28 17:01:05.145708,2.90601176947928
9320,2020-08-28 17:01:05.406567,2.90601176947928
9321,2020-08-28 17:01:05.779117,2.90601176947928
9322,2020-08-28 17:01:06.027017,2.90601176947928
9323,2020-08-28 17:01:06.340125,2.90601176947928
9324,2020-08-28 17:01:06.723331,2.90601176947928
9325,2020-08-28 17:01:07.065628,2.90601176947928
9326,2020-08-28 17:01:07.342021,2.9333019675619
9327,2020-08-28 17:01:07.632051,2.9333019675619
9328,2020-08-28 17:01:07.950554,2.9333019675619
9329,2020-08-28 17:01:08.325427,2.9333019675619
9330,2020-08-28 17:01:08.604718,2.9333019675619
9331,2020-08-28 17:01:08.886743,2.9333019675619
9332,2020-08-28 17:01:09.157951,2.9333019675619
9333,2020-08-28 17:01:09.494424,2.9333019675619
9334,2020-08-28 17:01:09.824904,2.9333019675619
9335,2020-08-28 17:01:10.215502,2.98342815405847
9336,2020-08-28 17:01:10.551831,2.98342815405847
9337,2020-08-28 17:01:10.841731,2.98342815405847
9338,2020-08-28 17:01:11.173702,2.98342815405847
9339,2020-08-28 17:01:11.438254,2.98342815405847
9340,2020-08-28 17:01:11.775414,2.98342815405847
9341,2020-08-28 17:01:12.025950,2.98342815405847
9342,2020-08-28 17:01:12.292780,2.98342815405847
9343,2020-08-28 17:01:12.538407,2.98342815405847
9344,2020-08-28 17:01:12.830275,3.03342247462832
9345,2020-08-28 17:01:13.090923,3.03342247462832
9346,2020-08-28 17:01:13.339748,3.03342247462832
9347,2020-08-28 17:01:13.616734,3.03342247462832
9348,2020-08-28 17:01:13.904967,3.03342247462832
9349,2020-08-28 17:01:14.201462,3.03342247462832
9350,2020-08-28 17:01:14.519670,3.03342247462832
9351,2020-08-28 17:01:14.824312,3.03342247462832
9352,2020-08-28 17:01:15.165428,3.03342247462832
9353,2020-08-28 17:01:15.418455,3.03342247462832
9354,2020-08-28 17:01:15.780442,3.08328514671577
9355,2020-08-28 17:01:16.060981,3.08328514671577
9356,2020-08-28 17:01:16.436533,3.08328514671577
9357,2020-08-28 17:01:16.752372,3.08328514671577
9358,2020-08-28 17:01:17.057628,3.08328514671577
9359,2020-08-28 17:01:17.337985,3.08328514671577
9360,2020-08-28 17:01:17.673304,3.08328514671577
9361,2020-08-28 17:01:17.964108,3.08328514671577
9362,2020-08-28 17:01:18.245986,3.08328514671577
9363,2020-08-28 17:01:18.564267,3.13301638075586
9364,2020-08-28 17:01:18.881996,3.13301638075586
9365,2020-08-28 17:01:19.176946,3.13301638075586
9366,2020-08-28 17:01:19.431281,3.13301638075586
9367,2020-08-28 17:01:19.663796,3.13301638075586
9368,2020-08-28 17:01:19.921287,3.13301638075586
9369,2020-08-28 17:01:20.200639,3.13301638075586
9370,2020-08-28 17:01:20.536723,3.13301638075586
9371,2020-08-28 17:01:20.822802,3.13301638075586
9372,2020-08-28 17:01:21.122871,3.13301638075586
9373,2020-08-28 17:01:21.464202,3.18261638007884
9374,2020-08-28 17:01:21.793002,3.18261638007884
9375,2020-08-28 17:01:22.123449,3.18261638007884
9376,2020-08-28 17:01:22.387163,3.18261638007884
9377,2020-08-28 17:01:22.711722,3.18261638007884
9378,2020-08-28 17:01:22.977856,3.18261638007884
9379,2020-08-28 17:01:23.333775,3.18261638007884
9380,2020-08-28 17:01:23.574542,3.18261638007884
9381,2020-08-28 17:01:23.845940,3.18261638007884
9382,2020-08-28 17:01:24.187709,3.2320853538761
9383,2020-08-28 17:01:24.441373,3.2320853538761
9384,2020-08-28 17:01:24.852916,3.2320853538761
9385,2020-08-28 17:01:25.141466,3.2320853538761
9386,2020-08-28 17:01:25.451259,3.2320853538761
9387,2020-08-28 17:01:25.695809,3.2320853538761
9388,2020-08-28 17:01:25.926497,3.2320853538761
9389,2020-08-28 17:01:26.253325,3.2320853538761
9390,2020-08-28 17:01:26.527462,3.2320853538761
9391,2020-08-28 17:01:26.781704,3.28142352453062
9392,2020-08-28 17:01:27.146680,3.28142352453062
9393,2020-08-28 17:01:27.448828,3.28142352453062
9394,2020-08-28 17:01:27.720344,3.28142352453062
9395,2020-08-28 17:01:28.078847,3.28142352453062
9396,2020-08-28 17:01:28.380609,3.28142352453062
9397,2020-08-28 17:01:28.740508,3.28142352453062
9398,2020-08-28 17:01:28.994318,3.28142352453062
9399,2020-08-28 17:01:29.233192,3.28142352453062
9400,2020-08-28 17:01:29.472930,3.28142352453062
9401,2020-08-28 17:01:29.776903,3.33063111424119
9402,2020-08-28 17:01:30.011093,3.33063111424119
9403,2020-08-28 17:01:30.315096,3.33063111424119
9404,2020-08-28 17:01:30.644816,3.33063111424119
9405,2020-08-28 17:01:30.908629,3.33063111424119
9406,2020-08-28 17:01:31.161388,3.33063111424119
9407,2020-08-28 17:01:31.441662,3.33063111424119
9408,2020-08-28 17:01:31.715127,3.33063111424119
9409,2020-08-28 17:01:32.040980,3.33063111424119
9410,2020-08-28 17:01:32.321384,3.33063111424119
9411,2020-08-28 17:01:32.557525,3.37970834496308
9412,2020-08-28 17:01:32.820839,3.37970834496308
9413,2020-08-28 17:01:33.114006,3.37970834496308
9414,2020-08-28 17:01:33.424891,3.37970834496308
9415,2020-08-28 17:01:33.773312,3.37970834496308
9416,2020-08-28 17:01:34.065851,3.37970834496308
9417,2020-08-28 17:01:34.408507,3.37970834496308
9418,2020-08-28 17:01:34.707031,3.37970834496308
9419,2020-08-28 17:01:34.972878,3.42865543839072
9420,2020-08-28 17:01:35.319699,3.42865543839072
9421,2020-08-28 17:01:35.673655,3.42865543839072
9422,2020-08-28 17:01:35.960776,3.42865543839072
9423,2020-08-28 17:01:36.319880,3.42865543839072
9424,2020-08-28 17:01:36.595490,3.42865543839072
9425,2020-08-28 17:01:36.952821,3.42865543839072
9426,2020-08-28 17:01:37.271311,3.42865543839072
9427,2020-08-28 17:01:37.654721,3.47747261594462
9428,2020-08-28 17:01:38.060870,3.47747261594462
9429,2020-08-28 17:01:38.399475,3.47747261594462
9430,2020-08-28 17:01:38.713871,3.47747261594462
9431,2020-08-28 17:01:39.049479,3.47747261594462
9432,2020-08-28 17:01:39.279323,3.47747261594462
9433,2020-08-28 17:01:39.527997,3.47747261594462
9434,2020-08-28 17:01:39.856617,3.47747261594462
9435,2020-08-28 17:01:40.149873,3.52616009876148
9436,2020-08-28 17:01:40.432037,3.52616009876148
9437,2020-08-28 17:01:40.688580,3.52616009876148
9438,2020-08-28 17:01:40.981084,3.52616009876148
9439,2020-08-28 17:01:41.292783,3.52616009876148
9440,2020-08-28 17:01:41.612201,3.52616009876148
9441,2020-08-28 17:01:41.852840,3.52616009876148
9442,2020-08-28 17:01:42.152134,3.52616009876148
9443,2020-08-28 17:01:42.408653,3.52616009876148
9444,2020-08-28 17:01:42.700690,3.52616009876148
9445,2020-08-28 17:01:43.035167,3.58958174956388
9446,2020-08-28 17:01:43.318510,3.58958174956388
9447,2020-08-28 17:01:43.621971,3.58958174956388
9448,2020-08-28 17:01:43.936164,3.58958174956388
9449,2020-08-28 17:01:44.267231,3.58958174956388
9450,2020-08-28 17:01:44.581276,3.58958174956388
9451,2020-08-28 17:01:44.918140,3.58958174956388
9452,2020-08-28 17:01:45.164238,3.58958174956388
9453,2020-08-28 17:01:45.471535,3.65285177572369
9454,2020-08-28 17:01:45.756176,3.65285177572369
9455,2020-08-28 17:01:46.162906,3.65285177572369
9456,2020-08-28 17:01:46.442318,3.65285177572369
9457,2020-08-28 17:01:46.743449,3.65285177572369
9458,2020-08-28 17:01:47.025861,3.65285177572369
9459,2020-08-28 17:01:47.300542,3.65285177572369
9460,2020-08-28 17:01:47.616749,3.65285177572369
9461,2020-08-28 17:01:47.876401,3.65285177572369
9462,2020-08-28 17:01:48.207502,3.65285177572369
9463,2020-08-28 17:01:48.474823,3.71597046664384
9464,2020-08-28 17:01:48.804230,3.71597046664384
9465,2020-08-28 17:01:49.097093,3.71597046664384
9466,2020-08-28 17:01:49.455317,3.71597046664384
9467,2020-08-28 17:01:49.712127,3.71597046664384
9468,2020-08-28 17:01:50.024179,3.71597046664384
9469,2020-08-28 17:01:50.332918,3.71597046664384
9470,2020-08-28 17:01:50.607043,3.71597046664384
9471,2020-08-28 17:01:50.946380,3.71597046664384
9472,2020-08-28 17:01:51.230521,3.71597046664384
9473,2020-08-28 17:01:51.484162,3.77893810956719
9474,2020-08-28 17:01:51.791527,3.77893810956719
9475,2020-08-28 17:01:52.101847,3.77893810956719
9476,2020-08-28 17:01:52.311170,3.77893810956719
9477,2020-08-28 17:01:52.646811,3.77893810956719
9478,2020-08-28 17:01:52.976295,3.77893810956719
9479,2020-08-28 17:01:53.285592,3.77893810956719
9480,2020-08-28 17:01:53.708149,3.77893810956719
9481,2020-08-28 17:01:54.041072,3.77893810956719
9482,2020-08-28 17:01:54.433657,3.84175498978894
9483,2020-08-28 17:01:54.738356,3.84175498978894
9484,2020-08-28 17:01:55.032015,3.84175498978894
9485,2020-08-28 17:01:55.371832,3.84175498978894
9486,2020-08-28 17:01:55.682028,3.84175498978894
9487,2020-08-28 17:01:55.998851,3.84175498978894
9488,2020-08-28 17:01:56.258486,3.84175498978894
9489,2020-08-28 17:01:56.545859,3.84175498978894
9490,2020-08-28 17:01:56.834516,3.90442139039078
9491,2020-08-28 17:01:57.228659,3.90442139039078
9492,2020-08-28 17:01:57.508249,3.90442139039078
9493,2020-08-28 17:01:57.890192,3.90442139039078
9494,2020-08-28 17:01:58.232892,3.90442139039078
9495,2020-08-28 17:01:58.557059,3.90442139039078
9496,2020-08-28 17:01:58.818802,3.90442139039078
9497,2020-08-28 17:01:59.033005,3.90442139039078
9498,2020-08-28 17:01:59.371454,3.90442139039078
9499,2020-08-28 17:01:59.697813,3.96693758428927
9500,2020-08-28 17:02:00.037619,3.96693758428927
9501,2020-08-28 17:02:00.370761,3.96693758428927
9502,2020-08-28 17:02:00.624704,3.96693758428927
9503,2020-08-28 17:02:00.912226,3.96693758428927
9504,2020-08-28 17:02:01.151697,3.96693758428927
9505,2020-08-28 17:02:01.474694,3.96693758428927
9506,2020-08-28 17:02:01.758030,3.96693758428927
9507,2020-08-28 17:02:01.969481,3.96693758428927
9508,2020-08-28 17:02:02.233939,3.96693758428927
9509,2020-08-28 17:02:02.582408,4.0293038408941
9510,2020-08-28 17:02:02.862386,4.0293038408941
9511,2020-08-28 17:02:03.181154,4.0293038408941
9512,2020-08-28 17:02:03.540037,4.0293038408941
9513,2020-08-28 17:02:03.800805,4.0293038408941
9514,2020-08-28 17:02:04.176605,4.0293038408941
9515,2020-08-28 17:02:04.464806,4.0293038408941
9516,2020-08-28 17:02:04.733168,4.0293038408941
9517,2020-08-28 17:02:04.983329,4.0293038408941
9518,2020-08-28 17:02:05.303945,4.09152042824951
9519,2020-08-28 17:02:05.588821,4.09152042824951
9520,2020-08-28 17:02:05.910622,4.09152042824951
9521,2020-08-28 17:02:06.190057,4.09152042824951
9522,2020-08-28 17:02:06.441682,4.09152042824951
9523,2020-08-28 17:02:06.769785,4.09152042824951
9524,2020-08-28 17:02:07.061164,4.09152042824951
9525,2020-08-28 17:02:07.329569,4.09152042824951
9526,2020-08-28 17:02:07.535329,4.09152042824951
9527,2020-08-28 17:02:07.863790,4.09152042824951
9528,2020-08-28 17:02:08.202606,4.15358761309813
9529,2020-08-28 17:02:08.473421,4.15358761309813
9530,2020-08-28 17:02:08.774230,4.15358761309813
9531,2020-08-28 17:02:09.126328,4.15358761309813
9532,2020-08-28 17:02:09.362574,4.15358761309813
9533,2020-08-28 17:02:09.673483,4.15358761309813
9534,2020-08-28 17:02:10.019866,4.15358761309813
9535,2020-08-28 17:02:10.355186,4.15358761309813
9536,2020-08-28 17:02:10.723652,4.15358761309813
9537,2020-08-28 17:02:11.036365,4.2155056612358
9538,2020-08-28 17:02:11.397236,4.2155056612358
9539,2020-08-28 17:02:11.692885,4.2155056612358
9540,2020-08-28 17:02:11.939841,4.2155056612358
9541,2020-08-28 17:02:12.211713,4.2155056612358
9542,2020-08-28 17:02:12.542931,4.2155056612358
9543,2020-08-28 17:02:12.914857,4.2155056612358
9544,2020-08-28 17:02:13.224388,4.2155056612358
9545,2020-08-28 17:02:13.535959,4.2772748400308
9546,2020-08-28 17:02:13.918646,4.2772748400308
9547,2020-08-28 17:02:14.272054,4.2772748400308
9548,2020-08-28 17:02:14.561434,4.2772748400308
9549,2020-08-28 17:02:14.866878,4.2772748400308
9550,2020-08-28 17:02:15.185900,4.2772748400308
9551,2020-08-28 17:02:15.491710,4.2772748400308
9552,2020-08-28 17:02:15.732083,4.2772748400308
9553,2020-08-28 17:02:16.069367,4.2772748400308
9554,2020-08-28 17:02:16.336164,4.2772748400308
9555,2020-08-28 17:02:16.622180,4.3591380565278
9556,2020-08-28 17:02:16.910492,4.3591380565278
9557,2020-08-28 17:02:17.226671,4.3591380565278
9558,2020-08-28 17:02:17.470125,4.3591380565278
9559,2020-08-28 17:02:17.855189,4.3591380565278
9560,2020-08-28 17:02:18.136050,4.3591380565278
9561,2020-08-28 17:02:18.437660,4.3591380565278
9562,2020-08-28 17:02:18.754774,4.3591380565278
9563,2020-08-28 17:02:19.133305,4.44082070430069
9564,2020-08-28 17:02:19.380522,4.44082070430069
9565,2020-08-28 17:02:19.706285,4.44082070430069
9566,2020-08-28 17:02:20.059650,4.44082070430069
9567,2020-08-28 17:02:20.405957,4.44082070430069
9568,2020-08-28 17:02:20.685072,4.44082070430069
9569,2020-08-28 17:02:21.003302,4.44082070430069
9570,2020-08-28 17:02:21.266548,4.44082070430069
9571,2020-08-28 17:02:21.525626,4.44082070430069
9572,2020-08-28 17:02:21.735157,4.44082070430069
9573,2020-08-28 17:02:22.017952,4.44082070430069
9574,2020-08-28 17:02:22.357690,4.52232306420002
9575,2020-08-28 17:02:22.674189,4.52232306420002
9576,2020-08-28 17:02:23.003950,4.52232306420002
9577,2020-08-28 17:02:23.309150,4.52232306420002
9578,2020-08-28 17:02:23.564971,4.52232306420002
9579,2020-08-28 17:02:23.850795,4.52232306420002
9580,2020-08-28 17:02:24.164192,4.52232306420002
9581,2020-08-28 17:02:24.501129,4.52232306420002
9582,2020-08-28 17:02:24.834071,4.52232306420002
9583,2020-08-28 17:02:25.069280,4.52232306420002
9584,2020-08-28 17:02:25.382426,4.60364541570382
9585,2020-08-28 17:02:25.669590,4.60364541570382
9586,2020-08-28 17:02:25.922781,4.60364541570382
9587,2020-08-28 17:02:26.191889,4.60364541570382
9588,2020-08-28 17:02:26.439748,4.60364541570382
9589,2020-08-28 17:02:26.801428,4.60364541570382
9590,2020-08-28 17:02:27.040925,4.60364541570382
9591,2020-08-28 17:02:27.361421,4.60364541570382
9592,2020-08-28 17:02:27.619359,4.60364541570382
9593,2020-08-28 17:02:27.871104,4.60364541570382
9594,2020-08-28 17:02:28.152802,4.60364541570382
9595,2020-08-28 17:02:28.478881,4.68478803697093
9596,2020-08-28 17:02:28.831909,4.68478803697093
9597,2020-08-28 17:02:29.105436,4.68478803697093
9598,2020-08-28 17:02:29.435885,4.68478803697093
9599,2020-08-28 17:02:29.710312,4.68478803697093
9600,2020-08-28 17:02:29.978507,4.68478803697093
9601,2020-08-28 17:02:30.250914,4.68478803697093
9602,2020-08-28 17:02:30.569844,4.68478803697093
9603,2020-08-28 17:02:30.856488,4.76575120489596
9604,2020-08-28 17:02:31.239774,4.76575120489596
9605,2020-08-28 17:02:31.519623,4.76575120489596
9606,2020-08-28 17:02:31.923824,4.76575120489596
9607,2020-08-28 17:02:32.219478,4.76575120489596
9608,2020-08-28 17:02:32.501867,4.76575120489596
9609,2020-08-28 17:02:32.794302,4.76575120489596
9610,2020-08-28 17:02:33.186116,4.76575120489596
9611,2020-08-28 17:02:33.509229,4.76575120489596
9612,2020-08-28 17:02:33.777571,4.84653519516711
9613,2020-08-28 17:02:34.076616,4.84653519516711
9614,2020-08-28 17:02:34.374506,4.84653519516711
9615,2020-08-28 17:02:34.622917,4.84653519516711
9616,2020-08-28 17:02:34.930505,4.84653519516711
9617,2020-08-28 17:02:35.184540,4.84653519516711
9618,2020-08-28 17:02:35.525549,4.84653519516711
9619,2020-08-28 17:02:35.873577,4.84653519516711
9620,2020-08-28 17:02:36.197899,4.84653519516711
9621,2020-08-28 17:02:36.499079,4.84653519516711
9622,2020-08-28 17:02:36.736177,4.92714028232795
9623,2020-08-28 17:02:36.955387,4.92714028232795
9624,2020-08-28 17:02:37.261796,4.92714028232795
9625,2020-08-28 17:02:37.543431,4.92714028232795
9626,2020-08-28 17:02:37.791580,4.92714028232795
9627,2020-08-28 17:02:38.118929,4.92714028232795
9628,2020-08-28 17:02:38.481152,4.92714028232795
9629,2020-08-28 17:02:38.797334,4.92714028232795
9630,2020-08-28 17:02:39.039589,4.92714028232795
9631,2020-08-28 17:02:39.310149,4.92714028232795
9632,2020-08-28 17:02:39.643402,4.92714028232795
9633,2020-08-28 17:02:39.971028,4.92714028232795
9634,2020-08-28 17:02:40.306391,4.92714028232795
9635,2020-08-28 17:02:40.710330,4.92714028232795
9636,2020-08-28 17:02:41.008462,4.92714028232795
9637,2020-08-28 17:02:41.378827,4.92714028232795
9638,2020-08-28 17:02:41.716344,5.00006027047749
9639,2020-08-28 17:02:42.070431,5.00006027047749
9640,2020-08-28 17:02:42.408004,5.00006027047749
9641,2020-08-28 17:02:42.691909,5.00006027047749
9642,2020-08-28 17:02:42.992917,5.00006027047749
9643,2020-08-28 17:02:43.279064,5.00006027047749
9644,2020-08-28 17:02:43.599468,5.00006027047749
9645,2020-08-28 17:02:43.920580,5.00006027047749
9646,2020-08-28 17:02:44.197552,5.00006027047749
9647,2020-08-28 17:02:44.499578,5.00006027047749
9648,2020-08-28 17:02:44.743057,4.99040291020019
9649,2020-08-28 17:02:45.092300,4.99040291020019
9650,2020-08-28 17:02:45.431146,4.99040291020019
9651,2020-08-28 17:02:45.760874,4.99040291020019
9652,2020-08-28 17:02:46.029069,4.99040291020019
9653,2020-08-28 17:02:46.363232,4.99040291020019
9654,2020-08-28 17:02:46.605399,4.99040291020019
9655,2020-08-28 17:02:46.875495,4.99040291020019
9656,2020-08-28 17:02:47.217605,4.99040291020019
9657,2020-08-28 17:02:47.589230,4.91006452455642
9658,2020-08-28 17:02:47.916171,4.91006452455642
9659,2020-08-28 17:02:48.223166,4.91006452455642
9660,2020-08-28 17:02:48.565141,4.91006452455642
9661,2020-08-28 17:02:48.903167,4.91006452455642
9662,2020-08-28 17:02:49.179072,4.91006452455642
9663,2020-08-28 17:02:49.455022,4.91006452455642
9664,2020-08-28 17:02:49.786505,4.91006452455642
9665,2020-08-28 17:02:50.116467,4.8870217193181
9666,2020-08-28 17:02:50.391705,4.8870217193181
9667,2020-08-28 17:02:50.668809,4.8870217193181
9668,2020-08-28 17:02:50.989069,4.8870217193181
9669,2020-08-28 17:02:51.276428,4.8870217193181
9670,2020-08-28 17:02:51.535456,4.8870217193181
9671,2020-08-28 17:02:51.813632,4.8870217193181
9672,2020-08-28 17:02:52.064189,4.8870217193181
9673,2020-08-28 17:02:52.338728,4.8870217193181
9674,2020-08-28 17:02:52.636057,4.8870217193181
9675,2020-08-28 17:02:52.997359,4.8870217193181
9676,2020-08-28 17:02:53.302541,4.8870217193181
9677,2020-08-28 17:02:53.588232,4.8870217193181
9678,2020-08-28 17:02:53.902793,4.8870217193181
9679,2020-08-28 17:02:54.274933,4.8870217193181
9680,2020-08-28 17:02:54.552994,4.8870217193181
9681,2020-08-28 17:02:54.802145,4.8870217193181
9682,2020-08-28 17:02:55.145143,4.8870217193181
9683,2020-08-28 17:02:55.489961,4.8870217193181
9684,2020-08-28 17:02:55.842307,4.8870217193181
9685,2020-08-28 17:02:56.160280,4.8870217193181
9686,2020-08-28 17:02:56.488532,4.8870217193181
9687,2020-08-28 17:02:56.806882,4.8870217193181
9688,2020-08-28 17:02:57.063243,4.8870217193181
9689,2020-08-28 17:02:57.381645,4.8870217193181
9690,2020-08-28 17:02:57.669223,4.8870217193181
9691,2020-08-28 17:02:57.915160,4.78392005838616
9692,2020-08-28 17:02:58.267478,4.78392005838616
9693,2020-08-28 17:02:58.610353,4.78392005838616
9694,2020-08-28 17:02:58.834870,4.78392005838616
9695,2020-08-28 17:02:59.139541,4.78392005838616
9696,2020-08-28 17:02:59.404163,4.78392005838616
9697,2020-08-28 17:02:59.686623,4.78392005838616
9698,2020-08-28 17:03:00.060118,4.78392005838616
9699,2020-08-28 17:03:00.411791,4.78392005838616
9700,2020-08-28 17:03:00.676771,4.68115290169534
9701,2020-08-28 17:03:00.970256,4.68115290169534
9702,2020-08-28 17:03:01.265306,4.68115290169534
9703,2020-08-28 17:03:01.548499,4.68115290169534
9704,2020-08-28 17:03:01.837512,4.68115290169534
9705,2020-08-28 17:03:02.140835,4.68115290169534
9706,2020-08-28 17:03:02.451671,4.68115290169534
9707,2020-08-28 17:03:02.766031,4.68115290169534
9708,2020-08-28 17:03:03.073415,4.68115290169534
9709,2020-08-28 17:03:03.339346,4.56458721575395
9710,2020-08-28 17:03:03.580536,4.56458721575395
9711,2020-08-28 17:03:03.946525,4.56458721575395
9712,2020-08-28 17:03:04.256114,4.56458721575395
9713,2020-08-28 17:03:04.656895,4.56458721575395
9714,2020-08-28 17:03:04.891640,4.56458721575395
9715,2020-08-28 17:03:05.182231,4.56458721575395
9716,2020-08-28 17:03:05.469314,4.56458721575395
9717,2020-08-28 17:03:05.687727,4.56458721575395
9718,2020-08-28 17:03:06.039185,4.44836201856002
9719,2020-08-28 17:03:06.270018,4.44836201856002
9720,2020-08-28 17:03:06.518163,4.44836201856002
9721,2020-08-28 17:03:06.846145,4.44836201856002
9722,2020-08-28 17:03:07.153428,4.44836201856002
9723,2020-08-28 17:03:07.404349,4.44836201856002
9724,2020-08-28 17:03:07.768974,4.44836201856002
9725,2020-08-28 17:03:08.045506,4.44836201856002
9726,2020-08-28 17:03:08.310015,4.44836201856002
9727,2020-08-28 17:03:08.697874,4.33247377711611
9728,2020-08-28 17:03:09.024940,4.33247377711611
9729,2020-08-28 17:03:09.276755,4.33247377711611
9730,2020-08-28 17:03:09.612770,4.33247377711611
9731,2020-08-28 17:03:09.872322,4.33247377711611
9732,2020-08-28 17:03:10.164015,4.33247377711611
9733,2020-08-28 17:03:10.465456,4.33247377711611
9734,2020-08-28 17:03:10.798032,4.33247377711611
9735,2020-08-28 17:03:11.132988,4.21691905796837
9736,2020-08-28 17:03:11.485117,4.21691905796837
9737,2020-08-28 17:03:11.817075,4.21691905796837
9738,2020-08-28 17:03:12.094001,4.21691905796837
9739,2020-08-28 17:03:12.437733,4.21691905796837
9740,2020-08-28 17:03:12.747810,4.21691905796837
9741,2020-08-28 17:03:13.007954,4.21691905796837
9742,2020-08-28 17:03:13.289317,4.21691905796837
9743,2020-08-28 17:03:13.580329,4.21691905796837
9744,2020-08-28 17:03:13.907533,4.10169452196753
9745,2020-08-28 17:03:14.216332,4.10169452196753
9746,2020-08-28 17:03:14.542931,4.10169452196753
9747,2020-08-28 17:03:14.803757,4.10169452196753
9748,2020-08-28 17:03:15.138661,4.10169452196753
9749,2020-08-28 17:03:15.487994,4.10169452196753
9750,2020-08-28 17:03:15.803369,4.10169452196753
9751,2020-08-28 17:03:16.067664,4.10169452196753
9752,2020-08-28 17:03:16.313361,4.10169452196753
9753,2020-08-28 17:03:16.657076,3.98679691954499
9754,2020-08-28 17:03:16.922973,3.98679691954499
9755,2020-08-28 17:03:17.195964,3.98679691954499
9756,2020-08-28 17:03:17.458910,3.98679691954499
9757,2020-08-28 17:03:17.800632,3.98679691954499
9758,2020-08-28 17:03:18.119675,3.98679691954499
9759,2020-08-28 17:03:18.429341,3.98679691954499
9760,2020-08-28 17:03:18.733609,3.98679691954499
9761,2020-08-28 17:03:19.066234,3.98679691954499
9762,2020-08-28 17:03:19.466169,3.87222308643388
9763,2020-08-28 17:03:19.815159,3.87222308643388
9764,2020-08-28 17:03:20.143621,3.87222308643388
9765,2020-08-28 17:03:20.396214,3.87222308643388
9766,2020-08-28 17:03:20.651357,3.87222308643388
9767,2020-08-28 17:03:20.944833,3.87222308643388
9768,2020-08-28 17:03:21.291109,3.87222308643388
9769,2020-08-28 17:03:21.619392,3.87222308643388
9770,2020-08-28 17:03:21.942319,3.87222308643388
9771,2020-08-28 17:03:22.265846,3.75796993977789
9772,2020-08-28 17:03:22.588779,3.75796993977789
9773,2020-08-28 17:03:22.864883,3.75796993977789
9774,2020-08-28 17:03:23.171247,3.75796993977789
9775,2020-08-28 17:03:23.499613,3.75796993977789
9776,2020-08-28 17:03:23.778162,3.75796993977789
9777,2020-08-28 17:03:24.005644,3.75796993977789
9778,2020-08-28 17:03:24.264684,3.75796993977789
9779,2020-08-28 17:03:24.613151,3.64403447458041
9780,2020-08-28 17:03:24.937046,3.64403447458041
9781,2020-08-28 17:03:25.135058,3.64403447458041
9782,2020-08-28 17:03:25.396736,3.64403447458041
9783,2020-08-28 17:03:25.732605,3.64403447458041
9784,2020-08-28 17:03:26.057626,3.64403447458041
9785,2020-08-28 17:03:26.410261,3.64403447458041
9786,2020-08-28 17:03:26.707720,3.64403447458041
9787,2020-08-28 17:03:26.970825,3.64403447458041
9788,2020-08-28 17:03:27.318220,3.64403447458041
9789,2020-08-28 17:03:27.533066,3.53041376045455
9790,2020-08-28 17:03:27.846589,3.53041376045455
9791,2020-08-28 17:03:28.201340,3.53041376045455
9792,2020-08-28 17:03:28.531727,3.53041376045455
9793,2020-08-28 17:03:28.795505,3.53041376045455
9794,2020-08-28 17:03:29.085917,3.53041376045455
9795,2020-08-28 17:03:29.353486,3.53041376045455
9796,2020-08-28 17:03:29.625367,3.53041376045455
9797,2020-08-28 17:03:29.938293,3.53041376045455
9798,2020-08-28 17:03:30.293028,3.53041376045455
9799,2020-08-28 17:03:30.574177,3.41710493864139
9800,2020-08-28 17:03:30.754666,3.41710493864139
9801,2020-08-28 17:03:31.005367,3.41710493864139
9802,2020-08-28 17:03:31.314840,3.41710493864139
9803,2020-08-28 17:03:31.678530,3.41710493864139
9804,2020-08-28 17:03:32.014524,3.41710493864139
9805,2020-08-28 17:03:32.339659,3.41710493864139
9806,2020-08-28 17:03:32.622792,3.41710493864139
9807,2020-08-28 17:03:32.901297,3.30410521926798
9808,2020-08-28 17:03:33.263537,3.30410521926798
9809,2020-08-28 17:03:33.538396,3.30410521926798
9810,2020-08-28 17:03:33.881204,3.30410521926798
9811,2020-08-28 17:03:34.190504,3.30410521926798
9812,2020-08-28 17:03:34.526136,3.30410521926798
9813,2020-08-28 17:03:34.824039,3.30410521926798
9814,2020-08-28 17:03:35.096893,3.30410521926798
9815,2020-08-28 17:03:35.517436,3.30410521926798
9816,2020-08-28 17:03:35.846285,3.19961734044087
9817,2020-08-28 17:03:36.148199,3.19961734044087
9818,2020-08-28 17:03:36.398106,3.19961734044087
9819,2020-08-28 17:03:36.719086,3.19961734044087
9820,2020-08-28 17:03:36.956645,3.19961734044087
9821,2020-08-28 17:03:37.194838,3.19961734044087
9822,2020-08-28 17:03:37.533332,3.19961734044087
9823,2020-08-28 17:03:37.844053,3.19961734044087
9824,2020-08-28 17:03:38.090772,3.19961734044087
9825,2020-08-28 17:03:38.441468,3.19961734044087
9826,2020-08-28 17:03:38.792567,3.09542103759232
9827,2020-08-28 17:03:39.072050,3.09542103759232
9828,2020-08-28 17:03:39.340550,3.09542103759232
9829,2020-08-28 17:03:39.696786,3.09542103759232
9830,2020-08-28 17:03:40.035681,3.09542103759232
9831,2020-08-28 17:03:40.349256,3.09542103759232
9832,2020-08-28 17:03:40.566616,3.09542103759232
9833,2020-08-28 17:03:40.890857,3.09542103759232
9834,2020-08-28 17:03:41.143348,3.09542103759232
9835,2020-08-28 17:03:41.470775,3.09542103759232
9836,2020-08-28 17:03:41.717639,2.99151365979228
9837,2020-08-28 17:03:42.050248,2.99151365979228
9838,2020-08-28 17:03:42.433319,2.99151365979228
