iteration,timestamp,T7
9839,2020-08-28 17:03:42.722775,2.99151365979228
9840,2020-08-28 17:03:43.050615,2.99151365979228
9841,2020-08-28 17:03:43.344947,2.99151365979228
9842,2020-08-28 17:03:43.678232,2.99151365979228
9843,2020-08-28 17:03:43.931662,2.99151365979228
9844,2020-08-28 17:03:44.208893,2.88789261590249
9845,2020-08-28 17:03:44.536086,2.88789261590249
9846,2020-08-28 17:03:44.829560,2.88789261590249
9847,2020-08-28 17:03:45.041004,2.88789261590249
9848,2020-08-28 17:03:45.364761,2.88789261590249
9849,2020-08-28 17:03:45.636635,2.88789261590249
9850,2020-08-28 17:03:45.888302,2.88789261590249
9851,2020-08-28 17:03:46.252569,2.88789261590249
9852,2020-08-28 17:03:46.496151,2.88789261590249
9853,2020-08-28 17:03:46.819213,2.7845553725911
9854,2020-08-28 17:03:47.095269,2.7845553725911
9855,2020-08-28 17:03:47.428249,2.7845553725911
9856,2020-08-28 17:03:47.756441,2.7845553725911
9857,2020-08-28 17:03:48.120608,2.7845553725911
9858,2020-08-28 17:03:48.396317,2.7845553725911
9859,2020-08-28 17:03:48.658994,2.7845553725911
9860,2020-08-28 17:03:48.968146,2.7845553725911
9861,2020-08-28 17:03:49.376112,2.68149945248406
9862,2020-08-28 17:03:49.655026,2.68149945248406
9863,2020-08-28 17:03:49.936071,2.68149945248406
9864,2020-08-28 17:03:50.234696,2.68149945248406
9865,2020-08-28 17:03:50.513932,2.68149945248406
9866,2020-08-28 17:03:50.823387,2.68149945248406
9867,2020-08-28 17:03:51.137939,2.68149945248406
9868,2020-08-28 17:03:51.482191,2.68149945248406
9869,2020-08-28 17:03:51.744179,2.68149945248406
9870,2020-08-28 17:03:52.073300,2.68149945248406
9871,2020-08-28 17:03:52.389376,2.5787224324428
9872,2020-08-28 17:03:52.655308,2.5787224324428
9873,2020-08-28 17:03:52.972333,2.5787224324428
9874,2020-08-28 17:03:53.330175,2.5787224324428
9875,2020-08-28 17:03:53.688115,2.5787224324428
9876,2020-08-28 17:03:54.000480,2.5787224324428
9877,2020-08-28 17:03:54.302494,2.5787224324428
9878,2020-08-28 17:03:54.608417,2.5787224324428
9879,2020-08-28 17:03:54.838968,2.47622194195938
9880,2020-08-28 17:03:55.147181,2.47622194195938
9881,2020-08-28 17:03:55.466605,2.47622194195938
9882,2020-08-28 17:03:55.830133,2.47622194195938
9883,2020-08-28 17:03:56.183552,2.47622194195938
9884,2020-08-28 17:03:56.519518,2.47622194195938
9885,2020-08-28 17:03:56.990570,2.47622194195938
9886,2020-08-28 17:03:57.232347,2.47622194195938
9887,2020-08-28 17:03:57.563500,2.37399566166116
9888,2020-08-28 17:03:57.916403,2.37399566166116
9889,2020-08-28 17:03:58.260087,2.37399566166116
9890,2020-08-28 17:03:58.612460,2.37399566166116
9891,2020-08-28 17:03:58.850711,2.37399566166116
9892,2020-08-28 17:03:59.146325,2.37399566166116
9893,2020-08-28 17:03:59.484648,2.37399566166116
9894,2020-08-28 17:03:59.788901,2.37399566166116
9895,2020-08-28 17:04:00.121983,2.37399566166116
9896,2020-08-28 17:04:00.296390,2.37399566166116
9897,2020-08-28 17:04:00.631811,2.27204132191812
9898,2020-08-28 17:04:00.958887,2.27204132191812
9899,2020-08-28 17:04:01.290963,2.27204132191812
9900,2020-08-28 17:04:01.549642,2.27204132191812
9901,2020-08-28 17:04:01.883970,2.27204132191812
9902,2020-08-28 17:04:02.113463,2.27204132191812
9903,2020-08-28 17:04:02.382844,2.27204132191812
9904,2020-08-28 17:04:02.659681,2.27204132191812
9905,2020-08-28 17:04:02.931674,2.27204132191812
9906,2020-08-28 17:04:03.283265,2.33402347939615
9907,2020-08-28 17:04:03.550921,2.33402347939615
9908,2020-08-28 17:04:03.875902,2.33402347939615
9909,2020-08-28 17:04:04.248048,2.33402347939615
9910,2020-08-28 17:04:04.605372,2.33402347939615
9911,2020-08-28 17:04:04.903229,2.33402347939615
9912,2020-08-28 17:04:05.228352,2.33402347939615
9913,2020-08-28 17:04:05.469235,2.33402347939615
9914,2020-08-28 17:04:05.780078,2.39583666303434
9915,2020-08-28 17:04:06.083510,2.39583666303434
9916,2020-08-28 17:04:06.409586,2.39583666303434
9917,2020-08-28 17:04:06.758357,2.39583666303434
9918,2020-08-28 17:04:07.039657,2.39583666303434
9919,2020-08-28 17:04:07.381746,2.39583666303434
9920,2020-08-28 17:04:07.734065,2.39583666303434
9921,2020-08-28 17:04:08.122438,2.4450691751979
9922,2020-08-28 17:04:08.403244,2.4450691751979
9923,2020-08-28 17:04:08.692558,2.4450691751979
9924,2020-08-28 17:04:08.987712,2.4450691751979
9925,2020-08-28 17:04:09.275550,2.4450691751979
9926,2020-08-28 17:04:09.564214,2.4450691751979
9927,2020-08-28 17:04:09.854394,2.4450691751979
9928,2020-08-28 17:04:10.232783,2.4450691751979
9929,2020-08-28 17:04:10.500012,2.49416680413744
9930,2020-08-28 17:04:10.798751,2.49416680413744
9931,2020-08-28 17:04:11.113216,2.49416680413744
9932,2020-08-28 17:04:11.374868,2.49416680413744
9933,2020-08-28 17:04:11.591689,2.49416680413744
9934,2020-08-28 17:04:11.901857,2.49416680413744
9935,2020-08-28 17:04:12.108859,2.49416680413744
9936,2020-08-28 17:04:12.416689,2.49416680413744
9937,2020-08-28 17:04:12.650281,2.49416680413744
9938,2020-08-28 17:04:12.971610,2.49416680413744
9939,2020-08-28 17:04:13.277962,2.54313009500588
9940,2020-08-28 17:04:13.599576,2.54313009500588
9941,2020-08-28 17:04:13.934932,2.54313009500588
9942,2020-08-28 17:04:14.194619,2.54313009500588
9943,2020-08-28 17:04:14.521689,2.54313009500588
9944,2020-08-28 17:04:14.841460,2.54313009500588
9945,2020-08-28 17:04:15.132828,2.54313009500588
9946,2020-08-28 17:04:15.452320,2.54313009500588
9947,2020-08-28 17:04:15.825421,2.59195958992244
9948,2020-08-28 17:04:16.155634,2.59195958992244
9949,2020-08-28 17:04:16.476340,2.59195958992244
9950,2020-08-28 17:04:16.699105,2.59195958992244
9951,2020-08-28 17:04:16.991750,2.59195958992244
9952,2020-08-28 17:04:17.320997,2.59195958992244
9953,2020-08-28 17:04:17.661641,2.59195958992244
9954,2020-08-28 17:04:17.951727,2.59195958992244
9955,2020-08-28 17:04:18.259415,2.59195958992244
9956,2020-08-28 17:04:18.574223,2.6406558280126
9957,2020-08-28 17:04:18.884097,2.6406558280126
9958,2020-08-28 17:04:19.165139,2.6406558280126
9959,2020-08-28 17:04:19.443504,2.6406558280126
9960,2020-08-28 17:04:19.705867,2.6406558280126
9961,2020-08-28 17:04:20.022200,2.6406558280126
9962,2020-08-28 17:04:20.348746,2.6406558280126
9963,2020-08-28 17:04:20.683859,2.6406558280126
9964,2020-08-28 17:04:21.014410,2.6406558280126
9965,2020-08-28 17:04:21.301041,2.6406558280126
9966,2020-08-28 17:04:21.623650,2.68921934544856
9967,2020-08-28 17:04:22.003700,2.68921934544856
9968,2020-08-28 17:04:22.313667,2.68921934544856
9969,2020-08-28 17:04:22.709976,2.68921934544856
9970,2020-08-28 17:04:23.037158,2.68921934544856
9971,2020-08-28 17:04:23.364283,2.68921934544856
9972,2020-08-28 17:04:23.652776,2.68921934544856
9973,2020-08-28 17:04:23.910642,2.68921934544856
9974,2020-08-28 17:04:24.262050,2.73765067549176
9975,2020-08-28 17:04:24.515875,2.73765067549176
9976,2020-08-28 17:04:24.818696,2.73765067549176
9977,2020-08-28 17:04:25.075178,2.73765067549176
9978,2020-08-28 17:04:25.400550,2.73765067549176
9979,2020-08-28 17:04:25.720859,2.73765067549176
9980,2020-08-28 17:04:26.063738,2.73765067549176
9981,2020-08-28 17:04:26.359608,2.73765067549176
9982,2020-08-28 17:04:26.698891,2.78595034854186
9983,2020-08-28 17:04:27.013604,2.78595034854186
9984,2020-08-28 17:04:27.322858,2.78595034854186
9985,2020-08-28 17:04:27.656136,2.78595034854186
9986,2020-08-28 17:04:27.981596,2.78595034854186
9987,2020-08-28 17:04:28.283996,2.78595034854186
9988,2020-08-28 17:04:28.535642,2.78595034854186
9989,2020-08-28 17:04:28.815760,2.78595034854186
9990,2020-08-28 17:04:29.152791,2.78595034854186
9991,2020-08-28 17:04:29.452872,2.83411889220973
9992,2020-08-28 17:04:29.700321,2.83411889220973
9993,2020-08-28 17:04:29.977102,2.83411889220973
9994,2020-08-28 17:04:30.303844,2.83411889220973
9995,2020-08-28 17:04:30.594694,2.83411889220973
9996,2020-08-28 17:04:30.936552,2.83411889220973
9997,2020-08-28 17:04:31.233614,2.83411889220973
9998,2020-08-28 17:04:31.501084,2.83411889220973
9999,2020-08-28 17:04:31.789560,2.88215683036483
10000,2020-08-28 17:04:32.126571,2.88215683036483
10001,2020-08-28 17:04:32.342361,2.88215683036483
10002,2020-08-28 17:04:32.587827,2.88215683036483
10003,2020-08-28 17:04:32.892168,2.88215683036483
10004,2020-08-28 17:04:33.169308,2.88215683036483
10005,2020-08-28 17:04:33.492291,2.88215683036483
10006,2020-08-28 17:04:33.794681,2.88215683036483
10007,2020-08-28 17:04:34.079970,2.88215683036483
10008,2020-08-28 17:04:34.328881,2.88215683036483
10009,2020-08-28 17:04:34.599938,2.9300646835423
10010,2020-08-28 17:04:34.937419,2.9300646835423
10011,2020-08-28 17:04:35.284930,2.9300646835423
10012,2020-08-28 17:04:35.550241,2.9300646835423
10013,2020-08-28 17:04:35.855576,2.9300646835423
10014,2020-08-28 17:04:36.249057,2.9300646835423
10015,2020-08-28 17:04:36.576812,2.9300646835423
10016,2020-08-28 17:04:36.913481,2.9300646835423
10017,2020-08-28 17:04:37.220790,2.97784296956775
10018,2020-08-28 17:04:37.550022,2.97784296956775
10019,2020-08-28 17:04:37.858922,2.97784296956775
10020,2020-08-28 17:04:38.138544,2.97784296956775
10021,2020-08-28 17:04:38.424095,2.97784296956775
10022,2020-08-28 17:04:38.685168,2.97784296956775
10023,2020-08-28 17:04:38.988478,2.97784296956775
10024,2020-08-28 17:04:39.334171,2.97784296956775
10025,2020-08-28 17:04:39.698699,2.97784296956775
10026,2020-08-28 17:04:39.974225,3.02887645225307
10027,2020-08-28 17:04:40.303033,3.02887645225307
10028,2020-08-28 17:04:40.614116,3.02887645225307
10029,2020-08-28 17:04:40.930085,3.02887645225307
10030,2020-08-28 17:04:41.181119,3.02887645225307
10031,2020-08-28 17:04:41.425875,3.02887645225307
10032,2020-08-28 17:04:41.722959,3.02887645225307
10033,2020-08-28 17:04:42.042697,3.02887645225307
10034,2020-08-28 17:04:42.291384,3.02887645225307
10035,2020-08-28 17:04:42.625263,3.07977144314417
10036,2020-08-28 17:04:42.886381,3.07977144314417
10037,2020-08-28 17:04:43.159016,3.07977144314417
10038,2020-08-28 17:04:43.402154,3.07977144314417
10039,2020-08-28 17:04:43.712422,3.07977144314417
10040,2020-08-28 17:04:44.019502,3.07977144314417
10041,2020-08-28 17:04:44.330248,3.07977144314417
10042,2020-08-28 17:04:44.660318,3.07977144314417
10043,2020-08-28 17:04:44.980623,3.07977144314417
10044,2020-08-28 17:04:45.293247,3.07977144314417
10045,2020-08-28 17:04:45.555950,3.13052848213613
10046,2020-08-28 17:04:45.813352,3.13052848213613
10047,2020-08-28 17:04:46.055446,3.13052848213613
10048,2020-08-28 17:04:46.404636,3.13052848213613
10049,2020-08-28 17:04:46.767921,3.13052848213613
10050,2020-08-28 17:04:47.118191,3.13052848213613
10051,2020-08-28 17:04:47.422972,3.13052848213613
10052,2020-08-28 17:04:47.719802,3.13052848213613
10053,2020-08-28 17:04:47.981632,3.1811481058765
10054,2020-08-28 17:04:48.343763,3.1811481058765
10055,2020-08-28 17:04:48.596041,3.1811481058765
10056,2020-08-28 17:04:48.925939,3.1811481058765
10057,2020-08-28 17:04:49.197317,3.1811481058765
10058,2020-08-28 17:04:49.503242,3.1811481058765
10059,2020-08-28 17:04:49.755994,3.1811481058765
10060,2020-08-28 17:04:50.101717,3.1811481058765
10061,2020-08-28 17:04:50.388033,3.1811481058765
10062,2020-08-28 17:04:50.662600,3.1811481058765
10063,2020-08-28 17:04:50.931330,3.23163084699679
10064,2020-08-28 17:04:51.251331,3.23163084699679
10065,2020-08-28 17:04:51.572508,3.23163084699679
10066,2020-08-28 17:04:51.834613,3.23163084699679
10067,2020-08-28 17:04:52.145175,3.23163084699679
10068,2020-08-28 17:04:52.414380,3.23163084699679
10069,2020-08-28 17:04:52.708767,3.23163084699679
10070,2020-08-28 17:04:53.063945,3.23163084699679
10071,2020-08-28 17:04:53.427996,3.23163084699679
10072,2020-08-28 17:04:53.688882,3.28197723537279
10073,2020-08-28 17:04:53.954224,3.28197723537279
10074,2020-08-28 17:04:54.315917,3.28197723537279
10075,2020-08-28 17:04:54.553639,3.28197723537279
10076,2020-08-28 17:04:54.856492,3.28197723537279
10077,2020-08-28 17:04:55.180829,3.28197723537279
10078,2020-08-28 17:04:55.535876,3.28197723537279
10079,2020-08-28 17:04:55.830063,3.28197723537279
10080,2020-08-28 17:04:56.200964,3.28197723537279
10081,2020-08-28 17:04:56.503185,3.33218779815211
10082,2020-08-28 17:04:56.830024,3.33218779815211
10083,2020-08-28 17:04:57.119976,3.33218779815211
10084,2020-08-28 17:04:57.374762,3.33218779815211
10085,2020-08-28 17:04:57.700636,3.33218779815211
10086,2020-08-28 17:04:58.002302,3.33218779815211
10087,2020-08-28 17:04:58.288226,3.33218779815211
10088,2020-08-28 17:04:58.619943,3.33218779815211
10089,2020-08-28 17:04:58.967443,3.38226305976541
10090,2020-08-28 17:04:59.249317,3.38226305976541
10091,2020-08-28 17:04:59.552552,3.38226305976541
10092,2020-08-28 17:04:59.825627,3.38226305976541
10093,2020-08-28 17:05:00.126417,3.38226305976541
10094,2020-08-28 17:05:00.475542,3.38226305976541
10095,2020-08-28 17:05:00.778089,3.38226305976541
10096,2020-08-28 17:05:01.046910,3.38226305976541
10097,2020-08-28 17:05:01.366334,3.38226305976541
10098,2020-08-28 17:05:01.614282,3.38226305976541
10099,2020-08-28 17:05:01.965228,3.43220354194683
10100,2020-08-28 17:05:02.329415,3.43220354194683
10101,2020-08-28 17:05:02.619657,3.43220354194683
10102,2020-08-28 17:05:02.883060,3.43220354194683
10103,2020-08-28 17:05:03.140060,3.43220354194683
10104,2020-08-28 17:05:03.452490,3.43220354194683
10105,2020-08-28 17:05:03.790836,3.43220354194683
10106,2020-08-28 17:05:04.034458,3.43220354194683
10107,2020-08-28 17:05:04.329243,3.43220354194683
10108,2020-08-28 17:05:04.650824,3.43220354194683
10109,2020-08-28 17:05:04.956647,3.4820097637573
10110,2020-08-28 17:05:05.326929,3.4820097637573
10111,2020-08-28 17:05:05.618525,3.4820097637573
10112,2020-08-28 17:05:05.884928,3.4820097637573
10113,2020-08-28 17:05:06.166470,3.4820097637573
10114,2020-08-28 17:05:06.483766,3.4820097637573
10115,2020-08-28 17:05:06.785233,3.4820097637573
10116,2020-08-28 17:05:07.041938,3.4820097637573
10117,2020-08-28 17:05:07.365525,3.4820097637573
10118,2020-08-28 17:05:07.623284,3.4820097637573
10119,2020-08-28 17:05:07.885527,3.53168224160886
10120,2020-08-28 17:05:08.180615,3.53168224160886
10121,2020-08-28 17:05:08.490873,3.53168224160886
10122,2020-08-28 17:05:08.761698,3.53168224160886
10123,2020-08-28 17:05:09.033249,3.53168224160886
10124,2020-08-28 17:05:09.379634,3.53168224160886
10125,2020-08-28 17:05:09.654743,3.53168224160886
10126,2020-08-28 17:05:10.017219,3.53168224160886
10127,2020-08-28 17:05:10.283732,3.54769993169225
10128,2020-08-28 17:05:10.617208,3.54769993169225
10129,2020-08-28 17:05:10.958080,3.54769993169225
10130,2020-08-28 17:05:11.214382,3.54769993169225
10131,2020-08-28 17:05:11.548748,3.54769993169225
10132,2020-08-28 17:05:11.832064,3.54769993169225
10133,2020-08-28 17:05:12.102450,3.54769993169225
10134,2020-08-28 17:05:12.341905,3.54769993169225
10135,2020-08-28 17:05:12.610230,3.54769993169225
10136,2020-08-28 17:05:12.938463,3.54769993169225
10137,2020-08-28 17:05:13.221122,3.59924765581464
10138,2020-08-28 17:05:13.563178,3.59924765581464
10139,2020-08-28 17:05:13.841210,3.59924765581464
10140,2020-08-28 17:05:14.121355,3.59924765581464
10141,2020-08-28 17:05:14.426378,3.59924765581464
10142,2020-08-28 17:05:14.718033,3.59924765581464
10143,2020-08-28 17:05:15.065284,3.59924765581464
10144,2020-08-28 17:05:15.427256,3.59924765581464
10145,2020-08-28 17:05:15.715356,3.59924765581464
10146,2020-08-28 17:05:16.075653,3.66120290415682
10147,2020-08-28 17:05:16.446838,3.66120290415682
10148,2020-08-28 17:05:16.791587,3.66120290415682
10149,2020-08-28 17:05:17.140279,3.66120290415682
10150,2020-08-28 17:05:17.491392,3.66120290415682
10151,2020-08-28 17:05:17.808734,3.66120290415682
10152,2020-08-28 17:05:18.024710,3.66120290415682
10153,2020-08-28 17:05:18.345669,3.66120290415682
10154,2020-08-28 17:05:18.653488,3.72302346704885
10155,2020-08-28 17:05:19.012264,3.72302346704885
10156,2020-08-28 17:05:19.334810,3.72302346704885
10157,2020-08-28 17:05:19.641064,3.72302346704885
10158,2020-08-28 17:05:19.889467,3.72302346704885
10159,2020-08-28 17:05:20.166415,3.72302346704885
10160,2020-08-28 17:05:20.480331,3.72302346704885
10161,2020-08-28 17:05:20.841126,3.72302346704885
10162,2020-08-28 17:05:21.124876,3.72302346704885
10163,2020-08-28 17:05:21.474551,3.7847096327659
10164,2020-08-28 17:05:21.819989,3.7847096327659
10165,2020-08-28 17:05:22.125482,3.7847096327659
10166,2020-08-28 17:05:22.332992,3.7847096327659
10167,2020-08-28 17:05:22.635828,3.7847096327659
10168,2020-08-28 17:05:22.921139,3.7847096327659
10169,2020-08-28 17:05:23.204195,3.7847096327659
10170,2020-08-28 17:05:23.464407,3.7847096327659
10171,2020-08-28 17:05:23.795191,3.7847096327659
10172,2020-08-28 17:05:24.056906,3.84626168818315
10173,2020-08-28 17:05:24.389888,3.84626168818315
10174,2020-08-28 17:05:24.724218,3.84626168818315
10175,2020-08-28 17:05:25.056100,3.84626168818315
10176,2020-08-28 17:05:25.295573,3.84626168818315
10177,2020-08-28 17:05:25.552608,3.84626168818315
10178,2020-08-28 17:05:25.801630,3.84626168818315
10179,2020-08-28 17:05:26.156751,3.84626168818315
10180,2020-08-28 17:05:26.513531,3.90767991880286
10181,2020-08-28 17:05:26.852907,3.90767991880286
10182,2020-08-28 17:05:27.211629,3.90767991880286
10183,2020-08-28 17:05:27.441761,3.90767991880286
10184,2020-08-28 17:05:27.701700,3.90767991880286
10185,2020-08-28 17:05:28.016230,3.90767991880286
10186,2020-08-28 17:05:28.355095,3.90767991880286
10187,2020-08-28 17:05:28.639937,3.90767991880286
10188,2020-08-28 17:05:28.999479,3.96896460878067
10189,2020-08-28 17:05:29.240213,3.96896460878067
10190,2020-08-28 17:05:29.546463,3.96896460878067
10191,2020-08-28 17:05:29.847304,3.96896460878067
10192,2020-08-28 17:05:30.255419,3.96896460878067
10193,2020-08-28 17:05:30.558509,3.96896460878067
10194,2020-08-28 17:05:30.917352,3.96896460878067
10195,2020-08-28 17:05:31.165062,3.96896460878067
10196,2020-08-28 17:05:31.471194,4.03011604095107
10197,2020-08-28 17:05:31.777827,4.03011604095107
10198,2020-08-28 17:05:32.049316,4.03011604095107
10199,2020-08-28 17:05:32.386749,4.03011604095107
10200,2020-08-28 17:05:32.766199,4.03011604095107
10201,2020-08-28 17:05:33.031802,4.03011604095107
10202,2020-08-28 17:05:33.312250,4.03011604095107
10203,2020-08-28 17:05:33.660776,4.03011604095107
10204,2020-08-28 17:05:33.927721,4.03011604095107
10205,2020-08-28 17:05:34.285332,4.09113449685216
10206,2020-08-28 17:05:34.601840,4.09113449685216
10207,2020-08-28 17:05:34.857088,4.09113449685216
10208,2020-08-28 17:05:35.118419,4.09113449685216
10209,2020-08-28 17:05:35.439301,4.09113449685216
10210,2020-08-28 17:05:35.768350,4.09113449685216
10211,2020-08-28 17:05:36.075101,4.09113449685216
10212,2020-08-28 17:05:36.359842,4.09113449685216
10213,2020-08-28 17:05:36.682275,4.09113449685216
10214,2020-08-28 17:05:37.071964,4.15202025674964
10215,2020-08-28 17:05:37.422227,4.15202025674964
10216,2020-08-28 17:05:37.680952,4.15202025674964
10217,2020-08-28 17:05:38.004854,4.15202025674964
10218,2020-08-28 17:05:38.381613,4.15202025674964
10219,2020-08-28 17:05:38.649814,4.15202025674964
10220,2020-08-28 17:05:38.895096,4.15202025674964
10221,2020-08-28 17:05:39.278379,4.15202025674964
10222,2020-08-28 17:05:39.615287,4.15202025674964
10223,2020-08-28 17:05:39.928982,4.21277359966001
10224,2020-08-28 17:05:40.360399,4.21277359966001
10225,2020-08-28 17:05:40.595377,4.21277359966001
10226,2020-08-28 17:05:40.905471,4.21277359966001
10227,2020-08-28 17:05:41.244640,4.21277359966001
10228,2020-08-28 17:05:41.649020,4.21277359966001
10229,2020-08-28 17:05:41.924353,4.21277359966001
10230,2020-08-28 17:05:42.233938,4.21277359966001
10231,2020-08-28 17:05:42.551676,4.27339480337311
10232,2020-08-28 17:05:42.856566,4.27339480337311
10233,2020-08-28 17:05:43.151736,4.27339480337311
10234,2020-08-28 17:05:43.470739,4.27339480337311
10235,2020-08-28 17:05:43.752389,4.27339480337311
10236,2020-08-28 17:05:44.010017,4.27339480337311
10237,2020-08-28 17:05:44.303276,4.27339480337311
10238,2020-08-28 17:05:44.620074,4.27339480337311
10239,2020-08-28 17:05:44.888894,4.27339480337311
10240,2020-08-28 17:05:45.198571,4.33388414447394
10241,2020-08-28 17:05:45.518581,4.33388414447394
10242,2020-08-28 17:05:45.831218,4.33388414447394
10243,2020-08-28 17:05:46.140190,4.33388414447394
10244,2020-08-28 17:05:46.435158,4.33388414447394
10245,2020-08-28 17:05:46.810001,4.33388414447394
10246,2020-08-28 17:05:47.157205,4.33388414447394
10247,2020-08-28 17:05:47.537794,4.33388414447394
10248,2020-08-28 17:05:47.834623,4.33388414447394
10249,2020-08-28 17:05:48.223772,4.39403145270477
10250,2020-08-28 17:05:48.568061,4.39403145270477
10251,2020-08-28 17:05:48.896431,4.39403145270477
10252,2020-08-28 17:05:49.130665,4.39403145270477
10253,2020-08-28 17:05:49.454047,4.39403145270477
10254,2020-08-28 17:05:49.816724,4.39403145270477
10255,2020-08-28 17:05:50.138123,4.39403145270477
10256,2020-08-28 17:05:50.396783,4.39403145270477
10257,2020-08-28 17:05:50.663434,4.39403145270477
10258,2020-08-28 17:05:50.964435,4.39403145270477
10259,2020-08-28 17:05:51.241096,4.45404758936415
10260,2020-08-28 17:05:51.559719,4.45404758936415
10261,2020-08-28 17:05:51.857074,4.45404758936415
10262,2020-08-28 17:05:52.152451,4.45404758936415
10263,2020-08-28 17:05:52.441257,4.45404758936415
10264,2020-08-28 17:05:52.776781,4.45404758936415
10265,2020-08-28 17:05:53.028632,4.45404758936415
10266,2020-08-28 17:05:53.315621,4.45404758936415
10267,2020-08-28 17:05:53.587441,4.45404758936415
10268,2020-08-28 17:05:53.924469,4.51393282713121
10269,2020-08-28 17:05:54.165550,4.51393282713121
10270,2020-08-28 17:05:54.435649,4.51393282713121
10271,2020-08-28 17:05:54.733633,4.51393282713121
10272,2020-08-28 17:05:54.989854,4.51393282713121
10273,2020-08-28 17:05:55.302674,4.51393282713121
10274,2020-08-28 17:05:55.623509,4.51393282713121
10275,2020-08-28 17:05:55.881390,4.51393282713121
10276,2020-08-28 17:05:56.242277,4.51393282713121
10277,2020-08-28 17:05:56.533772,4.51393282713121
10278,2020-08-28 17:05:56.788237,4.57368743756717
10279,2020-08-28 17:05:57.088249,4.57368743756717
10280,2020-08-28 17:05:57.356091,4.57368743756717
10281,2020-08-28 17:05:57.687559,4.57368743756717
10282,2020-08-28 17:05:57.996255,4.57368743756717
10283,2020-08-28 17:05:58.273607,4.57368743756717
10284,2020-08-28 17:05:58.608574,4.57368743756717
10285,2020-08-28 17:05:59.007146,4.57368743756717
10286,2020-08-28 17:05:59.312832,4.57368743756717
10287,2020-08-28 17:05:59.566254,4.6333116911338
10288,2020-08-28 17:05:59.845964,4.6333116911338
10289,2020-08-28 17:06:00.195253,4.6333116911338
10290,2020-08-28 17:06:00.519383,4.6333116911338
10291,2020-08-28 17:06:00.797532,4.6333116911338
10292,2020-08-28 17:06:01.120501,4.6333116911338
10293,2020-08-28 17:06:01.375531,4.6333116911338
10294,2020-08-28 17:06:01.640181,4.6333116911338
10295,2020-08-28 17:06:02.012997,4.6333116911338
10296,2020-08-28 17:06:02.318552,4.68079464726245
10297,2020-08-28 17:06:02.629643,4.68079464726245
10298,2020-08-28 17:06:02.971610,4.68079464726245
10299,2020-08-28 17:06:03.265360,4.68079464726245
10300,2020-08-28 17:06:03.563652,4.68079464726245
10301,2020-08-28 17:06:03.860653,4.68079464726245
10302,2020-08-28 17:06:04.103980,4.68079464726245
10303,2020-08-28 17:06:04.417716,4.68079464726245
10304,2020-08-28 17:06:04.681969,4.68079464726245
10305,2020-08-28 17:06:05.017268,4.72816372076259
10306,2020-08-28 17:06:05.328429,4.72816372076259
10307,2020-08-28 17:06:05.683856,4.72816372076259
10308,2020-08-28 17:06:05.946185,4.72816372076259
10309,2020-08-28 17:06:06.355892,4.72816372076259
10310,2020-08-28 17:06:06.672045,4.72816372076259
10311,2020-08-28 17:06:06.996122,4.72816372076259
10312,2020-08-28 17:06:07.251081,4.72816372076259
10313,2020-08-28 17:06:07.519553,4.72816372076259
10314,2020-08-28 17:06:07.816216,4.77541914538874
10315,2020-08-28 17:06:08.120088,4.77541914538874
10316,2020-08-28 17:06:08.368784,4.77541914538874
10317,2020-08-28 17:06:08.690492,4.77541914538874
10318,2020-08-28 17:06:09.006596,4.77541914538874
10319,2020-08-28 17:06:09.327270,4.77541914538874
10320,2020-08-28 17:06:09.562587,4.77541914538874
10321,2020-08-28 17:06:09.816731,4.77541914538874
10322,2020-08-28 17:06:10.079269,4.77541914538874
10323,2020-08-28 17:06:10.403307,4.77541914538874
10324,2020-08-28 17:06:10.709431,4.82256115416979
10325,2020-08-28 17:06:10.896686,4.82256115416979
10326,2020-08-28 17:06:11.189113,4.82256115416979
10327,2020-08-28 17:06:11.473741,4.82256115416979
10328,2020-08-28 17:06:11.727472,4.82256115416979
10329,2020-08-28 17:06:11.992584,4.82256115416979
10330,2020-08-28 17:06:12.274258,4.82256115416979
10331,2020-08-28 17:06:12.629642,4.82256115416979
10332,2020-08-28 17:06:12.937191,4.82256115416979
10333,2020-08-28 17:06:13.291417,4.82256115416979
10334,2020-08-28 17:06:13.575055,4.86958997941716
10335,2020-08-28 17:06:13.864211,4.86958997941716
10336,2020-08-28 17:06:14.203746,4.86958997941716
10337,2020-08-28 17:06:14.471592,4.86958997941716
10338,2020-08-28 17:06:14.734991,4.86958997941716
10339,2020-08-28 17:06:15.032638,4.86958997941716
10340,2020-08-28 17:06:15.277159,4.86958997941716
10341,2020-08-28 17:06:15.532957,4.86958997941716
10342,2020-08-28 17:06:15.787141,4.86958997941716
10343,2020-08-28 17:06:16.030579,4.91650585273274
10344,2020-08-28 17:06:16.367339,4.91650585273274
10345,2020-08-28 17:06:16.688497,4.91650585273274
10346,2020-08-28 17:06:16.991984,4.91650585273274
10347,2020-08-28 17:06:17.273233,4.91650585273274
10348,2020-08-28 17:06:17.612382,4.91650585273274
10349,2020-08-28 17:06:17.920379,4.91650585273274
10350,2020-08-28 17:06:18.261697,4.91650585273274
10351,2020-08-28 17:06:18.533284,4.91650585273274
10352,2020-08-28 17:06:18.843303,4.7843578507929
10353,2020-08-28 17:06:19.128189,4.7843578507929
10354,2020-08-28 17:06:19.408076,4.7843578507929
10355,2020-08-28 17:06:19.742673,4.7843578507929
10356,2020-08-28 17:06:20.062332,4.7843578507929
10357,2020-08-28 17:06:20.311036,4.7843578507929
10358,2020-08-28 17:06:20.591286,4.7843578507929
10359,2020-08-28 17:06:20.913722,4.7843578507929
10360,2020-08-28 17:06:21.269589,4.66286815344175
10361,2020-08-28 17:06:21.573614,4.66286815344175
10362,2020-08-28 17:06:21.928094,4.66286815344175
10363,2020-08-28 17:06:22.261569,4.66286815344175
10364,2020-08-28 17:06:22.609553,4.66286815344175
10365,2020-08-28 17:06:22.944331,4.66286815344175
10366,2020-08-28 17:06:23.272082,4.66286815344175
10367,2020-08-28 17:06:23.572864,4.66286815344175
10368,2020-08-28 17:06:23.908095,4.54172582035993
10369,2020-08-28 17:06:24.194795,4.54172582035993
10370,2020-08-28 17:06:24.527986,4.54172582035993
10371,2020-08-28 17:06:24.848406,4.54172582035993
10372,2020-08-28 17:06:25.181712,4.54172582035993
10373,2020-08-28 17:06:25.483500,4.54172582035993
10374,2020-08-28 17:06:25.884817,4.54172582035993
10375,2020-08-28 17:06:26.302987,4.54172582035993
10376,2020-08-28 17:06:27.087519,4.420927346083
10377,2020-08-28 17:06:27.690187,4.420927346083
10378,2020-08-28 17:06:27.938466,4.420927346083
10379,2020-08-28 17:06:28.398982,4.420927346083
10380,2020-08-28 17:06:28.722953,4.420927346083
10381,2020-08-28 17:06:29.049600,4.420927346083
10382,2020-08-28 17:06:29.398988,4.420927346083
10383,2020-08-28 17:06:29.683751,4.420927346083
10384,2020-08-28 17:06:29.926431,4.420927346083
10385,2020-08-28 17:06:30.193301,4.420927346083
10386,2020-08-28 17:06:30.507122,4.3004693244708
10387,2020-08-28 17:06:30.876091,4.3004693244708
10388,2020-08-28 17:06:31.211123,4.3004693244708
10389,2020-08-28 17:06:31.558210,4.3004693244708
10390,2020-08-28 17:06:31.916458,4.3004693244708
10391,2020-08-28 17:06:32.229685,4.3004693244708
10392,2020-08-28 17:06:32.528273,4.3004693244708
10393,2020-08-28 17:06:32.752494,4.3004693244708
10394,2020-08-28 17:06:33.103523,4.18034844348973
10395,2020-08-28 17:06:33.469900,4.18034844348973
10396,2020-08-28 17:06:33.784523,4.18034844348973
10397,2020-08-28 17:06:34.085931,4.18034844348973
10398,2020-08-28 17:06:34.374399,4.18034844348973
10399,2020-08-28 17:06:34.643746,4.18034844348973
10400,2020-08-28 17:06:34.979312,4.18034844348973
10401,2020-08-28 17:06:35.308030,4.18034844348973
10402,2020-08-28 17:06:35.600956,4.18034844348973
10403,2020-08-28 17:06:35.946756,4.18034844348973
10404,2020-08-28 17:06:36.233387,4.0605614805209
10405,2020-08-28 17:06:36.517153,4.0605614805209
10406,2020-08-28 17:06:36.882459,4.0605614805209
10407,2020-08-28 17:06:37.128646,4.0605614805209
10408,2020-08-28 17:06:37.454730,4.0605614805209
10409,2020-08-28 17:06:37.756384,4.0605614805209
10410,2020-08-28 17:06:38.069168,4.0605614805209
10411,2020-08-28 17:06:38.411806,4.0605614805209
10412,2020-08-28 17:06:38.670048,4.0605614805209
10413,2020-08-28 17:06:38.994054,3.9411052981211
10414,2020-08-28 17:06:39.264932,3.9411052981211
10415,2020-08-28 17:06:39.561960,3.9411052981211
10416,2020-08-28 17:06:39.929327,3.9411052981211
10417,2020-08-28 17:06:40.238213,3.9411052981211
10418,2020-08-28 17:06:40.561825,3.9411052981211
10419,2020-08-28 17:06:40.935534,3.9411052981211
10420,2020-08-28 17:06:41.243513,3.9411052981211
10421,2020-08-28 17:06:41.550434,3.82197684017791
10422,2020-08-28 17:06:41.849586,3.82197684017791
10423,2020-08-28 17:06:42.174801,3.82197684017791
10424,2020-08-28 17:06:42.432351,3.82197684017791
10425,2020-08-28 17:06:42.787858,3.82197684017791
10426,2020-08-28 17:06:43.107891,3.82197684017791
10427,2020-08-28 17:06:43.372768,3.82197684017791
10428,2020-08-28 17:06:43.689128,3.82197684017791
10429,2020-08-28 17:06:43.926461,3.82197684017791
10430,2020-08-28 17:06:44.235581,3.82197684017791
10431,2020-08-28 17:06:44.666287,3.70317312841007
10432,2020-08-28 17:06:44.978771,3.70317312841007
10433,2020-08-28 17:06:45.305328,3.70317312841007
10434,2020-08-28 17:06:45.530839,3.70317312841007
10435,2020-08-28 17:06:45.896931,3.70317312841007
10436,2020-08-28 17:06:46.179953,3.70317312841007
10437,2020-08-28 17:06:46.475670,3.70317312841007
10438,2020-08-28 17:06:46.759486,3.70317312841007
10439,2020-08-28 17:06:47.105677,3.70317312841007
10440,2020-08-28 17:06:47.361482,3.70317312841007
10441,2020-08-28 17:06:47.620909,3.58469125917324
10442,2020-08-28 17:06:47.937391,3.58469125917324
10443,2020-08-28 17:06:48.199304,3.58469125917324
10444,2020-08-28 17:06:48.511746,3.58469125917324
10445,2020-08-28 17:06:48.763890,3.58469125917324
10446,2020-08-28 17:06:49.119960,3.58469125917324
10447,2020-08-28 17:06:49.412994,3.58469125917324
10448,2020-08-28 17:06:49.690906,3.58469125917324
10449,2020-08-28 17:06:49.951023,3.58469125917324
10450,2020-08-28 17:06:50.334383,3.46652840053744
10451,2020-08-28 17:06:50.705368,3.46652840053744
10452,2020-08-28 17:06:51.037977,3.46652840053744
10453,2020-08-28 17:06:51.279057,3.46652840053744
10454,2020-08-28 17:06:51.598480,3.46652840053744
10455,2020-08-28 17:06:51.919383,3.46652840053744
10456,2020-08-28 17:06:52.146152,3.46652840053744
10457,2020-08-28 17:06:52.449410,3.46652840053744
10458,2020-08-28 17:06:52.756347,3.46652840053744
10459,2020-08-28 17:06:53.097550,3.34868178960802
10460,2020-08-28 17:06:53.364566,3.34868178960802
10461,2020-08-28 17:06:53.627164,3.34868178960802
10462,2020-08-28 17:06:53.947112,3.34868178960802
10463,2020-08-28 17:06:54.221653,3.34868178960802
10464,2020-08-28 17:06:54.489009,3.34868178960802
10465,2020-08-28 17:06:54.725209,3.34868178960802
10466,2020-08-28 17:06:55.011966,3.34868178960802
10467,2020-08-28 17:06:55.306334,3.34868178960802
10468,2020-08-28 17:06:55.646833,3.34868178960802
10469,2020-08-28 17:06:55.937271,3.25259710188341
10470,2020-08-28 17:06:56.243781,3.25259710188341
10471,2020-08-28 17:06:56.543897,3.25259710188341
10472,2020-08-28 17:06:56.826607,3.25259710188341
10473,2020-08-28 17:06:57.115432,3.25259710188341
10474,2020-08-28 17:06:57.471150,3.25259710188341
10475,2020-08-28 17:06:57.725056,3.25259710188341
10476,2020-08-28 17:06:58.008832,3.25259710188341
10477,2020-08-28 17:06:58.246192,3.25259710188341
10478,2020-08-28 17:06:58.465864,3.25259710188341
10479,2020-08-28 17:06:58.744680,3.25259710188341
10480,2020-08-28 17:06:59.068647,3.15679119932167
10481,2020-08-28 17:06:59.297578,3.15679119932167
10482,2020-08-28 17:06:59.613810,3.15679119932167
10483,2020-08-28 17:06:59.933452,3.15679119932167
10484,2020-08-28 17:07:00.265980,3.15679119932167
10485,2020-08-28 17:07:00.610438,3.15679119932167
10486,2020-08-28 17:07:00.912639,3.15679119932167
10487,2020-08-28 17:07:01.211838,3.06126138427121
10488,2020-08-28 17:07:01.518615,3.06126138427121
10489,2020-08-28 17:07:01.779290,3.06126138427121
10490,2020-08-28 17:07:02.104209,3.06126138427121
10491,2020-08-28 17:07:02.450628,3.06126138427121
10492,2020-08-28 17:07:02.798011,3.06126138427121
10493,2020-08-28 17:07:03.120200,3.06126138427121
10494,2020-08-28 17:07:03.445715,3.06126138427121
10495,2020-08-28 17:07:03.777442,3.06126138427121
10496,2020-08-28 17:07:04.051807,2.96600501929024
10497,2020-08-28 17:07:04.367550,2.96600501929024
10498,2020-08-28 17:07:04.681791,2.96600501929024
10499,2020-08-28 17:07:05.020938,2.96600501929024
10500,2020-08-28 17:07:05.389850,2.96600501929024
10501,2020-08-28 17:07:05.709899,2.96600501929024
10502,2020-08-28 17:07:06.002801,2.96600501929024
10503,2020-08-28 17:07:06.293266,2.96600501929024
10504,2020-08-28 17:07:06.602789,2.96600501929024
10505,2020-08-28 17:07:06.912854,2.87101952502537
10506,2020-08-28 17:07:07.217008,2.87101952502537
10507,2020-08-28 17:07:07.488440,2.87101952502537
10508,2020-08-28 17:07:07.809275,2.87101952502537
10509,2020-08-28 17:07:08.137196,2.87101952502537
10510,2020-08-28 17:07:08.479847,2.87101952502537
10511,2020-08-28 17:07:08.786651,2.87101952502537
10512,2020-08-28 17:07:09.094567,2.87101952502537
10513,2020-08-28 17:07:09.444506,2.77630237822687
10514,2020-08-28 17:07:09.750583,2.77630237822687
10515,2020-08-28 17:07:10.064834,2.77630237822687
10516,2020-08-28 17:07:10.427216,2.77630237822687
10517,2020-08-28 17:07:10.715953,2.77630237822687
10518,2020-08-28 17:07:10.957466,2.77630237822687
10519,2020-08-28 17:07:11.221759,2.77630237822687
10520,2020-08-28 17:07:11.532042,2.77630237822687
10521,2020-08-28 17:07:11.912854,2.68185110988976
10522,2020-08-28 17:07:12.141675,2.68185110988976
10523,2020-08-28 17:07:12.448633,2.68185110988976
10524,2020-08-28 17:07:12.768632,2.68185110988976
10525,2020-08-28 17:07:13.099185,2.68185110988976
10526,2020-08-28 17:07:13.392338,2.68185110988976
10527,2020-08-28 17:07:13.697223,2.68185110988976
10528,2020-08-28 17:07:14.008662,2.68185110988976
10529,2020-08-28 17:07:14.339129,2.58766330351122
10530,2020-08-28 17:07:14.649940,2.58766330351122
10531,2020-08-28 17:07:14.954722,2.58766330351122
10532,2020-08-28 17:07:15.236594,2.58766330351122
10533,2020-08-28 17:07:15.594344,2.58766330351122
10534,2020-08-28 17:07:15.864084,2.58766330351122
10535,2020-08-28 17:07:16.102605,2.58766330351122
10536,2020-08-28 17:07:16.388943,2.58766330351122
10537,2020-08-28 17:07:16.734616,2.58766330351122
10538,2020-08-28 17:07:17.099720,2.58766330351122
10539,2020-08-28 17:07:17.409435,2.49373659345551
10540,2020-08-28 17:07:17.645193,2.49373659345551
10541,2020-08-28 17:07:17.891637,2.49373659345551
10542,2020-08-28 17:07:18.207073,2.49373659345551
10543,2020-08-28 17:07:18.543246,2.49373659345551
10544,2020-08-28 17:07:18.914534,2.49373659345551
10545,2020-08-28 17:07:19.207508,2.49373659345551
10546,2020-08-28 17:07:19.450176,2.49373659345551
10547,2020-08-28 17:07:19.781391,2.49373659345551
10548,2020-08-28 17:07:20.105706,2.49373659345551
10549,2020-08-28 17:07:20.411695,2.40006866341905
10550,2020-08-28 17:07:20.697012,2.40006866341905
10551,2020-08-28 17:07:21.008171,2.40006866341905
10552,2020-08-28 17:07:21.272992,2.40006866341905
10553,2020-08-28 17:07:21.594877,2.40006866341905
10554,2020-08-28 17:07:21.953585,2.40006866341905
10555,2020-08-28 17:07:22.257934,2.40006866341905
10556,2020-08-28 17:07:22.548183,2.40006866341905
10557,2020-08-28 17:07:22.887252,2.30665724498884
10558,2020-08-28 17:07:23.157806,2.30665724498884
10559,2020-08-28 17:07:23.456347,2.30665724498884
10560,2020-08-28 17:07:23.729794,2.30665724498884
10561,2020-08-28 17:07:23.970000,2.30665724498884
10562,2020-08-28 17:07:24.301159,2.30665724498884
10563,2020-08-28 17:07:24.624563,2.30665724498884
10564,2020-08-28 17:07:24.851530,2.30665724498884
10565,2020-08-28 17:07:25.187259,2.30665724498884
10566,2020-08-28 17:07:25.513388,2.36876164943986
10567,2020-08-28 17:07:25.755242,2.36876164943986
10568,2020-08-28 17:07:26.115132,2.36876164943986
10569,2020-08-28 17:07:26.424654,2.36876164943986
10570,2020-08-28 17:07:26.734494,2.36876164943986
10571,2020-08-28 17:07:27.012624,2.36876164943986
10572,2020-08-28 17:07:27.371820,2.36876164943986
10573,2020-08-28 17:07:27.641100,2.36876164943986
10574,2020-08-28 17:07:27.897168,2.36876164943986
10575,2020-08-28 17:07:28.235301,2.43494957529556
10576,2020-08-28 17:07:28.501646,2.43494957529556
10577,2020-08-28 17:07:28.795942,2.43494957529556
10578,2020-08-28 17:07:29.115828,2.43494957529556
10579,2020-08-28 17:07:29.415310,2.43494957529556
10580,2020-08-28 17:07:29.713042,2.43494957529556
10581,2020-08-28 17:07:30.051246,2.43494957529556
10582,2020-08-28 17:07:30.394310,2.43494957529556
10583,2020-08-28 17:07:30.768163,2.50097380339432
10584,2020-08-28 17:07:31.060060,2.50097380339432
10585,2020-08-28 17:07:31.405898,2.50097380339432
10586,2020-08-28 17:07:31.670775,2.50097380339432
10587,2020-08-28 17:07:32.004313,2.50097380339432
10588,2020-08-28 17:07:32.340972,2.50097380339432
10589,2020-08-28 17:07:32.599942,2.50097380339432
10590,2020-08-28 17:07:32.936195,2.50097380339432
10591,2020-08-28 17:07:33.269224,2.50097380339432
10592,2020-08-28 17:07:33.580570,2.56683497621712
10593,2020-08-28 17:07:33.832011,2.56683497621712
10594,2020-08-28 17:07:34.077265,2.56683497621712
10595,2020-08-28 17:07:34.373700,2.56683497621712
10596,2020-08-28 17:07:34.635608,2.56683497621712
10597,2020-08-28 17:07:34.884260,2.56683497621712
10598,2020-08-28 17:07:35.246490,2.56683497621712
10599,2020-08-28 17:07:35.545146,2.56683497621712
10600,2020-08-28 17:07:35.866146,2.56683497621712
10601,2020-08-28 17:07:36.108764,2.56683497621712
10602,2020-08-28 17:07:36.378276,2.63253373186187
10603,2020-08-28 17:07:36.705819,2.63253373186187
10604,2020-08-28 17:07:37.182386,2.63253373186187
10605,2020-08-28 17:07:37.478964,2.63253373186187
10606,2020-08-28 17:07:37.801498,2.63253373186187
10607,2020-08-28 17:07:38.170057,2.63253373186187
10608,2020-08-28 17:07:38.490367,2.63253373186187
10609,2020-08-28 17:07:38.762155,2.63253373186187
10610,2020-08-28 17:07:39.142846,2.69807070411851
10611,2020-08-28 17:07:39.411183,2.69807070411851
10612,2020-08-28 17:07:39.698086,2.69807070411851
10613,2020-08-28 17:07:40.031066,2.69807070411851
10614,2020-08-28 17:07:40.309691,2.69807070411851
10615,2020-08-28 17:07:40.635996,2.69807070411851
10616,2020-08-28 17:07:40.941976,2.69807070411851
10617,2020-08-28 17:07:41.197796,2.69807070411851
10618,2020-08-28 17:07:41.606652,2.76344652254187
10619,2020-08-28 17:07:41.920529,2.76344652254187
10620,2020-08-28 17:07:42.176277,2.76344652254187
10621,2020-08-28 17:07:42.482276,2.76344652254187
10622,2020-08-28 17:07:42.756470,2.76344652254187
10623,2020-08-28 17:07:43.112457,2.76344652254187
10624,2020-08-28 17:07:43.348126,2.76344652254187
10625,2020-08-28 17:07:43.657292,2.76344652254187
10626,2020-08-28 17:07:43.968100,2.76344652254187
10627,2020-08-28 17:07:44.322794,2.82866181252209
10628,2020-08-28 17:07:44.648820,2.82866181252209
10629,2020-08-28 17:07:44.938822,2.82866181252209
10630,2020-08-28 17:07:45.237980,2.82866181252209
10631,2020-08-28 17:07:45.477511,2.82866181252209
10632,2020-08-28 17:07:45.784582,2.82866181252209
10633,2020-08-28 17:07:46.135087,2.82866181252209
10634,2020-08-28 17:07:46.463504,2.82866181252209
10635,2020-08-28 17:07:46.776654,2.82866181252209
10636,2020-08-28 17:07:47.134574,2.89371719535282
10637,2020-08-28 17:07:47.378657,2.89371719535282
10638,2020-08-28 17:07:47.666029,2.89371719535282
10639,2020-08-28 17:07:47.949537,2.89371719535282
10640,2020-08-28 17:07:48.293834,2.89371719535282
10641,2020-08-28 17:07:48.570377,2.89371719535282
10642,2020-08-28 17:07:48.829799,2.89371719535282
10643,2020-08-28 17:07:49.129642,2.89371719535282
10644,2020-08-28 17:07:49.439068,2.89371719535282
10645,2020-08-28 17:07:49.839761,2.95861328829737
10646,2020-08-28 17:07:50.196437,2.95861328829737
10647,2020-08-28 17:07:50.482103,2.95861328829737
10648,2020-08-28 17:07:50.749481,2.95861328829737
10649,2020-08-28 17:07:51.087473,2.95861328829737
10650,2020-08-28 17:07:51.407395,2.95861328829737
10651,2020-08-28 17:07:51.628738,2.95861328829737
10652,2020-08-28 17:07:51.919604,2.95861328829737
10653,2020-08-28 17:07:52.303600,2.95861328829737
10654,2020-08-28 17:07:52.590603,3.0233507046527
10655,2020-08-28 17:07:52.928688,3.0233507046527
10656,2020-08-28 17:07:53.241533,3.0233507046527
10657,2020-08-28 17:07:53.488680,3.0233507046527
10658,2020-08-28 17:07:53.801481,3.0233507046527
10659,2020-08-28 17:07:54.100673,3.0233507046527
10660,2020-08-28 17:07:54.426816,3.0233507046527
10661,2020-08-28 17:07:54.747635,3.0233507046527
10662,2020-08-28 17:07:55.048568,3.0233507046527
10663,2020-08-28 17:07:55.357975,3.08793005381162
10664,2020-08-28 17:07:55.686299,3.08793005381162
10665,2020-08-28 17:07:56.035465,3.08793005381162
10666,2020-08-28 17:07:56.279150,3.08793005381162
10667,2020-08-28 17:07:56.572456,3.08793005381162
10668,2020-08-28 17:07:56.915421,3.08793005381162
10669,2020-08-28 17:07:57.211933,3.08793005381162
10670,2020-08-28 17:07:57.554646,3.08793005381162
10671,2020-08-28 17:07:57.897215,3.15235194132302
10672,2020-08-28 17:07:58.165807,3.15235194132302
10673,2020-08-28 17:07:58.466491,3.15235194132302
10674,2020-08-28 17:07:58.761770,3.15235194132302
10675,2020-08-28 17:07:59.007787,3.15235194132302
10676,2020-08-28 17:07:59.267755,3.15235194132302
10677,2020-08-28 17:07:59.546075,3.15235194132302
10678,2020-08-28 17:07:59.876438,3.15235194132302
10679,2020-08-28 17:08:00.203589,3.15235194132302
10680,2020-08-28 17:08:00.532138,3.18108284474644
10681,2020-08-28 17:08:00.858444,3.18108284474644
10682,2020-08-28 17:08:01.136833,3.18108284474644
10683,2020-08-28 17:08:01.464365,3.18108284474644
10684,2020-08-28 17:08:01.819605,3.18108284474644
10685,2020-08-28 17:08:02.181740,3.18108284474644
10686,2020-08-28 17:08:02.464704,3.18108284474644
10687,2020-08-28 17:08:02.741808,3.18108284474644
10688,2020-08-28 17:08:03.048666,3.20975382947586
10689,2020-08-28 17:08:03.384768,3.20975382947586
10690,2020-08-28 17:08:03.686399,3.20975382947586
10691,2020-08-28 17:08:04.016376,3.20975382947586
10692,2020-08-28 17:08:04.278903,3.20975382947586
10693,2020-08-28 17:08:04.598809,3.20975382947586
10694,2020-08-28 17:08:04.887576,3.20975382947586
10695,2020-08-28 17:08:05.231697,3.20975382947586
10696,2020-08-28 17:08:05.603231,3.23836513451643
10697,2020-08-28 17:08:05.919651,3.23836513451643
10698,2020-08-28 17:08:06.252638,3.23836513451643
10699,2020-08-28 17:08:06.583670,3.23836513451643
10700,2020-08-28 17:08:06.930773,3.23836513451643
10701,2020-08-28 17:08:07.328812,3.23836513451643
10702,2020-08-28 17:08:07.672002,3.23836513451643
10703,2020-08-28 17:08:07.999621,3.23836513451643
10704,2020-08-28 17:08:08.296597,3.26691699772827
10705,2020-08-28 17:08:08.618617,3.26691699772827
10706,2020-08-28 17:08:08.928803,3.26691699772827
10707,2020-08-28 17:08:09.210163,3.26691699772827
10708,2020-08-28 17:08:09.556649,3.26691699772827
10709,2020-08-28 17:08:09.851665,3.26691699772827
10710,2020-08-28 17:08:10.120760,3.26691699772827
10711,2020-08-28 17:08:10.398655,3.26691699772827
10712,2020-08-28 17:08:10.694165,3.29540965583452
10713,2020-08-28 17:08:10.940950,3.29540965583452
10714,2020-08-28 17:08:11.237831,3.29540965583452
10715,2020-08-28 17:08:11.539907,3.29540965583452
10716,2020-08-28 17:08:11.879950,3.29540965583452
10717,2020-08-28 17:08:12.192657,3.29540965583452
10718,2020-08-28 17:08:12.541527,3.29540965583452
10719,2020-08-28 17:08:12.797945,3.29540965583452
10720,2020-08-28 17:08:13.134288,3.29540965583452
10721,2020-08-28 17:08:13.440837,3.32384334442924
10722,2020-08-28 17:08:13.729569,3.32384334442924
10723,2020-08-28 17:08:13.974452,3.32384334442924
10724,2020-08-28 17:08:14.337266,3.32384334442924
10725,2020-08-28 17:08:14.691172,3.32384334442924
10726,2020-08-28 17:08:14.956796,3.32384334442924
10727,2020-08-28 17:08:15.310696,3.32384334442924
10728,2020-08-28 17:08:15.625302,3.32384334442924
10729,2020-08-28 17:08:15.888551,3.32384334442924
10730,2020-08-28 17:08:16.205805,3.3522182979853
10731,2020-08-28 17:08:16.524530,3.3522182979853
10732,2020-08-28 17:08:16.801351,3.3522182979853
10733,2020-08-28 17:08:17.146364,3.3522182979853
10734,2020-08-28 17:08:17.452585,3.3522182979853
10735,2020-08-28 17:08:17.740745,3.3522182979853
10736,2020-08-28 17:08:18.066405,3.3522182979853
10737,2020-08-28 17:08:18.324057,3.3522182979853
10738,2020-08-28 17:08:18.550717,3.3522182979853
10739,2020-08-28 17:08:18.940981,3.38053474986211
10740,2020-08-28 17:08:19.313883,3.38053474986211
10741,2020-08-28 17:08:19.633393,3.38053474986211
10742,2020-08-28 17:08:19.976163,3.38053474986211
10743,2020-08-28 17:08:20.213286,3.38053474986211
10744,2020-08-28 17:08:20.515998,3.38053474986211
10745,2020-08-28 17:08:20.866262,3.38053474986211
10746,2020-08-28 17:08:21.212064,3.38053474986211
10747,2020-08-28 17:08:21.532088,3.38053474986211
10748,2020-08-28 17:08:21.857001,3.40879293231323
10749,2020-08-28 17:08:22.124968,3.40879293231323
10750,2020-08-28 17:08:22.364060,3.40879293231323
10751,2020-08-28 17:08:22.604092,3.40879293231323
10752,2020-08-28 17:08:22.845323,3.40879293231323
10753,2020-08-28 17:08:23.182029,3.40879293231323
10754,2020-08-28 17:08:23.454624,3.40879293231323
10755,2020-08-28 17:08:23.732984,3.40879293231323
10756,2020-08-28 17:08:24.075932,3.40879293231323
10757,2020-08-28 17:08:24.396060,3.40879293231323
10758,2020-08-28 17:08:24.702405,3.43699307649399
10759,2020-08-28 17:08:24.978106,3.43699307649399
10760,2020-08-28 17:08:25.296789,3.43699307649399
10761,2020-08-28 17:08:25.572006,3.43699307649399
10762,2020-08-28 17:08:25.887235,3.43699307649399
10763,2020-08-28 17:08:26.145265,3.43699307649399
10764,2020-08-28 17:08:26.371291,3.43699307649399
10765,2020-08-28 17:08:26.655881,3.43699307649399
10766,2020-08-28 17:08:26.990966,3.43699307649399
10767,2020-08-28 17:08:27.253163,3.43699307649399
10768,2020-08-28 17:08:27.524704,3.43699307649399
10769,2020-08-28 17:08:27.811396,3.46513541246888
10770,2020-08-28 17:08:28.070689,3.46513541246888
10771,2020-08-28 17:08:28.420930,3.46513541246888
10772,2020-08-28 17:08:28.797563,3.46513541246888
10773,2020-08-28 17:08:29.105737,3.46513541246888
10774,2020-08-28 17:08:29.371753,3.46513541246888
10775,2020-08-28 17:08:29.687364,3.46513541246888
10776,2020-08-28 17:08:30.043847,3.46513541246888
10777,2020-08-28 17:08:30.297885,3.46513541246888
10778,2020-08-28 17:08:30.670165,3.49322016921899
10779,2020-08-28 17:08:30.948813,3.49322016921899
10780,2020-08-28 17:08:31.253685,3.49322016921899
10781,2020-08-28 17:08:31.585065,3.49322016921899
10782,2020-08-28 17:08:31.853344,3.49322016921899
10783,2020-08-28 17:08:32.175044,3.49322016921899
10784,2020-08-28 17:08:32.515764,3.49322016921899
10785,2020-08-28 17:08:32.890533,3.49322016921899
10786,2020-08-28 17:08:33.207189,3.49322016921899
10787,2020-08-28 17:08:33.537790,3.5358516360003
10788,2020-08-28 17:08:33.847388,3.5358516360003
10789,2020-08-28 17:08:34.177726,3.5358516360003
10790,2020-08-28 17:08:34.427233,3.5358516360003
10791,2020-08-28 17:08:34.758618,3.5358516360003
10792,2020-08-28 17:08:35.007324,3.5358516360003
10793,2020-08-28 17:08:35.232835,3.5358516360003
10794,2020-08-28 17:08:35.545944,3.5358516360003
10795,2020-08-28 17:08:35.856712,3.5358516360003
10796,2020-08-28 17:08:36.109840,3.5358516360003
10797,2020-08-28 17:08:36.427519,3.54421643211604
10798,2020-08-28 17:08:36.851210,3.54421643211604
10799,2020-08-28 17:08:37.090947,3.54421643211604
10800,2020-08-28 17:08:37.417014,3.54421643211604
10801,2020-08-28 17:08:37.670271,3.54421643211604
10802,2020-08-28 17:08:37.986868,3.54421643211604
10803,2020-08-28 17:08:38.292069,3.54421643211604
10804,2020-08-28 17:08:38.615071,3.54421643211604
