iteration,timestamp,T7
10805,2020-08-28 17:08:38.956744,3.54421643211604
10806,2020-08-28 17:08:39.285617,3.59786022854017
10807,2020-08-28 17:08:39.596999,3.59786022854017
10808,2020-08-28 17:08:39.857843,3.59786022854017
10809,2020-08-28 17:08:40.172015,3.59786022854017
10810,2020-08-28 17:08:40.400771,3.59786022854017
10811,2020-08-28 17:08:40.709666,3.59786022854017
10812,2020-08-28 17:08:41.060599,3.59786022854017
10813,2020-08-28 17:08:41.313936,3.59786022854017
10814,2020-08-28 17:08:41.575868,3.59786022854017
10815,2020-08-28 17:08:41.865343,3.66454149239357
10816,2020-08-28 17:08:42.183790,3.66454149239357
10817,2020-08-28 17:08:42.446175,3.66454149239357
10818,2020-08-28 17:08:42.760088,3.66454149239357
10819,2020-08-28 17:08:43.041155,3.66454149239357
10820,2020-08-28 17:08:43.297487,3.66454149239357
10821,2020-08-28 17:08:43.589115,3.66454149239357
10822,2020-08-28 17:08:43.816639,3.66454149239357
10823,2020-08-28 17:08:44.214567,3.73110435838389
10824,2020-08-28 17:08:44.477072,3.73110435838389
10825,2020-08-28 17:08:44.802699,3.73110435838389
10826,2020-08-28 17:08:45.187777,3.73110435838389
10827,2020-08-28 17:08:45.501379,3.73110435838389
10828,2020-08-28 17:08:45.756943,3.73110435838389
10829,2020-08-28 17:08:45.993573,3.73110435838389
10830,2020-08-28 17:08:46.248012,3.73110435838389
10831,2020-08-28 17:08:46.592244,3.73110435838389
10832,2020-08-28 17:08:46.868497,3.73110435838389
10833,2020-08-28 17:08:47.127625,3.78536750884649
10834,2020-08-28 17:08:47.459224,3.78536750884649
10835,2020-08-28 17:08:47.737539,3.78536750884649
10836,2020-08-28 17:08:48.015730,3.78536750884649
10837,2020-08-28 17:08:48.369117,3.78536750884649
10838,2020-08-28 17:08:48.680233,3.78536750884649
10839,2020-08-28 17:08:49.020926,3.78536750884649
10840,2020-08-28 17:08:49.313381,3.78536750884649
10841,2020-08-28 17:08:49.604008,3.79868692695827
10842,2020-08-28 17:08:49.846224,3.79868692695827
10843,2020-08-28 17:08:50.085373,3.79868692695827
10844,2020-08-28 17:08:50.392935,3.79868692695827
10845,2020-08-28 17:08:50.713298,3.79868692695827
10846,2020-08-28 17:08:51.045926,3.79868692695827
10847,2020-08-28 17:08:51.297825,3.79868692695827
10848,2020-08-28 17:08:51.542900,3.79868692695827
10849,2020-08-28 17:08:51.829529,3.79868692695827
10850,2020-08-28 17:08:52.110871,3.79868692695827
10851,2020-08-28 17:08:52.339334,3.79868692695827
10852,2020-08-28 17:08:52.612445,3.79868692695827
10853,2020-08-28 17:08:52.861599,3.79868692695827
10854,2020-08-28 17:08:53.216133,3.79868692695827
10855,2020-08-28 17:08:53.482454,3.79868692695827
10856,2020-08-28 17:08:53.740771,3.79868692695827
10857,2020-08-28 17:08:54.017731,3.79868692695827
10858,2020-08-28 17:08:54.358866,3.79868692695827
10859,2020-08-28 17:08:54.624406,3.79868692695827
10860,2020-08-28 17:08:54.909479,3.79868692695827
10861,2020-08-28 17:08:55.217163,3.79868692695827
10862,2020-08-28 17:08:55.561232,3.79868692695827
10863,2020-08-28 17:08:55.852616,3.79868692695827
10864,2020-08-28 17:08:56.075185,3.79868692695827
10865,2020-08-28 17:08:56.396057,3.87131558625963
10866,2020-08-28 17:08:56.650601,3.87131558625963
10867,2020-08-28 17:08:56.914413,3.87131558625963
10868,2020-08-28 17:08:57.163793,3.87131558625963
10869,2020-08-28 17:08:57.444322,3.87131558625963
10870,2020-08-28 17:08:57.712661,3.87131558625963
10871,2020-08-28 17:08:58.028706,3.87131558625963
10872,2020-08-28 17:08:58.318990,3.87131558625963
10873,2020-08-28 17:08:58.651578,3.87131558625963
10874,2020-08-28 17:08:59.061619,3.87131558625963
10875,2020-08-28 17:08:59.364652,3.9482623875455
10876,2020-08-28 17:08:59.641270,3.9482623875455
10877,2020-08-28 17:08:59.991791,3.9482623875455
10878,2020-08-28 17:09:00.251815,3.9482623875455
10879,2020-08-28 17:09:00.549556,3.9482623875455
10880,2020-08-28 17:09:00.864459,3.9482623875455
10881,2020-08-28 17:09:01.156817,3.9482623875455
10882,2020-08-28 17:09:01.386101,3.9482623875455
10883,2020-08-28 17:09:01.710732,3.9482623875455
10884,2020-08-28 17:09:01.984372,3.9482623875455
10885,2020-08-28 17:09:02.238589,3.9482623875455
10886,2020-08-28 17:09:02.492931,4.02508588933361
10887,2020-08-28 17:09:02.824397,4.02508588933361
10888,2020-08-28 17:09:03.130022,4.02508588933361
10889,2020-08-28 17:09:03.420568,4.02508588933361
10890,2020-08-28 17:09:03.743806,4.02508588933361
10891,2020-08-28 17:09:04.013169,4.02508588933361
10892,2020-08-28 17:09:04.341852,4.02508588933361
10893,2020-08-28 17:09:04.596408,4.02508588933361
10894,2020-08-28 17:09:04.925755,4.10178629833409
10895,2020-08-28 17:09:05.314860,4.10178629833409
10896,2020-08-28 17:09:05.570663,4.10178629833409
10897,2020-08-28 17:09:05.831474,4.10178629833409
10898,2020-08-28 17:09:06.171681,4.10178629833409
10899,2020-08-28 17:09:06.485353,4.10178629833409
10900,2020-08-28 17:09:06.737586,4.10178629833409
10901,2020-08-28 17:09:07.010679,4.10178629833409
10902,2020-08-28 17:09:07.331024,4.10178629833409
10903,2020-08-28 17:09:07.714719,4.17836381968444
10904,2020-08-28 17:09:07.998019,4.17836381968444
10905,2020-08-28 17:09:08.201912,4.17836381968444
10906,2020-08-28 17:09:08.483479,4.17836381968444
10907,2020-08-28 17:09:08.761184,4.17836381968444
10908,2020-08-28 17:09:09.072508,4.17836381968444
10909,2020-08-28 17:09:09.381546,4.17836381968444
10910,2020-08-28 17:09:09.718368,4.17836381968444
10911,2020-08-28 17:09:10.029932,4.17836381968444
10912,2020-08-28 17:09:10.332723,4.17836381968444
10913,2020-08-28 17:09:10.651665,4.25481865699319
10914,2020-08-28 17:09:11.004239,4.25481865699319
10915,2020-08-28 17:09:11.279786,4.25481865699319
10916,2020-08-28 17:09:11.625463,4.25481865699319
10917,2020-08-28 17:09:11.999587,4.25481865699319
10918,2020-08-28 17:09:12.260423,4.25481865699319
10919,2020-08-28 17:09:12.568983,4.25481865699319
10920,2020-08-28 17:09:12.903839,4.25481865699319
10921,2020-08-28 17:09:13.207641,4.33115101238218
10922,2020-08-28 17:09:13.548242,4.33115101238218
10923,2020-08-28 17:09:13.770481,4.33115101238218
10924,2020-08-28 17:09:14.055838,4.33115101238218
10925,2020-08-28 17:09:14.395960,4.33115101238218
10926,2020-08-28 17:09:14.672397,4.33115101238218
10927,2020-08-28 17:09:15.002395,4.33115101238218
10928,2020-08-28 17:09:15.282986,4.33115101238218
10929,2020-08-28 17:09:15.611922,4.33115101238218
10930,2020-08-28 17:09:15.953317,4.45014555261373
10931,2020-08-28 17:09:16.216611,4.45014555261373
10932,2020-08-28 17:09:16.453158,4.45014555261373
10933,2020-08-28 17:09:16.757400,4.45014555261373
10934,2020-08-28 17:09:17.026620,4.45014555261373
10935,2020-08-28 17:09:17.351277,4.45014555261373
10936,2020-08-28 17:09:17.540112,4.45014555261373
10937,2020-08-28 17:09:17.814905,4.45014555261373
10938,2020-08-28 17:09:18.065460,4.45014555261373
10939,2020-08-28 17:09:18.388835,4.45014555261373
10940,2020-08-28 17:09:18.677196,4.56896699751503
10941,2020-08-28 17:09:18.920536,4.56896699751503
10942,2020-08-28 17:09:19.259510,4.56896699751503
10943,2020-08-28 17:09:19.615693,4.56896699751503
10944,2020-08-28 17:09:19.876083,4.56896699751503
10945,2020-08-28 17:09:20.204090,4.56896699751503
10946,2020-08-28 17:09:20.533539,4.56896699751503
10947,2020-08-28 17:09:20.821904,4.56896699751503
10948,2020-08-28 17:09:21.099394,4.56896699751503
10949,2020-08-28 17:09:21.427677,4.68761562672552
10950,2020-08-28 17:09:21.773915,4.68761562672552
10951,2020-08-28 17:09:22.088991,4.68761562672552
10952,2020-08-28 17:09:22.392501,4.68761562672552
10953,2020-08-28 17:09:22.707994,4.68761562672552
10954,2020-08-28 17:09:22.956416,4.68761562672552
10955,2020-08-28 17:09:23.185416,4.68761562672552
10956,2020-08-28 17:09:23.496953,4.68761562672552
10957,2020-08-28 17:09:23.812812,4.80609171702251
10958,2020-08-28 17:09:24.096886,4.80609171702251
10959,2020-08-28 17:09:24.394495,4.80609171702251
10960,2020-08-28 17:09:24.705918,4.80609171702251
10961,2020-08-28 17:09:25.020840,4.80609171702251
10962,2020-08-28 17:09:25.366735,4.80609171702251
10963,2020-08-28 17:09:25.820127,4.80609171702251
10964,2020-08-28 17:09:26.104651,4.80609171702251
10965,2020-08-28 17:09:26.436263,4.92439554241842
10966,2020-08-28 17:09:26.784233,4.92439554241842
10967,2020-08-28 17:09:27.088419,4.92439554241842
10968,2020-08-28 17:09:27.350104,4.92439554241842
10969,2020-08-28 17:09:27.613212,4.92439554241842
10970,2020-08-28 17:09:27.885626,4.92439554241842
10971,2020-08-28 17:09:28.176884,4.92439554241842
10972,2020-08-28 17:09:28.491204,4.92439554241842
10973,2020-08-28 17:09:28.812221,4.92439554241842
10974,2020-08-28 17:09:29.153552,4.92439554241842
10975,2020-08-28 17:09:29.387783,4.92439554241842
10976,2020-08-28 17:09:29.721125,5.00039368756553
10977,2020-08-28 17:09:30.115676,5.00039368756553
10978,2020-08-28 17:09:30.512957,5.00039368756553
10979,2020-08-28 17:09:30.780029,5.00039368756553
10980,2020-08-28 17:09:31.114895,5.00039368756553
10981,2020-08-28 17:09:31.346328,5.00039368756553
10982,2020-08-28 17:09:31.622631,5.00039368756553
10983,2020-08-28 17:09:32.000977,5.00039368756553
10984,2020-08-28 17:09:32.312832,5.00039368756553
10985,2020-08-28 17:09:32.584268,5.00039368756553
10986,2020-08-28 17:09:32.898544,4.97168104234061
10987,2020-08-28 17:09:33.178832,4.97168104234061
10988,2020-08-28 17:09:33.513983,4.97168104234061
10989,2020-08-28 17:09:33.872495,4.97168104234061
10990,2020-08-28 17:09:34.121977,4.97168104234061
10991,2020-08-28 17:09:34.413551,4.97168104234061
10992,2020-08-28 17:09:34.718755,4.97168104234061
10993,2020-08-28 17:09:34.969572,4.89129275784177
10994,2020-08-28 17:09:35.259853,4.89129275784177
10995,2020-08-28 17:09:35.629435,4.89129275784177
10996,2020-08-28 17:09:35.923249,4.89129275784177
10997,2020-08-28 17:09:36.199281,4.89129275784177
10998,2020-08-28 17:09:36.491064,4.89129275784177
10999,2020-08-28 17:09:36.815124,4.89129275784177
11000,2020-08-28 17:09:37.093533,4.89129275784177
11001,2020-08-28 17:09:37.423218,4.89129275784177
11002,2020-08-28 17:09:37.739970,4.89129275784177
11003,2020-08-28 17:09:38.029575,4.81122276830875
11004,2020-08-28 17:09:38.367418,4.81122276830875
11005,2020-08-28 17:09:38.609624,4.81122276830875
11006,2020-08-28 17:09:38.872345,4.81122276830875
11007,2020-08-28 17:09:39.132304,4.81122276830875
11008,2020-08-28 17:09:39.455915,4.81122276830875
11009,2020-08-28 17:09:39.768991,4.81122276830875
11010,2020-08-28 17:09:40.103209,4.81122276830875
11011,2020-08-28 17:09:40.422033,4.81122276830875
11012,2020-08-28 17:09:40.695584,4.73146608540426
11013,2020-08-28 17:09:41.053203,4.73146608540426
11014,2020-08-28 17:09:41.397828,4.73146608540426
11015,2020-08-28 17:09:41.727462,4.73146608540426
11016,2020-08-28 17:09:42.083217,4.73146608540426
11017,2020-08-28 17:09:42.313985,4.73146608540426
11018,2020-08-28 17:09:42.592001,4.73146608540426
11019,2020-08-28 17:09:42.880177,4.73146608540426
11020,2020-08-28 17:09:43.221622,4.65201791439578
11021,2020-08-28 17:09:43.506152,4.65201791439578
11022,2020-08-28 17:09:43.798313,4.65201791439578
11023,2020-08-28 17:09:44.084296,4.65201791439578
11024,2020-08-28 17:09:44.409121,4.65201791439578
11025,2020-08-28 17:09:44.665110,4.65201791439578
11026,2020-08-28 17:09:44.892686,4.65201791439578
11027,2020-08-28 17:09:45.214690,4.65201791439578
11028,2020-08-28 17:09:45.514716,4.65201791439578
11029,2020-08-28 17:09:45.865654,4.572873638429
11030,2020-08-28 17:09:46.218559,4.572873638429
11031,2020-08-28 17:09:46.488541,4.572873638429
11032,2020-08-28 17:09:46.781077,4.572873638429
11033,2020-08-28 17:09:47.125946,4.572873638429
11034,2020-08-28 17:09:47.445552,4.572873638429
11035,2020-08-28 17:09:47.683510,4.572873638429
11036,2020-08-28 17:09:47.915428,4.572873638429
11037,2020-08-28 17:09:48.209023,4.572873638429
11038,2020-08-28 17:09:48.487313,4.572873638429
11039,2020-08-28 17:09:48.825166,4.49402880498367
11040,2020-08-28 17:09:49.100028,4.49402880498367
11041,2020-08-28 17:09:49.455749,4.49402880498367
11042,2020-08-28 17:09:49.787311,4.49402880498367
11043,2020-08-28 17:09:50.073341,4.49402880498367
11044,2020-08-28 17:09:50.297726,4.49402880498367
11045,2020-08-28 17:09:50.642071,4.49402880498367
11046,2020-08-28 17:09:50.925028,4.49402880498367
11047,2020-08-28 17:09:51.158681,4.49402880498367
11048,2020-08-28 17:09:51.448622,4.49402880498367
11049,2020-08-28 17:09:51.712719,4.49402880498367
11050,2020-08-28 17:09:51.961741,4.42298369839506
11051,2020-08-28 17:09:52.277961,4.42298369839506
11052,2020-08-28 17:09:52.550391,4.42298369839506
11053,2020-08-28 17:09:52.916327,4.42298369839506
11054,2020-08-28 17:09:53.165540,4.42298369839506
11055,2020-08-28 17:09:53.403221,4.42298369839506
11056,2020-08-28 17:09:53.636592,4.42298369839506
11057,2020-08-28 17:09:53.944030,4.42298369839506
11058,2020-08-28 17:09:54.204409,4.42298369839506
11059,2020-08-28 17:09:54.510024,4.35221863153666
11060,2020-08-28 17:09:54.769661,4.35221863153666
11061,2020-08-28 17:09:55.011414,4.35221863153666
11062,2020-08-28 17:09:55.323415,4.35221863153666
11063,2020-08-28 17:09:55.610237,4.35221863153666
11064,2020-08-28 17:09:55.940603,4.35221863153666
11065,2020-08-28 17:09:56.167530,4.35221863153666
11066,2020-08-28 17:09:56.470357,4.35221863153666
11067,2020-08-28 17:09:56.752833,4.35221863153666
11068,2020-08-28 17:09:57.095546,4.35221863153666
11069,2020-08-28 17:09:57.425183,4.35221863153666
11070,2020-08-28 17:09:57.763530,4.28172946752869
11071,2020-08-28 17:09:58.117941,4.28172946752869
11072,2020-08-28 17:09:58.468769,4.28172946752869
11073,2020-08-28 17:09:58.789500,4.28172946752869
11074,2020-08-28 17:09:59.154082,4.28172946752869
11075,2020-08-28 17:09:59.444842,4.28172946752869
11076,2020-08-28 17:09:59.695323,4.28172946752869
11077,2020-08-28 17:10:00.015381,4.28172946752869
11078,2020-08-28 17:10:00.300286,4.28172946752869
11079,2020-08-28 17:10:00.594259,4.28172946752869
11080,2020-08-28 17:10:01.099977,4.21151220245326
11081,2020-08-28 17:10:01.412854,4.21151220245326
11082,2020-08-28 17:10:01.740767,4.21151220245326
11083,2020-08-28 17:10:02.047203,4.21151220245326
11084,2020-08-28 17:10:02.385476,4.21151220245326
11085,2020-08-28 17:10:02.669980,4.21151220245326
11086,2020-08-28 17:10:02.981252,4.21151220245326
11087,2020-08-28 17:10:03.322257,4.21151220245326
11088,2020-08-28 17:10:03.682546,4.1415629573067
11089,2020-08-28 17:10:03.915252,4.1415629573067
11090,2020-08-28 17:10:04.178755,4.1415629573067
11091,2020-08-28 17:10:04.494847,4.1415629573067
11092,2020-08-28 17:10:04.815777,4.1415629573067
11093,2020-08-28 17:10:05.079826,4.1415629573067
11094,2020-08-28 17:10:05.345567,4.1415629573067
11095,2020-08-28 17:10:05.694455,4.1415629573067
11096,2020-08-28 17:10:05.954177,4.1415629573067
11097,2020-08-28 17:10:06.259658,4.1415629573067
11098,2020-08-28 17:10:06.522632,4.07187797074062
11099,2020-08-28 17:10:06.757372,4.07187797074062
11100,2020-08-28 17:10:07.074264,4.07187797074062
11101,2020-08-28 17:10:07.339525,4.07187797074062
11102,2020-08-28 17:10:07.632365,4.07187797074062
11103,2020-08-28 17:10:07.910988,4.07187797074062
11104,2020-08-28 17:10:08.262115,4.07187797074062
11105,2020-08-28 17:10:08.577623,4.07187797074062
11106,2020-08-28 17:10:08.809161,4.07187797074062
11107,2020-08-28 17:10:09.121915,4.07187797074062
11108,2020-08-28 17:10:09.442449,4.07187797074062
11109,2020-08-28 17:10:09.703907,4.07187797074062
11110,2020-08-28 17:10:10.064070,4.0024535924825
11111,2020-08-28 17:10:10.417105,4.0024535924825
11112,2020-08-28 17:10:10.714877,4.0024535924825
11113,2020-08-28 17:10:11.044360,4.0024535924825
11114,2020-08-28 17:10:11.389206,4.0024535924825
11115,2020-08-28 17:10:11.734970,4.0024535924825
11116,2020-08-28 17:10:12.135922,4.0024535924825
11117,2020-08-28 17:10:12.520132,3.93328627734616
11118,2020-08-28 17:10:12.898504,3.93328627734616
11119,2020-08-28 17:10:13.201637,3.93328627734616
11120,2020-08-28 17:10:13.515436,3.93328627734616
11121,2020-08-28 17:10:13.742401,3.93328627734616
11122,2020-08-28 17:10:14.093945,3.93328627734616
11123,2020-08-28 17:10:14.414041,3.93328627734616
11124,2020-08-28 17:10:14.719492,3.93328627734616
11125,2020-08-28 17:10:14.992352,3.93328627734616
11126,2020-08-28 17:10:15.294027,3.93328627734616
11127,2020-08-28 17:10:15.591598,3.86437257975744
11128,2020-08-28 17:10:15.818081,3.86437257975744
11129,2020-08-28 17:10:16.092730,3.86437257975744
11130,2020-08-28 17:10:16.505209,3.86437257975744
11131,2020-08-28 17:10:16.835844,3.86437257975744
11132,2020-08-28 17:10:17.095868,3.86437257975744
11133,2020-08-28 17:10:17.455409,3.86437257975744
11134,2020-08-28 17:10:17.764421,3.86437257975744
11135,2020-08-28 17:10:18.031748,3.86437257975744
11136,2020-08-28 17:10:18.235020,3.86437257975744
11137,2020-08-28 17:10:18.494621,3.79570914873315
11138,2020-08-28 17:10:18.841698,3.79570914873315
11139,2020-08-28 17:10:19.174622,3.79570914873315
11140,2020-08-28 17:10:19.429388,3.79570914873315
11141,2020-08-28 17:10:19.736871,3.79570914873315
11142,2020-08-28 17:10:20.035206,3.79570914873315
11143,2020-08-28 17:10:20.312515,3.79570914873315
11144,2020-08-28 17:10:20.574097,3.79570914873315
11145,2020-08-28 17:10:20.897399,3.72729272326043
11146,2020-08-28 17:10:21.200834,3.72729272326043
11147,2020-08-28 17:10:21.534147,3.72729272326043
11148,2020-08-28 17:10:21.804892,3.72729272326043
11149,2020-08-28 17:10:22.113187,3.72729272326043
11150,2020-08-28 17:10:22.447654,3.72729272326043
11151,2020-08-28 17:10:22.806233,3.72729272326043
11152,2020-08-28 17:10:23.131347,3.72729272326043
11153,2020-08-28 17:10:23.431463,3.72729272326043
11154,2020-08-28 17:10:23.799805,3.65912012803206
11155,2020-08-28 17:10:24.091791,3.65912012803206
11156,2020-08-28 17:10:24.356227,3.65912012803206
11157,2020-08-28 17:10:24.667085,3.65912012803206
11158,2020-08-28 17:10:24.998098,3.65912012803206
11159,2020-08-28 17:10:25.267076,3.65912012803206
11160,2020-08-28 17:10:25.595336,3.65912012803206
11161,2020-08-28 17:10:25.915257,3.65912012803206
11162,2020-08-28 17:10:26.243207,3.57888429351206
11163,2020-08-28 17:10:26.583544,3.57888429351206
11164,2020-08-28 17:10:26.870370,3.57888429351206
11165,2020-08-28 17:10:27.114673,3.57888429351206
11166,2020-08-28 17:10:27.417033,3.57888429351206
11167,2020-08-28 17:10:27.734461,3.57888429351206
11168,2020-08-28 17:10:28.061477,3.57888429351206
11169,2020-08-28 17:10:28.340786,3.57888429351206
11170,2020-08-28 17:10:28.677027,3.49891051002136
11171,2020-08-28 17:10:28.935101,3.49891051002136
11172,2020-08-28 17:10:29.255609,3.49891051002136
11173,2020-08-28 17:10:29.633060,3.49891051002136
11174,2020-08-28 17:10:29.920032,3.49891051002136
11175,2020-08-28 17:10:30.221133,3.49891051002136
11176,2020-08-28 17:10:30.555820,3.49891051002136
11177,2020-08-28 17:10:30.813732,3.49891051002136
11178,2020-08-28 17:10:31.100766,3.49891051002136
11179,2020-08-28 17:10:31.399934,3.4191957807223
11180,2020-08-28 17:10:31.717070,3.4191957807223
11181,2020-08-28 17:10:32.044306,3.4191957807223
11182,2020-08-28 17:10:32.317541,3.4191957807223
11183,2020-08-28 17:10:32.554546,3.4191957807223
11184,2020-08-28 17:10:32.842360,3.4191957807223
11185,2020-08-28 17:10:33.195306,3.4191957807223
11186,2020-08-28 17:10:33.457511,3.4191957807223
11187,2020-08-28 17:10:33.741588,3.4191957807223
11188,2020-08-28 17:10:34.108641,3.33973718076633
11189,2020-08-28 17:10:34.431104,3.33973718076633
11190,2020-08-28 17:10:34.752965,3.33973718076633
11191,2020-08-28 17:10:35.016846,3.33973718076633
11192,2020-08-28 17:10:35.206523,3.33973718076633
11193,2020-08-28 17:10:35.435800,3.33973718076633
11194,2020-08-28 17:10:35.739315,3.33973718076633
11195,2020-08-28 17:10:35.992759,3.33973718076633
11196,2020-08-28 17:10:36.265714,3.33973718076633
11197,2020-08-28 17:10:36.594195,3.33973718076633
11198,2020-08-28 17:10:36.853096,3.33973718076633
11199,2020-08-28 17:10:37.115321,3.2605318543124
11200,2020-08-28 17:10:37.424725,3.2605318543124
11201,2020-08-28 17:10:37.690865,3.2605318543124
11202,2020-08-28 17:10:37.971734,3.2605318543124
11203,2020-08-28 17:10:38.283389,3.2605318543124
11204,2020-08-28 17:10:38.588227,3.2605318543124
11205,2020-08-28 17:10:38.886989,3.2605318543124
11206,2020-08-28 17:10:39.242453,3.2605318543124
11207,2020-08-28 17:10:39.525605,3.2605318543124
11208,2020-08-28 17:10:39.824653,3.18157701174471
11209,2020-08-28 17:10:40.125724,3.18157701174471
11210,2020-08-28 17:10:40.425457,3.18157701174471
11211,2020-08-28 17:10:40.758579,3.18157701174471
11212,2020-08-28 17:10:41.064617,3.18157701174471
11213,2020-08-28 17:10:41.374527,3.18157701174471
11214,2020-08-28 17:10:41.705297,3.18157701174471
11215,2020-08-28 17:10:41.934247,3.18157701174471
11216,2020-08-28 17:10:42.260831,3.18157701174471
11217,2020-08-28 17:10:42.697592,3.10286992707123
11218,2020-08-28 17:10:43.036909,3.10286992707123
11219,2020-08-28 17:10:43.364686,3.10286992707123
11220,2020-08-28 17:10:43.698969,3.10286992707123
11221,2020-08-28 17:10:44.039246,3.10286992707123
11222,2020-08-28 17:10:44.332444,3.10286992707123
11223,2020-08-28 17:10:44.637054,3.10286992707123
11224,2020-08-28 17:10:44.970548,3.10286992707123
11225,2020-08-28 17:10:45.331374,3.02440793548723
11226,2020-08-28 17:10:45.697583,3.02440793548723
11227,2020-08-28 17:10:45.972844,3.02440793548723
11228,2020-08-28 17:10:46.324974,3.02440793548723
11229,2020-08-28 17:10:46.562278,3.02440793548723
11230,2020-08-28 17:10:46.790782,3.02440793548723
11231,2020-08-28 17:10:47.073894,3.02440793548723
11232,2020-08-28 17:10:47.404036,3.02440793548723
11233,2020-08-28 17:10:47.686276,2.9461884310893
11234,2020-08-28 17:10:48.029399,2.9461884310893
11235,2020-08-28 17:10:48.345988,2.9461884310893
11236,2020-08-28 17:10:48.657652,2.9461884310893
11237,2020-08-28 17:10:48.938811,2.9461884310893
11238,2020-08-28 17:10:49.199198,2.9461884310893
11239,2020-08-28 17:10:49.470833,2.9461884310893
11240,2020-08-28 17:10:49.781957,2.9461884310893
11241,2020-08-28 17:10:50.084625,2.9461884310893
11242,2020-08-28 17:10:50.377524,2.86820886472741
11243,2020-08-28 17:10:50.712808,2.86820886472741
11244,2020-08-28 17:10:51.036905,2.86820886472741
11245,2020-08-28 17:10:51.270514,2.86820886472741
11246,2020-08-28 17:10:51.572161,2.86820886472741
11247,2020-08-28 17:10:51.930073,2.86820886472741
11248,2020-08-28 17:10:52.228544,2.86820886472741
11249,2020-08-28 17:10:52.445209,2.86820886472741
11250,2020-08-28 17:10:52.748885,2.86820886472741
11251,2020-08-28 17:10:52.998546,2.86820886472741
11252,2020-08-28 17:10:53.325429,2.79046674198391
11253,2020-08-28 17:10:53.644253,2.79046674198391
11254,2020-08-28 17:10:53.954913,2.79046674198391
11255,2020-08-28 17:10:54.226395,2.79046674198391
11256,2020-08-28 17:10:54.533033,2.79046674198391
11257,2020-08-28 17:10:54.800884,2.79046674198391
11258,2020-08-28 17:10:55.148273,2.79046674198391
11259,2020-08-28 17:10:55.506936,2.79046674198391
11260,2020-08-28 17:10:55.860267,2.71295962126929
11261,2020-08-28 17:10:56.117093,2.71295962126929
11262,2020-08-28 17:10:56.419338,2.71295962126929
11263,2020-08-28 17:10:56.720725,2.71295962126929
11264,2020-08-28 17:10:57.079033,2.71295962126929
11265,2020-08-28 17:10:57.331311,2.71295962126929
11266,2020-08-28 17:10:57.574998,2.71295962126929
11267,2020-08-28 17:10:57.908589,2.71295962126929
11268,2020-08-28 17:10:58.259179,2.62404816189257
11269,2020-08-28 17:10:58.629301,2.62404816189257
11270,2020-08-28 17:10:58.981103,2.62404816189257
11271,2020-08-28 17:10:59.298113,2.62404816189257
11272,2020-08-28 17:10:59.528249,2.62404816189257
11273,2020-08-28 17:10:59.756315,2.62404816189257
11274,2020-08-28 17:11:00.114552,2.62404816189257
11275,2020-08-28 17:11:00.443683,2.62404816189257
11276,2020-08-28 17:11:00.805398,2.62404816189257
11277,2020-08-28 17:11:01.112202,2.53539053928445
11278,2020-08-28 17:11:01.422348,2.53539053928445
11279,2020-08-28 17:11:01.746027,2.53539053928445
11280,2020-08-28 17:11:02.087556,2.53539053928445
11281,2020-08-28 17:11:02.422858,2.53539053928445
11282,2020-08-28 17:11:02.789070,2.53539053928445
11283,2020-08-28 17:11:03.080798,2.53539053928445
11284,2020-08-28 17:11:03.318870,2.44698438904113
11285,2020-08-28 17:11:03.582408,2.44698438904113
11286,2020-08-28 17:11:03.937421,2.44698438904113
11287,2020-08-28 17:11:04.287443,2.44698438904113
11288,2020-08-28 17:11:04.570001,2.44698438904113
11289,2020-08-28 17:11:04.893295,2.44698438904113
11290,2020-08-28 17:11:05.131927,2.44698438904113
11291,2020-08-28 17:11:05.503052,2.44698438904113
11292,2020-08-28 17:11:05.866391,2.35882739558771
11293,2020-08-28 17:11:06.149443,2.35882739558771
11294,2020-08-28 17:11:06.504066,2.35882739558771
11295,2020-08-28 17:11:06.779603,2.35882739558771
11296,2020-08-28 17:11:07.119770,2.35882739558771
11297,2020-08-28 17:11:07.449933,2.35882739558771
11298,2020-08-28 17:11:07.812912,2.35882739558771
11299,2020-08-28 17:11:08.091527,2.35882739558771
11300,2020-08-28 17:11:08.375929,2.35882739558771
11301,2020-08-28 17:11:08.704000,2.35882739558771
11302,2020-08-28 17:11:09.051406,2.270917290703
11303,2020-08-28 17:11:09.377928,2.270917290703
11304,2020-08-28 17:11:09.621425,2.270917290703
11305,2020-08-28 17:11:09.848845,2.270917290703
11306,2020-08-28 17:11:10.155208,2.270917290703
11307,2020-08-28 17:11:10.424483,2.270917290703
11308,2020-08-28 17:11:10.763754,2.270917290703
11309,2020-08-28 17:11:11.082350,2.270917290703
11310,2020-08-28 17:11:11.366130,2.270917290703
11311,2020-08-28 17:11:11.695047,2.35042469092636
11312,2020-08-28 17:11:12.018254,2.35042469092636
11313,2020-08-28 17:11:12.350845,2.35042469092636
11314,2020-08-28 17:11:12.689014,2.35042469092636
11315,2020-08-28 17:11:13.019605,2.35042469092636
11316,2020-08-28 17:11:13.362637,2.35042469092636
11317,2020-08-28 17:11:13.617279,2.35042469092636
11318,2020-08-28 17:11:13.923187,2.35042469092636
11319,2020-08-28 17:11:14.202383,2.4297822435029
11320,2020-08-28 17:11:14.440372,2.4297822435029
11321,2020-08-28 17:11:14.736238,2.4297822435029
11322,2020-08-28 17:11:15.066122,2.4297822435029
11323,2020-08-28 17:11:15.332027,2.4297822435029
11324,2020-08-28 17:11:15.587522,2.4297822435029
11325,2020-08-28 17:11:15.909458,2.4297822435029
11326,2020-08-28 17:11:16.165042,2.4297822435029
11327,2020-08-28 17:11:16.471263,2.4297822435029
11328,2020-08-28 17:11:16.809349,2.4297822435029
11329,2020-08-28 17:11:17.110248,2.50899059624216
11330,2020-08-28 17:11:17.451474,2.50899059624216
11331,2020-08-28 17:11:17.809591,2.50899059624216
11332,2020-08-28 17:11:18.124436,2.50899059624216
11333,2020-08-28 17:11:18.446962,2.50899059624216
11334,2020-08-28 17:11:18.710598,2.50899059624216
11335,2020-08-28 17:11:19.034559,2.50899059624216
11336,2020-08-28 17:11:19.354003,2.50899059624216
11337,2020-08-28 17:11:19.735650,2.50899059624216
11338,2020-08-28 17:11:20.008608,2.58805039141414
11339,2020-08-28 17:11:20.321766,2.58805039141414
11340,2020-08-28 17:11:20.577151,2.58805039141414
11341,2020-08-28 17:11:20.839910,2.58805039141414
11342,2020-08-28 17:11:21.148270,2.58805039141414
11343,2020-08-28 17:11:21.442441,2.58805039141414
11344,2020-08-28 17:11:21.747506,2.58805039141414
11345,2020-08-28 17:11:22.103253,2.58805039141414
11346,2020-08-28 17:11:22.392559,2.58805039141414
11347,2020-08-28 17:11:22.716828,2.66696226586366
11348,2020-08-28 17:11:22.959956,2.66696226586366
11349,2020-08-28 17:11:23.284423,2.66696226586366
11350,2020-08-28 17:11:23.507944,2.66696226586366
11351,2020-08-28 17:11:23.818664,2.66696226586366
11352,2020-08-28 17:11:24.145286,2.66696226586366
11353,2020-08-28 17:11:24.383861,2.66696226586366
11354,2020-08-28 17:11:24.714481,2.66696226586366
11355,2020-08-28 17:11:25.041035,2.66696226586366
11356,2020-08-28 17:11:25.394502,2.74572685112021
11357,2020-08-28 17:11:25.717580,2.74572685112021
11358,2020-08-28 17:11:26.037850,2.74572685112021
11359,2020-08-28 17:11:26.363218,2.74572685112021
11360,2020-08-28 17:11:26.606628,2.74572685112021
11361,2020-08-28 17:11:26.860230,2.74572685112021
11362,2020-08-28 17:11:27.112920,2.74572685112021
11363,2020-08-28 17:11:27.404176,2.74572685112021
11364,2020-08-28 17:11:27.695107,2.74572685112021
11365,2020-08-28 17:11:27.972652,2.74572685112021
11366,2020-08-28 17:11:28.417300,2.82434477350346
11367,2020-08-28 17:11:28.755416,2.82434477350346
11368,2020-08-28 17:11:29.004164,2.82434477350346
11369,2020-08-28 17:11:29.369385,2.82434477350346
11370,2020-08-28 17:11:29.683109,2.82434477350346
11371,2020-08-28 17:11:30.077921,2.82434477350346
11372,2020-08-28 17:11:30.390166,2.82434477350346
11373,2020-08-28 17:11:30.720593,2.82434477350346
11374,2020-08-28 17:11:31.056629,2.87150982439057
11375,2020-08-28 17:11:31.373252,2.87150982439057
11376,2020-08-28 17:11:31.659247,2.87150982439057
11377,2020-08-28 17:11:32.038402,2.87150982439057
11378,2020-08-28 17:11:32.297788,2.87150982439057
11379,2020-08-28 17:11:32.593434,2.87150982439057
11380,2020-08-28 17:11:32.925850,2.87150982439057
11381,2020-08-28 17:11:33.164870,2.87150982439057
11382,2020-08-28 17:11:33.486444,2.87150982439057
11383,2020-08-28 17:11:33.764228,2.918601377543
11384,2020-08-28 17:11:34.090076,2.918601377543
11385,2020-08-28 17:11:34.424155,2.918601377543
11386,2020-08-28 17:11:34.699778,2.918601377543
11387,2020-08-28 17:11:35.022527,2.918601377543
11388,2020-08-28 17:11:35.371496,2.918601377543
11389,2020-08-28 17:11:35.608604,2.918601377543
11390,2020-08-28 17:11:35.927024,2.918601377543
11391,2020-08-28 17:11:36.243178,2.918601377543
11392,2020-08-28 17:11:36.593589,2.96561978310797
11393,2020-08-28 17:11:36.942545,2.96561978310797
11394,2020-08-28 17:11:37.188340,2.96561978310797
11395,2020-08-28 17:11:37.492064,2.96561978310797
11396,2020-08-28 17:11:37.823813,2.96561978310797
11397,2020-08-28 17:11:38.129951,2.96561978310797
11398,2020-08-28 17:11:38.432200,2.96561978310797
11399,2020-08-28 17:11:38.713099,2.96561978310797
11400,2020-08-28 17:11:39.047536,2.96561978310797
11401,2020-08-28 17:11:39.385392,3.01256538869553
11402,2020-08-28 17:11:39.728500,3.01256538869553
11403,2020-08-28 17:11:40.004481,3.01256538869553
11404,2020-08-28 17:11:40.318345,3.01256538869553
11405,2020-08-28 17:11:40.651229,3.01256538869553
11406,2020-08-28 17:11:40.955978,3.01256538869553
11407,2020-08-28 17:11:41.242669,3.01256538869553
11408,2020-08-28 17:11:41.511487,3.01256538869553
11409,2020-08-28 17:11:41.856266,3.0594385394084
11410,2020-08-28 17:11:42.208454,3.0594385394084
11411,2020-08-28 17:11:42.487844,3.0594385394084
11412,2020-08-28 17:11:42.846736,3.0594385394084
11413,2020-08-28 17:11:43.121562,3.0594385394084
11414,2020-08-28 17:11:43.434536,3.0594385394084
11415,2020-08-28 17:11:43.813380,3.0594385394084
11416,2020-08-28 17:11:44.089865,3.0594385394084
11417,2020-08-28 17:11:44.474975,3.10623957787124
11418,2020-08-28 17:11:44.799518,3.10623957787124
11419,2020-08-28 17:11:45.076436,3.10623957787124
11420,2020-08-28 17:11:45.350278,3.10623957787124
11421,2020-08-28 17:11:45.710722,3.10623957787124
11422,2020-08-28 17:11:46.026661,3.10623957787124
11423,2020-08-28 17:11:46.368217,3.10623957787124
11424,2020-08-28 17:11:46.661050,3.10623957787124
11425,2020-08-28 17:11:46.904117,3.10623957787124
11426,2020-08-28 17:11:47.184902,3.15296884425923
11427,2020-08-28 17:11:47.458785,3.15296884425923
11428,2020-08-28 17:11:47.774001,3.15296884425923
11429,2020-08-28 17:11:48.065309,3.15296884425923
11430,2020-08-28 17:11:48.308078,3.15296884425923
11431,2020-08-28 17:11:48.537010,3.15296884425923
11432,2020-08-28 17:11:48.862367,3.15296884425923
11433,2020-08-28 17:11:49.179659,3.15296884425923
11434,2020-08-28 17:11:49.512225,3.15296884425923
11435,2020-08-28 17:11:49.793630,3.15296884425923
11436,2020-08-28 17:11:50.120103,3.15296884425923
11437,2020-08-28 17:11:50.486319,3.19962667632628
11438,2020-08-28 17:11:50.754434,3.19962667632628
11439,2020-08-28 17:11:51.079923,3.19962667632628
11440,2020-08-28 17:11:51.368113,3.19962667632628
11441,2020-08-28 17:11:51.651262,3.19962667632628
11442,2020-08-28 17:11:51.979828,3.19962667632628
11443,2020-08-28 17:11:52.241052,3.19962667632628
11444,2020-08-28 17:11:52.533645,3.19962667632628
11445,2020-08-28 17:11:52.862634,3.19962667632628
11446,2020-08-28 17:11:53.203012,3.24621340943244
11447,2020-08-28 17:11:53.533145,3.24621340943244
11448,2020-08-28 17:11:53.820042,3.24621340943244
11449,2020-08-28 17:11:54.075002,3.24621340943244
11450,2020-08-28 17:11:54.344052,3.24621340943244
11451,2020-08-28 17:11:54.716724,3.24621340943244
11452,2020-08-28 17:11:55.079368,3.24621340943244
11453,2020-08-28 17:11:55.414513,3.24621340943244
11454,2020-08-28 17:11:55.764347,3.29272937657099
11455,2020-08-28 17:11:56.013928,3.29272937657099
11456,2020-08-28 17:11:56.288605,3.29272937657099
11457,2020-08-28 17:11:56.533998,3.29272937657099
11458,2020-08-28 17:11:56.800519,3.29272937657099
11459,2020-08-28 17:11:57.069963,3.29272937657099
11460,2020-08-28 17:11:57.339164,3.29272937657099
11461,2020-08-28 17:11:57.559333,3.29272937657099
11462,2020-08-28 17:11:57.800316,3.29272937657099
11463,2020-08-28 17:11:58.055215,3.29272937657099
11464,2020-08-28 17:11:58.366346,3.33917490839485
11465,2020-08-28 17:11:58.655563,3.33917490839485
11466,2020-08-28 17:11:58.931863,3.33917490839485
11467,2020-08-28 17:11:59.179994,3.33917490839485
11468,2020-08-28 17:11:59.432920,3.33917490839485
11469,2020-08-28 17:11:59.733275,3.33917490839485
11470,2020-08-28 17:12:00.043528,3.33917490839485
11471,2020-08-28 17:12:00.300171,3.33917490839485
11472,2020-08-28 17:12:00.613591,3.33917490839485
11473,2020-08-28 17:12:00.912338,3.33917490839485
11474,2020-08-28 17:12:01.175223,3.38555033324259
11475,2020-08-28 17:12:01.498643,3.38555033324259
11476,2020-08-28 17:12:01.802957,3.38555033324259
11477,2020-08-28 17:12:02.087880,3.38555033324259
11478,2020-08-28 17:12:02.399733,3.38555033324259
11479,2020-08-28 17:12:02.627002,3.38555033324259
11480,2020-08-28 17:12:02.948060,3.38555033324259
11481,2020-08-28 17:12:03.255341,3.38555033324259
11482,2020-08-28 17:12:03.496668,3.38555033324259
11483,2020-08-28 17:12:03.771020,3.38555033324259
11484,2020-08-28 17:12:04.092587,3.38315704390983
11485,2020-08-28 17:12:04.366810,3.38315704390983
11486,2020-08-28 17:12:04.650286,3.38315704390983
11487,2020-08-28 17:12:05.011953,3.38315704390983
11488,2020-08-28 17:12:05.360755,3.38315704390983
11489,2020-08-28 17:12:05.701996,3.38315704390983
11490,2020-08-28 17:12:05.953904,3.38315704390983
11491,2020-08-28 17:12:06.263431,3.38315704390983
11492,2020-08-28 17:12:06.572552,3.38315704390983
11493,2020-08-28 17:12:06.819927,3.38084513943902
11494,2020-08-28 17:12:07.099570,3.38084513943902
11495,2020-08-28 17:12:07.334944,3.38084513943902
11496,2020-08-28 17:12:07.624389,3.38084513943902
11497,2020-08-28 17:12:07.846058,3.38084513943902
11498,2020-08-28 17:12:08.143566,3.38084513943902
11499,2020-08-28 17:12:08.506747,3.38084513943902
11500,2020-08-28 17:12:08.752969,3.38084513943902
11501,2020-08-28 17:12:09.040754,3.38084513943902
11502,2020-08-28 17:12:09.332438,3.38084513943902
11503,2020-08-28 17:12:09.585988,3.38084513943902
11504,2020-08-28 17:12:09.869993,3.38084513943902
11505,2020-08-28 17:12:10.208800,3.37861417695215
11506,2020-08-28 17:12:10.528281,3.37861417695215
11507,2020-08-28 17:12:10.813459,3.37861417695215
11508,2020-08-28 17:12:11.150364,3.37861417695215
11509,2020-08-28 17:12:11.476248,3.37861417695215
11510,2020-08-28 17:12:11.825900,3.37861417695215
11511,2020-08-28 17:12:12.153105,3.37861417695215
11512,2020-08-28 17:12:12.498955,3.37861417695215
11513,2020-08-28 17:12:12.771075,3.37861417695215
11514,2020-08-28 17:12:13.048814,3.3764637157559
11515,2020-08-28 17:12:13.324944,3.3764637157559
11516,2020-08-28 17:12:13.576682,3.3764637157559
11517,2020-08-28 17:12:13.826773,3.3764637157559
11518,2020-08-28 17:12:14.130670,3.3764637157559
11519,2020-08-28 17:12:14.457678,3.3764637157559
11520,2020-08-28 17:12:14.754018,3.3764637157559
11521,2020-08-28 17:12:15.025487,3.3764637157559
11522,2020-08-28 17:12:15.343813,3.3764637157559
11523,2020-08-28 17:12:15.677803,3.37439331733404
11524,2020-08-28 17:12:15.983924,3.37439331733404
11525,2020-08-28 17:12:16.308706,3.37439331733404
11526,2020-08-28 17:12:16.622509,3.37439331733404
11527,2020-08-28 17:12:16.972274,3.37439331733404
11528,2020-08-28 17:12:17.247626,3.37439331733404
11529,2020-08-28 17:12:17.585276,3.37439331733404
11530,2020-08-28 17:12:17.856066,3.37439331733404
11531,2020-08-28 17:12:18.103472,3.37439331733404
11532,2020-08-28 17:12:18.400381,3.37240254534002
11533,2020-08-28 17:12:18.707346,3.37240254534002
11534,2020-08-28 17:12:19.074459,3.37240254534002
11535,2020-08-28 17:12:19.379630,3.37240254534002
11536,2020-08-28 17:12:19.647755,3.37240254534002
11537,2020-08-28 17:12:19.983787,3.37240254534002
11538,2020-08-28 17:12:20.259192,3.37240254534002
11539,2020-08-28 17:12:20.604305,3.37240254534002
11540,2020-08-28 17:12:20.944416,3.37240254534002
11541,2020-08-28 17:12:21.307550,3.37049096558962
11542,2020-08-28 17:12:21.650776,3.37049096558962
11543,2020-08-28 17:12:21.930516,3.37049096558962
11544,2020-08-28 17:12:22.248219,3.37049096558962
11545,2020-08-28 17:12:22.487603,3.37049096558962
11546,2020-08-28 17:12:22.752828,3.37049096558962
11547,2020-08-28 17:12:23.075581,3.37049096558962
11548,2020-08-28 17:12:23.457837,3.36865814605353
11549,2020-08-28 17:12:23.772321,3.36865814605353
11550,2020-08-28 17:12:24.126872,3.36865814605353
11551,2020-08-28 17:12:24.456872,3.36865814605353
11552,2020-08-28 17:12:24.713234,3.36865814605353
11553,2020-08-28 17:12:25.114205,3.36865814605353
11554,2020-08-28 17:12:25.410541,3.36865814605353
11555,2020-08-28 17:12:25.721399,3.36865814605353
11556,2020-08-28 17:12:26.030741,3.36690365685003
11557,2020-08-28 17:12:26.295874,3.36690365685003
11558,2020-08-28 17:12:26.632798,3.36690365685003
11559,2020-08-28 17:12:26.964611,3.36690365685003
11560,2020-08-28 17:12:27.256850,3.36690365685003
11561,2020-08-28 17:12:27.523302,3.36690365685003
11562,2020-08-28 17:12:27.892800,3.36690365685003
11563,2020-08-28 17:12:28.287334,3.36690365685003
11564,2020-08-28 17:12:28.551013,3.36690365685003
11565,2020-08-28 17:12:28.820524,3.36522707023778
11566,2020-08-28 17:12:29.121132,3.36522707023778
11567,2020-08-28 17:12:29.389096,3.36522707023778
11568,2020-08-28 17:12:29.661183,3.36522707023778
11569,2020-08-28 17:12:29.881284,3.36522707023778
11570,2020-08-28 17:12:30.189835,3.36522707023778
11571,2020-08-28 17:12:30.486036,3.36522707023778
11572,2020-08-28 17:12:30.800808,3.36522707023778
11573,2020-08-28 17:12:31.128920,3.36362796060861
11574,2020-08-28 17:12:31.400335,3.36362796060861
11575,2020-08-28 17:12:31.704295,3.36362796060861
11576,2020-08-28 17:12:31.952584,3.36362796060861
11577,2020-08-28 17:12:32.283742,3.36362796060861
11578,2020-08-28 17:12:32.640131,3.36362796060861
11579,2020-08-28 17:12:32.915858,3.36362796060861
11580,2020-08-28 17:12:33.232561,3.36362796060861
11581,2020-08-28 17:12:33.512507,3.36362796060861
11582,2020-08-28 17:12:33.749532,3.36348581771486
11583,2020-08-28 17:12:34.051271,3.36348581771486
11584,2020-08-28 17:12:34.291552,3.36348581771486
11585,2020-08-28 17:12:34.656413,3.36348581771486
11586,2020-08-28 17:12:34.987023,3.36348581771486
11587,2020-08-28 17:12:35.264765,3.36348581771486
11588,2020-08-28 17:12:35.594081,3.36348581771486
11589,2020-08-28 17:12:35.904509,3.36348581771486
11590,2020-08-28 17:12:36.240366,3.36348581771486
11591,2020-08-28 17:12:36.494661,3.36532370756601
11592,2020-08-28 17:12:36.757101,3.36532370756601
11593,2020-08-28 17:12:37.079612,3.36532370756601
11594,2020-08-28 17:12:37.391966,3.36532370756601
11595,2020-08-28 17:12:37.675871,3.36532370756601
11596,2020-08-28 17:12:38.014635,3.36532370756601
11597,2020-08-28 17:12:38.269645,3.36532370756601
11598,2020-08-28 17:12:38.541471,3.36532370756601
11599,2020-08-28 17:12:38.766654,3.37448976664062
11600,2020-08-28 17:12:39.024443,3.37448976664062
11601,2020-08-28 17:12:39.278367,3.37448976664062
11602,2020-08-28 17:12:39.631203,3.37448976664062
11603,2020-08-28 17:12:39.970037,3.37448976664062
11604,2020-08-28 17:12:40.289364,3.37448976664062
11605,2020-08-28 17:12:40.566103,3.37448976664062
11606,2020-08-28 17:12:40.880354,3.37448976664062
11607,2020-08-28 17:12:41.189251,3.37448976664062
11608,2020-08-28 17:12:41.534654,3.38366053103069
11609,2020-08-28 17:12:41.846232,3.38366053103069
11610,2020-08-28 17:12:42.203664,3.38366053103069
11611,2020-08-28 17:12:42.563179,3.38366053103069
11612,2020-08-28 17:12:42.886920,3.38366053103069
11613,2020-08-28 17:12:43.201625,3.38366053103069
11614,2020-08-28 17:12:43.570068,3.38366053103069
11615,2020-08-28 17:12:43.842646,3.38366053103069
11616,2020-08-28 17:12:44.121752,3.38366053103069
11617,2020-08-28 17:12:44.397355,3.39283597888883
11618,2020-08-28 17:12:44.644789,3.39283597888883
11619,2020-08-28 17:12:44.974948,3.39283597888883
11620,2020-08-28 17:12:45.265021,3.39283597888883
11621,2020-08-28 17:12:45.598961,3.39283597888883
11622,2020-08-28 17:12:45.944727,3.39283597888883
11623,2020-08-28 17:12:46.265445,3.39283597888883
11624,2020-08-28 17:12:46.616839,3.39283597888883
11625,2020-08-28 17:12:46.994975,3.39283597888883
11626,2020-08-28 17:12:47.331186,3.40201608842227
11627,2020-08-28 17:12:47.607286,3.40201608842227
11628,2020-08-28 17:12:47.906241,3.40201608842227
11629,2020-08-28 17:12:48.184540,3.40201608842227
11630,2020-08-28 17:12:48.522247,3.40201608842227
11631,2020-08-28 17:12:48.845454,3.40201608842227
11632,2020-08-28 17:12:49.164383,3.40201608842227
11633,2020-08-28 17:12:49.483660,3.40201608842227
11634,2020-08-28 17:12:49.729406,3.41120083789272
11635,2020-08-28 17:12:50.003971,3.41120083789272
11636,2020-08-28 17:12:50.336665,3.41120083789272
11637,2020-08-28 17:12:50.685594,3.41120083789272
11638,2020-08-28 17:12:51.092541,3.41120083789272
11639,2020-08-28 17:12:51.439438,3.41120083789272
11640,2020-08-28 17:12:51.743057,3.41120083789272
11641,2020-08-28 17:12:51.983757,3.41120083789272
11642,2020-08-28 17:12:52.256399,3.41120083789272
11643,2020-08-28 17:12:52.570309,3.42039020561617
11644,2020-08-28 17:12:52.881459,3.42039020561617
11645,2020-08-28 17:12:53.184519,3.42039020561617
11646,2020-08-28 17:12:53.487894,3.42039020561617
11647,2020-08-28 17:12:53.798778,3.42039020561617
11648,2020-08-28 17:12:54.032685,3.42039020561617
11649,2020-08-28 17:12:54.295958,3.42039020561617
11650,2020-08-28 17:12:54.606132,3.42039020561617
11651,2020-08-28 17:12:54.933437,3.42039020561617
11652,2020-08-28 17:12:55.307882,3.42958416996279
11653,2020-08-28 17:12:55.634731,3.42958416996279
11654,2020-08-28 17:12:55.966066,3.42958416996279
11655,2020-08-28 17:12:56.206046,3.42958416996279
11656,2020-08-28 17:12:56.517575,3.42958416996279
11657,2020-08-28 17:12:56.779445,3.42958416996279
11658,2020-08-28 17:12:57.123238,3.42958416996279
11659,2020-08-28 17:12:57.436899,3.42958416996279
11660,2020-08-28 17:12:57.806233,3.43878270935676
11661,2020-08-28 17:12:58.085035,3.43878270935676
11662,2020-08-28 17:12:58.357689,3.43878270935676
11663,2020-08-28 17:12:58.700122,3.43878270935676
11664,2020-08-28 17:12:59.029807,3.43878270935676
11665,2020-08-28 17:12:59.369964,3.43878270935676
11666,2020-08-28 17:12:59.696919,3.43878270935676
11667,2020-08-28 17:12:59.958502,3.43878270935676
11668,2020-08-28 17:13:00.243952,3.43878270935676
11669,2020-08-28 17:13:00.571512,3.43878270935676
11670,2020-08-28 17:13:00.829418,3.44798580227609
11671,2020-08-28 17:13:01.128577,3.44798580227609
11672,2020-08-28 17:13:01.389539,3.44798580227609
11673,2020-08-28 17:13:01.681600,3.44798580227609
11674,2020-08-28 17:13:01.944285,3.44798580227609
11675,2020-08-28 17:13:02.256281,3.44798580227609
11676,2020-08-28 17:13:02.535293,3.44798580227609
11677,2020-08-28 17:13:02.821738,3.44798580227609
11678,2020-08-28 17:13:03.058628,3.44798580227609
11679,2020-08-28 17:13:03.393390,3.44798580227609
11680,2020-08-28 17:13:03.777334,3.45719342725255
11681,2020-08-28 17:13:04.051822,3.45719342725255
11682,2020-08-28 17:13:04.417510,3.45719342725255
11683,2020-08-28 17:13:04.741294,3.45719342725255
11684,2020-08-28 17:13:05.117300,3.45719342725255
11685,2020-08-28 17:13:05.473299,3.45719342725255
11686,2020-08-28 17:13:05.718719,3.45719342725255
11687,2020-08-28 17:13:06.021486,3.46640556287143
11688,2020-08-28 17:13:06.341222,3.46640556287143
11689,2020-08-28 17:13:06.573580,3.46640556287143
11690,2020-08-28 17:13:06.878757,3.46640556287143
11691,2020-08-28 17:13:07.153441,3.46640556287143
11692,2020-08-28 17:13:07.396040,3.46640556287143
11693,2020-08-28 17:13:07.773521,3.46640556287143
11694,2020-08-28 17:13:08.094831,3.46640556287143
11695,2020-08-28 17:13:08.467617,3.46640556287143
11696,2020-08-28 17:13:08.830197,3.47562218777145
11697,2020-08-28 17:13:09.188005,3.47562218777145
11698,2020-08-28 17:13:09.504477,3.47562218777145
11699,2020-08-28 17:13:09.779629,3.47562218777145
11700,2020-08-28 17:13:10.077190,3.47562218777145
11701,2020-08-28 17:13:10.422980,3.47562218777145
11702,2020-08-28 17:13:10.705890,3.47562218777145
11703,2020-08-28 17:13:10.969390,3.47562218777145
11704,2020-08-28 17:13:11.245655,3.47562218777145
11705,2020-08-28 17:13:11.576310,3.47562218777145
11706,2020-08-28 17:13:11.887443,3.46631062736986
11707,2020-08-28 17:13:12.243329,3.46631062736986
11708,2020-08-28 17:13:12.541557,3.46631062736986
11709,2020-08-28 17:13:12.854122,3.46631062736986
11710,2020-08-28 17:13:13.101629,3.46631062736986
11711,2020-08-28 17:13:13.422229,3.46631062736986
11712,2020-08-28 17:13:13.624940,3.46631062736986
11713,2020-08-28 17:13:13.930867,3.46631062736986
11714,2020-08-28 17:13:14.305564,3.45704358222964
11715,2020-08-28 17:13:14.599040,3.45704358222964
11716,2020-08-28 17:13:14.856041,3.45704358222964
11717,2020-08-28 17:13:15.150688,3.45704358222964
11718,2020-08-28 17:13:15.437260,3.45704358222964
11719,2020-08-28 17:13:15.757311,3.45704358222964
11720,2020-08-28 17:13:16.029667,3.45704358222964
11721,2020-08-28 17:13:16.373533,3.45704358222964
11722,2020-08-28 17:13:16.739764,3.45704358222964
11723,2020-08-28 17:13:17.015644,3.45704358222964
11724,2020-08-28 17:13:17.344460,3.44782093667327
11725,2020-08-28 17:13:17.667693,3.44782093667327
11726,2020-08-28 17:13:17.944001,3.44782093667327
11727,2020-08-28 17:13:18.339673,3.44782093667327
11728,2020-08-28 17:13:18.655309,3.44782093667327
11729,2020-08-28 17:13:18.989574,3.44782093667327
11730,2020-08-28 17:13:19.263988,3.44782093667327
11731,2020-08-28 17:13:19.589114,3.44782093667327
11732,2020-08-28 17:13:19.850817,3.44782093667327
11733,2020-08-28 17:13:20.225364,3.43864257532032
11734,2020-08-28 17:13:20.541167,3.43864257532032
11735,2020-08-28 17:13:20.824766,3.43864257532032
11736,2020-08-28 17:13:21.113588,3.43864257532032
11737,2020-08-28 17:13:21.434089,3.43864257532032
11738,2020-08-28 17:13:21.814284,3.43864257532032
11739,2020-08-28 17:13:22.123317,3.43864257532032
11740,2020-08-28 17:13:22.456996,3.43864257532032
11741,2020-08-28 17:13:22.807768,3.42950838308653
11742,2020-08-28 17:13:23.104115,3.42950838308653
11743,2020-08-28 17:13:23.407390,3.42950838308653
11744,2020-08-28 17:13:23.742169,3.42950838308653
11745,2020-08-28 17:13:24.065655,3.42950838308653
11746,2020-08-28 17:13:24.364733,3.42950838308653
11747,2020-08-28 17:13:24.651481,3.42950838308653
11748,2020-08-28 17:13:24.978890,3.42950838308653
11749,2020-08-28 17:13:25.296358,3.42950838308653
11750,2020-08-28 17:13:25.681182,3.42041824518286
11751,2020-08-28 17:13:25.967797,3.42041824518286
11752,2020-08-28 17:13:26.329580,3.42041824518286
11753,2020-08-28 17:13:26.687296,3.42041824518286
11754,2020-08-28 17:13:27.050761,3.42041824518286
11755,2020-08-28 17:13:27.417812,3.42041824518286
11756,2020-08-28 17:13:27.667142,3.42041824518286
11757,2020-08-28 17:13:28.003734,3.42041824518286
11758,2020-08-28 17:13:28.268813,3.42041824518286
11759,2020-08-28 17:13:28.584958,3.41137204711454
11760,2020-08-28 17:13:28.937299,3.41137204711454
11761,2020-08-28 17:13:29.267786,3.41137204711454
11762,2020-08-28 17:13:29.532044,3.41137204711454
11763,2020-08-28 17:13:29.886333,3.41137204711454
11764,2020-08-28 17:13:30.133085,3.41137204711454
11765,2020-08-28 17:13:30.442562,3.41137204711454
11766,2020-08-28 17:13:30.731993,3.41137204711454
