iteration,timestamp,T7
11767,2020-08-28 17:13:31.066415,3.40236967468014
11768,2020-08-28 17:13:31.351271,3.40236967468014
11769,2020-08-28 17:13:31.696799,3.40236967468014
11770,2020-08-28 17:13:32.034327,3.40236967468014
11771,2020-08-28 17:13:32.260599,3.40236967468014
11772,2020-08-28 17:13:32.515899,3.40236967468014
11773,2020-08-28 17:13:32.828921,3.40236967468014
11774,2020-08-28 17:13:33.115815,3.40236967468014
11775,2020-08-28 17:13:33.389459,3.40236967468014
11776,2020-08-28 17:13:33.684392,3.39341101397066
11777,2020-08-28 17:13:33.926819,3.39341101397066
11778,2020-08-28 17:13:34.236007,3.39341101397066
11779,2020-08-28 17:13:34.574654,3.39341101397066
11780,2020-08-28 17:13:34.904997,3.39341101397066
11781,2020-08-28 17:13:35.191914,3.39341101397066
11782,2020-08-28 17:13:35.557361,3.39341101397066
11783,2020-08-28 17:13:35.867088,3.39341101397066
11784,2020-08-28 17:13:36.240911,3.39341101397066
11785,2020-08-28 17:13:36.520938,3.38449595136859
11786,2020-08-28 17:13:36.855960,3.38449595136859
11787,2020-08-28 17:13:37.133688,3.38449595136859
11788,2020-08-28 17:13:37.434390,3.38449595136859
11789,2020-08-28 17:13:37.704598,3.38449595136859
11790,2020-08-28 17:13:37.967510,3.38449595136859
11791,2020-08-28 17:13:38.365242,3.38449595136859
11792,2020-08-28 17:13:38.675870,3.38449595136859
11793,2020-08-28 17:13:38.930297,3.38449595136859
11794,2020-08-28 17:13:39.251726,3.38449595136859
11795,2020-08-28 17:13:39.583454,3.375624373547
11796,2020-08-28 17:13:39.910865,3.375624373547
11797,2020-08-28 17:13:40.177126,3.375624373547
11798,2020-08-28 17:13:40.528237,3.375624373547
11799,2020-08-28 17:13:40.814840,3.375624373547
11800,2020-08-28 17:13:41.155820,3.375624373547
11801,2020-08-28 17:13:41.455946,3.375624373547
11802,2020-08-28 17:13:41.846322,3.375624373547
11803,2020-08-28 17:13:42.127491,3.36679616746864
11804,2020-08-28 17:13:42.455822,3.36679616746864
11805,2020-08-28 17:13:42.838754,3.36679616746864
11806,2020-08-28 17:13:43.152369,3.36679616746864
11807,2020-08-28 17:13:43.419838,3.36679616746864
11808,2020-08-28 17:13:43.767866,3.36679616746864
11809,2020-08-28 17:13:44.063880,3.36679616746864
11810,2020-08-28 17:13:44.347800,3.36679616746864
11811,2020-08-28 17:13:44.567701,3.36679616746864
11812,2020-08-28 17:13:44.850822,3.38558084674851
11813,2020-08-28 17:13:45.173453,3.38558084674851
11814,2020-08-28 17:13:45.451426,3.38558084674851
11815,2020-08-28 17:13:45.715650,3.38558084674851
11816,2020-08-28 17:13:46.031546,3.38558084674851
11817,2020-08-28 17:13:46.379033,3.38558084674851
11818,2020-08-28 17:13:46.690070,3.38558084674851
11819,2020-08-28 17:13:46.950818,3.38558084674851
11820,2020-08-28 17:13:47.282669,3.40435776628456
11821,2020-08-28 17:13:47.623852,3.40435776628456
11822,2020-08-28 17:13:47.903107,3.40435776628456
11823,2020-08-28 17:13:48.225214,3.40435776628456
11824,2020-08-28 17:13:48.477329,3.40435776628456
11825,2020-08-28 17:13:48.790318,3.40435776628456
11826,2020-08-28 17:13:49.098195,3.40435776628456
11827,2020-08-28 17:13:49.430831,3.42312693217619
11828,2020-08-28 17:13:49.811212,3.42312693217619
11829,2020-08-28 17:13:50.087008,3.42312693217619
11830,2020-08-28 17:13:50.403229,3.42312693217619
11831,2020-08-28 17:13:50.677050,3.42312693217619
11832,2020-08-28 17:13:50.978388,3.42312693217619
11833,2020-08-28 17:13:51.296992,3.42312693217619
11834,2020-08-28 17:13:51.643403,3.42312693217619
11835,2020-08-28 17:13:51.946948,3.42312693217619
11836,2020-08-28 17:13:52.231574,3.44188835047557
11837,2020-08-28 17:13:52.511284,3.44188835047557
11838,2020-08-28 17:13:52.721090,3.44188835047557
11839,2020-08-28 17:13:53.042329,3.44188835047557
11840,2020-08-28 17:13:53.385171,3.44188835047557
11841,2020-08-28 17:13:53.702395,3.44188835047557
11842,2020-08-28 17:13:53.997604,3.44188835047557
11843,2020-08-28 17:13:54.327540,3.44188835047557
11844,2020-08-28 17:13:54.607364,3.44188835047557
11845,2020-08-28 17:13:54.910546,3.46064202718809
11846,2020-08-28 17:13:55.244308,3.46064202718809
11847,2020-08-28 17:13:55.572168,3.46064202718809
11848,2020-08-28 17:13:55.982350,3.46064202718809
11849,2020-08-28 17:13:56.319065,3.46064202718809
11850,2020-08-28 17:13:56.638714,3.46064202718809
11851,2020-08-28 17:13:57.048577,3.47938796827279
11852,2020-08-28 17:13:57.406518,3.47938796827279
11853,2020-08-28 17:13:57.730205,3.47938796827279
11854,2020-08-28 17:13:58.006153,3.47938796827279
11855,2020-08-28 17:13:58.310837,3.47938796827279
11856,2020-08-28 17:13:58.646955,3.47938796827279
11857,2020-08-28 17:13:58.913168,3.47938796827279
11858,2020-08-28 17:13:59.176549,3.47938796827279
11859,2020-08-28 17:13:59.437575,3.47938796827279
11860,2020-08-28 17:13:59.747174,3.49812617964272
11861,2020-08-28 17:14:00.089107,3.49812617964272
11862,2020-08-28 17:14:00.333708,3.49812617964272
11863,2020-08-28 17:14:00.607586,3.49812617964272
11864,2020-08-28 17:14:00.925881,3.49812617964272
11865,2020-08-28 17:14:01.288095,3.49812617964272
11866,2020-08-28 17:14:01.625461,3.49812617964272
11867,2020-08-28 17:14:01.950072,3.49812617964272
11868,2020-08-28 17:14:02.219328,3.49812617964272
11869,2020-08-28 17:14:02.544493,3.51685666716541
11870,2020-08-28 17:14:02.897744,3.51685666716541
11871,2020-08-28 17:14:03.249545,3.51685666716541
11872,2020-08-28 17:14:03.526180,3.51685666716541
11873,2020-08-28 17:14:03.862336,3.51685666716541
11874,2020-08-28 17:14:04.182282,3.51685666716541
11875,2020-08-28 17:14:04.503824,3.51685666716541
11876,2020-08-28 17:14:04.754504,3.51685666716541
11877,2020-08-28 17:14:05.067063,3.53557943666326
11878,2020-08-28 17:14:05.471506,3.53557943666326
11879,2020-08-28 17:14:05.795324,3.53557943666326
11880,2020-08-28 17:14:06.122259,3.53557943666326
11881,2020-08-28 17:14:06.490197,3.53557943666326
11882,2020-08-28 17:14:06.731156,3.53557943666326
11883,2020-08-28 17:14:07.058453,3.53557943666326
11884,2020-08-28 17:14:07.376755,3.53557943666326
11885,2020-08-28 17:14:07.704766,3.55429449391389
11886,2020-08-28 17:14:07.994121,3.55429449391389
11887,2020-08-28 17:14:08.280035,3.55429449391389
11888,2020-08-28 17:14:08.636200,3.55429449391389
11889,2020-08-28 17:14:08.911770,3.55429449391389
11890,2020-08-28 17:14:09.189780,3.55429449391389
11891,2020-08-28 17:14:09.411665,3.55429449391389
11892,2020-08-28 17:14:09.667953,3.55429449391389
11893,2020-08-28 17:14:10.074677,3.57300184465062
11894,2020-08-28 17:14:10.383601,3.57300184465062
11895,2020-08-28 17:14:10.629896,3.57300184465062
11896,2020-08-28 17:14:10.932065,3.57300184465062
11897,2020-08-28 17:14:11.175252,3.57300184465062
11898,2020-08-28 17:14:11.451586,3.57300184465062
11899,2020-08-28 17:14:11.777823,3.57300184465062
11900,2020-08-28 17:14:12.043586,3.57300184465062
11901,2020-08-28 17:14:12.338474,3.57300184465062
11902,2020-08-28 17:14:12.656199,3.57300184465062
11903,2020-08-28 17:14:13.018768,3.59170149456283
11904,2020-08-28 17:14:13.286839,3.59170149456283
11905,2020-08-28 17:14:13.576647,3.59170149456283
11906,2020-08-28 17:14:13.894170,3.59170149456283
11907,2020-08-28 17:14:14.228707,3.59170149456283
11908,2020-08-28 17:14:14.551584,3.59170149456283
11909,2020-08-28 17:14:14.820225,3.59170149456283
11910,2020-08-28 17:14:15.095955,3.59170149456283
11911,2020-08-28 17:14:15.407753,3.59170149456283
11912,2020-08-28 17:14:15.633449,3.59170149456283
11913,2020-08-28 17:14:15.947491,3.63909452251235
11914,2020-08-28 17:14:16.273187,3.63909452251235
11915,2020-08-28 17:14:16.511052,3.63909452251235
11916,2020-08-28 17:14:16.828367,3.63909452251235
11917,2020-08-28 17:14:17.151742,3.63909452251235
11918,2020-08-28 17:14:17.503668,3.63909452251235
11919,2020-08-28 17:14:17.782180,3.63909452251235
11920,2020-08-28 17:14:18.065158,3.63909452251235
11921,2020-08-28 17:14:18.325189,3.63909452251235
11922,2020-08-28 17:14:18.623543,3.63909452251235
11923,2020-08-28 17:14:18.970387,3.68642840014437
11924,2020-08-28 17:14:19.310308,3.68642840014437
11925,2020-08-28 17:14:19.614981,3.68642840014437
11926,2020-08-28 17:14:19.925811,3.68642840014437
11927,2020-08-28 17:14:20.269326,3.68642840014437
11928,2020-08-28 17:14:20.594110,3.68642840014437
11929,2020-08-28 17:14:20.929664,3.68642840014437
11930,2020-08-28 17:14:21.208166,3.68642840014437
11931,2020-08-28 17:14:21.577864,3.68642840014437
11932,2020-08-28 17:14:21.794889,3.68642840014437
11933,2020-08-28 17:14:22.146665,3.7337032495939
11934,2020-08-28 17:14:22.471370,3.7337032495939
11935,2020-08-28 17:14:22.729673,3.7337032495939
11936,2020-08-28 17:14:22.968901,3.7337032495939
11937,2020-08-28 17:14:23.326898,3.7337032495939
11938,2020-08-28 17:14:23.612789,3.7337032495939
11939,2020-08-28 17:14:23.932986,3.7337032495939
11940,2020-08-28 17:14:24.201664,3.7337032495939
11941,2020-08-28 17:14:24.456146,3.7337032495939
11942,2020-08-28 17:14:24.723631,3.7809191922872
11943,2020-08-28 17:14:25.010956,3.7809191922872
11944,2020-08-28 17:14:25.370852,3.7809191922872
11945,2020-08-28 17:14:25.668195,3.7809191922872
11946,2020-08-28 17:14:26.020167,3.7809191922872
11947,2020-08-28 17:14:26.283498,3.7809191922872
11948,2020-08-28 17:14:26.599425,3.7809191922872
11949,2020-08-28 17:14:26.967927,3.7809191922872
11950,2020-08-28 17:14:27.242093,3.7809191922872
11951,2020-08-28 17:14:27.507930,3.82807634895268
11952,2020-08-28 17:14:27.849232,3.82807634895268
11953,2020-08-28 17:14:28.116371,3.82807634895268
11954,2020-08-28 17:14:28.404820,3.82807634895268
11955,2020-08-28 17:14:28.725263,3.82807634895268
11956,2020-08-28 17:14:29.049629,3.82807634895268
11957,2020-08-28 17:14:29.305666,3.82807634895268
11958,2020-08-28 17:14:29.645334,3.82807634895268
11959,2020-08-28 17:14:29.915630,3.87517483963173
11960,2020-08-28 17:14:30.238938,3.87517483963173
11961,2020-08-28 17:14:30.614070,3.87517483963173
11962,2020-08-28 17:14:30.944569,3.87517483963173
11963,2020-08-28 17:14:31.210684,3.87517483963173
11964,2020-08-28 17:14:31.445327,3.87517483963173
11965,2020-08-28 17:14:31.776718,3.87517483963173
11966,2020-08-28 17:14:32.133571,3.87517483963173
11967,2020-08-28 17:14:32.444140,3.92221478368923
11968,2020-08-28 17:14:32.700391,3.92221478368923
11969,2020-08-28 17:14:33.016939,3.92221478368923
11970,2020-08-28 17:14:33.338124,3.92221478368923
11971,2020-08-28 17:14:33.607891,3.92221478368923
11972,2020-08-28 17:14:33.934066,3.92221478368923
11973,2020-08-28 17:14:34.166956,3.92221478368923
11974,2020-08-28 17:14:34.416765,3.92221478368923
11975,2020-08-28 17:14:34.714934,3.92221478368923
11976,2020-08-28 17:14:35.069763,3.92221478368923
11977,2020-08-28 17:14:35.349694,3.96919629982376
11978,2020-08-28 17:14:35.583949,3.96919629982376
11979,2020-08-28 17:14:35.830905,3.96919629982376
11980,2020-08-28 17:14:36.098055,3.96919629982376
11981,2020-08-28 17:14:36.342898,3.96919629982376
11982,2020-08-28 17:14:36.671336,3.96919629982376
11983,2020-08-28 17:14:36.987872,3.96919629982376
11984,2020-08-28 17:14:37.220267,3.96919629982376
11985,2020-08-28 17:14:37.548035,3.96919629982376
11986,2020-08-28 17:14:37.900396,4.01611950607769
11987,2020-08-28 17:14:38.244574,4.01611950607769
11988,2020-08-28 17:14:38.555135,4.01611950607769
11989,2020-08-28 17:14:38.847670,4.01611950607769
11990,2020-08-28 17:14:39.172000,4.01611950607769
11991,2020-08-28 17:14:39.437936,4.01611950607769
11992,2020-08-28 17:14:39.773503,4.01611950607769
11993,2020-08-28 17:14:40.064772,4.01611950607769
11994,2020-08-28 17:14:40.401016,4.06298451984684
11995,2020-08-28 17:14:40.651765,4.06298451984684
11996,2020-08-28 17:14:40.958643,4.06298451984684
11997,2020-08-28 17:14:41.204170,4.06298451984684
11998,2020-08-28 17:14:41.504741,4.06298451984684
11999,2020-08-28 17:14:41.786325,4.06298451984684
12000,2020-08-28 17:14:42.078168,4.06298451984684
12001,2020-08-28 17:14:42.402871,4.06298451984684
12002,2020-08-28 17:14:42.789084,4.06298451984684
12003,2020-08-28 17:14:43.044106,4.1097914578901
12004,2020-08-28 17:14:43.337694,4.1097914578901
12005,2020-08-28 17:14:43.637559,4.1097914578901
12006,2020-08-28 17:14:43.956818,4.1097914578901
12007,2020-08-28 17:14:44.270324,4.1097914578901
12008,2020-08-28 17:14:44.564742,4.1097914578901
12009,2020-08-28 17:14:44.807431,4.1097914578901
12010,2020-08-28 17:14:45.123224,4.1097914578901
12011,2020-08-28 17:14:45.357170,4.1097914578901
12012,2020-08-28 17:14:45.710929,4.15654043633874
12013,2020-08-28 17:14:46.014765,4.15654043633874
12014,2020-08-28 17:14:46.305673,4.15654043633874
12015,2020-08-28 17:14:46.607813,4.15654043633874
12016,2020-08-28 17:14:46.835177,4.15654043633874
12017,2020-08-28 17:14:47.122877,4.15654043633874
12018,2020-08-28 17:14:47.447905,4.15654043633874
12019,2020-08-28 17:14:47.765554,4.15654043633874
12020,2020-08-28 17:14:48.021216,4.15654043633874
12021,2020-08-28 17:14:48.294935,4.15654043633874
12022,2020-08-28 17:14:48.579357,4.22201178136061
12023,2020-08-28 17:14:48.882954,4.22201178136061
12024,2020-08-28 17:14:49.211715,4.22201178136061
12025,2020-08-28 17:14:49.545803,4.22201178136061
12026,2020-08-28 17:14:49.856106,4.22201178136061
12027,2020-08-28 17:14:50.316593,4.22201178136061
12028,2020-08-28 17:14:50.635999,4.22201178136061
12029,2020-08-28 17:14:50.955691,4.22201178136061
12030,2020-08-28 17:14:51.246286,4.28739478525593
12031,2020-08-28 17:14:51.482357,4.28739478525593
12032,2020-08-28 17:14:51.734439,4.28739478525593
12033,2020-08-28 17:14:52.034161,4.28739478525593
12034,2020-08-28 17:14:52.378099,4.28739478525593
12035,2020-08-28 17:14:52.712876,4.28739478525593
12036,2020-08-28 17:14:52.964845,4.28739478525593
12037,2020-08-28 17:14:53.159314,4.28739478525593
12038,2020-08-28 17:14:53.462576,4.28739478525593
12039,2020-08-28 17:14:53.755199,4.28739478525593
12040,2020-08-28 17:14:54.018505,4.28739478525593
12041,2020-08-28 17:14:54.273382,4.3526896205353
12042,2020-08-28 17:14:54.571127,4.3526896205353
12043,2020-08-28 17:14:54.833791,4.3526896205353
12044,2020-08-28 17:14:55.188173,4.3526896205353
12045,2020-08-28 17:14:55.472196,4.3526896205353
12046,2020-08-28 17:14:55.763668,4.3526896205353
12047,2020-08-28 17:14:56.066232,4.3526896205353
12048,2020-08-28 17:14:56.378427,4.3526896205353
12049,2020-08-28 17:14:56.643464,4.3526896205353
12050,2020-08-28 17:14:56.993902,4.41620561741811
12051,2020-08-28 17:14:57.375760,4.41620561741811
12052,2020-08-28 17:14:57.697908,4.41620561741811
12053,2020-08-28 17:14:57.991736,4.41620561741811
12054,2020-08-28 17:14:58.314637,4.41620561741811
12055,2020-08-28 17:14:58.604947,4.41620561741811
12056,2020-08-28 17:14:58.915333,4.41620561741811
12057,2020-08-28 17:14:59.241293,4.41620561741811
12058,2020-08-28 17:14:59.563793,4.47959734716675
12059,2020-08-28 17:14:59.929095,4.47959734716675
12060,2020-08-28 17:15:00.248503,4.47959734716675
12061,2020-08-28 17:15:00.559767,4.47959734716675
12062,2020-08-28 17:15:00.924990,4.47959734716675
12063,2020-08-28 17:15:01.259541,4.47959734716675
12064,2020-08-28 17:15:01.521775,4.47959734716675
12065,2020-08-28 17:15:01.864892,4.47959734716675
12066,2020-08-28 17:15:02.132092,4.54286503450578
12067,2020-08-28 17:15:02.406162,4.54286503450578
12068,2020-08-28 17:15:02.769499,4.54286503450578
12069,2020-08-28 17:15:03.099111,4.54286503450578
12070,2020-08-28 17:15:03.408509,4.54286503450578
12071,2020-08-28 17:15:03.712686,4.54286503450578
12072,2020-08-28 17:15:03.951911,4.54286503450578
12073,2020-08-28 17:15:04.271249,4.54286503450578
12074,2020-08-28 17:15:04.521322,4.54286503450578
12075,2020-08-28 17:15:04.795745,4.60600890311711
12076,2020-08-28 17:15:05.142982,4.60600890311711
12077,2020-08-28 17:15:05.460394,4.60600890311711
12078,2020-08-28 17:15:05.740978,4.60600890311711
12079,2020-08-28 17:15:06.025409,4.60600890311711
12080,2020-08-28 17:15:06.336872,4.60600890311711
12081,2020-08-28 17:15:06.638746,4.60600890311711
12082,2020-08-28 17:15:06.981052,4.66902917566132
12083,2020-08-28 17:15:07.337179,4.66902917566132
12084,2020-08-28 17:15:07.654270,4.66902917566132
12085,2020-08-28 17:15:07.966051,4.66902917566132
12086,2020-08-28 17:15:08.274271,4.66902917566132
12087,2020-08-28 17:15:08.568491,4.66902917566132
12088,2020-08-28 17:15:08.896496,4.66902917566132
12089,2020-08-28 17:15:09.211571,4.66902917566132
12090,2020-08-28 17:15:09.517772,4.66902917566132
12091,2020-08-28 17:15:09.775260,4.73192607379835
12092,2020-08-28 17:15:10.046034,4.73192607379835
12093,2020-08-28 17:15:10.385173,4.73192607379835
12094,2020-08-28 17:15:10.690021,4.73192607379835
12095,2020-08-28 17:15:11.030736,4.73192607379835
12096,2020-08-28 17:15:11.272497,4.73192607379835
12097,2020-08-28 17:15:11.537257,4.73192607379835
12098,2020-08-28 17:15:11.854523,4.73192607379835
12099,2020-08-28 17:15:12.155024,4.73192607379835
12100,2020-08-28 17:15:12.429869,4.73192607379835
12101,2020-08-28 17:15:12.794010,4.79469981820762
12102,2020-08-28 17:15:13.021530,4.79469981820762
12103,2020-08-28 17:15:13.288809,4.79469981820762
12104,2020-08-28 17:15:13.620134,4.79469981820762
12105,2020-08-28 17:15:13.863664,4.79469981820762
12106,2020-08-28 17:15:14.133220,4.79469981820762
12107,2020-08-28 17:15:14.481560,4.79469981820762
12108,2020-08-28 17:15:14.711242,4.79469981820762
12109,2020-08-28 17:15:15.045886,4.79469981820762
12110,2020-08-28 17:15:15.396395,4.85735062860752
12111,2020-08-28 17:15:15.643170,4.85735062860752
12112,2020-08-28 17:15:15.949182,4.85735062860752
12113,2020-08-28 17:15:16.270259,4.85735062860752
12114,2020-08-28 17:15:16.596483,4.85735062860752
12115,2020-08-28 17:15:16.849204,4.85735062860752
12116,2020-08-28 17:15:17.172945,4.85735062860752
12117,2020-08-28 17:15:17.462715,4.85735062860752
12118,2020-08-28 17:15:17.830585,4.91987872377436
12119,2020-08-28 17:15:18.156807,4.91987872377436
12120,2020-08-28 17:15:18.454138,4.91987872377436
12121,2020-08-28 17:15:18.776358,4.91987872377436
12122,2020-08-28 17:15:19.112160,4.91987872377436
12123,2020-08-28 17:15:19.394268,4.91987872377436
12124,2020-08-28 17:15:19.668083,4.91987872377436
12125,2020-08-28 17:15:19.893731,4.91987872377436
12126,2020-08-28 17:15:20.151788,4.91987872377436
12127,2020-08-28 17:15:20.518477,4.98966147814505
12128,2020-08-28 17:15:20.783909,4.98966147814505
12129,2020-08-28 17:15:21.045667,4.98966147814505
12130,2020-08-28 17:15:21.394057,4.98966147814505
12131,2020-08-28 17:15:21.694661,4.98966147814505
12132,2020-08-28 17:15:21.943989,4.98966147814505
12133,2020-08-28 17:15:22.191007,4.98966147814505
12134,2020-08-28 17:15:22.433456,4.98966147814505
12135,2020-08-28 17:15:22.729135,4.98966147814505
12136,2020-08-28 17:15:23.116072,4.87152874834298
12137,2020-08-28 17:15:23.436914,4.87152874834298
12138,2020-08-28 17:15:23.705483,4.87152874834298
12139,2020-08-28 17:15:24.031261,4.87152874834298
12140,2020-08-28 17:15:24.385805,4.87152874834298
12141,2020-08-28 17:15:24.686397,4.87152874834298
12142,2020-08-28 17:15:24.934566,4.87152874834298
12143,2020-08-28 17:15:25.234234,4.87152874834298
12144,2020-08-28 17:15:25.573495,4.87152874834298
12145,2020-08-28 17:15:25.910550,4.75374677647591
12146,2020-08-28 17:15:26.225650,4.75374677647591
12147,2020-08-28 17:15:26.579718,4.75374677647591
12148,2020-08-28 17:15:26.846901,4.75374677647591
12149,2020-08-28 17:15:27.088048,4.75374677647591
12150,2020-08-28 17:15:27.452440,4.75374677647591
12151,2020-08-28 17:15:27.724760,4.75374677647591
12152,2020-08-28 17:15:28.031766,4.75374677647591
12153,2020-08-28 17:15:28.479544,4.63631175783796
12154,2020-08-28 17:15:28.739822,4.63631175783796
12155,2020-08-28 17:15:29.018081,4.63631175783796
12156,2020-08-28 17:15:29.313527,4.63631175783796
12157,2020-08-28 17:15:29.643469,4.63631175783796
12158,2020-08-28 17:15:29.934005,4.63631175783796
12159,2020-08-28 17:15:30.273441,4.63631175783796
12160,2020-08-28 17:15:30.623499,4.63631175783796
12161,2020-08-28 17:15:30.945584,4.51922000318679
12162,2020-08-28 17:15:31.209210,4.51922000318679
12163,2020-08-28 17:15:31.528632,4.51922000318679
12164,2020-08-28 17:15:31.860923,4.51922000318679
12165,2020-08-28 17:15:32.113592,4.51922000318679
12166,2020-08-28 17:15:32.436116,4.51922000318679
12167,2020-08-28 17:15:32.750076,4.51922000318679
12168,2020-08-28 17:15:33.040989,4.40246793178393
12169,2020-08-28 17:15:33.357972,4.40246793178393
12170,2020-08-28 17:15:33.717305,4.40246793178393
12171,2020-08-28 17:15:34.055338,4.40246793178393
12172,2020-08-28 17:15:34.430524,4.40246793178393
12173,2020-08-28 17:15:34.617130,4.40246793178393
12174,2020-08-28 17:15:34.921781,4.40246793178393
12175,2020-08-28 17:15:35.180359,4.40246793178393
12176,2020-08-28 17:15:35.533193,4.40246793178393
12177,2020-08-28 17:15:35.859022,4.40246793178393
12178,2020-08-28 17:15:36.156879,4.28605206521532
12179,2020-08-28 17:15:36.464416,4.28605206521532
12180,2020-08-28 17:15:36.805582,4.28605206521532
12181,2020-08-28 17:15:37.148637,4.28605206521532
12182,2020-08-28 17:15:37.426553,4.28605206521532
12183,2020-08-28 17:15:37.775249,4.28605206521532
12184,2020-08-28 17:15:38.093200,4.28605206521532
12185,2020-08-28 17:15:38.462809,4.28605206521532
12186,2020-08-28 17:15:38.721876,4.28605206521532
12187,2020-08-28 17:15:38.971287,4.16996902186747
12188,2020-08-28 17:15:39.291379,4.16996902186747
12189,2020-08-28 17:15:39.576858,4.16996902186747
12190,2020-08-28 17:15:39.901723,4.16996902186747
12191,2020-08-28 17:15:40.246975,4.16996902186747
12192,2020-08-28 17:15:40.541725,4.16996902186747
12193,2020-08-28 17:15:40.787673,4.16996902186747
12194,2020-08-28 17:15:41.064995,4.16996902186747
12195,2020-08-28 17:15:41.389245,4.16996902186747
12196,2020-08-28 17:15:41.702971,4.05421551196149
12197,2020-08-28 17:15:42.012431,4.05421551196149
12198,2020-08-28 17:15:42.274654,4.05421551196149
12199,2020-08-28 17:15:42.574612,4.05421551196149
12200,2020-08-28 17:15:42.839685,4.05421551196149
12201,2020-08-28 17:15:43.153272,4.05421551196149
12202,2020-08-28 17:15:43.482555,4.05421551196149
12203,2020-08-28 17:15:43.750102,4.05421551196149
12204,2020-08-28 17:15:44.017068,4.05421551196149
12205,2020-08-28 17:15:44.323252,4.05421551196149
12206,2020-08-28 17:15:44.675827,3.93878833306614
12207,2020-08-28 17:15:45.003217,3.93878833306614
12208,2020-08-28 17:15:45.334839,3.93878833306614
12209,2020-08-28 17:15:45.659774,3.93878833306614
12210,2020-08-28 17:15:46.011803,3.93878833306614
12211,2020-08-28 17:15:46.309269,3.93878833306614
12212,2020-08-28 17:15:46.603114,3.93878833306614
12213,2020-08-28 17:15:46.947067,3.93878833306614
12214,2020-08-28 17:15:47.207775,3.93878833306614
12215,2020-08-28 17:15:47.558056,3.93878833306614
12216,2020-08-28 17:15:47.881101,3.8236843660268
12217,2020-08-28 17:15:48.202626,3.8236843660268
12218,2020-08-28 17:15:48.537983,3.8236843660268
12219,2020-08-28 17:15:48.785228,3.8236843660268
12220,2020-08-28 17:15:49.099945,3.8236843660268
12221,2020-08-28 17:15:49.384337,3.8236843660268
12222,2020-08-28 17:15:49.687823,3.8236843660268
12223,2020-08-28 17:15:50.050328,3.8236843660268
12224,2020-08-28 17:15:50.331733,3.8236843660268
12225,2020-08-28 17:15:50.646843,3.8236843660268
12226,2020-08-28 17:15:51.006947,3.70890057125766
12227,2020-08-28 17:15:51.262519,3.70890057125766
12228,2020-08-28 17:15:51.624666,3.70890057125766
12229,2020-08-28 17:15:52.011416,3.70890057125766
12230,2020-08-28 17:15:52.371296,3.70890057125766
12231,2020-08-28 17:15:52.635530,3.70890057125766
12232,2020-08-28 17:15:52.964325,3.70890057125766
12233,2020-08-28 17:15:53.318175,3.70890057125766
12234,2020-08-28 17:15:53.708016,3.58315538059537
12235,2020-08-28 17:15:54.080129,3.58315538059537
12236,2020-08-28 17:15:54.382352,3.58315538059537
12237,2020-08-28 17:15:54.693876,3.58315538059537
12238,2020-08-28 17:15:54.988559,3.58315538059537
12239,2020-08-28 17:15:55.266402,3.58315538059537
12240,2020-08-28 17:15:55.549329,3.58315538059537
12241,2020-08-28 17:15:55.817851,3.58315538059537
12242,2020-08-28 17:15:56.169854,3.45773900015334
12243,2020-08-28 17:15:56.505862,3.45773900015334
12244,2020-08-28 17:15:56.845447,3.45773900015334
12245,2020-08-28 17:15:57.200223,3.45773900015334
12246,2020-08-28 17:15:57.488269,3.45773900015334
12247,2020-08-28 17:15:57.806114,3.45773900015334
12248,2020-08-28 17:15:58.136521,3.45773900015334
12249,2020-08-28 17:15:58.452329,3.33264873859287
12250,2020-08-28 17:15:58.738061,3.33264873859287
12251,2020-08-28 17:15:59.039963,3.33264873859287
12252,2020-08-28 17:15:59.321311,3.33264873859287
12253,2020-08-28 17:15:59.609665,3.33264873859287
12254,2020-08-28 17:16:00.026104,3.33264873859287
12255,2020-08-28 17:16:00.327672,3.33264873859287
12256,2020-08-28 17:16:00.658829,3.33264873859287
12257,2020-08-28 17:16:00.990250,3.33264873859287
12258,2020-08-28 17:16:01.343210,3.20788197116462
12259,2020-08-28 17:16:01.567874,3.20788197116462
12260,2020-08-28 17:16:01.891225,3.20788197116462
12261,2020-08-28 17:16:02.146395,3.20788197116462
12262,2020-08-28 17:16:02.424732,3.20788197116462
12263,2020-08-28 17:16:02.732396,3.20788197116462
12264,2020-08-28 17:16:03.022304,3.20788197116462
12265,2020-08-28 17:16:03.293571,3.20788197116462
12266,2020-08-28 17:16:03.602400,3.20788197116462
12267,2020-08-28 17:16:03.923706,3.08343613764214
12268,2020-08-28 17:16:04.258126,3.08343613764214
12269,2020-08-28 17:16:04.626551,3.08343613764214
12270,2020-08-28 17:16:04.987603,3.08343613764214
12271,2020-08-28 17:16:05.307073,3.08343613764214
12272,2020-08-28 17:16:05.564448,3.08343613764214
12273,2020-08-28 17:16:05.893801,3.08343613764214
12274,2020-08-28 17:16:06.224107,3.08343613764214
12275,2020-08-28 17:16:06.640805,3.06357575408994
12276,2020-08-28 17:16:06.949298,3.06357575408994
12277,2020-08-28 17:16:07.223387,3.06357575408994
12278,2020-08-28 17:16:07.578266,3.06357575408994
12279,2020-08-28 17:16:07.871180,3.06357575408994
12280,2020-08-28 17:16:08.213230,3.06357575408994
12281,2020-08-28 17:16:08.469328,3.06357575408994
12282,2020-08-28 17:16:08.741872,3.06357575408994
12283,2020-08-28 17:16:09.100601,2.95935125306048
12284,2020-08-28 17:16:09.435481,2.95935125306048
12285,2020-08-28 17:16:09.800169,2.95935125306048
12286,2020-08-28 17:16:10.116545,2.95935125306048
12287,2020-08-28 17:16:10.354530,2.95935125306048
12288,2020-08-28 17:16:10.681806,2.95935125306048
12289,2020-08-28 17:16:11.004110,2.95935125306048
12290,2020-08-28 17:16:11.356520,2.95935125306048
12291,2020-08-28 17:16:11.695459,2.95935125306048
12292,2020-08-28 17:16:11.973103,2.95935125306048
12293,2020-08-28 17:16:12.350037,2.95935125306048
12294,2020-08-28 17:16:12.586212,2.95935125306048
12295,2020-08-28 17:16:12.836392,2.95935125306048
12296,2020-08-28 17:16:13.169105,2.95935125306048
12297,2020-08-28 17:16:13.472114,2.95935125306048
12298,2020-08-28 17:16:13.831995,2.95935125306048
12299,2020-08-28 17:16:14.168299,2.95935125306048
12300,2020-08-28 17:16:14.500518,2.95935125306048
12301,2020-08-28 17:16:14.797381,2.95935125306048
12302,2020-08-28 17:16:15.146410,2.95935125306048
12303,2020-08-28 17:16:15.416137,2.95935125306048
12304,2020-08-28 17:16:15.745494,2.83553963324346
12305,2020-08-28 17:16:16.041459,2.83553963324346
12306,2020-08-28 17:16:16.337520,2.83553963324346
12307,2020-08-28 17:16:16.662535,2.83553963324346
12308,2020-08-28 17:16:16.883119,2.83553963324346
12309,2020-08-28 17:16:17.186861,2.83553963324346
12310,2020-08-28 17:16:17.524654,2.83553963324346
12311,2020-08-28 17:16:17.909041,2.83553963324346
12312,2020-08-28 17:16:18.224560,2.83553963324346
12313,2020-08-28 17:16:18.523256,2.71204163769305
12314,2020-08-28 17:16:18.841575,2.71204163769305
12315,2020-08-28 17:16:19.102959,2.71204163769305
12316,2020-08-28 17:16:19.419696,2.71204163769305
12317,2020-08-28 17:16:19.789962,2.71204163769305
12318,2020-08-28 17:16:20.018364,2.71204163769305
12319,2020-08-28 17:16:20.337834,2.71204163769305
12320,2020-08-28 17:16:20.691025,2.71204163769305
12321,2020-08-28 17:16:20.962315,2.58885494709629
12322,2020-08-28 17:16:21.223307,2.58885494709629
12323,2020-08-28 17:16:21.471867,2.58885494709629
12324,2020-08-28 17:16:21.723960,2.58885494709629
12325,2020-08-28 17:16:21.959744,2.58885494709629
12326,2020-08-28 17:16:22.236671,2.58885494709629
12327,2020-08-28 17:16:22.616452,2.58885494709629
12328,2020-08-28 17:16:22.847021,2.58885494709629
12329,2020-08-28 17:16:23.133074,2.58885494709629
12330,2020-08-28 17:16:23.436001,2.58885494709629
12331,2020-08-28 17:16:23.756617,2.46597729888198
12332,2020-08-28 17:16:24.048323,2.46597729888198
12333,2020-08-28 17:16:24.373571,2.46597729888198
12334,2020-08-28 17:16:24.703935,2.46597729888198
12335,2020-08-28 17:16:25.037925,2.46597729888198
12336,2020-08-28 17:16:25.341431,2.46597729888198
12337,2020-08-28 17:16:25.607532,2.46597729888198
12338,2020-08-28 17:16:25.920378,2.46597729888198
12339,2020-08-28 17:16:26.222920,2.46597729888198
12340,2020-08-28 17:16:26.515158,2.46597729888198
12341,2020-08-28 17:16:26.789117,2.34340648610971
12342,2020-08-28 17:16:27.023194,2.34340648610971
12343,2020-08-28 17:16:27.343371,2.34340648610971
12344,2020-08-28 17:16:27.607912,2.34340648610971
12345,2020-08-28 17:16:27.829373,2.34340648610971
12346,2020-08-28 17:16:28.190518,2.34340648610971
12347,2020-08-28 17:16:28.485265,2.34340648610971
12348,2020-08-28 17:16:28.740138,2.34340648610971
12349,2020-08-28 17:16:29.037511,2.34340648610971
12350,2020-08-28 17:16:29.280522,2.34340648610971
12351,2020-08-28 17:16:29.521899,2.22114035649417
12352,2020-08-28 17:16:29.849063,2.22114035649417
12353,2020-08-28 17:16:30.107574,2.22114035649417
12354,2020-08-28 17:16:30.435608,2.22114035649417
12355,2020-08-28 17:16:30.750032,2.22114035649417
12356,2020-08-28 17:16:31.005813,2.22114035649417
12357,2020-08-28 17:16:31.278342,2.22114035649417
12358,2020-08-28 17:16:31.557249,2.22114035649417
12359,2020-08-28 17:16:31.867850,2.27274841392233
12360,2020-08-28 17:16:32.179245,2.27274841392233
12361,2020-08-28 17:16:32.434955,2.27274841392233
12362,2020-08-28 17:16:32.728537,2.27274841392233
12363,2020-08-28 17:16:33.079313,2.27274841392233
12364,2020-08-28 17:16:33.398743,2.27274841392233
12365,2020-08-28 17:16:33.715858,2.27274841392233
12366,2020-08-28 17:16:34.025621,2.27274841392233
12367,2020-08-28 17:16:34.305992,2.27274841392233
12368,2020-08-28 17:16:34.563137,2.32420880443752
12369,2020-08-28 17:16:34.924317,2.32420880443752
12370,2020-08-28 17:16:35.219993,2.32420880443752
12371,2020-08-28 17:16:35.523390,2.32420880443752
12372,2020-08-28 17:16:35.878808,2.32420880443752
12373,2020-08-28 17:16:36.181048,2.32420880443752
12374,2020-08-28 17:16:36.432916,2.32420880443752
12375,2020-08-28 17:16:36.770417,2.32420880443752
12376,2020-08-28 17:16:37.109915,2.32420880443752
12377,2020-08-28 17:16:37.384790,2.32420880443752
12378,2020-08-28 17:16:37.747394,2.37552209625495
12379,2020-08-28 17:16:38.084459,2.37552209625495
12380,2020-08-28 17:16:38.357569,2.37552209625495
12381,2020-08-28 17:16:38.623970,2.37552209625495
12382,2020-08-28 17:16:38.907474,2.37552209625495
12383,2020-08-28 17:16:39.169504,2.37552209625495
12384,2020-08-28 17:16:39.496400,2.37552209625495
12385,2020-08-28 17:16:39.835454,2.37552209625495
12386,2020-08-28 17:16:40.171914,2.42668885432496
12387,2020-08-28 17:16:40.498623,2.42668885432496
12388,2020-08-28 17:16:40.849929,2.42668885432496
12389,2020-08-28 17:16:41.165617,2.42668885432496
12390,2020-08-28 17:16:41.468152,2.42668885432496
12391,2020-08-28 17:16:41.767342,2.42668885432496
12392,2020-08-28 17:16:42.068545,2.42668885432496
12393,2020-08-28 17:16:42.465600,2.47770964037854
12394,2020-08-28 17:16:42.835965,2.47770964037854
12395,2020-08-28 17:16:43.137680,2.47770964037854
12396,2020-08-28 17:16:43.407652,2.47770964037854
12397,2020-08-28 17:16:43.749541,2.47770964037854
12398,2020-08-28 17:16:44.007212,2.47770964037854
12399,2020-08-28 17:16:44.360203,2.47770964037854
12400,2020-08-28 17:16:44.672584,2.52858501297159
12401,2020-08-28 17:16:44.981518,2.52858501297159
12402,2020-08-28 17:16:45.326641,2.52858501297159
12403,2020-08-28 17:16:45.654199,2.52858501297159
12404,2020-08-28 17:16:45.983812,2.52858501297159
12405,2020-08-28 17:16:46.290118,2.52858501297159
12406,2020-08-28 17:16:46.617843,2.52858501297159
12407,2020-08-28 17:16:46.873208,2.52858501297159
12408,2020-08-28 17:16:47.185911,2.52858501297159
12409,2020-08-28 17:16:47.475292,2.57931552752797
12410,2020-08-28 17:16:47.739740,2.57931552752797
12411,2020-08-28 17:16:48.035489,2.57931552752797
12412,2020-08-28 17:16:48.347736,2.57931552752797
12413,2020-08-28 17:16:48.699728,2.57931552752797
12414,2020-08-28 17:16:49.070005,2.57931552752797
12415,2020-08-28 17:16:49.439211,2.57931552752797
12416,2020-08-28 17:16:49.825894,2.62990173638119
12417,2020-08-28 17:16:50.140881,2.62990173638119
12418,2020-08-28 17:16:50.458913,2.62990173638119
12419,2020-08-28 17:16:50.827456,2.62990173638119
12420,2020-08-28 17:16:51.167125,2.62990173638119
12421,2020-08-28 17:16:51.549327,2.62990173638119
12422,2020-08-28 17:16:51.917003,2.62990173638119
12423,2020-08-28 17:16:52.254643,2.62990173638119
12424,2020-08-28 17:16:52.503000,2.62990173638119
12425,2020-08-28 17:16:52.823540,2.62990173638119
12426,2020-08-28 17:16:53.222373,2.68034418881506
12427,2020-08-28 17:16:53.492722,2.68034418881506
12428,2020-08-28 17:16:53.816886,2.68034418881506
12429,2020-08-28 17:16:54.168197,2.68034418881506
12430,2020-08-28 17:16:54.517709,2.68034418881506
12431,2020-08-28 17:16:54.767539,2.68034418881506
12432,2020-08-28 17:16:55.106131,2.68034418881506
12433,2020-08-28 17:16:55.410557,2.68034418881506
12434,2020-08-28 17:16:55.742051,2.73064343110312
12435,2020-08-28 17:16:56.050472,2.73064343110312
12436,2020-08-28 17:16:56.339483,2.73064343110312
12437,2020-08-28 17:16:56.686559,2.73064343110312
12438,2020-08-28 17:16:57.033253,2.73064343110312
12439,2020-08-28 17:16:57.357683,2.73064343110312
12440,2020-08-28 17:16:57.623993,2.73064343110312
12441,2020-08-28 17:16:57.894048,2.73064343110312
12442,2020-08-28 17:16:58.186474,2.73064343110312
12443,2020-08-28 17:16:58.497410,2.78080000654711
12444,2020-08-28 17:16:58.751533,2.78080000654711
12445,2020-08-28 17:16:59.014957,2.78080000654711
12446,2020-08-28 17:16:59.317962,2.78080000654711
12447,2020-08-28 17:16:59.544237,2.78080000654711
12448,2020-08-28 17:16:59.799161,2.78080000654711
12449,2020-08-28 17:17:00.049081,2.78080000654711
12450,2020-08-28 17:17:00.363527,2.78080000654711
12451,2020-08-28 17:17:00.699510,2.78080000654711
12452,2020-08-28 17:17:00.981274,2.78080000654711
12453,2020-08-28 17:17:01.264615,2.78080000654711
12454,2020-08-28 17:17:01.535464,2.83106894731823
12455,2020-08-28 17:17:01.861774,2.83106894731823
12456,2020-08-28 17:17:02.119231,2.83106894731823
12457,2020-08-28 17:17:02.449180,2.83106894731823
12458,2020-08-28 17:17:02.753731,2.83106894731823
12459,2020-08-28 17:17:03.056350,2.83106894731823
12460,2020-08-28 17:17:03.408354,2.83106894731823
12461,2020-08-28 17:17:03.726585,2.83106894731823
12462,2020-08-28 17:17:03.995278,2.83106894731823
12463,2020-08-28 17:17:04.381141,2.88681652243008
12464,2020-08-28 17:17:04.694976,2.88681652243008
12465,2020-08-28 17:17:05.058614,2.88681652243008
12466,2020-08-28 17:17:05.388969,2.88681652243008
12467,2020-08-28 17:17:05.761923,2.88681652243008
12468,2020-08-28 17:17:06.067587,2.88681652243008
12469,2020-08-28 17:17:06.419383,2.88681652243008
12470,2020-08-28 17:17:06.767287,2.94241192312157
12471,2020-08-28 17:17:07.099648,2.94241192312157
12472,2020-08-28 17:17:07.414241,2.94241192312157
12473,2020-08-28 17:17:07.678299,2.94241192312157
12474,2020-08-28 17:17:07.979459,2.94241192312157
12475,2020-08-28 17:17:08.279213,2.94241192312157
12476,2020-08-28 17:17:08.594761,2.94241192312157
12477,2020-08-28 17:17:08.866390,2.94241192312157
12478,2020-08-28 17:17:09.274667,2.99785573920541
12479,2020-08-28 17:17:09.644988,2.99785573920541
12480,2020-08-28 17:17:10.054127,2.99785573920541
12481,2020-08-28 17:17:10.391938,2.99785573920541
12482,2020-08-28 17:17:10.722867,2.99785573920541
12483,2020-08-28 17:17:11.067648,2.99785573920541
12484,2020-08-28 17:17:11.356183,2.99785573920541
12485,2020-08-28 17:17:11.589787,2.99785573920541
12486,2020-08-28 17:17:11.777440,2.99785573920541
12487,2020-08-28 17:17:12.055746,3.05314855734989
12488,2020-08-28 17:17:12.351628,3.05314855734989
12489,2020-08-28 17:17:12.636131,3.05314855734989
12490,2020-08-28 17:17:12.894698,3.05314855734989
12491,2020-08-28 17:17:13.200546,3.05314855734989
12492,2020-08-28 17:17:13.507960,3.05314855734989
12493,2020-08-28 17:17:13.907834,3.05314855734989
12494,2020-08-28 17:17:14.149176,3.05314855734989
12495,2020-08-28 17:17:14.514161,3.10829096112049
12496,2020-08-28 17:17:14.834065,3.10829096112049
12497,2020-08-28 17:17:15.125125,3.10829096112049
12498,2020-08-28 17:17:15.409568,3.10829096112049
12499,2020-08-28 17:17:15.668164,3.10829096112049
12500,2020-08-28 17:17:15.993185,3.10829096112049
12501,2020-08-28 17:17:16.241370,3.10829096112049
12502,2020-08-28 17:17:16.476531,3.10829096112049
12503,2020-08-28 17:17:16.768221,3.10829096112049
12504,2020-08-28 17:17:17.097726,3.16328353102037
12505,2020-08-28 17:17:17.396532,3.16328353102037
12506,2020-08-28 17:17:17.689226,3.16328353102037
12507,2020-08-28 17:17:17.984473,3.16328353102037
12508,2020-08-28 17:17:18.265633,3.16328353102037
12509,2020-08-28 17:17:18.547558,3.16328353102037
12510,2020-08-28 17:17:18.871575,3.16328353102037
12511,2020-08-28 17:17:19.190525,3.16328353102037
12512,2020-08-28 17:17:19.497247,3.16328353102037
12513,2020-08-28 17:17:19.770489,3.21812684452969
12514,2020-08-28 17:17:20.080663,3.21812684452969
12515,2020-08-28 17:17:20.350600,3.21812684452969
12516,2020-08-28 17:17:20.701312,3.21812684452969
12517,2020-08-28 17:17:21.084938,3.21812684452969
12518,2020-08-28 17:17:21.413036,3.21812684452969
12519,2020-08-28 17:17:21.756919,3.21812684452969
12520,2020-08-28 17:17:22.023017,3.27282147614399
12521,2020-08-28 17:17:22.298468,3.27282147614399
12522,2020-08-28 17:17:22.588445,3.27282147614399
12523,2020-08-28 17:17:22.844601,3.27282147614399
12524,2020-08-28 17:17:23.152203,3.27282147614399
12525,2020-08-28 17:17:23.456125,3.27282147614399
12526,2020-08-28 17:17:23.780684,3.27282147614399
12527,2020-08-28 17:17:24.100137,3.27282147614399
12528,2020-08-28 17:17:24.344789,3.27282147614399
12529,2020-08-28 17:17:24.609277,3.32736799741151
12530,2020-08-28 17:17:24.978242,3.32736799741151
12531,2020-08-28 17:17:25.288163,3.32736799741151
12532,2020-08-28 17:17:25.615278,3.32736799741151
12533,2020-08-28 17:17:25.871684,3.32736799741151
12534,2020-08-28 17:17:26.220272,3.32736799741151
12535,2020-08-28 17:17:26.488442,3.32736799741151
12536,2020-08-28 17:17:26.817380,3.32736799741151
12537,2020-08-28 17:17:27.113066,3.32736799741151
12538,2020-08-28 17:17:27.408304,3.38176697696962
12539,2020-08-28 17:17:27.717696,3.38176697696962
12540,2020-08-28 17:17:28.027681,3.38176697696962
12541,2020-08-28 17:17:28.332481,3.38176697696962
12542,2020-08-28 17:17:28.587548,3.38176697696962
12543,2020-08-28 17:17:28.935225,3.38176697696962
12544,2020-08-28 17:17:29.326854,3.38176697696962
12545,2020-08-28 17:17:29.652761,3.38176697696962
12546,2020-08-28 17:17:29.974543,3.43601898058022
12547,2020-08-28 17:17:30.312540,3.43601898058022
12548,2020-08-28 17:17:30.733806,3.43601898058022
12549,2020-08-28 17:17:31.020606,3.43601898058022
12550,2020-08-28 17:17:31.377305,3.43601898058022
12551,2020-08-28 17:17:31.720458,3.43601898058022
12552,2020-08-28 17:17:32.038846,3.49012457116442
12553,2020-08-28 17:17:32.383119,3.49012457116442
12554,2020-08-28 17:17:32.697140,3.49012457116442
12555,2020-08-28 17:17:32.946326,3.49012457116442
12556,2020-08-28 17:17:33.186181,3.49012457116442
12557,2020-08-28 17:17:33.475385,3.49012457116442
12558,2020-08-28 17:17:33.814266,3.49012457116442
12559,2020-08-28 17:17:34.145893,3.49012457116442
12560,2020-08-28 17:17:34.443264,3.49012457116442
12561,2020-08-28 17:17:34.743068,3.49012457116442
12562,2020-08-28 17:17:35.027692,3.49012457116442
12563,2020-08-28 17:17:35.396714,3.49012457116442
12564,2020-08-28 17:17:35.674748,3.49012457116442
12565,2020-08-28 17:17:35.998008,3.49012457116442
12566,2020-08-28 17:17:36.261472,3.50990712406274
12567,2020-08-28 17:17:36.580302,3.50990712406274
12568,2020-08-28 17:17:36.932166,3.50990712406274
12569,2020-08-28 17:17:37.208034,3.50990712406274
12570,2020-08-28 17:17:37.464285,3.50990712406274
12571,2020-08-28 17:17:37.843684,3.50990712406274
12572,2020-08-28 17:17:38.195685,3.50990712406274
12573,2020-08-28 17:17:38.475364,3.50990712406274
12574,2020-08-28 17:17:38.798233,3.50990712406274
12575,2020-08-28 17:17:39.123184,3.53733729612813
12576,2020-08-28 17:17:39.456088,3.53733729612813
12577,2020-08-28 17:17:39.711846,3.53733729612813
12578,2020-08-28 17:17:40.030329,3.53733729612813
12579,2020-08-28 17:17:40.396788,3.53733729612813
12580,2020-08-28 17:17:40.693200,3.53733729612813
12581,2020-08-28 17:17:41.003878,3.53733729612813
12582,2020-08-28 17:17:41.386513,3.598236830136
12583,2020-08-28 17:17:41.720619,3.598236830136
12584,2020-08-28 17:17:42.064914,3.598236830136
12585,2020-08-28 17:17:42.390734,3.598236830136
12586,2020-08-28 17:17:42.656999,3.598236830136
12587,2020-08-28 17:17:42.989164,3.598236830136
12588,2020-08-28 17:17:43.258736,3.598236830136
12589,2020-08-28 17:17:43.553320,3.598236830136
12590,2020-08-28 17:17:43.843590,3.598236830136
12591,2020-08-28 17:17:44.142772,3.65901114517892
12592,2020-08-28 17:17:44.465625,3.65901114517892
12593,2020-08-28 17:17:44.731615,3.65901114517892
12594,2020-08-28 17:17:45.053931,3.65901114517892
12595,2020-08-28 17:17:45.393305,3.65901114517892
12596,2020-08-28 17:17:45.670189,3.65901114517892
12597,2020-08-28 17:17:46.026468,3.65901114517892
12598,2020-08-28 17:17:46.331014,3.65901114517892
12599,2020-08-28 17:17:46.630042,3.71966055314242
12600,2020-08-28 17:17:46.902356,3.71966055314242
12601,2020-08-28 17:17:47.136306,3.71966055314242
12602,2020-08-28 17:17:47.437628,3.71966055314242
12603,2020-08-28 17:17:47.721659,3.71966055314242
12604,2020-08-28 17:17:47.944855,3.71966055314242
12605,2020-08-28 17:17:48.280089,3.71966055314242
12606,2020-08-28 17:17:48.592590,3.71966055314242
12607,2020-08-28 17:17:48.859600,3.71966055314242
12608,2020-08-28 17:17:49.169642,3.71966055314242
12609,2020-08-28 17:17:49.438065,3.78018536462618
12610,2020-08-28 17:17:49.740071,3.78018536462618
12611,2020-08-28 17:17:49.993509,3.78018536462618
12612,2020-08-28 17:17:50.298027,3.78018536462618
12613,2020-08-28 17:17:50.592349,3.78018536462618
12614,2020-08-28 17:17:50.863873,3.78018536462618
12615,2020-08-28 17:17:51.149859,3.78018536462618
12616,2020-08-28 17:17:51.433835,3.78018536462618
12617,2020-08-28 17:17:51.730682,3.78018536462618
12618,2020-08-28 17:17:52.094465,3.78018536462618
12619,2020-08-28 17:17:52.337293,3.84058588896492
12620,2020-08-28 17:17:52.595601,3.84058588896492
12621,2020-08-28 17:17:52.902012,3.84058588896492
12622,2020-08-28 17:17:53.148014,3.84058588896492
12623,2020-08-28 17:17:53.447068,3.84058588896492
12624,2020-08-28 17:17:53.772161,3.84058588896492
12625,2020-08-28 17:17:54.140438,3.84058588896492
12626,2020-08-28 17:17:54.367429,3.84058588896492
12627,2020-08-28 17:17:54.629315,3.84058588896492
12628,2020-08-28 17:17:54.894767,3.84058588896492
12629,2020-08-28 17:17:55.249636,3.90086243425057
12630,2020-08-28 17:17:55.496054,3.90086243425057
12631,2020-08-28 17:17:55.740195,3.90086243425057
12632,2020-08-28 17:17:56.013374,3.90086243425057
12633,2020-08-28 17:17:56.276247,3.90086243425057
12634,2020-08-28 17:17:56.569563,3.90086243425057
12635,2020-08-28 17:17:56.841068,3.90086243425057
12636,2020-08-28 17:17:57.140475,3.90086243425057
12637,2020-08-28 17:17:57.468307,3.90086243425057
12638,2020-08-28 17:17:57.726623,3.90086243425057
12639,2020-08-28 17:17:58.041932,3.9610153073545
12640,2020-08-28 17:17:58.302869,3.9610153073545
12641,2020-08-28 17:17:58.627179,3.9610153073545
12642,2020-08-28 17:17:58.905247,3.9610153073545
12643,2020-08-28 17:17:59.230848,3.9610153073545
12644,2020-08-28 17:17:59.582529,3.9610153073545
12645,2020-08-28 17:17:59.885818,3.9610153073545
12646,2020-08-28 17:18:00.245412,3.9610153073545
12647,2020-08-28 17:18:00.513329,3.9610153073545
12648,2020-08-28 17:18:00.844191,4.02104481394952
12649,2020-08-28 17:18:01.196831,4.02104481394952
12650,2020-08-28 17:18:01.532278,4.02104481394952
12651,2020-08-28 17:18:01.837299,4.02104481394952
12652,2020-08-28 17:18:02.183384,4.02104481394952
12653,2020-08-28 17:18:02.536732,4.02104481394952
12654,2020-08-28 17:18:02.896608,4.02104481394952
12655,2020-08-28 17:18:03.203187,4.02104481394952
12656,2020-08-28 17:18:03.521287,4.0809512585313
12657,2020-08-28 17:18:03.769053,4.0809512585313
12658,2020-08-28 17:18:04.059434,4.0809512585313
12659,2020-08-28 17:18:04.290810,4.0809512585313
12660,2020-08-28 17:18:04.607412,4.0809512585313
12661,2020-08-28 17:18:04.853316,4.0809512585313
12662,2020-08-28 17:18:05.133611,4.0809512585313
12663,2020-08-28 17:18:05.438839,4.0809512585313
12664,2020-08-28 17:18:05.744581,4.0809512585313
12665,2020-08-28 17:18:06.088259,4.0809512585313
12666,2020-08-28 17:18:06.439452,4.14073494443929
12667,2020-08-28 17:18:06.716727,4.14073494443929
12668,2020-08-28 17:18:06.995378,4.14073494443929
12669,2020-08-28 17:18:07.307978,4.14073494443929
12670,2020-08-28 17:18:07.604572,4.14073494443929
12671,2020-08-28 17:18:07.842304,4.14073494443929
12672,2020-08-28 17:18:08.112485,4.14073494443929
12673,2020-08-28 17:18:08.427479,4.14073494443929
12674,2020-08-28 17:18:08.761523,4.20039617387691
12675,2020-08-28 17:18:08.997415,4.20039617387691
12676,2020-08-28 17:18:09.317938,4.20039617387691
12677,2020-08-28 17:18:09.563342,4.20039617387691
12678,2020-08-28 17:18:09.911175,4.20039617387691
12679,2020-08-28 17:18:10.266318,4.20039617387691
12680,2020-08-28 17:18:10.667670,4.20039617387691
12681,2020-08-28 17:18:10.996416,4.20039617387691
12682,2020-08-28 17:18:11.323803,4.25881706015259
12683,2020-08-28 17:18:11.689197,4.25881706015259
12684,2020-08-28 17:18:11.901600,4.25881706015259
12685,2020-08-28 17:18:12.207924,4.25881706015259
12686,2020-08-28 17:18:12.445100,4.25881706015259
12687,2020-08-28 17:18:12.757542,4.25881706015259
12688,2020-08-28 17:18:13.076576,4.25881706015259
12689,2020-08-28 17:18:13.395885,4.25881706015259
12690,2020-08-28 17:18:13.653264,4.25881706015259
12691,2020-08-28 17:18:13.917691,4.25881706015259
12692,2020-08-28 17:18:14.196647,4.31711810239831
12693,2020-08-28 17:18:14.481292,4.31711810239831
12694,2020-08-28 17:18:14.799923,4.31711810239831
12695,2020-08-28 17:18:15.143732,4.31711810239831
12696,2020-08-28 17:18:15.371754,4.31711810239831
12697,2020-08-28 17:18:15.716732,4.31711810239831
12698,2020-08-28 17:18:16.075904,4.31711810239831
12699,2020-08-28 17:18:16.291412,4.31711810239831
12700,2020-08-28 17:18:16.561946,4.31711810239831
12701,2020-08-28 17:18:16.945153,4.37529959702617
12702,2020-08-28 17:18:17.271425,4.37529959702617
12703,2020-08-28 17:18:17.598461,4.37529959702617
12704,2020-08-28 17:18:17.909104,4.37529959702617
12705,2020-08-28 17:18:18.189479,4.37529959702617
12706,2020-08-28 17:18:18.530364,4.37529959702617
12707,2020-08-28 17:18:18.886033,4.37529959702617
12708,2020-08-28 17:18:19.229876,4.37529959702617
12709,2020-08-28 17:18:19.536371,4.43336183941356
12710,2020-08-28 17:18:19.847886,4.43336183941356
12711,2020-08-28 17:18:20.145547,4.43336183941356
12712,2020-08-28 17:18:20.435806,4.43336183941356
12713,2020-08-28 17:18:20.752489,4.43336183941356
12714,2020-08-28 17:18:21.030268,4.43336183941356
12715,2020-08-28 17:18:21.356050,4.43336183941356
12716,2020-08-28 17:18:21.636681,4.43336183941356
12717,2020-08-28 17:18:21.984870,4.43336183941356
12718,2020-08-28 17:18:22.288237,4.43336183941356
12719,2020-08-28 17:18:22.576875,4.49130512391677
12720,2020-08-28 17:18:22.863885,4.49130512391677
12721,2020-08-28 17:18:23.121422,4.49130512391677
12722,2020-08-28 17:18:23.437332,4.49130512391677
12723,2020-08-28 17:18:23.785295,4.49130512391677
12724,2020-08-28 17:18:24.085578,4.49130512391677
12725,2020-08-28 17:18:24.417523,4.49130512391677
12726,2020-08-28 17:18:24.670614,4.49130512391677
12727,2020-08-28 17:18:24.992757,4.54912974388645
