iteration,timestamp,T7
12728,2020-08-28 17:18:25.348480,4.54912974388645
12729,2020-08-28 17:18:25.691438,4.54912974388645
12730,2020-08-28 17:18:25.928667,4.54912974388645
12731,2020-08-28 17:18:26.258250,4.54912974388645
12732,2020-08-28 17:18:26.600195,4.54912974388645
12733,2020-08-28 17:18:26.871737,4.54912974388645
12734,2020-08-28 17:18:27.206972,4.54912974388645
12735,2020-08-28 17:18:27.550672,4.54912974388645
12736,2020-08-28 17:18:27.805135,4.60618184611292
12737,2020-08-28 17:18:28.065527,4.60618184611292
12738,2020-08-28 17:18:28.223608,4.60618184611292
12739,2020-08-28 17:18:28.521340,4.60618184611292
12740,2020-08-28 17:18:28.831594,4.60618184611292
12741,2020-08-28 17:18:29.155487,4.60618184611292
12742,2020-08-28 17:18:29.409007,4.60618184611292
12743,2020-08-28 17:18:29.672913,4.60618184611292
12744,2020-08-28 17:18:29.930297,4.60618184611292
12745,2020-08-28 17:18:30.205329,4.60618184611292
12746,2020-08-28 17:18:30.492678,4.60618184611292
12747,2020-08-28 17:18:30.818708,4.66310725877426
12748,2020-08-28 17:18:31.138060,4.66310725877426
12749,2020-08-28 17:18:31.467645,4.66310725877426
12750,2020-08-28 17:18:31.777126,4.66310725877426
12751,2020-08-28 17:18:32.098098,4.66310725877426
12752,2020-08-28 17:18:32.412160,4.66310725877426
12753,2020-08-28 17:18:32.708783,4.66310725877426
12754,2020-08-28 17:18:32.988462,4.66310725877426
12755,2020-08-28 17:18:33.332826,4.66310725877426
12756,2020-08-28 17:18:33.669921,4.7199062624764
12757,2020-08-28 17:18:33.893318,4.7199062624764
12758,2020-08-28 17:18:34.157416,4.7199062624764
12759,2020-08-28 17:18:34.461523,4.7199062624764
12760,2020-08-28 17:18:34.735734,4.7199062624764
12761,2020-08-28 17:18:35.021612,4.7199062624764
12762,2020-08-28 17:18:35.333199,4.7199062624764
12763,2020-08-28 17:18:35.642965,4.7199062624764
12764,2020-08-28 17:18:35.992917,4.7765791289722
12765,2020-08-28 17:18:36.397739,4.7765791289722
12766,2020-08-28 17:18:36.652170,4.7765791289722
12767,2020-08-28 17:18:36.979784,4.7765791289722
12768,2020-08-28 17:18:37.280742,4.7765791289722
12769,2020-08-28 17:18:37.535088,4.7765791289722
12770,2020-08-28 17:18:37.900553,4.7765791289722
12771,2020-08-28 17:18:38.219453,4.7765791289722
12772,2020-08-28 17:18:38.484569,4.7765791289722
12773,2020-08-28 17:18:38.843686,4.83312612860686
12774,2020-08-28 17:18:39.299421,4.83312612860686
12775,2020-08-28 17:18:39.581951,4.83312612860686
12776,2020-08-28 17:18:39.856446,4.83312612860686
12777,2020-08-28 17:18:40.183930,4.83312612860686
12778,2020-08-28 17:18:40.507214,4.83312612860686
12779,2020-08-28 17:18:40.773909,4.83312612860686
12780,2020-08-28 17:18:41.055058,4.83312612860686
12781,2020-08-28 17:18:41.392679,4.83312612860686
12782,2020-08-28 17:18:41.728402,4.88954753115601
12783,2020-08-28 17:18:42.066985,4.88954753115601
12784,2020-08-28 17:18:42.312664,4.88954753115601
12785,2020-08-28 17:18:42.695310,4.88954753115601
12786,2020-08-28 17:18:43.009641,4.88954753115601
12787,2020-08-28 17:18:43.326128,4.88954753115601
12788,2020-08-28 17:18:43.655326,4.88954753115601
12789,2020-08-28 17:18:44.008112,4.88954753115601
12790,2020-08-28 17:18:44.333506,4.88954753115601
12791,2020-08-28 17:18:44.591831,4.94510758452813
12792,2020-08-28 17:18:44.961240,4.94510758452813
12793,2020-08-28 17:18:45.324101,4.94510758452813
12794,2020-08-28 17:18:45.693295,4.94510758452813
12795,2020-08-28 17:18:45.982727,4.94510758452813
12796,2020-08-28 17:18:46.310505,4.94510758452813
12797,2020-08-28 17:18:46.628227,4.94510758452813
12798,2020-08-28 17:18:47.023646,4.94510758452813
12799,2020-08-28 17:18:47.301019,4.80758007496186
12800,2020-08-28 17:18:47.636454,4.80758007496186
12801,2020-08-28 17:18:47.884767,4.80758007496186
12802,2020-08-28 17:18:48.226854,4.80758007496186
12803,2020-08-28 17:18:48.487630,4.80758007496186
12804,2020-08-28 17:18:48.739967,4.80758007496186
12805,2020-08-28 17:18:48.981998,4.80758007496186
12806,2020-08-28 17:18:49.352035,4.80758007496186
12807,2020-08-28 17:18:49.605259,4.80758007496186
12808,2020-08-28 17:18:50.000746,4.67041847373048
12809,2020-08-28 17:18:50.326778,4.67041847373048
12810,2020-08-28 17:18:50.686808,4.67041847373048
12811,2020-08-28 17:18:51.011466,4.67041847373048
12812,2020-08-28 17:18:51.236155,4.67041847373048
12813,2020-08-28 17:18:51.579424,4.67041847373048
12814,2020-08-28 17:18:51.922364,4.67041847373048
12815,2020-08-28 17:18:52.206979,4.67041847373048
12816,2020-08-28 17:18:52.519039,4.67041847373048
12817,2020-08-28 17:18:52.879002,4.53361948948205
12818,2020-08-28 17:18:53.163151,4.53361948948205
12819,2020-08-28 17:18:53.398825,4.53361948948205
12820,2020-08-28 17:18:53.798045,4.53361948948205
12821,2020-08-28 17:18:54.120510,4.53361948948205
12822,2020-08-28 17:18:54.391271,4.53361948948205
12823,2020-08-28 17:18:54.712431,4.53361948948205
12824,2020-08-28 17:18:54.971936,4.53361948948205
12825,2020-08-28 17:18:55.300197,4.53361948948205
12826,2020-08-28 17:18:55.670737,4.39717992489992
12827,2020-08-28 17:18:55.962973,4.39717992489992
12828,2020-08-28 17:18:56.322941,4.39717992489992
12829,2020-08-28 17:18:56.671659,4.39717992489992
12830,2020-08-28 17:18:56.987478,4.39717992489992
12831,2020-08-28 17:18:57.259490,4.39717992489992
12832,2020-08-28 17:18:57.599409,4.39717992489992
12833,2020-08-28 17:18:57.921966,4.39717992489992
12834,2020-08-28 17:18:58.233657,4.26109667216501
12835,2020-08-28 17:18:58.496521,4.26109667216501
12836,2020-08-28 17:18:58.837214,4.26109667216501
12837,2020-08-28 17:18:59.142103,4.26109667216501
12838,2020-08-28 17:18:59.449526,4.26109667216501
12839,2020-08-28 17:18:59.762649,4.26109667216501
12840,2020-08-28 17:19:00.020438,4.26109667216501
12841,2020-08-28 17:19:00.361636,4.26109667216501
12842,2020-08-28 17:19:00.685099,4.26109667216501
12843,2020-08-28 17:19:00.938222,4.26109667216501
12844,2020-08-28 17:19:01.250113,4.12536670890195
12845,2020-08-28 17:19:01.503908,4.12536670890195
12846,2020-08-28 17:19:01.789126,4.12536670890195
12847,2020-08-28 17:19:02.086619,4.12536670890195
12848,2020-08-28 17:19:02.381199,4.12536670890195
12849,2020-08-28 17:19:02.734078,4.12536670890195
12850,2020-08-28 17:19:03.033275,4.12536670890195
12851,2020-08-28 17:19:03.346059,4.12536670890195
12852,2020-08-28 17:19:03.659639,3.98998709454408
12853,2020-08-28 17:19:04.000015,3.98998709454408
12854,2020-08-28 17:19:04.275846,3.98998709454408
12855,2020-08-28 17:19:04.574114,3.98998709454408
12856,2020-08-28 17:19:04.834336,3.98998709454408
12857,2020-08-28 17:19:05.096751,3.98998709454408
12858,2020-08-28 17:19:05.349590,3.98998709454408
12859,2020-08-28 17:19:05.686963,3.98998709454408
12860,2020-08-28 17:19:05.934634,3.98998709454408
12861,2020-08-28 17:19:06.221247,3.98998709454408
12862,2020-08-28 17:19:06.481057,3.85495496706527
12863,2020-08-28 17:19:06.800165,3.85495496706527
12864,2020-08-28 17:19:07.133990,3.85495496706527
12865,2020-08-28 17:19:07.359319,3.85495496706527
12866,2020-08-28 17:19:07.674879,3.85495496706527
12867,2020-08-28 17:19:07.956855,3.85495496706527
12868,2020-08-28 17:19:08.222389,3.85495496706527
12869,2020-08-28 17:19:08.542016,3.85495496706527
12870,2020-08-28 17:19:08.798320,3.85495496706527
12871,2020-08-28 17:19:09.119686,3.85495496706527
12872,2020-08-28 17:19:09.402181,3.72026754003606
12873,2020-08-28 17:19:09.804428,3.72026754003606
12874,2020-08-28 17:19:10.117405,3.72026754003606
12875,2020-08-28 17:19:10.457827,3.72026754003606
12876,2020-08-28 17:19:10.690227,3.72026754003606
12877,2020-08-28 17:19:10.910800,3.72026754003606
12878,2020-08-28 17:19:11.150282,3.72026754003606
12879,2020-08-28 17:19:11.457284,3.72026754003606
12880,2020-08-28 17:19:11.778005,3.58592209996961
12881,2020-08-28 17:19:12.142075,3.58592209996961
12882,2020-08-28 17:19:12.472488,3.58592209996961
12883,2020-08-28 17:19:12.769927,3.58592209996961
12884,2020-08-28 17:19:13.108116,3.58592209996961
12885,2020-08-28 17:19:13.448293,3.58592209996961
12886,2020-08-28 17:19:13.803562,3.58592209996961
12887,2020-08-28 17:19:14.101288,3.58592209996961
12888,2020-08-28 17:19:14.347438,3.58592209996961
12889,2020-08-28 17:19:14.650640,3.45191600392877
12890,2020-08-28 17:19:15.022454,3.45191600392877
12891,2020-08-28 17:19:15.313064,3.45191600392877
12892,2020-08-28 17:19:15.659614,3.45191600392877
12893,2020-08-28 17:19:15.897870,3.45191600392877
12894,2020-08-28 17:19:16.185326,3.45191600392877
12895,2020-08-28 17:19:16.464334,3.45191600392877
12896,2020-08-28 17:19:16.866017,3.45191600392877
12897,2020-08-28 17:19:17.190280,3.45191600392877
12898,2020-08-28 17:19:17.421666,3.45191600392877
12899,2020-08-28 17:19:17.750717,3.33263210895792
12900,2020-08-28 17:19:18.000055,3.33263210895792
12901,2020-08-28 17:19:18.361493,3.33263210895792
12902,2020-08-28 17:19:18.689192,3.33263210895792
12903,2020-08-28 17:19:19.009765,3.33263210895792
12904,2020-08-28 17:19:19.388508,3.33263210895792
12905,2020-08-28 17:19:19.729367,3.33263210895792
12906,2020-08-28 17:19:20.005444,3.2136634760334
12907,2020-08-28 17:19:20.338108,3.2136634760334
12908,2020-08-28 17:19:20.622638,3.2136634760334
12909,2020-08-28 17:19:20.949229,3.2136634760334
12910,2020-08-28 17:19:21.157137,3.2136634760334
12911,2020-08-28 17:19:21.449969,3.2136634760334
12912,2020-08-28 17:19:21.791994,3.2136634760334
12913,2020-08-28 17:19:22.051928,3.2136634760334
12914,2020-08-28 17:19:22.371338,3.2136634760334
12915,2020-08-28 17:19:22.625108,3.2136634760334
12916,2020-08-28 17:19:22.881415,3.09500749465701
12917,2020-08-28 17:19:23.193378,3.09500749465701
12918,2020-08-28 17:19:23.525389,3.09500749465701
12919,2020-08-28 17:19:23.836312,3.09500749465701
12920,2020-08-28 17:19:24.185789,3.09500749465701
12921,2020-08-28 17:19:24.495847,3.09500749465701
12922,2020-08-28 17:19:24.830307,3.09500749465701
12923,2020-08-28 17:19:25.157392,3.09500749465701
12924,2020-08-28 17:19:25.475925,2.97666161636334
12925,2020-08-28 17:19:25.782610,2.97666161636334
12926,2020-08-28 17:19:26.058097,2.97666161636334
12927,2020-08-28 17:19:26.416043,2.97666161636334
12928,2020-08-28 17:19:26.747777,2.97666161636334
12929,2020-08-28 17:19:27.091315,2.97666161636334
12930,2020-08-28 17:19:27.356912,2.97666161636334
12931,2020-08-28 17:19:27.628196,2.97666161636334
12932,2020-08-28 17:19:27.926317,2.85862335286708
12933,2020-08-28 17:19:28.282060,2.85862335286708
12934,2020-08-28 17:19:28.556844,2.85862335286708
12935,2020-08-28 17:19:28.799529,2.85862335286708
12936,2020-08-28 17:19:29.121576,2.85862335286708
12937,2020-08-28 17:19:29.421515,2.85862335286708
12938,2020-08-28 17:19:29.757848,2.85862335286708
12939,2020-08-28 17:19:29.984471,2.85862335286708
12940,2020-08-28 17:19:30.253575,2.85862335286708
12941,2020-08-28 17:19:30.524684,2.85862335286708
12942,2020-08-28 17:19:30.895655,2.7408902743647
12943,2020-08-28 17:19:31.123071,2.7408902743647
12944,2020-08-28 17:19:31.448640,2.7408902743647
12945,2020-08-28 17:19:31.756701,2.7408902743647
12946,2020-08-28 17:19:32.019700,2.7408902743647
12947,2020-08-28 17:19:32.373816,2.7408902743647
12948,2020-08-28 17:19:32.723202,2.7408902743647
12949,2020-08-28 17:19:33.016978,2.7408902743647
12950,2020-08-28 17:19:33.276850,2.7408902743647
12951,2020-08-28 17:19:33.554371,2.6234600079806
12952,2020-08-28 17:19:33.923238,2.6234600079806
12953,2020-08-28 17:19:34.352878,2.6234600079806
12954,2020-08-28 17:19:34.635440,2.6234600079806
12955,2020-08-28 17:19:34.935827,2.6234600079806
12956,2020-08-28 17:19:35.201815,2.6234600079806
12957,2020-08-28 17:19:35.535147,2.6234600079806
12958,2020-08-28 17:19:35.809995,2.6234600079806
12959,2020-08-28 17:19:36.100862,2.6234600079806
12960,2020-08-28 17:19:36.414316,2.50633023634897
12961,2020-08-28 17:19:36.684580,2.50633023634897
12962,2020-08-28 17:19:37.000414,2.50633023634897
12963,2020-08-28 17:19:37.330973,2.50633023634897
12964,2020-08-28 17:19:37.690530,2.50633023634897
12965,2020-08-28 17:19:38.001941,2.50633023634897
12966,2020-08-28 17:19:38.343219,2.50633023634897
12967,2020-08-28 17:19:38.629000,2.38949869632452
12968,2020-08-28 17:19:38.919640,2.38949869632452
12969,2020-08-28 17:19:39.187210,2.38949869632452
12970,2020-08-28 17:19:39.481311,2.38949869632452
12971,2020-08-28 17:19:39.709309,2.38949869632452
12972,2020-08-28 17:19:40.079306,2.38949869632452
12973,2020-08-28 17:19:40.419164,2.38949869632452
12974,2020-08-28 17:19:40.765452,2.38949869632452
12975,2020-08-28 17:19:41.158330,2.27296317781618
12976,2020-08-28 17:19:41.435005,2.27296317781618
12977,2020-08-28 17:19:41.708624,2.27296317781618
12978,2020-08-28 17:19:42.105137,2.27296317781618
12979,2020-08-28 17:19:42.400888,2.27296317781618
12980,2020-08-28 17:19:42.721025,2.27296317781618
12981,2020-08-28 17:19:43.090741,2.27296317781618
12982,2020-08-28 17:19:43.442328,2.27296317781618
12983,2020-08-28 17:19:43.821290,2.27296317781618
12984,2020-08-28 17:19:44.064032,2.15672152273935
12985,2020-08-28 17:19:44.378159,2.15672152273935
12986,2020-08-28 17:19:44.691553,2.15672152273935
12987,2020-08-28 17:19:45.014346,2.15672152273935
12988,2020-08-28 17:19:45.276290,2.15672152273935
12989,2020-08-28 17:19:45.608200,2.15672152273935
12990,2020-08-28 17:19:45.914595,2.15672152273935
12991,2020-08-28 17:19:46.261730,2.15672152273935
12992,2020-08-28 17:19:46.552161,2.19833285759587
12993,2020-08-28 17:19:46.913804,2.19833285759587
12994,2020-08-28 17:19:47.245402,2.19833285759587
12995,2020-08-28 17:19:47.551900,2.19833285759587
12996,2020-08-28 17:19:47.878130,2.19833285759587
12997,2020-08-28 17:19:48.125379,2.19833285759587
12998,2020-08-28 17:19:48.395385,2.19833285759587
12999,2020-08-28 17:19:48.744111,2.19833285759587
13000,2020-08-28 17:19:48.994071,2.19833285759587
13001,2020-08-28 17:19:49.409900,2.23906800987015
13002,2020-08-28 17:19:49.728466,2.23906800987015
13003,2020-08-28 17:19:50.028245,2.23906800987015
13004,2020-08-28 17:19:50.387687,2.23906800987015
13005,2020-08-28 17:19:50.671764,2.23906800987015
13006,2020-08-28 17:19:51.025904,2.23906800987015
13007,2020-08-28 17:19:51.343611,2.23906800987015
13008,2020-08-28 17:19:51.653881,2.23906800987015
13009,2020-08-28 17:19:51.970121,2.27968405083975
13010,2020-08-28 17:19:52.228369,2.27968405083975
13011,2020-08-28 17:19:52.443026,2.27968405083975
13012,2020-08-28 17:19:52.762885,2.27968405083975
13013,2020-08-28 17:19:53.033134,2.27968405083975
13014,2020-08-28 17:19:53.346330,2.27968405083975
13015,2020-08-28 17:19:53.632690,2.27968405083975
13016,2020-08-28 17:19:53.934299,2.27968405083975
13017,2020-08-28 17:19:54.275340,2.27968405083975
13018,2020-08-28 17:19:54.603539,2.27968405083975
13019,2020-08-28 17:19:54.969208,2.3201814908999
13020,2020-08-28 17:19:55.360374,2.3201814908999
13021,2020-08-28 17:19:55.628383,2.3201814908999
13022,2020-08-28 17:19:55.978940,2.3201814908999
13023,2020-08-28 17:19:56.251273,2.3201814908999
13024,2020-08-28 17:19:56.563918,2.3201814908999
13025,2020-08-28 17:19:56.904705,2.3201814908999
13026,2020-08-28 17:19:57.266536,2.3201814908999
13027,2020-08-28 17:19:57.596532,2.36056083670152
13028,2020-08-28 17:19:57.856976,2.36056083670152
13029,2020-08-28 17:19:58.264117,2.36056083670152
13030,2020-08-28 17:19:58.520941,2.36056083670152
13031,2020-08-28 17:19:58.868127,2.36056083670152
13032,2020-08-28 17:19:59.185717,2.36056083670152
13033,2020-08-28 17:19:59.547252,2.36056083670152
13034,2020-08-28 17:19:59.813073,2.36056083670152
13035,2020-08-28 17:20:00.086966,2.36056083670152
13036,2020-08-28 17:20:00.398541,2.40082259119107
13037,2020-08-28 17:20:00.698725,2.40082259119107
13038,2020-08-28 17:20:01.037513,2.40082259119107
13039,2020-08-28 17:20:01.381066,2.40082259119107
13040,2020-08-28 17:20:01.682279,2.40082259119107
13041,2020-08-28 17:20:01.974529,2.40082259119107
13042,2020-08-28 17:20:02.318514,2.40082259119107
13043,2020-08-28 17:20:02.656912,2.40082259119107
13044,2020-08-28 17:20:02.932143,2.44096725365196
13045,2020-08-28 17:20:03.276881,2.44096725365196
13046,2020-08-28 17:20:03.572694,2.44096725365196
13047,2020-08-28 17:20:03.940645,2.44096725365196
13048,2020-08-28 17:20:04.333791,2.44096725365196
13049,2020-08-28 17:20:04.578513,2.44096725365196
13050,2020-08-28 17:20:04.919251,2.44096725365196
13051,2020-08-28 17:20:05.244036,2.44096725365196
13052,2020-08-28 17:20:05.591247,2.4809953197464
13053,2020-08-28 17:20:05.912437,2.4809953197464
13054,2020-08-28 17:20:06.260538,2.4809953197464
13055,2020-08-28 17:20:06.532939,2.4809953197464
13056,2020-08-28 17:20:06.845485,2.4809953197464
13057,2020-08-28 17:20:07.088632,2.4809953197464
13058,2020-08-28 17:20:07.383271,2.4809953197464
13059,2020-08-28 17:20:07.663156,2.4809953197464
13060,2020-08-28 17:20:07.950218,2.4809953197464
13061,2020-08-28 17:20:08.319060,2.52090728155696
13062,2020-08-28 17:20:08.625285,2.52090728155696
13063,2020-08-28 17:20:08.903345,2.52090728155696
13064,2020-08-28 17:20:09.261859,2.52090728155696
13065,2020-08-28 17:20:09.505108,2.52090728155696
13066,2020-08-28 17:20:09.827045,2.52090728155696
13067,2020-08-28 17:20:10.151629,2.52090728155696
13068,2020-08-28 17:20:10.445225,2.52090728155696
13069,2020-08-28 17:20:10.789170,2.52090728155696
13070,2020-08-28 17:20:11.123327,2.52090728155696
13071,2020-08-28 17:20:11.442106,2.5607036276278
13072,2020-08-28 17:20:11.720858,2.5607036276278
13073,2020-08-28 17:20:12.073853,2.5607036276278
13074,2020-08-28 17:20:12.368956,2.5607036276278
13075,2020-08-28 17:20:12.613994,2.5607036276278
13076,2020-08-28 17:20:12.890946,2.5607036276278
13077,2020-08-28 17:20:13.206319,2.5607036276278
13078,2020-08-28 17:20:13.624565,2.60038484300513
13079,2020-08-28 17:20:13.930416,2.60038484300513
13080,2020-08-28 17:20:14.296748,2.60038484300513
13081,2020-08-28 17:20:14.563653,2.60038484300513
13082,2020-08-28 17:20:14.767958,2.60038484300513
13083,2020-08-28 17:20:15.010423,2.60038484300513
13084,2020-08-28 17:20:15.266749,2.60038484300513
13085,2020-08-28 17:20:15.555727,2.60038484300513
13086,2020-08-28 17:20:15.882829,2.60038484300513
13087,2020-08-28 17:20:16.226317,2.63995140927678
13088,2020-08-28 17:20:16.528077,2.63995140927678
13089,2020-08-28 17:20:16.856217,2.63995140927678
13090,2020-08-28 17:20:17.209300,2.63995140927678
13091,2020-08-28 17:20:17.499014,2.63995140927678
13092,2020-08-28 17:20:17.750417,2.63995140927678
13093,2020-08-28 17:20:18.020826,2.63995140927678
13094,2020-08-28 17:20:18.294633,2.63995140927678
13095,2020-08-28 17:20:18.566051,2.67940380461086
13096,2020-08-28 17:20:18.834443,2.67940380461086
13097,2020-08-28 17:20:19.088856,2.67940380461086
13098,2020-08-28 17:20:19.364598,2.67940380461086
13099,2020-08-28 17:20:19.627456,2.67940380461086
13100,2020-08-28 17:20:19.937214,2.67940380461086
13101,2020-08-28 17:20:20.185502,2.67940380461086
13102,2020-08-28 17:20:20.488612,2.67940380461086
13103,2020-08-28 17:20:20.841789,2.73161470846513
13104,2020-08-28 17:20:21.153095,2.73161470846513
13105,2020-08-28 17:20:21.412368,2.73161470846513
13106,2020-08-28 17:20:21.704366,2.73161470846513
13107,2020-08-28 17:20:22.030719,2.73161470846513
13108,2020-08-28 17:20:22.309414,2.73161470846513
13109,2020-08-28 17:20:22.650999,2.73161470846513
13110,2020-08-28 17:20:22.971541,2.73161470846513
13111,2020-08-28 17:20:23.294879,2.73161470846513
13112,2020-08-28 17:20:23.641369,2.78367927032393
13113,2020-08-28 17:20:23.968265,2.78367927032393
13114,2020-08-28 17:20:24.233649,2.78367927032393
13115,2020-08-28 17:20:24.474128,2.78367927032393
13116,2020-08-28 17:20:24.785555,2.78367927032393
13117,2020-08-28 17:20:25.086227,2.78367927032393
13118,2020-08-28 17:20:25.430813,2.78367927032393
13119,2020-08-28 17:20:25.768665,2.78367927032393
13120,2020-08-28 17:20:26.076001,2.78367927032393
13121,2020-08-28 17:20:26.364685,2.83559808110067
13122,2020-08-28 17:20:26.666745,2.83559808110067
13123,2020-08-28 17:20:26.985442,2.83559808110067
13124,2020-08-28 17:20:27.293559,2.83559808110067
13125,2020-08-28 17:20:27.576377,2.83559808110067
13126,2020-08-28 17:20:27.920489,2.83559808110067
13127,2020-08-28 17:20:28.256732,2.83559808110067
13128,2020-08-28 17:20:28.575818,2.88737172836221
13129,2020-08-28 17:20:28.855107,2.88737172836221
13130,2020-08-28 17:20:29.114347,2.88737172836221
13131,2020-08-28 17:20:29.384565,2.88737172836221
13132,2020-08-28 17:20:29.622575,2.88737172836221
13133,2020-08-28 17:20:29.856363,2.88737172836221
13134,2020-08-28 17:20:30.095065,2.88737172836221
13135,2020-08-28 17:20:30.404529,2.88737172836221
13136,2020-08-28 17:20:30.692827,2.88737172836221
13137,2020-08-28 17:20:30.958039,2.88737172836221
13138,2020-08-28 17:20:31.313966,2.93900079692285
13139,2020-08-28 17:20:31.644984,2.93900079692285
13140,2020-08-28 17:20:31.946895,2.93900079692285
13141,2020-08-28 17:20:32.211462,2.93900079692285
13142,2020-08-28 17:20:32.544698,2.93900079692285
13143,2020-08-28 17:20:32.762916,2.93900079692285
13144,2020-08-28 17:20:33.009192,2.93900079692285
13145,2020-08-28 17:20:33.315173,2.93900079692285
13146,2020-08-28 17:20:33.664681,2.93900079692285
13147,2020-08-28 17:20:33.956127,2.93900079692285
13148,2020-08-28 17:20:34.294150,2.99048586952054
13149,2020-08-28 17:20:34.616503,2.99048586952054
13150,2020-08-28 17:20:34.883169,2.99048586952054
13151,2020-08-28 17:20:35.210608,2.99048586952054
13152,2020-08-28 17:20:35.518277,2.99048586952054
13153,2020-08-28 17:20:35.843698,2.99048586952054
13154,2020-08-28 17:20:36.115606,2.99048586952054
13155,2020-08-28 17:20:36.449136,2.99048586952054
13156,2020-08-28 17:20:36.692376,2.99048586952054
13157,2020-08-28 17:20:36.924096,3.0418275255777
13158,2020-08-28 17:20:37.267224,3.0418275255777
13159,2020-08-28 17:20:37.556492,3.0418275255777
13160,2020-08-28 17:20:37.888328,3.0418275255777
13161,2020-08-28 17:20:38.128112,3.0418275255777
13162,2020-08-28 17:20:38.462736,3.0418275255777
13163,2020-08-28 17:20:38.748958,3.0418275255777
13164,2020-08-28 17:20:39.097624,3.0418275255777
13165,2020-08-28 17:20:39.403406,3.09302634119096
13166,2020-08-28 17:20:39.657198,3.09302634119096
13167,2020-08-28 17:20:39.984128,3.09302634119096
13168,2020-08-28 17:20:40.293045,3.09302634119096
13169,2020-08-28 17:20:40.535253,3.09302634119096
13170,2020-08-28 17:20:40.793802,3.09302634119096
13171,2020-08-28 17:20:41.078471,3.09302634119096
13172,2020-08-28 17:20:41.401602,3.09302634119096
13173,2020-08-28 17:20:41.715117,3.09302634119096
13174,2020-08-28 17:20:42.077395,3.09302634119096
13175,2020-08-28 17:20:42.374061,3.14408288917018
13176,2020-08-28 17:20:42.652974,3.14408288917018
13177,2020-08-28 17:20:42.980879,3.14408288917018
13178,2020-08-28 17:20:43.318976,3.14408288917018
13179,2020-08-28 17:20:43.600013,3.14408288917018
13180,2020-08-28 17:20:43.928727,3.14408288917018
13181,2020-08-28 17:20:44.256389,3.14408288917018
13182,2020-08-28 17:20:44.551607,3.14408288917018
13183,2020-08-28 17:20:44.798474,3.14408288917018
13184,2020-08-28 17:20:45.189472,3.1949977390767
13185,2020-08-28 17:20:45.413554,3.1949977390767
13186,2020-08-28 17:20:45.699825,3.1949977390767
13187,2020-08-28 17:20:46.017631,3.1949977390767
13188,2020-08-28 17:20:46.259803,3.1949977390767
13189,2020-08-28 17:20:46.514180,3.1949977390767
13190,2020-08-28 17:20:46.743314,3.1949977390767
13191,2020-08-28 17:20:46.989047,3.1949977390767
13192,2020-08-28 17:20:47.290988,3.1949977390767
13193,2020-08-28 17:20:47.541856,3.1949977390767
13194,2020-08-28 17:20:47.905932,3.24577145726057
13195,2020-08-28 17:20:48.187535,3.24577145726057
13196,2020-08-28 17:20:48.465290,3.24577145726057
13197,2020-08-28 17:20:48.799684,3.24577145726057
13198,2020-08-28 17:20:49.094404,3.24577145726057
13199,2020-08-28 17:20:49.381616,3.24577145726057
13200,2020-08-28 17:20:49.735974,3.24577145726057
13201,2020-08-28 17:20:50.027787,3.24577145726057
13202,2020-08-28 17:20:50.359251,3.24577145726057
13203,2020-08-28 17:20:50.648130,3.29640460689704
13204,2020-08-28 17:20:50.977410,3.29640460689704
13205,2020-08-28 17:20:51.236708,3.29640460689704
13206,2020-08-28 17:20:51.554616,3.29640460689704
13207,2020-08-28 17:20:51.897624,3.29640460689704
13208,2020-08-28 17:20:52.193109,3.29640460689704
13209,2020-08-28 17:20:52.466021,3.29640460689704
13210,2020-08-28 17:20:52.754707,3.29640460689704
13211,2020-08-28 17:20:52.974426,3.29640460689704
13212,2020-08-28 17:20:53.417915,3.35812238626011
13213,2020-08-28 17:20:53.739965,3.35812238626011
13214,2020-08-28 17:20:54.119272,3.35812238626011
13215,2020-08-28 17:20:54.444660,3.35812238626011
13216,2020-08-28 17:20:54.675671,3.35812238626011
13217,2020-08-28 17:20:54.943941,3.35812238626011
13218,2020-08-28 17:20:55.258683,3.35812238626011
13219,2020-08-28 17:20:55.491114,3.35812238626011
13220,2020-08-28 17:20:55.805282,3.35812238626011
13221,2020-08-28 17:20:56.065942,3.4196798082383
13222,2020-08-28 17:20:56.444571,3.4196798082383
13223,2020-08-28 17:20:56.728007,3.4196798082383
13224,2020-08-28 17:20:57.029251,3.4196798082383
13225,2020-08-28 17:20:57.300916,3.4196798082383
13226,2020-08-28 17:20:57.630590,3.4196798082383
13227,2020-08-28 17:20:57.939128,3.4196798082383
13228,2020-08-28 17:20:58.193028,3.4196798082383
13229,2020-08-28 17:20:58.501235,3.4196798082383
13230,2020-08-28 17:20:58.832843,3.46654673616307
13231,2020-08-28 17:20:59.191693,3.46654673616307
13232,2020-08-28 17:20:59.507673,3.46654673616307
13233,2020-08-28 17:20:59.759676,3.46654673616307
13234,2020-08-28 17:21:00.050910,3.46654673616307
13235,2020-08-28 17:21:00.342258,3.46654673616307
13236,2020-08-28 17:21:00.663384,3.46654673616307
13237,2020-08-28 17:21:00.924572,3.46654673616307
13238,2020-08-28 17:21:01.195211,3.46654673616307
13239,2020-08-28 17:21:01.625580,3.48756263888305
13240,2020-08-28 17:21:01.917145,3.48756263888305
13241,2020-08-28 17:21:02.235354,3.48756263888305
13242,2020-08-28 17:21:02.552521,3.48756263888305
13243,2020-08-28 17:21:02.925424,3.48756263888305
13244,2020-08-28 17:21:03.193594,3.48756263888305
13245,2020-08-28 17:21:03.493529,3.48756263888305
13246,2020-08-28 17:21:03.774001,3.48756263888305
13247,2020-08-28 17:21:04.029391,3.48756263888305
13248,2020-08-28 17:21:04.286837,3.48756263888305
13249,2020-08-28 17:21:04.624439,3.48756263888305
13250,2020-08-28 17:21:04.964607,3.57591018675429
13251,2020-08-28 17:21:05.202562,3.57591018675429
13252,2020-08-28 17:21:05.525651,3.57591018675429
13253,2020-08-28 17:21:05.815208,3.57591018675429
13254,2020-08-28 17:21:06.101691,3.57591018675429
13255,2020-08-28 17:21:06.375179,3.57591018675429
13256,2020-08-28 17:21:06.617353,3.57591018675429
13257,2020-08-28 17:21:06.923016,3.57591018675429
13258,2020-08-28 17:21:07.225019,3.57591018675429
13259,2020-08-28 17:21:07.539078,3.66408267337998
13260,2020-08-28 17:21:07.840359,3.66408267337998
13261,2020-08-28 17:21:08.195182,3.66408267337998
13262,2020-08-28 17:21:08.470917,3.66408267337998
13263,2020-08-28 17:21:08.801344,3.66408267337998
13264,2020-08-28 17:21:09.095603,3.66408267337998
13265,2020-08-28 17:21:09.418698,3.66408267337998
13266,2020-08-28 17:21:09.681987,3.66408267337998
13267,2020-08-28 17:21:09.927017,3.66408267337998
13268,2020-08-28 17:21:10.154766,3.66408267337998
13269,2020-08-28 17:21:10.482729,3.75208042038514
13270,2020-08-28 17:21:10.780547,3.75208042038514
13271,2020-08-28 17:21:11.139386,3.75208042038514
13272,2020-08-28 17:21:11.450549,3.75208042038514
13273,2020-08-28 17:21:11.724394,3.75208042038514
13274,2020-08-28 17:21:12.029123,3.75208042038514
13275,2020-08-28 17:21:12.318908,3.75208042038514
13276,2020-08-28 17:21:12.614603,3.75208042038514
13277,2020-08-28 17:21:12.985092,3.75208042038514
13278,2020-08-28 17:21:13.277932,3.75208042038514
13279,2020-08-28 17:21:13.563599,3.8399037471569
13280,2020-08-28 17:21:13.888666,3.8399037471569
13281,2020-08-28 17:21:14.256512,3.8399037471569
13282,2020-08-28 17:21:14.614609,3.8399037471569
13283,2020-08-28 17:21:14.932831,3.8399037471569
13284,2020-08-28 17:21:15.197675,3.8399037471569
13285,2020-08-28 17:21:15.515297,3.8399037471569
13286,2020-08-28 17:21:15.843216,3.92755297089802
13287,2020-08-28 17:21:16.183936,3.92755297089802
13288,2020-08-28 17:21:16.513180,3.92755297089802
13289,2020-08-28 17:21:16.780581,3.92755297089802
13290,2020-08-28 17:21:17.087818,3.92755297089802
13291,2020-08-28 17:21:17.390893,3.92755297089802
13292,2020-08-28 17:21:17.704224,3.92755297089802
13293,2020-08-28 17:21:18.021477,3.92755297089802
13294,2020-08-28 17:21:18.303271,3.92755297089802
13295,2020-08-28 17:21:18.624997,4.01502840666956
13296,2020-08-28 17:21:18.899917,4.01502840666956
13297,2020-08-28 17:21:19.182127,4.01502840666956
13298,2020-08-28 17:21:19.449989,4.01502840666956
13299,2020-08-28 17:21:19.686508,4.01502840666956
13300,2020-08-28 17:21:19.971692,4.01502840666956
13301,2020-08-28 17:21:20.310906,4.01502840666956
13302,2020-08-28 17:21:20.618546,4.01502840666956
13303,2020-08-28 17:21:20.879095,4.01502840666956
13304,2020-08-28 17:21:21.229593,4.01502840666956
13305,2020-08-28 17:21:21.530264,4.10233036741475
13306,2020-08-28 17:21:21.892618,4.10233036741475
13307,2020-08-28 17:21:22.274476,4.10233036741475
13308,2020-08-28 17:21:22.611468,4.10233036741475
13309,2020-08-28 17:21:22.847007,4.10233036741475
13310,2020-08-28 17:21:23.206860,4.10233036741475
13311,2020-08-28 17:21:23.512978,4.10233036741475
13312,2020-08-28 17:21:23.805739,4.1894591639409
13313,2020-08-28 17:21:24.120788,4.1894591639409
13314,2020-08-28 17:21:24.428433,4.1894591639409
13315,2020-08-28 17:21:24.658073,4.1894591639409
13316,2020-08-28 17:21:24.917437,4.1894591639409
13317,2020-08-28 17:21:25.227838,4.1894591639409
13318,2020-08-28 17:21:25.573797,4.1894591639409
13319,2020-08-28 17:21:25.836980,4.1894591639409
13320,2020-08-28 17:21:26.121476,4.1894591639409
13321,2020-08-28 17:21:26.553161,4.27641510471823
13322,2020-08-28 17:21:26.870941,4.27641510471823
13323,2020-08-28 17:21:27.156928,4.27641510471823
13324,2020-08-28 17:21:27.496521,4.27641510471823
13325,2020-08-28 17:21:27.826553,4.27641510471823
13326,2020-08-28 17:21:28.053238,4.27641510471823
13327,2020-08-28 17:21:28.370403,4.27641510471823
13328,2020-08-28 17:21:28.679471,4.27641510471823
13329,2020-08-28 17:21:29.059894,4.27641510471823
13330,2020-08-28 17:21:29.351808,4.27641510471823
13331,2020-08-28 17:21:29.655035,4.33563431669313
13332,2020-08-28 17:21:29.970700,4.33563431669313
13333,2020-08-28 17:21:30.227888,4.33563431669313
13334,2020-08-28 17:21:30.534243,4.33563431669313
13335,2020-08-28 17:21:30.882031,4.33563431669313
13336,2020-08-28 17:21:31.194494,4.33563431669313
13337,2020-08-28 17:21:31.563589,4.33563431669313
13338,2020-08-28 17:21:31.873088,4.33563431669313
13339,2020-08-28 17:21:32.183177,4.39472615913834
13340,2020-08-28 17:21:32.489883,4.39472615913834
13341,2020-08-28 17:21:32.852962,4.39472615913834
13342,2020-08-28 17:21:33.195791,4.39472615913834
13343,2020-08-28 17:21:33.606240,4.39472615913834
13344,2020-08-28 17:21:33.969293,4.39472615913834
13345,2020-08-28 17:21:34.247784,4.39472615913834
13346,2020-08-28 17:21:34.573139,4.39472615913834
13347,2020-08-28 17:21:34.901029,4.39472615913834
13348,2020-08-28 17:21:35.220462,4.45369090288285
13349,2020-08-28 17:21:35.541826,4.45369090288285
13350,2020-08-28 17:21:35.858199,4.45369090288285
13351,2020-08-28 17:21:36.211763,4.45369090288285
13352,2020-08-28 17:21:36.546278,4.45369090288285
13353,2020-08-28 17:21:36.852605,4.45369090288285
13354,2020-08-28 17:21:37.121004,4.45369090288285
13355,2020-08-28 17:21:37.403455,4.45369090288285
13356,2020-08-28 17:21:37.697716,4.45369090288285
13357,2020-08-28 17:21:37.964167,4.51252881773883
13358,2020-08-28 17:21:38.180239,4.51252881773883
13359,2020-08-28 17:21:38.436397,4.51252881773883
13360,2020-08-28 17:21:38.705735,4.51252881773883
13361,2020-08-28 17:21:39.024424,4.51252881773883
13362,2020-08-28 17:21:39.336812,4.51252881773883
13363,2020-08-28 17:21:39.667152,4.51252881773883
13364,2020-08-28 17:21:39.934060,4.51252881773883
13365,2020-08-28 17:21:40.223921,4.51252881773883
13366,2020-08-28 17:21:40.445919,4.51252881773883
13367,2020-08-28 17:21:40.703666,4.51252881773883
13368,2020-08-28 17:21:41.010663,4.57124017251668
13369,2020-08-28 17:21:41.292997,4.57124017251668
13370,2020-08-28 17:21:41.612230,4.57124017251668
13371,2020-08-28 17:21:41.920682,4.57124017251668
13372,2020-08-28 17:21:42.248528,4.57124017251668
13373,2020-08-28 17:21:42.492652,4.57124017251668
13374,2020-08-28 17:21:42.821825,4.57124017251668
13375,2020-08-28 17:21:43.155591,4.57124017251668
13376,2020-08-28 17:21:43.399415,4.57124017251668
13377,2020-08-28 17:21:43.642455,4.62982523503942
13378,2020-08-28 17:21:44.002008,4.62982523503942
13379,2020-08-28 17:21:44.326165,4.62982523503942
13380,2020-08-28 17:21:44.588358,4.62982523503942
13381,2020-08-28 17:21:44.838959,4.62982523503942
13382,2020-08-28 17:21:45.177566,4.62982523503942
13383,2020-08-28 17:21:45.439917,4.62982523503942
13384,2020-08-28 17:21:45.752028,4.62982523503942
13385,2020-08-28 17:21:45.995191,4.62982523503942
13386,2020-08-28 17:21:46.323167,4.62982523503942
13387,2020-08-28 17:21:46.688010,4.68828427247522
13388,2020-08-28 17:21:46.984374,4.68828427247522
13389,2020-08-28 17:21:47.348557,4.68828427247522
13390,2020-08-28 17:21:47.675291,4.68828427247522
13391,2020-08-28 17:21:48.010295,4.68828427247522
13392,2020-08-28 17:21:48.283334,4.68828427247522
13393,2020-08-28 17:21:48.534024,4.68828427247522
13394,2020-08-28 17:21:48.811576,4.68828427247522
13395,2020-08-28 17:21:49.090940,4.68828427247522
13396,2020-08-28 17:21:49.420819,4.68828427247522
13397,2020-08-28 17:21:49.755123,4.68828427247522
13398,2020-08-28 17:21:50.083480,4.74661755188716
13399,2020-08-28 17:21:50.414175,4.74661755188716
13400,2020-08-28 17:21:50.666586,4.74661755188716
13401,2020-08-28 17:21:50.949873,4.74661755188716
13402,2020-08-28 17:21:51.269287,4.74661755188716
13403,2020-08-28 17:21:51.599294,4.74661755188716
13404,2020-08-28 17:21:51.873070,4.74661755188716
13405,2020-08-28 17:21:52.222393,4.80482533936744
13406,2020-08-28 17:21:52.508433,4.80482533936744
13407,2020-08-28 17:21:52.783632,4.80482533936744
13408,2020-08-28 17:21:53.121524,4.80482533936744
13409,2020-08-28 17:21:53.471883,4.80482533936744
13410,2020-08-28 17:21:53.839184,4.80482533936744
13411,2020-08-28 17:21:54.103444,4.80482533936744
13412,2020-08-28 17:21:54.397103,4.80482533936744
13413,2020-08-28 17:21:54.634074,4.80482533936744
13414,2020-08-28 17:21:54.930331,4.80482533936744
13415,2020-08-28 17:21:55.311074,4.86290789999558
13416,2020-08-28 17:21:55.656300,4.86290789999558
13417,2020-08-28 17:21:55.991187,4.86290789999558
13418,2020-08-28 17:21:56.307955,4.86290789999558
13419,2020-08-28 17:21:56.651218,4.86290789999558
13420,2020-08-28 17:21:56.915236,4.86290789999558
13421,2020-08-28 17:21:57.220742,4.86290789999558
13422,2020-08-28 17:21:57.519502,4.86290789999558
13423,2020-08-28 17:21:57.860132,4.86290789999558
13424,2020-08-28 17:21:58.116493,4.86290789999558
13425,2020-08-28 17:21:58.412344,4.92086549784923
13426,2020-08-28 17:21:58.823070,4.92086549784923
13427,2020-08-28 17:21:59.197071,4.92086549784923
13428,2020-08-28 17:21:59.455516,4.92086549784923
13429,2020-08-28 17:21:59.788367,4.92086549784923
13430,2020-08-28 17:22:00.056674,4.92086549784923
13431,2020-08-28 17:22:00.365413,4.92086549784923
13432,2020-08-28 17:22:00.625129,4.92086549784923
13433,2020-08-28 17:22:00.876815,4.92086549784923
13434,2020-08-28 17:22:01.106318,4.92086549784923
13435,2020-08-28 17:22:01.354234,4.79695127666719
13436,2020-08-28 17:22:01.587122,4.79695127666719
13437,2020-08-28 17:22:01.934004,4.79695127666719
13438,2020-08-28 17:22:02.291464,4.79695127666719
13439,2020-08-28 17:22:02.629983,4.79695127666719
13440,2020-08-28 17:22:02.975719,4.79695127666719
13441,2020-08-28 17:22:03.291416,4.79695127666719
13442,2020-08-28 17:22:03.533274,4.79695127666719
13443,2020-08-28 17:22:03.753858,4.79695127666719
13444,2020-08-28 17:22:04.014591,4.68105061944877
13445,2020-08-28 17:22:04.315525,4.68105061944877
13446,2020-08-28 17:22:04.642135,4.68105061944877
13447,2020-08-28 17:22:04.969921,4.68105061944877
13448,2020-08-28 17:22:05.268484,4.68105061944877
13449,2020-08-28 17:22:05.514605,4.68105061944877
13450,2020-08-28 17:22:05.814293,4.68105061944877
13451,2020-08-28 17:22:06.140480,4.68105061944877
13452,2020-08-28 17:22:06.401186,4.68105061944877
13453,2020-08-28 17:22:06.684431,4.68105061944877
13454,2020-08-28 17:22:06.947848,4.66525767717486
13455,2020-08-28 17:22:07.296140,4.66525767717486
13456,2020-08-28 17:22:07.545859,4.66525767717486
13457,2020-08-28 17:22:07.753438,4.66525767717486
13458,2020-08-28 17:22:08.078979,4.66525767717486
13459,2020-08-28 17:22:08.452878,4.66525767717486
13460,2020-08-28 17:22:08.781204,4.66525767717486
13461,2020-08-28 17:22:09.142434,4.66525767717486
13462,2020-08-28 17:22:09.398217,4.66525767717486
13463,2020-08-28 17:22:09.736368,4.56553257059817
13464,2020-08-28 17:22:10.037716,4.56553257059817
13465,2020-08-28 17:22:10.261087,4.56553257059817
13466,2020-08-28 17:22:10.525590,4.56553257059817
13467,2020-08-28 17:22:10.850790,4.56553257059817
13468,2020-08-28 17:22:11.081720,4.56553257059817
13469,2020-08-28 17:22:11.406857,4.56553257059817
13470,2020-08-28 17:22:11.647642,4.56553257059817
13471,2020-08-28 17:22:11.871460,4.56553257059817
13472,2020-08-28 17:22:12.121368,4.56553257059817
13473,2020-08-28 17:22:12.426119,4.56553257059817
13474,2020-08-28 17:22:12.656004,4.56553257059817
13475,2020-08-28 17:22:12.955597,4.56553257059817
13476,2020-08-28 17:22:13.307893,4.56553257059817
13477,2020-08-28 17:22:13.581042,4.56553257059817
13478,2020-08-28 17:22:13.917354,4.56553257059817
13479,2020-08-28 17:22:14.187907,4.56553257059817
13480,2020-08-28 17:22:14.444572,4.56553257059817
13481,2020-08-28 17:22:14.788855,4.56553257059817
13482,2020-08-28 17:22:15.123111,4.56553257059817
13483,2020-08-28 17:22:15.525889,4.56553257059817
13484,2020-08-28 17:22:15.904063,4.45031311885306
13485,2020-08-28 17:22:16.223613,4.45031311885306
13486,2020-08-28 17:22:16.551052,4.45031311885306
13487,2020-08-28 17:22:16.946413,4.45031311885306
13488,2020-08-28 17:22:17.215276,4.45031311885306
13489,2020-08-28 17:22:17.551724,4.45031311885306
13490,2020-08-28 17:22:17.832592,4.45031311885306
13491,2020-08-28 17:22:18.163833,4.45031311885306
13492,2020-08-28 17:22:18.445523,4.45031311885306
13493,2020-08-28 17:22:18.805017,4.33542903768888
13494,2020-08-28 17:22:19.164995,4.33542903768888
13495,2020-08-28 17:22:19.531911,4.33542903768888
13496,2020-08-28 17:22:19.866700,4.33542903768888
13497,2020-08-28 17:22:20.195026,4.33542903768888
13498,2020-08-28 17:22:20.531825,4.33542903768888
13499,2020-08-28 17:22:20.821166,4.33542903768888
13500,2020-08-28 17:22:21.097352,4.33542903768888
13501,2020-08-28 17:22:21.445653,4.22087689143453
13502,2020-08-28 17:22:21.767321,4.22087689143453
13503,2020-08-28 17:22:22.110553,4.22087689143453
13504,2020-08-28 17:22:22.441761,4.22087689143453
13505,2020-08-28 17:22:22.678172,4.22087689143453
13506,2020-08-28 17:22:22.931200,4.22087689143453
13507,2020-08-28 17:22:23.186844,4.22087689143453
13508,2020-08-28 17:22:23.467454,4.10665333854801
13509,2020-08-28 17:22:23.751804,4.10665333854801
13510,2020-08-28 17:22:24.033151,4.10665333854801
13511,2020-08-28 17:22:24.352950,4.10665333854801
13512,2020-08-28 17:22:24.698033,4.10665333854801
13513,2020-08-28 17:22:25.120033,4.10665333854801
13514,2020-08-28 17:22:25.421666,4.10665333854801
13515,2020-08-28 17:22:25.741137,4.10665333854801
13516,2020-08-28 17:22:26.006659,3.99275512690373
13517,2020-08-28 17:22:26.249378,3.99275512690373
13518,2020-08-28 17:22:26.508944,3.99275512690373
13519,2020-08-28 17:22:26.836164,3.99275512690373
13520,2020-08-28 17:22:27.139796,3.99275512690373
13521,2020-08-28 17:22:27.485900,3.99275512690373
13522,2020-08-28 17:22:27.797600,3.99275512690373
13523,2020-08-28 17:22:28.111412,3.99275512690373
13524,2020-08-28 17:22:28.371544,3.99275512690373
13525,2020-08-28 17:22:28.648278,3.87917908952052
13526,2020-08-28 17:22:28.870288,3.87917908952052
13527,2020-08-28 17:22:29.146393,3.87917908952052
13528,2020-08-28 17:22:29.524266,3.87917908952052
13529,2020-08-28 17:22:29.817853,3.87917908952052
13530,2020-08-28 17:22:30.079533,3.87917908952052
13531,2020-08-28 17:22:30.312108,3.87917908952052
13532,2020-08-28 17:22:30.661625,3.87917908952052
13533,2020-08-28 17:22:30.949478,3.87917908952052
13534,2020-08-28 17:22:31.200933,3.87917908952052
13535,2020-08-28 17:22:31.523225,3.76592214067401
13536,2020-08-28 17:22:31.816006,3.76592214067401
13537,2020-08-28 17:22:32.180556,3.76592214067401
13538,2020-08-28 17:22:32.490589,3.76592214067401
13539,2020-08-28 17:22:32.782643,3.76592214067401
13540,2020-08-28 17:22:33.033259,3.76592214067401
13541,2020-08-28 17:22:33.305487,3.76592214067401
13542,2020-08-28 17:22:33.548539,3.76592214067401
13543,2020-08-28 17:22:33.820815,3.76592214067401
13544,2020-08-28 17:22:34.072497,3.76592214067401
13545,2020-08-28 17:22:34.336639,3.65298127234657
13546,2020-08-28 17:22:34.562903,3.65298127234657
13547,2020-08-28 17:22:34.908436,3.65298127234657
13548,2020-08-28 17:22:35.206183,3.65298127234657
13549,2020-08-28 17:22:35.548602,3.65298127234657
13550,2020-08-28 17:22:35.856743,3.65298127234657
13551,2020-08-28 17:22:36.173251,3.65298127234657
13552,2020-08-28 17:22:36.519542,3.65298127234657
13553,2020-08-28 17:22:36.814920,3.65298127234657
13554,2020-08-28 17:22:37.235367,3.54035355097588
13555,2020-08-28 17:22:37.523819,3.54035355097588
13556,2020-08-28 17:22:37.848367,3.54035355097588
13557,2020-08-28 17:22:38.121024,3.54035355097588
13558,2020-08-28 17:22:38.415948,3.54035355097588
13559,2020-08-28 17:22:38.729983,3.54035355097588
13560,2020-08-28 17:22:39.046391,3.54035355097588
13561,2020-08-28 17:22:39.283662,3.54035355097588
13562,2020-08-28 17:22:39.512598,3.54035355097588
13563,2020-08-28 17:22:39.738566,3.54035355097588
13564,2020-08-28 17:22:40.035366,3.42803611446939
13565,2020-08-28 17:22:40.356082,3.42803611446939
13566,2020-08-28 17:22:40.696938,3.42803611446939
13567,2020-08-28 17:22:40.971177,3.42803611446939
13568,2020-08-28 17:22:41.246395,3.42803611446939
13569,2020-08-28 17:22:41.552709,3.42803611446939
13570,2020-08-28 17:22:41.923961,3.42803611446939
13571,2020-08-28 17:22:42.289649,3.42803611446939
13572,2020-08-28 17:22:42.534880,3.42803611446939
13573,2020-08-28 17:22:42.890664,3.3567441819208
13574,2020-08-28 17:22:43.179012,3.3567441819208
13575,2020-08-28 17:22:43.460213,3.3567441819208
13576,2020-08-28 17:22:43.724566,3.3567441819208
13577,2020-08-28 17:22:44.079434,3.3567441819208
13578,2020-08-28 17:22:44.384313,3.3567441819208
13579,2020-08-28 17:22:44.716020,3.3567441819208
13580,2020-08-28 17:22:44.981455,3.3567441819208
13581,2020-08-28 17:22:45.297174,3.3567441819208
13582,2020-08-28 17:22:45.641147,3.3567441819208
13583,2020-08-28 17:22:45.998234,3.28568721793154
13584,2020-08-28 17:22:46.321926,3.28568721793154
13585,2020-08-28 17:22:46.717248,3.28568721793154
13586,2020-08-28 17:22:47.074416,3.28568721793154
13587,2020-08-28 17:22:47.374947,3.28568721793154
13588,2020-08-28 17:22:47.638952,3.28568721793154
13589,2020-08-28 17:22:47.877887,3.28568721793154
13590,2020-08-28 17:22:48.151769,3.28568721793154
13591,2020-08-28 17:22:48.387156,3.28568721793154
13592,2020-08-28 17:22:48.653017,3.28568721793154
13593,2020-08-28 17:22:48.948740,3.28568721793154
13594,2020-08-28 17:22:49.236776,3.21486252941416
13595,2020-08-28 17:22:49.492505,3.21486252941416
13596,2020-08-28 17:22:49.732754,3.21486252941416
13597,2020-08-28 17:22:50.020308,3.21486252941416
13598,2020-08-28 17:22:50.344833,3.21486252941416
13599,2020-08-28 17:22:50.635559,3.21486252941416
13600,2020-08-28 17:22:50.890155,3.21486252941416
13601,2020-08-28 17:22:51.233812,3.21486252941416
13602,2020-08-28 17:22:51.507333,3.21486252941416
13603,2020-08-28 17:22:51.765753,3.21486252941416
13604,2020-08-28 17:22:52.073105,3.1442674840584
13605,2020-08-28 17:22:52.323357,3.1442674840584
13606,2020-08-28 17:22:52.703691,3.1442674840584
13607,2020-08-28 17:22:53.056261,3.1442674840584
13608,2020-08-28 17:22:53.334751,3.1442674840584
13609,2020-08-28 17:22:53.605100,3.1442674840584
13610,2020-08-28 17:22:53.932684,3.1442674840584
13611,2020-08-28 17:22:54.265615,3.1442674840584
13612,2020-08-28 17:22:54.568907,3.1442674840584
13613,2020-08-28 17:22:54.926136,3.07389950804345
13614,2020-08-28 17:22:55.267678,3.07389950804345
13615,2020-08-28 17:22:55.577391,3.07389950804345
13616,2020-08-28 17:22:55.826910,3.07389950804345
13617,2020-08-28 17:22:56.135425,3.07389950804345
13618,2020-08-28 17:22:56.357396,3.07389950804345
13619,2020-08-28 17:22:56.623670,3.07389950804345
13620,2020-08-28 17:22:56.909370,3.07389950804345
13621,2020-08-28 17:22:57.243206,3.07389950804345
13622,2020-08-28 17:22:57.556702,3.07389950804345
13623,2020-08-28 17:22:57.887647,3.00375608388502
13624,2020-08-28 17:22:58.217982,3.00375608388502
13625,2020-08-28 17:22:58.511465,3.00375608388502
13626,2020-08-28 17:22:58.801464,3.00375608388502
13627,2020-08-28 17:22:59.205766,3.00375608388502
13628,2020-08-28 17:22:59.460864,3.00375608388502
13629,2020-08-28 17:22:59.779854,3.00375608388502
13630,2020-08-28 17:23:00.125045,3.00375608388502
13631,2020-08-28 17:23:00.471888,2.93383474840668
13632,2020-08-28 17:23:00.834918,2.93383474840668
13633,2020-08-28 17:23:01.173153,2.93383474840668
13634,2020-08-28 17:23:01.481039,2.93383474840668
13635,2020-08-28 17:23:01.759949,2.93383474840668
13636,2020-08-28 17:23:01.977399,2.93383474840668
13637,2020-08-28 17:23:02.307333,2.93383474840668
13638,2020-08-28 17:23:02.658565,2.93383474840668
13639,2020-08-28 17:23:02.952734,2.93383474840668
13640,2020-08-28 17:23:03.262348,2.86413309082579
13641,2020-08-28 17:23:03.592844,2.86413309082579
13642,2020-08-28 17:23:03.922472,2.86413309082579
13643,2020-08-28 17:23:04.232006,2.86413309082579
13644,2020-08-28 17:23:04.565669,2.86413309082579
13645,2020-08-28 17:23:04.897471,2.86413309082579
13646,2020-08-28 17:23:05.189578,2.86413309082579
13647,2020-08-28 17:23:05.514533,2.86413309082579
13648,2020-08-28 17:23:05.885808,2.86413309082579
13649,2020-08-28 17:23:06.184846,2.79464875094538
13650,2020-08-28 17:23:06.465148,2.79464875094538
13651,2020-08-28 17:23:06.757106,2.79464875094538
13652,2020-08-28 17:23:07.050934,2.79464875094538
13653,2020-08-28 17:23:07.332875,2.79464875094538
13654,2020-08-28 17:23:07.620047,2.79464875094538
13655,2020-08-28 17:23:07.846954,2.79464875094538
13656,2020-08-28 17:23:08.095297,2.79464875094538
13657,2020-08-28 17:23:08.391691,2.79464875094538
13658,2020-08-28 17:23:08.698956,2.72537941744451
13659,2020-08-28 17:23:09.029781,2.72537941744451
13660,2020-08-28 17:23:09.376853,2.72537941744451
13661,2020-08-28 17:23:09.632001,2.72537941744451
13662,2020-08-28 17:23:09.973243,2.72537941744451
13663,2020-08-28 17:23:10.249649,2.72537941744451
13664,2020-08-28 17:23:10.533068,2.72537941744451
13665,2020-08-28 17:23:10.833395,2.72537941744451
13666,2020-08-28 17:23:11.126044,2.72537941744451
13667,2020-08-28 17:23:11.441544,2.6563228262598
13668,2020-08-28 17:23:11.736883,2.6563228262598
13669,2020-08-28 17:23:12.026821,2.6563228262598
13670,2020-08-28 17:23:12.318508,2.6563228262598
13671,2020-08-28 17:23:12.608360,2.6563228262598
13672,2020-08-28 17:23:12.922504,2.6563228262598
13673,2020-08-28 17:23:13.272223,2.6563228262598
13674,2020-08-28 17:23:13.517335,2.6563228262598
13675,2020-08-28 17:23:13.836061,2.6563228262598
13676,2020-08-28 17:23:14.182478,2.6563228262598
13677,2020-08-28 17:23:14.518922,2.58747675905212
13678,2020-08-28 17:23:14.790186,2.58747675905212
13679,2020-08-28 17:23:15.051084,2.58747675905212
13680,2020-08-28 17:23:15.381879,2.58747675905212
13681,2020-08-28 17:23:15.770968,2.58747675905212
13682,2020-08-28 17:23:16.100665,2.58747675905212
13683,2020-08-28 17:23:16.435194,2.58747675905212
13684,2020-08-28 17:23:16.803402,2.50582328336384
13685,2020-08-28 17:23:17.112415,2.50582328336384
13686,2020-08-28 17:23:17.424579,2.50582328336384
13687,2020-08-28 17:23:17.719125,2.50582328336384
13688,2020-08-28 17:23:17.979761,2.50582328336384
13689,2020-08-28 17:23:18.237450,2.50582328336384
