iteration,timestamp,T7
13690,2020-08-28 17:23:18.552425,2.50582328336384
13691,2020-08-28 17:23:18.892218,2.50582328336384
13692,2020-08-28 17:23:19.199311,2.50582328336384
13693,2020-08-28 17:23:19.528716,2.50582328336384
13694,2020-08-28 17:23:19.801177,2.42440555504444
13695,2020-08-28 17:23:20.097319,2.42440555504444
13696,2020-08-28 17:23:20.416201,2.42440555504444
13697,2020-08-28 17:23:20.692406,2.42440555504444
13698,2020-08-28 17:23:20.999631,2.42440555504444
13699,2020-08-28 17:23:21.354221,2.42440555504444
13700,2020-08-28 17:23:21.613852,2.42440555504444
13701,2020-08-28 17:23:21.865667,2.42440555504444
13702,2020-08-28 17:23:22.175624,2.42440555504444
13703,2020-08-28 17:23:22.423662,2.34322133654017
13704,2020-08-28 17:23:22.742701,2.34322133654017
13705,2020-08-28 17:23:23.034364,2.34322133654017
13706,2020-08-28 17:23:23.301984,2.34322133654017
13707,2020-08-28 17:23:23.634836,2.34322133654017
13708,2020-08-28 17:23:23.905912,2.34322133654017
13709,2020-08-28 17:23:24.133323,2.34322133654017
13710,2020-08-28 17:23:24.465491,2.34322133654017
13711,2020-08-28 17:23:24.858164,2.26226843478453
13712,2020-08-28 17:23:25.165263,2.26226843478453
13713,2020-08-28 17:23:25.455487,2.26226843478453
13714,2020-08-28 17:23:25.795616,2.26226843478453
13715,2020-08-28 17:23:26.125253,2.26226843478453
13716,2020-08-28 17:23:26.445854,2.26226843478453
13717,2020-08-28 17:23:26.750857,2.26226843478453
13718,2020-08-28 17:23:27.054008,2.34275486507484
13719,2020-08-28 17:23:27.319634,2.34275486507484
13720,2020-08-28 17:23:27.616329,2.34275486507484
13721,2020-08-28 17:23:27.950980,2.34275486507484
13722,2020-08-28 17:23:28.305886,2.34275486507484
13723,2020-08-28 17:23:28.654215,2.34275486507484
13724,2020-08-28 17:23:28.941762,2.34275486507484
13725,2020-08-28 17:23:29.205080,2.34275486507484
13726,2020-08-28 17:23:29.510483,2.34275486507484
13727,2020-08-28 17:23:29.829967,2.42313172135107
13728,2020-08-28 17:23:30.159268,2.42313172135107
13729,2020-08-28 17:23:30.435736,2.42313172135107
13730,2020-08-28 17:23:30.721926,2.42313172135107
13731,2020-08-28 17:23:31.007314,2.42313172135107
13732,2020-08-28 17:23:31.244523,2.42313172135107
13733,2020-08-28 17:23:31.595733,2.42313172135107
13734,2020-08-28 17:23:31.872693,2.42313172135107
13735,2020-08-28 17:23:32.271721,2.5034086977641
13736,2020-08-28 17:23:32.563166,2.5034086977641
13737,2020-08-28 17:23:32.798954,2.5034086977641
13738,2020-08-28 17:23:33.137404,2.5034086977641
13739,2020-08-28 17:23:33.420359,2.5034086977641
13740,2020-08-28 17:23:33.710878,2.5034086977641
13741,2020-08-28 17:23:34.037851,2.5034086977641
13742,2020-08-28 17:23:34.502143,2.58349052605021
13743,2020-08-28 17:23:34.820631,2.58349052605021
13744,2020-08-28 17:23:35.235836,2.58349052605021
13745,2020-08-28 17:23:35.605625,2.58349052605021
13746,2020-08-28 17:23:35.853956,2.58349052605021
13747,2020-08-28 17:23:36.231785,2.58349052605021
13748,2020-08-28 17:23:36.644608,2.58349052605021
13749,2020-08-28 17:23:37.011671,2.58349052605021
13750,2020-08-28 17:23:37.343451,2.66337796150657
13751,2020-08-28 17:23:37.604627,2.66337796150657
13752,2020-08-28 17:23:37.917898,2.66337796150657
13753,2020-08-28 17:23:38.247968,2.66337796150657
13754,2020-08-28 17:23:38.498591,2.66337796150657
13755,2020-08-28 17:23:38.845217,2.66337796150657
13756,2020-08-28 17:23:39.181052,2.66337796150657
13757,2020-08-28 17:23:39.499657,2.66337796150657
13758,2020-08-28 17:23:39.782076,2.66337796150657
13759,2020-08-28 17:23:40.091932,2.74307175526107
13760,2020-08-28 17:23:40.412532,2.74307175526107
13761,2020-08-28 17:23:40.753737,2.74307175526107
13762,2020-08-28 17:23:41.036714,2.74307175526107
13763,2020-08-28 17:23:41.376820,2.74307175526107
13764,2020-08-28 17:23:41.717072,2.74307175526107
13765,2020-08-28 17:23:42.048097,2.74307175526107
13766,2020-08-28 17:23:42.398677,2.82257266650983
13767,2020-08-28 17:23:42.686577,2.82257266650983
13768,2020-08-28 17:23:43.018971,2.82257266650983
13769,2020-08-28 17:23:43.315541,2.82257266650983
13770,2020-08-28 17:23:43.680692,2.82257266650983
13771,2020-08-28 17:23:43.940893,2.82257266650983
13772,2020-08-28 17:23:44.237922,2.82257266650983
13773,2020-08-28 17:23:44.553312,2.82257266650983
13774,2020-08-28 17:23:44.823722,2.82257266650983
13775,2020-08-28 17:23:45.196703,2.90188147346949
13776,2020-08-28 17:23:45.533710,2.90188147346949
13777,2020-08-28 17:23:45.877809,2.90188147346949
13778,2020-08-28 17:23:46.121697,2.90188147346949
13779,2020-08-28 17:23:46.473314,2.90188147346949
13780,2020-08-28 17:23:46.786912,2.90188147346949
13781,2020-08-28 17:23:47.093865,2.90188147346949
13782,2020-08-28 17:23:47.410191,2.90188147346949
13783,2020-08-28 17:23:47.736973,2.90188147346949
13784,2020-08-28 17:23:48.060296,2.99003231406616
13785,2020-08-28 17:23:48.396203,2.99003231406616
13786,2020-08-28 17:23:48.653814,2.99003231406616
13787,2020-08-28 17:23:48.993007,2.99003231406616
13788,2020-08-28 17:23:49.263252,2.99003231406616
13789,2020-08-28 17:23:49.587300,2.99003231406616
13790,2020-08-28 17:23:49.856695,2.99003231406616
13791,2020-08-28 17:23:50.178919,2.99003231406616
13792,2020-08-28 17:23:50.539028,3.07797262223897
13793,2020-08-28 17:23:50.876828,3.07797262223897
13794,2020-08-28 17:23:51.273330,3.07797262223897
13795,2020-08-28 17:23:51.556705,3.07797262223897
13796,2020-08-28 17:23:51.877384,3.07797262223897
13797,2020-08-28 17:23:52.214301,3.07797262223897
13798,2020-08-28 17:23:52.539190,3.07797262223897
13799,2020-08-28 17:23:52.848994,3.07797262223897
13800,2020-08-28 17:23:53.171256,3.07797262223897
13801,2020-08-28 17:23:53.504643,3.16570318445343
13802,2020-08-28 17:23:53.835020,3.16570318445343
13803,2020-08-28 17:23:54.123022,3.16570318445343
13804,2020-08-28 17:23:54.443251,3.16570318445343
13805,2020-08-28 17:23:54.770882,3.16570318445343
13806,2020-08-28 17:23:55.127427,3.16570318445343
13807,2020-08-28 17:23:55.422093,3.16570318445343
13808,2020-08-28 17:23:55.753757,3.16570318445343
13809,2020-08-28 17:23:56.075044,3.16570318445343
13810,2020-08-28 17:23:56.397902,3.25322479880927
13811,2020-08-28 17:23:56.745882,3.25322479880927
13812,2020-08-28 17:23:56.998377,3.25322479880927
13813,2020-08-28 17:23:57.307204,3.25322479880927
13814,2020-08-28 17:23:57.558572,3.25322479880927
13815,2020-08-28 17:23:57.838063,3.25322479880927
13816,2020-08-28 17:23:58.105219,3.25322479880927
13817,2020-08-28 17:23:58.435939,3.25322479880927
13818,2020-08-28 17:23:58.783773,3.3405382567897
13819,2020-08-28 17:23:59.084932,3.3405382567897
13820,2020-08-28 17:23:59.345988,3.3405382567897
13821,2020-08-28 17:23:59.658282,3.3405382567897
13822,2020-08-28 17:23:59.900444,3.3405382567897
13823,2020-08-28 17:24:00.144384,3.3405382567897
13824,2020-08-28 17:24:00.429299,3.3405382567897
13825,2020-08-28 17:24:00.749790,3.3405382567897
13826,2020-08-28 17:24:01.016575,3.3405382567897
13827,2020-08-28 17:24:01.312571,3.3405382567897
13828,2020-08-28 17:24:01.688745,3.42764434315974
13829,2020-08-28 17:24:02.043283,3.42764434315974
13830,2020-08-28 17:24:02.379105,3.42764434315974
13831,2020-08-28 17:24:02.733645,3.42764434315974
13832,2020-08-28 17:24:03.082749,3.42764434315974
13833,2020-08-28 17:24:03.380840,3.42764434315974
13834,2020-08-28 17:24:03.673460,3.42764434315974
13835,2020-08-28 17:24:03.973273,3.42764434315974
13836,2020-08-28 17:24:04.219444,3.42764434315974
13837,2020-08-28 17:24:04.495626,3.42764434315974
13838,2020-08-28 17:24:04.753596,3.51454383635705
13839,2020-08-28 17:24:05.013123,3.51454383635705
13840,2020-08-28 17:24:05.308558,3.51454383635705
13841,2020-08-28 17:24:05.535396,3.51454383635705
13842,2020-08-28 17:24:05.802676,3.51454383635705
13843,2020-08-28 17:24:06.104419,3.51454383635705
13844,2020-08-28 17:24:06.419352,3.51454383635705
13845,2020-08-28 17:24:06.741482,3.51454383635705
13846,2020-08-28 17:24:07.064607,3.51454383635705
13847,2020-08-28 17:24:07.359904,3.60123750863491
13848,2020-08-28 17:24:07.667173,3.60123750863491
13849,2020-08-28 17:24:07.937184,3.60123750863491
13850,2020-08-28 17:24:08.231300,3.60123750863491
13851,2020-08-28 17:24:08.596498,3.60123750863491
13852,2020-08-28 17:24:08.893132,3.60123750863491
13853,2020-08-28 17:24:09.203868,3.60123750863491
13854,2020-08-28 17:24:09.483359,3.60123750863491
13855,2020-08-28 17:24:09.824277,3.60123750863491
13856,2020-08-28 17:24:10.054328,3.68772612605798
13857,2020-08-28 17:24:10.348030,3.68772612605798
13858,2020-08-28 17:24:10.617156,3.68772612605798
13859,2020-08-28 17:24:10.930473,3.68772612605798
13860,2020-08-28 17:24:11.265846,3.68772612605798
13861,2020-08-28 17:24:11.532045,3.68772612605798
13862,2020-08-28 17:24:11.866244,3.68772612605798
13863,2020-08-28 17:24:12.222231,3.68772612605798
13864,2020-08-28 17:24:12.577167,3.68772612605798
13865,2020-08-28 17:24:12.817844,3.77401044834059
13866,2020-08-28 17:24:13.056159,3.77401044834059
13867,2020-08-28 17:24:13.373562,3.77401044834059
13868,2020-08-28 17:24:13.667402,3.77401044834059
13869,2020-08-28 17:24:13.964144,3.77401044834059
13870,2020-08-28 17:24:14.267943,3.77401044834059
13871,2020-08-28 17:24:14.533535,3.77401044834059
13872,2020-08-28 17:24:14.886121,3.77401044834059
13873,2020-08-28 17:24:15.214527,3.77401044834059
13874,2020-08-28 17:24:15.539697,3.77401044834059
13875,2020-08-28 17:24:15.810063,3.86009122839934
13876,2020-08-28 17:24:16.094096,3.86009122839934
13877,2020-08-28 17:24:16.371029,3.86009122839934
13878,2020-08-28 17:24:16.668635,3.86009122839934
13879,2020-08-28 17:24:16.983898,3.86009122839934
13880,2020-08-28 17:24:17.320936,3.86009122839934
13881,2020-08-28 17:24:17.525568,3.86009122839934
13882,2020-08-28 17:24:17.707476,3.86009122839934
13883,2020-08-28 17:24:18.018086,3.86009122839934
13884,2020-08-28 17:24:18.403411,3.94596921371516
13885,2020-08-28 17:24:18.733421,3.94596921371516
13886,2020-08-28 17:24:18.990273,3.94596921371516
13887,2020-08-28 17:24:19.395601,3.94596921371516
13888,2020-08-28 17:24:19.725762,3.94596921371516
13889,2020-08-28 17:24:20.012003,3.94596921371516
13890,2020-08-28 17:24:20.316271,3.94596921371516
13891,2020-08-28 17:24:20.619821,3.94596921371516
13892,2020-08-28 17:24:20.870236,3.94596921371516
13893,2020-08-28 17:24:21.194116,3.94596921371516
13894,2020-08-28 17:24:21.532343,3.99721658372712
13895,2020-08-28 17:24:21.848989,3.99721658372712
13896,2020-08-28 17:24:22.176984,3.99721658372712
13897,2020-08-28 17:24:22.484787,3.99721658372712
13898,2020-08-28 17:24:22.785123,3.99721658372712
13899,2020-08-28 17:24:23.111576,3.99721658372712
13900,2020-08-28 17:24:23.433622,3.99721658372712
13901,2020-08-28 17:24:23.779096,3.99721658372712
13902,2020-08-28 17:24:24.107261,3.99721658372712
13903,2020-08-28 17:24:24.377519,4.02370426249618
13904,2020-08-28 17:24:24.737382,4.02370426249618
13905,2020-08-28 17:24:25.071153,4.02370426249618
13906,2020-08-28 17:24:25.316555,4.02370426249618
13907,2020-08-28 17:24:25.631272,4.02370426249618
13908,2020-08-28 17:24:25.935961,4.02370426249618
13909,2020-08-28 17:24:26.284715,4.02370426249618
13910,2020-08-28 17:24:26.556857,4.02370426249618
13911,2020-08-28 17:24:26.812992,4.12424335280426
13912,2020-08-28 17:24:27.073760,4.12424335280426
13913,2020-08-28 17:24:27.372753,4.12424335280426
13914,2020-08-28 17:24:27.688308,4.12424335280426
13915,2020-08-28 17:24:27.927791,4.12424335280426
13916,2020-08-28 17:24:28.228095,4.12424335280426
13917,2020-08-28 17:24:28.527941,4.12424335280426
13918,2020-08-28 17:24:28.816084,4.12424335280426
13919,2020-08-28 17:24:29.167173,4.12424335280426
13920,2020-08-28 17:24:29.582909,4.22460391259582
13921,2020-08-28 17:24:29.842761,4.22460391259582
13922,2020-08-28 17:24:30.125271,4.22460391259582
13923,2020-08-28 17:24:30.419454,4.22460391259582
13924,2020-08-28 17:24:30.743362,4.22460391259582
13925,2020-08-28 17:24:31.029269,4.22460391259582
13926,2020-08-28 17:24:31.416702,4.22460391259582
13927,2020-08-28 17:24:31.752831,4.22460391259582
13928,2020-08-28 17:24:32.014098,4.22460391259582
13929,2020-08-28 17:24:32.342820,4.3247863338504
13930,2020-08-28 17:24:32.613448,4.3247863338504
13931,2020-08-28 17:24:32.951624,4.3247863338504
13932,2020-08-28 17:24:33.215432,4.3247863338504
13933,2020-08-28 17:24:33.464092,4.3247863338504
13934,2020-08-28 17:24:33.713150,4.3247863338504
13935,2020-08-28 17:24:34.043072,4.3247863338504
13936,2020-08-28 17:24:34.383331,4.3247863338504
13937,2020-08-28 17:24:34.667807,4.3247863338504
13938,2020-08-28 17:24:34.892188,4.42479100368845
13939,2020-08-28 17:24:35.183661,4.42479100368845
13940,2020-08-28 17:24:35.488733,4.42479100368845
13941,2020-08-28 17:24:35.819481,4.42479100368845
13942,2020-08-28 17:24:36.175611,4.42479100368845
13943,2020-08-28 17:24:36.445939,4.42479100368845
13944,2020-08-28 17:24:36.763673,4.42479100368845
13945,2020-08-28 17:24:37.041265,4.42479100368845
13946,2020-08-28 17:24:37.375211,4.42479100368845
13947,2020-08-28 17:24:37.737915,4.5246183043775
13948,2020-08-28 17:24:38.058579,4.5246183043775
13949,2020-08-28 17:24:38.324931,4.5246183043775
13950,2020-08-28 17:24:38.641779,4.5246183043775
13951,2020-08-28 17:24:38.955507,4.5246183043775
13952,2020-08-28 17:24:39.239755,4.5246183043775
13953,2020-08-28 17:24:39.536441,4.5246183043775
13954,2020-08-28 17:24:39.858919,4.5246183043775
13955,2020-08-28 17:24:40.189112,4.5246183043775
13956,2020-08-28 17:24:40.491202,4.62426861314009
13957,2020-08-28 17:24:40.789129,4.62426861314009
13958,2020-08-28 17:24:41.119626,4.62426861314009
13959,2020-08-28 17:24:41.376269,4.62426861314009
13960,2020-08-28 17:24:41.644704,4.62426861314009
13961,2020-08-28 17:24:41.950842,4.62426861314009
13962,2020-08-28 17:24:42.266054,4.62426861314009
13963,2020-08-28 17:24:42.695909,4.72374230162718
13964,2020-08-28 17:24:42.942533,4.72374230162718
13965,2020-08-28 17:24:43.250247,4.72374230162718
13966,2020-08-28 17:24:43.577968,4.72374230162718
13967,2020-08-28 17:24:43.892606,4.72374230162718
13968,2020-08-28 17:24:44.142157,4.72374230162718
13969,2020-08-28 17:24:44.464803,4.72374230162718
13970,2020-08-28 17:24:44.772996,4.72374230162718
13971,2020-08-28 17:24:44.929900,4.72374230162718
13972,2020-08-28 17:24:45.144064,4.72374230162718
13973,2020-08-28 17:24:45.543455,4.82290038626861
13974,2020-08-28 17:24:45.847775,4.82290038626861
13975,2020-08-28 17:24:46.138807,4.82290038626861
13976,2020-08-28 17:24:46.419308,4.82290038626861
13977,2020-08-28 17:24:46.788410,4.82290038626861
13978,2020-08-28 17:24:47.082636,4.82290038626861
13979,2020-08-28 17:24:47.372615,4.82290038626861
13980,2020-08-28 17:24:47.702881,4.82290038626861
13981,2020-08-28 17:24:48.033276,4.92187495369666
13982,2020-08-28 17:24:48.311990,4.92187495369666
13983,2020-08-28 17:24:48.667552,4.92187495369666
13984,2020-08-28 17:24:49.025634,4.92187495369666
13985,2020-08-28 17:24:49.382568,4.92187495369666
13986,2020-08-28 17:24:49.690913,4.92187495369666
13987,2020-08-28 17:24:49.928455,4.92187495369666
13988,2020-08-28 17:24:50.199646,4.92187495369666
13989,2020-08-28 17:24:50.556430,4.92187495369666
13990,2020-08-28 17:24:50.827370,4.92187495369666
13991,2020-08-28 17:24:51.131827,4.92187495369666
13992,2020-08-28 17:24:51.370552,4.92187495369666
13993,2020-08-28 17:24:51.679550,5.00024942292838
13994,2020-08-28 17:24:52.000650,5.00024942292838
13995,2020-08-28 17:24:52.366316,5.00024942292838
13996,2020-08-28 17:24:52.639937,5.00024942292838
13997,2020-08-28 17:24:52.962502,5.00024942292838
13998,2020-08-28 17:24:53.316498,5.00024942292838
13999,2020-08-28 17:24:53.595528,5.00024942292838
14000,2020-08-28 17:24:53.941201,4.98018510731035
14001,2020-08-28 17:24:54.231297,4.98018510731035
14002,2020-08-28 17:24:54.531401,4.98018510731035
14003,2020-08-28 17:24:54.780378,4.98018510731035
14004,2020-08-28 17:24:55.102190,4.98018510731035
14005,2020-08-28 17:24:55.406946,4.98018510731035
14006,2020-08-28 17:24:55.691983,4.98018510731035
14007,2020-08-28 17:24:55.945344,4.98018510731035
14008,2020-08-28 17:24:56.187386,4.98018510731035
14009,2020-08-28 17:24:56.495780,4.88316888710483
14010,2020-08-28 17:24:56.817883,4.88316888710483
14011,2020-08-28 17:24:57.107223,4.88316888710483
14012,2020-08-28 17:24:57.452070,4.88316888710483
14013,2020-08-28 17:24:57.792838,4.88316888710483
14014,2020-08-28 17:24:58.077222,4.88316888710483
14015,2020-08-28 17:24:58.359447,4.88316888710483
14016,2020-08-28 17:24:58.711565,4.88316888710483
14017,2020-08-28 17:24:59.050189,4.88316888710483
14018,2020-08-28 17:24:59.344359,4.76731194782406
14019,2020-08-28 17:24:59.748396,4.76731194782406
14020,2020-08-28 17:25:00.083958,4.76731194782406
14021,2020-08-28 17:25:00.419505,4.76731194782406
14022,2020-08-28 17:25:00.765206,4.76731194782406
14023,2020-08-28 17:25:00.997030,4.76731194782406
14024,2020-08-28 17:25:01.305647,4.76731194782406
14025,2020-08-28 17:25:01.599674,4.76731194782406
14026,2020-08-28 17:25:01.907219,4.76731194782406
14027,2020-08-28 17:25:02.213226,4.65180068548399
14028,2020-08-28 17:25:02.512112,4.65180068548399
14029,2020-08-28 17:25:02.794158,4.65180068548399
14030,2020-08-28 17:25:03.137299,4.65180068548399
14031,2020-08-28 17:25:03.447746,4.65180068548399
14032,2020-08-28 17:25:03.811222,4.65180068548399
14033,2020-08-28 17:25:04.034692,4.65180068548399
14034,2020-08-28 17:25:04.315344,4.65180068548399
14035,2020-08-28 17:25:04.638934,4.53663135005242
14036,2020-08-28 17:25:04.896771,4.53663135005242
14037,2020-08-28 17:25:05.218667,4.53663135005242
14038,2020-08-28 17:25:05.516651,4.53663135005242
14039,2020-08-28 17:25:05.840008,4.53663135005242
14040,2020-08-28 17:25:06.167483,4.53663135005242
14041,2020-08-28 17:25:06.522703,4.53663135005242
14042,2020-08-28 17:25:06.777837,4.53663135005242
14043,2020-08-28 17:25:07.187310,4.42180030302897
14044,2020-08-28 17:25:07.442907,4.42180030302897
14045,2020-08-28 17:25:07.765265,4.42180030302897
14046,2020-08-28 17:25:08.010089,4.42180030302897
14047,2020-08-28 17:25:08.274687,4.42180030302897
14048,2020-08-28 17:25:08.598157,4.42180030302897
14049,2020-08-28 17:25:08.845870,4.42180030302897
14050,2020-08-28 17:25:09.121120,4.42180030302897
14051,2020-08-28 17:25:09.399931,4.42180030302897
14052,2020-08-28 17:25:09.698061,4.42180030302897
14053,2020-08-28 17:25:10.036361,4.30730401094735
14054,2020-08-28 17:25:10.309029,4.30730401094735
14055,2020-08-28 17:25:10.655468,4.30730401094735
14056,2020-08-28 17:25:10.927824,4.30730401094735
14057,2020-08-28 17:25:11.169229,4.30730401094735
14058,2020-08-28 17:25:11.495110,4.30730401094735
14059,2020-08-28 17:25:11.809188,4.30730401094735
14060,2020-08-28 17:25:12.103419,4.30730401094735
14061,2020-08-28 17:25:12.428236,4.19313903957571
14062,2020-08-28 17:25:12.745452,4.19313903957571
14063,2020-08-28 17:25:13.085152,4.19313903957571
14064,2020-08-28 17:25:13.370610,4.19313903957571
14065,2020-08-28 17:25:13.687988,4.19313903957571
14066,2020-08-28 17:25:13.962949,4.19313903957571
14067,2020-08-28 17:25:14.313732,4.19313903957571
14068,2020-08-28 17:25:14.651542,4.19313903957571
14069,2020-08-28 17:25:14.961431,4.19313903957571
14070,2020-08-28 17:25:15.245964,4.07930204870918
14071,2020-08-28 17:25:15.622790,4.07930204870918
14072,2020-08-28 17:25:15.901847,4.07930204870918
14073,2020-08-28 17:25:16.298125,4.07930204870918
14074,2020-08-28 17:25:16.604746,4.07930204870918
14075,2020-08-28 17:25:17.013057,4.07930204870918
14076,2020-08-28 17:25:17.318757,4.07930204870918
14077,2020-08-28 17:25:17.610377,4.07930204870918
14078,2020-08-28 17:25:18.013535,3.96578978746932
14079,2020-08-28 17:25:18.333805,3.96578978746932
14080,2020-08-28 17:25:18.682681,3.96578978746932
14081,2020-08-28 17:25:19.105745,3.96578978746932
14082,2020-08-28 17:25:19.437141,3.96578978746932
14083,2020-08-28 17:25:19.763121,3.96578978746932
14084,2020-08-28 17:25:20.056124,3.96578978746932
14085,2020-08-28 17:25:20.386096,3.96578978746932
14086,2020-08-28 17:25:20.704848,3.85259909004228
14087,2020-08-28 17:25:21.034326,3.85259909004228
14088,2020-08-28 17:25:21.300237,3.85259909004228
14089,2020-08-28 17:25:21.523709,3.85259909004228
14090,2020-08-28 17:25:21.767060,3.85259909004228
14091,2020-08-28 17:25:22.083128,3.85259909004228
14092,2020-08-28 17:25:22.292217,3.85259909004228
14093,2020-08-28 17:25:22.552472,3.85259909004228
14094,2020-08-28 17:25:22.846590,3.85259909004228
14095,2020-08-28 17:25:23.082528,3.85259909004228
14096,2020-08-28 17:25:23.322267,3.73972687179941
14097,2020-08-28 17:25:23.628744,3.73972687179941
14098,2020-08-28 17:25:23.993173,3.73972687179941
14099,2020-08-28 17:25:24.229293,3.73972687179941
14100,2020-08-28 17:25:24.563628,3.73972687179941
14101,2020-08-28 17:25:24.839086,3.73972687179941
14102,2020-08-28 17:25:25.097527,3.73972687179941
14103,2020-08-28 17:25:25.432814,3.73972687179941
14104,2020-08-28 17:25:25.724153,3.73972687179941
14105,2020-08-28 17:25:26.034924,3.62717012575396
14106,2020-08-28 17:25:26.371007,3.62717012575396
14107,2020-08-28 17:25:26.730912,3.62717012575396
14108,2020-08-28 17:25:27.005535,3.62717012575396
14109,2020-08-28 17:25:27.336669,3.62717012575396
14110,2020-08-28 17:25:27.571656,3.62717012575396
14111,2020-08-28 17:25:27.830768,3.62717012575396
14112,2020-08-28 17:25:28.060857,3.62717012575396
14113,2020-08-28 17:25:28.353695,3.62717012575396
14114,2020-08-28 17:25:28.639035,3.62717012575396
14115,2020-08-28 17:25:28.965349,3.51492591931527
14116,2020-08-28 17:25:29.306297,3.51492591931527
14117,2020-08-28 17:25:29.617950,3.51492591931527
14118,2020-08-28 17:25:29.964273,3.51492591931527
14119,2020-08-28 17:25:30.279313,3.51492591931527
14120,2020-08-28 17:25:30.604495,3.51492591931527
14121,2020-08-28 17:25:30.876344,3.51492591931527
14122,2020-08-28 17:25:31.245633,3.3486028460257
14123,2020-08-28 17:25:31.591005,3.3486028460257
14124,2020-08-28 17:25:31.843089,3.3486028460257
14125,2020-08-28 17:25:32.221479,3.3486028460257
14126,2020-08-28 17:25:32.551502,3.3486028460257
14127,2020-08-28 17:25:32.843492,3.3486028460257
14128,2020-08-28 17:25:33.187554,3.3486028460257
14129,2020-08-28 17:25:33.600754,3.3486028460257
14130,2020-08-28 17:25:33.964303,3.18265632805453
14131,2020-08-28 17:25:34.216638,3.18265632805453
14132,2020-08-28 17:25:34.532011,3.18265632805453
14133,2020-08-28 17:25:34.860937,3.18265632805453
14134,2020-08-28 17:25:35.203202,3.18265632805453
14135,2020-08-28 17:25:35.496639,3.18265632805453
14136,2020-08-28 17:25:35.791474,3.18265632805453
14137,2020-08-28 17:25:36.071594,3.18265632805453
14138,2020-08-28 17:25:36.405147,3.18265632805453
14139,2020-08-28 17:25:36.675918,3.01708445951763
14140,2020-08-28 17:25:37.016551,3.01708445951763
14141,2020-08-28 17:25:37.355098,3.01708445951763
14142,2020-08-28 17:25:37.721263,3.01708445951763
14143,2020-08-28 17:25:38.007963,3.01708445951763
14144,2020-08-28 17:25:38.278881,3.01708445951763
14145,2020-08-28 17:25:38.594850,3.01708445951763
14146,2020-08-28 17:25:38.868481,3.01708445951763
14147,2020-08-28 17:25:39.180095,2.85188541279017
14148,2020-08-28 17:25:39.524944,2.85188541279017
14149,2020-08-28 17:25:39.786247,2.85188541279017
14150,2020-08-28 17:25:40.103207,2.85188541279017
14151,2020-08-28 17:25:40.359970,2.85188541279017
14152,2020-08-28 17:25:40.622708,2.85188541279017
14153,2020-08-28 17:25:41.024499,2.85188541279017
14154,2020-08-28 17:25:41.378916,2.85188541279017
14155,2020-08-28 17:25:41.702474,2.85188541279017
14156,2020-08-28 17:25:42.021375,2.85188541279017
14157,2020-08-28 17:25:42.284723,2.68705743942867
14158,2020-08-28 17:25:42.527127,2.68705743942867
14159,2020-08-28 17:25:42.877843,2.68705743942867
14160,2020-08-28 17:25:43.193333,2.68705743942867
14161,2020-08-28 17:25:43.507060,2.68705743942867
14162,2020-08-28 17:25:43.847967,2.68705743942867
14163,2020-08-28 17:25:44.160944,2.68705743942867
14164,2020-08-28 17:25:44.487672,2.68705743942867
14165,2020-08-28 17:25:44.872441,2.68705743942867
14166,2020-08-28 17:25:45.134732,2.52259887148095
14167,2020-08-28 17:25:45.439054,2.52259887148095
14168,2020-08-28 17:25:45.759055,2.52259887148095
14169,2020-08-28 17:25:46.071543,2.52259887148095
14170,2020-08-28 17:25:46.406934,2.52259887148095
14171,2020-08-28 17:25:46.720045,2.52259887148095
14172,2020-08-28 17:25:46.953388,2.52259887148095
14173,2020-08-28 17:25:47.216421,2.52259887148095
14174,2020-08-28 17:25:47.546425,2.35850812321829
14175,2020-08-28 17:25:47.888892,2.35850812321829
14176,2020-08-28 17:25:48.237883,2.35850812321829
14177,2020-08-28 17:25:48.529363,2.35850812321829
14178,2020-08-28 17:25:48.866611,2.35850812321829
14179,2020-08-28 17:25:49.098549,2.35850812321829
14180,2020-08-28 17:25:49.368628,2.35850812321829
14181,2020-08-28 17:25:49.646528,2.35850812321829
14182,2020-08-28 17:25:49.986184,2.19478369333387
14183,2020-08-28 17:25:50.247697,2.19478369333387
14184,2020-08-28 17:25:50.483020,2.19478369333387
14185,2020-08-28 17:25:50.788623,2.19478369333387
14186,2020-08-28 17:25:51.042473,2.19478369333387
14187,2020-08-28 17:25:51.307811,2.19478369333387
14188,2020-08-28 17:25:51.514293,2.19478369333387
14189,2020-08-28 17:25:51.760676,2.19478369333387
14190,2020-08-28 17:25:52.138307,2.19478369333387
14191,2020-08-28 17:25:52.444988,2.03142416766234
14192,2020-08-28 17:25:52.794596,2.03142416766234
14193,2020-08-28 17:25:53.241588,2.03142416766234
14194,2020-08-28 17:25:53.513388,2.03142416766234
14195,2020-08-28 17:25:53.801492,2.03142416766234
14196,2020-08-28 17:25:54.090423,2.03142416766234
14197,2020-08-28 17:25:54.275291,2.03142416766234
14198,2020-08-28 17:25:54.595158,2.03889175121408
14199,2020-08-28 17:25:54.963378,2.03889175121408
14200,2020-08-28 17:25:55.283892,2.03889175121408
14201,2020-08-28 17:25:55.598447,2.03889175121408
14202,2020-08-28 17:25:55.882043,2.03889175121408
14203,2020-08-28 17:25:56.202323,2.03889175121408
14204,2020-08-28 17:25:56.463628,2.03889175121408
14205,2020-08-28 17:25:56.782290,2.03889175121408
14206,2020-08-28 17:25:57.057855,2.03889175121408
14207,2020-08-28 17:25:57.335609,2.04635482637974
14208,2020-08-28 17:25:57.567596,2.04635482637974
14209,2020-08-28 17:25:57.908033,2.04635482637974
14210,2020-08-28 17:25:58.275100,2.04635482637974
14211,2020-08-28 17:25:58.574615,2.04635482637974
14212,2020-08-28 17:25:58.866875,2.04635482637974
14213,2020-08-28 17:25:59.089944,2.04635482637974
14214,2020-08-28 17:25:59.346359,2.04635482637974
14215,2020-08-28 17:25:59.676581,2.04635482637974
14216,2020-08-28 17:25:59.951416,2.05381339085376
14217,2020-08-28 17:26:00.306389,2.05381339085376
14218,2020-08-28 17:26:00.617522,2.05381339085376
14219,2020-08-28 17:26:00.889059,2.05381339085376
14220,2020-08-28 17:26:01.151594,2.05381339085376
14221,2020-08-28 17:26:01.492116,2.05381339085376
14222,2020-08-28 17:26:01.806977,2.05381339085376
14223,2020-08-28 17:26:02.080443,2.05381339085376
14224,2020-08-28 17:26:02.406005,2.05381339085376
14225,2020-08-28 17:26:02.665148,2.05092941331527
14226,2020-08-28 17:26:02.923486,2.05092941331527
14227,2020-08-28 17:26:03.271192,2.05092941331527
14228,2020-08-28 17:26:03.537899,2.05092941331527
14229,2020-08-28 17:26:03.893671,2.05092941331527
14230,2020-08-28 17:26:04.199239,2.05092941331527
14231,2020-08-28 17:26:04.491388,2.05092941331527
14232,2020-08-28 17:26:04.799553,2.04807463116073
14233,2020-08-28 17:26:05.057254,2.04807463116073
14234,2020-08-28 17:26:05.313218,2.04807463116073
14235,2020-08-28 17:26:05.624039,2.04807463116073
14236,2020-08-28 17:26:05.870882,2.04807463116073
14237,2020-08-28 17:26:06.126519,2.04807463116073
14238,2020-08-28 17:26:06.469330,2.04807463116073
14239,2020-08-28 17:26:06.825213,2.04807463116073
14240,2020-08-28 17:26:07.114552,2.04807463116073
14241,2020-08-28 17:26:07.433081,2.04524884020624
14242,2020-08-28 17:26:07.758548,2.04524884020624
14243,2020-08-28 17:26:08.168494,2.04524884020624
14244,2020-08-28 17:26:08.418886,2.04524884020624
14245,2020-08-28 17:26:08.653277,2.04524884020624
14246,2020-08-28 17:26:08.896535,2.04524884020624
14247,2020-08-28 17:26:09.194958,2.04524884020624
14248,2020-08-28 17:26:09.478197,2.04524884020624
14249,2020-08-28 17:26:09.798931,2.04524884020624
14250,2020-08-28 17:26:10.109310,2.04524884020624
14251,2020-08-28 17:26:10.411813,2.04245183723388
14252,2020-08-28 17:26:10.725363,2.04245183723388
14253,2020-08-28 17:26:11.062742,2.04245183723388
14254,2020-08-28 17:26:11.365181,2.04245183723388
14255,2020-08-28 17:26:11.732348,2.04245183723388
14256,2020-08-28 17:26:12.044189,2.04245183723388
14257,2020-08-28 17:26:12.372409,2.04245183723388
14258,2020-08-28 17:26:12.693386,2.04245183723388
14259,2020-08-28 17:26:12.992773,2.04245183723388
14260,2020-08-28 17:26:13.304969,2.0396834199846
14261,2020-08-28 17:26:13.693634,2.0396834199846
14262,2020-08-28 17:26:13.939113,2.0396834199846
14263,2020-08-28 17:26:14.275689,2.0396834199846
14264,2020-08-28 17:26:14.566099,2.0396834199846
14265,2020-08-28 17:26:14.836963,2.0396834199846
14266,2020-08-28 17:26:15.062049,2.0396834199846
14267,2020-08-28 17:26:15.344905,2.0396834199846
14268,2020-08-28 17:26:15.609712,2.0396834199846
14269,2020-08-28 17:26:15.884635,2.0396834199846
14270,2020-08-28 17:26:16.217017,2.0396834199846
14271,2020-08-28 17:26:16.543417,2.03694338715114
14272,2020-08-28 17:26:16.823314,2.03694338715114
14273,2020-08-28 17:26:17.082535,2.03694338715114
14274,2020-08-28 17:26:17.377147,2.03694338715114
14275,2020-08-28 17:26:17.680352,2.03694338715114
14276,2020-08-28 17:26:18.029863,2.03694338715114
14277,2020-08-28 17:26:18.337333,2.03694338715114
14278,2020-08-28 17:26:18.709624,2.03694338715114
14279,2020-08-28 17:26:19.022189,2.03694338715114
14280,2020-08-28 17:26:19.405860,2.03423153837124
14281,2020-08-28 17:26:19.752253,2.03423153837124
14282,2020-08-28 17:26:20.078485,2.03423153837124
14283,2020-08-28 17:26:20.364900,2.03423153837124
14284,2020-08-28 17:26:20.676073,2.03423153837124
14285,2020-08-28 17:26:21.034723,2.03423153837124
14286,2020-08-28 17:26:21.381302,2.03423153837124
14287,2020-08-28 17:26:21.647839,2.03423153837124
14288,2020-08-28 17:26:21.936570,2.03423153837124
14289,2020-08-28 17:26:22.248009,2.03154767422095
14290,2020-08-28 17:26:22.573623,2.03154767422095
14291,2020-08-28 17:26:22.852764,2.03154767422095
14292,2020-08-28 17:26:23.115609,2.03154767422095
14293,2020-08-28 17:26:23.417697,2.03154767422095
14294,2020-08-28 17:26:23.685195,2.03154767422095
14295,2020-08-28 17:26:23.979068,2.03154767422095
14296,2020-08-28 17:26:24.339082,2.03154767422095
14297,2020-08-28 17:26:24.678533,2.03154767422095
14298,2020-08-28 17:26:25.034970,2.02889159620803
14299,2020-08-28 17:26:25.388137,2.02889159620803
14300,2020-08-28 17:26:25.711591,2.02889159620803
14301,2020-08-28 17:26:26.059894,2.02889159620803
14302,2020-08-28 17:26:26.445349,2.02889159620803
14303,2020-08-28 17:26:26.735162,2.02889159620803
14304,2020-08-28 17:26:27.095974,2.02889159620803
14305,2020-08-28 17:26:27.396786,2.02889159620803
14306,2020-08-28 17:26:27.635107,2.02889159620803
14307,2020-08-28 17:26:27.965065,2.02889159620803
14308,2020-08-28 17:26:28.222641,2.02626310676565
14309,2020-08-28 17:26:28.457664,2.02626310676565
14310,2020-08-28 17:26:28.801338,2.02626310676565
14311,2020-08-28 17:26:29.103763,2.02626310676565
14312,2020-08-28 17:26:29.450274,2.02626310676565
14313,2020-08-28 17:26:29.709839,2.02626310676565
14314,2020-08-28 17:26:29.929672,2.02626310676565
14315,2020-08-28 17:26:30.254863,2.02626310676565
14316,2020-08-28 17:26:30.593769,2.02366200924615
14317,2020-08-28 17:26:30.939362,2.02366200924615
14318,2020-08-28 17:26:31.266528,2.02366200924615
14319,2020-08-28 17:26:31.566757,2.02366200924615
14320,2020-08-28 17:26:31.880967,2.02366200924615
14321,2020-08-28 17:26:32.214967,2.02366200924615
14322,2020-08-28 17:26:32.536816,2.02366200924615
14323,2020-08-28 17:26:32.933464,2.02366200924615
14324,2020-08-28 17:26:33.243365,2.02366200924615
14325,2020-08-28 17:26:33.519850,2.02108810791489
14326,2020-08-28 17:26:33.811278,2.02108810791489
14327,2020-08-28 17:26:34.100374,2.02108810791489
14328,2020-08-28 17:26:34.383177,2.02108810791489
14329,2020-08-28 17:26:34.707606,2.02108810791489
14330,2020-08-28 17:26:35.005146,2.02108810791489
14331,2020-08-28 17:26:35.341821,2.02108810791489
14332,2020-08-28 17:26:35.660523,2.02108810791489
14333,2020-08-28 17:26:35.973197,2.02108810791489
14334,2020-08-28 17:26:36.331670,2.02094202168256
14335,2020-08-28 17:26:36.679462,2.02094202168256
14336,2020-08-28 17:26:36.943492,2.02094202168256
14337,2020-08-28 17:26:37.221360,2.02094202168256
14338,2020-08-28 17:26:37.495516,2.02094202168256
14339,2020-08-28 17:26:37.820295,2.02094202168256
14340,2020-08-28 17:26:38.062683,2.02094202168256
14341,2020-08-28 17:26:38.389271,2.02094202168256
14342,2020-08-28 17:26:38.709460,2.02094202168256
14343,2020-08-28 17:26:39.003129,2.02081228782413
14344,2020-08-28 17:26:39.353102,2.02081228782413
14345,2020-08-28 17:26:39.627781,2.02081228782413
14346,2020-08-28 17:26:39.888040,2.02081228782413
14347,2020-08-28 17:26:40.219098,2.02081228782413
14348,2020-08-28 17:26:40.607597,2.02081228782413
14349,2020-08-28 17:26:40.977560,2.02081228782413
14350,2020-08-28 17:26:41.285561,2.02192212041059
14351,2020-08-28 17:26:41.492089,2.02192212041059
14352,2020-08-28 17:26:41.728986,2.02192212041059
14353,2020-08-28 17:26:41.979881,2.02192212041059
14354,2020-08-28 17:26:42.305614,2.02192212041059
14355,2020-08-28 17:26:42.561584,2.02192212041059
14356,2020-08-28 17:26:42.824170,2.02192212041059
14357,2020-08-28 17:26:43.176842,2.02192212041059
14358,2020-08-28 17:26:43.434250,2.02192212041059
14359,2020-08-28 17:26:43.734074,2.02306065941195
14360,2020-08-28 17:26:44.050921,2.02306065941195
14361,2020-08-28 17:26:44.355483,2.02306065941195
14362,2020-08-28 17:26:44.709617,2.02306065941195
14363,2020-08-28 17:26:44.985823,2.02306065941195
14364,2020-08-28 17:26:45.294956,2.02306065941195
14365,2020-08-28 17:26:45.626756,2.02306065941195
14366,2020-08-28 17:26:45.984273,2.02422773224305
14367,2020-08-28 17:26:46.313530,2.02422773224305
14368,2020-08-28 17:26:46.568336,2.02422773224305
14369,2020-08-28 17:26:46.877460,2.02422773224305
14370,2020-08-28 17:26:47.288718,2.02422773224305
14371,2020-08-28 17:26:47.658315,2.02422773224305
14372,2020-08-28 17:26:47.998148,2.02422773224305
14373,2020-08-28 17:26:48.260321,2.02542316704823
14374,2020-08-28 17:26:48.540467,2.02542316704823
14375,2020-08-28 17:26:48.828833,2.02542316704823
14376,2020-08-28 17:26:49.077126,2.02542316704823
14377,2020-08-28 17:26:49.359771,2.02542316704823
14378,2020-08-28 17:26:49.673536,2.02542316704823
14379,2020-08-28 17:26:49.982184,2.02542316704823
14380,2020-08-28 17:26:50.306413,2.02542316704823
14381,2020-08-28 17:26:50.665113,2.02542316704823
14382,2020-08-28 17:26:50.951285,2.02664679269964
14383,2020-08-28 17:26:51.267938,2.02664679269964
14384,2020-08-28 17:26:51.617485,2.02664679269964
14385,2020-08-28 17:26:52.014518,2.02664679269964
14386,2020-08-28 17:26:52.279689,2.02664679269964
14387,2020-08-28 17:26:52.558381,2.02664679269964
14388,2020-08-28 17:26:52.920711,2.02664679269964
14389,2020-08-28 17:26:53.222168,2.02664679269964
14390,2020-08-28 17:26:53.494972,2.02664679269964
14391,2020-08-28 17:26:53.842086,2.02789843879532
14392,2020-08-28 17:26:54.097852,2.02789843879532
14393,2020-08-28 17:26:54.352621,2.02789843879532
14394,2020-08-28 17:26:54.686823,2.02789843879532
14395,2020-08-28 17:26:55.001044,2.02789843879532
14396,2020-08-28 17:26:55.331931,2.02789843879532
14397,2020-08-28 17:26:55.644546,2.02789843879532
14398,2020-08-28 17:26:55.893579,2.02789843879532
14399,2020-08-28 17:26:56.222068,2.02917793565749
14400,2020-08-28 17:26:56.494393,2.02917793565749
14401,2020-08-28 17:26:56.827633,2.02917793565749
14402,2020-08-28 17:26:57.104984,2.02917793565749
14403,2020-08-28 17:26:57.326800,2.02917793565749
14404,2020-08-28 17:26:57.539812,2.02917793565749
14405,2020-08-28 17:26:57.836850,2.02917793565749
14406,2020-08-28 17:26:58.126218,2.02917793565749
14407,2020-08-28 17:26:58.460894,2.02917793565749
14408,2020-08-28 17:26:58.784745,2.02917793565749
14409,2020-08-28 17:26:59.076510,2.02917793565749
14410,2020-08-28 17:26:59.370817,2.03048511433062
14411,2020-08-28 17:26:59.688729,2.03048511433062
14412,2020-08-28 17:27:00.055308,2.03048511433062
14413,2020-08-28 17:27:00.371585,2.03048511433062
14414,2020-08-28 17:27:00.704622,2.03048511433062
14415,2020-08-28 17:27:01.032097,2.03048511433062
14416,2020-08-28 17:27:01.364996,2.03048511433062
14417,2020-08-28 17:27:01.712758,2.03048511433062
14418,2020-08-28 17:27:02.049254,2.03181980657959
14419,2020-08-28 17:27:02.393561,2.03181980657959
14420,2020-08-28 17:27:02.697648,2.03181980657959
14421,2020-08-28 17:27:02.978551,2.03181980657959
14422,2020-08-28 17:27:03.311890,2.03181980657959
14423,2020-08-28 17:27:03.610251,2.03181980657959
14424,2020-08-28 17:27:03.940622,2.03181980657959
14425,2020-08-28 17:27:04.219483,2.03181980657959
14426,2020-08-28 17:27:04.508481,2.03318184488771
14427,2020-08-28 17:27:04.890607,2.03318184488771
14428,2020-08-28 17:27:05.260948,2.03318184488771
14429,2020-08-28 17:27:05.512133,2.03318184488771
14430,2020-08-28 17:27:05.832789,2.03318184488771
14431,2020-08-28 17:27:06.147491,2.03318184488771
14432,2020-08-28 17:27:06.484694,2.03318184488771
14433,2020-08-28 17:27:06.802262,2.03318184488771
14434,2020-08-28 17:27:07.224927,2.03452208434506
14435,2020-08-28 17:27:07.535521,2.03452208434506
14436,2020-08-28 17:27:07.856158,2.03452208434506
14437,2020-08-28 17:27:08.101360,2.03452208434506
14438,2020-08-28 17:27:08.389537,2.03452208434506
14439,2020-08-28 17:27:08.720339,2.03452208434506
14440,2020-08-28 17:27:08.959095,2.03452208434506
14441,2020-08-28 17:27:09.283554,2.03452208434506
14442,2020-08-28 17:27:09.595048,2.03452208434506
14443,2020-08-28 17:27:09.821411,2.03452208434506
14444,2020-08-28 17:27:10.250591,2.0358895392516
14445,2020-08-28 17:27:10.641974,2.0358895392516
14446,2020-08-28 17:27:10.874920,2.0358895392516
14447,2020-08-28 17:27:11.212129,2.0358895392516
14448,2020-08-28 17:27:11.542860,2.0358895392516
14449,2020-08-28 17:27:11.823323,2.0358895392516
14450,2020-08-28 17:27:12.119606,2.0358895392516
14451,2020-08-28 17:27:12.378920,2.0358895392516
14452,2020-08-28 17:27:12.649190,2.0358895392516
14453,2020-08-28 17:27:12.932137,2.03728404312726
14454,2020-08-28 17:27:13.164373,2.03728404312726
14455,2020-08-28 17:27:13.413538,2.03728404312726
14456,2020-08-28 17:27:13.753438,2.03728404312726
14457,2020-08-28 17:27:14.065744,2.03728404312726
14458,2020-08-28 17:27:14.377471,2.03728404312726
14459,2020-08-28 17:27:14.667194,2.03728404312726
14460,2020-08-28 17:27:14.993372,2.03728404312726
14461,2020-08-28 17:27:15.305674,2.03728404312726
14462,2020-08-28 17:27:15.632325,2.03870543020945
14463,2020-08-28 17:27:15.890264,2.03870543020945
14464,2020-08-28 17:27:16.179098,2.03870543020945
14465,2020-08-28 17:27:16.492709,2.03870543020945
14466,2020-08-28 17:27:16.812100,2.03870543020945
14467,2020-08-28 17:27:17.133882,2.03870543020945
14468,2020-08-28 17:27:17.394403,2.03870543020945
14469,2020-08-28 17:27:17.740505,2.03870543020945
14470,2020-08-28 17:27:18.057118,2.03870543020945
14471,2020-08-28 17:27:18.418725,2.04015353545118
14472,2020-08-28 17:27:18.744548,2.04015353545118
14473,2020-08-28 17:27:19.032366,2.04015353545118
14474,2020-08-28 17:27:19.351856,2.04015353545118
14475,2020-08-28 17:27:19.672110,2.04015353545118
14476,2020-08-28 17:27:19.937556,2.04015353545118
14477,2020-08-28 17:27:20.190895,2.04015353545118
14478,2020-08-28 17:27:20.533317,2.04015353545118
14479,2020-08-28 17:27:20.907214,2.04015353545118
14480,2020-08-28 17:27:21.199948,2.04015353545118
14481,2020-08-28 17:27:21.432353,2.04162819451921
14482,2020-08-28 17:27:21.743178,2.04162819451921
14483,2020-08-28 17:27:22.078148,2.04162819451921
14484,2020-08-28 17:27:22.319855,2.04162819451921
14485,2020-08-28 17:27:22.642806,2.04162819451921
14486,2020-08-28 17:27:22.995354,2.04162819451921
14487,2020-08-28 17:27:23.340689,2.04162819451921
14488,2020-08-28 17:27:23.619164,2.04162819451921
14489,2020-08-28 17:27:23.946759,2.04312924379198
14490,2020-08-28 17:27:24.335384,2.04312924379198
14491,2020-08-28 17:27:24.646405,2.04312924379198
14492,2020-08-28 17:27:24.973838,2.04312924379198
14493,2020-08-28 17:27:25.285202,2.04312924379198
14494,2020-08-28 17:27:25.609925,2.04312924379198
14495,2020-08-28 17:27:25.964587,2.04312924379198
14496,2020-08-28 17:27:26.298147,2.04312924379198
14497,2020-08-28 17:27:26.561128,2.04312924379198
14498,2020-08-28 17:27:26.924721,2.04465652035768
14499,2020-08-28 17:27:27.209791,2.04465652035768
14500,2020-08-28 17:27:27.590946,2.04465652035768
14501,2020-08-28 17:27:27.804708,2.04465652035768
14502,2020-08-28 17:27:28.130307,2.04465652035768
14503,2020-08-28 17:27:28.448582,2.04465652035768
14504,2020-08-28 17:27:28.769774,2.04465652035768
14505,2020-08-28 17:27:29.030006,2.04465652035768
14506,2020-08-28 17:27:29.371374,2.04465652035768
14507,2020-08-28 17:27:29.697198,2.04465652035768
14508,2020-08-28 17:27:29.970508,2.04620986201203
14509,2020-08-28 17:27:30.269590,2.04620986201203
14510,2020-08-28 17:27:30.598652,2.04620986201203
14511,2020-08-28 17:27:30.930211,2.04620986201203
14512,2020-08-28 17:27:31.182923,2.04620986201203
14513,2020-08-28 17:27:31.491309,2.04620986201203
14514,2020-08-28 17:27:31.823212,2.04620986201203
14515,2020-08-28 17:27:32.168137,2.04620986201203
14516,2020-08-28 17:27:32.513112,2.04778910725605
14517,2020-08-28 17:27:32.838805,2.04778910725605
14518,2020-08-28 17:27:33.156004,2.04778910725605
14519,2020-08-28 17:27:33.529953,2.04778910725605
14520,2020-08-28 17:27:33.862496,2.04778910725605
14521,2020-08-28 17:27:34.185020,2.04778910725605
14522,2020-08-28 17:27:34.471393,2.04778910725605
14523,2020-08-28 17:27:34.830110,2.04778910725605
14524,2020-08-28 17:27:35.142948,2.04778910725605
14525,2020-08-28 17:27:35.467043,2.04935769313904
14526,2020-08-28 17:27:35.731559,2.04935769313904
14527,2020-08-28 17:27:36.045880,2.04935769313904
14528,2020-08-28 17:27:36.396898,2.04935769313904
14529,2020-08-28 17:27:36.709759,2.04935769313904
14530,2020-08-28 17:27:36.925764,2.04935769313904
14531,2020-08-28 17:27:37.212826,2.04935769313904
14532,2020-08-28 17:27:37.528566,2.04935769313904
14533,2020-08-28 17:27:37.858701,2.04935769313904
14534,2020-08-28 17:27:38.121102,2.05094903437288
14535,2020-08-28 17:27:38.380932,2.05094903437288
14536,2020-08-28 17:27:38.592813,2.05094903437288
14537,2020-08-28 17:27:38.890125,2.05094903437288
14538,2020-08-28 17:27:39.169260,2.05094903437288
14539,2020-08-28 17:27:39.509825,2.05094903437288
14540,2020-08-28 17:27:39.820769,2.05094903437288
14541,2020-08-28 17:27:40.141502,2.05094903437288
14542,2020-08-28 17:27:40.399570,2.05094903437288
14543,2020-08-28 17:27:40.700355,2.07402159931678
14544,2020-08-28 17:27:41.095474,2.07402159931678
14545,2020-08-28 17:27:41.355235,2.07402159931678
14546,2020-08-28 17:27:41.732100,2.07402159931678
14547,2020-08-28 17:27:42.020105,2.07402159931678
14548,2020-08-28 17:27:42.309200,2.07402159931678
14549,2020-08-28 17:27:42.688692,2.07402159931678
14550,2020-08-28 17:27:43.005985,2.07402159931678
14551,2020-08-28 17:27:43.323744,2.07402159931678
14552,2020-08-28 17:27:43.595671,2.09704299670982
14553,2020-08-28 17:27:43.857324,2.09704299670982
14554,2020-08-28 17:27:44.186278,2.09704299670982
14555,2020-08-28 17:27:44.472345,2.09704299670982
14556,2020-08-28 17:27:44.827714,2.09704299670982
14557,2020-08-28 17:27:45.176139,2.09704299670982
14558,2020-08-28 17:27:45.487601,2.09704299670982
14559,2020-08-28 17:27:45.803914,2.09704299670982
14560,2020-08-28 17:27:46.167119,2.09704299670982
14561,2020-08-28 17:27:46.565668,2.12001343413715
14562,2020-08-28 17:27:46.884365,2.12001343413715
14563,2020-08-28 17:27:47.167167,2.12001343413715
14564,2020-08-28 17:27:47.370268,2.12001343413715
14565,2020-08-28 17:27:47.640598,2.12001343413715
14566,2020-08-28 17:27:48.000182,2.12001343413715
14567,2020-08-28 17:27:48.301143,2.12001343413715
14568,2020-08-28 17:27:48.574621,2.12001343413715
14569,2020-08-28 17:27:48.965984,2.12001343413715
14570,2020-08-28 17:27:49.256002,2.14293311473433
14571,2020-08-28 17:27:49.524047,2.14293311473433
14572,2020-08-28 17:27:49.850511,2.14293311473433
14573,2020-08-28 17:27:50.166758,2.14293311473433
14574,2020-08-28 17:27:50.427841,2.14293311473433
14575,2020-08-28 17:27:50.735258,2.14293311473433
14576,2020-08-28 17:27:51.110551,2.14293311473433
14577,2020-08-28 17:27:51.483587,2.14293311473433
14578,2020-08-28 17:27:51.793964,2.14293311473433
14579,2020-08-28 17:27:52.084846,2.14293311473433
14580,2020-08-28 17:27:52.383658,2.16580224072027
14581,2020-08-28 17:27:52.708203,2.16580224072027
14582,2020-08-28 17:27:53.068438,2.16580224072027
14583,2020-08-28 17:27:53.325845,2.16580224072027
14584,2020-08-28 17:27:53.610303,2.16580224072027
14585,2020-08-28 17:27:53.859690,2.16580224072027
14586,2020-08-28 17:27:54.232899,2.16580224072027
14587,2020-08-28 17:27:54.600297,2.16580224072027
14588,2020-08-28 17:27:55.004029,2.18862101356254
14589,2020-08-28 17:27:55.375865,2.18862101356254
14590,2020-08-28 17:27:55.644569,2.18862101356254
14591,2020-08-28 17:27:55.958001,2.18862101356254
14592,2020-08-28 17:27:56.332382,2.18862101356254
14593,2020-08-28 17:27:56.694829,2.18862101356254
14594,2020-08-28 17:27:56.855071,2.18862101356254
14595,2020-08-28 17:27:57.124257,2.18862101356254
14596,2020-08-28 17:27:57.390867,2.18862101356254
14597,2020-08-28 17:27:57.650033,2.18862101356254
14598,2020-08-28 17:27:57.936310,2.18862101356254
14599,2020-08-28 17:27:58.171834,2.21138963391684
14600,2020-08-28 17:27:58.464439,2.21138963391684
14601,2020-08-28 17:27:58.812261,2.21138963391684
14602,2020-08-28 17:27:59.120018,2.21138963391684
14603,2020-08-28 17:27:59.457398,2.21138963391684
14604,2020-08-28 17:27:59.802209,2.21138963391684
14605,2020-08-28 17:28:00.131061,2.21138963391684
14606,2020-08-28 17:28:00.412840,2.21138963391684
14607,2020-08-28 17:28:00.746269,2.2341083016007
14608,2020-08-28 17:28:01.108092,2.2341083016007
14609,2020-08-28 17:28:01.439245,2.2341083016007
14610,2020-08-28 17:28:01.789627,2.2341083016007
14611,2020-08-28 17:28:02.045134,2.2341083016007
14612,2020-08-28 17:28:02.308336,2.2341083016007
14613,2020-08-28 17:28:02.636915,2.2341083016007
14614,2020-08-28 17:28:02.912006,2.2341083016007
14615,2020-08-28 17:28:03.236413,2.2341083016007
14616,2020-08-28 17:28:03.539926,2.2341083016007
14617,2020-08-28 17:28:03.839668,2.25677721558053
14618,2020-08-28 17:28:04.199482,2.25677721558053
14619,2020-08-28 17:28:04.470248,2.25677721558053
14620,2020-08-28 17:28:04.820435,2.25677721558053
14621,2020-08-28 17:28:05.175753,2.25677721558053
14622,2020-08-28 17:28:05.495717,2.25677721558053
14623,2020-08-28 17:28:05.845422,2.25677721558053
14624,2020-08-28 17:28:06.298399,2.2793965739662
14625,2020-08-28 17:28:06.631592,2.2793965739662
14626,2020-08-28 17:28:06.949945,2.2793965739662
14627,2020-08-28 17:28:07.193927,2.2793965739662
14628,2020-08-28 17:28:07.514801,2.2793965739662
14629,2020-08-28 17:28:07.836463,2.2793965739662
14630,2020-08-28 17:28:08.152618,2.2793965739662
14631,2020-08-28 17:28:08.513241,2.2793965739662
14632,2020-08-28 17:28:08.796974,2.2793965739662
14633,2020-08-28 17:28:09.146080,2.30196657401228
14634,2020-08-28 17:28:09.453141,2.30196657401228
14635,2020-08-28 17:28:09.722094,2.30196657401228
14636,2020-08-28 17:28:10.027180,2.30196657401228
14637,2020-08-28 17:28:10.338593,2.30196657401228
14638,2020-08-28 17:28:10.638676,2.30196657401228
14639,2020-08-28 17:28:10.973544,2.30196657401228
14640,2020-08-28 17:28:11.248464,2.30196657401228
14641,2020-08-28 17:28:11.555276,2.30196657401228
14642,2020-08-28 17:28:11.981613,2.32448741213058
14643,2020-08-28 17:28:12.259155,2.32448741213058
14644,2020-08-28 17:28:12.581753,2.32448741213058
14645,2020-08-28 17:28:12.825548,2.32448741213058
14646,2020-08-28 17:28:13.119855,2.32448741213058
14647,2020-08-28 17:28:13.437776,2.32448741213058
14648,2020-08-28 17:28:13.743431,2.32448741213058
14649,2020-08-28 17:28:14.015421,2.32448741213058
14650,2020-08-28 17:28:14.407979,2.36887580698955
