iteration,timestamp,T7
14651,2020-08-28 17:28:14.654243,2.36887580698955
14652,2020-08-28 17:28:14.934758,2.36887580698955
14653,2020-08-28 17:28:15.275087,2.36887580698955
14654,2020-08-28 17:28:15.608879,2.36887580698955
14655,2020-08-28 17:28:15.855533,2.36887580698955
14656,2020-08-28 17:28:16.201314,2.36887580698955
14657,2020-08-28 17:28:16.525539,2.36887580698955
14658,2020-08-28 17:28:16.809189,2.36887580698955
14659,2020-08-28 17:28:17.068366,2.36887580698955
14660,2020-08-28 17:28:17.397948,2.41315162596936
14661,2020-08-28 17:28:17.759114,2.41315162596936
14662,2020-08-28 17:28:18.067019,2.41315162596936
14663,2020-08-28 17:28:18.382545,2.41315162596936
14664,2020-08-28 17:28:18.689853,2.41315162596936
14665,2020-08-28 17:28:18.971296,2.41315162596936
14666,2020-08-28 17:28:19.294675,2.41315162596936
14667,2020-08-28 17:28:19.630758,2.41315162596936
14668,2020-08-28 17:28:19.961037,2.45731535416303
14669,2020-08-28 17:28:20.208006,2.45731535416303
14670,2020-08-28 17:28:20.528610,2.45731535416303
14671,2020-08-28 17:28:20.888465,2.45731535416303
14672,2020-08-28 17:28:21.161197,2.45731535416303
14673,2020-08-28 17:28:21.508067,2.45731535416303
14674,2020-08-28 17:28:21.809053,2.45731535416303
14675,2020-08-28 17:28:22.186718,2.47567040387763
14676,2020-08-28 17:28:22.442556,2.47567040387763
14677,2020-08-28 17:28:22.783953,2.47567040387763
14678,2020-08-28 17:28:23.040634,2.47567040387763
14679,2020-08-28 17:28:23.406657,2.47567040387763
14680,2020-08-28 17:28:23.713323,2.47567040387763
14681,2020-08-28 17:28:24.051987,2.47567040387763
14682,2020-08-28 17:28:24.489094,2.51403684946108
14683,2020-08-28 17:28:24.779033,2.51403684946108
14684,2020-08-28 17:28:25.082795,2.51403684946108
14685,2020-08-28 17:28:25.386704,2.51403684946108
14686,2020-08-28 17:28:25.649884,2.51403684946108
14687,2020-08-28 17:28:25.944560,2.51403684946108
14688,2020-08-28 17:28:26.225282,2.51403684946108
14689,2020-08-28 17:28:26.599453,2.51403684946108
14690,2020-08-28 17:28:26.844163,2.51403684946108
14691,2020-08-28 17:28:27.098843,2.51403684946108
14692,2020-08-28 17:28:27.366314,2.57973903869117
14693,2020-08-28 17:28:27.690854,2.57973903869117
14694,2020-08-28 17:28:28.076982,2.57973903869117
14695,2020-08-28 17:28:28.389290,2.57973903869117
14696,2020-08-28 17:28:28.713907,2.57973903869117
14697,2020-08-28 17:28:28.991261,2.57973903869117
14698,2020-08-28 17:28:29.279778,2.57973903869117
14699,2020-08-28 17:28:29.628853,2.57973903869117
14700,2020-08-28 17:28:29.952461,2.57973903869117
14701,2020-08-28 17:28:30.210662,2.57973903869117
14702,2020-08-28 17:28:30.493731,2.64532330798792
14703,2020-08-28 17:28:30.806912,2.64532330798792
14704,2020-08-28 17:28:31.073317,2.64532330798792
14705,2020-08-28 17:28:31.425176,2.64532330798792
14706,2020-08-28 17:28:31.825617,2.64532330798792
14707,2020-08-28 17:28:32.107809,2.64532330798792
14708,2020-08-28 17:28:32.424941,2.64532330798792
14709,2020-08-28 17:28:32.786692,2.71078986523732
14710,2020-08-28 17:28:33.112598,2.71078986523732
14711,2020-08-28 17:28:33.357033,2.71078986523732
14712,2020-08-28 17:28:33.646993,2.71078986523732
14713,2020-08-28 17:28:33.924147,2.71078986523732
14714,2020-08-28 17:28:34.193220,2.71078986523732
14715,2020-08-28 17:28:34.451432,2.71078986523732
14716,2020-08-28 17:28:34.765868,2.71078986523732
14717,2020-08-28 17:28:35.069893,2.71078986523732
14718,2020-08-28 17:28:35.304630,2.77613891667551
14719,2020-08-28 17:28:35.618855,2.77613891667551
14720,2020-08-28 17:28:35.928155,2.77613891667551
14721,2020-08-28 17:28:36.182984,2.77613891667551
14722,2020-08-28 17:28:36.517262,2.77613891667551
14723,2020-08-28 17:28:36.842591,2.77613891667551
14724,2020-08-28 17:28:37.097393,2.77613891667551
14725,2020-08-28 17:28:37.439273,2.77613891667551
14726,2020-08-28 17:28:37.679739,2.77613891667551
14727,2020-08-28 17:28:37.988807,2.84137066694029
14728,2020-08-28 17:28:38.269221,2.84137066694029
14729,2020-08-28 17:28:38.550923,2.84137066694029
14730,2020-08-28 17:28:38.838452,2.84137066694029
14731,2020-08-28 17:28:39.144282,2.84137066694029
14732,2020-08-28 17:28:39.409647,2.84137066694029
14733,2020-08-28 17:28:39.713132,2.84137066694029
14734,2020-08-28 17:28:40.014800,2.90648531912056
14735,2020-08-28 17:28:40.254722,2.90648531912056
14736,2020-08-28 17:28:40.636905,2.90648531912056
14737,2020-08-28 17:28:40.908828,2.90648531912056
14738,2020-08-28 17:28:41.218311,2.90648531912056
14739,2020-08-28 17:28:41.541064,2.90648531912056
14740,2020-08-28 17:28:41.832845,2.90648531912056
14741,2020-08-28 17:28:42.066925,2.90648531912056
14742,2020-08-28 17:28:42.333288,2.90648531912056
14743,2020-08-28 17:28:42.662756,2.9714830748039
14744,2020-08-28 17:28:42.936125,2.9714830748039
14745,2020-08-28 17:28:43.281530,2.9714830748039
14746,2020-08-28 17:28:43.576092,2.9714830748039
14747,2020-08-28 17:28:43.897971,2.9714830748039
14748,2020-08-28 17:28:44.180355,2.9714830748039
14749,2020-08-28 17:28:44.453911,2.9714830748039
14750,2020-08-28 17:28:44.774265,2.9714830748039
14751,2020-08-28 17:28:45.133018,2.9714830748039
14752,2020-08-28 17:28:45.412845,2.9714830748039
14753,2020-08-28 17:28:45.685821,3.03636413412229
14754,2020-08-28 17:28:46.001790,3.03636413412229
14755,2020-08-28 17:28:46.299296,3.03636413412229
14756,2020-08-28 17:28:46.589428,3.03636413412229
14757,2020-08-28 17:28:46.912141,3.03636413412229
14758,2020-08-28 17:28:47.245976,3.03636413412229
14759,2020-08-28 17:28:47.602927,3.03636413412229
14760,2020-08-28 17:28:47.928210,3.03636413412229
14761,2020-08-28 17:28:48.252509,3.03636413412229
14762,2020-08-28 17:28:48.584337,3.09864597735699
14763,2020-08-28 17:28:48.932675,3.09864597735699
14764,2020-08-28 17:28:49.261232,3.09864597735699
14765,2020-08-28 17:28:49.582641,3.09864597735699
14766,2020-08-28 17:28:49.901387,3.09864597735699
14767,2020-08-28 17:28:50.204888,3.09864597735699
14768,2020-08-28 17:28:50.482394,3.09864597735699
14769,2020-08-28 17:28:50.748358,3.09864597735699
14770,2020-08-28 17:28:51.047978,3.09864597735699
14771,2020-08-28 17:28:51.361087,3.16081624323584
14772,2020-08-28 17:28:51.675320,3.16081624323584
14773,2020-08-28 17:28:51.962716,3.16081624323584
14774,2020-08-28 17:28:52.279222,3.16081624323584
14775,2020-08-28 17:28:52.579834,3.16081624323584
14776,2020-08-28 17:28:52.896028,3.16081624323584
14777,2020-08-28 17:28:53.218941,3.16081624323584
14778,2020-08-28 17:28:53.550897,3.16081624323584
14779,2020-08-28 17:28:53.797409,3.16081624323584
14780,2020-08-28 17:28:54.090733,3.16081624323584
14781,2020-08-28 17:28:54.360674,3.22287512116542
14782,2020-08-28 17:28:54.706316,3.22287512116542
14783,2020-08-28 17:28:54.951304,3.22287512116542
14784,2020-08-28 17:28:55.296969,3.22287512116542
14785,2020-08-28 17:28:55.549225,3.22287512116542
14786,2020-08-28 17:28:55.812008,3.22287512116542
14787,2020-08-28 17:28:56.084927,3.22287512116542
14788,2020-08-28 17:28:56.367230,3.22287512116542
14789,2020-08-28 17:28:56.609242,3.22287512116542
14790,2020-08-28 17:28:56.924550,3.28482279936544
14791,2020-08-28 17:28:57.204088,3.28482279936544
14792,2020-08-28 17:28:57.560714,3.28482279936544
14793,2020-08-28 17:28:57.895726,3.28482279936544
14794,2020-08-28 17:28:58.288400,3.28482279936544
14795,2020-08-28 17:28:58.633945,3.28482279936544
14796,2020-08-28 17:28:58.957230,3.28482279936544
14797,2020-08-28 17:28:59.270857,3.28482279936544
14798,2020-08-28 17:28:59.576777,3.3466594649027
14799,2020-08-28 17:28:59.843673,3.3466594649027
14800,2020-08-28 17:29:00.133311,3.3466594649027
14801,2020-08-28 17:29:00.456419,3.3466594649027
14802,2020-08-28 17:29:00.780366,3.3466594649027
14803,2020-08-28 17:29:01.097003,3.3466594649027
14804,2020-08-28 17:29:01.382577,3.3466594649027
14805,2020-08-28 17:29:01.713151,3.3466594649027
14806,2020-08-28 17:29:02.054678,3.3466594649027
14807,2020-08-28 17:29:02.329088,3.40838530372379
14808,2020-08-28 17:29:02.683031,3.40838530372379
14809,2020-08-28 17:29:02.961500,3.40838530372379
14810,2020-08-28 17:29:03.209193,3.40838530372379
14811,2020-08-28 17:29:03.501894,3.40838530372379
14812,2020-08-28 17:29:03.833424,3.40838530372379
14813,2020-08-28 17:29:04.165141,3.40838530372379
14814,2020-08-28 17:29:04.462830,3.40838530372379
14815,2020-08-28 17:29:04.814962,3.40838530372379
14816,2020-08-28 17:29:05.061293,3.47009114296911
14817,2020-08-28 17:29:05.374329,3.47009114296911
14818,2020-08-28 17:29:05.644068,3.47009114296911
14819,2020-08-28 17:29:06.013440,3.47009114296911
14820,2020-08-28 17:29:06.258326,3.47009114296911
14821,2020-08-28 17:29:06.511067,3.47009114296911
14822,2020-08-28 17:29:06.813892,3.47009114296911
14823,2020-08-28 17:29:07.104140,3.47009114296911
14824,2020-08-28 17:29:07.440485,3.47009114296911
14825,2020-08-28 17:29:07.825031,3.53169306199047
14826,2020-08-28 17:29:08.097463,3.53169306199047
14827,2020-08-28 17:29:08.371465,3.53169306199047
14828,2020-08-28 17:29:08.605520,3.53169306199047
14829,2020-08-28 17:29:08.864813,3.53169306199047
14830,2020-08-28 17:29:09.128013,3.53169306199047
14831,2020-08-28 17:29:09.392284,3.53169306199047
14832,2020-08-28 17:29:09.723890,3.53169306199047
14833,2020-08-28 17:29:10.034166,3.53169306199047
14834,2020-08-28 17:29:10.377435,3.53169306199047
14835,2020-08-28 17:29:10.695531,3.59319134004481
14836,2020-08-28 17:29:10.977240,3.59319134004481
14837,2020-08-28 17:29:11.300554,3.59319134004481
14838,2020-08-28 17:29:11.683913,3.59319134004481
14839,2020-08-28 17:29:12.015054,3.59319134004481
14840,2020-08-28 17:29:12.296884,3.59319134004481
14841,2020-08-28 17:29:12.589905,3.59319134004481
14842,2020-08-28 17:29:12.886941,3.59319134004481
14843,2020-08-28 17:29:13.217306,3.65458625440036
14844,2020-08-28 17:29:13.523165,3.65458625440036
14845,2020-08-28 17:29:13.946148,3.65458625440036
14846,2020-08-28 17:29:14.263112,3.65458625440036
14847,2020-08-28 17:29:14.568250,3.65458625440036
14848,2020-08-28 17:29:14.915398,3.65458625440036
14849,2020-08-28 17:29:15.177648,3.65458625440036
14850,2020-08-28 17:29:15.588542,3.65458625440036
14851,2020-08-28 17:29:15.894245,3.7158780803707
14852,2020-08-28 17:29:16.176829,3.7158780803707
14853,2020-08-28 17:29:16.451270,3.7158780803707
14854,2020-08-28 17:29:16.687711,3.7158780803707
14855,2020-08-28 17:29:17.039644,3.7158780803707
14856,2020-08-28 17:29:17.297689,3.7158780803707
14857,2020-08-28 17:29:17.560376,3.7158780803707
14858,2020-08-28 17:29:17.853354,3.7158780803707
14859,2020-08-28 17:29:18.194036,3.7158780803707
14860,2020-08-28 17:29:18.454777,3.7158780803707
14861,2020-08-28 17:29:18.866692,3.77706709134793
14862,2020-08-28 17:29:19.127056,3.77706709134793
14863,2020-08-28 17:29:19.443112,3.77706709134793
14864,2020-08-28 17:29:19.752300,3.77706709134793
14865,2020-08-28 17:29:20.084705,3.77706709134793
14866,2020-08-28 17:29:20.425554,3.77706709134793
14867,2020-08-28 17:29:20.783269,3.77706709134793
14868,2020-08-28 17:29:21.011480,3.83861392345968
14869,2020-08-28 17:29:21.276276,3.83861392345968
14870,2020-08-28 17:29:21.542911,3.83861392345968
14871,2020-08-28 17:29:21.792471,3.83861392345968
14872,2020-08-28 17:29:22.028997,3.83861392345968
14873,2020-08-28 17:29:22.334404,3.83861392345968
14874,2020-08-28 17:29:22.629968,3.83861392345968
14875,2020-08-28 17:29:22.871071,3.83861392345968
14876,2020-08-28 17:29:23.208698,3.83861392345968
14877,2020-08-28 17:29:23.508018,3.90005856438574
14878,2020-08-28 17:29:23.879720,3.90005856438574
14879,2020-08-28 17:29:24.201766,3.90005856438574
14880,2020-08-28 17:29:24.524235,3.90005856438574
14881,2020-08-28 17:29:24.868283,3.90005856438574
14882,2020-08-28 17:29:25.200163,3.90005856438574
14883,2020-08-28 17:29:25.464254,3.90005856438574
14884,2020-08-28 17:29:25.763510,3.90005856438574
14885,2020-08-28 17:29:26.047076,3.90005856438574
14886,2020-08-28 17:29:26.348057,3.96140128119407
14887,2020-08-28 17:29:26.710477,3.96140128119407
14888,2020-08-28 17:29:26.998733,3.96140128119407
14889,2020-08-28 17:29:27.277125,3.96140128119407
14890,2020-08-28 17:29:27.582915,3.96140128119407
14891,2020-08-28 17:29:27.931548,3.96140128119407
14892,2020-08-28 17:29:28.152284,3.96140128119407
14893,2020-08-28 17:29:28.446898,3.96140128119407
14894,2020-08-28 17:29:28.677575,3.96140128119407
14895,2020-08-28 17:29:28.956156,4.02264233915321
14896,2020-08-28 17:29:29.244667,4.02264233915321
14897,2020-08-28 17:29:29.606688,4.02264233915321
14898,2020-08-28 17:29:29.941224,4.02264233915321
14899,2020-08-28 17:29:30.235714,4.02264233915321
14900,2020-08-28 17:29:30.457043,4.02264233915321
14901,2020-08-28 17:29:30.706603,4.02264233915321
14902,2020-08-28 17:29:31.019616,4.02264233915321
14903,2020-08-28 17:29:31.336579,4.08378200176146
14904,2020-08-28 17:29:31.603874,4.08378200176146
14905,2020-08-28 17:29:31.870906,4.08378200176146
14906,2020-08-28 17:29:32.146706,4.08378200176146
14907,2020-08-28 17:29:32.471731,4.08378200176146
14908,2020-08-28 17:29:32.749628,4.08378200176146
14909,2020-08-28 17:29:33.124823,4.08378200176146
14910,2020-08-28 17:29:33.448098,4.08378200176146
14911,2020-08-28 17:29:33.779813,4.08378200176146
14912,2020-08-28 17:29:34.091325,4.14482053077522
14913,2020-08-28 17:29:34.391557,4.14482053077522
14914,2020-08-28 17:29:34.710767,4.14482053077522
14915,2020-08-28 17:29:34.992534,4.14482053077522
14916,2020-08-28 17:29:35.287332,4.14482053077522
14917,2020-08-28 17:29:35.524893,4.14482053077522
14918,2020-08-28 17:29:35.846589,4.14482053077522
14919,2020-08-28 17:29:36.209910,4.14482053077522
14920,2020-08-28 17:29:36.554938,4.20575818623649
14921,2020-08-28 17:29:36.898128,4.20575818623649
14922,2020-08-28 17:29:37.182463,4.20575818623649
14923,2020-08-28 17:29:37.456676,4.20575818623649
14924,2020-08-28 17:29:37.780388,4.20575818623649
14925,2020-08-28 17:29:38.123487,4.20575818623649
14926,2020-08-28 17:29:38.467764,4.20575818623649
14927,2020-08-28 17:29:38.815195,4.20575818623649
14928,2020-08-28 17:29:39.117063,4.20575818623649
14929,2020-08-28 17:29:39.375974,4.26659522649986
14930,2020-08-28 17:29:39.649930,4.26659522649986
14931,2020-08-28 17:29:39.898331,4.26659522649986
14932,2020-08-28 17:29:40.241643,4.26659522649986
14933,2020-08-28 17:29:40.586207,4.26659522649986
14934,2020-08-28 17:29:40.917751,4.26659522649986
14935,2020-08-28 17:29:41.212483,4.26659522649986
14936,2020-08-28 17:29:41.502204,4.26659522649986
14937,2020-08-28 17:29:41.852445,4.26659522649986
14938,2020-08-28 17:29:42.248988,4.32733190825857
14939,2020-08-28 17:29:42.578025,4.32733190825857
14940,2020-08-28 17:29:42.970925,4.32733190825857
14941,2020-08-28 17:29:43.306404,4.32733190825857
14942,2020-08-28 17:29:43.569490,4.32733190825857
14943,2020-08-28 17:29:43.951915,4.32733190825857
14944,2020-08-28 17:29:44.273030,4.32733190825857
14945,2020-08-28 17:29:44.559107,4.32733190825857
14946,2020-08-28 17:29:44.884334,4.32733190825857
14947,2020-08-28 17:29:45.189456,4.38796848657009
14948,2020-08-28 17:29:45.518285,4.38796848657009
14949,2020-08-28 17:29:45.825124,4.38796848657009
14950,2020-08-28 17:29:46.149996,4.38796848657009
14951,2020-08-28 17:29:46.465708,4.38796848657009
14952,2020-08-28 17:29:46.746962,4.38796848657009
14953,2020-08-28 17:29:46.993365,4.38796848657009
14954,2020-08-28 17:29:47.275995,4.38796848657009
14955,2020-08-28 17:29:47.573629,4.4422497529555
14956,2020-08-28 17:29:47.796661,4.4422497529555
14957,2020-08-28 17:29:48.095132,4.4422497529555
14958,2020-08-28 17:29:48.398137,4.4422497529555
14959,2020-08-28 17:29:48.728542,4.4422497529555
14960,2020-08-28 17:29:49.002773,4.4422497529555
14961,2020-08-28 17:29:49.344756,4.4422497529555
14962,2020-08-28 17:29:49.703949,4.4422497529555
14963,2020-08-28 17:29:49.999092,4.4422497529555
14964,2020-08-28 17:29:50.424866,4.44910445278646
14965,2020-08-28 17:29:50.745464,4.44910445278646
14966,2020-08-28 17:29:50.998453,4.44910445278646
14967,2020-08-28 17:29:51.320534,4.44910445278646
14968,2020-08-28 17:29:51.618066,4.44910445278646
14969,2020-08-28 17:29:51.874571,4.44910445278646
14970,2020-08-28 17:29:52.238112,4.44910445278646
14971,2020-08-28 17:29:52.557484,4.44910445278646
14972,2020-08-28 17:29:52.795400,4.44910445278646
14973,2020-08-28 17:29:53.043613,4.44910445278646
14974,2020-08-28 17:29:53.408249,4.44910445278646
14975,2020-08-28 17:29:53.700966,4.44910445278646
14976,2020-08-28 17:29:53.934092,4.44910445278646
14977,2020-08-28 17:29:54.264347,4.44910445278646
14978,2020-08-28 17:29:54.567225,4.44910445278646
14979,2020-08-28 17:29:54.853961,4.44910445278646
14980,2020-08-28 17:29:55.211328,4.44910445278646
14981,2020-08-28 17:29:55.517634,4.44910445278646
14982,2020-08-28 17:29:55.858774,4.44910445278646
14983,2020-08-28 17:29:56.141905,4.44910445278646
14984,2020-08-28 17:29:56.455045,4.44910445278646
14985,2020-08-28 17:29:56.810412,4.44910445278646
14986,2020-08-28 17:29:57.108919,4.44910445278646
14987,2020-08-28 17:29:57.430649,4.44910445278646
14988,2020-08-28 17:29:57.830492,4.44910445278646
14989,2020-08-28 17:29:58.105363,4.51526091765604
14990,2020-08-28 17:29:58.452753,4.51526091765604
14991,2020-08-28 17:29:58.786274,4.51526091765604
14992,2020-08-28 17:29:59.030984,4.51526091765604
14993,2020-08-28 17:29:59.338034,4.51526091765604
14994,2020-08-28 17:29:59.605683,4.51526091765604
14995,2020-08-28 17:29:59.988672,4.51526091765604
14996,2020-08-28 17:30:00.359424,4.51526091765604
14997,2020-08-28 17:30:00.659100,4.59663411928607
14998,2020-08-28 17:30:00.912477,4.59663411928607
14999,2020-08-28 17:30:01.261752,4.59663411928607
15000,2020-08-28 17:30:01.593554,4.59663411928607
15001,2020-08-28 17:30:01.905695,4.59663411928607
15002,2020-08-28 17:30:02.194684,4.59663411928607
15003,2020-08-28 17:30:02.466984,4.59663411928607
15004,2020-08-28 17:30:02.854755,4.67787870850381
15005,2020-08-28 17:30:03.196778,4.67787870850381
15006,2020-08-28 17:30:03.528031,4.67787870850381
15007,2020-08-28 17:30:03.834124,4.67787870850381
15008,2020-08-28 17:30:04.110218,4.67787870850381
15009,2020-08-28 17:30:04.382685,4.67787870850381
15010,2020-08-28 17:30:04.699413,4.67787870850381
15011,2020-08-28 17:30:04.973850,4.67787870850381
15012,2020-08-28 17:30:05.236059,4.67787870850381
15013,2020-08-28 17:30:05.566720,4.75899488082672
15014,2020-08-28 17:30:05.903795,4.75899488082672
15015,2020-08-28 17:30:06.156486,4.75899488082672
15016,2020-08-28 17:30:06.441577,4.75899488082672
15017,2020-08-28 17:30:06.709612,4.75899488082672
15018,2020-08-28 17:30:07.010352,4.75899488082672
15019,2020-08-28 17:30:07.281779,4.75899488082672
15020,2020-08-28 17:30:07.542262,4.75899488082672
15021,2020-08-28 17:30:07.901375,4.75899488082672
15022,2020-08-28 17:30:08.209589,4.75899488082672
15023,2020-08-28 17:30:08.489841,4.75899488082672
15024,2020-08-28 17:30:08.843280,4.83998283030733
15025,2020-08-28 17:30:09.149656,4.83998283030733
15026,2020-08-28 17:30:09.410439,4.83998283030733
15027,2020-08-28 17:30:09.675738,4.83998283030733
15028,2020-08-28 17:30:09.983910,4.83998283030733
15029,2020-08-28 17:30:10.243131,4.83998283030733
15030,2020-08-28 17:30:10.564268,4.83998283030733
15031,2020-08-28 17:30:10.898252,4.83998283030733
15032,2020-08-28 17:30:11.235654,4.92084274957344
15033,2020-08-28 17:30:11.528584,4.92084274957344
15034,2020-08-28 17:30:11.747067,4.92084274957344
15035,2020-08-28 17:30:11.971261,4.92084274957344
15036,2020-08-28 17:30:12.300182,4.92084274957344
15037,2020-08-28 17:30:12.630099,4.92084274957344
15038,2020-08-28 17:30:12.972736,4.92084274957344
15039,2020-08-28 17:30:13.274594,4.92084274957344
15040,2020-08-28 17:30:13.600211,4.92084274957344
15041,2020-08-28 17:30:13.927596,4.92084274957344
15042,2020-08-28 17:30:14.277828,4.92084274957344
15043,2020-08-28 17:30:14.501635,4.92084274957344
15044,2020-08-28 17:30:14.711802,4.92084274957344
15045,2020-08-28 17:30:14.954093,4.92084274957344
15046,2020-08-28 17:30:15.297295,4.92084274957344
15047,2020-08-28 17:30:15.539733,4.92084274957344
15048,2020-08-28 17:30:15.884904,4.92084274957344
15049,2020-08-28 17:30:16.147678,4.92084274957344
15050,2020-08-28 17:30:16.420130,4.92084274957344
15051,2020-08-28 17:30:16.750605,4.92084274957344
15052,2020-08-28 17:30:17.021617,4.92084274957344
15053,2020-08-28 17:30:17.328358,4.92084274957344
15054,2020-08-28 17:30:17.664708,4.92084274957344
15055,2020-08-28 17:30:17.940791,4.92084274957344
15056,2020-08-28 17:30:18.156054,4.92084274957344
15057,2020-08-28 17:30:18.379493,4.92084274957344
15058,2020-08-28 17:30:18.615522,4.92084274957344
15059,2020-08-28 17:30:18.898197,4.92084274957344
15060,2020-08-28 17:30:19.231986,5.00022929519517
15061,2020-08-28 17:30:19.559605,5.00022929519517
15062,2020-08-28 17:30:19.914280,5.00022929519517
15063,2020-08-28 17:30:20.290311,5.00022929519517
15064,2020-08-28 17:30:20.518031,5.00022929519517
15065,2020-08-28 17:30:20.771014,5.00022929519517
15066,2020-08-28 17:30:21.005005,5.00022929519517
15067,2020-08-28 17:30:21.269757,5.00022929519517
15068,2020-08-28 17:30:21.615896,5.00022929519517
15069,2020-08-28 17:30:21.959758,5.00022929519517
15070,2020-08-28 17:30:22.260057,4.99832500817897
15071,2020-08-28 17:30:22.592441,4.99832500817897
15072,2020-08-28 17:30:22.930453,4.99832500817897
15073,2020-08-28 17:30:23.166948,4.99832500817897
15074,2020-08-28 17:30:23.480787,4.99832500817897
15075,2020-08-28 17:30:23.791363,4.99832500817897
15076,2020-08-28 17:30:24.126713,4.99832500817897
15077,2020-08-28 17:30:24.414643,4.99832500817897
15078,2020-08-28 17:30:24.669754,4.99832500817897
15079,2020-08-28 17:30:24.985941,4.99832500817897
15080,2020-08-28 17:30:25.388142,4.88407360154471
15081,2020-08-28 17:30:25.764474,4.88407360154471
15082,2020-08-28 17:30:26.122931,4.88407360154471
15083,2020-08-28 17:30:26.381416,4.88407360154471
15084,2020-08-28 17:30:26.689679,4.88407360154471
15085,2020-08-28 17:30:26.915730,4.88407360154471
15086,2020-08-28 17:30:27.231451,4.88407360154471
15087,2020-08-28 17:30:27.592490,4.88407360154471
15088,2020-08-28 17:30:27.936028,4.77017009418292
15089,2020-08-28 17:30:28.301139,4.77017009418292
15090,2020-08-28 17:30:28.582306,4.77017009418292
15091,2020-08-28 17:30:28.812783,4.77017009418292
15092,2020-08-28 17:30:29.148163,4.77017009418292
15093,2020-08-28 17:30:29.452856,4.77017009418292
15094,2020-08-28 17:30:29.754907,4.77017009418292
15095,2020-08-28 17:30:30.089253,4.77017009418292
15096,2020-08-28 17:30:30.398836,4.77017009418292
15097,2020-08-28 17:30:30.730242,4.65661056605965
15098,2020-08-28 17:30:30.987806,4.65661056605965
15099,2020-08-28 17:30:31.289591,4.65661056605965
15100,2020-08-28 17:30:31.697550,4.65661056605965
15101,2020-08-28 17:30:32.034357,4.65661056605965
15102,2020-08-28 17:30:32.369135,4.65661056605965
15103,2020-08-28 17:30:32.736519,4.65661056605965
15104,2020-08-28 17:30:33.037367,4.65661056605965
15105,2020-08-28 17:30:33.314246,4.65661056605965
15106,2020-08-28 17:30:33.636309,4.65661056605965
15107,2020-08-28 17:30:33.965341,4.54339121866188
15108,2020-08-28 17:30:34.321920,4.54339121866188
15109,2020-08-28 17:30:34.627450,4.54339121866188
15110,2020-08-28 17:30:34.998293,4.54339121866188
15111,2020-08-28 17:30:35.282999,4.54339121866188
15112,2020-08-28 17:30:35.550932,4.54339121866188
15113,2020-08-28 17:30:35.889370,4.54339121866188
15114,2020-08-28 17:30:36.113161,4.54339121866188
15115,2020-08-28 17:30:36.359858,4.43050836738072
15116,2020-08-28 17:30:36.710866,4.43050836738072
15117,2020-08-28 17:30:36.959570,4.43050836738072
15118,2020-08-28 17:30:37.242090,4.43050836738072
15119,2020-08-28 17:30:37.540845,4.43050836738072
15120,2020-08-28 17:30:37.778530,4.43050836738072
15121,2020-08-28 17:30:38.106694,4.43050836738072
15122,2020-08-28 17:30:38.387231,4.43050836738072
15123,2020-08-28 17:30:38.731152,4.43050836738072
15124,2020-08-28 17:30:39.061390,4.43050836738072
15125,2020-08-28 17:30:39.418377,4.31795843476851
15126,2020-08-28 17:30:39.779433,4.31795843476851
15127,2020-08-28 17:30:40.029811,4.31795843476851
15128,2020-08-28 17:30:40.366158,4.31795843476851
15129,2020-08-28 17:30:40.604904,4.31795843476851
15130,2020-08-28 17:30:40.903635,4.31795843476851
15131,2020-08-28 17:30:41.220629,4.31795843476851
15132,2020-08-28 17:30:41.534492,4.31795843476851
15133,2020-08-28 17:30:41.773123,4.31795843476851
15134,2020-08-28 17:30:42.128773,4.31795843476851
15135,2020-08-28 17:30:42.416865,4.18606142251747
15136,2020-08-28 17:30:42.744460,4.18606142251747
15137,2020-08-28 17:30:43.016976,4.18606142251747
15138,2020-08-28 17:30:43.348254,4.18606142251747
15139,2020-08-28 17:30:43.637522,4.18606142251747
15140,2020-08-28 17:30:43.919790,4.18606142251747
15141,2020-08-28 17:30:44.327361,4.18606142251747
15142,2020-08-28 17:30:44.613094,4.05451205002538
15143,2020-08-28 17:30:44.899820,4.05451205002538
15144,2020-08-28 17:30:45.275310,4.05451205002538
15145,2020-08-28 17:30:45.583165,4.05451205002538
15146,2020-08-28 17:30:45.900160,4.05451205002538
15147,2020-08-28 17:30:46.241690,4.05451205002538
15148,2020-08-28 17:30:46.530869,4.05451205002538
15149,2020-08-28 17:30:46.793827,4.05451205002538
15150,2020-08-28 17:30:47.045419,4.05451205002538
15151,2020-08-28 17:30:47.358702,3.92330734581519
15152,2020-08-28 17:30:47.728469,3.92330734581519
15153,2020-08-28 17:30:48.068720,3.92330734581519
15154,2020-08-28 17:30:48.420464,3.92330734581519
15155,2020-08-28 17:30:48.741282,3.92330734581519
15156,2020-08-28 17:30:49.035823,3.92330734581519
15157,2020-08-28 17:30:49.280125,3.92330734581519
15158,2020-08-28 17:30:49.549851,3.92330734581519
15159,2020-08-28 17:30:49.821460,3.92330734581519
15160,2020-08-28 17:30:50.154627,3.92330734581519
15161,2020-08-28 17:30:50.393092,3.79244441666305
15162,2020-08-28 17:30:50.731601,3.79244441666305
15163,2020-08-28 17:30:51.086905,3.79244441666305
15164,2020-08-28 17:30:51.378481,3.79244441666305
15165,2020-08-28 17:30:51.675427,3.79244441666305
15166,2020-08-28 17:30:51.945887,3.79244441666305
15167,2020-08-28 17:30:52.244867,3.79244441666305
15168,2020-08-28 17:30:52.565161,3.79244441666305
15169,2020-08-28 17:30:52.907456,3.66192044458745
15170,2020-08-28 17:30:53.153179,3.66192044458745
15171,2020-08-28 17:30:53.500546,3.66192044458745
15172,2020-08-28 17:30:53.747277,3.66192044458745
15173,2020-08-28 17:30:54.064156,3.66192044458745
15174,2020-08-28 17:30:54.429370,3.66192044458745
15175,2020-08-28 17:30:54.786434,3.66192044458745
15176,2020-08-28 17:30:55.125217,3.66192044458745
15177,2020-08-28 17:30:55.595852,3.53173268412264
15178,2020-08-28 17:30:55.858286,3.53173268412264
15179,2020-08-28 17:30:56.179488,3.53173268412264
15180,2020-08-28 17:30:56.538003,3.53173268412264
15181,2020-08-28 17:30:56.847955,3.53173268412264
15182,2020-08-28 17:30:57.106615,3.53173268412264
15183,2020-08-28 17:30:57.404540,3.53173268412264
15184,2020-08-28 17:30:57.746074,3.53173268412264
15185,2020-08-28 17:30:58.008171,3.53173268412264
15186,2020-08-28 17:30:58.331852,3.40187845984757
15187,2020-08-28 17:30:58.642824,3.40187845984757
15188,2020-08-28 17:30:58.920552,3.40187845984757
15189,2020-08-28 17:30:59.152686,3.40187845984757
15190,2020-08-28 17:30:59.479813,3.40187845984757
15191,2020-08-28 17:30:59.829462,3.40187845984757
15192,2020-08-28 17:31:00.173619,3.40187845984757
15193,2020-08-28 17:31:00.493936,3.40187845984757
15194,2020-08-28 17:31:00.862452,3.2723551641471
15195,2020-08-28 17:31:01.221490,3.2723551641471
15196,2020-08-28 17:31:01.497979,3.2723551641471
15197,2020-08-28 17:31:01.810749,3.2723551641471
15198,2020-08-28 17:31:02.214436,3.2723551641471
15199,2020-08-28 17:31:02.457655,3.2723551641471
15200,2020-08-28 17:31:02.831097,3.2723551641471
15201,2020-08-28 17:31:03.197222,3.2723551641471
15202,2020-08-28 17:31:03.564206,3.2723551641471
15203,2020-08-28 17:31:03.907042,3.14316025518571
15204,2020-08-28 17:31:04.266860,3.14316025518571
15205,2020-08-28 17:31:04.511191,3.14316025518571
15206,2020-08-28 17:31:04.841949,3.14316025518571
15207,2020-08-28 17:31:05.134265,3.14316025518571
15208,2020-08-28 17:31:05.437250,3.14316025518571
15209,2020-08-28 17:31:05.717442,3.14316025518571
15210,2020-08-28 17:31:06.028608,3.14316025518571
15211,2020-08-28 17:31:06.315753,3.14316025518571
15212,2020-08-28 17:31:06.700273,3.01429125507745
15213,2020-08-28 17:31:07.009279,3.01429125507745
15214,2020-08-28 17:31:07.359759,3.01429125507745
15215,2020-08-28 17:31:07.702355,3.01429125507745
15216,2020-08-28 17:31:07.990166,3.01429125507745
15217,2020-08-28 17:31:08.297556,3.01429125507745
15218,2020-08-28 17:31:08.530848,3.01429125507745
15219,2020-08-28 17:31:08.789713,3.01429125507745
15220,2020-08-28 17:31:09.130027,3.01429125507745
15221,2020-08-28 17:31:09.485881,2.88574574823888
15222,2020-08-28 17:31:09.812958,2.88574574823888
15223,2020-08-28 17:31:10.117661,2.88574574823888
15224,2020-08-28 17:31:10.430078,2.88574574823888
15225,2020-08-28 17:31:10.725150,2.88574574823888
15226,2020-08-28 17:31:11.003985,2.88574574823888
15227,2020-08-28 17:31:11.406738,2.88574574823888
15228,2020-08-28 17:31:11.801228,2.7575213799139
15229,2020-08-28 17:31:12.034019,2.7575213799139
15230,2020-08-28 17:31:12.329854,2.7575213799139
15231,2020-08-28 17:31:12.705931,2.7575213799139
15232,2020-08-28 17:31:13.031244,2.7575213799139
15233,2020-08-28 17:31:13.369362,2.7575213799139
15234,2020-08-28 17:31:13.612548,2.7575213799139
15235,2020-08-28 17:31:13.946252,2.7575213799139
15236,2020-08-28 17:31:14.261687,2.7575213799139
15237,2020-08-28 17:31:14.598770,2.62808850255303
15238,2020-08-28 17:31:14.872781,2.62808850255303
15239,2020-08-28 17:31:15.179544,2.62808850255303
15240,2020-08-28 17:31:15.473873,2.62808850255303
15241,2020-08-28 17:31:15.789939,2.62808850255303
15242,2020-08-28 17:31:16.133806,2.62808850255303
15243,2020-08-28 17:31:16.404970,2.62808850255303
15244,2020-08-28 17:31:16.727348,2.62808850255303
15245,2020-08-28 17:31:17.052881,2.62808850255303
15246,2020-08-28 17:31:17.354082,2.62808850255303
15247,2020-08-28 17:31:17.600825,2.49897445705184
15248,2020-08-28 17:31:17.902648,2.49897445705184
15249,2020-08-28 17:31:18.201532,2.49897445705184
15250,2020-08-28 17:31:18.485195,2.49897445705184
15251,2020-08-28 17:31:18.814357,2.49897445705184
15252,2020-08-28 17:31:19.196670,2.49897445705184
15253,2020-08-28 17:31:19.527412,2.49897445705184
15254,2020-08-28 17:31:19.744634,2.49897445705184
15255,2020-08-28 17:31:20.084918,2.37017708092102
15256,2020-08-28 17:31:20.420235,2.37017708092102
15257,2020-08-28 17:31:20.742444,2.37017708092102
15258,2020-08-28 17:31:21.060324,2.37017708092102
15259,2020-08-28 17:31:21.349008,2.37017708092102
15260,2020-08-28 17:31:21.588594,2.37017708092102
15261,2020-08-28 17:31:21.878776,2.37017708092102
15262,2020-08-28 17:31:22.276257,2.37017708092102
15263,2020-08-28 17:31:22.553606,2.37017708092102
15264,2020-08-28 17:31:22.820621,2.24169426874863
15265,2020-08-28 17:31:23.122901,2.24169426874863
15266,2020-08-28 17:31:23.442820,2.24169426874863
15267,2020-08-28 17:31:23.734243,2.24169426874863
15268,2020-08-28 17:31:23.942810,2.24169426874863
15269,2020-08-28 17:31:24.235365,2.24169426874863
15270,2020-08-28 17:31:24.590624,2.24169426874863
15271,2020-08-28 17:31:24.930331,2.24169426874863
15272,2020-08-28 17:31:25.223478,2.24169426874863
15273,2020-08-28 17:31:25.462836,2.24169426874863
15274,2020-08-28 17:31:25.834893,2.24169426874863
15275,2020-08-28 17:31:26.083144,2.28123659242334
15276,2020-08-28 17:31:26.386568,2.28123659242334
15277,2020-08-28 17:31:26.734847,2.28123659242334
15278,2020-08-28 17:31:27.014430,2.28123659242334
15279,2020-08-28 17:31:27.304705,2.28123659242334
15280,2020-08-28 17:31:27.540439,2.28123659242334
15281,2020-08-28 17:31:27.794738,2.28123659242334
15282,2020-08-28 17:31:28.108235,2.28123659242334
15283,2020-08-28 17:31:28.377755,2.28123659242334
15284,2020-08-28 17:31:28.681458,2.28123659242334
15285,2020-08-28 17:31:29.010866,2.28123659242334
15286,2020-08-28 17:31:29.262560,2.3206980061302
15287,2020-08-28 17:31:29.590224,2.3206980061302
15288,2020-08-28 17:31:29.908105,2.3206980061302
15289,2020-08-28 17:31:30.206413,2.3206980061302
15290,2020-08-28 17:31:30.459230,2.3206980061302
15291,2020-08-28 17:31:30.780261,2.3206980061302
15292,2020-08-28 17:31:31.028847,2.3206980061302
15293,2020-08-28 17:31:31.321474,2.3206980061302
15294,2020-08-28 17:31:31.663138,2.36007888003081
15295,2020-08-28 17:31:31.964927,2.36007888003081
15296,2020-08-28 17:31:32.313053,2.36007888003081
15297,2020-08-28 17:31:32.595404,2.36007888003081
15298,2020-08-28 17:31:32.949516,2.36007888003081
15299,2020-08-28 17:31:33.267318,2.36007888003081
15300,2020-08-28 17:31:33.603241,2.36007888003081
15301,2020-08-28 17:31:33.854539,2.36007888003081
15302,2020-08-28 17:31:34.172766,2.36007888003081
15303,2020-08-28 17:31:34.493415,2.39937958187015
15304,2020-08-28 17:31:34.808208,2.39937958187015
15305,2020-08-28 17:31:35.121371,2.39937958187015
15306,2020-08-28 17:31:35.489670,2.39937958187015
15307,2020-08-28 17:31:35.781362,2.39937958187015
15308,2020-08-28 17:31:36.122912,2.39937958187015
15309,2020-08-28 17:31:36.450609,2.39937958187015
15310,2020-08-28 17:31:36.753922,2.39937958187015
15311,2020-08-28 17:31:36.967458,2.39937958187015
15312,2020-08-28 17:31:37.298686,2.39937958187015
15313,2020-08-28 17:31:37.636455,2.43860047700281
15314,2020-08-28 17:31:37.975701,2.43860047700281
15315,2020-08-28 17:31:38.251341,2.43860047700281
15316,2020-08-28 17:31:38.533675,2.43860047700281
15317,2020-08-28 17:31:38.845532,2.43860047700281
15318,2020-08-28 17:31:39.100697,2.43860047700281
15319,2020-08-28 17:31:39.437817,2.43860047700281
15320,2020-08-28 17:31:39.717770,2.43860047700281
15321,2020-08-28 17:31:40.012331,2.47774192841875
15322,2020-08-28 17:31:40.308708,2.47774192841875
15323,2020-08-28 17:31:40.627766,2.47774192841875
15324,2020-08-28 17:31:41.012267,2.47774192841875
15325,2020-08-28 17:31:41.338555,2.47774192841875
15326,2020-08-28 17:31:41.700597,2.47774192841875
15327,2020-08-28 17:31:42.005633,2.47774192841875
15328,2020-08-28 17:31:42.307408,2.47774192841875
15329,2020-08-28 17:31:42.622270,2.47774192841875
15330,2020-08-28 17:31:42.947589,2.47774192841875
15331,2020-08-28 17:31:43.249429,2.51680429676858
15332,2020-08-28 17:31:43.491138,2.51680429676858
15333,2020-08-28 17:31:43.788479,2.51680429676858
15334,2020-08-28 17:31:44.119498,2.51680429676858
15335,2020-08-28 17:31:44.451104,2.51680429676858
15336,2020-08-28 17:31:44.779984,2.51680429676858
15337,2020-08-28 17:31:45.126981,2.51680429676858
15338,2020-08-28 17:31:45.506437,2.51680429676858
15339,2020-08-28 17:31:45.836950,2.51680429676858
15340,2020-08-28 17:31:46.119196,2.51680429676858
15341,2020-08-28 17:31:46.469809,2.5557879403883
15342,2020-08-28 17:31:46.822170,2.5557879403883
15343,2020-08-28 17:31:47.128989,2.5557879403883
15344,2020-08-28 17:31:47.347337,2.5557879403883
15345,2020-08-28 17:31:47.649227,2.5557879403883
15346,2020-08-28 17:31:47.979741,2.5557879403883
15347,2020-08-28 17:31:48.304386,2.5557879403883
15348,2020-08-28 17:31:48.643926,2.5994727081535
15349,2020-08-28 17:31:48.940501,2.5994727081535
15350,2020-08-28 17:31:49.184380,2.5994727081535
15351,2020-08-28 17:31:49.428863,2.5994727081535
15352,2020-08-28 17:31:49.678024,2.5994727081535
15353,2020-08-28 17:31:50.030788,2.5994727081535
15354,2020-08-28 17:31:50.341856,2.5994727081535
15355,2020-08-28 17:31:50.648504,2.5994727081535
15356,2020-08-28 17:31:50.929444,2.5994727081535
15357,2020-08-28 17:31:51.282282,2.64541185902786
15358,2020-08-28 17:31:51.603693,2.64541185902786
15359,2020-08-28 17:31:51.906131,2.64541185902786
15360,2020-08-28 17:31:52.183146,2.64541185902786
15361,2020-08-28 17:31:52.489476,2.64541185902786
15362,2020-08-28 17:31:52.846864,2.64541185902786
15363,2020-08-28 17:31:53.169256,2.64541185902786
15364,2020-08-28 17:31:53.431575,2.64541185902786
15365,2020-08-28 17:31:53.772179,2.64541185902786
15366,2020-08-28 17:31:54.082551,2.69127739825896
15367,2020-08-28 17:31:54.428122,2.69127739825896
15368,2020-08-28 17:31:54.721863,2.69127739825896
15369,2020-08-28 17:31:55.054465,2.69127739825896
15370,2020-08-28 17:31:55.381699,2.69127739825896
15371,2020-08-28 17:31:55.757962,2.69127739825896
15372,2020-08-28 17:31:56.087675,2.69127739825896
15373,2020-08-28 17:31:56.401149,2.69127739825896
15374,2020-08-28 17:31:56.761977,2.73706968763717
15375,2020-08-28 17:31:57.080470,2.73706968763717
15376,2020-08-28 17:31:57.359248,2.73706968763717
15377,2020-08-28 17:31:57.645569,2.73706968763717
15378,2020-08-28 17:31:57.929573,2.73706968763717
15379,2020-08-28 17:31:58.227456,2.73706968763717
15380,2020-08-28 17:31:58.498571,2.73706968763717
15381,2020-08-28 17:31:58.769385,2.73706968763717
15382,2020-08-28 17:31:59.065301,2.78278908627003
15383,2020-08-28 17:31:59.402046,2.78278908627003
15384,2020-08-28 17:31:59.691348,2.78278908627003
15385,2020-08-28 17:32:00.045629,2.78278908627003
15386,2020-08-28 17:32:00.412624,2.78278908627003
15387,2020-08-28 17:32:00.766187,2.78278908627003
15388,2020-08-28 17:32:01.056052,2.78278908627003
15389,2020-08-28 17:32:01.382795,2.82843595061428
15390,2020-08-28 17:32:01.628212,2.82843595061428
15391,2020-08-28 17:32:01.915471,2.82843595061428
15392,2020-08-28 17:32:02.245960,2.82843595061428
15393,2020-08-28 17:32:02.629298,2.82843595061428
15394,2020-08-28 17:32:02.986004,2.82843595061428
15395,2020-08-28 17:32:03.234580,2.82843595061428
15396,2020-08-28 17:32:03.480639,2.82843595061428
15397,2020-08-28 17:32:03.829478,2.8740106345073
15398,2020-08-28 17:32:04.180968,2.8740106345073
15399,2020-08-28 17:32:04.581731,2.8740106345073
15400,2020-08-28 17:32:04.905977,2.8740106345073
15401,2020-08-28 17:32:05.206758,2.8740106345073
15402,2020-08-28 17:32:05.519527,2.8740106345073
15403,2020-08-28 17:32:05.763286,2.8740106345073
15404,2020-08-28 17:32:06.088467,2.8740106345073
15405,2020-08-28 17:32:06.362645,2.8740106345073
15406,2020-08-28 17:32:06.626521,2.91951348919787
15407,2020-08-28 17:32:07.052368,2.91951348919787
15408,2020-08-28 17:32:07.417542,2.91951348919787
15409,2020-08-28 17:32:07.707804,2.91951348919787
15410,2020-08-28 17:32:08.025901,2.91951348919787
15411,2020-08-28 17:32:08.334161,2.91951348919787
15412,2020-08-28 17:32:08.593382,2.91951348919787
15413,2020-08-28 17:32:08.937105,2.91951348919787
15414,2020-08-28 17:32:09.300358,2.91951348919787
15415,2020-08-28 17:32:09.641344,2.96494486337627
15416,2020-08-28 17:32:10.007074,2.96494486337627
15417,2020-08-28 17:32:10.335117,2.96494486337627
15418,2020-08-28 17:32:10.579595,2.96494486337627
15419,2020-08-28 17:32:10.848847,2.96494486337627
15420,2020-08-28 17:32:11.147102,2.96494486337627
15421,2020-08-28 17:32:11.419864,2.96494486337627
15422,2020-08-28 17:32:11.793646,2.96494486337627
15423,2020-08-28 17:32:12.044391,2.96494486337627
15424,2020-08-28 17:32:12.300204,2.96494486337627
15425,2020-08-28 17:32:12.628079,3.01030510320388
15426,2020-08-28 17:32:12.920297,3.01030510320388
15427,2020-08-28 17:32:13.213313,3.01030510320388
15428,2020-08-28 17:32:13.451815,3.01030510320388
15429,2020-08-28 17:32:13.715313,3.01030510320388
15430,2020-08-28 17:32:14.001804,3.01030510320388
15431,2020-08-28 17:32:14.322239,3.01030510320388
15432,2020-08-28 17:32:14.611810,3.01030510320388
15433,2020-08-28 17:32:14.893576,3.01030510320388
15434,2020-08-28 17:32:15.195083,3.05559455234204
15435,2020-08-28 17:32:15.455520,3.05559455234204
15436,2020-08-28 17:32:15.734628,3.05559455234204
15437,2020-08-28 17:32:15.991493,3.05559455234204
15438,2020-08-28 17:32:16.327151,3.05559455234204
15439,2020-08-28 17:32:16.571830,3.05559455234204
15440,2020-08-28 17:32:16.798485,3.05559455234204
15441,2020-08-28 17:32:17.040417,3.05559455234204
15442,2020-08-28 17:32:17.338727,3.05559455234204
15443,2020-08-28 17:32:17.592541,3.05559455234204
15444,2020-08-28 17:32:17.908082,3.05559455234204
15445,2020-08-28 17:32:18.238687,3.10081355198055
15446,2020-08-28 17:32:18.518660,3.10081355198055
15447,2020-08-28 17:32:18.765319,3.10081355198055
15448,2020-08-28 17:32:19.120719,3.10081355198055
15449,2020-08-28 17:32:19.437931,3.10081355198055
15450,2020-08-28 17:32:19.758970,3.10081355198055
15451,2020-08-28 17:32:20.090289,3.10081355198055
15452,2020-08-28 17:32:20.498610,3.10081355198055
15453,2020-08-28 17:32:20.791841,3.10081355198055
15454,2020-08-28 17:32:21.075605,3.15060177256197
15455,2020-08-28 17:32:21.395619,3.15060177256197
15456,2020-08-28 17:32:21.694765,3.15060177256197
15457,2020-08-28 17:32:21.932953,3.15060177256197
15458,2020-08-28 17:32:22.185409,3.15060177256197
15459,2020-08-28 17:32:22.540664,3.15060177256197
15460,2020-08-28 17:32:22.872199,3.15060177256197
15461,2020-08-28 17:32:23.119868,3.15060177256197
15462,2020-08-28 17:32:23.398869,3.15060177256197
15463,2020-08-28 17:32:23.696023,3.2003059046512
15464,2020-08-28 17:32:24.025559,3.2003059046512
15465,2020-08-28 17:32:24.371716,3.2003059046512
15466,2020-08-28 17:32:24.605640,3.2003059046512
15467,2020-08-28 17:32:24.876721,3.2003059046512
15468,2020-08-28 17:32:25.197504,3.2003059046512
15469,2020-08-28 17:32:25.505786,3.2003059046512
15470,2020-08-28 17:32:25.818578,3.2003059046512
15471,2020-08-28 17:32:26.046893,3.2003059046512
15472,2020-08-28 17:32:26.356792,3.2003059046512
15473,2020-08-28 17:32:26.705895,3.24992633860367
15474,2020-08-28 17:32:27.002815,3.24992633860367
15475,2020-08-28 17:32:27.352812,3.24992633860367
15476,2020-08-28 17:32:27.625527,3.24992633860367
15477,2020-08-28 17:32:27.937694,3.24992633860367
15478,2020-08-28 17:32:28.271068,3.24992633860367
15479,2020-08-28 17:32:28.583845,3.24992633860367
15480,2020-08-28 17:32:28.906188,3.24992633860367
15481,2020-08-28 17:32:29.181913,3.24992633860367
15482,2020-08-28 17:32:29.433719,3.29946346202115
15483,2020-08-28 17:32:29.771663,3.29946346202115
15484,2020-08-28 17:32:30.093223,3.29946346202115
15485,2020-08-28 17:32:30.450017,3.29946346202115
15486,2020-08-28 17:32:30.745869,3.29946346202115
15487,2020-08-28 17:32:30.985769,3.29946346202115
15488,2020-08-28 17:32:31.313097,3.29946346202115
15489,2020-08-28 17:32:31.641506,3.29946346202115
15490,2020-08-28 17:32:31.944405,3.29946346202115
15491,2020-08-28 17:32:32.223751,3.34891765978387
15492,2020-08-28 17:32:32.516784,3.34891765978387
15493,2020-08-28 17:32:32.853700,3.34891765978387
15494,2020-08-28 17:32:33.193973,3.34891765978387
15495,2020-08-28 17:32:33.544105,3.34891765978387
15496,2020-08-28 17:32:33.852013,3.34891765978387
15497,2020-08-28 17:32:34.161768,3.34891765978387
15498,2020-08-28 17:32:34.502708,3.39203557120423
15499,2020-08-28 17:32:34.770675,3.39203557120423
15500,2020-08-28 17:32:35.078038,3.39203557120423
15501,2020-08-28 17:32:35.406205,3.39203557120423
15502,2020-08-28 17:32:35.765039,3.39203557120423
15503,2020-08-28 17:32:36.150755,3.39203557120423
15504,2020-08-28 17:32:36.464543,3.39203557120423
15505,2020-08-28 17:32:36.735502,3.39203557120423
15506,2020-08-28 17:32:37.104266,3.40170741750288
15507,2020-08-28 17:32:37.381280,3.40170741750288
15508,2020-08-28 17:32:37.716202,3.40170741750288
15509,2020-08-28 17:32:38.048056,3.40170741750288
15510,2020-08-28 17:32:38.412000,3.40170741750288
15511,2020-08-28 17:32:38.721566,3.40170741750288
15512,2020-08-28 17:32:39.040148,3.40170741750288
15513,2020-08-28 17:32:39.388680,3.40170741750288
15514,2020-08-28 17:32:39.729760,3.40170741750288
15515,2020-08-28 17:32:40.131772,3.47805263282379
15516,2020-08-28 17:32:40.448351,3.47805263282379
15517,2020-08-28 17:32:40.728664,3.47805263282379
15518,2020-08-28 17:32:41.013023,3.47805263282379
15519,2020-08-28 17:32:41.296577,3.47805263282379
15520,2020-08-28 17:32:41.598208,3.47805263282379
15521,2020-08-28 17:32:41.820487,3.47805263282379
15522,2020-08-28 17:32:42.060366,3.47805263282379
15523,2020-08-28 17:32:42.361953,3.55430737791846
15524,2020-08-28 17:32:42.713889,3.55430737791846
15525,2020-08-28 17:32:43.014706,3.55430737791846
15526,2020-08-28 17:32:43.351972,3.55430737791846
15527,2020-08-28 17:32:43.626856,3.55430737791846
15528,2020-08-28 17:32:43.986729,3.55430737791846
15529,2020-08-28 17:32:44.292665,3.55430737791846
15530,2020-08-28 17:32:44.608494,3.55430737791846
15531,2020-08-28 17:32:44.821909,3.63047184271936
15532,2020-08-28 17:32:45.081871,3.63047184271936
15533,2020-08-28 17:32:45.402600,3.63047184271936
15534,2020-08-28 17:32:45.752183,3.63047184271936
15535,2020-08-28 17:32:46.052187,3.63047184271936
15536,2020-08-28 17:32:46.348381,3.63047184271936
15537,2020-08-28 17:32:46.596039,3.63047184271936
15538,2020-08-28 17:32:46.903938,3.63047184271936
15539,2020-08-28 17:32:47.175716,3.63047184271936
15540,2020-08-28 17:32:47.553576,3.63047184271936
15541,2020-08-28 17:32:47.884527,3.70654621520697
15542,2020-08-28 17:32:48.182210,3.70654621520697
15543,2020-08-28 17:32:48.512174,3.70654621520697
15544,2020-08-28 17:32:48.843119,3.70654621520697
15545,2020-08-28 17:32:49.097504,3.70654621520697
15546,2020-08-28 17:32:49.476484,3.70654621520697
15547,2020-08-28 17:32:49.732736,3.78253068146088
15548,2020-08-28 17:32:49.977478,3.78253068146088
15549,2020-08-28 17:32:50.268240,3.78253068146088
15550,2020-08-28 17:32:50.495557,3.78253068146088
15551,2020-08-28 17:32:50.724103,3.78253068146088
15552,2020-08-28 17:32:50.978664,3.78253068146088
15553,2020-08-28 17:32:51.312305,3.78253068146088
15554,2020-08-28 17:32:51.602805,3.78253068146088
15555,2020-08-28 17:32:51.933544,3.85842542570887
15556,2020-08-28 17:32:52.233018,3.85842542570887
15557,2020-08-28 17:32:52.457352,3.85842542570887
15558,2020-08-28 17:32:52.824172,3.85842542570887
15559,2020-08-28 17:32:53.149488,3.85842542570887
15560,2020-08-28 17:32:53.480036,3.85842542570887
15561,2020-08-28 17:32:53.818060,3.85842542570887
15562,2020-08-28 17:32:54.150107,3.85842542570887
15563,2020-08-28 17:32:54.405795,3.85842542570887
15564,2020-08-28 17:32:54.736075,3.92414006326628
15565,2020-08-28 17:32:54.996035,3.92414006326628
15566,2020-08-28 17:32:55.352424,3.92414006326628
15567,2020-08-28 17:32:55.649224,3.92414006326628
15568,2020-08-28 17:32:55.887883,3.92414006326628
15569,2020-08-28 17:32:56.236884,3.92414006326628
15570,2020-08-28 17:32:56.547804,3.92414006326628
15571,2020-08-28 17:32:56.776310,3.92414006326628
15572,2020-08-28 17:32:57.013385,3.98978802165857
15573,2020-08-28 17:32:57.291862,3.98978802165857
15574,2020-08-28 17:32:57.655352,3.98978802165857
15575,2020-08-28 17:32:57.980086,3.98978802165857
15576,2020-08-28 17:32:58.343378,3.98978802165857
15577,2020-08-28 17:32:58.665474,3.98978802165857
15578,2020-08-28 17:32:59.033756,3.98978802165857
15579,2020-08-28 17:32:59.335568,3.98978802165857
15580,2020-08-28 17:32:59.615907,3.98978802165857
15581,2020-08-28 17:32:59.940887,4.04247355085356
15582,2020-08-28 17:33:00.240189,4.04247355085356
15583,2020-08-28 17:33:00.556467,4.04247355085356
15584,2020-08-28 17:33:00.841794,4.04247355085356
15585,2020-08-28 17:33:01.074716,4.04247355085356
15586,2020-08-28 17:33:01.313390,4.04247355085356
15587,2020-08-28 17:33:01.600292,4.04247355085356
15588,2020-08-28 17:33:01.862758,4.04247355085356
15589,2020-08-28 17:33:02.182391,4.04247355085356
15590,2020-08-28 17:33:02.520256,4.09509979670086
15591,2020-08-28 17:33:02.850097,4.09509979670086
15592,2020-08-28 17:33:03.227574,4.09509979670086
15593,2020-08-28 17:33:03.530019,4.09509979670086
15594,2020-08-28 17:33:03.848787,4.09509979670086
15595,2020-08-28 17:33:04.179940,4.09509979670086
15596,2020-08-28 17:33:04.523417,4.09509979670086
15597,2020-08-28 17:33:04.851098,4.09509979670086
15598,2020-08-28 17:33:05.218409,4.14766687837854
15599,2020-08-28 17:33:05.555443,4.14766687837854
15600,2020-08-28 17:33:05.851048,4.14766687837854
15601,2020-08-28 17:33:06.147175,4.14766687837854
15602,2020-08-28 17:33:06.531035,4.14766687837854
15603,2020-08-28 17:33:06.868796,4.14766687837854
15604,2020-08-28 17:33:07.205923,4.14766687837854
15605,2020-08-28 17:33:07.517217,4.14766687837854
15606,2020-08-28 17:33:07.883828,4.20017491431541
15607,2020-08-28 17:33:08.159157,4.20017491431541
15608,2020-08-28 17:33:08.481156,4.20017491431541
15609,2020-08-28 17:33:08.820966,4.20017491431541
15610,2020-08-28 17:33:09.151506,4.20017491431541
15611,2020-08-28 17:33:09.493406,4.20017491431541
