iteration,timestamp,T7
15612,2020-08-28 17:33:09.831366,4.20017491431541
15613,2020-08-28 17:33:10.139451,4.20017491431541
15614,2020-08-28 17:33:10.362396,4.20017491431541
15615,2020-08-28 17:33:10.753079,4.25262402220329
15616,2020-08-28 17:33:10.993231,4.25262402220329
15617,2020-08-28 17:33:11.309956,4.25262402220329
15618,2020-08-28 17:33:11.700416,4.25262402220329
15619,2020-08-28 17:33:12.014245,4.25262402220329
15620,2020-08-28 17:33:12.357700,4.25262402220329
15621,2020-08-28 17:33:12.703812,4.25262402220329
15622,2020-08-28 17:33:12.976016,4.30501431900899
15623,2020-08-28 17:33:13.294046,4.30501431900899
15624,2020-08-28 17:33:13.612175,4.30501431900899
15625,2020-08-28 17:33:13.913730,4.30501431900899
15626,2020-08-28 17:33:14.246225,4.30501431900899
15627,2020-08-28 17:33:14.522781,4.30501431900899
15628,2020-08-28 17:33:14.846989,4.30501431900899
15629,2020-08-28 17:33:15.120919,4.30501431900899
15630,2020-08-28 17:33:15.429461,4.35734592098591
15631,2020-08-28 17:33:15.690909,4.35734592098591
15632,2020-08-28 17:33:15.968703,4.35734592098591
15633,2020-08-28 17:33:16.282074,4.35734592098591
15634,2020-08-28 17:33:16.577164,4.35734592098591
15635,2020-08-28 17:33:16.920602,4.35734592098591
15636,2020-08-28 17:33:17.258956,4.35734592098591
15637,2020-08-28 17:33:17.496542,4.35734592098591
15638,2020-08-28 17:33:17.768471,4.35734592098591
15639,2020-08-28 17:33:18.083632,4.35734592098591
15640,2020-08-28 17:33:18.340839,4.40961894368546
15641,2020-08-28 17:33:18.670674,4.40961894368546
15642,2020-08-28 17:33:18.946308,4.40961894368546
15643,2020-08-28 17:33:19.277098,4.40961894368546
15644,2020-08-28 17:33:19.544244,4.40961894368546
15645,2020-08-28 17:33:19.860535,4.40961894368546
15646,2020-08-28 17:33:20.227432,4.40961894368546
15647,2020-08-28 17:33:20.522098,4.40961894368546
15648,2020-08-28 17:33:20.784062,4.40961894368546
15649,2020-08-28 17:33:21.138440,4.46183350196812
15650,2020-08-28 17:33:21.499038,4.46183350196812
15651,2020-08-28 17:33:21.752102,4.46183350196812
15652,2020-08-28 17:33:22.090264,4.46183350196812
15653,2020-08-28 17:33:22.421589,4.46183350196812
15654,2020-08-28 17:33:22.692354,4.46183350196812
15655,2020-08-28 17:33:22.928902,4.46183350196812
15656,2020-08-28 17:33:23.259486,4.46183350196812
15657,2020-08-28 17:33:23.609770,4.51398971001423
15658,2020-08-28 17:33:23.888384,4.51398971001423
15659,2020-08-28 17:33:24.226490,4.51398971001423
15660,2020-08-28 17:33:24.537246,4.51398971001423
15661,2020-08-28 17:33:24.808991,4.51398971001423
15662,2020-08-28 17:33:25.046486,4.51398971001423
15663,2020-08-28 17:33:25.385027,4.51398971001423
15664,2020-08-28 17:33:25.699647,4.51398971001423
15665,2020-08-28 17:33:25.940953,4.51398971001423
15666,2020-08-28 17:33:26.357130,4.56182568479809
15667,2020-08-28 17:33:26.704238,4.56182568479809
15668,2020-08-28 17:33:27.026505,4.56182568479809
15669,2020-08-28 17:33:27.290393,4.56182568479809
15670,2020-08-28 17:33:27.608404,4.56182568479809
15671,2020-08-28 17:33:27.940465,4.56182568479809
15672,2020-08-28 17:33:28.233614,4.56182568479809
15673,2020-08-28 17:33:28.617057,4.56182568479809
15674,2020-08-28 17:33:28.900900,4.56182568479809
15675,2020-08-28 17:33:29.148051,4.56182568479809
15676,2020-08-28 17:33:29.414372,4.60961498656589
15677,2020-08-28 17:33:29.676158,4.60961498656589
15678,2020-08-28 17:33:29.984394,4.60961498656589
15679,2020-08-28 17:33:30.345453,4.60961498656589
15680,2020-08-28 17:33:30.605228,4.60961498656589
15681,2020-08-28 17:33:30.843230,4.60961498656589
15682,2020-08-28 17:33:31.074772,4.60961498656589
15683,2020-08-28 17:33:31.326246,4.60961498656589
15684,2020-08-28 17:33:31.660787,4.60961498656589
15685,2020-08-28 17:33:31.981260,4.65735770460689
15686,2020-08-28 17:33:32.305176,4.65735770460689
15687,2020-08-28 17:33:32.656221,4.65735770460689
15688,2020-08-28 17:33:32.909922,4.65735770460689
15689,2020-08-28 17:33:33.193301,4.65735770460689
15690,2020-08-28 17:33:33.520263,4.65735770460689
15691,2020-08-28 17:33:33.806065,4.65735770460689
15692,2020-08-28 17:33:34.107503,4.65735770460689
15693,2020-08-28 17:33:34.392593,4.70505392769023
15694,2020-08-28 17:33:34.631643,4.70505392769023
15695,2020-08-28 17:33:34.873152,4.70505392769023
15696,2020-08-28 17:33:35.212090,4.70505392769023
15697,2020-08-28 17:33:35.470169,4.70505392769023
15698,2020-08-28 17:33:35.788930,4.70505392769023
15699,2020-08-28 17:33:36.121167,4.70505392769023
15700,2020-08-28 17:33:36.461144,4.70505392769023
15701,2020-08-28 17:33:36.838876,4.75270374407195
15702,2020-08-28 17:33:37.128635,4.75270374407195
15703,2020-08-28 17:33:37.439436,4.75270374407195
15704,2020-08-28 17:33:37.782757,4.75270374407195
15705,2020-08-28 17:33:38.118747,4.75270374407195
15706,2020-08-28 17:33:38.459058,4.75270374407195
15707,2020-08-28 17:33:38.716969,4.75270374407195
15708,2020-08-28 17:33:38.957123,4.75270374407195
15709,2020-08-28 17:33:39.216325,4.75270374407195
15710,2020-08-28 17:33:39.533970,4.75270374407195
15711,2020-08-28 17:33:39.937164,4.80030724150213
15712,2020-08-28 17:33:40.219937,4.80030724150213
15713,2020-08-28 17:33:40.565664,4.80030724150213
15714,2020-08-28 17:33:40.831674,4.80030724150213
15715,2020-08-28 17:33:41.094684,4.80030724150213
15716,2020-08-28 17:33:41.372108,4.80030724150213
15717,2020-08-28 17:33:41.687125,4.80030724150213
15718,2020-08-28 17:33:41.981630,4.80030724150213
15719,2020-08-28 17:33:42.361994,4.84786450723169
15720,2020-08-28 17:33:42.688535,4.84786450723169
15721,2020-08-28 17:33:42.986036,4.84786450723169
15722,2020-08-28 17:33:43.236962,4.84786450723169
15723,2020-08-28 17:33:43.503573,4.84786450723169
15724,2020-08-28 17:33:43.839802,4.84786450723169
15725,2020-08-28 17:33:44.229152,4.84786450723169
15726,2020-08-28 17:33:44.526308,4.84786450723169
15727,2020-08-28 17:33:44.823666,4.84786450723169
15728,2020-08-28 17:33:45.171582,4.84786450723169
15729,2020-08-28 17:33:45.523444,4.89537562801915
15730,2020-08-28 17:33:45.842511,4.89537562801915
15731,2020-08-28 17:33:46.175233,4.89537562801915
15732,2020-08-28 17:33:46.464248,4.89537562801915
15733,2020-08-28 17:33:46.752412,4.89537562801915
15734,2020-08-28 17:33:47.029448,4.89537562801915
15735,2020-08-28 17:33:47.298909,4.89537562801915
15736,2020-08-28 17:33:47.567116,4.89537562801915
15737,2020-08-28 17:33:47.921107,4.89537562801915
15738,2020-08-28 17:33:48.263416,4.75665327133734
15739,2020-08-28 17:33:48.584526,4.75665327133734
15740,2020-08-28 17:33:48.896704,4.75665327133734
15741,2020-08-28 17:33:49.251619,4.75665327133734
15742,2020-08-28 17:33:49.491828,4.75665327133734
15743,2020-08-28 17:33:49.804719,4.75665327133734
15744,2020-08-28 17:33:50.141922,4.75665327133734
15745,2020-08-28 17:33:50.479150,4.61829652288772
15746,2020-08-28 17:33:50.789182,4.61829652288772
15747,2020-08-28 17:33:51.107678,4.61829652288772
15748,2020-08-28 17:33:51.393022,4.61829652288772
15749,2020-08-28 17:33:51.717329,4.61829652288772
15750,2020-08-28 17:33:52.065264,4.61829652288772
15751,2020-08-28 17:33:52.289606,4.61829652288772
15752,2020-08-28 17:33:52.577914,4.61829652288772
15753,2020-08-28 17:33:52.911753,4.61829652288772
15754,2020-08-28 17:33:53.203151,4.480302163476
15755,2020-08-28 17:33:53.485968,4.480302163476
15756,2020-08-28 17:33:53.775775,4.480302163476
15757,2020-08-28 17:33:54.112169,4.480302163476
15758,2020-08-28 17:33:54.422123,4.480302163476
15759,2020-08-28 17:33:54.725304,4.480302163476
15760,2020-08-28 17:33:55.079160,4.480302163476
15761,2020-08-28 17:33:55.362188,4.480302163476
15762,2020-08-28 17:33:55.643293,4.480302163476
15763,2020-08-28 17:33:55.913888,4.480302163476
15764,2020-08-28 17:33:56.173428,4.34266706495806
15765,2020-08-28 17:33:56.476937,4.34266706495806
15766,2020-08-28 17:33:56.730104,4.34266706495806
15767,2020-08-28 17:33:57.035642,4.34266706495806
15768,2020-08-28 17:33:57.412828,4.34266706495806
15769,2020-08-28 17:33:57.711798,4.34266706495806
15770,2020-08-28 17:33:57.979497,4.34266706495806
15771,2020-08-28 17:33:58.315738,4.34266706495806
15772,2020-08-28 17:33:58.617810,4.22757669389341
15773,2020-08-28 17:33:58.979661,4.22757669389341
15774,2020-08-28 17:33:59.224958,4.22757669389341
15775,2020-08-28 17:33:59.587570,4.22757669389341
15776,2020-08-28 17:33:59.928937,4.22757669389341
15777,2020-08-28 17:34:00.272487,4.22757669389341
15778,2020-08-28 17:34:00.492322,4.22757669389341
15779,2020-08-28 17:34:00.720856,4.22757669389341
15780,2020-08-28 17:34:00.944291,4.22757669389341
15781,2020-08-28 17:34:01.256100,4.22757669389341
15782,2020-08-28 17:34:01.557703,4.11281548564531
15783,2020-08-28 17:34:01.866369,4.11281548564531
15784,2020-08-28 17:34:02.155911,4.11281548564531
15785,2020-08-28 17:34:02.463832,4.11281548564531
15786,2020-08-28 17:34:02.798093,4.11281548564531
15787,2020-08-28 17:34:03.139103,4.11281548564531
15788,2020-08-28 17:34:03.418389,4.11281548564531
15789,2020-08-28 17:34:03.700313,4.11281548564531
15790,2020-08-28 17:34:04.018649,4.11281548564531
15791,2020-08-28 17:34:04.340469,3.9983801968538
15792,2020-08-28 17:34:04.700770,3.9983801968538
15793,2020-08-28 17:34:05.006191,3.9983801968538
15794,2020-08-28 17:34:05.266971,3.9983801968538
15795,2020-08-28 17:34:05.646899,3.9983801968538
15796,2020-08-28 17:34:05.922206,3.9983801968538
15797,2020-08-28 17:34:06.264862,3.9983801968538
15798,2020-08-28 17:34:06.557744,3.9983801968538
15799,2020-08-28 17:34:06.838154,3.88426766899188
15800,2020-08-28 17:34:07.127572,3.88426766899188
15801,2020-08-28 17:34:07.388433,3.88426766899188
15802,2020-08-28 17:34:07.695263,3.88426766899188
15803,2020-08-28 17:34:07.934766,3.88426766899188
15804,2020-08-28 17:34:08.321063,3.88426766899188
15805,2020-08-28 17:34:08.603113,3.88426766899188
15806,2020-08-28 17:34:08.909013,3.88426766899188
15807,2020-08-28 17:34:09.127227,3.88426766899188
15808,2020-08-28 17:34:09.440776,3.88426766899188
15809,2020-08-28 17:34:09.728944,3.77047482450759
15810,2020-08-28 17:34:09.968824,3.77047482450759
15811,2020-08-28 17:34:10.328057,3.77047482450759
15812,2020-08-28 17:34:10.700668,3.77047482450759
15813,2020-08-28 17:34:10.993949,3.77047482450759
15814,2020-08-28 17:34:11.314300,3.77047482450759
15815,2020-08-28 17:34:11.639398,3.77047482450759
15816,2020-08-28 17:34:11.894695,3.77047482450759
15817,2020-08-28 17:34:12.233192,3.77047482450759
15818,2020-08-28 17:34:12.538464,3.65699866330115
15819,2020-08-28 17:34:12.778162,3.65699866330115
15820,2020-08-28 17:34:13.090556,3.65699866330115
15821,2020-08-28 17:34:13.404505,3.65699866330115
15822,2020-08-28 17:34:13.651328,3.65699866330115
15823,2020-08-28 17:34:13.963530,3.65699866330115
15824,2020-08-28 17:34:14.204887,3.65699866330115
15825,2020-08-28 17:34:14.534452,3.65699866330115
15826,2020-08-28 17:34:14.828808,3.65699866330115
15827,2020-08-28 17:34:15.074562,3.65699866330115
15828,2020-08-28 17:34:15.312640,3.65699866330115
15829,2020-08-28 17:34:15.624546,3.5438362594987
15830,2020-08-28 17:34:15.937966,3.5438362594987
15831,2020-08-28 17:34:16.250564,3.5438362594987
15832,2020-08-28 17:34:16.575759,3.5438362594987
15833,2020-08-28 17:34:16.898393,3.5438362594987
15834,2020-08-28 17:34:17.264493,3.5438362594987
15835,2020-08-28 17:34:17.500295,3.5438362594987
15836,2020-08-28 17:34:17.745027,3.5438362594987
15837,2020-08-28 17:34:18.047536,3.5438362594987
15838,2020-08-28 17:34:18.328565,3.43098475849018
15839,2020-08-28 17:34:18.631111,3.43098475849018
15840,2020-08-28 17:34:18.921624,3.43098475849018
15841,2020-08-28 17:34:19.287184,3.43098475849018
15842,2020-08-28 17:34:19.543379,3.43098475849018
15843,2020-08-28 17:34:19.843669,3.43098475849018
15844,2020-08-28 17:34:20.197221,3.43098475849018
15845,2020-08-28 17:34:20.421215,3.43098475849018
15846,2020-08-28 17:34:20.692946,3.43098475849018
15847,2020-08-28 17:34:21.044135,3.43098475849018
15848,2020-08-28 17:34:21.366459,3.31844137420394
15849,2020-08-28 17:34:21.680501,3.31844137420394
15850,2020-08-28 17:34:22.031587,3.31844137420394
15851,2020-08-28 17:34:22.346628,3.31844137420394
15852,2020-08-28 17:34:22.650131,3.31844137420394
15853,2020-08-28 17:34:22.955583,3.31844137420394
15854,2020-08-28 17:34:23.310845,3.31844137420394
15855,2020-08-28 17:34:23.649795,3.31844137420394
15856,2020-08-28 17:34:23.916489,3.31844137420394
15857,2020-08-28 17:34:24.273963,3.20620338659482
15858,2020-08-28 17:34:24.546094,3.20620338659482
15859,2020-08-28 17:34:24.813742,3.20620338659482
15860,2020-08-28 17:34:25.094162,3.20620338659482
15861,2020-08-28 17:34:25.422718,3.20620338659482
15862,2020-08-28 17:34:25.652471,3.20620338659482
15863,2020-08-28 17:34:25.960909,3.20620338659482
15864,2020-08-28 17:34:26.221842,3.20620338659482
15865,2020-08-28 17:34:26.493679,3.20620338659482
15866,2020-08-28 17:34:26.792016,3.20620338659482
15867,2020-08-28 17:34:27.129709,3.09426813932576
15868,2020-08-28 17:34:27.437572,3.09426813932576
15869,2020-08-28 17:34:27.774728,3.09426813932576
15870,2020-08-28 17:34:28.104140,3.09426813932576
15871,2020-08-28 17:34:28.427224,3.09426813932576
15872,2020-08-28 17:34:28.773280,3.09426813932576
15873,2020-08-28 17:34:29.069639,3.09426813932576
15874,2020-08-28 17:34:29.338270,3.09426813932576
15875,2020-08-28 17:34:29.599647,3.09426813932576
15876,2020-08-28 17:34:29.849816,3.09426813932576
15877,2020-08-28 17:34:30.222834,2.98263303762576
15878,2020-08-28 17:34:30.522298,2.98263303762576
15879,2020-08-28 17:34:30.810585,2.98263303762576
15880,2020-08-28 17:34:31.132426,2.98263303762576
15881,2020-08-28 17:34:31.446554,2.98263303762576
15882,2020-08-28 17:34:31.759844,2.98263303762576
15883,2020-08-28 17:34:32.047915,2.98263303762576
15884,2020-08-28 17:34:32.401436,2.98263303762576
15885,2020-08-28 17:34:32.723063,2.98263303762576
15886,2020-08-28 17:34:33.055874,2.89441899048254
15887,2020-08-28 17:34:33.381273,2.89441899048254
15888,2020-08-28 17:34:33.705364,2.89441899048254
15889,2020-08-28 17:34:33.944910,2.89441899048254
15890,2020-08-28 17:34:34.278096,2.89441899048254
15891,2020-08-28 17:34:34.642519,2.89441899048254
15892,2020-08-28 17:34:34.981311,2.89441899048254
15893,2020-08-28 17:34:35.275578,2.89441899048254
15894,2020-08-28 17:34:35.594720,2.89441899048254
15895,2020-08-28 17:34:35.940512,2.80646120391157
15896,2020-08-28 17:34:36.258744,2.80646120391157
15897,2020-08-28 17:34:36.538603,2.80646120391157
15898,2020-08-28 17:34:36.823910,2.80646120391157
15899,2020-08-28 17:34:37.163632,2.80646120391157
15900,2020-08-28 17:34:37.516552,2.80646120391157
15901,2020-08-28 17:34:37.836654,2.80646120391157
15902,2020-08-28 17:34:38.141976,2.80646120391157
15903,2020-08-28 17:34:38.406076,2.80646120391157
15904,2020-08-28 17:34:38.681636,2.71875721385639
15905,2020-08-28 17:34:39.026508,2.71875721385639
15906,2020-08-28 17:34:39.304468,2.71875721385639
15907,2020-08-28 17:34:39.628433,2.71875721385639
15908,2020-08-28 17:34:39.894607,2.71875721385639
15909,2020-08-28 17:34:40.144683,2.71875721385639
15910,2020-08-28 17:34:40.490881,2.71875721385639
15911,2020-08-28 17:34:40.822787,2.71875721385639
15912,2020-08-28 17:34:41.159341,2.71875721385639
15913,2020-08-28 17:34:41.505211,2.6313046079848
15914,2020-08-28 17:34:41.813267,2.6313046079848
15915,2020-08-28 17:34:42.122652,2.6313046079848
15916,2020-08-28 17:34:42.403719,2.6313046079848
15917,2020-08-28 17:34:42.705196,2.6313046079848
15918,2020-08-28 17:34:42.968968,2.6313046079848
15919,2020-08-28 17:34:43.293082,2.6313046079848
15920,2020-08-28 17:34:43.573468,2.6313046079848
15921,2020-08-28 17:34:43.902837,2.6313046079848
15922,2020-08-28 17:34:44.307685,2.54410102402352
15923,2020-08-28 17:34:44.554680,2.54410102402352
15924,2020-08-28 17:34:44.807160,2.54410102402352
15925,2020-08-28 17:34:45.153403,2.54410102402352
15926,2020-08-28 17:34:45.488795,2.54410102402352
15927,2020-08-28 17:34:45.827401,2.54410102402352
15928,2020-08-28 17:34:46.175590,2.54410102402352
15929,2020-08-28 17:34:46.516058,2.54410102402352
15930,2020-08-28 17:34:46.775618,2.45714414818885
15931,2020-08-28 17:34:47.082032,2.45714414818885
15932,2020-08-28 17:34:47.411146,2.45714414818885
15933,2020-08-28 17:34:47.674453,2.45714414818885
15934,2020-08-28 17:34:48.032279,2.45714414818885
15935,2020-08-28 17:34:48.394950,2.45714414818885
15936,2020-08-28 17:34:48.725884,2.45714414818885
15937,2020-08-28 17:34:49.053753,2.45714414818885
15938,2020-08-28 17:34:49.350810,2.45714414818885
15939,2020-08-28 17:34:49.676329,2.37043171370668
15940,2020-08-28 17:34:50.002087,2.37043171370668
15941,2020-08-28 17:34:50.350231,2.37043171370668
15942,2020-08-28 17:34:50.674173,2.37043171370668
15943,2020-08-28 17:34:50.999282,2.37043171370668
15944,2020-08-28 17:34:51.255054,2.37043171370668
15945,2020-08-28 17:34:51.517971,2.37043171370668
15946,2020-08-28 17:34:51.824476,2.37043171370668
15947,2020-08-28 17:34:52.101498,2.37043171370668
15948,2020-08-28 17:34:52.355408,2.37043171370668
15949,2020-08-28 17:34:52.706247,2.37043171370668
15950,2020-08-28 17:34:53.006200,2.28396149941581
15951,2020-08-28 17:34:53.336909,2.28396149941581
15952,2020-08-28 17:34:53.654011,2.28396149941581
15953,2020-08-28 17:34:53.939439,2.28396149941581
15954,2020-08-28 17:34:54.269613,2.28396149941581
15955,2020-08-28 17:34:54.564733,2.28396149941581
15956,2020-08-28 17:34:54.877863,2.28396149941581
15957,2020-08-28 17:34:55.148124,2.35684853579708
15958,2020-08-28 17:34:55.456719,2.35684853579708
15959,2020-08-28 17:34:55.831566,2.35684853579708
15960,2020-08-28 17:34:56.153816,2.35684853579708
15961,2020-08-28 17:34:56.501771,2.35684853579708
15962,2020-08-28 17:34:56.854068,2.35684853579708
15963,2020-08-28 17:34:57.144963,2.35684853579708
15964,2020-08-28 17:34:57.377542,2.35684853579708
15965,2020-08-28 17:34:57.722138,2.35684853579708
15966,2020-08-28 17:34:57.947660,2.42958640645956
15967,2020-08-28 17:34:58.254479,2.42958640645956
15968,2020-08-28 17:34:58.595919,2.42958640645956
15969,2020-08-28 17:34:58.859623,2.42958640645956
15970,2020-08-28 17:34:59.159100,2.42958640645956
15971,2020-08-28 17:34:59.428509,2.42958640645956
15972,2020-08-28 17:34:59.797846,2.42958640645956
15973,2020-08-28 17:35:00.103698,2.42958640645956
15974,2020-08-28 17:35:00.385028,2.50217576825115
15975,2020-08-28 17:35:00.714003,2.50217576825115
15976,2020-08-28 17:35:00.967402,2.50217576825115
15977,2020-08-28 17:35:01.233964,2.50217576825115
15978,2020-08-28 17:35:01.485876,2.50217576825115
15979,2020-08-28 17:35:01.719427,2.50217576825115
15980,2020-08-28 17:35:02.010948,2.50217576825115
15981,2020-08-28 17:35:02.302549,2.50217576825115
15982,2020-08-28 17:35:02.611852,2.50217576825115
15983,2020-08-28 17:35:02.937975,2.57461727277676
15984,2020-08-28 17:35:03.251546,2.57461727277676
15985,2020-08-28 17:35:03.504012,2.57461727277676
15986,2020-08-28 17:35:03.759133,2.57461727277676
15987,2020-08-28 17:35:04.054316,2.57461727277676
15988,2020-08-28 17:35:04.345403,2.57461727277676
15989,2020-08-28 17:35:04.673907,2.57461727277676
15990,2020-08-28 17:35:04.985100,2.57461727277676
15991,2020-08-28 17:35:05.325144,2.57461727277676
15992,2020-08-28 17:35:05.603110,2.60940053857585
15993,2020-08-28 17:35:05.813722,2.60940053857585
15994,2020-08-28 17:35:06.094020,2.60940053857585
15995,2020-08-28 17:35:06.370543,2.60940053857585
15996,2020-08-28 17:35:06.678616,2.60940053857585
15997,2020-08-28 17:35:07.005832,2.60940053857585
15998,2020-08-28 17:35:07.300326,2.60940053857585
15999,2020-08-28 17:35:07.537342,2.60940053857585
16000,2020-08-28 17:35:07.803720,2.60940053857585
16001,2020-08-28 17:35:08.126916,2.60940053857585
16002,2020-08-28 17:35:08.383405,2.64412997571173
16003,2020-08-28 17:35:08.709804,2.64412997571173
16004,2020-08-28 17:35:08.991319,2.64412997571173
16005,2020-08-28 17:35:09.306301,2.64412997571173
16006,2020-08-28 17:35:09.573614,2.64412997571173
16007,2020-08-28 17:35:09.875231,2.64412997571173
16008,2020-08-28 17:35:10.204832,2.64412997571173
16009,2020-08-28 17:35:10.467313,2.64412997571173
16010,2020-08-28 17:35:10.748261,2.67880585558503
16011,2020-08-28 17:35:11.032009,2.67880585558503
16012,2020-08-28 17:35:11.344621,2.67880585558503
16013,2020-08-28 17:35:11.691462,2.67880585558503
16014,2020-08-28 17:35:11.917108,2.67880585558503
16015,2020-08-28 17:35:12.235495,2.67880585558503
16016,2020-08-28 17:35:12.501134,2.67880585558503
16017,2020-08-28 17:35:12.826464,2.67880585558503
16018,2020-08-28 17:35:13.188981,2.67880585558503
16019,2020-08-28 17:35:13.477923,2.71342844772687
16020,2020-08-28 17:35:13.805188,2.71342844772687
16021,2020-08-28 17:35:14.196026,2.71342844772687
16022,2020-08-28 17:35:14.515358,2.71342844772687
16023,2020-08-28 17:35:14.888015,2.71342844772687
16024,2020-08-28 17:35:15.177574,2.71342844772687
16025,2020-08-28 17:35:15.452975,2.71342844772687
16026,2020-08-28 17:35:15.763751,2.71342844772687
16027,2020-08-28 17:35:16.045735,2.74799801981712
16028,2020-08-28 17:35:16.287972,2.74799801981712
16029,2020-08-28 17:35:16.583194,2.74799801981712
16030,2020-08-28 17:35:16.970933,2.74799801981712
16031,2020-08-28 17:35:17.304981,2.74799801981712
16032,2020-08-28 17:35:17.646696,2.74799801981712
16033,2020-08-28 17:35:17.989863,2.74799801981712
16034,2020-08-28 17:35:18.269072,2.74799801981712
16035,2020-08-28 17:35:18.454048,2.74799801981712
16036,2020-08-28 17:35:18.745286,2.78251483770227
16037,2020-08-28 17:35:19.026059,2.78251483770227
16038,2020-08-28 17:35:19.419260,2.78251483770227
16039,2020-08-28 17:35:19.725724,2.78251483770227
16040,2020-08-28 17:35:20.008629,2.78251483770227
16041,2020-08-28 17:35:20.252150,2.78251483770227
16042,2020-08-28 17:35:20.549271,2.78251483770227
16043,2020-08-28 17:35:20.961433,2.8169791654131
16044,2020-08-28 17:35:21.233511,2.8169791654131
16045,2020-08-28 17:35:21.488397,2.8169791654131
16046,2020-08-28 17:35:21.845580,2.8169791654131
16047,2020-08-28 17:35:22.170707,2.8169791654131
16048,2020-08-28 17:35:22.459304,2.8169791654131
16049,2020-08-28 17:35:22.730817,2.8169791654131
16050,2020-08-28 17:35:23.028628,2.8169791654131
16051,2020-08-28 17:35:23.310292,2.8169791654131
16052,2020-08-28 17:35:23.560731,2.8169791654131
16053,2020-08-28 17:35:23.875384,2.8169791654131
16054,2020-08-28 17:35:24.200469,2.85139126518209
16055,2020-08-28 17:35:24.507083,2.85139126518209
16056,2020-08-28 17:35:24.836351,2.85139126518209
16057,2020-08-28 17:35:25.169583,2.85139126518209
16058,2020-08-28 17:35:25.471963,2.85139126518209
16059,2020-08-28 17:35:25.770669,2.85139126518209
16060,2020-08-28 17:35:26.124715,2.85139126518209
16061,2020-08-28 17:35:26.437733,2.85139126518209
16062,2020-08-28 17:35:26.731537,2.85139126518209
16063,2020-08-28 17:35:27.122157,2.88575139746048
16064,2020-08-28 17:35:27.449962,2.88575139746048
16065,2020-08-28 17:35:27.813217,2.88575139746048
16066,2020-08-28 17:35:28.142634,2.88575139746048
16067,2020-08-28 17:35:28.507872,2.88575139746048
16068,2020-08-28 17:35:28.767848,2.88575139746048
16069,2020-08-28 17:35:29.110084,2.88575139746048
16070,2020-08-28 17:35:29.395001,2.92005982093522
16071,2020-08-28 17:35:29.690891,2.92005982093522
16072,2020-08-28 17:35:29.969325,2.92005982093522
16073,2020-08-28 17:35:30.231718,2.92005982093522
16074,2020-08-28 17:35:30.525017,2.92005982093522
16075,2020-08-28 17:35:30.778867,2.92005982093522
16076,2020-08-28 17:35:31.110096,2.92005982093522
16077,2020-08-28 17:35:31.460141,2.92005982093522
16078,2020-08-28 17:35:31.704881,2.92005982093522
16079,2020-08-28 17:35:32.093220,2.95431679254555
16080,2020-08-28 17:35:32.378396,2.95431679254555
16081,2020-08-28 17:35:32.623936,2.95431679254555
16082,2020-08-28 17:35:32.955041,2.95431679254555
16083,2020-08-28 17:35:33.297753,2.95431679254555
16084,2020-08-28 17:35:33.622326,2.95431679254555
16085,2020-08-28 17:35:33.937601,2.95431679254555
16086,2020-08-28 17:35:34.259636,2.95431679254555
16087,2020-08-28 17:35:34.496156,2.95431679254555
16088,2020-08-28 17:35:34.846484,2.98852256749937
16089,2020-08-28 17:35:35.169142,2.98852256749937
16090,2020-08-28 17:35:35.482972,2.98852256749937
16091,2020-08-28 17:35:35.811128,2.98852256749937
16092,2020-08-28 17:35:36.127167,2.98852256749937
16093,2020-08-28 17:35:36.447084,2.98852256749937
16094,2020-08-28 17:35:36.761833,2.98852256749937
16095,2020-08-28 17:35:37.095774,2.98852256749937
16096,2020-08-28 17:35:37.418155,2.98852256749937
16097,2020-08-28 17:35:37.704487,3.0447152594659
16098,2020-08-28 17:35:38.051449,3.0447152594659
16099,2020-08-28 17:35:38.414118,3.0447152594659
16100,2020-08-28 17:35:38.762743,3.0447152594659
16101,2020-08-28 17:35:39.074245,3.0447152594659
16102,2020-08-28 17:35:39.358010,3.0447152594659
16103,2020-08-28 17:35:39.597861,3.0447152594659
16104,2020-08-28 17:35:39.849746,3.0447152594659
16105,2020-08-28 17:35:40.191150,3.0447152594659
16106,2020-08-28 17:35:40.496725,3.05331501000822
16107,2020-08-28 17:35:40.764981,3.05331501000822
16108,2020-08-28 17:35:41.038043,3.05331501000822
16109,2020-08-28 17:35:41.349063,3.05331501000822
16110,2020-08-28 17:35:41.659594,3.05331501000822
16111,2020-08-28 17:35:41.893734,3.05331501000822
16112,2020-08-28 17:35:42.230319,3.05331501000822
16113,2020-08-28 17:35:42.562870,3.05331501000822
16114,2020-08-28 17:35:42.872357,3.05331501000822
16115,2020-08-28 17:35:43.218680,3.10563133954439
16116,2020-08-28 17:35:43.513875,3.10563133954439
16117,2020-08-28 17:35:43.838213,3.10563133954439
16118,2020-08-28 17:35:44.132694,3.10563133954439
16119,2020-08-28 17:35:44.459296,3.10563133954439
16120,2020-08-28 17:35:44.810313,3.10563133954439
16121,2020-08-28 17:35:45.123841,3.10563133954439
16122,2020-08-28 17:35:45.371111,3.10563133954439
16123,2020-08-28 17:35:45.693670,3.10563133954439
16124,2020-08-28 17:35:46.023819,3.10563133954439
16125,2020-08-28 17:35:46.350566,3.10563133954439
16126,2020-08-28 17:35:46.712136,3.10563133954439
16127,2020-08-28 17:35:47.053502,3.10563133954439
16128,2020-08-28 17:35:47.397919,3.10563133954439
16129,2020-08-28 17:35:47.678525,3.10563133954439
16130,2020-08-28 17:35:47.967095,3.10563133954439
16131,2020-08-28 17:35:48.227691,3.10563133954439
16132,2020-08-28 17:35:48.550420,3.10563133954439
16133,2020-08-28 17:35:48.877404,3.10563133954439
16134,2020-08-28 17:35:49.165573,3.10563133954439
16135,2020-08-28 17:35:49.438397,3.16732598647427
16136,2020-08-28 17:35:49.747441,3.16732598647427
16137,2020-08-28 17:35:49.997413,3.16732598647427
16138,2020-08-28 17:35:50.381694,3.16732598647427
16139,2020-08-28 17:35:50.704731,3.16732598647427
16140,2020-08-28 17:35:51.008749,3.16732598647427
16141,2020-08-28 17:35:51.345583,3.16732598647427
16142,2020-08-28 17:35:51.617262,3.16732598647427
16143,2020-08-28 17:35:51.939197,3.23220759259463
16144,2020-08-28 17:35:52.189828,3.23220759259463
16145,2020-08-28 17:35:52.498285,3.23220759259463
16146,2020-08-28 17:35:52.777176,3.23220759259463
16147,2020-08-28 17:35:53.071675,3.23220759259463
16148,2020-08-28 17:35:53.389546,3.23220759259463
16149,2020-08-28 17:35:53.664903,3.23220759259463
16150,2020-08-28 17:35:53.940965,3.23220759259463
16151,2020-08-28 17:35:54.274922,3.23220759259463
16152,2020-08-28 17:35:54.533221,3.23220759259463
16153,2020-08-28 17:35:54.821334,3.29697514304112
16154,2020-08-28 17:35:55.175369,3.29697514304112
16155,2020-08-28 17:35:55.509807,3.29697514304112
16156,2020-08-28 17:35:55.774782,3.29697514304112
16157,2020-08-28 17:35:56.043725,3.29697514304112
16158,2020-08-28 17:35:56.338604,3.29697514304112
16159,2020-08-28 17:35:56.667095,3.29697514304112
16160,2020-08-28 17:35:57.002545,3.29697514304112
16161,2020-08-28 17:35:57.385974,3.29697514304112
16162,2020-08-28 17:35:57.679175,3.36162913903759
16163,2020-08-28 17:35:57.982156,3.36162913903759
16164,2020-08-28 17:35:58.302368,3.36162913903759
16165,2020-08-28 17:35:58.665350,3.36162913903759
16166,2020-08-28 17:35:59.000374,3.36162913903759
16167,2020-08-28 17:35:59.364098,3.36162913903759
16168,2020-08-28 17:35:59.739578,3.36162913903759
16169,2020-08-28 17:36:00.075800,3.42617007809895
16170,2020-08-28 17:36:00.441803,3.42617007809895
16171,2020-08-28 17:36:00.777424,3.42617007809895
16172,2020-08-28 17:36:01.031445,3.42617007809895
16173,2020-08-28 17:36:01.359303,3.42617007809895
16174,2020-08-28 17:36:01.678709,3.42617007809895
16175,2020-08-28 17:36:02.028311,3.42617007809895
16176,2020-08-28 17:36:02.419965,3.42617007809895
16177,2020-08-28 17:36:02.678186,3.42617007809895
16178,2020-08-28 17:36:02.974679,3.49059845408453
16179,2020-08-28 17:36:03.259928,3.49059845408453
16180,2020-08-28 17:36:03.598611,3.49059845408453
16181,2020-08-28 17:36:03.950865,3.49059845408453
16182,2020-08-28 17:36:04.189006,3.49059845408453
16183,2020-08-28 17:36:04.493379,3.49059845408453
16184,2020-08-28 17:36:04.767423,3.49059845408453
16185,2020-08-28 17:36:05.043562,3.49059845408453
16186,2020-08-28 17:36:05.343676,3.49059845408453
16187,2020-08-28 17:36:05.589481,3.49059845408453
16188,2020-08-28 17:36:05.827111,3.54333782268027
16189,2020-08-28 17:36:06.120492,3.54333782268027
16190,2020-08-28 17:36:06.406279,3.54333782268027
16191,2020-08-28 17:36:06.722080,3.54333782268027
16192,2020-08-28 17:36:06.996799,3.54333782268027
16193,2020-08-28 17:36:07.346306,3.54333782268027
16194,2020-08-28 17:36:07.608390,3.54333782268027
16195,2020-08-28 17:36:07.952162,3.54333782268027
16196,2020-08-28 17:36:08.289554,3.54333782268027
16197,2020-08-28 17:36:08.568195,3.56041910468808
16198,2020-08-28 17:36:08.876156,3.56041910468808
16199,2020-08-28 17:36:09.167928,3.56041910468808
16200,2020-08-28 17:36:09.499435,3.56041910468808
16201,2020-08-28 17:36:09.805683,3.56041910468808
16202,2020-08-28 17:36:10.040598,3.56041910468808
16203,2020-08-28 17:36:10.390969,3.56041910468808
16204,2020-08-28 17:36:10.697932,3.56041910468808
16205,2020-08-28 17:36:11.032897,3.56041910468808
16206,2020-08-28 17:36:11.388741,3.65529506902497
16207,2020-08-28 17:36:11.788207,3.65529506902497
16208,2020-08-28 17:36:12.043929,3.65529506902497
16209,2020-08-28 17:36:12.282500,3.65529506902497
16210,2020-08-28 17:36:12.596702,3.65529506902497
16211,2020-08-28 17:36:12.863622,3.65529506902497
16212,2020-08-28 17:36:13.156950,3.65529506902497
16213,2020-08-28 17:36:13.449752,3.65529506902497
16214,2020-08-28 17:36:13.811545,3.65529506902497
16215,2020-08-28 17:36:14.130279,3.65529506902497
16216,2020-08-28 17:36:14.423535,3.75005973121048
16217,2020-08-28 17:36:14.709806,3.75005973121048
16218,2020-08-28 17:36:15.021357,3.75005973121048
16219,2020-08-28 17:36:15.296024,3.75005973121048
16220,2020-08-28 17:36:15.620622,3.75005973121048
16221,2020-08-28 17:36:16.009136,3.75005973121048
16222,2020-08-28 17:36:16.279473,3.75005973121048
16223,2020-08-28 17:36:16.575174,3.75005973121048
16224,2020-08-28 17:36:16.900299,3.75005973121048
16225,2020-08-28 17:36:17.165133,3.84471331506126
16226,2020-08-28 17:36:17.477456,3.84471331506126
16227,2020-08-28 17:36:17.732464,3.84471331506126
16228,2020-08-28 17:36:17.978460,3.84471331506126
16229,2020-08-28 17:36:18.279379,3.84471331506126
16230,2020-08-28 17:36:18.534872,3.84471331506126
16231,2020-08-28 17:36:18.810589,3.84471331506126
16232,2020-08-28 17:36:19.099086,3.84471331506126
16233,2020-08-28 17:36:19.375103,3.84471331506126
16234,2020-08-28 17:36:19.643114,3.84471331506126
16235,2020-08-28 17:36:19.964028,3.96196944542795
16236,2020-08-28 17:36:20.246461,3.96196944542795
16237,2020-08-28 17:36:20.508820,3.96196944542795
16238,2020-08-28 17:36:20.752832,3.96196944542795
16239,2020-08-28 17:36:21.018975,3.96196944542795
16240,2020-08-28 17:36:21.253274,3.96196944542795
16241,2020-08-28 17:36:21.577098,3.96196944542795
16242,2020-08-28 17:36:21.886747,3.96196944542795
16243,2020-08-28 17:36:22.138966,3.96196944542795
16244,2020-08-28 17:36:22.402032,3.96196944542795
16245,2020-08-28 17:36:22.799859,4.07905181403234
16246,2020-08-28 17:36:23.104363,4.07905181403234
16247,2020-08-28 17:36:23.361766,4.07905181403234
16248,2020-08-28 17:36:23.624258,4.07905181403234
16249,2020-08-28 17:36:23.994476,4.07905181403234
16250,2020-08-28 17:36:24.284833,4.07905181403234
16251,2020-08-28 17:36:24.636253,4.07905181403234
16252,2020-08-28 17:36:24.949824,4.07905181403234
16253,2020-08-28 17:36:25.231656,4.07905181403234
16254,2020-08-28 17:36:25.459691,4.07905181403234
16255,2020-08-28 17:36:25.737582,4.19596069374823
16256,2020-08-28 17:36:26.048227,4.19596069374823
16257,2020-08-28 17:36:26.322053,4.19596069374823
16258,2020-08-28 17:36:26.540194,4.19596069374823
16259,2020-08-28 17:36:26.878449,4.19596069374823
16260,2020-08-28 17:36:27.204025,4.19596069374823
16261,2020-08-28 17:36:27.502121,4.19596069374823
16262,2020-08-28 17:36:27.827754,4.19596069374823
16263,2020-08-28 17:36:28.126071,4.19596069374823
16264,2020-08-28 17:36:28.482997,4.31269635419116
16265,2020-08-28 17:36:28.926856,4.31269635419116
16266,2020-08-28 17:36:29.526343,4.31269635419116
16267,2020-08-28 17:36:30.086836,4.31269635419116
16268,2020-08-28 17:36:30.397273,4.31269635419116
16269,2020-08-28 17:36:30.758518,4.31269635419116
16270,2020-08-28 17:36:31.492579,4.31269635419116
16271,2020-08-28 17:36:31.912134,4.31269635419116
16272,2020-08-28 17:36:32.201139,4.42925906183996
16273,2020-08-28 17:36:32.627706,4.42925906183996
16274,2020-08-28 17:36:32.948697,4.42925906183996
16275,2020-08-28 17:36:33.243752,4.42925906183996
16276,2020-08-28 17:36:33.537161,4.42925906183996
16277,2020-08-28 17:36:33.841889,4.42925906183996
16278,2020-08-28 17:36:34.241550,4.42925906183996
16279,2020-08-28 17:36:34.505542,4.42925906183996
16280,2020-08-28 17:36:34.789643,4.42925906183996
16281,2020-08-28 17:36:35.152237,4.54564908015209
16282,2020-08-28 17:36:35.420464,4.54564908015209
16283,2020-08-28 17:36:35.703808,4.54564908015209
16284,2020-08-28 17:36:36.009977,4.54564908015209
16285,2020-08-28 17:36:36.257534,4.54564908015209
16286,2020-08-28 17:36:36.518556,4.54564908015209
16287,2020-08-28 17:36:36.874132,4.54564908015209
16288,2020-08-28 17:36:37.213625,4.54564908015209
16289,2020-08-28 17:36:37.464342,4.54564908015209
16290,2020-08-28 17:36:37.767795,4.66186666967324
16291,2020-08-28 17:36:38.074770,4.66186666967324
16292,2020-08-28 17:36:38.335807,4.66186666967324
16293,2020-08-28 17:36:38.608312,4.66186666967324
16294,2020-08-28 17:36:38.972566,4.66186666967324
16295,2020-08-28 17:36:39.301536,4.66186666967324
16296,2020-08-28 17:36:39.618999,4.66186666967324
16297,2020-08-28 17:36:39.871862,4.66186666967324
16298,2020-08-28 17:36:40.203744,4.66186666967324
16299,2020-08-28 17:36:40.554052,4.77791208814143
16300,2020-08-28 17:36:40.911045,4.77791208814143
16301,2020-08-28 17:36:41.273315,4.77791208814143
16302,2020-08-28 17:36:41.589694,4.77791208814143
16303,2020-08-28 17:36:41.894274,4.77791208814143
16304,2020-08-28 17:36:42.279387,4.77791208814143
16305,2020-08-28 17:36:42.495425,4.77791208814143
16306,2020-08-28 17:36:42.820716,4.77791208814143
16307,2020-08-28 17:36:43.195865,4.89378559058612
16308,2020-08-28 17:36:43.492925,4.89378559058612
16309,2020-08-28 17:36:43.748948,4.89378559058612
16310,2020-08-28 17:36:43.996228,4.89378559058612
16311,2020-08-28 17:36:44.325345,4.89378559058612
16312,2020-08-28 17:36:44.667321,4.89378559058612
16313,2020-08-28 17:36:44.946793,4.89378559058612
16314,2020-08-28 17:36:45.252749,4.89378559058612
16315,2020-08-28 17:36:45.594163,4.89378559058612
16316,2020-08-28 17:36:45.935026,5.00023128231557
16317,2020-08-28 17:36:46.274717,5.00023128231557
16318,2020-08-28 17:36:46.591605,5.00023128231557
16319,2020-08-28 17:36:46.892676,5.00023128231557
16320,2020-08-28 17:36:47.217452,5.00023128231557
16321,2020-08-28 17:36:47.553038,5.00023128231557
16322,2020-08-28 17:36:47.861637,5.00023128231557
16323,2020-08-28 17:36:48.166984,5.00023128231557
16324,2020-08-28 17:36:48.409174,5.00023128231557
16325,2020-08-28 17:36:48.837105,5.00023128231557
16326,2020-08-28 17:36:49.141674,5.00023128231557
16327,2020-08-28 17:36:49.468509,5.00023128231557
16328,2020-08-28 17:36:49.787041,5.00023128231557
16329,2020-08-28 17:36:50.052248,5.00023128231557
16330,2020-08-28 17:36:50.312990,5.00023128231557
16331,2020-08-28 17:36:50.632412,5.00023128231557
16332,2020-08-28 17:36:50.932846,5.00023128231557
16333,2020-08-28 17:36:51.257891,5.00023128231557
16334,2020-08-28 17:36:51.589499,5.00023128231557
16335,2020-08-28 17:36:51.849933,4.91269022039091
16336,2020-08-28 17:36:52.132618,4.91269022039091
16337,2020-08-28 17:36:52.412123,4.91269022039091
16338,2020-08-28 17:36:52.693424,4.91269022039091
16339,2020-08-28 17:36:52.944851,4.91269022039091
16340,2020-08-28 17:36:53.219704,4.91269022039091
16341,2020-08-28 17:36:53.576016,4.91269022039091
16342,2020-08-28 17:36:53.853058,4.91269022039091
16343,2020-08-28 17:36:54.222363,4.82547516869077
16344,2020-08-28 17:36:54.527250,4.82547516869077
16345,2020-08-28 17:36:54.907087,4.82547516869077
16346,2020-08-28 17:36:55.207089,4.82547516869077
16347,2020-08-28 17:36:55.508386,4.82547516869077
16348,2020-08-28 17:36:55.793037,4.82547516869077
16349,2020-08-28 17:36:56.101354,4.82547516869077
16350,2020-08-28 17:36:56.353907,4.82547516869077
16351,2020-08-28 17:36:56.612298,4.82547516869077
16352,2020-08-28 17:36:56.886696,4.74972885357701
16353,2020-08-28 17:36:57.234396,4.74972885357701
16354,2020-08-28 17:36:57.494648,4.74972885357701
16355,2020-08-28 17:36:57.732642,4.74972885357701
16356,2020-08-28 17:36:58.067610,4.74972885357701
16357,2020-08-28 17:36:58.370668,4.74972885357701
16358,2020-08-28 17:36:58.710963,4.74972885357701
16359,2020-08-28 17:36:59.140730,4.67428749037342
16360,2020-08-28 17:36:59.452533,4.67428749037342
16361,2020-08-28 17:36:59.797726,4.67428749037342
16362,2020-08-28 17:37:00.113593,4.67428749037342
16363,2020-08-28 17:37:00.370149,4.67428749037342
16364,2020-08-28 17:37:00.624881,4.67428749037342
16365,2020-08-28 17:37:00.947541,4.67428749037342
16366,2020-08-28 17:37:01.205669,4.67428749037342
16367,2020-08-28 17:37:01.603635,4.59914630201266
16368,2020-08-28 17:37:01.957148,4.59914630201266
16369,2020-08-28 17:37:02.309560,4.59914630201266
16370,2020-08-28 17:37:02.633754,4.59914630201266
16371,2020-08-28 17:37:02.933792,4.59914630201266
16372,2020-08-28 17:37:03.275987,4.59914630201266
16373,2020-08-28 17:37:03.486007,4.59914630201266
16374,2020-08-28 17:37:03.824120,4.59914630201266
16375,2020-08-28 17:37:04.135703,4.59914630201266
16376,2020-08-28 17:37:04.400334,4.52430068793741
16377,2020-08-28 17:37:04.653732,4.52430068793741
16378,2020-08-28 17:37:04.893762,4.52430068793741
16379,2020-08-28 17:37:05.237442,4.52430068793741
16380,2020-08-28 17:37:05.541330,4.52430068793741
16381,2020-08-28 17:37:05.863498,4.52430068793741
16382,2020-08-28 17:37:06.147352,4.52430068793741
16383,2020-08-28 17:37:06.493749,4.52430068793741
16384,2020-08-28 17:37:06.753235,4.52430068793741
16385,2020-08-28 17:37:07.064356,4.44974621095987
16386,2020-08-28 17:37:07.375385,4.44974621095987
16387,2020-08-28 17:37:07.682930,4.44974621095987
16388,2020-08-28 17:37:07.937969,4.44974621095987
16389,2020-08-28 17:37:08.264355,4.44974621095987
16390,2020-08-28 17:37:08.567036,4.44974621095987
16391,2020-08-28 17:37:08.800043,4.44974621095987
16392,2020-08-28 17:37:09.141266,4.44974621095987
16393,2020-08-28 17:37:09.482801,4.44974621095987
16394,2020-08-28 17:37:09.748404,4.44974621095987
16395,2020-08-28 17:37:10.035503,4.37547858575944
16396,2020-08-28 17:37:10.305201,4.37547858575944
16397,2020-08-28 17:37:10.644986,4.37547858575944
16398,2020-08-28 17:37:10.896582,4.37547858575944
16399,2020-08-28 17:37:11.225494,4.37547858575944
16400,2020-08-28 17:37:11.546233,4.37547858575944
16401,2020-08-28 17:37:11.938088,4.37547858575944
16402,2020-08-28 17:37:12.249387,4.37547858575944
16403,2020-08-28 17:37:12.594326,4.30149366872745
16404,2020-08-28 17:37:12.856622,4.30149366872745
16405,2020-08-28 17:37:13.183492,4.30149366872745
16406,2020-08-28 17:37:13.433096,4.30149366872745
16407,2020-08-28 17:37:13.758521,4.30149366872745
16408,2020-08-28 17:37:14.025308,4.30149366872745
16409,2020-08-28 17:37:14.293009,4.30149366872745
16410,2020-08-28 17:37:14.676478,4.30149366872745
16411,2020-08-28 17:37:14.933007,4.30149366872745
16412,2020-08-28 17:37:15.228952,4.30149366872745
16413,2020-08-28 17:37:15.478215,4.22778744893419
16414,2020-08-28 17:37:15.773634,4.22778744893419
16415,2020-08-28 17:37:16.089623,4.22778744893419
16416,2020-08-28 17:37:16.506888,4.22778744893419
16417,2020-08-28 17:37:16.881515,4.22778744893419
16418,2020-08-28 17:37:17.178303,4.22778744893419
16419,2020-08-28 17:37:17.495592,4.22778744893419
16420,2020-08-28 17:37:17.858656,4.22778744893419
16421,2020-08-28 17:37:18.194934,4.22778744893419
16422,2020-08-28 17:37:18.441219,4.15435604004189
16423,2020-08-28 17:37:18.771089,4.15435604004189
16424,2020-08-28 17:37:19.157713,4.15435604004189
16425,2020-08-28 17:37:19.507847,4.15435604004189
16426,2020-08-28 17:37:19.799833,4.15435604004189
16427,2020-08-28 17:37:20.131979,4.15435604004189
16428,2020-08-28 17:37:20.441962,4.15435604004189
16429,2020-08-28 17:37:20.755038,4.15435604004189
16430,2020-08-28 17:37:21.076444,4.08119567302288
16431,2020-08-28 17:37:21.397988,4.08119567302288
16432,2020-08-28 17:37:21.705302,4.08119567302288
16433,2020-08-28 17:37:21.975233,4.08119567302288
16434,2020-08-28 17:37:22.264306,4.08119567302288
16435,2020-08-28 17:37:22.590993,4.08119567302288
16436,2020-08-28 17:37:22.850095,4.08119567302288
16437,2020-08-28 17:37:23.140994,4.08119567302288
16438,2020-08-28 17:37:23.571507,4.00830268956953
16439,2020-08-28 17:37:23.857464,4.00830268956953
16440,2020-08-28 17:37:24.236062,4.00830268956953
16441,2020-08-28 17:37:24.552964,4.00830268956953
16442,2020-08-28 17:37:24.803848,4.00830268956953
16443,2020-08-28 17:37:25.115168,4.00830268956953
16444,2020-08-28 17:37:25.408524,4.00830268956953
16445,2020-08-28 17:37:25.751816,4.00830268956953
16446,2020-08-28 17:37:26.115482,4.00830268956953
16447,2020-08-28 17:37:26.398174,4.00830268956953
16448,2020-08-28 17:37:26.723075,3.93567353610281
16449,2020-08-28 17:37:27.090616,3.93567353610281
16450,2020-08-28 17:37:27.442845,3.93567353610281
16451,2020-08-28 17:37:27.802354,3.93567353610281
16452,2020-08-28 17:37:28.195748,3.93567353610281
16453,2020-08-28 17:37:28.483591,3.93567353610281
16454,2020-08-28 17:37:28.711732,3.85783040784656
16455,2020-08-28 17:37:29.075112,3.85783040784656
16456,2020-08-28 17:37:29.392081,3.85783040784656
16457,2020-08-28 17:37:29.742862,3.85783040784656
16458,2020-08-28 17:37:30.107972,3.85783040784656
16459,2020-08-28 17:37:30.484593,3.85783040784656
16460,2020-08-28 17:37:30.810285,3.85783040784656
16461,2020-08-28 17:37:31.103121,3.85783040784656
16462,2020-08-28 17:37:31.433174,3.7802542506312
16463,2020-08-28 17:37:31.723330,3.7802542506312
16464,2020-08-28 17:37:31.996225,3.7802542506312
16465,2020-08-28 17:37:32.251146,3.7802542506312
16466,2020-08-28 17:37:32.502100,3.7802542506312
16467,2020-08-28 17:37:32.799924,3.7802542506312
16468,2020-08-28 17:37:33.023426,3.7802542506312
16469,2020-08-28 17:37:33.344742,3.7802542506312
16470,2020-08-28 17:37:33.608456,3.7802542506312
16471,2020-08-28 17:37:33.921830,3.7802542506312
16472,2020-08-28 17:37:34.302401,3.70294179511581
16473,2020-08-28 17:37:34.612776,3.70294179511581
16474,2020-08-28 17:37:34.907033,3.70294179511581
16475,2020-08-28 17:37:35.210292,3.70294179511581
16476,2020-08-28 17:37:35.471500,3.70294179511581
16477,2020-08-28 17:37:35.794121,3.70294179511581
16478,2020-08-28 17:37:36.066889,3.70294179511581
16479,2020-08-28 17:37:36.372569,3.70294179511581
16480,2020-08-28 17:37:36.642989,3.70294179511581
16481,2020-08-28 17:37:36.915168,3.62588985637863
16482,2020-08-28 17:37:37.256943,3.62588985637863
16483,2020-08-28 17:37:37.522139,3.62588985637863
16484,2020-08-28 17:37:37.880512,3.62588985637863
16485,2020-08-28 17:37:38.110705,3.62588985637863
16486,2020-08-28 17:37:38.391416,3.62588985637863
16487,2020-08-28 17:37:38.654914,3.62588985637863
16488,2020-08-28 17:37:38.942510,3.62588985637863
16489,2020-08-28 17:37:39.232382,3.62588985637863
16490,2020-08-28 17:37:39.514151,3.54909533004955
16491,2020-08-28 17:37:39.877674,3.54909533004955
16492,2020-08-28 17:37:40.158613,3.54909533004955
16493,2020-08-28 17:37:40.573409,3.54909533004955
16494,2020-08-28 17:37:40.823367,3.54909533004955
16495,2020-08-28 17:37:41.090358,3.54909533004955
16496,2020-08-28 17:37:41.362113,3.54909533004955
16497,2020-08-28 17:37:41.614209,3.54909533004955
16498,2020-08-28 17:37:41.893398,3.54909533004955
16499,2020-08-28 17:37:42.171679,3.47255518872683
16500,2020-08-28 17:37:42.438883,3.47255518872683
16501,2020-08-28 17:37:42.743266,3.47255518872683
16502,2020-08-28 17:37:43.041523,3.47255518872683
16503,2020-08-28 17:37:43.311673,3.47255518872683
16504,2020-08-28 17:37:43.665270,3.47255518872683
16505,2020-08-28 17:37:43.891994,3.47255518872683
16506,2020-08-28 17:37:44.137086,3.47255518872683
16507,2020-08-28 17:37:44.423539,3.3962664786491
16508,2020-08-28 17:37:44.784382,3.3962664786491
16509,2020-08-28 17:37:45.172096,3.3962664786491
16510,2020-08-28 17:37:45.470675,3.3962664786491
16511,2020-08-28 17:37:45.796435,3.3962664786491
16512,2020-08-28 17:37:46.074253,3.3962664786491
16513,2020-08-28 17:37:46.395066,3.3962664786491
16514,2020-08-28 17:37:46.696980,3.3962664786491
16515,2020-08-28 17:37:47.009757,3.3962664786491
16516,2020-08-28 17:37:47.264059,3.32022631659717
16517,2020-08-28 17:37:47.589654,3.32022631659717
16518,2020-08-28 17:37:47.927227,3.32022631659717
16519,2020-08-28 17:37:48.271327,3.32022631659717
16520,2020-08-28 17:37:48.532699,3.32022631659717
16521,2020-08-28 17:37:48.918343,3.32022631659717
16522,2020-08-28 17:37:49.274050,3.32022631659717
16523,2020-08-28 17:37:49.513753,3.32022631659717
16524,2020-08-28 17:37:49.803746,3.32022631659717
16525,2020-08-28 17:37:50.115079,3.32022631659717
16526,2020-08-28 17:37:50.376680,3.24443188700386
16527,2020-08-28 17:37:50.685368,3.24443188700386
16528,2020-08-28 17:37:51.035711,3.24443188700386
16529,2020-08-28 17:37:51.338574,3.24443188700386
16530,2020-08-28 17:37:51.622096,3.24443188700386
16531,2020-08-28 17:37:51.890116,3.24443188700386
16532,2020-08-28 17:37:52.212591,3.24443188700386
16533,2020-08-28 17:37:52.627681,3.24443188700386
16534,2020-08-28 17:37:52.976272,3.24443188700386
16535,2020-08-28 17:37:53.245500,3.1688804392524
16536,2020-08-28 17:37:53.559260,3.1688804392524
16537,2020-08-28 17:37:53.793456,3.1688804392524
16538,2020-08-28 17:37:54.127900,3.1688804392524
16539,2020-08-28 17:37:54.432771,3.1688804392524
16540,2020-08-28 17:37:54.704861,3.1688804392524
16541,2020-08-28 17:37:54.936679,3.1688804392524
16542,2020-08-28 17:37:55.251819,3.1688804392524
16543,2020-08-28 17:37:55.514958,3.1688804392524
16544,2020-08-28 17:37:55.822609,3.1688804392524
16545,2020-08-28 17:37:56.147576,3.09356928514673
16546,2020-08-28 17:37:56.504088,3.09356928514673
16547,2020-08-28 17:37:56.870618,3.09356928514673
16548,2020-08-28 17:37:57.195362,3.09356928514673
16549,2020-08-28 17:37:57.492984,3.09356928514673
16550,2020-08-28 17:37:57.876465,3.09356928514673
16551,2020-08-28 17:37:58.198804,3.09356928514673
16552,2020-08-28 17:37:58.440775,3.09356928514673
16553,2020-08-28 17:37:58.740222,3.09356928514673
16554,2020-08-28 17:37:59.053846,3.01849579653856
16555,2020-08-28 17:37:59.426031,3.01849579653856
16556,2020-08-28 17:37:59.715337,3.01849579653856
16557,2020-08-28 17:37:59.978858,3.01849579653856
16558,2020-08-28 17:38:00.318393,3.01849579653856
16559,2020-08-28 17:38:00.695777,3.01849579653856
16560,2020-08-28 17:38:00.986369,3.01849579653856
16561,2020-08-28 17:38:01.239863,3.01849579653856
16562,2020-08-28 17:38:01.538841,3.01849579653856
16563,2020-08-28 17:38:01.799866,2.9262779621323
16564,2020-08-28 17:38:02.029259,2.9262779621323
16565,2020-08-28 17:38:02.266223,2.9262779621323
16566,2020-08-28 17:38:02.609218,2.9262779621323
16567,2020-08-28 17:38:02.879146,2.9262779621323
16568,2020-08-28 17:38:03.158157,2.9262779621323
16569,2020-08-28 17:38:03.397078,2.9262779621323
16570,2020-08-28 17:38:03.785113,2.9262779621323
16571,2020-08-28 17:38:03.990085,2.9262779621323
16572,2020-08-28 17:38:04.226827,2.8343265297935
16573,2020-08-28 17:38:04.635633,2.8343265297935
