iteration,timestamp,T7
16574,2020-08-28 17:38:04.971953,2.8343265297935
16575,2020-08-28 17:38:05.277770,2.8343265297935
16576,2020-08-28 17:38:05.640350,2.8343265297935
16577,2020-08-28 17:38:05.937268,2.8343265297935
16578,2020-08-28 17:38:06.219094,2.8343265297935
16579,2020-08-28 17:38:06.540398,2.8343265297935
16580,2020-08-28 17:38:06.845613,2.8343265297935
16581,2020-08-28 17:38:07.207752,2.7426389591046
16582,2020-08-28 17:38:07.470158,2.7426389591046
16583,2020-08-28 17:38:07.817554,2.7426389591046
16584,2020-08-28 17:38:08.124044,2.7426389591046
16585,2020-08-28 17:38:08.509883,2.7426389591046
16586,2020-08-28 17:38:08.825745,2.7426389591046
16587,2020-08-28 17:38:09.133142,2.7426389591046
16588,2020-08-28 17:38:09.414447,2.7426389591046
16589,2020-08-28 17:38:09.703379,2.7426389591046
16590,2020-08-28 17:38:10.038958,2.65121276430077
16591,2020-08-28 17:38:10.330049,2.65121276430077
16592,2020-08-28 17:38:10.650842,2.65121276430077
16593,2020-08-28 17:38:10.949569,2.65121276430077
16594,2020-08-28 17:38:11.227623,2.65121276430077
16595,2020-08-28 17:38:11.526806,2.65121276430077
16596,2020-08-28 17:38:11.867697,2.65121276430077
16597,2020-08-28 17:38:12.161844,2.65121276430077
16598,2020-08-28 17:38:12.421968,2.65121276430077
16599,2020-08-28 17:38:12.752391,2.56004551247577
16600,2020-08-28 17:38:12.989749,2.56004551247577
16601,2020-08-28 17:38:13.265090,2.56004551247577
16602,2020-08-28 17:38:13.551610,2.56004551247577
16603,2020-08-28 17:38:13.881828,2.56004551247577
16604,2020-08-28 17:38:14.211425,2.56004551247577
16605,2020-08-28 17:38:14.462246,2.56004551247577
16606,2020-08-28 17:38:14.803232,2.56004551247577
16607,2020-08-28 17:38:15.095970,2.46913482189676
16608,2020-08-28 17:38:15.434125,2.46913482189676
16609,2020-08-28 17:38:15.805518,2.46913482189676
16610,2020-08-28 17:38:16.127342,2.46913482189676
16611,2020-08-28 17:38:16.441771,2.46913482189676
16612,2020-08-28 17:38:16.787474,2.46913482189676
16613,2020-08-28 17:38:17.147640,2.46913482189676
16614,2020-08-28 17:38:17.457708,2.46913482189676
16615,2020-08-28 17:38:17.768453,2.3784783604202
16616,2020-08-28 17:38:18.126799,2.3784783604202
16617,2020-08-28 17:38:18.469017,2.3784783604202
16618,2020-08-28 17:38:18.778345,2.3784783604202
16619,2020-08-28 17:38:19.034359,2.3784783604202
16620,2020-08-28 17:38:19.273003,2.3784783604202
16621,2020-08-28 17:38:19.600573,2.3784783604202
16622,2020-08-28 17:38:19.811854,2.3784783604202
16623,2020-08-28 17:38:20.096321,2.3784783604202
16624,2020-08-28 17:38:20.425398,2.28807384400193
16625,2020-08-28 17:38:20.672495,2.28807384400193
16626,2020-08-28 17:38:20.952108,2.28807384400193
16627,2020-08-28 17:38:21.257640,2.28807384400193
16628,2020-08-28 17:38:21.506068,2.28807384400193
16629,2020-08-28 17:38:21.776932,2.28807384400193
16630,2020-08-28 17:38:22.012879,2.28807384400193
16631,2020-08-28 17:38:22.286767,2.28807384400193
16632,2020-08-28 17:38:22.574129,2.28807384400193
16633,2020-08-28 17:38:22.861476,2.36419920873197
16634,2020-08-28 17:38:23.127882,2.36419920873197
16635,2020-08-28 17:38:23.398230,2.36419920873197
16636,2020-08-28 17:38:23.671633,2.36419920873197
16637,2020-08-28 17:38:24.008732,2.36419920873197
16638,2020-08-28 17:38:24.266953,2.36419920873197
16639,2020-08-28 17:38:24.682161,2.36419920873197
16640,2020-08-28 17:38:25.127355,2.36419920873197
16641,2020-08-28 17:38:25.525791,2.36419920873197
16642,2020-08-28 17:38:25.765597,2.44013389578097
16643,2020-08-28 17:38:26.112091,2.44013389578097
16644,2020-08-28 17:38:26.358793,2.44013389578097
16645,2020-08-28 17:38:26.641370,2.44013389578097
16646,2020-08-28 17:38:26.916367,2.44013389578097
16647,2020-08-28 17:38:27.201758,2.44013389578097
16648,2020-08-28 17:38:27.472530,2.44013389578097
16649,2020-08-28 17:38:27.736028,2.44013389578097
16650,2020-08-28 17:38:28.046949,2.44013389578097
16651,2020-08-28 17:38:28.371230,2.44013389578097
16652,2020-08-28 17:38:28.720963,2.44013389578097
16653,2020-08-28 17:38:29.003073,2.51587863334875
16654,2020-08-28 17:38:29.336281,2.51587863334875
16655,2020-08-28 17:38:29.709129,2.51587863334875
16656,2020-08-28 17:38:29.926919,2.51587863334875
16657,2020-08-28 17:38:30.221138,2.51587863334875
16658,2020-08-28 17:38:30.522219,2.51587863334875
16659,2020-08-28 17:38:30.822448,2.51587863334875
16660,2020-08-28 17:38:31.085192,2.51587863334875
16661,2020-08-28 17:38:31.275799,2.59143414487411
16662,2020-08-28 17:38:31.582460,2.59143414487411
16663,2020-08-28 17:38:31.878989,2.59143414487411
16664,2020-08-28 17:38:32.172869,2.59143414487411
16665,2020-08-28 17:38:32.449782,2.59143414487411
16666,2020-08-28 17:38:32.730923,2.59143414487411
16667,2020-08-28 17:38:33.073605,2.59143414487411
16668,2020-08-28 17:38:33.370663,2.59143414487411
16669,2020-08-28 17:38:33.645783,2.59143414487411
16670,2020-08-28 17:38:33.988844,2.59143414487411
16671,2020-08-28 17:38:34.287193,2.63498939189822
16672,2020-08-28 17:38:34.554057,2.63498939189822
16673,2020-08-28 17:38:34.880895,2.63498939189822
16674,2020-08-28 17:38:35.171741,2.63498939189822
16675,2020-08-28 17:38:35.504784,2.63498939189822
16676,2020-08-28 17:38:35.772940,2.63498939189822
16677,2020-08-28 17:38:36.052849,2.63498939189822
16678,2020-08-28 17:38:36.343658,2.63498939189822
16679,2020-08-28 17:38:36.668627,2.63498939189822
16680,2020-08-28 17:38:37.057953,2.67843252736118
16681,2020-08-28 17:38:37.393154,2.67843252736118
16682,2020-08-28 17:38:37.743957,2.67843252736118
16683,2020-08-28 17:38:38.075220,2.67843252736118
16684,2020-08-28 17:38:38.408111,2.67843252736118
16685,2020-08-28 17:38:38.773607,2.67843252736118
16686,2020-08-28 17:38:39.113398,2.67843252736118
16687,2020-08-28 17:38:39.405764,2.72176403201726
16688,2020-08-28 17:38:39.661045,2.72176403201726
16689,2020-08-28 17:38:39.958240,2.72176403201726
16690,2020-08-28 17:38:40.287743,2.72176403201726
16691,2020-08-28 17:38:40.558521,2.72176403201726
16692,2020-08-28 17:38:40.763564,2.72176403201726
16693,2020-08-28 17:38:41.021888,2.72176403201726
16694,2020-08-28 17:38:41.401512,2.72176403201726
16695,2020-08-28 17:38:41.751121,2.72176403201726
16696,2020-08-28 17:38:41.994756,2.76440717874823
16697,2020-08-28 17:38:42.261965,2.76440717874823
16698,2020-08-28 17:38:42.585551,2.76440717874823
16699,2020-08-28 17:38:42.889309,2.76440717874823
16700,2020-08-28 17:38:43.186243,2.76440717874823
16701,2020-08-28 17:38:43.519726,2.76440717874823
16702,2020-08-28 17:38:43.810381,2.76440717874823
16703,2020-08-28 17:38:44.048910,2.76440717874823
16704,2020-08-28 17:38:44.450139,2.76440717874823
16705,2020-08-28 17:38:44.831950,2.80693388471344
16706,2020-08-28 17:38:45.124319,2.80693388471344
16707,2020-08-28 17:38:45.392615,2.80693388471344
16708,2020-08-28 17:38:45.656352,2.80693388471344
16709,2020-08-28 17:38:45.926728,2.80693388471344
16710,2020-08-28 17:38:46.289100,2.80693388471344
16711,2020-08-28 17:38:46.554245,2.80693388471344
16712,2020-08-28 17:38:46.921291,2.80693388471344
16713,2020-08-28 17:38:47.203035,2.84934462043135
16714,2020-08-28 17:38:47.568529,2.84934462043135
16715,2020-08-28 17:38:47.803158,2.84934462043135
16716,2020-08-28 17:38:48.043436,2.84934462043135
16717,2020-08-28 17:38:48.330567,2.84934462043135
16718,2020-08-28 17:38:48.675456,2.84934462043135
16719,2020-08-28 17:38:48.966159,2.84934462043135
16720,2020-08-28 17:38:49.192268,2.84934462043135
16721,2020-08-28 17:38:49.525517,2.84934462043135
16722,2020-08-28 17:38:49.844356,2.89163985409708
16723,2020-08-28 17:38:50.216269,2.89163985409708
16724,2020-08-28 17:38:50.463857,2.89163985409708
16725,2020-08-28 17:38:50.730896,2.89163985409708
16726,2020-08-28 17:38:51.021151,2.89163985409708
16727,2020-08-28 17:38:51.281596,2.89163985409708
16728,2020-08-28 17:38:51.662925,2.89163985409708
16729,2020-08-28 17:38:51.971788,2.89163985409708
16730,2020-08-28 17:38:52.342657,2.89163985409708
16731,2020-08-28 17:38:52.729918,2.93382005160593
16732,2020-08-28 17:38:53.079121,2.93382005160593
16733,2020-08-28 17:38:53.411463,2.93382005160593
16734,2020-08-28 17:38:53.732933,2.93382005160593
16735,2020-08-28 17:38:53.964893,2.93382005160593
16736,2020-08-28 17:38:54.215344,2.93382005160593
16737,2020-08-28 17:38:54.516391,2.93382005160593
16738,2020-08-28 17:38:54.880537,2.93382005160593
16739,2020-08-28 17:38:55.300180,2.97588567657638
16740,2020-08-28 17:38:55.590866,2.97588567657638
16741,2020-08-28 17:38:55.798523,2.97588567657638
16742,2020-08-28 17:38:56.082358,2.97588567657638
16743,2020-08-28 17:38:56.353254,2.97588567657638
16744,2020-08-28 17:38:56.710180,2.97588567657638
16745,2020-08-28 17:38:56.946723,2.97588567657638
16746,2020-08-28 17:38:57.281179,2.97588567657638
16747,2020-08-28 17:38:57.594584,2.97588567657638
16748,2020-08-28 17:38:57.977085,3.01783719037255
16749,2020-08-28 17:38:58.294343,3.01783719037255
16750,2020-08-28 17:38:58.594648,3.01783719037255
16751,2020-08-28 17:38:58.966229,3.01783719037255
16752,2020-08-28 17:38:59.373951,3.01783719037255
16753,2020-08-28 17:38:59.628707,3.01783719037255
16754,2020-08-28 17:38:59.950176,3.01783719037255
16755,2020-08-28 17:39:00.220360,3.01783719037255
16756,2020-08-28 17:39:00.509293,3.01783719037255
16757,2020-08-28 17:39:00.824532,3.0596750521262
16758,2020-08-28 17:39:01.135569,3.0596750521262
16759,2020-08-28 17:39:01.446025,3.0596750521262
16760,2020-08-28 17:39:01.773932,3.0596750521262
16761,2020-08-28 17:39:02.009359,3.0596750521262
16762,2020-08-28 17:39:02.320301,3.0596750521262
16763,2020-08-28 17:39:02.666926,3.0596750521262
16764,2020-08-28 17:39:02.940838,3.0596750521262
16765,2020-08-28 17:39:03.208854,3.0596750521262
16766,2020-08-28 17:39:03.503654,3.10139971875832
16767,2020-08-28 17:39:03.778829,3.10139971875832
16768,2020-08-28 17:39:04.092823,3.10139971875832
16769,2020-08-28 17:39:04.329472,3.10139971875832
16770,2020-08-28 17:39:04.644311,3.10139971875832
16771,2020-08-28 17:39:04.927138,3.10139971875832
16772,2020-08-28 17:39:05.242923,3.10139971875832
16773,2020-08-28 17:39:05.505473,3.10139971875832
16774,2020-08-28 17:39:05.852485,3.11989840836345
16775,2020-08-28 17:39:06.114835,3.11989840836345
16776,2020-08-28 17:39:06.371649,3.11989840836345
16777,2020-08-28 17:39:06.636313,3.11989840836345
16778,2020-08-28 17:39:06.983017,3.11989840836345
16779,2020-08-28 17:39:07.359765,3.11989840836345
16780,2020-08-28 17:39:07.615309,3.11989840836345
16781,2020-08-28 17:39:07.880467,3.11989840836345
16782,2020-08-28 17:39:08.231134,3.11989840836345
16783,2020-08-28 17:39:08.570086,3.13835160165623
16784,2020-08-28 17:39:08.840168,3.13835160165623
16785,2020-08-28 17:39:09.203514,3.13835160165623
16786,2020-08-28 17:39:09.458319,3.13835160165623
16787,2020-08-28 17:39:09.775405,3.13835160165623
16788,2020-08-28 17:39:10.123062,3.13835160165623
16789,2020-08-28 17:39:10.473018,3.13835160165623
16790,2020-08-28 17:39:10.820124,3.13835160165623
16791,2020-08-28 17:39:11.082949,3.156759488375
16792,2020-08-28 17:39:11.451927,3.156759488375
16793,2020-08-28 17:39:11.793449,3.156759488375
16794,2020-08-28 17:39:12.067572,3.156759488375
16795,2020-08-28 17:39:12.285378,3.156759488375
16796,2020-08-28 17:39:12.552180,3.156759488375
16797,2020-08-28 17:39:12.910295,3.156759488375
16798,2020-08-28 17:39:13.252043,3.156759488375
16799,2020-08-28 17:39:13.589322,3.156759488375
16800,2020-08-28 17:39:13.898417,3.17512225747063
16801,2020-08-28 17:39:14.130748,3.17512225747063
16802,2020-08-28 17:39:14.525059,3.17512225747063
16803,2020-08-28 17:39:14.789458,3.17512225747063
16804,2020-08-28 17:39:15.093792,3.17512225747063
16805,2020-08-28 17:39:15.391701,3.17512225747063
16806,2020-08-28 17:39:15.650673,3.17512225747063
16807,2020-08-28 17:39:15.958909,3.17512225747063
16808,2020-08-28 17:39:16.237624,3.17512225747063
16809,2020-08-28 17:39:16.618953,3.19344009710952
16810,2020-08-28 17:39:16.971268,3.19344009710952
16811,2020-08-28 17:39:17.281225,3.19344009710952
16812,2020-08-28 17:39:17.597596,3.19344009710952
16813,2020-08-28 17:39:17.902768,3.19344009710952
16814,2020-08-28 17:39:18.201721,3.19344009710952
16815,2020-08-28 17:39:18.562372,3.19344009710952
16816,2020-08-28 17:39:18.866907,3.19344009710952
16817,2020-08-28 17:39:19.126550,3.19344009710952
16818,2020-08-28 17:39:19.406706,3.21171319467663
16819,2020-08-28 17:39:19.753053,3.21171319467663
16820,2020-08-28 17:39:20.101714,3.21171319467663
16821,2020-08-28 17:39:20.384352,3.21171319467663
16822,2020-08-28 17:39:20.619331,3.21171319467663
16823,2020-08-28 17:39:20.923256,3.21171319467663
16824,2020-08-28 17:39:21.266361,3.21171319467663
16825,2020-08-28 17:39:21.540502,3.21171319467663
16826,2020-08-28 17:39:21.842520,3.21171319467663
16827,2020-08-28 17:39:22.234040,3.21171319467663
16828,2020-08-28 17:39:22.537406,3.22994173677853
16829,2020-08-28 17:39:22.784224,3.22994173677853
16830,2020-08-28 17:39:23.081393,3.22994173677853
16831,2020-08-28 17:39:23.421109,3.22994173677853
16832,2020-08-28 17:39:23.791951,3.22994173677853
16833,2020-08-28 17:39:24.141509,3.22994173677853
16834,2020-08-28 17:39:24.495694,3.22994173677853
16835,2020-08-28 17:39:24.689701,3.22994173677853
16836,2020-08-28 17:39:25.048096,3.24812590924626
16837,2020-08-28 17:39:25.412077,3.24812590924626
16838,2020-08-28 17:39:25.700905,3.24812590924626
16839,2020-08-28 17:39:25.990010,3.24812590924626
16840,2020-08-28 17:39:26.312878,3.24812590924626
16841,2020-08-28 17:39:26.619535,3.24812590924626
16842,2020-08-28 17:39:26.915903,3.24812590924626
16843,2020-08-28 17:39:27.227025,3.24812590924626
16844,2020-08-28 17:39:27.514743,3.24812590924626
16845,2020-08-28 17:39:27.857654,3.2662658971384
16846,2020-08-28 17:39:28.200157,3.2662658971384
16847,2020-08-28 17:39:28.542512,3.2662658971384
16848,2020-08-28 17:39:28.771052,3.2662658971384
16849,2020-08-28 17:39:29.097081,3.2662658971384
16850,2020-08-28 17:39:29.397030,3.2662658971384
16851,2020-08-28 17:39:29.782027,3.2662658971384
16852,2020-08-28 17:39:30.100115,3.2662658971384
16853,2020-08-28 17:39:30.318377,3.2662658971384
16854,2020-08-28 17:39:30.713045,3.28436188474396
16855,2020-08-28 17:39:30.994678,3.28436188474396
16856,2020-08-28 17:39:31.283240,3.28436188474396
16857,2020-08-28 17:39:31.655982,3.28436188474396
16858,2020-08-28 17:39:31.913814,3.28436188474396
16859,2020-08-28 17:39:32.213141,3.28436188474396
16860,2020-08-28 17:39:32.478193,3.28436188474396
16861,2020-08-28 17:39:32.775804,3.28436188474396
16862,2020-08-28 17:39:33.077267,3.30241405558532
16863,2020-08-28 17:39:33.326426,3.30241405558532
16864,2020-08-28 17:39:33.603456,3.30241405558532
16865,2020-08-28 17:39:33.856474,3.30241405558532
16866,2020-08-28 17:39:34.119327,3.30241405558532
16867,2020-08-28 17:39:34.480024,3.30241405558532
16868,2020-08-28 17:39:34.854620,3.30241405558532
16869,2020-08-28 17:39:35.092986,3.30241405558532
16870,2020-08-28 17:39:35.403867,3.30241405558532
16871,2020-08-28 17:39:35.649658,3.30241405558532
16872,2020-08-28 17:39:35.974200,3.30241405558532
16873,2020-08-28 17:39:36.274503,3.31116293109382
16874,2020-08-28 17:39:36.584616,3.31116293109382
16875,2020-08-28 17:39:36.932993,3.31116293109382
16876,2020-08-28 17:39:37.283029,3.31116293109382
16877,2020-08-28 17:39:37.610423,3.31116293109382
16878,2020-08-28 17:39:37.913208,3.31116293109382
16879,2020-08-28 17:39:38.238511,3.31116293109382
16880,2020-08-28 17:39:38.569925,3.31116293109382
16881,2020-08-28 17:39:38.875148,3.31116293109382
16882,2020-08-28 17:39:39.131156,3.29919813067855
16883,2020-08-28 17:39:39.386791,3.29919813067855
16884,2020-08-28 17:39:39.623374,3.29919813067855
16885,2020-08-28 17:39:39.906448,3.29919813067855
16886,2020-08-28 17:39:40.151044,3.29919813067855
16887,2020-08-28 17:39:40.495495,3.29919813067855
16888,2020-08-28 17:39:40.810466,3.29919813067855
16889,2020-08-28 17:39:41.089495,3.29919813067855
16890,2020-08-28 17:39:41.443651,3.29919813067855
16891,2020-08-28 17:39:41.774270,3.28730358604986
16892,2020-08-28 17:39:42.058613,3.28730358604986
16893,2020-08-28 17:39:42.363357,3.28730358604986
16894,2020-08-28 17:39:42.741698,3.28730358604986
16895,2020-08-28 17:39:43.051188,3.28730358604986
16896,2020-08-28 17:39:43.331719,3.28730358604986
16897,2020-08-28 17:39:43.615434,3.28730358604986
16898,2020-08-28 17:39:43.844208,3.28730358604986
16899,2020-08-28 17:39:44.185088,3.28730358604986
16900,2020-08-28 17:39:44.487484,3.28730358604986
16901,2020-08-28 17:39:44.799895,3.2754789992247
16902,2020-08-28 17:39:45.115525,3.2754789992247
16903,2020-08-28 17:39:45.417958,3.2754789992247
16904,2020-08-28 17:39:45.749992,3.2754789992247
16905,2020-08-28 17:39:45.999328,3.2754789992247
16906,2020-08-28 17:39:46.306633,3.2754789992247
16907,2020-08-28 17:39:46.638483,3.2754789992247
16908,2020-08-28 17:39:46.903101,3.2754789992247
16909,2020-08-28 17:39:47.155394,3.2754789992247
16910,2020-08-28 17:39:47.512126,3.26372406583396
16911,2020-08-28 17:39:47.791751,3.26372406583396
16912,2020-08-28 17:39:48.125401,3.26372406583396
16913,2020-08-28 17:39:48.396554,3.26372406583396
16914,2020-08-28 17:39:48.754998,3.26372406583396
16915,2020-08-28 17:39:49.058467,3.26372406583396
16916,2020-08-28 17:39:49.288529,3.26372406583396
16917,2020-08-28 17:39:49.604721,3.26372406583396
16918,2020-08-28 17:39:49.846001,3.25682956746664
16919,2020-08-28 17:39:50.169826,3.25682956746664
16920,2020-08-28 17:39:50.549588,3.25682956746664
16921,2020-08-28 17:39:50.878789,3.25682956746664
16922,2020-08-28 17:39:51.208376,3.25682956746664
16923,2020-08-28 17:39:51.491844,3.25682956746664
16924,2020-08-28 17:39:51.723869,3.25682956746664
16925,2020-08-28 17:39:51.961907,3.25682956746664
16926,2020-08-28 17:39:52.291010,3.25682956746664
16927,2020-08-28 17:39:52.631082,3.25659629096057
16928,2020-08-28 17:39:53.010700,3.25659629096057
16929,2020-08-28 17:39:53.305376,3.25659629096057
16930,2020-08-28 17:39:53.614970,3.25659629096057
16931,2020-08-28 17:39:53.987954,3.25659629096057
16932,2020-08-28 17:39:54.224545,3.25659629096057
16933,2020-08-28 17:39:54.570894,3.25659629096057
16934,2020-08-28 17:39:54.856548,3.25659629096057
16935,2020-08-28 17:39:55.112091,3.25659629096057
16936,2020-08-28 17:39:55.461843,3.25659629096057
16937,2020-08-28 17:39:55.805773,3.25601460276843
16938,2020-08-28 17:39:56.096228,3.25601460276843
16939,2020-08-28 17:39:56.351810,3.25601460276843
16940,2020-08-28 17:39:56.607457,3.25601460276843
16941,2020-08-28 17:39:56.866148,3.25601460276843
16942,2020-08-28 17:39:57.182225,3.25601460276843
16943,2020-08-28 17:39:57.468807,3.25601460276843
16944,2020-08-28 17:39:57.758847,3.25601460276843
16945,2020-08-28 17:39:58.078089,3.25601460276843
16946,2020-08-28 17:39:58.384961,3.25601460276843
16947,2020-08-28 17:39:58.745930,3.25601460276843
16948,2020-08-28 17:39:58.953707,3.25540198783101
16949,2020-08-28 17:39:59.290911,3.25540198783101
16950,2020-08-28 17:39:59.568367,3.25540198783101
16951,2020-08-28 17:39:59.878989,3.25540198783101
16952,2020-08-28 17:40:00.242702,3.25540198783101
16953,2020-08-28 17:40:00.545217,3.25540198783101
16954,2020-08-28 17:40:00.891590,3.25540198783101
16955,2020-08-28 17:40:01.235526,3.25475862474335
16956,2020-08-28 17:40:01.519107,3.25475862474335
16957,2020-08-28 17:40:01.793070,3.25475862474335
16958,2020-08-28 17:40:02.066956,3.25475862474335
16959,2020-08-28 17:40:02.403912,3.25475862474335
16960,2020-08-28 17:40:02.735457,3.25475862474335
16961,2020-08-28 17:40:03.056194,3.25475862474335
16962,2020-08-28 17:40:03.313434,3.25475862474335
16963,2020-08-28 17:40:03.618798,3.25475862474335
16964,2020-08-28 17:40:03.910211,3.25475862474335
16965,2020-08-28 17:40:04.203925,3.25408468220152
16966,2020-08-28 17:40:04.531063,3.25408468220152
16967,2020-08-28 17:40:04.827402,3.25408468220152
16968,2020-08-28 17:40:05.171706,3.25408468220152
16969,2020-08-28 17:40:05.484489,3.25408468220152
16970,2020-08-28 17:40:05.814776,3.25408468220152
16971,2020-08-28 17:40:06.193517,3.25408468220152
16972,2020-08-28 17:40:06.539696,3.25408468220152
16973,2020-08-28 17:40:06.879238,3.25338031926869
16974,2020-08-28 17:40:07.168569,3.25338031926869
16975,2020-08-28 17:40:07.455249,3.25338031926869
16976,2020-08-28 17:40:07.758799,3.25338031926869
16977,2020-08-28 17:40:08.054129,3.25338031926869
16978,2020-08-28 17:40:08.365101,3.25338031926869
16979,2020-08-28 17:40:08.688139,3.25338031926869
16980,2020-08-28 17:40:09.004860,3.25338031926869
16981,2020-08-28 17:40:09.262723,3.25264568561542
16982,2020-08-28 17:40:09.497392,3.25264568561542
16983,2020-08-28 17:40:09.729947,3.25264568561542
16984,2020-08-28 17:40:10.003890,3.25264568561542
16985,2020-08-28 17:40:10.266422,3.25264568561542
16986,2020-08-28 17:40:10.632184,3.25264568561542
16987,2020-08-28 17:40:10.962285,3.25264568561542
16988,2020-08-28 17:40:11.281882,3.25264568561542
16989,2020-08-28 17:40:11.558766,3.25264568561542
16990,2020-08-28 17:40:11.820945,3.25188092173815
16991,2020-08-28 17:40:12.080079,3.25188092173815
16992,2020-08-28 17:40:12.344966,3.25188092173815
16993,2020-08-28 17:40:12.674895,3.25188092173815
16994,2020-08-28 17:40:12.975526,3.25188092173815
16995,2020-08-28 17:40:13.295755,3.25188092173815
16996,2020-08-28 17:40:13.624982,3.25188092173815
16997,2020-08-28 17:40:13.903110,3.25188092173815
16998,2020-08-28 17:40:14.233663,3.25188092173815
16999,2020-08-28 17:40:14.468953,3.25188092173815
17000,2020-08-28 17:40:14.804304,3.26025133384674
17001,2020-08-28 17:40:15.180482,3.26025133384674
17002,2020-08-28 17:40:15.464049,3.26025133384674
17003,2020-08-28 17:40:15.788264,3.26025133384674
17004,2020-08-28 17:40:16.174169,3.26025133384674
17005,2020-08-28 17:40:16.483617,3.26025133384674
17006,2020-08-28 17:40:16.821751,3.26025133384674
17007,2020-08-28 17:40:17.126596,3.26025133384674
17008,2020-08-28 17:40:17.416072,3.26025133384674
17009,2020-08-28 17:40:17.726969,3.26857419417875
17010,2020-08-28 17:40:18.003064,3.26857419417875
17011,2020-08-28 17:40:18.312117,3.26857419417875
17012,2020-08-28 17:40:18.690739,3.26857419417875
17013,2020-08-28 17:40:18.987819,3.26857419417875
17014,2020-08-28 17:40:19.260144,3.26857419417875
17015,2020-08-28 17:40:19.520238,3.26857419417875
17016,2020-08-28 17:40:19.777812,3.26857419417875
17017,2020-08-28 17:40:20.028170,3.27684969990715
17018,2020-08-28 17:40:20.370352,3.27684969990715
17019,2020-08-28 17:40:20.667971,3.27684969990715
17020,2020-08-28 17:40:20.990972,3.27684969990715
17021,2020-08-28 17:40:21.367468,3.27684969990715
17022,2020-08-28 17:40:21.650801,3.27684969990715
17023,2020-08-28 17:40:21.954272,3.27684969990715
17024,2020-08-28 17:40:22.294730,3.27684969990715
17025,2020-08-28 17:40:22.584542,3.27684969990715
17026,2020-08-28 17:40:22.919493,3.28507805775442
17027,2020-08-28 17:40:23.235877,3.28507805775442
17028,2020-08-28 17:40:23.598085,3.28507805775442
17029,2020-08-28 17:40:23.926281,3.28507805775442
17030,2020-08-28 17:40:24.283001,3.28507805775442
17031,2020-08-28 17:40:24.653066,3.28507805775442
17032,2020-08-28 17:40:24.914917,3.28507805775442
17033,2020-08-28 17:40:25.284627,3.29325945081143
17034,2020-08-28 17:40:25.549914,3.29325945081143
17035,2020-08-28 17:40:25.809104,3.29325945081143
17036,2020-08-28 17:40:26.094309,3.29325945081143
17037,2020-08-28 17:40:26.387557,3.29325945081143
17038,2020-08-28 17:40:26.741790,3.29325945081143
17039,2020-08-28 17:40:26.985398,3.29325945081143
17040,2020-08-28 17:40:27.210622,3.29325945081143
17041,2020-08-28 17:40:27.501635,3.30139405460665
17042,2020-08-28 17:40:27.827433,3.30139405460665
17043,2020-08-28 17:40:28.145438,3.30139405460665
17044,2020-08-28 17:40:28.482091,3.30139405460665
17045,2020-08-28 17:40:28.811295,3.30139405460665
17046,2020-08-28 17:40:29.080088,3.30139405460665
17047,2020-08-28 17:40:29.430625,3.30139405460665
17048,2020-08-28 17:40:29.761997,3.30139405460665
17049,2020-08-28 17:40:30.082398,3.30139405460665
17050,2020-08-28 17:40:30.311617,3.30948203788867
17051,2020-08-28 17:40:30.590414,3.30948203788867
17052,2020-08-28 17:40:30.865219,3.30948203788867
17053,2020-08-28 17:40:31.145574,3.30948203788867
17054,2020-08-28 17:40:31.458717,3.30948203788867
17055,2020-08-28 17:40:31.780062,3.30948203788867
17056,2020-08-28 17:40:32.096634,3.30948203788867
17057,2020-08-28 17:40:32.452584,3.30948203788867
17058,2020-08-28 17:40:32.803759,3.30948203788867
17059,2020-08-28 17:40:33.083228,3.30948203788867
17060,2020-08-28 17:40:33.424995,3.31752356252231
17061,2020-08-28 17:40:33.736117,3.31752356252231
17062,2020-08-28 17:40:33.987588,3.31752356252231
17063,2020-08-28 17:40:34.310134,3.31752356252231
17064,2020-08-28 17:40:34.612660,3.31752356252231
17065,2020-08-28 17:40:34.915522,3.31752356252231
17066,2020-08-28 17:40:35.270594,3.31752356252231
17067,2020-08-28 17:40:35.634235,3.3255187835077
17068,2020-08-28 17:40:36.014125,3.3255187835077
17069,2020-08-28 17:40:36.283258,3.3255187835077
17070,2020-08-28 17:40:36.563795,3.3255187835077
17071,2020-08-28 17:40:36.888122,3.3255187835077
17072,2020-08-28 17:40:37.246153,3.3255187835077
17073,2020-08-28 17:40:37.556337,3.3255187835077
17074,2020-08-28 17:40:37.857277,3.3255187835077
17075,2020-08-28 17:40:38.174225,3.3255187835077
17076,2020-08-28 17:40:38.539836,3.3334678490331
17077,2020-08-28 17:40:38.871906,3.3334678490331
17078,2020-08-28 17:40:39.215808,3.3334678490331
17079,2020-08-28 17:40:39.596241,3.3334678490331
17080,2020-08-28 17:40:39.828775,3.3334678490331
17081,2020-08-28 17:40:40.097439,3.3334678490331
17082,2020-08-28 17:40:40.322232,3.3334678490331
17083,2020-08-28 17:40:40.630108,3.3334678490331
17084,2020-08-28 17:40:40.951939,3.3334678490331
17085,2020-08-28 17:40:41.290157,3.3334678490331
17086,2020-08-28 17:40:41.671702,3.34137090053555
17087,2020-08-28 17:40:42.006427,3.34137090053555
17088,2020-08-28 17:40:42.261718,3.34137090053555
17089,2020-08-28 17:40:42.590806,3.34137090053555
17090,2020-08-28 17:40:42.896067,3.34137090053555
17091,2020-08-28 17:40:43.151833,3.34137090053555
17092,2020-08-28 17:40:43.457689,3.34137090053555
17093,2020-08-28 17:40:43.697047,3.34137090053555
17094,2020-08-28 17:40:43.942282,3.34137090053555
17095,2020-08-28 17:40:44.245588,3.34922807275949
17096,2020-08-28 17:40:44.548482,3.34922807275949
17097,2020-08-28 17:40:44.862847,3.34922807275949
17098,2020-08-28 17:40:45.138996,3.34922807275949
17099,2020-08-28 17:40:45.386936,3.34922807275949
17100,2020-08-28 17:40:45.734334,3.34922807275949
17101,2020-08-28 17:40:46.051743,3.34922807275949
17102,2020-08-28 17:40:46.379702,3.34922807275949
17103,2020-08-28 17:40:46.742447,3.37731860996104
17104,2020-08-28 17:40:47.113844,3.37731860996104
17105,2020-08-28 17:40:47.366365,3.37731860996104
17106,2020-08-28 17:40:47.678599,3.37731860996104
17107,2020-08-28 17:40:47.981050,3.37731860996104
17108,2020-08-28 17:40:48.295391,3.37731860996104
17109,2020-08-28 17:40:48.619598,3.37731860996104
17110,2020-08-28 17:40:48.879287,3.37731860996104
17111,2020-08-28 17:40:49.118517,3.37731860996104
17112,2020-08-28 17:40:49.443559,3.37731860996104
17113,2020-08-28 17:40:49.766562,3.40532750119723
17114,2020-08-28 17:40:50.099918,3.40532750119723
17115,2020-08-28 17:40:50.439493,3.40532750119723
17116,2020-08-28 17:40:50.740007,3.40532750119723
17117,2020-08-28 17:40:51.068375,3.40532750119723
17118,2020-08-28 17:40:51.356969,3.40532750119723
17119,2020-08-28 17:40:51.781092,3.4332549500231
17120,2020-08-28 17:40:52.027258,3.4332549500231
17121,2020-08-28 17:40:52.298917,3.4332549500231
17122,2020-08-28 17:40:52.631000,3.4332549500231
17123,2020-08-28 17:40:52.939984,3.4332549500231
17124,2020-08-28 17:40:53.228445,3.4332549500231
17125,2020-08-28 17:40:53.464378,3.4332549500231
17126,2020-08-28 17:40:53.751896,3.4332549500231
17127,2020-08-28 17:40:54.075169,3.4332549500231
17128,2020-08-28 17:40:54.487830,3.46110115948171
17129,2020-08-28 17:40:54.800804,3.46110115948171
17130,2020-08-28 17:40:55.080844,3.46110115948171
17131,2020-08-28 17:40:55.321069,3.46110115948171
17132,2020-08-28 17:40:55.574922,3.46110115948171
17133,2020-08-28 17:40:55.868054,3.46110115948171
17134,2020-08-28 17:40:56.082665,3.46110115948171
17135,2020-08-28 17:40:56.413916,3.46110115948171
17136,2020-08-28 17:40:56.676741,3.46110115948171
17137,2020-08-28 17:40:56.970092,3.46110115948171
17138,2020-08-28 17:40:57.321969,3.48886633210562
17139,2020-08-28 17:40:57.671865,3.48886633210562
17140,2020-08-28 17:40:58.012171,3.48886633210562
17141,2020-08-28 17:40:58.370067,3.48886633210562
17142,2020-08-28 17:40:58.625956,3.48886633210562
17143,2020-08-28 17:40:58.885061,3.48886633210562
17144,2020-08-28 17:40:59.158659,3.48886633210562
17145,2020-08-28 17:40:59.485010,3.48886633210562
17146,2020-08-28 17:40:59.827587,3.48886633210562
17147,2020-08-28 17:41:00.252692,3.48886633210562
17148,2020-08-28 17:41:00.637667,3.51655066991835
17149,2020-08-28 17:41:00.985008,3.51655066991835
17150,2020-08-28 17:41:01.323051,3.51655066991835
17151,2020-08-28 17:41:01.590413,3.51655066991835
17152,2020-08-28 17:41:01.885372,3.51655066991835
17153,2020-08-28 17:41:02.236448,3.51655066991835
17154,2020-08-28 17:41:02.632700,3.51655066991835
17155,2020-08-28 17:41:02.924563,3.51655066991835
17156,2020-08-28 17:41:03.249227,3.51655066991835
17157,2020-08-28 17:41:03.537698,3.5441543744361
17158,2020-08-28 17:41:03.808252,3.5441543744361
17159,2020-08-28 17:41:04.080118,3.5441543744361
17160,2020-08-28 17:41:04.363410,3.5441543744361
17161,2020-08-28 17:41:04.751366,3.5441543744361
17162,2020-08-28 17:41:05.077932,3.5441543744361
17163,2020-08-28 17:41:05.394868,3.5441543744361
17164,2020-08-28 17:41:05.657276,3.5441543744361
17165,2020-08-28 17:41:05.975132,3.5441543744361
17166,2020-08-28 17:41:06.345483,3.57167764666964
17167,2020-08-28 17:41:06.688006,3.57167764666964
17168,2020-08-28 17:41:06.966136,3.57167764666964
17169,2020-08-28 17:41:07.249895,3.57167764666964
17170,2020-08-28 17:41:07.494088,3.57167764666964
17171,2020-08-28 17:41:07.858772,3.57167764666964
17172,2020-08-28 17:41:08.225105,3.57167764666964
17173,2020-08-28 17:41:08.484895,3.57167764666964
17174,2020-08-28 17:41:08.790462,3.57167764666964
17175,2020-08-28 17:41:09.190968,3.59912068712624
17176,2020-08-28 17:41:09.593119,3.59912068712624
17177,2020-08-28 17:41:09.926442,3.59912068712624
17178,2020-08-28 17:41:10.261244,3.59912068712624
17179,2020-08-28 17:41:10.583336,3.59912068712624
17180,2020-08-28 17:41:10.912722,3.59912068712624
17181,2020-08-28 17:41:11.248647,3.62648369581193
17182,2020-08-28 17:41:11.517419,3.62648369581193
17183,2020-08-28 17:41:11.788598,3.62648369581193
17184,2020-08-28 17:41:12.014261,3.62648369581193
17185,2020-08-28 17:41:12.340820,3.62648369581193
17186,2020-08-28 17:41:12.625437,3.62648369581193
17187,2020-08-28 17:41:12.979787,3.62648369581193
17188,2020-08-28 17:41:13.258880,3.62648369581193
17189,2020-08-28 17:41:13.635733,3.65376687223375
17190,2020-08-28 17:41:14.029499,3.65376687223375
17191,2020-08-28 17:41:14.375432,3.65376687223375
17192,2020-08-28 17:41:14.699141,3.65376687223375
17193,2020-08-28 17:41:15.036958,3.65376687223375
17194,2020-08-28 17:41:15.397523,3.65376687223375
17195,2020-08-28 17:41:15.735399,3.65376687223375
17196,2020-08-28 17:41:16.063225,3.65376687223375
17197,2020-08-28 17:41:16.388121,3.68097041540236
17198,2020-08-28 17:41:16.724739,3.68097041540236
17199,2020-08-28 17:41:17.044198,3.68097041540236
17200,2020-08-28 17:41:17.412832,3.68097041540236
17201,2020-08-28 17:41:17.748055,3.68097041540236
17202,2020-08-28 17:41:18.046097,3.68097041540236
17203,2020-08-28 17:41:18.329779,3.68097041540236
17204,2020-08-28 17:41:18.627169,3.68097041540236
17205,2020-08-28 17:41:18.957899,3.68097041540236
17206,2020-08-28 17:41:19.259485,3.72084534531334
17207,2020-08-28 17:41:19.600071,3.72084534531334
17208,2020-08-28 17:41:19.831560,3.72084534531334
17209,2020-08-28 17:41:20.144720,3.72084534531334
17210,2020-08-28 17:41:20.439949,3.72084534531334
17211,2020-08-28 17:41:20.692284,3.72084534531334
17212,2020-08-28 17:41:21.015240,3.72084534531334
17213,2020-08-28 17:41:21.316306,3.76061869060572
17214,2020-08-28 17:41:21.673971,3.76061869060572
17215,2020-08-28 17:41:21.939187,3.76061869060572
17216,2020-08-28 17:41:22.325244,3.76061869060572
17217,2020-08-28 17:41:22.688303,3.76061869060572
17218,2020-08-28 17:41:22.991801,3.76061869060572
17219,2020-08-28 17:41:23.319205,3.76061869060572
17220,2020-08-28 17:41:23.652402,3.76061869060572
17221,2020-08-28 17:41:23.940383,3.76061869060572
17222,2020-08-28 17:41:24.329159,3.80029068446689
17223,2020-08-28 17:41:24.682240,3.80029068446689
17224,2020-08-28 17:41:25.004129,3.80029068446689
17225,2020-08-28 17:41:25.300330,3.80029068446689
17226,2020-08-28 17:41:25.612291,3.80029068446689
17227,2020-08-28 17:41:25.915090,3.80029068446689
17228,2020-08-28 17:41:26.200747,3.80029068446689
17229,2020-08-28 17:41:26.455866,3.80029068446689
17230,2020-08-28 17:41:26.863338,3.80029068446689
17231,2020-08-28 17:41:27.198340,3.80029068446689
17232,2020-08-28 17:41:27.499880,3.83967851533386
17233,2020-08-28 17:41:27.858264,3.83967851533386
17234,2020-08-28 17:41:28.134512,3.83967851533386
17235,2020-08-28 17:41:28.452639,3.83967851533386
17236,2020-08-28 17:41:28.792261,3.83967851533386
17237,2020-08-28 17:41:29.103839,3.83967851533386
17238,2020-08-28 17:41:29.415377,3.83967851533386
17239,2020-08-28 17:41:29.792164,3.83967851533386
17240,2020-08-28 17:41:30.062495,3.83967851533386
17241,2020-08-28 17:41:30.410718,3.87895523787267
17242,2020-08-28 17:41:30.654034,3.87895523787267
17243,2020-08-28 17:41:30.915449,3.87895523787267
17244,2020-08-28 17:41:31.175052,3.87895523787267
17245,2020-08-28 17:41:31.509069,3.87895523787267
17246,2020-08-28 17:41:31.838935,3.87895523787267
17247,2020-08-28 17:41:32.132838,3.87895523787267
17248,2020-08-28 17:41:32.457346,3.87895523787267
17249,2020-08-28 17:41:32.814502,3.87895523787267
17250,2020-08-28 17:41:33.147925,3.87895523787267
17251,2020-08-28 17:41:33.423766,3.91812106380164
17252,2020-08-28 17:41:33.790630,3.91812106380164
17253,2020-08-28 17:41:34.149807,3.91812106380164
17254,2020-08-28 17:41:34.556991,3.91812106380164
17255,2020-08-28 17:41:34.945446,3.91812106380164
17256,2020-08-28 17:41:35.281272,3.91812106380164
17257,2020-08-28 17:41:35.616775,3.91812106380164
17258,2020-08-28 17:41:35.900434,3.91812106380164
17259,2020-08-28 17:41:36.219049,3.91812106380164
17260,2020-08-28 17:41:36.535686,3.91812106380164
17261,2020-08-28 17:41:36.827753,3.91812106380164
17262,2020-08-28 17:41:37.193398,3.95717620842956
17263,2020-08-28 17:41:37.475766,3.95717620842956
17264,2020-08-28 17:41:37.773796,3.95717620842956
17265,2020-08-28 17:41:38.125004,3.95717620842956
17266,2020-08-28 17:41:38.514098,3.95717620842956
17267,2020-08-28 17:41:38.908111,3.95717620842956
17268,2020-08-28 17:41:39.232989,3.95717620842956
17269,2020-08-28 17:41:39.562118,3.95717620842956
17270,2020-08-28 17:41:39.926035,3.95717620842956
17271,2020-08-28 17:41:40.339565,3.99612089680879
17272,2020-08-28 17:41:40.644475,3.99612089680879
17273,2020-08-28 17:41:41.027709,3.99612089680879
17274,2020-08-28 17:41:41.313722,3.99612089680879
17275,2020-08-28 17:41:41.785319,3.99612089680879
17276,2020-08-28 17:41:42.162404,3.99612089680879
17277,2020-08-28 17:41:42.508235,3.99612089680879
17278,2020-08-28 17:41:42.833689,3.99612089680879
17279,2020-08-28 17:41:43.162587,3.99612089680879
17280,2020-08-28 17:41:43.454053,4.03495535195904
17281,2020-08-28 17:41:43.770359,4.03495535195904
17282,2020-08-28 17:41:44.101579,4.03495535195904
17283,2020-08-28 17:41:44.355063,4.03495535195904
17284,2020-08-28 17:41:44.676925,4.03495535195904
17285,2020-08-28 17:41:44.974624,4.03495535195904
17286,2020-08-28 17:41:45.360473,4.03495535195904
17287,2020-08-28 17:41:45.689082,4.03495535195904
17288,2020-08-28 17:41:45.941100,4.03495535195904
17289,2020-08-28 17:41:46.326287,4.03495535195904
17290,2020-08-28 17:41:46.711346,4.07367979419459
17291,2020-08-28 17:41:47.039067,4.07367979419459
17292,2020-08-28 17:41:47.437537,4.07367979419459
17293,2020-08-28 17:41:47.815348,4.07367979419459
17294,2020-08-28 17:41:48.070531,4.07367979419459
17295,2020-08-28 17:41:48.324889,4.07367979419459
17296,2020-08-28 17:41:48.717991,4.07367979419459
17297,2020-08-28 17:41:49.003544,4.07367979419459
17298,2020-08-28 17:41:49.298756,4.07367979419459
17299,2020-08-28 17:41:49.736306,4.11229444115018
17300,2020-08-28 17:41:50.106842,4.11229444115018
17301,2020-08-28 17:41:50.529476,4.11229444115018
17302,2020-08-28 17:41:50.905773,4.11229444115018
17303,2020-08-28 17:41:51.241764,4.11229444115018
17304,2020-08-28 17:41:51.573725,4.11229444115018
17305,2020-08-28 17:41:51.909568,4.11229444115018
17306,2020-08-28 17:41:52.234270,4.11229444115018
17307,2020-08-28 17:41:52.595754,4.11229444115018
17308,2020-08-28 17:41:52.946066,4.1507995078052
17309,2020-08-28 17:41:53.244716,4.1507995078052
17310,2020-08-28 17:41:53.617967,4.1507995078052
17311,2020-08-28 17:41:53.875956,4.1507995078052
17312,2020-08-28 17:41:54.119270,4.1507995078052
17313,2020-08-28 17:41:54.387603,4.1507995078052
17314,2020-08-28 17:41:54.691981,4.1507995078052
17315,2020-08-28 17:41:55.044911,4.1507995078052
17316,2020-08-28 17:41:55.492976,4.20371460421808
17317,2020-08-28 17:41:55.915898,4.20371460421808
17318,2020-08-28 17:41:56.272381,4.20371460421808
17319,2020-08-28 17:41:56.653276,4.20371460421808
17320,2020-08-28 17:41:56.944467,4.20371460421808
17321,2020-08-28 17:41:57.295642,4.20371460421808
17322,2020-08-28 17:41:57.562707,4.20371460421808
17323,2020-08-28 17:41:57.936703,4.20371460421808
17324,2020-08-28 17:41:58.230096,4.25649415556946
17325,2020-08-28 17:41:58.578047,4.25649415556946
17326,2020-08-28 17:41:58.818321,4.25649415556946
17327,2020-08-28 17:41:59.129851,4.25649415556946
17328,2020-08-28 17:41:59.436773,4.25649415556946
17329,2020-08-28 17:41:59.792261,4.25649415556946
17330,2020-08-28 17:42:00.146372,4.25649415556946
17331,2020-08-28 17:42:00.482278,4.25649415556946
17332,2020-08-28 17:42:00.765930,4.25649415556946
17333,2020-08-28 17:42:01.135065,4.30913840645296
17334,2020-08-28 17:42:01.576488,4.30913840645296
17335,2020-08-28 17:42:01.894919,4.30913840645296
17336,2020-08-28 17:42:02.190498,4.30913840645296
17337,2020-08-28 17:42:02.551730,4.30913840645296
17338,2020-08-28 17:42:02.849472,4.30913840645296
17339,2020-08-28 17:42:03.110690,4.30913840645296
17340,2020-08-28 17:42:03.451980,4.30913840645296
17341,2020-08-28 17:42:03.839175,4.36164759885159
17342,2020-08-28 17:42:04.246003,4.36164759885159
17343,2020-08-28 17:42:04.571238,4.36164759885159
17344,2020-08-28 17:42:04.891009,4.36164759885159
17345,2020-08-28 17:42:05.193095,4.36164759885159
17346,2020-08-28 17:42:05.455735,4.36164759885159
17347,2020-08-28 17:42:05.716966,4.36164759885159
17348,2020-08-28 17:42:06.045661,4.36164759885159
17349,2020-08-28 17:42:06.384945,4.36164759885159
17350,2020-08-28 17:42:06.659299,4.41402197216475
17351,2020-08-28 17:42:07.019366,4.41402197216475
17352,2020-08-28 17:42:07.428945,4.41402197216475
17353,2020-08-28 17:42:07.934613,4.41402197216475
17354,2020-08-28 17:42:08.214811,4.41402197216475
17355,2020-08-28 17:42:08.513607,4.41402197216475
17356,2020-08-28 17:42:08.828019,4.41402197216475
17357,2020-08-28 17:42:09.112885,4.41402197216475
17358,2020-08-28 17:42:09.303093,4.46626176323365
17359,2020-08-28 17:42:09.586587,4.46626176323365
17360,2020-08-28 17:42:09.905759,4.46626176323365
17361,2020-08-28 17:42:10.246302,4.46626176323365
17362,2020-08-28 17:42:10.643322,4.46626176323365
17363,2020-08-28 17:42:10.891721,4.46626176323365
17364,2020-08-28 17:42:11.146452,4.46626176323365
17365,2020-08-28 17:42:11.508148,4.46626176323365
17366,2020-08-28 17:42:11.790219,4.46626176323365
17367,2020-08-28 17:42:12.141886,4.51836720636518
17368,2020-08-28 17:42:12.586071,4.51836720636518
17369,2020-08-28 17:42:13.029646,4.51836720636518
17370,2020-08-28 17:42:13.324629,4.51836720636518
17371,2020-08-28 17:42:13.727454,4.51836720636518
17372,2020-08-28 17:42:13.968638,4.51836720636518
17373,2020-08-28 17:42:14.266325,4.51836720636518
17374,2020-08-28 17:42:14.602406,4.51836720636518
17375,2020-08-28 17:42:14.924298,4.51836720636518
17376,2020-08-28 17:42:15.213654,4.51836720636518
17377,2020-08-28 17:42:15.630282,4.5703385333543
17378,2020-08-28 17:42:15.974975,4.5703385333543
17379,2020-08-28 17:42:16.285131,4.5703385333543
17380,2020-08-28 17:42:16.527101,4.5703385333543
17381,2020-08-28 17:42:16.919909,4.5703385333543
17382,2020-08-28 17:42:17.192951,4.5703385333543
17383,2020-08-28 17:42:17.510222,4.5703385333543
17384,2020-08-28 17:42:17.861064,4.5703385333543
17385,2020-08-28 17:42:18.247681,4.62217597350485
17386,2020-08-28 17:42:18.634925,4.62217597350485
17387,2020-08-28 17:42:18.942476,4.62217597350485
17388,2020-08-28 17:42:19.185183,4.62217597350485
17389,2020-08-28 17:42:19.509783,4.62217597350485
17390,2020-08-28 17:42:19.871777,4.62217597350485
17391,2020-08-28 17:42:20.152488,4.62217597350485
17392,2020-08-28 17:42:20.469734,4.62217597350485
17393,2020-08-28 17:42:20.775785,4.62217597350485
17394,2020-08-28 17:42:21.101126,4.62217597350485
17395,2020-08-28 17:42:21.512152,4.67387975692601
17396,2020-08-28 17:42:21.824249,4.67387975692601
17397,2020-08-28 17:42:22.071008,4.67387975692601
17398,2020-08-28 17:42:22.391103,4.67387975692601
17399,2020-08-28 17:42:22.736504,4.67387975692601
17400,2020-08-28 17:42:23.099127,4.67387975692601
17401,2020-08-28 17:42:23.429514,4.67387975692601
17402,2020-08-28 17:42:23.751818,4.67387975692601
17403,2020-08-28 17:42:23.985021,4.67387975692601
17404,2020-08-28 17:42:24.266342,4.67387975692601
17405,2020-08-28 17:42:24.641501,4.72545011700645
17406,2020-08-28 17:42:24.965546,4.72545011700645
17407,2020-08-28 17:42:25.281454,4.72545011700645
17408,2020-08-28 17:42:25.641428,4.72545011700645
17409,2020-08-28 17:42:26.014363,4.72545011700645
17410,2020-08-28 17:42:26.327628,4.72545011700645
17411,2020-08-28 17:42:26.808880,4.72545011700645
17412,2020-08-28 17:42:27.132533,4.72545011700645
17413,2020-08-28 17:42:27.508732,4.77688728656288
17414,2020-08-28 17:42:27.872664,4.77688728656288
17415,2020-08-28 17:42:28.133075,4.77688728656288
17416,2020-08-28 17:42:28.423543,4.77688728656288
17417,2020-08-28 17:42:28.772309,4.77688728656288
17418,2020-08-28 17:42:29.073649,4.77688728656288
17419,2020-08-28 17:42:29.330587,4.77688728656288
17420,2020-08-28 17:42:29.670838,4.77688728656288
17421,2020-08-28 17:42:30.032872,4.77688728656288
17422,2020-08-28 17:42:30.403510,4.83156765101666
17423,2020-08-28 17:42:30.670370,4.83156765101666
17424,2020-08-28 17:42:30.991108,4.83156765101666
17425,2020-08-28 17:42:31.296197,4.83156765101666
17426,2020-08-28 17:42:31.640159,4.83156765101666
17427,2020-08-28 17:42:31.948040,4.83156765101666
17428,2020-08-28 17:42:32.329057,4.83156765101666
17429,2020-08-28 17:42:32.741789,4.83156765101666
17430,2020-08-28 17:42:33.112878,4.83156765101666
17431,2020-08-28 17:42:33.430458,4.8861117158537
17432,2020-08-28 17:42:33.761568,4.8861117158537
17433,2020-08-28 17:42:34.118594,4.8861117158537
17434,2020-08-28 17:42:34.407256,4.8861117158537
17435,2020-08-28 17:42:34.824573,4.8861117158537
17436,2020-08-28 17:42:35.144134,4.8861117158537
17437,2020-08-28 17:42:35.451817,4.8861117158537
17438,2020-08-28 17:42:35.742018,4.8861117158537
17439,2020-08-28 17:42:36.222359,4.8861117158537
17440,2020-08-28 17:42:36.491933,4.8861117158537
17441,2020-08-28 17:42:36.977462,4.94051972313015
17442,2020-08-28 17:42:37.290089,4.94051972313015
17443,2020-08-28 17:42:37.600329,4.94051972313015
17444,2020-08-28 17:42:37.883963,4.94051972313015
17445,2020-08-28 17:42:38.576479,4.94051972313015
17446,2020-08-28 17:42:38.977538,4.94051972313015
17447,2020-08-28 17:42:39.297416,4.94051972313015
17448,2020-08-28 17:42:39.604639,4.94051972313015
17449,2020-08-28 17:42:40.002908,4.81344432778124
17450,2020-08-28 17:42:40.546890,4.81344432778124
17451,2020-08-28 17:42:40.979931,4.81344432778124
17452,2020-08-28 17:42:41.303564,4.81344432778124
17453,2020-08-28 17:42:41.765025,4.81344432778124
17454,2020-08-28 17:42:42.113227,4.81344432778124
17455,2020-08-28 17:42:42.413494,4.81344432778124
17456,2020-08-28 17:42:42.748055,4.68672556770709
17457,2020-08-28 17:42:43.108085,4.68672556770709
17458,2020-08-28 17:42:43.532131,4.68672556770709
17459,2020-08-28 17:42:43.853716,4.68672556770709
17460,2020-08-28 17:42:44.242272,4.68672556770709
17461,2020-08-28 17:42:44.598985,4.68672556770709
17462,2020-08-28 17:42:44.894727,4.68672556770709
17463,2020-08-28 17:42:45.303739,4.68672556770709
17464,2020-08-28 17:42:45.691248,4.56035991725994
17465,2020-08-28 17:42:46.054528,4.56035991725994
17466,2020-08-28 17:42:46.342963,4.56035991725994
17467,2020-08-28 17:42:46.722848,4.56035991725994
17468,2020-08-28 17:42:47.025923,4.56035991725994
17469,2020-08-28 17:42:47.391142,4.56035991725994
17470,2020-08-28 17:42:47.733349,4.56035991725994
17471,2020-08-28 17:42:48.077730,4.56035991725994
17472,2020-08-28 17:42:48.326341,4.56035991725994
17473,2020-08-28 17:42:48.550578,4.43434395297191
17474,2020-08-28 17:42:48.868059,4.43434395297191
17475,2020-08-28 17:42:49.233602,4.43434395297191
17476,2020-08-28 17:42:49.530044,4.43434395297191
17477,2020-08-28 17:42:49.895975,4.43434395297191
17478,2020-08-28 17:42:50.206048,4.43434395297191
17479,2020-08-28 17:42:50.515454,4.43434395297191
17480,2020-08-28 17:42:50.809405,4.43434395297191
17481,2020-08-28 17:42:51.171281,4.30867434804662
17482,2020-08-28 17:42:51.561652,4.30867434804662
17483,2020-08-28 17:42:51.922911,4.30867434804662
17484,2020-08-28 17:42:52.264415,4.30867434804662
17485,2020-08-28 17:42:52.625572,4.30867434804662
17486,2020-08-28 17:42:52.926508,4.30867434804662
17487,2020-08-28 17:42:53.251565,4.30867434804662
17488,2020-08-28 17:42:53.601134,4.30867434804662
17489,2020-08-28 17:42:53.907502,4.18334786743647
17490,2020-08-28 17:42:54.247277,4.18334786743647
17491,2020-08-28 17:42:54.503878,4.18334786743647
17492,2020-08-28 17:42:54.771256,4.18334786743647
17493,2020-08-28 17:42:55.096423,4.18334786743647
17494,2020-08-28 17:42:55.425182,4.18334786743647
17495,2020-08-28 17:42:55.774632,4.18334786743647
17496,2020-08-28 17:42:56.043872,4.18334786743647
17497,2020-08-28 17:42:56.350955,4.18334786743647
17498,2020-08-28 17:42:56.850732,4.05836136342032
17499,2020-08-28 17:42:57.199694,4.05836136342032
17500,2020-08-28 17:42:57.548918,4.05836136342032
17501,2020-08-28 17:42:57.783269,4.05836136342032
17502,2020-08-28 17:42:58.059099,4.05836136342032
17503,2020-08-28 17:42:58.369751,4.05836136342032
17504,2020-08-28 17:42:58.708041,4.05836136342032
17505,2020-08-28 17:42:59.059415,4.05836136342032
17506,2020-08-28 17:42:59.430252,4.05836136342032
17507,2020-08-28 17:42:59.834348,3.93371177161342
17508,2020-08-28 17:43:00.105616,3.93371177161342
17509,2020-08-28 17:43:00.442707,3.93371177161342
17510,2020-08-28 17:43:00.804038,3.93371177161342
17511,2020-08-28 17:43:01.101845,3.93371177161342
17512,2020-08-28 17:43:01.424819,3.93371177161342
17513,2020-08-28 17:43:01.750514,3.93371177161342
17514,2020-08-28 17:43:02.108929,3.93371177161342
17515,2020-08-28 17:43:02.424768,3.93371177161342
17516,2020-08-28 17:43:02.803589,3.8093961073541
17517,2020-08-28 17:43:03.126295,3.8093961073541
17518,2020-08-28 17:43:03.538836,3.8093961073541
17519,2020-08-28 17:43:03.876852,3.8093961073541
17520,2020-08-28 17:43:04.221748,3.8093961073541
17521,2020-08-28 17:43:04.500548,3.8093961073541
17522,2020-08-28 17:43:04.911084,3.8093961073541
17523,2020-08-28 17:43:05.151862,3.70103209040133
17524,2020-08-28 17:43:05.522390,3.70103209040133
17525,2020-08-28 17:43:05.776184,3.70103209040133
17526,2020-08-28 17:43:06.099099,3.70103209040133
17527,2020-08-28 17:43:06.510034,3.70103209040133
17528,2020-08-28 17:43:06.920057,3.70103209040133
17529,2020-08-28 17:43:07.257108,3.70103209040133
17530,2020-08-28 17:43:07.613308,3.70103209040133
17531,2020-08-28 17:43:07.972614,3.70103209040133
17532,2020-08-28 17:43:08.316506,3.59297617413951
17533,2020-08-28 17:43:08.643065,3.59297617413951
17534,2020-08-28 17:43:08.966845,3.59297617413951
17535,2020-08-28 17:43:09.197528,3.59297617413951
