iteration,timestamp,T7
17536,2020-08-28 17:43:09.471682,3.59297617413951
17537,2020-08-28 17:43:09.646684,3.59297617413951
17538,2020-08-28 17:43:09.893896,3.59297617413951
17539,2020-08-28 17:43:10.231783,3.59297617413951
17540,2020-08-28 17:43:10.563946,3.59297617413951
17541,2020-08-28 17:43:10.956014,3.59297617413951
17542,2020-08-28 17:43:11.222274,3.48522542104803
17543,2020-08-28 17:43:11.527339,3.48522542104803
17544,2020-08-28 17:43:11.826799,3.48522542104803
17545,2020-08-28 17:43:12.083423,3.48522542104803
17546,2020-08-28 17:43:12.399438,3.48522542104803
17547,2020-08-28 17:43:12.740484,3.48522542104803
17548,2020-08-28 17:43:13.031211,3.48522542104803
17549,2020-08-28 17:43:13.294583,3.48522542104803
17550,2020-08-28 17:43:13.657846,3.48522542104803
17551,2020-08-28 17:43:13.938107,3.48522542104803
17552,2020-08-28 17:43:14.295018,3.37777696430322
17553,2020-08-28 17:43:14.718872,3.37777696430322
17554,2020-08-28 17:43:15.120878,3.37777696430322
17555,2020-08-28 17:43:15.450886,3.37777696430322
17556,2020-08-28 17:43:15.869503,3.37777696430322
17557,2020-08-28 17:43:16.257778,3.37777696430322
17558,2020-08-28 17:43:16.582528,3.37777696430322
17559,2020-08-28 17:43:16.805551,3.37777696430322
17560,2020-08-28 17:43:17.146750,3.27062800503352
17561,2020-08-28 17:43:17.534416,3.27062800503352
17562,2020-08-28 17:43:17.892298,3.27062800503352
17563,2020-08-28 17:43:18.201105,3.27062800503352
17564,2020-08-28 17:43:18.490312,3.27062800503352
17565,2020-08-28 17:43:18.871632,3.27062800503352
17566,2020-08-28 17:43:19.159683,3.27062800503352
17567,2020-08-28 17:43:19.468633,3.27062800503352
17568,2020-08-28 17:43:19.757184,3.27062800503352
17569,2020-08-28 17:43:20.137456,3.16377580978092
17570,2020-08-28 17:43:20.505650,3.16377580978092
17571,2020-08-28 17:43:20.753696,3.16377580978092
17572,2020-08-28 17:43:21.048400,3.16377580978092
17573,2020-08-28 17:43:21.298346,3.16377580978092
17574,2020-08-28 17:43:21.540138,3.16377580978092
17575,2020-08-28 17:43:21.813619,3.16377580978092
17576,2020-08-28 17:43:22.084829,3.16377580978092
17577,2020-08-28 17:43:22.463853,3.16377580978092
17578,2020-08-28 17:43:22.903437,3.16377580978092
17579,2020-08-28 17:43:23.227527,3.13855705906148
17580,2020-08-28 17:43:23.636755,3.13855705906148
17581,2020-08-28 17:43:23.999452,3.13855705906148
17582,2020-08-28 17:43:24.348548,3.13855705906148
17583,2020-08-28 17:43:24.676622,3.13855705906148
17584,2020-08-28 17:43:24.981469,3.13855705906148
17585,2020-08-28 17:43:25.297645,3.13855705906148
17586,2020-08-28 17:43:25.627299,3.13855705906148
17587,2020-08-28 17:43:25.906290,3.13855705906148
17588,2020-08-28 17:43:26.228407,3.05727042695655
17589,2020-08-28 17:43:26.567218,3.05727042695655
17590,2020-08-28 17:43:26.857644,3.05727042695655
17591,2020-08-28 17:43:27.157198,3.05727042695655
17592,2020-08-28 17:43:27.484936,3.05727042695655
17593,2020-08-28 17:43:27.790000,3.05727042695655
17594,2020-08-28 17:43:28.028740,3.05727042695655
17595,2020-08-28 17:43:28.293394,3.05727042695655
17596,2020-08-28 17:43:28.634099,3.05727042695655
17597,2020-08-28 17:43:29.000210,3.05727042695655
17598,2020-08-28 17:43:29.221659,3.05727042695655
17599,2020-08-28 17:43:29.546509,3.05727042695655
17600,2020-08-28 17:43:29.861800,3.05727042695655
17601,2020-08-28 17:43:30.173315,3.05727042695655
17602,2020-08-28 17:43:30.498042,3.05727042695655
17603,2020-08-28 17:43:30.847185,3.05727042695655
17604,2020-08-28 17:43:31.216494,3.05727042695655
17605,2020-08-28 17:43:31.512367,3.05727042695655
17606,2020-08-28 17:43:31.916929,3.05727042695655
17607,2020-08-28 17:43:32.233027,3.05727042695655
17608,2020-08-28 17:43:32.557585,3.05727042695655
17609,2020-08-28 17:43:32.890601,3.05727042695655
17610,2020-08-28 17:43:33.172363,3.05727042695655
17611,2020-08-28 17:43:33.434439,3.05727042695655
17612,2020-08-28 17:43:33.790129,3.05727042695655
17613,2020-08-28 17:43:34.157261,2.95100350331654
17614,2020-08-28 17:43:34.517549,2.95100350331654
17615,2020-08-28 17:43:34.891509,2.95100350331654
17616,2020-08-28 17:43:35.232360,2.95100350331654
17617,2020-08-28 17:43:35.569111,2.95100350331654
17618,2020-08-28 17:43:35.989344,2.95100350331654
17619,2020-08-28 17:43:36.333703,2.95100350331654
17620,2020-08-28 17:43:36.720536,2.84502551599081
17621,2020-08-28 17:43:37.003564,2.84502551599081
17622,2020-08-28 17:43:37.273049,2.84502551599081
17623,2020-08-28 17:43:37.556928,2.84502551599081
17624,2020-08-28 17:43:37.848342,2.84502551599081
17625,2020-08-28 17:43:38.137776,2.84502551599081
17626,2020-08-28 17:43:38.468868,2.84502551599081
17627,2020-08-28 17:43:38.946243,2.84502551599081
17628,2020-08-28 17:43:39.247958,2.84502551599081
17629,2020-08-28 17:43:39.583304,2.84502551599081
17630,2020-08-28 17:43:39.921375,2.73933397123555
17631,2020-08-28 17:43:40.177395,2.73933397123555
17632,2020-08-28 17:43:40.435487,2.73933397123555
17633,2020-08-28 17:43:40.692976,2.73933397123555
17634,2020-08-28 17:43:40.943002,2.73933397123555
17635,2020-08-28 17:43:41.283225,2.73933397123555
17636,2020-08-28 17:43:41.613910,2.73933397123555
17637,2020-08-28 17:43:41.959527,2.73933397123555
17638,2020-08-28 17:43:42.305316,2.73933397123555
17639,2020-08-28 17:43:42.616544,2.73933397123555
17640,2020-08-28 17:43:42.984981,2.63392643053366
17641,2020-08-28 17:43:43.315166,2.63392643053366
17642,2020-08-28 17:43:43.566756,2.63392643053366
17643,2020-08-28 17:43:43.839475,2.63392643053366
17644,2020-08-28 17:43:44.144585,2.63392643053366
17645,2020-08-28 17:43:44.440947,2.63392643053366
17646,2020-08-28 17:43:44.696649,2.63392643053366
17647,2020-08-28 17:43:44.938260,2.63392643053366
17648,2020-08-28 17:43:45.258033,2.63392643053366
17649,2020-08-28 17:43:45.592847,2.63392643053366
17650,2020-08-28 17:43:45.981711,2.52880050896839
17651,2020-08-28 17:43:46.363455,2.52880050896839
17652,2020-08-28 17:43:46.656183,2.52880050896839
17653,2020-08-28 17:43:46.959042,2.52880050896839
17654,2020-08-28 17:43:47.309834,2.52880050896839
17655,2020-08-28 17:43:47.658987,2.52880050896839
17656,2020-08-28 17:43:48.040051,2.52880050896839
17657,2020-08-28 17:43:48.289714,2.52880050896839
17658,2020-08-28 17:43:48.569775,2.4329449041185
17659,2020-08-28 17:43:48.873053,2.4329449041185
17660,2020-08-28 17:43:49.200314,2.4329449041185
17661,2020-08-28 17:43:49.815668,2.4329449041185
17662,2020-08-28 17:43:50.169678,2.4329449041185
17663,2020-08-28 17:43:50.637812,2.4329449041185
17664,2020-08-28 17:43:51.062889,2.4329449041185
17665,2020-08-28 17:43:51.305289,2.33735045350585
17666,2020-08-28 17:43:51.722236,2.33735045350585
17667,2020-08-28 17:43:51.972885,2.33735045350585
17668,2020-08-28 17:43:52.277573,2.33735045350585
17669,2020-08-28 17:43:52.637391,2.33735045350585
17670,2020-08-28 17:43:52.951936,2.33735045350585
17671,2020-08-28 17:43:53.290160,2.33735045350585
17672,2020-08-28 17:43:53.550304,2.33735045350585
17673,2020-08-28 17:43:53.921473,2.33735045350585
17674,2020-08-28 17:43:54.364353,2.24201491640225
17675,2020-08-28 17:43:54.600136,2.24201491640225
17676,2020-08-28 17:43:54.896261,2.24201491640225
17677,2020-08-28 17:43:55.245652,2.24201491640225
17678,2020-08-28 17:43:55.582460,2.24201491640225
17679,2020-08-28 17:43:55.938604,2.24201491640225
17680,2020-08-28 17:43:56.299110,2.24201491640225
17681,2020-08-28 17:43:56.678313,2.24201491640225
17682,2020-08-28 17:43:56.958654,2.31008782139715
17683,2020-08-28 17:43:57.366835,2.31008782139715
17684,2020-08-28 17:43:57.805742,2.31008782139715
17685,2020-08-28 17:43:58.181161,2.31008782139715
17686,2020-08-28 17:43:58.487324,2.31008782139715
17687,2020-08-28 17:43:58.867617,2.31008782139715
17688,2020-08-28 17:43:59.272579,2.31008782139715
17689,2020-08-28 17:43:59.654124,2.31008782139715
17690,2020-08-28 17:44:00.011547,2.31008782139715
17691,2020-08-28 17:44:00.339621,2.37798223312454
17692,2020-08-28 17:44:00.796481,2.37798223312454
17693,2020-08-28 17:44:01.174194,2.37798223312454
17694,2020-08-28 17:44:01.549282,2.37798223312454
17695,2020-08-28 17:44:01.860373,2.37798223312454
17696,2020-08-28 17:44:02.146095,2.37798223312454
17697,2020-08-28 17:44:02.484523,2.37798223312454
17698,2020-08-28 17:44:02.783380,2.37798223312454
17699,2020-08-28 17:44:03.272807,2.37798223312454
17700,2020-08-28 17:44:03.631022,2.37798223312454
17701,2020-08-28 17:44:04.153608,2.44569884571958
17702,2020-08-28 17:44:04.523912,2.44569884571958
17703,2020-08-28 17:44:04.815603,2.44569884571958
17704,2020-08-28 17:44:05.171564,2.44569884571958
17705,2020-08-28 17:44:05.505663,2.44569884571958
17706,2020-08-28 17:44:05.891935,2.44569884571958
17707,2020-08-28 17:44:06.236155,2.44569884571958
17708,2020-08-28 17:44:06.619155,2.44569884571958
17709,2020-08-28 17:44:07.108500,2.51323834888171
17710,2020-08-28 17:44:07.464828,2.51323834888171
17711,2020-08-28 17:44:08.006611,2.51323834888171
17712,2020-08-28 17:44:08.426082,2.51323834888171
17713,2020-08-28 17:44:08.815749,2.51323834888171
17714,2020-08-28 17:44:09.072513,2.51323834888171
17715,2020-08-28 17:44:09.233471,2.51323834888171
17716,2020-08-28 17:44:09.606438,2.51323834888171
17717,2020-08-28 17:44:09.973433,2.51323834888171
17718,2020-08-28 17:44:10.368832,2.5806014279546
17719,2020-08-28 17:44:10.924908,2.5806014279546
17720,2020-08-28 17:44:11.264817,2.5806014279546
17721,2020-08-28 17:44:11.657147,2.5806014279546
17722,2020-08-28 17:44:12.032484,2.5806014279546
17723,2020-08-28 17:44:12.370510,2.5806014279546
17724,2020-08-28 17:44:12.652321,2.5806014279546
17725,2020-08-28 17:44:13.032025,2.5806014279546
17726,2020-08-28 17:44:13.475086,2.5806014279546
17727,2020-08-28 17:44:13.956545,2.64778876400288
17728,2020-08-28 17:44:14.490383,2.64778876400288
17729,2020-08-28 17:44:15.041774,2.64778876400288
17730,2020-08-28 17:44:15.397161,2.64778876400288
17731,2020-08-28 17:44:15.791569,2.64778876400288
17732,2020-08-28 17:44:16.121866,2.64778876400288
17733,2020-08-28 17:44:16.631600,2.71480103388602
17734,2020-08-28 17:44:16.960671,2.71480103388602
17735,2020-08-28 17:44:17.315654,2.71480103388602
17736,2020-08-28 17:44:17.907451,2.71480103388602
17737,2020-08-28 17:44:18.294101,2.71480103388602
17738,2020-08-28 17:44:18.818189,2.71480103388602
17739,2020-08-28 17:44:19.216254,2.71480103388602
17740,2020-08-28 17:44:19.520007,2.78163891032935
17741,2020-08-28 17:44:19.948272,2.78163891032935
17742,2020-08-28 17:44:20.338639,2.78163891032935
17743,2020-08-28 17:44:20.695873,2.78163891032935
17744,2020-08-28 17:44:20.984095,2.78163891032935
17745,2020-08-28 17:44:21.343000,2.78163891032935
17746,2020-08-28 17:44:21.631288,2.78163891032935
17747,2020-08-28 17:44:21.989766,2.78163891032935
17748,2020-08-28 17:44:22.432771,2.78163891032935
17749,2020-08-28 17:44:22.766261,2.84830306199248
17750,2020-08-28 17:44:23.074528,2.84830306199248
17751,2020-08-28 17:44:23.463746,2.84830306199248
17752,2020-08-28 17:44:23.771410,2.84830306199248
17753,2020-08-28 17:44:24.125045,2.84830306199248
17754,2020-08-28 17:44:24.423752,2.84830306199248
17755,2020-08-28 17:44:24.788371,2.84830306199248
17756,2020-08-28 17:44:25.081541,2.84830306199248
17757,2020-08-28 17:44:25.427842,2.84830306199248
17758,2020-08-28 17:44:25.671805,2.88863048576354
17759,2020-08-28 17:44:25.934552,2.88863048576354
17760,2020-08-28 17:44:26.186101,2.88863048576354
17761,2020-08-28 17:44:26.422496,2.88863048576354
17762,2020-08-28 17:44:26.848198,2.88863048576354
17763,2020-08-28 17:44:27.107675,2.88863048576354
17764,2020-08-28 17:44:27.555919,2.88863048576354
17765,2020-08-28 17:44:27.839977,2.88863048576354
17766,2020-08-28 17:44:28.247647,2.88863048576354
17767,2020-08-28 17:44:28.592260,2.92907554217456
17768,2020-08-28 17:44:29.229204,2.92907554217456
17769,2020-08-28 17:44:29.445967,2.92907554217456
17770,2020-08-28 17:44:29.847632,2.92907554217456
17771,2020-08-28 17:44:30.146980,2.92907554217456
17772,2020-08-28 17:44:30.581238,2.92907554217456
17773,2020-08-28 17:44:31.027593,2.92907554217456
17774,2020-08-28 17:44:31.312087,2.92907554217456
17775,2020-08-28 17:44:31.628631,2.92907554217456
17776,2020-08-28 17:44:31.954961,2.92907554217456
17777,2020-08-28 17:44:32.265576,2.92907554217456
17778,2020-08-28 17:44:32.682065,2.96942129127852
17779,2020-08-28 17:44:32.971087,2.96942129127852
17780,2020-08-28 17:44:33.308407,2.96942129127852
17781,2020-08-28 17:44:33.797086,2.96942129127852
17782,2020-08-28 17:44:34.062945,2.96942129127852
17783,2020-08-28 17:44:34.414631,2.96942129127852
17784,2020-08-28 17:44:34.813331,2.96942129127852
17785,2020-08-28 17:44:35.141473,2.96942129127852
17786,2020-08-28 17:44:35.491784,2.96942129127852
17787,2020-08-28 17:44:35.815488,3.0096681882662
17788,2020-08-28 17:44:36.127319,3.0096681882662
17789,2020-08-28 17:44:36.555256,3.0096681882662
17790,2020-08-28 17:44:36.857602,3.0096681882662
17791,2020-08-28 17:44:37.148951,3.0096681882662
17792,2020-08-28 17:44:37.479220,3.0096681882662
17793,2020-08-28 17:44:37.806722,3.0096681882662
17794,2020-08-28 17:44:38.121010,3.0096681882662
17795,2020-08-28 17:44:38.391600,3.0096681882662
17796,2020-08-28 17:44:38.645016,3.04981668602593
17797,2020-08-28 17:44:38.900522,3.04981668602593
17798,2020-08-28 17:44:39.274258,3.04981668602593
17799,2020-08-28 17:44:39.671365,3.04981668602593
17800,2020-08-28 17:44:40.076268,3.04981668602593
17801,2020-08-28 17:44:40.586129,3.04981668602593
17802,2020-08-28 17:44:41.103580,3.04981668602593
17803,2020-08-28 17:44:41.407555,3.04981668602593
17804,2020-08-28 17:44:41.776093,3.08986723516367
17805,2020-08-28 17:44:42.119291,3.08986723516367
17806,2020-08-28 17:44:42.497428,3.08986723516367
17807,2020-08-28 17:44:42.939680,3.08986723516367
17808,2020-08-28 17:44:43.322511,3.08986723516367
17809,2020-08-28 17:44:43.852167,3.08986723516367
17810,2020-08-28 17:44:44.229414,3.08986723516367
17811,2020-08-28 17:44:44.619470,3.08986723516367
17812,2020-08-28 17:44:44.939419,3.08986723516367
17813,2020-08-28 17:44:45.265665,3.08986723516367
17814,2020-08-28 17:44:45.682472,3.12953254462427
17815,2020-08-28 17:44:46.100146,3.12953254462427
17816,2020-08-28 17:44:46.562906,3.12953254462427
17817,2020-08-28 17:44:47.001513,3.12953254462427
17818,2020-08-28 17:44:47.345444,3.12953254462427
17819,2020-08-28 17:44:47.747687,3.12953254462427
17820,2020-08-28 17:44:48.120335,3.12953254462427
17821,2020-08-28 17:44:48.545593,3.12953254462427
17822,2020-08-28 17:44:48.906338,3.16909479445226
17823,2020-08-28 17:44:49.185214,3.16909479445226
17824,2020-08-28 17:44:49.480972,3.16909479445226
17825,2020-08-28 17:44:49.863340,3.16909479445226
17826,2020-08-28 17:44:50.300548,3.16909479445226
17827,2020-08-28 17:44:50.639244,3.16909479445226
17828,2020-08-28 17:44:51.054794,3.16909479445226
17829,2020-08-28 17:44:51.579562,3.16909479445226
17830,2020-08-28 17:44:51.996520,3.16909479445226
17831,2020-08-28 17:44:52.389670,3.16909479445226
17832,2020-08-28 17:44:52.743428,3.208554408301
17833,2020-08-28 17:44:53.315666,3.208554408301
17834,2020-08-28 17:44:53.714316,3.208554408301
17835,2020-08-28 17:44:54.013157,3.208554408301
17836,2020-08-28 17:44:54.495395,3.208554408301
17837,2020-08-28 17:44:54.887285,3.208554408301
17838,2020-08-28 17:44:55.310936,3.208554408301
17839,2020-08-28 17:44:55.765062,3.208554408301
17840,2020-08-28 17:44:56.092253,3.24791180767569
17841,2020-08-28 17:44:56.427446,3.24791180767569
17842,2020-08-28 17:44:56.781559,3.24791180767569
17843,2020-08-28 17:44:57.149612,3.24791180767569
17844,2020-08-28 17:44:57.524895,3.24791180767569
17845,2020-08-28 17:44:57.872270,3.24791180767569
17846,2020-08-28 17:44:58.276259,3.24791180767569
17847,2020-08-28 17:44:58.637720,3.24791180767569
17848,2020-08-28 17:44:59.087990,3.24791180767569
17849,2020-08-28 17:44:59.389803,3.28716741195048
17850,2020-08-28 17:44:59.770170,3.28716741195048
17851,2020-08-28 17:45:00.126598,3.28716741195048
17852,2020-08-28 17:45:00.479536,3.28716741195048
17853,2020-08-28 17:45:00.751046,3.28716741195048
17854,2020-08-28 17:45:01.128616,3.28716741195048
17855,2020-08-28 17:45:01.672149,3.28716741195048
17856,2020-08-28 17:45:02.412555,3.28716741195048
17857,2020-08-28 17:45:02.830394,3.28716741195048
17858,2020-08-28 17:45:03.279735,3.28716741195048
17859,2020-08-28 17:45:03.781538,3.32632163838504
17860,2020-08-28 17:45:04.088851,3.32632163838504
17861,2020-08-28 17:45:04.496852,3.32632163838504
17862,2020-08-28 17:45:04.862254,3.32632163838504
17863,2020-08-28 17:45:05.377135,3.32632163838504
17864,2020-08-28 17:45:05.923488,3.32632163838504
17865,2020-08-28 17:45:06.204196,3.32632163838504
17866,2020-08-28 17:45:06.432159,3.32632163838504
17867,2020-08-28 17:45:06.742487,3.32632163838504
17868,2020-08-28 17:45:07.048386,3.32632163838504
17869,2020-08-28 17:45:07.399618,3.37652293999928
17870,2020-08-28 17:45:07.771017,3.37652293999928
17871,2020-08-28 17:45:08.136295,3.37652293999928
17872,2020-08-28 17:45:08.481001,3.37652293999928
17873,2020-08-28 17:45:08.823047,3.37652293999928
17874,2020-08-28 17:45:09.192382,3.37652293999928
17875,2020-08-28 17:45:09.505631,3.37652293999928
17876,2020-08-28 17:45:09.826274,3.37652293999928
17877,2020-08-28 17:45:10.215543,3.37652293999928
17878,2020-08-28 17:45:10.593275,3.42659245696844
17879,2020-08-28 17:45:10.908051,3.42659245696844
17880,2020-08-28 17:45:11.208505,3.42659245696844
17881,2020-08-28 17:45:11.687739,3.42659245696844
17882,2020-08-28 17:45:12.183668,3.42659245696844
17883,2020-08-28 17:45:12.528702,3.42659245696844
17884,2020-08-28 17:45:12.799854,3.42659245696844
17885,2020-08-28 17:45:13.127299,3.42659245696844
17886,2020-08-28 17:45:13.435032,3.42659245696844
17887,2020-08-28 17:45:13.812789,3.47653070526724
17888,2020-08-28 17:45:14.178622,3.47653070526724
17889,2020-08-28 17:45:14.584254,3.47653070526724
17890,2020-08-28 17:45:15.019235,3.47653070526724
17891,2020-08-28 17:45:15.371022,3.47653070526724
17892,2020-08-28 17:45:15.730864,3.47653070526724
17893,2020-08-28 17:45:16.141369,3.47653070526724
17894,2020-08-28 17:45:16.545192,3.47653070526724
17895,2020-08-28 17:45:16.935760,3.47653070526724
17896,2020-08-28 17:45:17.202509,3.47653070526724
17897,2020-08-28 17:45:17.644998,3.52218757375839
17898,2020-08-28 17:45:18.018949,3.52218757375839
17899,2020-08-28 17:45:18.433749,3.52218757375839
17900,2020-08-28 17:45:18.744802,3.52218757375839
17901,2020-08-28 17:45:19.018793,3.52218757375839
17902,2020-08-28 17:45:19.346313,3.52218757375839
17903,2020-08-28 17:45:19.737749,3.52218757375839
17904,2020-08-28 17:45:20.029253,3.52218757375839
17905,2020-08-28 17:45:20.499056,3.52218757375839
17906,2020-08-28 17:45:20.860733,3.52218757375839
17907,2020-08-28 17:45:21.256942,3.52218757375839
17908,2020-08-28 17:45:21.630372,3.52855481560793
17909,2020-08-28 17:45:21.957431,3.52855481560793
17910,2020-08-28 17:45:22.284376,3.52855481560793
17911,2020-08-28 17:45:22.636753,3.52855481560793
17912,2020-08-28 17:45:22.897295,3.52855481560793
17913,2020-08-28 17:45:23.194960,3.52855481560793
17914,2020-08-28 17:45:23.610867,3.52855481560793
17915,2020-08-28 17:45:23.950023,3.52855481560793
17916,2020-08-28 17:45:24.291939,3.60494883895964
17917,2020-08-28 17:45:24.587137,3.60494883895964
17918,2020-08-28 17:45:24.919997,3.60494883895964
17919,2020-08-28 17:45:25.175811,3.60494883895964
17920,2020-08-28 17:45:25.680247,3.60494883895964
17921,2020-08-28 17:45:25.970267,3.60494883895964
17922,2020-08-28 17:45:26.296926,3.60494883895964
17923,2020-08-28 17:45:26.721527,3.60494883895964
17924,2020-08-28 17:45:27.006120,3.60494883895964
17925,2020-08-28 17:45:27.261983,3.68118831977256
17926,2020-08-28 17:45:27.608385,3.68118831977256
17927,2020-08-28 17:45:27.964323,3.68118831977256
17928,2020-08-28 17:45:28.250919,3.68118831977256
17929,2020-08-28 17:45:28.615224,3.68118831977256
17930,2020-08-28 17:45:28.849211,3.68118831977256
17931,2020-08-28 17:45:29.128702,3.68118831977256
17932,2020-08-28 17:45:29.407376,3.68118831977256
17933,2020-08-28 17:45:29.907351,3.68118831977256
17934,2020-08-28 17:45:30.549563,3.68118831977256
17935,2020-08-28 17:45:30.919182,3.75727356958915
17936,2020-08-28 17:45:31.292731,3.75727356958915
17937,2020-08-28 17:45:31.667276,3.75727356958915
17938,2020-08-28 17:45:31.993637,3.75727356958915
17939,2020-08-28 17:45:32.274657,3.75727356958915
17940,2020-08-28 17:45:32.589024,3.75727356958915
17941,2020-08-28 17:45:32.938962,3.75727356958915
17942,2020-08-28 17:45:33.328731,3.75727356958915
17943,2020-08-28 17:45:33.723424,3.83320489794765
17944,2020-08-28 17:45:34.120960,3.83320489794765
17945,2020-08-28 17:45:34.381931,3.83320489794765
17946,2020-08-28 17:45:34.758157,3.83320489794765
17947,2020-08-28 17:45:35.085239,3.83320489794765
17948,2020-08-28 17:45:35.409170,3.83320489794765
17949,2020-08-28 17:45:35.699512,3.83320489794765
17950,2020-08-28 17:45:35.955006,3.83320489794765
17951,2020-08-28 17:45:36.237475,3.83320489794765
17952,2020-08-28 17:45:36.501536,3.9089826124308
17953,2020-08-28 17:45:36.805594,3.9089826124308
17954,2020-08-28 17:45:37.118036,3.9089826124308
17955,2020-08-28 17:45:37.407330,3.9089826124308
17956,2020-08-28 17:45:37.768292,3.9089826124308
17957,2020-08-28 17:45:38.119036,3.9089826124308
17958,2020-08-28 17:45:38.431919,3.9089826124308
17959,2020-08-28 17:45:38.735886,3.9089826124308
17960,2020-08-28 17:45:39.157437,3.9089826124308
17961,2020-08-28 17:45:39.518535,3.9089826124308
17962,2020-08-28 17:45:39.794954,3.98460701871176
17963,2020-08-28 17:45:40.070072,3.98460701871176
17964,2020-08-28 17:45:40.354956,3.98460701871176
17965,2020-08-28 17:45:40.636125,3.98460701871176
17966,2020-08-28 17:45:40.887607,3.98460701871176
17967,2020-08-28 17:45:41.157920,3.98460701871176
17968,2020-08-28 17:45:41.490019,3.98460701871176
17969,2020-08-28 17:45:41.801546,3.98460701871176
17970,2020-08-28 17:45:42.114131,3.98460701871176
17971,2020-08-28 17:45:42.383356,3.98460701871176
17972,2020-08-28 17:45:42.754989,4.06007842059718
17973,2020-08-28 17:45:43.080923,4.06007842059718
17974,2020-08-28 17:45:43.344864,4.06007842059718
17975,2020-08-28 17:45:43.657008,4.06007842059718
17976,2020-08-28 17:45:43.989103,4.06007842059718
17977,2020-08-28 17:45:44.242026,4.06007842059718
17978,2020-08-28 17:45:44.549928,4.06007842059718
17979,2020-08-28 17:45:44.831147,4.06007842059718
17980,2020-08-28 17:45:45.138789,4.06007842059718
17981,2020-08-28 17:45:45.451684,4.13539712006711
17982,2020-08-28 17:45:45.674133,4.13539712006711
17983,2020-08-28 17:45:45.953297,4.13539712006711
17984,2020-08-28 17:45:46.244197,4.13539712006711
17985,2020-08-28 17:45:46.544585,4.13539712006711
17986,2020-08-28 17:45:46.924612,4.13539712006711
17987,2020-08-28 17:45:47.263100,4.13539712006711
17988,2020-08-28 17:45:47.625761,4.13539712006711
17989,2020-08-28 17:45:47.928396,4.13539712006711
17990,2020-08-28 17:45:48.402685,4.19471992811538
17991,2020-08-28 17:45:48.749371,4.19471992811538
17992,2020-08-28 17:45:49.061762,4.19471992811538
17993,2020-08-28 17:45:49.341359,4.19471992811538
17994,2020-08-28 17:45:49.639935,4.19471992811538
17995,2020-08-28 17:45:49.929796,4.19471992811538
17996,2020-08-28 17:45:50.192691,4.19471992811538
17997,2020-08-28 17:45:50.437297,4.19471992811538
17998,2020-08-28 17:45:50.805044,4.25391519172307
17999,2020-08-28 17:45:51.113636,4.25391519172307
18000,2020-08-28 17:45:51.440631,4.25391519172307
18001,2020-08-28 17:45:51.763172,4.25391519172307
18002,2020-08-28 17:45:52.040234,4.25391519172307
18003,2020-08-28 17:45:52.291462,4.25391519172307
18004,2020-08-28 17:45:52.647236,4.25391519172307
18005,2020-08-28 17:45:52.988439,4.25391519172307
18006,2020-08-28 17:45:53.488432,4.25391519172307
18007,2020-08-28 17:45:54.010271,4.31298318054849
18008,2020-08-28 17:45:54.399321,4.31298318054849
18009,2020-08-28 17:45:54.739795,4.31298318054849
18010,2020-08-28 17:45:55.039844,4.31298318054849
18011,2020-08-28 17:45:55.506995,4.31298318054849
18012,2020-08-28 17:45:55.817720,4.31298318054849
18013,2020-08-28 17:45:56.225408,4.31298318054849
18014,2020-08-28 17:45:56.583665,4.31298318054849
18015,2020-08-28 17:45:56.898164,4.31298318054849
18016,2020-08-28 17:45:57.222155,4.31298318054849
18017,2020-08-28 17:45:57.398328,4.31298318054849
