iteration,timestamp,T7
1,2020-08-28 17:46:04.214990,2.5
2,2020-08-28 17:46:04.359094,2.5
3,2020-08-28 17:46:04.638384,2.5
4,2020-08-28 17:46:04.980679,2.5
5,2020-08-28 17:46:05.335422,2.5
6,2020-08-28 17:46:05.679102,2.5
7,2020-08-28 17:46:06.044399,2.5
8,2020-08-28 17:46:06.329737,2.5
9,2020-08-28 17:46:06.694981,2.5
10,2020-08-28 17:46:07.002081,2.5
11,2020-08-28 17:46:07.345563,2.5
12,2020-08-28 17:46:07.749102,2.5
13,2020-08-28 17:46:08.164565,2.5
14,2020-08-28 17:46:08.619988,2.5
15,2020-08-28 17:46:08.919939,2.5
16,2020-08-28 17:46:09.197146,2.5
17,2020-08-28 17:46:09.460866,2.90545642632709
18,2020-08-28 17:46:09.807112,2.90545642632709
19,2020-08-28 17:46:10.214983,2.90545642632709
20,2020-08-28 17:46:10.660876,2.90545642632709
21,2020-08-28 17:46:11.171734,2.90545642632709
22,2020-08-28 17:46:11.707084,2.90545642632709
23,2020-08-28 17:46:12.049518,2.90545642632709
24,2020-08-28 17:46:12.445040,2.80614209545553
25,2020-08-28 17:46:12.774547,2.80614209545553
26,2020-08-28 17:46:13.098432,2.80614209545553
27,2020-08-28 17:46:13.391258,2.80614209545553
28,2020-08-28 17:46:13.808931,2.80614209545553
29,2020-08-28 17:46:14.136502,2.80614209545553
30,2020-08-28 17:46:14.542507,2.80614209545553
31,2020-08-28 17:46:14.896695,2.80614209545553
32,2020-08-28 17:46:15.306836,2.70744889158432
33,2020-08-28 17:46:15.766419,2.70744889158432
34,2020-08-28 17:46:16.133846,2.70744889158432
35,2020-08-28 17:46:16.532123,2.70744889158432
36,2020-08-28 17:46:17.038585,2.70744889158432
37,2020-08-28 17:46:17.351461,2.70744889158432
38,2020-08-28 17:46:17.713598,2.60935925369361
39,2020-08-28 17:46:18.075068,2.60935925369361
40,2020-08-28 17:46:18.441602,2.60935925369361
41,2020-08-28 17:46:18.815910,2.60935925369361
42,2020-08-28 17:46:19.136588,2.60935925369361
43,2020-08-28 17:46:19.399480,2.60935925369361
44,2020-08-28 17:46:19.781537,2.60935925369361
45,2020-08-28 17:46:20.052130,2.60935925369361
46,2020-08-28 17:46:20.400338,2.51185707375888
47,2020-08-28 17:46:20.734879,2.51185707375888
48,2020-08-28 17:46:21.092928,2.51185707375888
49,2020-08-28 17:46:21.482890,2.51185707375888
50,2020-08-28 17:46:21.809580,2.51185707375888
51,2020-08-28 17:46:22.143176,2.51185707375888
52,2020-08-28 17:46:22.520169,2.51185707375888
53,2020-08-28 17:46:22.770059,2.51185707375888
54,2020-08-28 17:46:23.035243,2.51185707375888
55,2020-08-28 17:46:23.403257,2.51185707375888
56,2020-08-28 17:46:23.749106,2.41492742239154
57,2020-08-28 17:46:23.971837,2.41492742239154
58,2020-08-28 17:46:24.289052,2.41492742239154
59,2020-08-28 17:46:24.665836,2.41492742239154
60,2020-08-28 17:46:24.945434,2.41492742239154
61,2020-08-28 17:46:25.300452,2.41492742239154
62,2020-08-28 17:46:25.643076,2.41492742239154
63,2020-08-28 17:46:25.920288,2.41492742239154
64,2020-08-28 17:46:26.247846,2.41492742239154
65,2020-08-28 17:46:26.521803,2.41492742239154
66,2020-08-28 17:46:26.933182,2.31855644380597
67,2020-08-28 17:46:27.206669,2.31855644380597
68,2020-08-28 17:46:27.518278,2.31855644380597
69,2020-08-28 17:46:27.805991,2.31855644380597
70,2020-08-28 17:46:28.253050,2.31855644380597
71,2020-08-28 17:46:28.548220,2.31855644380597
72,2020-08-28 17:46:28.872191,2.31855644380597
73,2020-08-28 17:46:29.135654,2.31855644380597
74,2020-08-28 17:46:29.487881,2.2227312486076
75,2020-08-28 17:46:29.849846,2.2227312486076
76,2020-08-28 17:46:30.228325,2.2227312486076
77,2020-08-28 17:46:30.591404,2.2227312486076
78,2020-08-28 17:46:30.906884,2.2227312486076
79,2020-08-28 17:46:31.233717,2.2227312486076
80,2020-08-28 17:46:31.627438,2.2227312486076
81,2020-08-28 17:46:31.917662,2.2227312486076
82,2020-08-28 17:46:32.319330,2.29647168194494
83,2020-08-28 17:46:32.669915,2.29647168194494
84,2020-08-28 17:46:32.994868,2.29647168194494
85,2020-08-28 17:46:33.363686,2.29647168194494
86,2020-08-28 17:46:33.753337,2.29647168194494
87,2020-08-28 17:46:34.108182,2.29647168194494
88,2020-08-28 17:46:34.424970,2.29647168194494
89,2020-08-28 17:46:34.719373,2.29647168194494
90,2020-08-28 17:46:35.029996,2.29647168194494
91,2020-08-28 17:46:35.273454,2.29647168194494
92,2020-08-28 17:46:35.633676,2.37008773090045
93,2020-08-28 17:46:35.890651,2.37008773090045
94,2020-08-28 17:46:36.265522,2.37008773090045
95,2020-08-28 17:46:36.555945,2.37008773090045
96,2020-08-28 17:46:36.909250,2.37008773090045
97,2020-08-28 17:46:37.211081,2.37008773090045
98,2020-08-28 17:46:37.694495,2.37008773090045
99,2020-08-28 17:46:38.061533,2.37008773090045
100,2020-08-28 17:46:38.339731,2.44357987270597
101,2020-08-28 17:46:38.719537,2.44357987270597
102,2020-08-28 17:46:39.065776,2.44357987270597
103,2020-08-28 17:46:39.399467,2.44357987270597
104,2020-08-28 17:46:39.730129,2.44357987270597
105,2020-08-28 17:46:40.033224,2.44357987270597
106,2020-08-28 17:46:40.334212,2.44357987270597
107,2020-08-28 17:46:40.744143,2.44357987270597
108,2020-08-28 17:46:41.030300,2.51694858102289
109,2020-08-28 17:46:41.390237,2.51694858102289
110,2020-08-28 17:46:41.752543,2.51694858102289
111,2020-08-28 17:46:42.075387,2.51694858102289
112,2020-08-28 17:46:42.410330,2.51694858102289
113,2020-08-28 17:46:42.717576,2.51694858102289
114,2020-08-28 17:46:43.066415,2.51694858102289
115,2020-08-28 17:46:43.393720,2.51694858102289
116,2020-08-28 17:46:43.801865,2.59019432601322
117,2020-08-28 17:46:44.128007,2.59019432601322
118,2020-08-28 17:46:44.552008,2.59019432601322
119,2020-08-28 17:46:44.872329,2.59019432601322
120,2020-08-28 17:46:45.187339,2.59019432601322
121,2020-08-28 17:46:45.505975,2.59019432601322
122,2020-08-28 17:46:45.881334,2.59019432601322
123,2020-08-28 17:46:46.176998,2.59019432601322
124,2020-08-28 17:46:46.502264,2.64979471018404
125,2020-08-28 17:46:46.756753,2.64979471018404
126,2020-08-28 17:46:47.178493,2.64979471018404
127,2020-08-28 17:46:47.409911,2.64979471018404
128,2020-08-28 17:46:47.865412,2.64979471018404
129,2020-08-28 17:46:48.209638,2.64979471018404
130,2020-08-28 17:46:48.609952,2.64979471018404
131,2020-08-28 17:46:48.879238,2.64979471018404
132,2020-08-28 17:46:49.281230,2.64979471018404
133,2020-08-28 17:46:49.674446,2.70930328649594
134,2020-08-28 17:46:49.951875,2.70930328649594
135,2020-08-28 17:46:50.252882,2.70930328649594
136,2020-08-28 17:46:50.550306,2.70930328649594
137,2020-08-28 17:46:50.842046,2.70930328649594
138,2020-08-28 17:46:51.095722,2.70930328649594
139,2020-08-28 17:46:51.395202,2.70930328649594
140,2020-08-28 17:46:51.705674,2.70930328649594
141,2020-08-28 17:46:51.956171,2.70930328649594
142,2020-08-28 17:46:52.407249,2.76872041460389
143,2020-08-28 17:46:52.790594,2.76872041460389
144,2020-08-28 17:46:53.128216,2.76872041460389
145,2020-08-28 17:46:53.563009,2.76872041460389
146,2020-08-28 17:46:53.893891,2.76872041460389
147,2020-08-28 17:46:54.214677,2.76872041460389
148,2020-08-28 17:46:54.476202,2.76872041460389
149,2020-08-28 17:46:54.786308,2.76872041460389
150,2020-08-28 17:46:55.175699,2.76872041460389
151,2020-08-28 17:46:55.514024,2.82804645173589
152,2020-08-28 17:46:55.808802,2.82804645173589
153,2020-08-28 17:46:56.151867,2.82804645173589
154,2020-08-28 17:46:56.463662,2.82804645173589
155,2020-08-28 17:46:56.825642,2.82804645173589
156,2020-08-28 17:46:57.159488,2.82804645173589
157,2020-08-28 17:46:57.419226,2.82804645173589
158,2020-08-28 17:46:57.746379,2.82804645173589
159,2020-08-28 17:46:58.167560,2.88728175272912
160,2020-08-28 17:46:58.451953,2.88728175272912
161,2020-08-28 17:46:58.735358,2.88728175272912
162,2020-08-28 17:46:59.022639,2.88728175272912
163,2020-08-28 17:46:59.273062,2.88728175272912
164,2020-08-28 17:46:59.550915,2.88728175272912
165,2020-08-28 17:46:59.816204,2.88728175272912
166,2020-08-28 17:47:00.143977,2.88728175272912
167,2020-08-28 17:47:00.462166,2.88728175272912
168,2020-08-28 17:47:00.743212,2.88728175272912
169,2020-08-28 17:47:01.103027,2.94642667006507
170,2020-08-28 17:47:01.348263,2.94642667006507
171,2020-08-28 17:47:01.671039,2.94642667006507
172,2020-08-28 17:47:02.044464,2.94642667006507
173,2020-08-28 17:47:02.396542,2.94642667006507
174,2020-08-28 17:47:02.718360,2.94642667006507
175,2020-08-28 17:47:02.990030,2.94642667006507
176,2020-08-28 17:47:03.299350,2.94642667006507
177,2020-08-28 17:47:03.635950,2.94642667006507
178,2020-08-28 17:47:03.943412,2.94642667006507
179,2020-08-28 17:47:04.166321,3.00548155390354
180,2020-08-28 17:47:04.496663,3.00548155390354
181,2020-08-28 17:47:04.808157,3.00548155390354
182,2020-08-28 17:47:05.096398,3.00548155390354
183,2020-08-28 17:47:05.423431,3.00548155390354
184,2020-08-28 17:47:05.779902,3.00548155390354
185,2020-08-28 17:47:06.012750,3.00548155390354
186,2020-08-28 17:47:06.286540,3.00548155390354
187,2020-08-28 17:47:06.527043,3.00548155390354
188,2020-08-28 17:47:06.858262,3.00548155390354
189,2020-08-28 17:47:07.226343,3.06444675211578
190,2020-08-28 17:47:07.579825,3.06444675211578
191,2020-08-28 17:47:07.946750,3.06444675211578
192,2020-08-28 17:47:08.330188,3.06444675211578
193,2020-08-28 17:47:08.718290,3.06444675211578
194,2020-08-28 17:47:09.055208,3.06444675211578
195,2020-08-28 17:47:09.373464,3.06444675211578
196,2020-08-28 17:47:09.846680,3.06444675211578
197,2020-08-28 17:47:10.124650,3.12332261031665
198,2020-08-28 17:47:10.481237,3.12332261031665
199,2020-08-28 17:47:10.781295,3.12332261031665
200,2020-08-28 17:47:11.054765,3.12332261031665
201,2020-08-28 17:47:11.343463,3.12332261031665
202,2020-08-28 17:47:11.627645,3.12332261031665
203,2020-08-28 17:47:12.034004,3.12332261031665
204,2020-08-28 17:47:12.325022,3.12332261031665
205,2020-08-28 17:47:12.567353,3.12332261031665
206,2020-08-28 17:47:12.865961,3.12332261031665
207,2020-08-28 17:47:13.191170,3.18210947189579
208,2020-08-28 17:47:13.450821,3.18210947189579
209,2020-08-28 17:47:13.807344,3.18210947189579
210,2020-08-28 17:47:14.140873,3.18210947189579
211,2020-08-28 17:47:14.545397,3.18210947189579
212,2020-08-28 17:47:14.794405,3.18210947189579
213,2020-08-28 17:47:15.083306,3.18210947189579
214,2020-08-28 17:47:15.388618,3.18210947189579
215,2020-08-28 17:47:15.658104,3.18210947189579
216,2020-08-28 17:47:15.983943,3.24080767804807
217,2020-08-28 17:47:16.301103,3.24080767804807
218,2020-08-28 17:47:16.546765,3.24080767804807
219,2020-08-28 17:47:16.823863,3.24080767804807
220,2020-08-28 17:47:17.084523,3.24080767804807
221,2020-08-28 17:47:17.406472,3.24080767804807
222,2020-08-28 17:47:17.695724,3.24080767804807
223,2020-08-28 17:47:17.996923,3.24080767804807
224,2020-08-28 17:47:18.323390,3.2994175678031
225,2020-08-28 17:47:18.705512,3.2994175678031
226,2020-08-28 17:47:19.005722,3.2994175678031
227,2020-08-28 17:47:19.314989,3.2994175678031
228,2020-08-28 17:47:19.618363,3.2994175678031
229,2020-08-28 17:47:19.992900,3.2994175678031
230,2020-08-28 17:47:20.266992,3.2994175678031
231,2020-08-28 17:47:20.609295,3.2994175678031
232,2020-08-28 17:47:20.925714,3.2994175678031
233,2020-08-28 17:47:21.189734,3.33288407815014
234,2020-08-28 17:47:21.483445,3.33288407815014
235,2020-08-28 17:47:21.749390,3.33288407815014
236,2020-08-28 17:47:22.110272,3.33288407815014
237,2020-08-28 17:47:22.410445,3.33288407815014
238,2020-08-28 17:47:22.768815,3.33288407815014
239,2020-08-28 17:47:23.061951,3.33288407815014
240,2020-08-28 17:47:23.315160,3.33288407815014
241,2020-08-28 17:47:23.569472,3.33288407815014
242,2020-08-28 17:47:23.805503,3.33288407815014
243,2020-08-28 17:47:24.098983,3.33288407815014
244,2020-08-28 17:47:24.352099,3.36632689329005
245,2020-08-28 17:47:24.623675,3.36632689329005
246,2020-08-28 17:47:24.887222,3.36632689329005
247,2020-08-28 17:47:25.176395,3.36632689329005
248,2020-08-28 17:47:25.486324,3.36632689329005
249,2020-08-28 17:47:25.770874,3.36632689329005
250,2020-08-28 17:47:26.081204,3.36632689329005
251,2020-08-28 17:47:26.385160,3.36632689329005
252,2020-08-28 17:47:26.650742,3.39974609430958
253,2020-08-28 17:47:26.887791,3.39974609430958
254,2020-08-28 17:47:27.220671,3.39974609430958
255,2020-08-28 17:47:27.504341,3.39974609430958
256,2020-08-28 17:47:27.767663,3.39974609430958
257,2020-08-28 17:47:28.047394,3.39974609430958
258,2020-08-28 17:47:28.374773,3.39974609430958
259,2020-08-28 17:47:28.704417,3.39974609430958
260,2020-08-28 17:47:28.990687,3.39974609430958
261,2020-08-28 17:47:29.247321,3.43314176178583
262,2020-08-28 17:47:29.607840,3.43314176178583
263,2020-08-28 17:47:29.929203,3.43314176178583
264,2020-08-28 17:47:30.294744,3.43314176178583
265,2020-08-28 17:47:30.619626,3.43314176178583
266,2020-08-28 17:47:30.854925,3.43314176178583
267,2020-08-28 17:47:31.191089,3.43314176178583
268,2020-08-28 17:47:31.599958,3.43314176178583
269,2020-08-28 17:47:31.866545,3.43314176178583
270,2020-08-28 17:47:32.113133,3.46651397579079
271,2020-08-28 17:47:32.474282,3.46651397579079
272,2020-08-28 17:47:32.799153,3.46651397579079
273,2020-08-28 17:47:33.153450,3.46651397579079
274,2020-08-28 17:47:33.405252,3.46651397579079
275,2020-08-28 17:47:33.703698,3.46651397579079
276,2020-08-28 17:47:34.011312,3.46651397579079
277,2020-08-28 17:47:34.324919,3.46651397579079
278,2020-08-28 17:47:34.866626,3.49986281589574
279,2020-08-28 17:47:35.111906,3.49986281589574
280,2020-08-28 17:47:35.466460,3.49986281589574
281,2020-08-28 17:47:35.767647,3.49986281589574
282,2020-08-28 17:47:36.147001,3.49986281589574
283,2020-08-28 17:47:36.528112,3.49986281589574
284,2020-08-28 17:47:36.832917,3.49986281589574
285,2020-08-28 17:47:37.112032,3.49986281589574
286,2020-08-28 17:47:37.433573,3.49986281589574
287,2020-08-28 17:47:37.710825,3.53318836117576
288,2020-08-28 17:47:38.005776,3.53318836117576
289,2020-08-28 17:47:38.330467,3.53318836117576
290,2020-08-28 17:47:38.586600,3.53318836117576
291,2020-08-28 17:47:38.826882,3.53318836117576
292,2020-08-28 17:47:39.109350,3.53318836117576
293,2020-08-28 17:47:39.437292,3.53318836117576
294,2020-08-28 17:47:39.785523,3.53318836117576
295,2020-08-28 17:47:40.154606,3.53318836117576
296,2020-08-28 17:47:40.508059,3.56649069021401
297,2020-08-28 17:47:40.762467,3.56649069021401
298,2020-08-28 17:47:41.122178,3.56649069021401
299,2020-08-28 17:47:41.411826,3.56649069021401
300,2020-08-28 17:47:41.733828,3.56649069021401
301,2020-08-28 17:47:42.020117,3.56649069021401
302,2020-08-28 17:47:42.348178,3.56649069021401
303,2020-08-28 17:47:42.656303,3.56649069021401
304,2020-08-28 17:47:42.980348,3.56649069021401
305,2020-08-28 17:47:43.299459,3.56649069021401
306,2020-08-28 17:47:43.551534,3.59976988110604
307,2020-08-28 17:47:43.920813,3.59976988110604
308,2020-08-28 17:47:44.264484,3.59976988110604
309,2020-08-28 17:47:44.621979,3.59976988110604
310,2020-08-28 17:47:44.966171,3.59976988110604
311,2020-08-28 17:47:45.299938,3.59976988110604
312,2020-08-28 17:47:45.684706,3.59976988110604
313,2020-08-28 17:47:46.024670,3.63302601146403
314,2020-08-28 17:47:46.318889,3.63302601146403
315,2020-08-28 17:47:46.677471,3.63302601146403
316,2020-08-28 17:47:47.028970,3.63302601146403
317,2020-08-28 17:47:47.420614,3.63302601146403
318,2020-08-28 17:47:47.779713,3.63302601146403
319,2020-08-28 17:47:48.071168,3.63302601146403
320,2020-08-28 17:47:48.396586,3.66625915842094
321,2020-08-28 17:47:48.702497,3.66625915842094
322,2020-08-28 17:47:49.031565,3.66625915842094
323,2020-08-28 17:47:49.416348,3.66625915842094
324,2020-08-28 17:47:49.745780,3.66625915842094
325,2020-08-28 17:47:50.020093,3.66625915842094
326,2020-08-28 17:47:50.288050,3.66625915842094
327,2020-08-28 17:47:50.621084,3.66625915842094
328,2020-08-28 17:47:50.929191,3.66625915842094
329,2020-08-28 17:47:51.215500,3.66625915842094
330,2020-08-28 17:47:51.547168,3.69946939863466
331,2020-08-28 17:47:51.866794,3.69946939863466
332,2020-08-28 17:47:52.233641,3.69946939863466
333,2020-08-28 17:47:52.493923,3.69946939863466
334,2020-08-28 17:47:52.819318,3.69946939863466
335,2020-08-28 17:47:53.114941,3.69946939863466
336,2020-08-28 17:47:53.465945,3.69946939863466
337,2020-08-28 17:47:53.811808,3.69946939863466
338,2020-08-28 17:47:54.212759,3.68599306201465
339,2020-08-28 17:47:54.538509,3.68599306201465
340,2020-08-28 17:47:54.884261,3.68599306201465
341,2020-08-28 17:47:55.183139,3.68599306201465
342,2020-08-28 17:47:55.480240,3.68599306201465
343,2020-08-28 17:47:55.769566,3.68599306201465
344,2020-08-28 17:47:56.027121,3.68599306201465
345,2020-08-28 17:47:56.332881,3.68599306201465
346,2020-08-28 17:47:56.628192,3.68599306201465
347,2020-08-28 17:47:56.967183,3.67265151219289
348,2020-08-28 17:47:57.285012,3.67265151219289
349,2020-08-28 17:47:57.714330,3.67265151219289
350,2020-08-28 17:47:57.972554,3.67265151219289
351,2020-08-28 17:47:58.241838,3.67265151219289
352,2020-08-28 17:47:58.600947,3.67265151219289
353,2020-08-28 17:47:58.923111,3.67265151219289
354,2020-08-28 17:47:59.288300,3.67265151219289
355,2020-08-28 17:47:59.635492,3.67265151219289
356,2020-08-28 17:47:59.908513,3.67265151219289
357,2020-08-28 17:48:00.194572,3.65944409148068
358,2020-08-28 17:48:00.587170,3.65944409148068
359,2020-08-28 17:48:00.862098,3.65944409148068
360,2020-08-28 17:48:01.258114,3.65944409148068
361,2020-08-28 17:48:01.609079,3.65944409148068
362,2020-08-28 17:48:01.944542,3.65944409148068
363,2020-08-28 17:48:02.264321,3.65944409148068
364,2020-08-28 17:48:02.604456,3.65944409148068
365,2020-08-28 17:48:02.945308,3.65944409148068
366,2020-08-28 17:48:03.244693,3.65944409148068
367,2020-08-28 17:48:03.649610,3.64637014500852
368,2020-08-28 17:48:03.938928,3.64637014500852
369,2020-08-28 17:48:04.312892,3.64637014500852
370,2020-08-28 17:48:04.709592,3.64637014500852
371,2020-08-28 17:48:05.019696,3.64637014500852
372,2020-08-28 17:48:05.368429,3.64637014500852
373,2020-08-28 17:48:05.751742,3.64637014500852
374,2020-08-28 17:48:06.099243,3.64637014500852
375,2020-08-28 17:48:06.561723,3.63342902070904
376,2020-08-28 17:48:06.866449,3.63342902070904
377,2020-08-28 17:48:07.140549,3.63342902070904
378,2020-08-28 17:48:07.497180,3.63342902070904
379,2020-08-28 17:48:07.802882,3.63342902070904
380,2020-08-28 17:48:08.114744,3.63342902070904
381,2020-08-28 17:48:08.467241,3.63342902070904
382,2020-08-28 17:48:08.881237,3.63342902070904
383,2020-08-28 17:48:09.188674,3.62062006930046
384,2020-08-28 17:48:09.533028,3.62062006930046
385,2020-08-28 17:48:09.959353,3.62062006930046
386,2020-08-28 17:48:10.286791,3.62062006930046
387,2020-08-28 17:48:10.634253,3.62062006930046
388,2020-08-28 17:48:10.983004,3.62062006930046
389,2020-08-28 17:48:11.305156,3.62062006930046
390,2020-08-28 17:48:11.650803,3.62062006930046
391,2020-08-28 17:48:12.038246,3.62062006930046
392,2020-08-28 17:48:12.413471,3.62062006930046
393,2020-08-28 17:48:12.820449,3.60794264427034
394,2020-08-28 17:48:13.086000,3.60794264427034
395,2020-08-28 17:48:13.416040,3.60794264427034
396,2020-08-28 17:48:13.792153,3.60794264427034
397,2020-08-28 17:48:14.046909,3.60794264427034
398,2020-08-28 17:48:14.418772,3.60794264427034
399,2020-08-28 17:48:14.736532,3.60794264427034
400,2020-08-28 17:48:15.070232,3.60794264427034
401,2020-08-28 17:48:15.409071,3.59539610185989
402,2020-08-28 17:48:15.827060,3.59539610185989
403,2020-08-28 17:48:16.179532,3.59539610185989
404,2020-08-28 17:48:16.550828,3.59539610185989
405,2020-08-28 17:48:16.830923,3.59539610185989
406,2020-08-28 17:48:17.102576,3.59539610185989
407,2020-08-28 17:48:17.384752,3.59539610185989
408,2020-08-28 17:48:17.763534,3.59539610185989
409,2020-08-28 17:48:18.210400,3.58297980104854
410,2020-08-28 17:48:18.559689,3.58297980104854
411,2020-08-28 17:48:18.852921,3.58297980104854
412,2020-08-28 17:48:19.152542,3.58297980104854
413,2020-08-28 17:48:19.473649,3.58297980104854
414,2020-08-28 17:48:19.753060,3.58297980104854
415,2020-08-28 17:48:20.054478,3.58297980104854
416,2020-08-28 17:48:20.354942,3.58297980104854
417,2020-08-28 17:48:20.672066,3.58297980104854
418,2020-08-28 17:48:20.957954,3.58297980104854
419,2020-08-28 17:48:21.356071,3.5706931035389
420,2020-08-28 17:48:21.788982,3.5706931035389
421,2020-08-28 17:48:22.092588,3.5706931035389
422,2020-08-28 17:48:22.448217,3.5706931035389
423,2020-08-28 17:48:22.773523,3.5706931035389
424,2020-08-28 17:48:23.101723,3.5706931035389
425,2020-08-28 17:48:23.421330,3.5706931035389
426,2020-08-28 17:48:23.728464,3.55853537374209
427,2020-08-28 17:48:24.075768,3.55853537374209
428,2020-08-28 17:48:24.347133,3.55853537374209
429,2020-08-28 17:48:24.632417,3.55853537374209
430,2020-08-28 17:48:24.878840,3.55853537374209
431,2020-08-28 17:48:25.213739,3.55853537374209
432,2020-08-28 17:48:25.513196,3.55853537374209
433,2020-08-28 17:48:25.866385,3.55853537374209
434,2020-08-28 17:48:26.234860,3.55853537374209
435,2020-08-28 17:48:26.677182,3.54650597876334
436,2020-08-28 17:48:27.075268,3.54650597876334
437,2020-08-28 17:48:27.399303,3.54650597876334
438,2020-08-28 17:48:27.765938,3.54650597876334
439,2020-08-28 17:48:28.035160,3.54650597876334
440,2020-08-28 17:48:28.297914,3.54650597876334
441,2020-08-28 17:48:28.614482,3.54650597876334
442,2020-08-28 17:48:28.977942,3.54650597876334
443,2020-08-28 17:48:29.295752,3.53349284933626
444,2020-08-28 17:48:29.657746,3.53349284933626
445,2020-08-28 17:48:29.974547,3.53349284933626
446,2020-08-28 17:48:30.304190,3.53349284933626
447,2020-08-28 17:48:30.636673,3.53349284933626
448,2020-08-28 17:48:30.896481,3.53349284933626
449,2020-08-28 17:48:31.165312,3.53349284933626
450,2020-08-28 17:48:31.413113,3.53349284933626
451,2020-08-28 17:48:31.749952,3.53349284933626
452,2020-08-28 17:48:32.082494,3.52057861626552
453,2020-08-28 17:48:32.426876,3.52057861626552
454,2020-08-28 17:48:32.782574,3.52057861626552
455,2020-08-28 17:48:33.136861,3.52057861626552
456,2020-08-28 17:48:33.421332,3.52057861626552
457,2020-08-28 17:48:33.785100,3.52057861626552
458,2020-08-28 17:48:34.125944,3.52057861626552
459,2020-08-28 17:48:34.447503,3.52057861626552
460,2020-08-28 17:48:34.743370,3.50776287810733
461,2020-08-28 17:48:35.124091,3.50776287810733
462,2020-08-28 17:48:35.366095,3.50776287810733
463,2020-08-28 17:48:35.745618,3.50776287810733
464,2020-08-28 17:48:36.075429,3.50776287810733
465,2020-08-28 17:48:36.383809,3.50776287810733
466,2020-08-28 17:48:36.771359,3.50776287810733
467,2020-08-28 17:48:37.079205,3.50776287810733
468,2020-08-28 17:48:37.350634,3.49504523452401
469,2020-08-28 17:48:37.709957,3.49504523452401
470,2020-08-28 17:48:38.075019,3.49504523452401
471,2020-08-28 17:48:38.410889,3.49504523452401
472,2020-08-28 17:48:38.726469,3.49504523452401
473,2020-08-28 17:48:39.043433,3.49504523452401
474,2020-08-28 17:48:39.407560,3.49504523452401
475,2020-08-28 17:48:39.704127,3.49504523452401
476,2020-08-28 17:48:40.044075,3.49504523452401
477,2020-08-28 17:48:40.333480,3.48242528628023
478,2020-08-28 17:48:40.678189,3.48242528628023
479,2020-08-28 17:48:41.004333,3.48242528628023
480,2020-08-28 17:48:41.352390,3.48242528628023
481,2020-08-28 17:48:41.673034,3.48242528628023
482,2020-08-28 17:48:42.030732,3.48242528628023
483,2020-08-28 17:48:42.345713,3.48242528628023
484,2020-08-28 17:48:42.597821,3.48242528628023
485,2020-08-28 17:48:42.929596,3.46990263523922
486,2020-08-28 17:48:43.266135,3.46990263523922
487,2020-08-28 17:48:43.528402,3.46990263523922
488,2020-08-28 17:48:43.766400,3.46990263523922
489,2020-08-28 17:48:44.012556,3.46990263523922
490,2020-08-28 17:48:44.355579,3.46990263523922
491,2020-08-28 17:48:44.688624,3.46990263523922
492,2020-08-28 17:48:45.005027,3.46990263523922
493,2020-08-28 17:48:45.360568,3.45747688435914
494,2020-08-28 17:48:45.683356,3.45747688435914
495,2020-08-28 17:48:45.935217,3.45747688435914
496,2020-08-28 17:48:46.285451,3.45747688435914
497,2020-08-28 17:48:46.626679,3.45747688435914
498,2020-08-28 17:48:46.970332,3.45747688435914
499,2020-08-28 17:48:47.238775,3.45747688435914
500,2020-08-28 17:48:47.574166,3.44514763768947
501,2020-08-28 17:48:47.887835,3.44514763768947
502,2020-08-28 17:48:48.269278,3.44514763768947
503,2020-08-28 17:48:48.648386,3.44514763768947
504,2020-08-28 17:48:48.960109,3.44514763768947
505,2020-08-28 17:48:49.364752,3.44514763768947
506,2020-08-28 17:48:49.747799,3.43291450036759
507,2020-08-28 17:48:50.064357,3.43291450036759
508,2020-08-28 17:48:50.494332,3.43291450036759
509,2020-08-28 17:48:50.873097,3.43291450036759
510,2020-08-28 17:48:51.188588,3.43291450036759
511,2020-08-28 17:48:51.540167,3.43291450036759
512,2020-08-28 17:48:51.852512,3.43291450036759
513,2020-08-28 17:48:52.103617,3.42077707861529
514,2020-08-28 17:48:52.476724,3.42077707861529
515,2020-08-28 17:48:52.928200,3.42077707861529
516,2020-08-28 17:48:53.242336,3.42077707861529
517,2020-08-28 17:48:53.598251,3.42077707861529
518,2020-08-28 17:48:53.861635,3.42077707861529
519,2020-08-28 17:48:54.100472,3.42077707861529
520,2020-08-28 17:48:54.369126,3.42077707861529
521,2020-08-28 17:48:54.594260,3.40873497973553
522,2020-08-28 17:48:54.954391,3.40873497973553
523,2020-08-28 17:48:55.267786,3.40873497973553
524,2020-08-28 17:48:55.611926,3.40873497973553
525,2020-08-28 17:48:55.946729,3.40873497973553
526,2020-08-28 17:48:56.186975,3.40873497973553
527,2020-08-28 17:48:56.536343,3.40873497973553
528,2020-08-28 17:48:56.903057,3.40873497973553
529,2020-08-28 17:48:57.157658,3.3967878121091
530,2020-08-28 17:48:57.499859,3.3967878121091
531,2020-08-28 17:48:57.807893,3.3967878121091
532,2020-08-28 17:48:58.077158,3.3967878121091
533,2020-08-28 17:48:58.425753,3.3967878121091
534,2020-08-28 17:48:58.693863,3.3967878121091
535,2020-08-28 17:48:59.036428,3.3967878121091
536,2020-08-28 17:48:59.333637,3.3967878121091
537,2020-08-28 17:48:59.709138,3.3967878121091
538,2020-08-28 17:48:59.970612,3.3967878121091
539,2020-08-28 17:49:00.229316,3.375288678902
540,2020-08-28 17:49:00.597090,3.375288678902
541,2020-08-28 17:49:00.834005,3.375288678902
542,2020-08-28 17:49:01.085433,3.375288678902
543,2020-08-28 17:49:01.428297,3.375288678902
544,2020-08-28 17:49:01.773650,3.375288678902
545,2020-08-28 17:49:02.086282,3.375288678902
546,2020-08-28 17:49:02.356921,3.375288678902
547,2020-08-28 17:49:02.731466,3.375288678902
548,2020-08-28 17:49:03.064696,3.35392343877747
549,2020-08-28 17:49:03.451664,3.35392343877747
550,2020-08-28 17:49:03.730159,3.35392343877747
551,2020-08-28 17:49:04.079902,3.35392343877747
552,2020-08-28 17:49:04.547512,3.35392343877747
553,2020-08-28 17:49:04.899406,3.35392343877747
554,2020-08-28 17:49:05.222232,3.35392343877747
555,2020-08-28 17:49:05.484583,3.35392343877747
556,2020-08-28 17:49:05.851820,3.33269155940046
557,2020-08-28 17:49:06.169464,3.33269155940046
558,2020-08-28 17:49:06.595728,3.33269155940046
559,2020-08-28 17:49:06.886754,3.33269155940046
560,2020-08-28 17:49:07.141458,3.33269155940046
561,2020-08-28 17:49:07.467213,3.33269155940046
562,2020-08-28 17:49:07.781677,3.33269155940046
563,2020-08-28 17:49:08.137860,3.33269155940046
564,2020-08-28 17:49:08.587153,3.31159250973261
565,2020-08-28 17:49:08.857855,3.31159250973261
566,2020-08-28 17:49:09.140899,3.31159250973261
567,2020-08-28 17:49:09.507047,3.31159250973261
568,2020-08-28 17:49:09.888738,3.31159250973261
569,2020-08-28 17:49:10.161930,3.31159250973261
570,2020-08-28 17:49:10.439348,3.31159250973261
571,2020-08-28 17:49:10.760379,3.31159250973261
572,2020-08-28 17:49:11.135718,3.29062576003639
573,2020-08-28 17:49:11.392263,3.29062576003639
574,2020-08-28 17:49:11.686353,3.29062576003639
575,2020-08-28 17:49:12.063954,3.29062576003639
576,2020-08-28 17:49:12.359497,3.29062576003639
577,2020-08-28 17:49:12.878586,3.29062576003639
578,2020-08-28 17:49:13.174862,3.29062576003639
579,2020-08-28 17:49:13.545513,3.29062576003639
580,2020-08-28 17:49:13.834415,3.29062576003639
581,2020-08-28 17:49:14.098230,3.26979078188214
582,2020-08-28 17:49:14.427437,3.26979078188214
583,2020-08-28 17:49:14.755517,3.26979078188214
584,2020-08-28 17:49:15.122006,3.26979078188214
585,2020-08-28 17:49:15.393809,3.26979078188214
586,2020-08-28 17:49:15.714056,3.26979078188214
587,2020-08-28 17:49:16.071513,3.26979078188214
588,2020-08-28 17:49:16.350584,3.26979078188214
589,2020-08-28 17:49:16.748030,3.24908704815904
590,2020-08-28 17:49:17.115066,3.24908704815904
591,2020-08-28 17:49:17.376524,3.24908704815904
592,2020-08-28 17:49:17.721555,3.24908704815904
593,2020-08-28 17:49:17.977667,3.24908704815904
594,2020-08-28 17:49:18.224533,3.24908704815904
595,2020-08-28 17:49:18.551448,3.24908704815904
596,2020-08-28 17:49:18.829694,3.22851403309168
597,2020-08-28 17:49:19.124257,3.22851403309168
598,2020-08-28 17:49:19.399069,3.22851403309168
599,2020-08-28 17:49:19.739294,3.22851403309168
600,2020-08-28 17:49:20.033581,3.22851403309168
601,2020-08-28 17:49:20.320700,3.22851403309168
602,2020-08-28 17:49:20.655559,3.22851403309168
603,2020-08-28 17:49:21.089670,3.22851403309168
604,2020-08-28 17:49:21.437118,3.22851403309168
605,2020-08-28 17:49:21.759674,3.20807121226514
606,2020-08-28 17:49:22.038843,3.20807121226514
607,2020-08-28 17:49:22.466782,3.20807121226514
608,2020-08-28 17:49:22.821116,3.20807121226514
609,2020-08-28 17:49:23.102184,3.20807121226514
610,2020-08-28 17:49:23.455500,3.20807121226514
611,2020-08-28 17:49:23.776807,3.20807121226514
612,2020-08-28 17:49:24.086468,3.20807121226514
613,2020-08-28 17:49:24.476517,3.18775806266393
614,2020-08-28 17:49:24.733202,3.18775806266393
615,2020-08-28 17:49:25.024513,3.18775806266393
616,2020-08-28 17:49:25.355857,3.18775806266393
617,2020-08-28 17:49:25.747538,3.18775806266393
618,2020-08-28 17:49:26.164386,3.18775806266393
619,2020-08-28 17:49:26.596256,3.18775806266393
620,2020-08-28 17:49:26.999931,3.18775806266393
621,2020-08-28 17:49:27.352640,3.16757406273661
622,2020-08-28 17:49:27.656096,3.16757406273661
623,2020-08-28 17:49:28.034621,3.16757406273661
624,2020-08-28 17:49:28.351644,3.16757406273661
625,2020-08-28 17:49:28.718866,3.16757406273661
626,2020-08-28 17:49:28.961543,3.16757406273661
627,2020-08-28 17:49:29.282819,3.16757406273661
628,2020-08-28 17:49:29.651422,3.16757406273661
629,2020-08-28 17:49:29.993723,3.16757406273661
630,2020-08-28 17:49:30.334438,3.16757406273661
631,2020-08-28 17:49:30.687219,3.14751869251603
632,2020-08-28 17:49:30.995279,3.14751869251603
633,2020-08-28 17:49:31.333579,3.14751869251603
634,2020-08-28 17:49:31.726786,3.14751869251603
635,2020-08-28 17:49:32.057641,3.14751869251603
636,2020-08-28 17:49:32.438684,3.14751869251603
637,2020-08-28 17:49:32.772434,3.14751869251603
638,2020-08-28 17:49:33.097873,3.13975486439395
639,2020-08-28 17:49:33.432815,3.13975486439395
640,2020-08-28 17:49:33.798809,3.13975486439395
641,2020-08-28 17:49:34.181908,3.13975486439395
642,2020-08-28 17:49:34.445715,3.13975486439395
643,2020-08-28 17:49:34.801113,3.13975486439395
644,2020-08-28 17:49:35.286613,3.13975486439395
645,2020-08-28 17:49:35.618889,3.13975486439395
646,2020-08-28 17:49:35.939054,3.13207013875653
647,2020-08-28 17:49:36.312523,3.13207013875653
648,2020-08-28 17:49:36.650350,3.13207013875653
649,2020-08-28 17:49:36.996212,3.13207013875653
650,2020-08-28 17:49:37.351636,3.13207013875653
651,2020-08-28 17:49:37.655883,3.13207013875653
652,2020-08-28 17:49:37.961263,3.13207013875653
653,2020-08-28 17:49:38.309261,3.13207013875653
654,2020-08-28 17:49:38.668758,3.13207013875653
655,2020-08-28 17:49:38.996363,3.12446418431637
656,2020-08-28 17:49:39.320059,3.12446418431637
657,2020-08-28 17:49:39.617497,3.12446418431637
658,2020-08-28 17:49:39.962117,3.12446418431637
659,2020-08-28 17:49:40.237066,3.12446418431637
660,2020-08-28 17:49:40.634998,3.12446418431637
661,2020-08-28 17:49:40.998130,3.12446418431637
662,2020-08-28 17:49:41.411399,3.12446418431637
663,2020-08-28 17:49:41.777764,3.12446418431637
664,2020-08-28 17:49:42.092875,3.11693667071454
665,2020-08-28 17:49:42.602702,3.11693667071454
666,2020-08-28 17:49:42.917067,3.11693667071454
667,2020-08-28 17:49:43.230017,3.11693667071454
668,2020-08-28 17:49:43.538075,3.11693667071454
669,2020-08-28 17:49:43.902425,3.11693667071454
670,2020-08-28 17:49:44.189194,3.11693667071454
671,2020-08-28 17:49:44.492630,3.11693667071454
672,2020-08-28 17:49:44.805420,3.10948726851903
673,2020-08-28 17:49:45.085399,3.10948726851903
674,2020-08-28 17:49:45.471016,3.10948726851903
675,2020-08-28 17:49:45.720986,3.10948726851903
676,2020-08-28 17:49:45.982062,3.10948726851903
677,2020-08-28 17:49:46.226266,3.10948726851903
678,2020-08-28 17:49:46.614593,3.10948726851903
679,2020-08-28 17:49:46.963926,3.10948726851903
680,2020-08-28 17:49:47.210132,3.10948726851903
681,2020-08-28 17:49:47.481962,3.10948726851903
682,2020-08-28 17:49:47.880406,3.10948726851903
683,2020-08-28 17:49:48.241436,3.10211564922315
684,2020-08-28 17:49:48.621680,3.10211564922315
685,2020-08-28 17:49:48.941846,3.10211564922315
686,2020-08-28 17:49:49.225424,3.10211564922315
687,2020-08-28 17:49:49.531492,3.10211564922315
688,2020-08-28 17:49:49.916736,3.10211564922315
689,2020-08-28 17:49:50.206823,3.10211564922315
690,2020-08-28 17:49:50.599112,3.10211564922315
691,2020-08-28 17:49:50.926241,3.10211564922315
692,2020-08-28 17:49:51.346101,3.09482148524395
693,2020-08-28 17:49:51.687780,3.09482148524395
694,2020-08-28 17:49:51.988869,3.09482148524395
695,2020-08-28 17:49:52.296858,3.09482148524395
696,2020-08-28 17:49:52.600641,3.09482148524395
697,2020-08-28 17:49:52.835125,3.09482148524395
698,2020-08-28 17:49:53.160160,3.09482148524395
699,2020-08-28 17:49:53.452367,3.09482148524395
700,2020-08-28 17:49:53.720838,3.09482148524395
701,2020-08-28 17:49:54.030611,3.0876044499207
702,2020-08-28 17:49:54.390321,3.0876044499207
703,2020-08-28 17:49:54.885888,3.0876044499207
704,2020-08-28 17:49:55.176636,3.0876044499207
705,2020-08-28 17:49:55.504163,3.0876044499207
706,2020-08-28 17:49:55.823902,3.0876044499207
707,2020-08-28 17:49:56.183332,3.0876044499207
708,2020-08-28 17:49:56.433749,3.0876044499207
709,2020-08-28 17:49:56.739511,3.08046421751335
710,2020-08-28 17:49:57.065446,3.08046421751335
711,2020-08-28 17:49:57.484084,3.08046421751335
712,2020-08-28 17:49:57.796191,3.08046421751335
713,2020-08-28 17:49:58.101015,3.08046421751335
714,2020-08-28 17:49:58.373076,3.08046421751335
715,2020-08-28 17:49:58.564772,3.08046421751335
716,2020-08-28 17:49:58.832602,3.08046421751335
717,2020-08-28 17:49:59.144642,3.08046421751335
718,2020-08-28 17:49:59.483102,3.0732718251645
719,2020-08-28 17:49:59.727501,3.0732718251645
720,2020-08-28 17:50:00.078325,3.0732718251645
721,2020-08-28 17:50:00.353103,3.0732718251645
722,2020-08-28 17:50:00.674993,3.0732718251645
723,2020-08-28 17:50:00.985319,3.0732718251645
724,2020-08-28 17:50:01.375153,3.0732718251645
725,2020-08-28 17:50:01.730910,3.06615219849365
726,2020-08-28 17:50:02.058883,3.06615219849365
727,2020-08-28 17:50:02.314020,3.06615219849365
728,2020-08-28 17:50:02.614557,3.06615219849365
729,2020-08-28 17:50:02.958242,3.06615219849365
730,2020-08-28 17:50:03.315203,3.06615219849365
731,2020-08-28 17:50:03.565807,3.06615219849365
732,2020-08-28 17:50:03.848051,3.06615219849365
733,2020-08-28 17:50:04.171275,3.06615219849365
734,2020-08-28 17:50:04.497989,3.05910501180176
735,2020-08-28 17:50:04.740011,3.05910501180176
736,2020-08-28 17:50:05.056443,3.05910501180176
737,2020-08-28 17:50:05.345898,3.05910501180176
738,2020-08-28 17:50:05.618216,3.05910501180176
739,2020-08-28 17:50:05.875946,3.05910501180176
740,2020-08-28 17:50:06.189360,3.05910501180176
741,2020-08-28 17:50:06.505825,3.05910501180176
742,2020-08-28 17:50:06.806259,3.05910501180176
743,2020-08-28 17:50:07.202873,3.06321561666337
744,2020-08-28 17:50:07.525750,3.06321561666337
745,2020-08-28 17:50:07.856192,3.06321561666337
746,2020-08-28 17:50:08.148138,3.06321561666337
747,2020-08-28 17:50:08.471100,3.06321561666337
748,2020-08-28 17:50:08.717008,3.06321561666337
749,2020-08-28 17:50:09.024774,3.06321561666337
750,2020-08-28 17:50:09.361659,3.06321561666337
751,2020-08-28 17:50:09.669004,3.06735504301241
752,2020-08-28 17:50:10.077433,3.06735504301241
753,2020-08-28 17:50:10.394803,3.06735504301241
754,2020-08-28 17:50:10.648093,3.06735504301241
755,2020-08-28 17:50:10.989537,3.06735504301241
756,2020-08-28 17:50:11.226986,3.06735504301241
757,2020-08-28 17:50:11.516162,3.06735504301241
758,2020-08-28 17:50:11.831773,3.06735504301241
759,2020-08-28 17:50:12.055414,3.07152315372848
760,2020-08-28 17:50:12.348257,3.07152315372848
761,2020-08-28 17:50:12.654733,3.07152315372848
762,2020-08-28 17:50:12.922720,3.07152315372848
763,2020-08-28 17:50:13.270869,3.07152315372848
764,2020-08-28 17:50:13.632795,3.07152315372848
765,2020-08-28 17:50:13.934172,3.07152315372848
766,2020-08-28 17:50:14.253162,3.07152315372848
767,2020-08-28 17:50:14.667728,3.07571981209418
768,2020-08-28 17:50:14.979673,3.07571981209418
769,2020-08-28 17:50:15.325690,3.07571981209418
770,2020-08-28 17:50:15.758887,3.07571981209418
771,2020-08-28 17:50:16.073311,3.07571981209418
772,2020-08-28 17:50:16.366827,3.07571981209418
773,2020-08-28 17:50:16.722941,3.07571981209418
774,2020-08-28 17:50:17.069480,3.07571981209418
775,2020-08-28 17:50:17.319095,3.07994488179422
776,2020-08-28 17:50:17.630641,3.07994488179422
777,2020-08-28 17:50:17.972742,3.07994488179422
778,2020-08-28 17:50:18.267597,3.07994488179422
779,2020-08-28 17:50:18.576907,3.07994488179422
780,2020-08-28 17:50:18.899789,3.07994488179422
781,2020-08-28 17:50:19.182687,3.07994488179422
782,2020-08-28 17:50:19.475465,3.08419822691457
783,2020-08-28 17:50:19.767195,3.08419822691457
784,2020-08-28 17:50:20.038867,3.08419822691457
785,2020-08-28 17:50:20.408539,3.08419822691457
786,2020-08-28 17:50:20.777662,3.08419822691457
787,2020-08-28 17:50:21.206198,3.08419822691457
788,2020-08-28 17:50:21.655756,3.08419822691457
789,2020-08-28 17:50:21.980493,3.08419822691457
790,2020-08-28 17:50:22.322063,3.08419822691457
791,2020-08-28 17:50:22.782663,3.0884797119416
792,2020-08-28 17:50:23.070377,3.0884797119416
793,2020-08-28 17:50:23.410604,3.0884797119416
794,2020-08-28 17:50:23.703539,3.0884797119416
795,2020-08-28 17:50:24.035511,3.0884797119416
796,2020-08-28 17:50:24.394833,3.0884797119416
797,2020-08-28 17:50:24.720178,3.0884797119416
798,2020-08-28 17:50:25.000953,3.0884797119416
799,2020-08-28 17:50:25.463149,3.09278920176125
800,2020-08-28 17:50:25.838539,3.09278920176125
801,2020-08-28 17:50:26.181111,3.09278920176125
802,2020-08-28 17:50:26.546487,3.09278920176125
803,2020-08-28 17:50:26.990734,3.09278920176125
804,2020-08-28 17:50:27.416248,3.09278920176125
805,2020-08-28 17:50:27.780936,3.09278920176125
806,2020-08-28 17:50:28.242468,3.09278920176125
807,2020-08-28 17:50:28.707389,3.09712656165813
808,2020-08-28 17:50:29.153512,3.09712656165813
809,2020-08-28 17:50:29.493527,3.09712656165813
810,2020-08-28 17:50:29.874265,3.09712656165813
811,2020-08-28 17:50:30.169305,3.09712656165813
812,2020-08-28 17:50:30.534761,3.09712656165813
813,2020-08-28 17:50:30.980602,3.09712656165813
814,2020-08-28 17:50:31.387406,3.09712656165813
815,2020-08-28 17:50:31.696394,3.10149165731475
816,2020-08-28 17:50:32.049654,3.10149165731475
817,2020-08-28 17:50:32.570610,3.10149165731475
818,2020-08-28 17:50:32.955780,3.10149165731475
819,2020-08-28 17:50:33.220392,3.10149165731475
820,2020-08-28 17:50:33.501745,3.10149165731475
821,2020-08-28 17:50:33.717911,3.10149165731475
822,2020-08-28 17:50:33.988034,3.10149165731475
823,2020-08-28 17:50:34.346977,3.10588435481064
824,2020-08-28 17:50:34.778818,3.10588435481064
825,2020-08-28 17:50:35.326740,3.10588435481064
826,2020-08-28 17:50:35.793994,3.10588435481064
827,2020-08-28 17:50:36.201825,3.10588435481064
828,2020-08-28 17:50:36.604819,3.10588435481064
829,2020-08-28 17:50:36.997568,3.1099361734706
830,2020-08-28 17:50:37.380144,3.1099361734706
831,2020-08-28 17:50:37.664128,3.1099361734706
832,2020-08-28 17:50:38.012964,3.1099361734706
833,2020-08-28 17:50:38.430191,3.1099361734706
834,2020-08-28 17:50:38.799622,3.1099361734706
835,2020-08-28 17:50:39.161346,3.1099361734706
836,2020-08-28 17:50:39.525507,3.1099361734706
837,2020-08-28 17:50:39.951752,3.11062907289842
838,2020-08-28 17:50:40.307413,3.11062907289842
839,2020-08-28 17:50:40.591269,3.11062907289842
840,2020-08-28 17:50:40.863068,3.11062907289842
841,2020-08-28 17:50:41.152019,3.11062907289842
842,2020-08-28 17:50:41.498007,3.11062907289842
843,2020-08-28 17:50:41.869289,3.11062907289842
844,2020-08-28 17:50:42.229694,3.11062907289842
845,2020-08-28 17:50:42.685228,3.11062907289842
846,2020-08-28 17:50:43.043005,3.11062907289842
847,2020-08-28 17:50:43.401551,3.11062907289842
848,2020-08-28 17:50:43.701756,3.11062907289842
849,2020-08-28 17:50:43.982102,3.11062907289842
850,2020-08-28 17:50:44.390128,3.11062907289842
851,2020-08-28 17:50:44.662015,3.11062907289842
852,2020-08-28 17:50:45.000727,3.11062907289842
853,2020-08-28 17:50:45.349835,3.11062907289842
854,2020-08-28 17:50:45.685234,3.11062907289842
855,2020-08-28 17:50:46.062708,3.11062907289842
856,2020-08-28 17:50:46.423490,3.11062907289842
857,2020-08-28 17:50:46.724935,3.11062907289842
858,2020-08-28 17:50:47.003016,3.11062907289842
859,2020-08-28 17:50:47.388867,3.11062907289842
860,2020-08-28 17:50:47.625553,3.11062907289842
861,2020-08-28 17:50:47.873923,3.11062907289842
862,2020-08-28 17:50:48.144494,3.11062907289842
863,2020-08-28 17:50:48.428594,3.11062907289842
864,2020-08-28 17:50:48.707582,3.11062907289842
865,2020-08-28 17:50:48.888303,3.11062907289842
866,2020-08-28 17:50:49.154129,3.11062907289842
867,2020-08-28 17:50:49.526382,3.11062907289842
868,2020-08-28 17:50:49.858314,3.11062907289842
869,2020-08-28 17:50:50.201329,3.11062907289842
870,2020-08-28 17:50:50.443603,3.11062907289842
871,2020-08-28 17:50:50.788333,3.11062907289842
872,2020-08-28 17:50:51.145145,3.11062907289842
873,2020-08-28 17:50:51.466858,3.11062907289842
874,2020-08-28 17:50:51.773432,3.13354628508264
875,2020-08-28 17:50:52.152450,3.13354628508264
876,2020-08-28 17:50:52.381486,3.13354628508264
877,2020-08-28 17:50:52.674708,3.13354628508264
878,2020-08-28 17:50:53.013700,3.13354628508264
879,2020-08-28 17:50:53.302232,3.13354628508264
880,2020-08-28 17:50:53.656458,3.13354628508264
881,2020-08-28 17:50:53.985629,3.13354628508264
882,2020-08-28 17:50:54.304507,3.16113458574176
883,2020-08-28 17:50:54.616163,3.16113458574176
884,2020-08-28 17:50:54.981306,3.16113458574176
885,2020-08-28 17:50:55.401820,3.16113458574176
886,2020-08-28 17:50:55.793927,3.16113458574176
887,2020-08-28 17:50:56.076608,3.16113458574176
888,2020-08-28 17:50:56.463091,3.16113458574176
889,2020-08-28 17:50:56.842352,3.16113458574176
890,2020-08-28 17:50:57.153739,3.16113458574176
891,2020-08-28 17:50:57.522879,3.18868213918455
892,2020-08-28 17:50:57.827757,3.18868213918455
893,2020-08-28 17:50:58.121984,3.18868213918455
894,2020-08-28 17:50:58.434098,3.18868213918455
895,2020-08-28 17:50:58.736454,3.18868213918455
896,2020-08-28 17:50:59.068162,3.18868213918455
897,2020-08-28 17:50:59.334027,3.18868213918455
898,2020-08-28 17:50:59.585649,3.18868213918455
899,2020-08-28 17:50:59.846338,3.18868213918455
900,2020-08-28 17:51:00.132958,3.21618910441671
901,2020-08-28 17:51:00.456114,3.21618910441671
902,2020-08-28 17:51:00.868200,3.21618910441671
903,2020-08-28 17:51:01.111834,3.21618910441671
904,2020-08-28 17:51:01.415360,3.21618910441671
905,2020-08-28 17:51:01.685837,3.21618910441671
906,2020-08-28 17:51:02.042998,3.21618910441671
907,2020-08-28 17:51:02.311169,3.21618910441671
908,2020-08-28 17:51:02.610809,3.21618910441671
909,2020-08-28 17:51:02.859090,3.24365563954288
910,2020-08-28 17:51:03.173008,3.24365563954288
911,2020-08-28 17:51:03.448641,3.24365563954288
912,2020-08-28 17:51:03.760383,3.24365563954288
913,2020-08-28 17:51:04.040797,3.24365563954288
914,2020-08-28 17:51:04.273354,3.24365563954288
915,2020-08-28 17:51:04.588767,3.24365563954288
916,2020-08-28 17:51:04.907472,3.24365563954288
917,2020-08-28 17:51:05.170349,3.24365563954288
918,2020-08-28 17:51:05.626112,3.27108190177385
919,2020-08-28 17:51:05.882807,3.27108190177385
920,2020-08-28 17:51:06.201328,3.27108190177385
921,2020-08-28 17:51:06.505541,3.27108190177385
922,2020-08-28 17:51:06.749477,3.27108190177385
923,2020-08-28 17:51:07.091499,3.27108190177385
924,2020-08-28 17:51:07.321680,3.27108190177385
925,2020-08-28 17:51:07.566131,3.27108190177385
926,2020-08-28 17:51:07.909446,3.27108190177385
927,2020-08-28 17:51:08.171411,3.27108190177385
928,2020-08-28 17:51:08.444219,3.27108190177385
929,2020-08-28 17:51:08.713808,3.29846804743381
930,2020-08-28 17:51:08.992920,3.29846804743381
931,2020-08-28 17:51:09.293254,3.29846804743381
932,2020-08-28 17:51:09.641744,3.29846804743381
933,2020-08-28 17:51:09.983659,3.29846804743381
934,2020-08-28 17:51:10.328058,3.29846804743381
935,2020-08-28 17:51:10.598367,3.29846804743381
936,2020-08-28 17:51:10.888864,3.29846804743381
937,2020-08-28 17:51:11.113020,3.29846804743381
938,2020-08-28 17:51:11.392967,3.29846804743381
939,2020-08-28 17:51:11.779156,3.32581423196734
940,2020-08-28 17:51:12.127154,3.32581423196734
941,2020-08-28 17:51:12.467959,3.32581423196734
942,2020-08-28 17:51:12.783463,3.32581423196734
943,2020-08-28 17:51:13.130938,3.32581423196734
944,2020-08-28 17:51:13.420149,3.32581423196734
945,2020-08-28 17:51:13.727319,3.32581423196734
946,2020-08-28 17:51:14.094869,3.35312060994639
947,2020-08-28 17:51:14.432072,3.35312060994639
948,2020-08-28 17:51:14.725249,3.35312060994639
949,2020-08-28 17:51:15.063471,3.35312060994639
950,2020-08-28 17:51:15.357082,3.35312060994639
951,2020-08-28 17:51:15.695936,3.35312060994639
952,2020-08-28 17:51:16.011249,3.35312060994639
953,2020-08-28 17:51:16.327949,3.35312060994639
954,2020-08-28 17:51:16.686280,3.38038733507713
955,2020-08-28 17:51:16.983335,3.38038733507713
956,2020-08-28 17:51:17.295904,3.38038733507713
957,2020-08-28 17:51:17.608927,3.38038733507713
958,2020-08-28 17:51:17.828483,3.38038733507713
959,2020-08-28 17:51:18.113853,3.38038733507713
960,2020-08-28 17:51:18.342939,3.38038733507713
961,2020-08-28 17:51:18.604730,3.38038733507713
962,2020-08-28 17:51:18.965575,3.38038733507713
963,2020-08-28 17:51:19.272392,3.40761456020678
964,2020-08-28 17:51:19.558311,3.40761456020678
965,2020-08-28 17:51:19.916213,3.40761456020678
966,2020-08-28 17:51:20.230255,3.40761456020678
967,2020-08-28 17:51:20.562420,3.40761456020678
968,2020-08-28 17:51:20.805149,3.40761456020678
969,2020-08-28 17:51:21.148990,3.40761456020678
970,2020-08-28 17:51:21.594905,3.40761456020678
971,2020-08-28 17:51:21.917664,3.40761456020678
972,2020-08-28 17:51:22.189870,3.40761456020678
973,2020-08-28 17:51:22.485000,3.43480243733023
974,2020-08-28 17:51:22.716602,3.43480243733023
975,2020-08-28 17:51:23.084206,3.43480243733023
976,2020-08-28 17:51:23.382958,3.43480243733023
977,2020-08-28 17:51:23.773773,3.43480243733023
978,2020-08-28 17:51:24.024531,3.43480243733023
979,2020-08-28 17:51:24.320144,3.43480243733023
980,2020-08-28 17:51:24.713314,3.4836958977629
981,2020-08-28 17:51:24.985068,3.4836958977629
982,2020-08-28 17:51:25.237088,3.4836958977629
983,2020-08-28 17:51:25.619155,3.4836958977629
984,2020-08-28 17:51:25.917755,3.4836958977629
985,2020-08-28 17:51:26.263409,3.4836958977629
986,2020-08-28 17:51:26.583735,3.4836958977629
987,2020-08-28 17:51:26.915231,3.4836958977629
988,2020-08-28 17:51:27.215194,3.4836958977629
989,2020-08-28 17:51:27.531864,3.5324958544041
990,2020-08-28 17:51:27.833833,3.5324958544041
991,2020-08-28 17:51:28.180019,3.5324958544041
992,2020-08-28 17:51:28.415741,3.5324958544041
993,2020-08-28 17:51:28.667259,3.5324958544041
994,2020-08-28 17:51:28.994995,3.5324958544041
995,2020-08-28 17:51:29.308683,3.5324958544041
996,2020-08-28 17:51:29.697237,3.5324958544041
997,2020-08-28 17:51:29.941708,3.58120272814087
998,2020-08-28 17:51:30.282778,3.58120272814087
999,2020-08-28 17:51:30.663601,3.58120272814087
1000,2020-08-28 17:51:30.914082,3.58120272814087
1001,2020-08-28 17:51:31.172807,3.58120272814087
1002,2020-08-28 17:51:31.496543,3.58120272814087
1003,2020-08-28 17:51:31.797583,3.58120272814087
1004,2020-08-28 17:51:32.155496,3.58120272814087
1005,2020-08-28 17:51:32.532583,3.62981693728655
1006,2020-08-28 17:51:32.915431,3.62981693728655
1007,2020-08-28 17:51:33.284659,3.62981693728655
1008,2020-08-28 17:51:33.631100,3.62981693728655
