iteration,timestamp,T7
1009,2020-08-28 17:51:33.954464,3.62981693728655
1010,2020-08-28 17:51:34.281561,3.62981693728655
1011,2020-08-28 17:51:34.591329,3.62981693728655
1012,2020-08-28 17:51:34.911422,3.62981693728655
1013,2020-08-28 17:51:35.248545,3.62981693728655
1014,2020-08-28 17:51:35.574400,3.67833889760529
1015,2020-08-28 17:51:35.831885,3.67833889760529
1016,2020-08-28 17:51:36.163798,3.67833889760529
1017,2020-08-28 17:51:36.396372,3.67833889760529
1018,2020-08-28 17:51:36.671891,3.67833889760529
1019,2020-08-28 17:51:36.991389,3.67833889760529
1020,2020-08-28 17:51:37.288180,3.67833889760529
1021,2020-08-28 17:51:37.632570,3.67833889760529
1022,2020-08-28 17:51:37.963672,3.67833889760529
1023,2020-08-28 17:51:38.297649,3.72676902233593
1024,2020-08-28 17:51:38.641882,3.72676902233593
1025,2020-08-28 17:51:38.972060,3.72676902233593
1026,2020-08-28 17:51:39.216730,3.72676902233593
1027,2020-08-28 17:51:39.522844,3.72676902233593
1028,2020-08-28 17:51:39.790022,3.72676902233593
1029,2020-08-28 17:51:40.118386,3.72676902233593
1030,2020-08-28 17:51:40.449763,3.72676902233593
1031,2020-08-28 17:51:40.811739,3.77510772221555
1032,2020-08-28 17:51:41.115943,3.77510772221555
1033,2020-08-28 17:51:41.429181,3.77510772221555
1034,2020-08-28 17:51:41.705608,3.77510772221555
1035,2020-08-28 17:51:41.949032,3.77510772221555
1036,2020-08-28 17:51:42.220700,3.77510772221555
1037,2020-08-28 17:51:42.509875,3.77510772221555
1038,2020-08-28 17:51:42.805674,3.77510772221555
1039,2020-08-28 17:51:43.116368,3.77510772221555
1040,2020-08-28 17:51:43.374314,3.82335540550254
1041,2020-08-28 17:51:43.708573,3.82335540550254
1042,2020-08-28 17:51:44.067039,3.82335540550254
1043,2020-08-28 17:51:44.325417,3.82335540550254
1044,2020-08-28 17:51:44.665016,3.82335540550254
1045,2020-08-28 17:51:44.981098,3.82335540550254
1046,2020-08-28 17:51:45.263533,3.82335540550254
1047,2020-08-28 17:51:45.522232,3.82335540550254
1048,2020-08-28 17:51:45.850496,3.82335540550254
1049,2020-08-28 17:51:46.215807,3.87151247799925
1050,2020-08-28 17:51:46.522921,3.87151247799925
1051,2020-08-28 17:51:46.815829,3.87151247799925
1052,2020-08-28 17:51:47.113154,3.87151247799925
1053,2020-08-28 17:51:47.392771,3.87151247799925
1054,2020-08-28 17:51:47.701812,3.87151247799925
1055,2020-08-28 17:51:47.949438,3.87151247799925
1056,2020-08-28 17:51:48.260500,3.87151247799925
1057,2020-08-28 17:51:48.581168,3.87151247799925
1058,2020-08-28 17:51:48.860960,3.87151247799925
1059,2020-08-28 17:51:49.284231,3.91957934307426
1060,2020-08-28 17:51:49.611685,3.91957934307426
1061,2020-08-28 17:51:49.892338,3.91957934307426
1062,2020-08-28 17:51:50.211032,3.91957934307426
1063,2020-08-28 17:51:50.532283,3.91957934307426
1064,2020-08-28 17:51:50.805216,3.91957934307426
1065,2020-08-28 17:51:51.157732,3.91957934307426
1066,2020-08-28 17:51:51.474163,3.91957934307426
1067,2020-08-28 17:51:51.840679,3.96755640168428
1068,2020-08-28 17:51:52.064273,3.96755640168428
1069,2020-08-28 17:51:52.343226,3.96755640168428
1070,2020-08-28 17:51:52.662238,3.96755640168428
1071,2020-08-28 17:51:52.921380,3.96755640168428
1072,2020-08-28 17:51:53.266237,3.96755640168428
1073,2020-08-28 17:51:53.515483,3.96755640168428
1074,2020-08-28 17:51:53.821140,3.96755640168428
1075,2020-08-28 17:51:54.166260,3.96755640168428
1076,2020-08-28 17:51:54.497870,3.96755640168428
1077,2020-08-28 17:51:54.836237,4.01544405239557
1078,2020-08-28 17:51:55.166791,4.01544405239557
1079,2020-08-28 17:51:55.431794,4.01544405239557
1080,2020-08-28 17:51:55.765855,4.01544405239557
1081,2020-08-28 17:51:56.031457,4.01544405239557
1082,2020-08-28 17:51:56.348830,4.01544405239557
1083,2020-08-28 17:51:56.738126,4.01544405239557
1084,2020-08-28 17:51:57.127319,4.01544405239557
1085,2020-08-28 17:51:57.512297,4.01544405239557
1086,2020-08-28 17:51:57.928639,4.06756221694097
1087,2020-08-28 17:51:58.305339,4.06756221694097
1088,2020-08-28 17:51:58.731068,4.06756221694097
1089,2020-08-28 17:51:59.020954,4.06756221694097
1090,2020-08-28 17:51:59.415579,4.06756221694097
1091,2020-08-28 17:51:59.952514,4.06756221694097
1092,2020-08-28 17:52:00.210938,4.06756221694097
1093,2020-08-28 17:52:00.653685,4.11958361790926
1094,2020-08-28 17:52:01.026339,4.11958361790926
1095,2020-08-28 17:52:01.306936,4.11958361790926
1096,2020-08-28 17:52:01.612689,4.11958361790926
1097,2020-08-28 17:52:01.909738,4.11958361790926
1098,2020-08-28 17:52:02.264688,4.11958361790926
1099,2020-08-28 17:52:02.625892,4.11958361790926
1100,2020-08-28 17:52:02.884973,4.11958361790926
1101,2020-08-28 17:52:03.272685,4.11958361790926
1102,2020-08-28 17:52:03.649287,4.17150866850727
1103,2020-08-28 17:52:03.930782,4.17150866850727
1104,2020-08-28 17:52:04.240729,4.17150866850727
1105,2020-08-28 17:52:04.539617,4.17150866850727
1106,2020-08-28 17:52:04.790235,4.17150866850727
1107,2020-08-28 17:52:05.067503,4.17150866850727
1108,2020-08-28 17:52:05.401460,4.17150866850727
1109,2020-08-28 17:52:05.804950,4.22333777954562
1110,2020-08-28 17:52:06.131375,4.22333777954562
1111,2020-08-28 17:52:06.466715,4.22333777954562
1112,2020-08-28 17:52:06.740592,4.22333777954562
1113,2020-08-28 17:52:07.068343,4.22333777954562
1114,2020-08-28 17:52:07.430208,4.22333777954562
1115,2020-08-28 17:52:07.792982,4.22333777954562
1116,2020-08-28 17:52:08.093750,4.22333777954562
1117,2020-08-28 17:52:08.422803,4.27507135946044
1118,2020-08-28 17:52:08.785440,4.27507135946044
1119,2020-08-28 17:52:09.017051,4.27507135946044
1120,2020-08-28 17:52:09.305519,4.27507135946044
1121,2020-08-28 17:52:09.728995,4.27507135946044
1122,2020-08-28 17:52:10.080898,4.27507135946044
1123,2020-08-28 17:52:10.433882,4.27507135946044
1124,2020-08-28 17:52:10.775250,4.27507135946044
1125,2020-08-28 17:52:11.059532,4.32653380873421
1126,2020-08-28 17:52:11.380448,4.32653380873421
1127,2020-08-28 17:52:11.771571,4.32653380873421
1128,2020-08-28 17:52:12.045814,4.32653380873421
1129,2020-08-28 17:52:12.410289,4.32653380873421
1130,2020-08-28 17:52:12.726817,4.32653380873421
1131,2020-08-28 17:52:13.052828,4.32653380873421
1132,2020-08-28 17:52:13.289332,4.32653380873421
1133,2020-08-28 17:52:13.521648,4.32653380873421
1134,2020-08-28 17:52:13.788565,4.37789480651841
1135,2020-08-28 17:52:14.049425,4.37789480651841
1136,2020-08-28 17:52:14.376129,4.37789480651841
1137,2020-08-28 17:52:14.638712,4.37789480651841
1138,2020-08-28 17:52:14.971414,4.37789480651841
1139,2020-08-28 17:52:15.187154,4.37789480651841
1140,2020-08-28 17:52:15.389153,4.37789480651841
1141,2020-08-28 17:52:15.720059,4.37789480651841
1142,2020-08-28 17:52:16.045231,4.37789480651841
1143,2020-08-28 17:52:16.368307,4.42915471197647
1144,2020-08-28 17:52:16.666700,4.42915471197647
1145,2020-08-28 17:52:16.934065,4.42915471197647
1146,2020-08-28 17:52:17.300388,4.42915471197647
1147,2020-08-28 17:52:17.583129,4.42915471197647
1148,2020-08-28 17:52:17.871225,4.42915471197647
1149,2020-08-28 17:52:18.144606,4.42915471197647
1150,2020-08-28 17:52:18.507073,4.42915471197647
1151,2020-08-28 17:52:18.778104,4.42915471197647
1152,2020-08-28 17:52:19.059691,4.42915471197647
1153,2020-08-28 17:52:19.333219,4.48031388250287
1154,2020-08-28 17:52:19.688050,4.48031388250287
1155,2020-08-28 17:52:20.050432,4.48031388250287
1156,2020-08-28 17:52:20.399831,4.48031388250287
1157,2020-08-28 17:52:20.745608,4.48031388250287
1158,2020-08-28 17:52:21.049645,4.48031388250287
1159,2020-08-28 17:52:21.365369,4.48031388250287
1160,2020-08-28 17:52:21.682092,4.48031388250287
1161,2020-08-28 17:52:22.045278,4.53137267373997
1162,2020-08-28 17:52:22.399709,4.53137267373997
1163,2020-08-28 17:52:22.715154,4.53137267373997
1164,2020-08-28 17:52:23.051329,4.53137267373997
1165,2020-08-28 17:52:23.423789,4.53137267373997
1166,2020-08-28 17:52:23.761426,4.53137267373997
1167,2020-08-28 17:52:24.096084,4.53137267373997
1168,2020-08-28 17:52:24.392450,4.53137267373997
1169,2020-08-28 17:52:24.710132,4.53137267373997
1170,2020-08-28 17:52:25.031825,4.53137267373997
1171,2020-08-28 17:52:25.517176,4.5823314395944
1172,2020-08-28 17:52:25.880825,4.5823314395944
1173,2020-08-28 17:52:26.176140,4.5823314395944
1174,2020-08-28 17:52:26.435486,4.5823314395944
1175,2020-08-28 17:52:26.807436,4.5823314395944
1176,2020-08-28 17:52:27.197849,4.5823314395944
1177,2020-08-28 17:52:27.526068,4.5823314395944
1178,2020-08-28 17:52:27.877164,4.5823314395944
1179,2020-08-28 17:52:28.209476,4.63319053225318
1180,2020-08-28 17:52:28.590483,4.63319053225318
1181,2020-08-28 17:52:28.864231,4.63319053225318
1182,2020-08-28 17:52:29.207265,4.63319053225318
1183,2020-08-28 17:52:29.564947,4.63319053225318
1184,2020-08-28 17:52:29.870424,4.63319053225318
1185,2020-08-28 17:52:30.136019,4.63319053225318
1186,2020-08-28 17:52:30.448110,4.63319053225318
1187,2020-08-28 17:52:30.759723,4.63319053225318
1188,2020-08-28 17:52:31.082555,4.63319053225318
1189,2020-08-28 17:52:31.383539,4.67777889242808
1190,2020-08-28 17:52:31.740502,4.67777889242808
1191,2020-08-28 17:52:32.033417,4.67777889242808
1192,2020-08-28 17:52:32.412144,4.67777889242808
1193,2020-08-28 17:52:32.802009,4.67777889242808
1194,2020-08-28 17:52:33.059965,4.67777889242808
1195,2020-08-28 17:52:33.406938,4.67777889242808
1196,2020-08-28 17:52:33.710323,4.67777889242808
1197,2020-08-28 17:52:33.998008,4.67777889242808
1198,2020-08-28 17:52:34.337794,4.67777889242808
1199,2020-08-28 17:52:34.636440,4.72228477041538
1200,2020-08-28 17:52:34.947958,4.72228477041538
1201,2020-08-28 17:52:35.278569,4.72228477041538
1202,2020-08-28 17:52:35.581000,4.72228477041538
1203,2020-08-28 17:52:35.879175,4.72228477041538
1204,2020-08-28 17:52:36.190082,4.72228477041538
1205,2020-08-28 17:52:36.491557,4.72228477041538
1206,2020-08-28 17:52:36.896226,4.72228477041538
1207,2020-08-28 17:52:37.335038,4.72228477041538
1208,2020-08-28 17:52:37.653397,4.7667084571092
1209,2020-08-28 17:52:38.045146,4.7667084571092
1210,2020-08-28 17:52:38.273571,4.7667084571092
1211,2020-08-28 17:52:38.688896,4.7667084571092
1212,2020-08-28 17:52:39.071275,4.7667084571092
1213,2020-08-28 17:52:39.518115,4.7667084571092
1214,2020-08-28 17:52:39.846760,4.8110502420472
1215,2020-08-28 17:52:40.186574,4.8110502420472
1216,2020-08-28 17:52:40.603073,4.8110502420472
1217,2020-08-28 17:52:40.916753,4.8110502420472
1218,2020-08-28 17:52:41.223269,4.8110502420472
1219,2020-08-28 17:52:41.598744,4.8110502420472
1220,2020-08-28 17:52:41.857776,4.8110502420472
1221,2020-08-28 17:52:42.198537,4.8110502420472
1222,2020-08-28 17:52:42.482480,4.8110502420472
1223,2020-08-28 17:52:42.781364,4.85531041342126
1224,2020-08-28 17:52:43.097825,4.85531041342126
1225,2020-08-28 17:52:43.357938,4.85531041342126
1226,2020-08-28 17:52:43.685500,4.85531041342126
1227,2020-08-28 17:52:44.017292,4.85531041342126
1228,2020-08-28 17:52:44.294220,4.85531041342126
1229,2020-08-28 17:52:44.597891,4.85531041342126
1230,2020-08-28 17:52:44.965652,4.85531041342126
1231,2020-08-28 17:52:45.297053,4.89948925808808
1232,2020-08-28 17:52:45.610130,4.89948925808808
1233,2020-08-28 17:52:45.933071,4.89948925808808
1234,2020-08-28 17:52:46.274836,4.89948925808808
1235,2020-08-28 17:52:46.545140,4.89948925808808
1236,2020-08-28 17:52:46.862984,4.89948925808808
1237,2020-08-28 17:52:47.267836,4.89948925808808
1238,2020-08-28 17:52:47.578048,4.77521778991967
1239,2020-08-28 17:52:47.811235,4.77521778991967
1240,2020-08-28 17:52:48.103751,4.77521778991967
1241,2020-08-28 17:52:48.419279,4.77521778991967
1242,2020-08-28 17:52:48.718740,4.77521778991967
1243,2020-08-28 17:52:49.041366,4.77521778991967
1244,2020-08-28 17:52:49.384245,4.77521778991967
1245,2020-08-28 17:52:49.780737,4.77521778991967
1246,2020-08-28 17:52:50.097268,4.77521778991967
1247,2020-08-28 17:52:50.348039,4.77521778991967
1248,2020-08-28 17:52:50.680394,4.65136422415611
1249,2020-08-28 17:52:50.933959,4.65136422415611
1250,2020-08-28 17:52:51.211398,4.65136422415611
1251,2020-08-28 17:52:51.486022,4.65136422415611
1252,2020-08-28 17:52:51.818024,4.65136422415611
1253,2020-08-28 17:52:52.156622,4.65136422415611
1254,2020-08-28 17:52:52.573811,4.65136422415611
1255,2020-08-28 17:52:52.899220,4.65136422415611
1256,2020-08-28 17:52:53.261748,4.65136422415611
1257,2020-08-28 17:52:53.623494,4.52792563532032
1258,2020-08-28 17:52:53.961615,4.52792563532032
1259,2020-08-28 17:52:54.248034,4.52792563532032
1260,2020-08-28 17:52:54.622272,4.52792563532032
1261,2020-08-28 17:52:54.899622,4.52792563532032
1262,2020-08-28 17:52:55.186704,4.52792563532032
1263,2020-08-28 17:52:55.467351,4.52792563532032
1264,2020-08-28 17:52:55.795862,4.52792563532032
1265,2020-08-28 17:52:56.132771,4.40489933406353
1266,2020-08-28 17:52:56.398844,4.40489933406353
1267,2020-08-28 17:52:56.712135,4.40489933406353
1268,2020-08-28 17:52:57.044761,4.40489933406353
1269,2020-08-28 17:52:57.319711,4.40489933406353
1270,2020-08-28 17:52:57.625188,4.40489933406353
1271,2020-08-28 17:52:58.036858,4.40489933406353
1272,2020-08-28 17:52:58.376316,4.40489933406353
1273,2020-08-28 17:52:58.749844,4.28228301135452
1274,2020-08-28 17:52:59.102227,4.28228301135452
1275,2020-08-28 17:52:59.369047,4.28228301135452
1276,2020-08-28 17:52:59.689209,4.28228301135452
1277,2020-08-28 17:52:59.968605,4.28228301135452
1278,2020-08-28 17:53:00.297681,4.28228301135452
1279,2020-08-28 17:53:00.630210,4.28228301135452
1280,2020-08-28 17:53:00.884959,4.28228301135452
1281,2020-08-28 17:53:01.199846,4.28228301135452
1282,2020-08-28 17:53:01.583216,4.16007230125695
1283,2020-08-28 17:53:01.911612,4.16007230125695
1284,2020-08-28 17:53:02.235032,4.16007230125695
1285,2020-08-28 17:53:02.629451,4.16007230125695
1286,2020-08-28 17:53:02.957437,4.16007230125695
1287,2020-08-28 17:53:03.278974,4.16007230125695
1288,2020-08-28 17:53:03.555586,4.16007230125695
1289,2020-08-28 17:53:03.844867,4.16007230125695
1290,2020-08-28 17:53:04.117534,4.03520881946854
1291,2020-08-28 17:53:04.412458,4.03520881946854
1292,2020-08-28 17:53:04.689146,4.03520881946854
1293,2020-08-28 17:53:05.022214,4.03520881946854
1294,2020-08-28 17:53:05.292226,4.03520881946854
1295,2020-08-28 17:53:05.586900,4.03520881946854
1296,2020-08-28 17:53:05.965513,4.03520881946854
1297,2020-08-28 17:53:06.293427,4.03520881946854
1298,2020-08-28 17:53:06.607092,3.91073969998068
1299,2020-08-28 17:53:07.136697,3.91073969998068
1300,2020-08-28 17:53:07.462325,3.91073969998068
1301,2020-08-28 17:53:07.822650,3.91073969998068
1302,2020-08-28 17:53:08.215914,3.91073969998068
1303,2020-08-28 17:53:08.554308,3.91073969998068
1304,2020-08-28 17:53:08.816918,3.91073969998068
1305,2020-08-28 17:53:09.146295,3.786659845947
1306,2020-08-28 17:53:09.381918,3.786659845947
1307,2020-08-28 17:53:09.681911,3.786659845947
1308,2020-08-28 17:53:10.007282,3.786659845947
1309,2020-08-28 17:53:10.301165,3.786659845947
1310,2020-08-28 17:53:10.570733,3.786659845947
1311,2020-08-28 17:53:10.881037,3.786659845947
1312,2020-08-28 17:53:11.145437,3.786659845947
1313,2020-08-28 17:53:11.518964,3.786659845947
1314,2020-08-28 17:53:11.913130,3.66296441259736
1315,2020-08-28 17:53:12.271343,3.66296441259736
1316,2020-08-28 17:53:12.597326,3.66296441259736
1317,2020-08-28 17:53:12.899627,3.66296441259736
1318,2020-08-28 17:53:13.221695,3.66296441259736
1319,2020-08-28 17:53:13.540554,3.66296441259736
1320,2020-08-28 17:53:13.802871,3.66296441259736
1321,2020-08-28 17:53:14.108071,3.66296441259736
1322,2020-08-28 17:53:14.394551,3.53964877315423
1323,2020-08-28 17:53:14.711086,3.53964877315423
1324,2020-08-28 17:53:15.056969,3.53964877315423
1325,2020-08-28 17:53:15.320098,3.53964877315423
1326,2020-08-28 17:53:15.596398,3.53964877315423
1327,2020-08-28 17:53:15.814494,3.53964877315423
1328,2020-08-28 17:53:16.135810,3.53964877315423
1329,2020-08-28 17:53:16.462796,3.53964877315423
1330,2020-08-28 17:53:16.793941,3.53964877315423
1331,2020-08-28 17:53:17.167024,3.53964877315423
1332,2020-08-28 17:53:17.474053,3.41670849415729
1333,2020-08-28 17:53:17.758561,3.41670849415729
1334,2020-08-28 17:53:18.110154,3.41670849415729
1335,2020-08-28 17:53:18.361827,3.41670849415729
1336,2020-08-28 17:53:18.733726,3.41670849415729
1337,2020-08-28 17:53:19.070694,3.41670849415729
1338,2020-08-28 17:53:19.425858,3.41670849415729
1339,2020-08-28 17:53:19.675730,3.41670849415729
1340,2020-08-28 17:53:19.970104,3.41670849415729
1341,2020-08-28 17:53:20.275698,3.2941393164654
1342,2020-08-28 17:53:20.587725,3.2941393164654
1343,2020-08-28 17:53:20.864531,3.2941393164654
1344,2020-08-28 17:53:21.241788,3.2941393164654
1345,2020-08-28 17:53:21.565134,3.2941393164654
1346,2020-08-28 17:53:21.826888,3.2941393164654
1347,2020-08-28 17:53:22.179436,3.2941393164654
1348,2020-08-28 17:53:22.506822,3.2941393164654
1349,2020-08-28 17:53:22.751065,3.17193714003606
1350,2020-08-28 17:53:23.081377,3.17193714003606
1351,2020-08-28 17:53:23.366891,3.17193714003606
1352,2020-08-28 17:53:23.623906,3.17193714003606
1353,2020-08-28 17:53:23.895136,3.17193714003606
1354,2020-08-28 17:53:24.209529,3.17193714003606
1355,2020-08-28 17:53:24.553493,3.17193714003606
1356,2020-08-28 17:53:24.899414,3.17193714003606
1357,2020-08-28 17:53:25.253070,3.05009801139003
1358,2020-08-28 17:53:25.622680,3.05009801139003
1359,2020-08-28 17:53:25.954832,3.05009801139003
1360,2020-08-28 17:53:26.385912,3.05009801139003
1361,2020-08-28 17:53:26.668324,3.05009801139003
1362,2020-08-28 17:53:26.967931,3.05009801139003
1363,2020-08-28 17:53:27.295946,3.05009801139003
1364,2020-08-28 17:53:27.620129,3.05009801139003
1365,2020-08-28 17:53:27.884149,2.92861811307742
1366,2020-08-28 17:53:28.192030,2.92861811307742
1367,2020-08-28 17:53:28.521478,2.92861811307742
1368,2020-08-28 17:53:28.813696,2.92861811307742
1369,2020-08-28 17:53:29.088141,2.92861811307742
1370,2020-08-28 17:53:29.339266,2.92861811307742
1371,2020-08-28 17:53:29.684926,2.92861811307742
1372,2020-08-28 17:53:29.989652,2.92861811307742
1373,2020-08-28 17:53:30.330867,2.80749375469036
1374,2020-08-28 17:53:30.703756,2.80749375469036
1375,2020-08-28 17:53:30.965642,2.80749375469036
1376,2020-08-28 17:53:31.285226,2.80749375469036
1377,2020-08-28 17:53:31.610155,2.80749375469036
1378,2020-08-28 17:53:31.866211,2.80749375469036
1379,2020-08-28 17:53:32.179538,2.80749375469036
1380,2020-08-28 17:53:32.557157,2.80749375469036
1381,2020-08-28 17:53:32.948923,2.686721365105
1382,2020-08-28 17:53:33.288255,2.686721365105
1383,2020-08-28 17:53:33.599307,2.686721365105
1384,2020-08-28 17:53:33.936161,2.686721365105
1385,2020-08-28 17:53:34.267796,2.686721365105
1386,2020-08-28 17:53:34.533815,2.686721365105
1387,2020-08-28 17:53:34.848802,2.686721365105
1388,2020-08-28 17:53:35.239229,2.686721365105
1389,2020-08-28 17:53:35.575709,2.686721365105
1390,2020-08-28 17:53:35.930870,2.55489673668632
1391,2020-08-28 17:53:36.221709,2.55489673668632
1392,2020-08-28 17:53:36.519457,2.55489673668632
1393,2020-08-28 17:53:36.848235,2.55489673668632
1394,2020-08-28 17:53:37.108526,2.55489673668632
1395,2020-08-28 17:53:37.485828,2.55489673668632
1396,2020-08-28 17:53:37.787637,2.55489673668632
1397,2020-08-28 17:53:38.077316,2.55489673668632
1398,2020-08-28 17:53:38.400834,2.55489673668632
1399,2020-08-28 17:53:38.667422,2.42342958640546
1400,2020-08-28 17:53:38.897515,2.42342958640546
1401,2020-08-28 17:53:39.212378,2.42342958640546
1402,2020-08-28 17:53:39.538840,2.42342958640546
1403,2020-08-28 17:53:39.872050,2.42342958640546
1404,2020-08-28 17:53:40.180408,2.42342958640546
1405,2020-08-28 17:53:40.417069,2.42342958640546
1406,2020-08-28 17:53:40.695237,2.42342958640546
1407,2020-08-28 17:53:40.980583,2.42342958640546
1408,2020-08-28 17:53:41.213615,2.42342958640546
1409,2020-08-28 17:53:41.542473,2.29231692571126
1410,2020-08-28 17:53:41.884852,2.29231692571126
1411,2020-08-28 17:53:42.223839,2.29231692571126
1412,2020-08-28 17:53:42.568449,2.29231692571126
1413,2020-08-28 17:53:42.828635,2.29231692571126
1414,2020-08-28 17:53:43.199449,2.29231692571126
1415,2020-08-28 17:53:43.503400,2.29231692571126
1416,2020-08-28 17:53:43.782343,2.29231692571126
1417,2020-08-28 17:53:44.085467,2.29231692571126
1418,2020-08-28 17:53:44.485312,2.29231692571126
1419,2020-08-28 17:53:44.844645,2.16155585936393
1420,2020-08-28 17:53:45.200469,2.16155585936393
1421,2020-08-28 17:53:45.427342,2.16155585936393
1422,2020-08-28 17:53:45.697432,2.16155585936393
1423,2020-08-28 17:53:45.962357,2.16155585936393
1424,2020-08-28 17:53:46.243545,2.16155585936393
1425,2020-08-28 17:53:46.493864,2.16155585936393
1426,2020-08-28 17:53:46.778485,2.16155585936393
1427,2020-08-28 17:53:47.035155,2.20069436067872
1428,2020-08-28 17:53:47.363999,2.20069436067872
1429,2020-08-28 17:53:47.681487,2.20069436067872
1430,2020-08-28 17:53:47.987420,2.20069436067872
1431,2020-08-28 17:53:48.288394,2.20069436067872
1432,2020-08-28 17:53:48.600825,2.20069436067872
1433,2020-08-28 17:53:48.925191,2.20069436067872
1434,2020-08-28 17:53:49.272990,2.20069436067872
1435,2020-08-28 17:53:49.707815,2.23975766289558
1436,2020-08-28 17:53:50.034484,2.23975766289558
1437,2020-08-28 17:53:50.300407,2.23975766289558
1438,2020-08-28 17:53:50.645270,2.23975766289558
1439,2020-08-28 17:53:50.949528,2.23975766289558
1440,2020-08-28 17:53:51.253894,2.23975766289558
1441,2020-08-28 17:53:51.549521,2.23975766289558
1442,2020-08-28 17:53:51.875167,2.23975766289558
1443,2020-08-28 17:53:52.221952,2.23975766289558
1444,2020-08-28 17:53:52.580959,2.27043000374242
1445,2020-08-28 17:53:52.943234,2.27043000374242
1446,2020-08-28 17:53:53.197450,2.27043000374242
1447,2020-08-28 17:53:53.605638,2.27043000374242
1448,2020-08-28 17:53:53.915215,2.27043000374242
1449,2020-08-28 17:53:54.254946,2.27043000374242
1450,2020-08-28 17:53:54.548545,2.27043000374242
1451,2020-08-28 17:53:54.880397,2.27043000374242
1452,2020-08-28 17:53:55.157356,2.27043000374242
1453,2020-08-28 17:53:55.497027,2.30103914414651
1454,2020-08-28 17:53:55.810661,2.30103914414651
1455,2020-08-28 17:53:56.148342,2.30103914414651
1456,2020-08-28 17:53:56.503254,2.30103914414651
1457,2020-08-28 17:53:56.797437,2.30103914414651
1458,2020-08-28 17:53:57.060987,2.30103914414651
1459,2020-08-28 17:53:57.426439,2.30103914414651
1460,2020-08-28 17:53:57.773933,2.33158537871867
1461,2020-08-28 17:53:58.049394,2.33158537871867
1462,2020-08-28 17:53:58.310749,2.33158537871867
1463,2020-08-28 17:53:58.557244,2.33158537871867
1464,2020-08-28 17:53:58.806302,2.33158537871867
1465,2020-08-28 17:53:59.073166,2.33158537871867
1466,2020-08-28 17:53:59.441568,2.33158537871867
1467,2020-08-28 17:53:59.722892,2.33158537871867
1468,2020-08-28 17:54:00.024286,2.33158537871867
1469,2020-08-28 17:54:00.291640,2.33158537871867
1470,2020-08-28 17:54:00.630600,2.36206900054025
1471,2020-08-28 17:54:00.923852,2.36206900054025
1472,2020-08-28 17:54:01.236698,2.36206900054025
1473,2020-08-28 17:54:01.573806,2.36206900054025
1474,2020-08-28 17:54:01.795918,2.36206900054025
1475,2020-08-28 17:54:02.084179,2.36206900054025
1476,2020-08-28 17:54:02.296111,2.36206900054025
1477,2020-08-28 17:54:02.636702,2.36206900054025
1478,2020-08-28 17:54:02.956199,2.36206900054025
1479,2020-08-28 17:54:03.208782,2.39249030117351
1480,2020-08-28 17:54:03.539525,2.39249030117351
1481,2020-08-28 17:54:03.826402,2.39249030117351
1482,2020-08-28 17:54:04.142132,2.39249030117351
1483,2020-08-28 17:54:04.442015,2.39249030117351
1484,2020-08-28 17:54:04.806394,2.39249030117351
1485,2020-08-28 17:54:05.154122,2.39249030117351
1486,2020-08-28 17:54:05.434597,2.39249030117351
1487,2020-08-28 17:54:05.775794,2.42284957067169
1488,2020-08-28 17:54:06.141690,2.42284957067169
1489,2020-08-28 17:54:06.473125,2.42284957067169
1490,2020-08-28 17:54:06.707730,2.42284957067169
1491,2020-08-28 17:54:07.010313,2.42284957067169
1492,2020-08-28 17:54:07.319463,2.42284957067169
1493,2020-08-28 17:54:07.673100,2.42284957067169
1494,2020-08-28 17:54:07.954232,2.42284957067169
1495,2020-08-28 17:54:08.189825,2.42284957067169
1496,2020-08-28 17:54:08.440869,2.45831830855749
1497,2020-08-28 17:54:08.733079,2.45831830855749
1498,2020-08-28 17:54:09.065755,2.45831830855749
1499,2020-08-28 17:54:09.284638,2.45831830855749
1500,2020-08-28 17:54:09.603106,2.45831830855749
1501,2020-08-28 17:54:09.887582,2.45831830855749
1502,2020-08-28 17:54:10.221619,2.45831830855749
1503,2020-08-28 17:54:10.499873,2.45831830855749
1504,2020-08-28 17:54:10.755058,2.45831830855749
1505,2020-08-28 17:54:11.093104,2.49370953001815
1506,2020-08-28 17:54:11.328818,2.49370953001815
1507,2020-08-28 17:54:11.695500,2.49370953001815
1508,2020-08-28 17:54:12.036924,2.49370953001815
1509,2020-08-28 17:54:12.356680,2.49370953001815
1510,2020-08-28 17:54:12.651165,2.49370953001815
1511,2020-08-28 17:54:12.963730,2.49370953001815
1512,2020-08-28 17:54:13.252830,2.52902358574735
1513,2020-08-28 17:54:13.573528,2.52902358574735
1514,2020-08-28 17:54:13.843224,2.52902358574735
1515,2020-08-28 17:54:14.202811,2.52902358574735
1516,2020-08-28 17:54:14.468407,2.52902358574735
1517,2020-08-28 17:54:14.792449,2.52902358574735
1518,2020-08-28 17:54:15.005665,2.52902358574735
1519,2020-08-28 17:54:15.365852,2.56426082460553
1520,2020-08-28 17:54:15.714901,2.56426082460553
1521,2020-08-28 17:54:15.971175,2.56426082460553
1522,2020-08-28 17:54:16.303732,2.56426082460553
1523,2020-08-28 17:54:16.632676,2.56426082460553
1524,2020-08-28 17:54:16.967197,2.56426082460553
1525,2020-08-28 17:54:17.277764,2.56426082460553
1526,2020-08-28 17:54:17.578637,2.56426082460553
1527,2020-08-28 17:54:17.977593,2.59942159363425
1528,2020-08-28 17:54:18.348101,2.59942159363425
1529,2020-08-28 17:54:18.702090,2.59942159363425
1530,2020-08-28 17:54:18.992594,2.59942159363425
1531,2020-08-28 17:54:19.258491,2.59942159363425
1532,2020-08-28 17:54:19.525135,2.59942159363425
1533,2020-08-28 17:54:19.832211,2.59942159363425
1534,2020-08-28 17:54:20.236098,2.59942159363425
1535,2020-08-28 17:54:20.549520,2.59942159363425
1536,2020-08-28 17:54:20.954410,2.63464454392546
1537,2020-08-28 17:54:21.302816,2.63464454392546
1538,2020-08-28 17:54:21.702042,2.63464454392546
1539,2020-08-28 17:54:22.054567,2.63464454392546
1540,2020-08-28 17:54:22.376214,2.63464454392546
1541,2020-08-28 17:54:22.719550,2.63464454392546
1542,2020-08-28 17:54:22.945191,2.63464454392546
1543,2020-08-28 17:54:23.310488,2.63464454392546
1544,2020-08-28 17:54:23.596173,2.66979684968031
1545,2020-08-28 17:54:23.961387,2.66979684968031
1546,2020-08-28 17:54:24.258718,2.66979684968031
1547,2020-08-28 17:54:24.529686,2.66979684968031
1548,2020-08-28 17:54:24.854996,2.66979684968031
1549,2020-08-28 17:54:25.117010,2.66979684968031
1550,2020-08-28 17:54:25.450908,2.66979684968031
1551,2020-08-28 17:54:25.749503,2.66979684968031
1552,2020-08-28 17:54:26.093333,2.66979684968031
1553,2020-08-28 17:54:26.411628,2.66979684968031
1554,2020-08-28 17:54:26.730224,2.70487887364342
1555,2020-08-28 17:54:26.985557,2.70487887364342
1556,2020-08-28 17:54:27.277276,2.70487887364342
1557,2020-08-28 17:54:27.701621,2.70487887364342
1558,2020-08-28 17:54:27.955857,2.70487887364342
1559,2020-08-28 17:54:28.242676,2.70487887364342
1560,2020-08-28 17:54:28.605907,2.70487887364342
1561,2020-08-28 17:54:28.896775,2.70487887364342
1562,2020-08-28 17:54:29.171953,2.70487887364342
1563,2020-08-28 17:54:29.411075,2.70487887364342
1564,2020-08-28 17:54:29.667401,2.73989098596113
1565,2020-08-28 17:54:30.017130,2.73989098596113
1566,2020-08-28 17:54:30.353511,2.73989098596113
1567,2020-08-28 17:54:30.672576,2.73989098596113
1568,2020-08-28 17:54:31.008151,2.73989098596113
1569,2020-08-28 17:54:31.356180,2.73989098596113
1570,2020-08-28 17:54:31.625842,2.73989098596113
1571,2020-08-28 17:54:31.885235,2.73989098596113
1572,2020-08-28 17:54:32.162020,2.77483355437163
1573,2020-08-28 17:54:32.386317,2.77483355437163
1574,2020-08-28 17:54:32.767286,2.77483355437163
1575,2020-08-28 17:54:33.009580,2.77483355437163
1576,2020-08-28 17:54:33.308447,2.77483355437163
1577,2020-08-28 17:54:33.659199,2.77483355437163
1578,2020-08-28 17:54:33.998295,2.77483355437163
1579,2020-08-28 17:54:34.322642,2.77483355437163
1580,2020-08-28 17:54:34.691347,2.77483355437163
1581,2020-08-28 17:54:34.959352,2.80970694558906
1582,2020-08-28 17:54:35.213662,2.80970694558906
1583,2020-08-28 17:54:35.549330,2.80970694558906
1584,2020-08-28 17:54:35.860488,2.80970694558906
1585,2020-08-28 17:54:36.227703,2.80970694558906
1586,2020-08-28 17:54:36.688096,2.80970694558906
1587,2020-08-28 17:54:36.966638,2.80970694558906
1588,2020-08-28 17:54:37.203725,2.80970694558906
1589,2020-08-28 17:54:37.582324,2.80970694558906
1590,2020-08-28 17:54:37.987193,2.84451155704569
1591,2020-08-28 17:54:38.329182,2.84451155704569
1592,2020-08-28 17:54:38.670651,2.84451155704569
1593,2020-08-28 17:54:38.995992,2.84451155704569
1594,2020-08-28 17:54:39.278297,2.84451155704569
1595,2020-08-28 17:54:39.671659,2.84451155704569
1596,2020-08-28 17:54:39.924945,2.84451155704569
1597,2020-08-28 17:54:40.193973,2.84451155704569
1598,2020-08-28 17:54:40.514973,2.87756210748002
1599,2020-08-28 17:54:40.789606,2.87756210748002
1600,2020-08-28 17:54:41.134262,2.87756210748002
1601,2020-08-28 17:54:41.388116,2.87756210748002
1602,2020-08-28 17:54:41.701114,2.87756210748002
1603,2020-08-28 17:54:42.042361,2.87756210748002
1604,2020-08-28 17:54:42.402200,2.87756210748002
1605,2020-08-28 17:54:42.725421,2.87756210748002
1606,2020-08-28 17:54:43.053327,2.91054907989829
1607,2020-08-28 17:54:43.300247,2.91054907989829
1608,2020-08-28 17:54:43.575227,2.91054907989829
1609,2020-08-28 17:54:43.875705,2.91054907989829
1610,2020-08-28 17:54:44.213213,2.91054907989829
1611,2020-08-28 17:54:44.519244,2.91054907989829
1612,2020-08-28 17:54:44.820870,2.91054907989829
1613,2020-08-28 17:54:45.139018,2.91054907989829
1614,2020-08-28 17:54:45.489986,2.91054907989829
1615,2020-08-28 17:54:45.830702,2.9434729081228
1616,2020-08-28 17:54:46.165968,2.9434729081228
1617,2020-08-28 17:54:46.558028,2.9434729081228
1618,2020-08-28 17:54:46.791215,2.9434729081228
1619,2020-08-28 17:54:47.171752,2.9434729081228
1620,2020-08-28 17:54:47.511533,2.9434729081228
1621,2020-08-28 17:54:47.870864,2.9434729081228
1622,2020-08-28 17:54:48.164779,2.9434729081228
1623,2020-08-28 17:54:48.547518,2.97633402377711
1624,2020-08-28 17:54:48.881273,2.97633402377711
1625,2020-08-28 17:54:49.194441,2.97633402377711
1626,2020-08-28 17:54:49.474252,2.97633402377711
1627,2020-08-28 17:54:49.789047,2.97633402377711
1628,2020-08-28 17:54:50.150206,2.97633402377711
1629,2020-08-28 17:54:50.500999,2.97633402377711
1630,2020-08-28 17:54:50.865665,2.97633402377711
1631,2020-08-28 17:54:51.210842,3.0091328518195
1632,2020-08-28 17:54:51.504238,3.0091328518195
1633,2020-08-28 17:54:51.871197,3.0091328518195
1634,2020-08-28 17:54:52.175434,3.0091328518195
1635,2020-08-28 17:54:52.559360,3.0091328518195
1636,2020-08-28 17:54:52.836900,3.0091328518195
1637,2020-08-28 17:54:53.168416,3.0091328518195
1638,2020-08-28 17:54:53.525912,3.0091328518195
1639,2020-08-28 17:54:53.891957,3.0418698117612
1640,2020-08-28 17:54:54.144140,3.0418698117612
1641,2020-08-28 17:54:54.400315,3.0418698117612
1642,2020-08-28 17:54:54.693732,3.0418698117612
1643,2020-08-28 17:54:55.011254,3.0418698117612
1644,2020-08-28 17:54:55.286001,3.0418698117612
1645,2020-08-28 17:54:55.581166,3.0418698117612
1646,2020-08-28 17:54:55.852720,3.0418698117612
1647,2020-08-28 17:54:56.191075,3.07454531826735
1648,2020-08-28 17:54:56.464596,3.07454531826735
1649,2020-08-28 17:54:56.816577,3.07454531826735
1650,2020-08-28 17:54:57.067713,3.07454531826735
1651,2020-08-28 17:54:57.389250,3.07454531826735
1652,2020-08-28 17:54:57.683367,3.07454531826735
1653,2020-08-28 17:54:57.964528,3.07454531826735
1654,2020-08-28 17:54:58.263829,3.07454531826735
1655,2020-08-28 17:54:58.594921,3.07454531826735
1656,2020-08-28 17:54:58.839189,3.07454531826735
1657,2020-08-28 17:54:59.074142,3.10715978153151
1658,2020-08-28 17:54:59.303898,3.10715978153151
1659,2020-08-28 17:54:59.659034,3.10715978153151
1660,2020-08-28 17:54:59.978745,3.10715978153151
1661,2020-08-28 17:55:00.278322,3.10715978153151
1662,2020-08-28 17:55:00.651237,3.10715978153151
1663,2020-08-28 17:55:00.945215,3.10715978153151
1664,2020-08-28 17:55:01.285401,3.10715978153151
1665,2020-08-28 17:55:01.511985,3.10715978153151
1666,2020-08-28 17:55:01.804629,3.13971360753821
1667,2020-08-28 17:55:02.102098,3.13971360753821
1668,2020-08-28 17:55:02.347785,3.13971360753821
1669,2020-08-28 17:55:02.671327,3.13971360753821
1670,2020-08-28 17:55:02.929017,3.13971360753821
1671,2020-08-28 17:55:03.174175,3.13971360753821
1672,2020-08-28 17:55:03.473252,3.13971360753821
1673,2020-08-28 17:55:03.928082,3.13971360753821
1674,2020-08-28 17:55:04.258731,3.13971360753821
1675,2020-08-28 17:55:04.574019,3.17220719826115
1676,2020-08-28 17:55:04.815248,3.17220719826115
1677,2020-08-28 17:55:05.076187,3.17220719826115
1678,2020-08-28 17:55:05.363310,3.17220719826115
1679,2020-08-28 17:55:05.735629,3.17220719826115
1680,2020-08-28 17:55:06.014559,3.17220719826115
1681,2020-08-28 17:55:06.334222,3.17220719826115
1682,2020-08-28 17:55:06.647140,3.17220719826115
1683,2020-08-28 17:55:06.967624,3.20453100354399
1684,2020-08-28 17:55:07.311827,3.20453100354399
1685,2020-08-28 17:55:07.634887,3.20453100354399
1686,2020-08-28 17:55:07.914830,3.20453100354399
1687,2020-08-28 17:55:08.245622,3.20453100354399
1688,2020-08-28 17:55:08.593682,3.20453100354399
1689,2020-08-28 17:55:08.922719,3.20453100354399
1690,2020-08-28 17:55:09.160878,3.20453100354399
1691,2020-08-28 17:55:09.440864,3.20453100354399
1692,2020-08-28 17:55:09.761384,3.20453100354399
1693,2020-08-28 17:55:10.057482,3.23678892930984
1694,2020-08-28 17:55:10.356839,3.23678892930984
1695,2020-08-28 17:55:10.696887,3.23678892930984
1696,2020-08-28 17:55:10.964839,3.23678892930984
1697,2020-08-28 17:55:11.236011,3.23678892930984
1698,2020-08-28 17:55:11.505010,3.23678892930984
1699,2020-08-28 17:55:11.906705,3.23678892930984
1700,2020-08-28 17:55:12.250620,3.23678892930984
1701,2020-08-28 17:55:12.563106,3.23678892930984
1702,2020-08-28 17:55:12.844207,3.26435486875641
1703,2020-08-28 17:55:13.107647,3.26435486875641
1704,2020-08-28 17:55:13.416811,3.26435486875641
1705,2020-08-28 17:55:13.720967,3.26435486875641
1706,2020-08-28 17:55:14.065705,3.26435486875641
1707,2020-08-28 17:55:14.453369,3.26435486875641
1708,2020-08-28 17:55:14.758611,3.26435486875641
1709,2020-08-28 17:55:15.134608,3.29187023429581
1710,2020-08-28 17:55:15.465242,3.29187023429581
1711,2020-08-28 17:55:15.747634,3.29187023429581
1712,2020-08-28 17:55:16.077585,3.29187023429581
1713,2020-08-28 17:55:16.441472,3.29187023429581
1714,2020-08-28 17:55:16.710541,3.29187023429581
1715,2020-08-28 17:55:16.990332,3.29187023429581
1716,2020-08-28 17:55:17.271682,3.29187023429581
1717,2020-08-28 17:55:17.582578,3.29187023429581
1718,2020-08-28 17:55:17.925739,3.3193352566205
1719,2020-08-28 17:55:18.251026,3.3193352566205
1720,2020-08-28 17:55:18.507598,3.3193352566205
1721,2020-08-28 17:55:18.832752,3.3193352566205
1722,2020-08-28 17:55:19.084522,3.3193352566205
1723,2020-08-28 17:55:19.430378,3.3193352566205
1724,2020-08-28 17:55:19.773394,3.3193352566205
1725,2020-08-28 17:55:20.034986,3.3193352566205
1726,2020-08-28 17:55:20.356903,3.3193352566205
1727,2020-08-28 17:55:20.627278,3.3193352566205
1728,2020-08-28 17:55:20.952291,3.34675016523848
1729,2020-08-28 17:55:21.278391,3.34675016523848
1730,2020-08-28 17:55:21.594470,3.34675016523848
1731,2020-08-28 17:55:21.882144,3.34675016523848
1732,2020-08-28 17:55:22.171789,3.34675016523848
1733,2020-08-28 17:55:22.479195,3.34675016523848
1734,2020-08-28 17:55:22.758012,3.34675016523848
1735,2020-08-28 17:55:22.988201,3.34675016523848
1736,2020-08-28 17:55:23.298429,3.37411518847652
1737,2020-08-28 17:55:23.740153,3.37411518847652
1738,2020-08-28 17:55:24.011740,3.37411518847652
1739,2020-08-28 17:55:24.292122,3.37411518847652
1740,2020-08-28 17:55:24.549028,3.37411518847652
1741,2020-08-28 17:55:24.774754,3.37411518847652
1742,2020-08-28 17:55:25.122528,3.37411518847652
1743,2020-08-28 17:55:25.436472,3.37411518847652
1744,2020-08-28 17:55:25.759846,3.40143055348294
1745,2020-08-28 17:55:26.090270,3.40143055348294
1746,2020-08-28 17:55:26.438383,3.40143055348294
1747,2020-08-28 17:55:26.711057,3.40143055348294
1748,2020-08-28 17:55:26.972125,3.40143055348294
1749,2020-08-28 17:55:27.310254,3.40143055348294
1750,2020-08-28 17:55:27.664449,3.40143055348294
1751,2020-08-28 17:55:27.937346,3.40143055348294
1752,2020-08-28 17:55:28.212090,3.40143055348294
1753,2020-08-28 17:55:28.562765,3.42869648622936
1754,2020-08-28 17:55:28.821168,3.42869648622936
1755,2020-08-28 17:55:29.063350,3.42869648622936
1756,2020-08-28 17:55:29.370766,3.42869648622936
1757,2020-08-28 17:55:29.639095,3.42869648622936
1758,2020-08-28 17:55:30.035962,3.42869648622936
1759,2020-08-28 17:55:30.378787,3.42869648622936
1760,2020-08-28 17:55:30.703059,3.42869648622936
1761,2020-08-28 17:55:30.936619,3.42869648622936
1762,2020-08-28 17:55:31.262935,3.42869648622936
1763,2020-08-28 17:55:31.571293,3.45591321151127
1764,2020-08-28 17:55:31.816822,3.45591321151127
1765,2020-08-28 17:55:32.099831,3.45591321151127
1766,2020-08-28 17:55:32.433073,3.45591321151127
1767,2020-08-28 17:55:32.728325,3.45591321151127
1768,2020-08-28 17:55:32.992416,3.45591321151127
1769,2020-08-28 17:55:33.306998,3.45591321151127
1770,2020-08-28 17:55:33.587603,3.45591321151127
1771,2020-08-28 17:55:33.934533,3.45591321151127
1772,2020-08-28 17:55:34.334544,3.48308095294686
1773,2020-08-28 17:55:34.573130,3.48308095294686
1774,2020-08-28 17:55:34.910033,3.48308095294686
1775,2020-08-28 17:55:35.320955,3.48308095294686
1776,2020-08-28 17:55:35.668299,3.48308095294686
1777,2020-08-28 17:55:36.017786,3.48308095294686
1778,2020-08-28 17:55:36.307244,3.48308095294686
1779,2020-08-28 17:55:36.664335,3.48308095294686
1780,2020-08-28 17:55:36.934420,3.48308095294686
1781,2020-08-28 17:55:37.250430,3.51019993297268
1782,2020-08-28 17:55:37.679782,3.51019993297268
1783,2020-08-28 17:55:37.974873,3.51019993297268
1784,2020-08-28 17:55:38.264267,3.51019993297268
1785,2020-08-28 17:55:38.583671,3.51019993297268
1786,2020-08-28 17:55:38.921485,3.51019993297268
1787,2020-08-28 17:55:39.273079,3.51019993297268
1788,2020-08-28 17:55:39.573168,3.51019993297268
1789,2020-08-28 17:55:39.883316,3.51019993297268
1790,2020-08-28 17:55:40.212974,3.53727037283352
1791,2020-08-28 17:55:40.536940,3.53727037283352
1792,2020-08-28 17:55:40.794383,3.53727037283352
1793,2020-08-28 17:55:41.173499,3.53727037283352
1794,2020-08-28 17:55:41.560200,3.53727037283352
1795,2020-08-28 17:55:41.947303,3.53727037283352
1796,2020-08-28 17:55:42.391446,3.56429249255456
1797,2020-08-28 17:55:42.715459,3.56429249255456
1798,2020-08-28 17:55:43.116982,3.56429249255456
1799,2020-08-28 17:55:43.421032,3.56429249255456
1800,2020-08-28 17:55:43.749237,3.56429249255456
1801,2020-08-28 17:55:44.087003,3.56429249255456
1802,2020-08-28 17:55:44.422167,3.56429249255456
1803,2020-08-28 17:55:44.818407,3.56429249255456
1804,2020-08-28 17:55:45.169116,3.59024839545535
1805,2020-08-28 17:55:45.506209,3.59024839545535
1806,2020-08-28 17:55:45.814279,3.59024839545535
1807,2020-08-28 17:55:46.154719,3.59024839545535
1808,2020-08-28 17:55:46.408249,3.59024839545535
1809,2020-08-28 17:55:46.656558,3.59024839545535
1810,2020-08-28 17:55:46.882704,3.59024839545535
1811,2020-08-28 17:55:47.202886,3.59024839545535
1812,2020-08-28 17:55:47.567327,3.59024839545535
1813,2020-08-28 17:55:47.907308,3.61616108306193
1814,2020-08-28 17:55:48.243226,3.61616108306193
1815,2020-08-28 17:55:48.573135,3.61616108306193
1816,2020-08-28 17:55:48.980841,3.61616108306193
1817,2020-08-28 17:55:49.298999,3.61616108306193
1818,2020-08-28 17:55:49.670987,3.61616108306193
1819,2020-08-28 17:55:50.036850,3.61616108306193
1820,2020-08-28 17:55:50.335725,3.64203076212048
1821,2020-08-28 17:55:50.737944,3.64203076212048
1822,2020-08-28 17:55:50.974297,3.64203076212048
1823,2020-08-28 17:55:51.227453,3.64203076212048
1824,2020-08-28 17:55:51.543155,3.64203076212048
1825,2020-08-28 17:55:51.909102,3.64203076212048
1826,2020-08-28 17:55:52.214320,3.64203076212048
1827,2020-08-28 17:55:52.621282,3.64203076212048
1828,2020-08-28 17:55:52.931093,3.64203076212048
1829,2020-08-28 17:55:53.238161,3.66785763816982
1830,2020-08-28 17:55:53.634956,3.66785763816982
1831,2020-08-28 17:55:53.998603,3.66785763816982
1832,2020-08-28 17:55:54.283088,3.66785763816982
1833,2020-08-28 17:55:54.696101,3.66785763816982
1834,2020-08-28 17:55:55.005660,3.66785763816982
1835,2020-08-28 17:55:55.282341,3.66785763816982
1836,2020-08-28 17:55:55.610095,3.66785763816982
1837,2020-08-28 17:55:55.934425,3.66785763816982
1838,2020-08-28 17:55:56.193672,3.66785763816982
1839,2020-08-28 17:55:56.447136,3.69364191555073
1840,2020-08-28 17:55:56.723049,3.69364191555073
1841,2020-08-28 17:55:57.073734,3.69364191555073
1842,2020-08-28 17:55:57.416138,3.69364191555073
1843,2020-08-28 17:55:57.743843,3.69364191555073
1844,2020-08-28 17:55:58.058258,3.69364191555073
1845,2020-08-28 17:55:58.384687,3.69364191555073
1846,2020-08-28 17:55:58.715320,3.69364191555073
1847,2020-08-28 17:55:59.065851,3.71938379741508
1848,2020-08-28 17:55:59.373250,3.71938379741508
1849,2020-08-28 17:55:59.694080,3.71938379741508
1850,2020-08-28 17:56:00.080413,3.71938379741508
1851,2020-08-28 17:56:00.383106,3.71938379741508
1852,2020-08-28 17:56:00.686545,3.71938379741508
1853,2020-08-28 17:56:01.017057,3.71938379741508
1854,2020-08-28 17:56:01.314152,3.71938379741508
1855,2020-08-28 17:56:01.653552,3.71938379741508
1856,2020-08-28 17:56:01.995855,3.74508348573379
1857,2020-08-28 17:56:02.322192,3.74508348573379
1858,2020-08-28 17:56:02.745081,3.74508348573379
1859,2020-08-28 17:56:03.023237,3.74508348573379
1860,2020-08-28 17:56:03.355712,3.74508348573379
1861,2020-08-28 17:56:03.696233,3.74508348573379
1862,2020-08-28 17:56:03.916180,3.74508348573379
1863,2020-08-28 17:56:04.204851,3.74508348573379
1864,2020-08-28 17:56:04.570578,3.74508348573379
1865,2020-08-28 17:56:04.865314,3.74508348573379
1866,2020-08-28 17:56:05.146863,3.77074118130425
1867,2020-08-28 17:56:05.439503,3.77074118130425
1868,2020-08-28 17:56:05.697962,3.77074118130425
1869,2020-08-28 17:56:05.948111,3.77074118130425
1870,2020-08-28 17:56:06.284267,3.77074118130425
1871,2020-08-28 17:56:06.633066,3.77074118130425
1872,2020-08-28 17:56:06.956056,3.77074118130425
1873,2020-08-28 17:56:07.286892,3.77074118130425
1874,2020-08-28 17:56:07.633312,3.7963570837572
1875,2020-08-28 17:56:08.023521,3.7963570837572
1876,2020-08-28 17:56:08.369231,3.7963570837572
1877,2020-08-28 17:56:08.672993,3.7963570837572
1878,2020-08-28 17:56:08.957804,3.7963570837572
1879,2020-08-28 17:56:09.297442,3.7963570837572
1880,2020-08-28 17:56:09.582491,3.7963570837572
1881,2020-08-28 17:56:09.923514,3.7963570837572
1882,2020-08-28 17:56:10.295317,3.82193139156327
1883,2020-08-28 17:56:10.574167,3.82193139156327
1884,2020-08-28 17:56:10.883814,3.82193139156327
1885,2020-08-28 17:56:11.151673,3.82193139156327
1886,2020-08-28 17:56:11.468949,3.82193139156327
1887,2020-08-28 17:56:11.817567,3.82193139156327
1888,2020-08-28 17:56:12.107772,3.82193139156327
1889,2020-08-28 17:56:12.380564,3.82193139156327
1890,2020-08-28 17:56:12.767440,3.82193139156327
1891,2020-08-28 17:56:13.103302,3.82193139156327
1892,2020-08-28 17:56:13.377599,3.84746430203894
1893,2020-08-28 17:56:13.708023,3.84746430203894
1894,2020-08-28 17:56:14.052604,3.84746430203894
1895,2020-08-28 17:56:14.327636,3.84746430203894
1896,2020-08-28 17:56:14.651192,3.84746430203894
1897,2020-08-28 17:56:14.980539,3.84746430203894
1898,2020-08-28 17:56:15.262497,3.84746430203894
1899,2020-08-28 17:56:15.509232,3.84746430203894
1900,2020-08-28 17:56:15.802133,3.84746430203894
1901,2020-08-28 17:56:16.080893,3.84746430203894
1902,2020-08-28 17:56:16.463914,3.87295601135214
1903,2020-08-28 17:56:16.788281,3.87295601135214
1904,2020-08-28 17:56:17.088480,3.87295601135214
1905,2020-08-28 17:56:17.382938,3.87295601135214
1906,2020-08-28 17:56:17.772340,3.87295601135214
1907,2020-08-28 17:56:18.111204,3.87295601135214
1908,2020-08-28 17:56:18.529180,3.87295601135214
1909,2020-08-28 17:56:19.016248,3.93212619221026
1910,2020-08-28 17:56:19.370988,3.93212619221026
1911,2020-08-28 17:56:19.684595,3.93212619221026
1912,2020-08-28 17:56:20.053633,3.93212619221026
1913,2020-08-28 17:56:20.352487,3.93212619221026
1914,2020-08-28 17:56:20.689102,3.93212619221026
1915,2020-08-28 17:56:21.075083,3.93212619221026
1916,2020-08-28 17:56:21.334955,3.93212619221026
1917,2020-08-28 17:56:21.653244,3.93212619221026
1918,2020-08-28 17:56:21.984700,3.99116228736969
1919,2020-08-28 17:56:22.287884,3.99116228736969
1920,2020-08-28 17:56:22.608067,3.99116228736969
1921,2020-08-28 17:56:22.886548,3.99116228736969
1922,2020-08-28 17:56:23.178299,3.99116228736969
1923,2020-08-28 17:56:23.496976,3.99116228736969
1924,2020-08-28 17:56:23.731003,3.99116228736969
1925,2020-08-28 17:56:24.060502,3.99116228736969
1926,2020-08-28 17:56:24.374832,4.05006485278206
1927,2020-08-28 17:56:24.667597,4.05006485278206
1928,2020-08-28 17:56:25.007908,4.05006485278206
1929,2020-08-28 17:56:25.367890,4.05006485278206
1930,2020-08-28 17:56:25.624198,4.05006485278206
1931,2020-08-28 17:56:25.958238,4.05006485278206
1932,2020-08-28 17:56:26.251566,4.05006485278206
1933,2020-08-28 17:56:26.591854,4.05006485278206
1934,2020-08-28 17:56:26.957698,4.10883444102716
1935,2020-08-28 17:56:27.305208,4.10883444102716
1936,2020-08-28 17:56:27.619345,4.10883444102716
1937,2020-08-28 17:56:27.901948,4.10883444102716
1938,2020-08-28 17:56:28.220955,4.10883444102716
1939,2020-08-28 17:56:28.524929,4.10883444102716
1940,2020-08-28 17:56:28.853748,4.10883444102716
1941,2020-08-28 17:56:29.108335,4.10883444102716
1942,2020-08-28 17:56:29.353335,4.10883444102716
1943,2020-08-28 17:56:29.788857,4.16747160135223
1944,2020-08-28 17:56:30.113395,4.16747160135223
1945,2020-08-28 17:56:30.437316,4.16747160135223
1946,2020-08-28 17:56:30.675108,4.16747160135223
1947,2020-08-28 17:56:31.015118,4.16747160135223
1948,2020-08-28 17:56:31.318343,4.16747160135223
1949,2020-08-28 17:56:31.691903,4.16747160135223
1950,2020-08-28 17:56:32.030677,4.16747160135223
1951,2020-08-28 17:56:32.349688,4.16747160135223
1952,2020-08-28 17:56:32.870752,4.22597687971029
1953,2020-08-28 17:56:33.127348,4.22597687971029
1954,2020-08-28 17:56:33.441898,4.22597687971029
1955,2020-08-28 17:56:33.771905,4.22597687971029
1956,2020-08-28 17:56:34.095546,4.22597687971029
1957,2020-08-28 17:56:34.534576,4.22597687971029
1958,2020-08-28 17:56:34.868934,4.22597687971029
1959,2020-08-28 17:56:35.153262,4.28435081879729
1960,2020-08-28 17:56:35.505484,4.28435081879729
1961,2020-08-28 17:56:35.837678,4.28435081879729
1962,2020-08-28 17:56:36.166788,4.28435081879729
1963,2020-08-28 17:56:36.530187,4.28435081879729
1964,2020-08-28 17:56:36.822233,4.28435081879729
1965,2020-08-28 17:56:37.136986,4.28435081879729
1966,2020-08-28 17:56:37.421068,4.28435081879729
1967,2020-08-28 17:56:37.694480,4.28435081879729
1968,2020-08-28 17:56:38.021856,4.34259395808847
1969,2020-08-28 17:56:38.393008,4.34259395808847
1970,2020-08-28 17:56:38.719923,4.34259395808847
1971,2020-08-28 17:56:39.103099,4.34259395808847
1972,2020-08-28 17:56:39.379117,4.34259395808847
1973,2020-08-28 17:56:39.696068,4.34259395808847
1974,2020-08-28 17:56:40.021951,4.34259395808847
1975,2020-08-28 17:56:40.310649,4.34259395808847
1976,2020-08-28 17:56:40.654912,4.34259395808847
1977,2020-08-28 17:56:41.013781,4.40070683387376
1978,2020-08-28 17:56:41.378994,4.40070683387376
1979,2020-08-28 17:56:41.669742,4.40070683387376
1980,2020-08-28 17:56:41.968241,4.40070683387376
1981,2020-08-28 17:56:42.271014,4.40070683387376
1982,2020-08-28 17:56:42.600455,4.40070683387376
1983,2020-08-28 17:56:42.985873,4.40070683387376
1984,2020-08-28 17:56:43.249921,4.40070683387376
1985,2020-08-28 17:56:43.618788,4.45868997929227
1986,2020-08-28 17:56:43.972254,4.45868997929227
1987,2020-08-28 17:56:44.253245,4.45868997929227
1988,2020-08-28 17:56:44.549465,4.45868997929227
1989,2020-08-28 17:56:44.870964,4.45868997929227
