iteration,timestamp,T7
1990,2020-08-28 17:56:45.122883,4.45868997929227
1991,2020-08-28 17:56:45.472255,4.45868997929227
1992,2020-08-28 17:56:45.833111,4.45868997929227
1993,2020-08-28 17:56:46.199451,4.51654392436606
1994,2020-08-28 17:56:46.538976,4.51654392436606
1995,2020-08-28 17:56:46.788165,4.51654392436606
1996,2020-08-28 17:56:47.110299,4.51654392436606
1997,2020-08-28 17:56:47.466155,4.51654392436606
1998,2020-08-28 17:56:47.743482,4.51654392436606
1999,2020-08-28 17:56:48.011050,4.51654392436606
2000,2020-08-28 17:56:48.356345,4.51654392436606
2001,2020-08-28 17:56:48.684582,4.51654392436606
2002,2020-08-28 17:56:49.003591,4.574269196033
2003,2020-08-28 17:56:49.250011,4.574269196033
2004,2020-08-28 17:56:49.602027,4.574269196033
2005,2020-08-28 17:56:49.895835,4.574269196033
2006,2020-08-28 17:56:50.211421,4.574269196033
2007,2020-08-28 17:56:50.567049,4.574269196033
2008,2020-08-28 17:56:50.904412,4.574269196033
2009,2020-08-28 17:56:51.166902,4.574269196033
2010,2020-08-28 17:56:51.446848,4.574269196033
2011,2020-08-28 17:56:51.815571,4.62586911028293
2012,2020-08-28 17:56:52.104017,4.62586911028293
2013,2020-08-28 17:56:52.376734,4.62586911028293
2014,2020-08-28 17:56:52.751616,4.62586911028293
2015,2020-08-28 17:56:53.093023,4.62586911028293
2016,2020-08-28 17:56:53.398945,4.62586911028293
2017,2020-08-28 17:56:53.773009,4.62586911028293
2018,2020-08-28 17:56:54.089212,4.62586911028293
2019,2020-08-28 17:56:54.384964,4.67735886253047
2020,2020-08-28 17:56:54.673574,4.67735886253047
2021,2020-08-28 17:56:54.948737,4.67735886253047
2022,2020-08-28 17:56:55.224688,4.67735886253047
2023,2020-08-28 17:56:55.533085,4.67735886253047
2024,2020-08-28 17:56:55.774998,4.67735886253047
2025,2020-08-28 17:56:56.089113,4.67735886253047
2026,2020-08-28 17:56:56.355194,4.67735886253047
2027,2020-08-28 17:56:56.722313,4.67735886253047
2028,2020-08-28 17:56:56.968509,4.67735886253047
2029,2020-08-28 17:56:57.245143,4.71503756829692
2030,2020-08-28 17:56:57.605551,4.71503756829692
2031,2020-08-28 17:56:57.929071,4.71503756829692
2032,2020-08-28 17:56:58.220417,4.71503756829692
2033,2020-08-28 17:56:58.542242,4.71503756829692
2034,2020-08-28 17:56:58.780460,4.71503756829692
2035,2020-08-28 17:56:59.121879,4.71503756829692
2036,2020-08-28 17:56:59.468063,4.71503756829692
2037,2020-08-28 17:56:59.789688,4.71503756829692
2038,2020-08-28 17:57:00.092184,4.71503756829692
2039,2020-08-28 17:57:00.422763,4.73011250564532
2040,2020-08-28 17:57:00.775064,4.73011250564532
2041,2020-08-28 17:57:01.167806,4.73011250564532
2042,2020-08-28 17:57:01.372471,4.73011250564532
2043,2020-08-28 17:57:01.721839,4.73011250564532
2044,2020-08-28 17:57:02.105130,4.73011250564532
2045,2020-08-28 17:57:02.391656,4.73011250564532
2046,2020-08-28 17:57:02.671194,4.73011250564532
2047,2020-08-28 17:57:03.015636,4.73011250564532
2048,2020-08-28 17:57:03.320573,4.73011250564532
2049,2020-08-28 17:57:03.631459,4.73011250564532
2050,2020-08-28 17:57:03.985852,4.73011250564532
2051,2020-08-28 17:57:04.352153,4.73011250564532
2052,2020-08-28 17:57:04.587344,4.73011250564532
2053,2020-08-28 17:57:04.831751,4.73011250564532
2054,2020-08-28 17:57:05.149213,4.73011250564532
2055,2020-08-28 17:57:05.435053,4.73011250564532
2056,2020-08-28 17:57:05.808203,4.73011250564532
2057,2020-08-28 17:57:06.149901,4.73011250564532
2058,2020-08-28 17:57:06.461148,4.73011250564532
2059,2020-08-28 17:57:06.706467,4.73011250564532
2060,2020-08-28 17:57:07.049360,4.78654558026959
2061,2020-08-28 17:57:07.292868,4.78654558026959
2062,2020-08-28 17:57:07.575396,4.78654558026959
2063,2020-08-28 17:57:07.927135,4.78654558026959
2064,2020-08-28 17:57:08.236522,4.78654558026959
2065,2020-08-28 17:57:08.585302,4.78654558026959
2066,2020-08-28 17:57:08.879397,4.78654558026959
2067,2020-08-28 17:57:09.147580,4.78654558026959
2068,2020-08-28 17:57:09.500372,4.78654558026959
2069,2020-08-28 17:57:09.868547,4.84592587703543
2070,2020-08-28 17:57:10.248214,4.84592587703543
2071,2020-08-28 17:57:10.564723,4.84592587703543
2072,2020-08-28 17:57:10.882250,4.84592587703543
2073,2020-08-28 17:57:11.107611,4.84592587703543
2074,2020-08-28 17:57:11.392219,4.84592587703543
2075,2020-08-28 17:57:11.626494,4.84592587703543
2076,2020-08-28 17:57:11.913283,4.84592587703543
2077,2020-08-28 17:57:12.196385,4.84592587703543
2078,2020-08-28 17:57:12.584424,4.84592587703543
2079,2020-08-28 17:57:12.951579,4.90518479712
2080,2020-08-28 17:57:13.297614,4.90518479712
2081,2020-08-28 17:57:13.571563,4.90518479712
2082,2020-08-28 17:57:13.933048,4.90518479712
2083,2020-08-28 17:57:14.231833,4.90518479712
2084,2020-08-28 17:57:14.669141,4.90518479712
2085,2020-08-28 17:57:15.078411,4.90518479712
2086,2020-08-28 17:57:15.388349,4.90518479712
2087,2020-08-28 17:57:15.756595,4.96432275861336
2088,2020-08-28 17:57:16.073120,4.96432275861336
2089,2020-08-28 17:57:16.345437,4.96432275861336
2090,2020-08-28 17:57:16.669793,4.96432275861336
2091,2020-08-28 17:57:16.948368,4.96432275861336
2092,2020-08-28 17:57:17.276849,4.96432275861336
2093,2020-08-28 17:57:17.586868,4.96432275861336
2094,2020-08-28 17:57:17.898060,4.96432275861336
2095,2020-08-28 17:57:18.295700,4.85717517286386
2096,2020-08-28 17:57:18.659957,4.85717517286386
2097,2020-08-28 17:57:19.030897,4.85717517286386
2098,2020-08-28 17:57:19.339995,4.85717517286386
2099,2020-08-28 17:57:19.700363,4.85717517286386
2100,2020-08-28 17:57:20.052670,4.85717517286386
2101,2020-08-28 17:57:20.359528,4.85717517286386
2102,2020-08-28 17:57:20.775550,4.85717517286386
2103,2020-08-28 17:57:21.174677,4.75037900545675
2104,2020-08-28 17:57:21.447022,4.75037900545675
2105,2020-08-28 17:57:21.897468,4.75037900545675
2106,2020-08-28 17:57:22.148663,4.75037900545675
2107,2020-08-28 17:57:22.533149,4.75037900545675
2108,2020-08-28 17:57:22.852588,4.75037900545675
2109,2020-08-28 17:57:23.132305,4.75037900545675
2110,2020-08-28 17:57:23.457990,4.75037900545675
2111,2020-08-28 17:57:23.923975,4.75037900545675
2112,2020-08-28 17:57:24.263357,4.75037900545675
2113,2020-08-28 17:57:24.572281,4.64392978388636
2114,2020-08-28 17:57:24.906482,4.64392978388636
2115,2020-08-28 17:57:25.268591,4.64392978388636
2116,2020-08-28 17:57:25.606715,4.64392978388636
2117,2020-08-28 17:57:25.897488,4.64392978388636
2118,2020-08-28 17:57:26.197804,4.64392978388636
2119,2020-08-28 17:57:26.443887,4.64392978388636
2120,2020-08-28 17:57:26.771262,4.64392978388636
2121,2020-08-28 17:57:27.095898,4.64392978388636
2122,2020-08-28 17:57:27.397421,4.64392978388636
2123,2020-08-28 17:57:27.752295,4.53782319494539
2124,2020-08-28 17:57:28.084979,4.53782319494539
2125,2020-08-28 17:57:28.424784,4.53782319494539
2126,2020-08-28 17:57:28.826767,4.53782319494539
2127,2020-08-28 17:57:29.276565,4.53782319494539
2128,2020-08-28 17:57:29.629634,4.53782319494539
2129,2020-08-28 17:57:29.933350,4.53782319494539
2130,2020-08-28 17:57:30.264209,4.53782319494539
2131,2020-08-28 17:57:30.626877,4.43205507237458
2132,2020-08-28 17:57:31.036140,4.43205507237458
2133,2020-08-28 17:57:31.363336,4.43205507237458
2134,2020-08-28 17:57:31.715843,4.43205507237458
2135,2020-08-28 17:57:31.987897,4.43205507237458
2136,2020-08-28 17:57:32.348001,4.43205507237458
2137,2020-08-28 17:57:32.671647,4.43205507237458
2138,2020-08-28 17:57:32.964957,4.43205507237458
2139,2020-08-28 17:57:33.274575,4.43205507237458
2140,2020-08-28 17:57:33.601721,4.30792618009845
2141,2020-08-28 17:57:33.839886,4.30792618009845
2142,2020-08-28 17:57:34.167606,4.30792618009845
2143,2020-08-28 17:57:34.426420,4.30792618009845
2144,2020-08-28 17:57:34.689540,4.30792618009845
2145,2020-08-28 17:57:34.962530,4.30792618009845
2146,2020-08-28 17:57:35.261531,4.30792618009845
2147,2020-08-28 17:57:35.585256,4.30792618009845
2148,2020-08-28 17:57:35.864247,4.30792618009845
2149,2020-08-28 17:57:36.193976,4.30792618009845
2150,2020-08-28 17:57:36.563012,4.1841460725969
2151,2020-08-28 17:57:36.885345,4.1841460725969
2152,2020-08-28 17:57:37.255841,4.1841460725969
2153,2020-08-28 17:57:37.621063,4.1841460725969
2154,2020-08-28 17:57:38.003761,4.1841460725969
2155,2020-08-28 17:57:38.347673,4.1841460725969
2156,2020-08-28 17:57:38.685388,4.1841460725969
2157,2020-08-28 17:57:38.928912,4.1841460725969
2158,2020-08-28 17:57:39.261972,4.06071136467037
2159,2020-08-28 17:57:39.669740,4.06071136467037
2160,2020-08-28 17:57:39.854555,4.06071136467037
2161,2020-08-28 17:57:40.184311,4.06071136467037
2162,2020-08-28 17:57:40.529914,4.06071136467037
2163,2020-08-28 17:57:40.820319,4.06071136467037
2164,2020-08-28 17:57:41.079158,4.06071136467037
2165,2020-08-28 17:57:41.369319,4.06071136467037
2166,2020-08-28 17:57:41.691258,3.93761876614894
2167,2020-08-28 17:57:42.028968,3.93761876614894
2168,2020-08-28 17:57:42.309517,3.93761876614894
2169,2020-08-28 17:57:42.701961,3.93761876614894
2170,2020-08-28 17:57:43.027314,3.93761876614894
2171,2020-08-28 17:57:43.387992,3.93761876614894
2172,2020-08-28 17:57:43.728284,3.93761876614894
2173,2020-08-28 17:57:44.091161,3.93761876614894
2174,2020-08-28 17:57:44.365678,3.81486507719931
2175,2020-08-28 17:57:44.639620,3.81486507719931
2176,2020-08-28 17:57:45.138439,3.81486507719931
2177,2020-08-28 17:57:45.496385,3.81486507719931
2178,2020-08-28 17:57:45.835724,3.81486507719931
2179,2020-08-28 17:57:46.144301,3.81486507719931
2180,2020-08-28 17:57:46.446625,3.81486507719931
2181,2020-08-28 17:57:46.808532,3.81486507719931
2182,2020-08-28 17:57:47.105934,3.81486507719931
2183,2020-08-28 17:57:47.517252,3.69244718409949
2184,2020-08-28 17:57:47.886086,3.69244718409949
2185,2020-08-28 17:57:48.256059,3.69244718409949
2186,2020-08-28 17:57:48.602313,3.69244718409949
2187,2020-08-28 17:57:48.856391,3.69244718409949
2188,2020-08-28 17:57:49.257094,3.69244718409949
2189,2020-08-28 17:57:49.612911,3.69244718409949
2190,2020-08-28 17:57:49.892604,3.57036205542016
2191,2020-08-28 17:57:50.288375,3.57036205542016
2192,2020-08-28 17:57:50.658800,3.57036205542016
2193,2020-08-28 17:57:50.974626,3.57036205542016
2194,2020-08-28 17:57:51.255383,3.57036205542016
2195,2020-08-28 17:57:51.563406,3.57036205542016
2196,2020-08-28 17:57:51.822412,3.57036205542016
2197,2020-08-28 17:57:52.169200,3.57036205542016
2198,2020-08-28 17:57:52.507864,3.57036205542016
2199,2020-08-28 17:57:52.813527,3.57036205542016
2200,2020-08-28 17:57:53.143866,3.44860673856242
2201,2020-08-28 17:57:53.480573,3.44860673856242
2202,2020-08-28 17:57:53.755314,3.44860673856242
2203,2020-08-28 17:57:54.083471,3.44860673856242
2204,2020-08-28 17:57:54.525829,3.44860673856242
2205,2020-08-28 17:57:54.836699,3.44860673856242
2206,2020-08-28 17:57:55.223293,3.44860673856242
2207,2020-08-28 17:57:55.534615,3.3271783566109
2208,2020-08-28 17:57:55.872381,3.3271783566109
2209,2020-08-28 17:57:56.227858,3.3271783566109
2210,2020-08-28 17:57:56.510941,3.3271783566109
2211,2020-08-28 17:57:56.805552,3.3271783566109
2212,2020-08-28 17:57:57.115090,3.3271783566109
2213,2020-08-28 17:57:57.391480,3.3271783566109
2214,2020-08-28 17:57:57.678153,3.3271783566109
2215,2020-08-28 17:57:58.009299,3.20607410546791
2216,2020-08-28 17:57:58.379269,3.20607410546791
2217,2020-08-28 17:57:58.675097,3.20607410546791
2218,2020-08-28 17:57:58.980672,3.20607410546791
2219,2020-08-28 17:57:59.231069,3.20607410546791
2220,2020-08-28 17:57:59.565824,3.20607410546791
2221,2020-08-28 17:57:59.865329,3.20607410546791
2222,2020-08-28 17:58:00.203390,3.20607410546791
2223,2020-08-28 17:58:00.510243,3.20607410546791
2224,2020-08-28 17:58:00.871831,3.08529125124011
2225,2020-08-28 17:58:01.213884,3.08529125124011
2226,2020-08-28 17:58:01.604647,3.08529125124011
2227,2020-08-28 17:58:01.916004,3.08529125124011
2228,2020-08-28 17:58:02.228420,3.08529125124011
2229,2020-08-28 17:58:02.629970,3.08529125124011
2230,2020-08-28 17:58:03.063771,3.08529125124011
2231,2020-08-28 17:58:03.350126,3.08529125124011
2232,2020-08-28 17:58:03.686848,2.96482712785392
2233,2020-08-28 17:58:03.987477,2.96482712785392
2234,2020-08-28 17:58:04.379797,2.96482712785392
2235,2020-08-28 17:58:04.689789,2.96482712785392
2236,2020-08-28 17:58:05.012259,2.96482712785392
2237,2020-08-28 17:58:05.396552,2.96482712785392
2238,2020-08-28 17:58:05.691111,2.96482712785392
2239,2020-08-28 17:58:05.934349,2.96482712785392
2240,2020-08-28 17:58:06.180744,2.96482712785392
2241,2020-08-28 17:58:06.459230,2.96482712785392
2242,2020-08-28 17:58:06.762143,2.85755566074673
2243,2020-08-28 17:58:07.034617,2.85755566074673
2244,2020-08-28 17:58:07.332742,2.85755566074673
2245,2020-08-28 17:58:07.730521,2.85755566074673
2246,2020-08-28 17:58:08.046815,2.85755566074673
2247,2020-08-28 17:58:08.334180,2.85755566074673
2248,2020-08-28 17:58:08.635255,2.85755566074673
2249,2020-08-28 17:58:08.955530,2.85755566074673
2250,2020-08-28 17:58:09.253958,2.85755566074673
2251,2020-08-28 17:58:09.635854,2.85755566074673
2252,2020-08-28 17:58:09.969313,2.75057894674188
2253,2020-08-28 17:58:10.283671,2.75057894674188
2254,2020-08-28 17:58:10.596475,2.75057894674188
2255,2020-08-28 17:58:10.912785,2.75057894674188
2256,2020-08-28 17:58:11.306008,2.75057894674188
2257,2020-08-28 17:58:11.649602,2.75057894674188
2258,2020-08-28 17:58:12.028951,2.75057894674188
2259,2020-08-28 17:58:12.291058,2.75057894674188
2260,2020-08-28 17:58:12.544294,2.64389440574394
2261,2020-08-28 17:58:12.874230,2.64389440574394
2262,2020-08-28 17:58:13.184625,2.64389440574394
2263,2020-08-28 17:58:13.441294,2.64389440574394
2264,2020-08-28 17:58:13.759824,2.64389440574394
2265,2020-08-28 17:58:14.063943,2.64389440574394
2266,2020-08-28 17:58:14.367860,2.64389440574394
2267,2020-08-28 17:58:14.661949,2.64389440574394
2268,2020-08-28 17:58:15.097812,2.64389440574394
2269,2020-08-28 17:58:15.363383,2.53749951666785
2270,2020-08-28 17:58:15.770493,2.53749951666785
2271,2020-08-28 17:58:16.070278,2.53749951666785
2272,2020-08-28 17:58:16.411239,2.53749951666785
2273,2020-08-28 17:58:16.732835,2.53749951666785
2274,2020-08-28 17:58:17.069834,2.53749951666785
2275,2020-08-28 17:58:17.336120,2.53749951666785
2276,2020-08-28 17:58:17.619429,2.53749951666785
2277,2020-08-28 17:58:17.896162,2.53749951666785
2278,2020-08-28 17:58:18.183248,2.53749951666785
2279,2020-08-28 17:58:18.532226,2.43139181563305
2280,2020-08-28 17:58:18.896568,2.43139181563305
2281,2020-08-28 17:58:19.232388,2.43139181563305
2282,2020-08-28 17:58:19.571448,2.43139181563305
2283,2020-08-28 17:58:19.797831,2.43139181563305
2284,2020-08-28 17:58:20.111295,2.43139181563305
2285,2020-08-28 17:58:20.463569,2.43139181563305
2286,2020-08-28 17:58:20.802981,2.43139181563305
2287,2020-08-28 17:58:21.091572,2.43139181563305
2288,2020-08-28 17:58:21.467640,2.32556889429115
2289,2020-08-28 17:58:21.782684,2.32556889429115
2290,2020-08-28 17:58:22.046468,2.32556889429115
2291,2020-08-28 17:58:22.332949,2.32556889429115
2292,2020-08-28 17:58:22.638976,2.32556889429115
2293,2020-08-28 17:58:22.913614,2.32556889429115
2294,2020-08-28 17:58:23.172568,2.32556889429115
2295,2020-08-28 17:58:23.481317,2.32556889429115
2296,2020-08-28 17:58:23.854755,2.22002839827853
2297,2020-08-28 17:58:24.137043,2.22002839827853
2298,2020-08-28 17:58:24.459611,2.22002839827853
2299,2020-08-28 17:58:24.792558,2.22002839827853
2300,2020-08-28 17:58:25.114364,2.22002839827853
2301,2020-08-28 17:58:25.397931,2.22002839827853
2302,2020-08-28 17:58:25.798099,2.22002839827853
2303,2020-08-28 17:58:26.092567,2.22002839827853
2304,2020-08-28 17:58:26.389221,2.28513863872098
2305,2020-08-28 17:58:26.748016,2.28513863872098
2306,2020-08-28 17:58:27.140954,2.28513863872098
2307,2020-08-28 17:58:27.437001,2.28513863872098
2308,2020-08-28 17:58:27.793207,2.28513863872098
2309,2020-08-28 17:58:28.100991,2.28513863872098
2310,2020-08-28 17:58:28.436632,2.28513863872098
2311,2020-08-28 17:58:28.746444,2.28513863872098
2312,2020-08-28 17:58:29.094056,2.35013256148775
2313,2020-08-28 17:58:29.360787,2.35013256148775
2314,2020-08-28 17:58:29.732939,2.35013256148775
2315,2020-08-28 17:58:30.015324,2.35013256148775
2316,2020-08-28 17:58:30.280328,2.35013256148775
2317,2020-08-28 17:58:30.527095,2.35013256148775
2318,2020-08-28 17:58:30.911921,2.35013256148775
2319,2020-08-28 17:58:31.221349,2.35013256148775
2320,2020-08-28 17:58:31.496187,2.35013256148775
2321,2020-08-28 17:58:31.849764,2.35013256148775
2322,2020-08-28 17:58:32.207015,2.41501070281471
2323,2020-08-28 17:58:32.510589,2.41501070281471
2324,2020-08-28 17:58:32.835320,2.41501070281471
2325,2020-08-28 17:58:33.094105,2.41501070281471
2326,2020-08-28 17:58:33.445153,2.41501070281471
2327,2020-08-28 17:58:33.808038,2.41501070281471
2328,2020-08-28 17:58:34.175202,2.41501070281471
2329,2020-08-28 17:58:34.472673,2.47977359450357
2330,2020-08-28 17:58:34.774490,2.47977359450357
2331,2020-08-28 17:58:35.073501,2.47977359450357
2332,2020-08-28 17:58:35.441056,2.47977359450357
2333,2020-08-28 17:58:35.711159,2.47977359450357
2334,2020-08-28 17:58:35.965068,2.47977359450357
2335,2020-08-28 17:58:36.262730,2.47977359450357
2336,2020-08-28 17:58:36.687639,2.47977359450357
2337,2020-08-28 17:58:37.078310,2.54442176399905
2338,2020-08-28 17:58:37.447618,2.54442176399905
2339,2020-08-28 17:58:37.802093,2.54442176399905
2340,2020-08-28 17:58:38.106468,2.54442176399905
2341,2020-08-28 17:58:38.403854,2.54442176399905
2342,2020-08-28 17:58:38.698492,2.54442176399905
2343,2020-08-28 17:58:38.983994,2.54442176399905
2344,2020-08-28 17:58:39.297809,2.54442176399905
2345,2020-08-28 17:58:39.622044,2.54442176399905
2346,2020-08-28 17:58:39.978013,2.63055627148994
2347,2020-08-28 17:58:40.313875,2.63055627148994
2348,2020-08-28 17:58:40.650482,2.63055627148994
2349,2020-08-28 17:58:40.950118,2.63055627148994
2350,2020-08-28 17:58:41.261651,2.63055627148994
2351,2020-08-28 17:58:41.608382,2.63055627148994
2352,2020-08-28 17:58:41.963318,2.63055627148994
2353,2020-08-28 17:58:42.202357,2.63055627148994
2354,2020-08-28 17:58:42.483767,2.63055627148994
2355,2020-08-28 17:58:42.827926,2.71653198845078
2356,2020-08-28 17:58:43.063397,2.71653198845078
2357,2020-08-28 17:58:43.315471,2.71653198845078
2358,2020-08-28 17:58:43.626221,2.71653198845078
2359,2020-08-28 17:58:43.859322,2.71653198845078
2360,2020-08-28 17:58:44.132178,2.71653198845078
2361,2020-08-28 17:58:44.409288,2.71653198845078
2362,2020-08-28 17:58:44.799474,2.71653198845078
2363,2020-08-28 17:58:45.012344,2.71653198845078
2364,2020-08-28 17:58:45.302991,2.71653198845078
2365,2020-08-28 17:58:45.573844,2.71653198845078
2366,2020-08-28 17:58:45.900317,2.80234957143222
2367,2020-08-28 17:58:46.216937,2.80234957143222
2368,2020-08-28 17:58:46.544540,2.80234957143222
2369,2020-08-28 17:58:46.778540,2.80234957143222
2370,2020-08-28 17:58:47.113364,2.80234957143222
2371,2020-08-28 17:58:47.373266,2.80234957143222
2372,2020-08-28 17:58:47.612959,2.80234957143222
2373,2020-08-28 17:58:47.867639,2.80234957143222
2374,2020-08-28 17:58:48.144985,2.80234957143222
2375,2020-08-28 17:58:48.445457,2.80234957143222
2376,2020-08-28 17:58:48.738872,2.88800967146183
2377,2020-08-28 17:58:49.049731,2.88800967146183
2378,2020-08-28 17:58:49.406651,2.88800967146183
2379,2020-08-28 17:58:49.689238,2.88800967146183
2380,2020-08-28 17:58:49.968349,2.88800967146183
2381,2020-08-28 17:58:50.261664,2.88800967146183
2382,2020-08-28 17:58:50.548293,2.88800967146183
2383,2020-08-28 17:58:50.824987,2.88800967146183
2384,2020-08-28 17:58:51.152115,2.88800967146183
2385,2020-08-28 17:58:51.534366,2.97351293416051
2386,2020-08-28 17:58:51.845054,2.97351293416051
2387,2020-08-28 17:58:52.207725,2.97351293416051
2388,2020-08-28 17:58:52.605817,2.97351293416051
2389,2020-08-28 17:58:52.857651,2.97351293416051
2390,2020-08-28 17:58:53.077591,2.97351293416051
2391,2020-08-28 17:58:53.444181,2.97351293416051
2392,2020-08-28 17:58:53.747594,2.97351293416051
2393,2020-08-28 17:58:54.054316,2.97351293416051
2394,2020-08-28 17:58:54.337360,3.05885999985399
2395,2020-08-28 17:58:54.602256,3.05885999985399
2396,2020-08-28 17:58:54.964199,3.05885999985399
2397,2020-08-28 17:58:55.318285,3.05885999985399
2398,2020-08-28 17:58:55.740558,3.05885999985399
2399,2020-08-28 17:58:56.025236,3.05885999985399
2400,2020-08-28 17:58:56.369467,3.05885999985399
2401,2020-08-28 17:58:56.658751,3.05885999985399
2402,2020-08-28 17:58:56.939433,3.14405150367996
2403,2020-08-28 17:58:57.209937,3.14405150367996
2404,2020-08-28 17:58:57.543066,3.14405150367996
2405,2020-08-28 17:58:57.892569,3.14405150367996
2406,2020-08-28 17:58:58.214592,3.14405150367996
2407,2020-08-28 17:58:58.527685,3.14405150367996
2408,2020-08-28 17:58:58.876201,3.14405150367996
2409,2020-08-28 17:58:59.233833,3.14405150367996
2410,2020-08-28 17:58:59.556603,3.14405150367996
2411,2020-08-28 17:58:59.955686,3.22908807569094
2412,2020-08-28 17:59:00.249928,3.22908807569094
2413,2020-08-28 17:59:00.585499,3.22908807569094
2414,2020-08-28 17:59:00.905499,3.22908807569094
2415,2020-08-28 17:59:01.241609,3.22908807569094
2416,2020-08-28 17:59:01.588403,3.22908807569094
2417,2020-08-28 17:59:01.903841,3.22908807569094
2418,2020-08-28 17:59:02.129196,3.22908807569094
2419,2020-08-28 17:59:02.420559,3.22908807569094
2420,2020-08-28 17:59:02.847914,3.31397034095318
2421,2020-08-28 17:59:03.162518,3.31397034095318
2422,2020-08-28 17:59:03.506745,3.31397034095318
2423,2020-08-28 17:59:03.844669,3.31397034095318
2424,2020-08-28 17:59:04.158503,3.31397034095318
2425,2020-08-28 17:59:04.483982,3.31397034095318
2426,2020-08-28 17:59:04.769990,3.31397034095318
2427,2020-08-28 17:59:05.095025,3.31397034095318
2428,2020-08-28 17:59:05.382319,3.31397034095318
2429,2020-08-28 17:59:05.694588,3.31397034095318
2430,2020-08-28 17:59:06.044874,3.39869891964184
2431,2020-08-28 17:59:06.260980,3.39869891964184
2432,2020-08-28 17:59:06.669035,3.39869891964184
2433,2020-08-28 17:59:07.021661,3.39869891964184
2434,2020-08-28 17:59:07.359800,3.39869891964184
2435,2020-08-28 17:59:07.759779,3.39869891964184
2436,2020-08-28 17:59:08.034216,3.39869891964184
2437,2020-08-28 17:59:08.392445,3.48327442713267
2438,2020-08-28 17:59:08.927028,3.48327442713267
2439,2020-08-28 17:59:09.291742,3.48327442713267
2440,2020-08-28 17:59:09.915909,3.48327442713267
2441,2020-08-28 17:59:10.305938,3.48327442713267
2442,2020-08-28 17:59:10.679802,3.48327442713267
2443,2020-08-28 17:59:11.020194,3.56769747409021
2444,2020-08-28 17:59:11.376466,3.56769747409021
2445,2020-08-28 17:59:11.683927,3.56769747409021
2446,2020-08-28 17:59:12.001580,3.56769747409021
2447,2020-08-28 17:59:12.245574,3.56769747409021
2448,2020-08-28 17:59:12.567675,3.56769747409021
2449,2020-08-28 17:59:12.905594,3.56769747409021
2450,2020-08-28 17:59:13.255851,3.56769747409021
2451,2020-08-28 17:59:13.519435,3.56769747409021
2452,2020-08-28 17:59:13.892913,3.66173126886328
2453,2020-08-28 17:59:14.212853,3.66173126886328
2454,2020-08-28 17:59:14.467239,3.66173126886328
2455,2020-08-28 17:59:14.782359,3.66173126886328
2456,2020-08-28 17:59:15.090116,3.66173126886328
2457,2020-08-28 17:59:15.409977,3.66173126886328
2458,2020-08-28 17:59:15.778820,3.66173126886328
2459,2020-08-28 17:59:16.171433,3.66173126886328
2460,2020-08-28 17:59:16.546781,3.66173126886328
2461,2020-08-28 17:59:16.803669,3.75559464401421
2462,2020-08-28 17:59:17.111632,3.75559464401421
2463,2020-08-28 17:59:17.473912,3.75559464401421
2464,2020-08-28 17:59:17.760168,3.75559464401421
2465,2020-08-28 17:59:18.151777,3.75559464401421
2466,2020-08-28 17:59:18.509275,3.75559464401421
2467,2020-08-28 17:59:18.990452,3.75559464401421
2468,2020-08-28 17:59:19.296889,3.84928824254374
2469,2020-08-28 17:59:19.634053,3.84928824254374
2470,2020-08-28 17:59:19.995852,3.84928824254374
2471,2020-08-28 17:59:20.280367,3.84928824254374
2472,2020-08-28 17:59:20.612828,3.84928824254374
2473,2020-08-28 17:59:20.890327,3.84928824254374
2474,2020-08-28 17:59:21.249440,3.84928824254374
2475,2020-08-28 17:59:21.609165,3.84928824254374
2476,2020-08-28 17:59:21.843180,3.84928824254374
2477,2020-08-28 17:59:22.149851,3.84928824254374
2478,2020-08-28 17:59:22.440068,3.84928824254374
2479,2020-08-28 17:59:22.739653,3.9428127026722
2480,2020-08-28 17:59:23.121192,3.9428127026722
2481,2020-08-28 17:59:23.375690,3.9428127026722
2482,2020-08-28 17:59:23.821889,3.9428127026722
2483,2020-08-28 17:59:24.069772,3.9428127026722
2484,2020-08-28 17:59:24.389305,3.9428127026722
2485,2020-08-28 17:59:24.783814,3.9428127026722
2486,2020-08-28 17:59:25.102041,3.9428127026722
2487,2020-08-28 17:59:25.422020,3.9428127026722
2488,2020-08-28 17:59:25.798955,4.036168657928
2489,2020-08-28 17:59:26.089148,4.036168657928
2490,2020-08-28 17:59:26.412466,4.036168657928
2491,2020-08-28 17:59:26.768481,4.036168657928
2492,2020-08-28 17:59:27.115390,4.036168657928
2493,2020-08-28 17:59:27.388465,4.036168657928
2494,2020-08-28 17:59:27.732760,4.036168657928
2495,2020-08-28 17:59:28.095133,4.036168657928
2496,2020-08-28 17:59:28.419023,4.036168657928
2497,2020-08-28 17:59:28.724999,4.12935673723278
2498,2020-08-28 17:59:29.121519,4.12935673723278
2499,2020-08-28 17:59:29.490461,4.12935673723278
2500,2020-08-28 17:59:29.782090,4.12935673723278
2501,2020-08-28 17:59:30.040147,4.12935673723278
2502,2020-08-28 17:59:30.317772,4.12935673723278
2503,2020-08-28 17:59:30.616832,4.12935673723278
2504,2020-08-28 17:59:30.979359,4.22237756498359
2505,2020-08-28 17:59:31.329905,4.22237756498359
2506,2020-08-28 17:59:31.690162,4.22237756498359
2507,2020-08-28 17:59:31.983753,4.22237756498359
2508,2020-08-28 17:59:32.321813,4.22237756498359
2509,2020-08-28 17:59:32.733910,4.22237756498359
2510,2020-08-28 17:59:33.049074,4.22237756498359
2511,2020-08-28 17:59:33.412401,4.22237756498359
2512,2020-08-28 17:59:33.709568,4.22237756498359
2513,2020-08-28 17:59:33.943138,4.22237756498359
2514,2020-08-28 17:59:34.308775,4.31523176113211
2515,2020-08-28 17:59:34.659037,4.31523176113211
2516,2020-08-28 17:59:35.011067,4.31523176113211
2517,2020-08-28 17:59:35.678986,4.31523176113211
2518,2020-08-28 17:59:36.082344,4.31523176113211
2519,2020-08-28 17:59:36.562900,4.31523176113211
2520,2020-08-28 17:59:36.911977,4.31523176113211
2521,2020-08-28 17:59:37.262625,4.31523176113211
2522,2020-08-28 17:59:37.561708,4.31523176113211
2523,2020-08-28 17:59:37.851713,4.32419161854459
2524,2020-08-28 17:59:38.115971,4.32419161854459
2525,2020-08-28 17:59:38.357444,4.32419161854459
2526,2020-08-28 17:59:38.674384,4.32419161854459
2527,2020-08-28 17:59:39.134907,4.32419161854459
2528,2020-08-28 17:59:39.413490,4.32419161854459
2529,2020-08-28 17:59:39.798616,4.32419161854459
2530,2020-08-28 17:59:40.177693,4.32419161854459
2531,2020-08-28 17:59:40.508919,4.32419161854459
2532,2020-08-28 17:59:40.842819,4.32419161854459
2533,2020-08-28 17:59:41.204156,4.44113968797737
2534,2020-08-28 17:59:41.545574,4.44113968797737
2535,2020-08-28 17:59:41.851597,4.44113968797737
2536,2020-08-28 17:59:42.241564,4.44113968797737
2537,2020-08-28 17:59:42.563414,4.44113968797737
2538,2020-08-28 17:59:42.943588,4.44113968797737
2539,2020-08-28 17:59:43.279746,4.44113968797737
2540,2020-08-28 17:59:43.633421,4.44113968797737
2541,2020-08-28 17:59:44.041524,4.57046081076405
2542,2020-08-28 17:59:44.369561,4.57046081076405
2543,2020-08-28 17:59:44.777288,4.57046081076405
2544,2020-08-28 17:59:45.108418,4.57046081076405
2545,2020-08-28 17:59:45.470646,4.57046081076405
2546,2020-08-28 17:59:45.763302,4.57046081076405
2547,2020-08-28 17:59:46.117571,4.57046081076405
2548,2020-08-28 17:59:46.449847,4.57046081076405
2549,2020-08-28 17:59:46.886453,4.69962529825733
2550,2020-08-28 17:59:47.150944,4.69962529825733
2551,2020-08-28 17:59:47.436515,4.69962529825733
2552,2020-08-28 17:59:47.800340,4.69962529825733
2553,2020-08-28 17:59:48.200038,4.69962529825733
2554,2020-08-28 17:59:48.563152,4.69962529825733
2555,2020-08-28 17:59:48.834235,4.69962529825733
2556,2020-08-28 17:59:49.093951,4.69962529825733
2557,2020-08-28 17:59:49.416778,4.69962529825733
2558,2020-08-28 17:59:49.720779,4.69962529825733
2559,2020-08-28 17:59:50.084608,4.82863338067693
2560,2020-08-28 17:59:50.343017,4.82863338067693
2561,2020-08-28 17:59:50.731658,4.82863338067693
2562,2020-08-28 17:59:51.049834,4.82863338067693
2563,2020-08-28 17:59:51.419292,4.82863338067693
2564,2020-08-28 17:59:51.756970,4.82863338067693
2565,2020-08-28 17:59:52.099841,4.82863338067693
2566,2020-08-28 17:59:52.337014,4.82863338067693
2567,2020-08-28 17:59:52.651278,4.82863338067693
2568,2020-08-28 17:59:52.915682,4.82863338067693
2569,2020-08-28 17:59:53.210684,4.94276535486159
2570,2020-08-28 17:59:53.558952,4.94276535486159
2571,2020-08-28 17:59:53.823325,4.94276535486159
2572,2020-08-28 17:59:54.200752,4.94276535486159
2573,2020-08-28 17:59:54.442940,4.94276535486159
2574,2020-08-28 17:59:54.780993,4.94276535486159
2575,2020-08-28 17:59:55.082201,4.94276535486159
2576,2020-08-28 17:59:55.397361,4.94276535486159
2577,2020-08-28 17:59:55.622974,4.94276535486159
2578,2020-08-28 17:59:55.901369,4.94276535486159
2579,2020-08-28 17:59:56.231388,4.94276535486159
2580,2020-08-28 17:59:56.513223,4.94276535486159
2581,2020-08-28 17:59:56.851814,5.00012629446357
2582,2020-08-28 17:59:57.140724,5.00012629446357
2583,2020-08-28 17:59:57.453474,5.00012629446357
2584,2020-08-28 17:59:57.770592,5.00012629446357
2585,2020-08-28 17:59:58.051809,5.00012629446357
2586,2020-08-28 17:59:58.307886,5.00012629446357
2587,2020-08-28 17:59:58.589454,5.00012629446357
2588,2020-08-28 17:59:58.863242,4.95601368423317
2589,2020-08-28 17:59:59.157092,4.95601368423317
2590,2020-08-28 17:59:59.434918,4.95601368423317
2591,2020-08-28 17:59:59.836157,4.95601368423317
2592,2020-08-28 18:00:00.156614,4.95601368423317
2593,2020-08-28 18:00:00.441650,4.95601368423317
2594,2020-08-28 18:00:00.813350,4.95601368423317
2595,2020-08-28 18:00:01.159348,4.95601368423317
2596,2020-08-28 18:00:01.460308,4.95601368423317
2597,2020-08-28 18:00:01.785759,4.86735907337732
2598,2020-08-28 18:00:02.124082,4.86735907337732
2599,2020-08-28 18:00:02.497864,4.86735907337732
2600,2020-08-28 18:00:02.878508,4.86735907337732
2601,2020-08-28 18:00:03.226584,4.86735907337732
2602,2020-08-28 18:00:03.510677,4.86735907337732
2603,2020-08-28 18:00:03.796565,4.86735907337732
2604,2020-08-28 18:00:04.052021,4.86735907337732
2605,2020-08-28 18:00:04.362896,4.77902915953908
2606,2020-08-28 18:00:04.698127,4.77902915953908
2607,2020-08-28 18:00:05.024870,4.77902915953908
2608,2020-08-28 18:00:05.350296,4.77902915953908
2609,2020-08-28 18:00:05.699865,4.77902915953908
2610,2020-08-28 18:00:06.035210,4.77902915953908
2611,2020-08-28 18:00:06.302200,4.77902915953908
2612,2020-08-28 18:00:06.544884,4.77902915953908
2613,2020-08-28 18:00:06.901271,4.77902915953908
2614,2020-08-28 18:00:07.270486,4.69101930555912
2615,2020-08-28 18:00:07.729221,4.69101930555912
2616,2020-08-28 18:00:08.051306,4.69101930555912
2617,2020-08-28 18:00:08.399615,4.69101930555912
2618,2020-08-28 18:00:08.759855,4.69101930555912
2619,2020-08-28 18:00:09.030080,4.69101930555912
2620,2020-08-28 18:00:09.362587,4.60332504075623
2621,2020-08-28 18:00:09.680410,4.60332504075623
2622,2020-08-28 18:00:09.957295,4.60332504075623
2623,2020-08-28 18:00:10.285037,4.60332504075623
2624,2020-08-28 18:00:10.687765,4.60332504075623
2625,2020-08-28 18:00:10.931551,4.60332504075623
2626,2020-08-28 18:00:11.250492,4.60332504075623
2627,2020-08-28 18:00:11.571894,4.60332504075623
2628,2020-08-28 18:00:11.909332,4.60332504075623
2629,2020-08-28 18:00:12.241867,4.51594204845314
2630,2020-08-28 18:00:12.466144,4.51594204845314
2631,2020-08-28 18:00:12.797200,4.51594204845314
2632,2020-08-28 18:00:13.067528,4.51594204845314
2633,2020-08-28 18:00:13.316125,4.51594204845314
2634,2020-08-28 18:00:13.669522,4.51594204845314
2635,2020-08-28 18:00:13.923869,4.51594204845314
2636,2020-08-28 18:00:14.250770,4.51594204845314
2637,2020-08-28 18:00:14.555807,4.51594204845314
2638,2020-08-28 18:00:14.823077,4.51594204845314
2639,2020-08-28 18:00:15.128991,4.42886615511436
2640,2020-08-28 18:00:15.422288,4.42886615511436
2641,2020-08-28 18:00:15.669847,4.42886615511436
2642,2020-08-28 18:00:15.957247,4.42886615511436
2643,2020-08-28 18:00:16.285080,4.42886615511436
2644,2020-08-28 18:00:16.633238,4.42886615511436
2645,2020-08-28 18:00:16.970049,4.42886615511436
2646,2020-08-28 18:00:17.302282,4.34209332079583
2647,2020-08-28 18:00:17.517171,4.34209332079583
2648,2020-08-28 18:00:17.780892,4.34209332079583
2649,2020-08-28 18:00:18.059448,4.34209332079583
2650,2020-08-28 18:00:18.415140,4.34209332079583
2651,2020-08-28 18:00:18.714228,4.34209332079583
2652,2020-08-28 18:00:18.967060,4.34209332079583
2653,2020-08-28 18:00:19.216491,4.34209332079583
2654,2020-08-28 18:00:19.452476,4.34209332079583
2655,2020-08-28 18:00:19.707933,4.34209332079583
2656,2020-08-28 18:00:20.023151,4.34209332079583
2657,2020-08-28 18:00:20.328079,4.25561963067858
2658,2020-08-28 18:00:20.708103,4.25561963067858
2659,2020-08-28 18:00:21.034950,4.25561963067858
2660,2020-08-28 18:00:21.347850,4.25561963067858
2661,2020-08-28 18:00:21.634636,4.25561963067858
2662,2020-08-28 18:00:21.994924,4.25561963067858
2663,2020-08-28 18:00:22.295473,4.25561963067858
2664,2020-08-28 18:00:22.518936,4.25561963067858
2665,2020-08-28 18:00:22.884035,4.25561963067858
2666,2020-08-28 18:00:23.209354,4.16944128751015
2667,2020-08-28 18:00:23.509725,4.16944128751015
2668,2020-08-28 18:00:23.861748,4.16944128751015
2669,2020-08-28 18:00:24.194314,4.16944128751015
2670,2020-08-28 18:00:24.460949,4.16944128751015
2671,2020-08-28 18:00:24.819561,4.16944128751015
2672,2020-08-28 18:00:25.177675,4.16944128751015
2673,2020-08-28 18:00:25.654406,4.0835546048143
2674,2020-08-28 18:00:25.898922,4.0835546048143
2675,2020-08-28 18:00:26.164496,4.0835546048143
2676,2020-08-28 18:00:26.501420,4.0835546048143
2677,2020-08-28 18:00:26.742192,4.0835546048143
2678,2020-08-28 18:00:26.975627,4.0835546048143
2679,2020-08-28 18:00:27.308240,4.0835546048143
2680,2020-08-28 18:00:27.576219,4.0835546048143
2681,2020-08-28 18:00:27.868998,4.0835546048143
2682,2020-08-28 18:00:28.199423,4.0835546048143
2683,2020-08-28 18:00:28.470391,3.99000807589799
2684,2020-08-28 18:00:28.776529,3.99000807589799
2685,2020-08-28 18:00:29.019350,3.99000807589799
2686,2020-08-28 18:00:29.271210,3.99000807589799
2687,2020-08-28 18:00:29.559757,3.99000807589799
2688,2020-08-28 18:00:29.841092,3.99000807589799
2689,2020-08-28 18:00:30.164945,3.99000807589799
2690,2020-08-28 18:00:30.454495,3.99000807589799
2691,2020-08-28 18:00:30.842403,3.99000807589799
2692,2020-08-28 18:00:31.100592,3.99000807589799
2693,2020-08-28 18:00:31.418675,3.89675767379826
2694,2020-08-28 18:00:31.814306,3.89675767379826
2695,2020-08-28 18:00:32.084533,3.89675767379826
2696,2020-08-28 18:00:32.432824,3.89675767379826
2697,2020-08-28 18:00:32.774911,3.89675767379826
2698,2020-08-28 18:00:33.078060,3.89675767379826
2699,2020-08-28 18:00:33.394177,3.89675767379826
2700,2020-08-28 18:00:33.804513,3.89675767379826
2701,2020-08-28 18:00:34.036942,3.89675767379826
2702,2020-08-28 18:00:34.316610,3.80380007700543
2703,2020-08-28 18:00:34.651733,3.80380007700543
2704,2020-08-28 18:00:34.934187,3.80380007700543
2705,2020-08-28 18:00:35.168110,3.80380007700543
2706,2020-08-28 18:00:35.493491,3.80380007700543
2707,2020-08-28 18:00:35.875212,3.80380007700543
2708,2020-08-28 18:00:36.084032,3.80380007700543
2709,2020-08-28 18:00:36.394775,3.80380007700543
2710,2020-08-28 18:00:36.717518,3.71113204998593
2711,2020-08-28 18:00:37.081636,3.71113204998593
2712,2020-08-28 18:00:37.400038,3.71113204998593
2713,2020-08-28 18:00:37.721784,3.71113204998593
2714,2020-08-28 18:00:38.102163,3.71113204998593
2715,2020-08-28 18:00:38.426261,3.71113204998593
2716,2020-08-28 18:00:38.837931,3.71113204998593
2717,2020-08-28 18:00:39.121589,3.71113204998593
2718,2020-08-28 18:00:39.393015,3.71113204998593
2719,2020-08-28 18:00:39.802521,3.61875043917492
2720,2020-08-28 18:00:40.150390,3.61875043917492
2721,2020-08-28 18:00:40.481766,3.61875043917492
2722,2020-08-28 18:00:40.753881,3.61875043917492
2723,2020-08-28 18:00:41.017296,3.61875043917492
2724,2020-08-28 18:00:41.308315,3.61875043917492
2725,2020-08-28 18:00:41.617152,3.61875043917492
2726,2020-08-28 18:00:41.918811,3.61875043917492
2727,2020-08-28 18:00:42.159427,3.61875043917492
2728,2020-08-28 18:00:42.504101,3.52665216928558
2729,2020-08-28 18:00:42.793102,3.52665216928558
2730,2020-08-28 18:00:43.054010,3.52665216928558
2731,2020-08-28 18:00:43.432549,3.52665216928558
2732,2020-08-28 18:00:43.800607,3.52665216928558
2733,2020-08-28 18:00:44.133226,3.52665216928558
2734,2020-08-28 18:00:44.476278,3.52665216928558
2735,2020-08-28 18:00:44.911113,3.52665216928558
2736,2020-08-28 18:00:45.317547,3.52665216928558
2737,2020-08-28 18:00:45.671913,3.43483423990057
2738,2020-08-28 18:00:45.985477,3.43483423990057
2739,2020-08-28 18:00:46.302043,3.43483423990057
2740,2020-08-28 18:00:46.559577,3.43483423990057
2741,2020-08-28 18:00:46.813677,3.43483423990057
2742,2020-08-28 18:00:47.225459,3.43483423990057
2743,2020-08-28 18:00:47.440720,3.43483423990057
2744,2020-08-28 18:00:47.720123,3.43483423990057
2745,2020-08-28 18:00:48.047704,3.34329372231538
2746,2020-08-28 18:00:48.348527,3.34329372231538
2747,2020-08-28 18:00:48.706287,3.34329372231538
2748,2020-08-28 18:00:49.034196,3.34329372231538
2749,2020-08-28 18:00:49.331563,3.34329372231538
2750,2020-08-28 18:00:49.585662,3.34329372231538
2751,2020-08-28 18:00:49.956066,3.34329372231538
2752,2020-08-28 18:00:50.265815,3.34329372231538
2753,2020-08-28 18:00:50.677792,3.25202775660833
2754,2020-08-28 18:00:51.124792,3.25202775660833
2755,2020-08-28 18:00:51.445326,3.25202775660833
2756,2020-08-28 18:00:51.754768,3.25202775660833
2757,2020-08-28 18:00:52.070352,3.25202775660833
2758,2020-08-28 18:00:52.402624,3.25202775660833
2759,2020-08-28 18:00:52.702006,3.25202775660833
2760,2020-08-28 18:00:53.027301,3.25202775660833
2761,2020-08-28 18:00:53.282447,3.25202775660833
2762,2020-08-28 18:00:53.632961,3.16103354891482
2763,2020-08-28 18:00:53.936716,3.16103354891482
2764,2020-08-28 18:00:54.203303,3.16103354891482
2765,2020-08-28 18:00:54.440237,3.16103354891482
2766,2020-08-28 18:00:54.780580,3.16103354891482
2767,2020-08-28 18:00:55.128173,3.16103354891482
2768,2020-08-28 18:00:55.453371,3.16103354891482
2769,2020-08-28 18:00:55.793220,3.16103354891482
2770,2020-08-28 18:00:56.142600,3.16103354891482
2771,2020-08-28 18:00:56.512592,3.07030836888664
2772,2020-08-28 18:00:56.839280,3.07030836888664
2773,2020-08-28 18:00:57.133575,3.07030836888664
2774,2020-08-28 18:00:57.429203,3.07030836888664
2775,2020-08-28 18:00:57.754627,3.07030836888664
2776,2020-08-28 18:00:58.113836,3.07030836888664
2777,2020-08-28 18:00:58.416617,3.07030836888664
2778,2020-08-28 18:00:58.680869,3.07030836888664
2779,2020-08-28 18:00:59.084650,2.9798495473195
2780,2020-08-28 18:00:59.359058,2.9798495473195
2781,2020-08-28 18:00:59.632155,2.9798495473195
2782,2020-08-28 18:00:59.898218,2.9798495473195
2783,2020-08-28 18:01:00.157596,2.9798495473195
2784,2020-08-28 18:01:00.496033,2.9798495473195
2785,2020-08-28 18:01:00.734709,2.9798495473195
2786,2020-08-28 18:01:00.990979,2.9798495473195
2787,2020-08-28 18:01:01.369857,2.85627315507323
2788,2020-08-28 18:01:01.749008,2.85627315507323
2789,2020-08-28 18:01:01.998509,2.85627315507323
2790,2020-08-28 18:01:02.225485,2.85627315507323
2791,2020-08-28 18:01:02.573684,2.85627315507323
2792,2020-08-28 18:01:02.916983,2.85627315507323
2793,2020-08-28 18:01:03.174516,2.85627315507323
2794,2020-08-28 18:01:03.491531,2.85627315507323
2795,2020-08-28 18:01:03.772291,2.85627315507323
2796,2020-08-28 18:01:04.146914,2.73301099834991
2797,2020-08-28 18:01:04.424771,2.73301099834991
2798,2020-08-28 18:01:04.717258,2.73301099834991
2799,2020-08-28 18:01:05.065996,2.73301099834991
2800,2020-08-28 18:01:05.334875,2.73301099834991
2801,2020-08-28 18:01:05.685535,2.73301099834991
2802,2020-08-28 18:01:05.936542,2.73301099834991
2803,2020-08-28 18:01:06.199298,2.73301099834991
2804,2020-08-28 18:01:06.500423,2.73301099834991
2805,2020-08-28 18:01:06.756864,2.73301099834991
2806,2020-08-28 18:01:07.023502,2.73301099834991
2807,2020-08-28 18:01:07.296447,2.6100607312798
2808,2020-08-28 18:01:07.633179,2.6100607312798
2809,2020-08-28 18:01:07.895575,2.6100607312798
2810,2020-08-28 18:01:08.186351,2.6100607312798
2811,2020-08-28 18:01:08.535949,2.6100607312798
2812,2020-08-28 18:01:08.849312,2.6100607312798
2813,2020-08-28 18:01:09.169738,2.6100607312798
2814,2020-08-28 18:01:09.438335,2.6100607312798
2815,2020-08-28 18:01:09.794253,2.48742006535562
2816,2020-08-28 18:01:10.120828,2.48742006535562
2817,2020-08-28 18:01:10.492564,2.48742006535562
2818,2020-08-28 18:01:10.736914,2.48742006535562
2819,2020-08-28 18:01:11.051980,2.48742006535562
2820,2020-08-28 18:01:11.339632,2.48742006535562
2821,2020-08-28 18:01:11.614772,2.48742006535562
2822,2020-08-28 18:01:11.906124,2.48742006535562
2823,2020-08-28 18:01:12.208594,2.48742006535562
2824,2020-08-28 18:01:12.490387,2.36508676826033
2825,2020-08-28 18:01:12.811405,2.36508676826033
2826,2020-08-28 18:01:13.180822,2.36508676826033
2827,2020-08-28 18:01:13.530378,2.36508676826033
2828,2020-08-28 18:01:13.800389,2.36508676826033
2829,2020-08-28 18:01:14.140011,2.36508676826033
2830,2020-08-28 18:01:14.373398,2.36508676826033
2831,2020-08-28 18:01:14.623432,2.36508676826033
2832,2020-08-28 18:01:14.845724,2.36508676826033
2833,2020-08-28 18:01:15.079425,2.36508676826033
2834,2020-08-28 18:01:15.425413,2.24305866283211
2835,2020-08-28 18:01:15.778166,2.24305866283211
2836,2020-08-28 18:01:16.098161,2.24305866283211
2837,2020-08-28 18:01:16.428424,2.24305866283211
2838,2020-08-28 18:01:16.755445,2.24305866283211
2839,2020-08-28 18:01:17.137746,2.24305866283211
2840,2020-08-28 18:01:17.434701,2.24305866283211
2841,2020-08-28 18:01:17.669881,2.24305866283211
2842,2020-08-28 18:01:17.984950,2.24305866283211
2843,2020-08-28 18:01:18.305749,2.24305866283211
2844,2020-08-28 18:01:18.617379,2.28425586366309
2845,2020-08-28 18:01:18.936716,2.28425586366309
2846,2020-08-28 18:01:19.240344,2.28425586366309
2847,2020-08-28 18:01:19.555971,2.28425586366309
2848,2020-08-28 18:01:19.847388,2.28425586366309
2849,2020-08-28 18:01:20.157175,2.28425586366309
2850,2020-08-28 18:01:20.447319,2.28425586366309
2851,2020-08-28 18:01:20.790981,2.28425586366309
2852,2020-08-28 18:01:21.096963,2.32535212209621
2853,2020-08-28 18:01:21.430141,2.32535212209621
2854,2020-08-28 18:01:21.762950,2.32535212209621
2855,2020-08-28 18:01:22.038955,2.32535212209621
2856,2020-08-28 18:01:22.337013,2.32535212209621
2857,2020-08-28 18:01:22.704755,2.32535212209621
2858,2020-08-28 18:01:23.036442,2.32535212209621
2859,2020-08-28 18:01:23.331970,2.32535212209621
2860,2020-08-28 18:01:23.676515,2.3663478688902
2861,2020-08-28 18:01:23.984333,2.3663478688902
2862,2020-08-28 18:01:24.313111,2.3663478688902
2863,2020-08-28 18:01:24.650741,2.3663478688902
2864,2020-08-28 18:01:24.971615,2.3663478688902
2865,2020-08-28 18:01:25.332919,2.3663478688902
2866,2020-08-28 18:01:25.682135,2.3663478688902
2867,2020-08-28 18:01:25.932926,2.3663478688902
2868,2020-08-28 18:01:26.215742,2.3663478688902
2869,2020-08-28 18:01:26.489030,2.40724353217625
2870,2020-08-28 18:01:26.801250,2.40724353217625
2871,2020-08-28 18:01:27.043394,2.40724353217625
2872,2020-08-28 18:01:27.315719,2.40724353217625
2873,2020-08-28 18:01:27.598880,2.40724353217625
2874,2020-08-28 18:01:27.857901,2.40724353217625
2875,2020-08-28 18:01:28.173485,2.40724353217625
2876,2020-08-28 18:01:28.413303,2.40724353217625
2877,2020-08-28 18:01:28.775468,2.40724353217625
2878,2020-08-28 18:01:29.057576,2.44803953748716
2879,2020-08-28 18:01:29.411056,2.44803953748716
2880,2020-08-28 18:01:29.738466,2.44803953748716
2881,2020-08-28 18:01:30.078041,2.44803953748716
2882,2020-08-28 18:01:30.405572,2.44803953748716
2883,2020-08-28 18:01:30.766792,2.44803953748716
2884,2020-08-28 18:01:31.132408,2.44803953748716
2885,2020-08-28 18:01:31.402373,2.48873630778587
2886,2020-08-28 18:01:31.711513,2.48873630778587
2887,2020-08-28 18:01:32.025964,2.48873630778587
2888,2020-08-28 18:01:32.333705,2.48873630778587
2889,2020-08-28 18:01:32.621899,2.48873630778587
2890,2020-08-28 18:01:33.006861,2.48873630778587
2891,2020-08-28 18:01:33.408383,2.48873630778587
2892,2020-08-28 18:01:33.699403,2.48873630778587
2893,2020-08-28 18:01:33.974816,2.48873630778587
2894,2020-08-28 18:01:34.293786,2.49940385511481
2895,2020-08-28 18:01:34.632280,2.49940385511481
2896,2020-08-28 18:01:34.895780,2.49940385511481
2897,2020-08-28 18:01:35.134498,2.49940385511481
2898,2020-08-28 18:01:35.436588,2.49940385511481
2899,2020-08-28 18:01:35.756994,2.49940385511481
2900,2020-08-28 18:01:36.047512,2.49940385511481
2901,2020-08-28 18:01:36.363239,2.49940385511481
2902,2020-08-28 18:01:36.721090,2.49940385511481
2903,2020-08-28 18:01:37.072955,2.51006390601668
2904,2020-08-28 18:01:37.407386,2.51006390601668
2905,2020-08-28 18:01:37.738374,2.51006390601668
2906,2020-08-28 18:01:38.008126,2.51006390601668
2907,2020-08-28 18:01:38.362589,2.51006390601668
2908,2020-08-28 18:01:38.702591,2.51006390601668
2909,2020-08-28 18:01:38.994122,2.51006390601668
2910,2020-08-28 18:01:39.298025,2.51006390601668
2911,2020-08-28 18:01:39.690416,2.52071646164693
2912,2020-08-28 18:01:40.081877,2.52071646164693
2913,2020-08-28 18:01:40.395453,2.52071646164693
2914,2020-08-28 18:01:40.639150,2.52071646164693
2915,2020-08-28 18:01:40.944957,2.52071646164693
2916,2020-08-28 18:01:41.209699,2.52071646164693
2917,2020-08-28 18:01:41.451125,2.52071646164693
2918,2020-08-28 18:01:41.784319,2.52071646164693
2919,2020-08-28 18:01:42.056395,2.52071646164693
2920,2020-08-28 18:01:42.401506,2.53136152316257
2921,2020-08-28 18:01:42.717529,2.53136152316257
2922,2020-08-28 18:01:43.034284,2.53136152316257
2923,2020-08-28 18:01:43.286014,2.53136152316257
2924,2020-08-28 18:01:43.645299,2.53136152316257
2925,2020-08-28 18:01:43.965401,2.53136152316257
2926,2020-08-28 18:01:44.234584,2.53136152316257
2927,2020-08-28 18:01:44.629558,2.53136152316257
2928,2020-08-28 18:01:44.918142,2.53136152316257
2929,2020-08-28 18:01:45.200499,2.54199909172236
2930,2020-08-28 18:01:45.520752,2.54199909172236
2931,2020-08-28 18:01:45.828822,2.54199909172236
2932,2020-08-28 18:01:46.102242,2.54199909172236
2933,2020-08-28 18:01:46.403346,2.54199909172236
2934,2020-08-28 18:01:46.666268,2.54199909172236
2935,2020-08-28 18:01:47.047501,2.54199909172236
2936,2020-08-28 18:01:47.323991,2.54199909172236
2937,2020-08-28 18:01:47.591221,2.54199909172236
2938,2020-08-28 18:01:47.856175,2.55262916848683
2939,2020-08-28 18:01:48.211762,2.55262916848683
2940,2020-08-28 18:01:48.455060,2.55262916848683
2941,2020-08-28 18:01:48.831545,2.55262916848683
2942,2020-08-28 18:01:49.148338,2.55262916848683
2943,2020-08-28 18:01:49.514777,2.55262916848683
2944,2020-08-28 18:01:49.845675,2.55262916848683
2945,2020-08-28 18:01:50.207688,2.55262916848683
2946,2020-08-28 18:01:50.439435,2.55262916848683
2947,2020-08-28 18:01:50.818063,2.56325175461842
2948,2020-08-28 18:01:51.079081,2.56325175461842
2949,2020-08-28 18:01:51.327243,2.56325175461842
2950,2020-08-28 18:01:51.667528,2.56325175461842
2951,2020-08-28 18:01:52.045789,2.56325175461842
2952,2020-08-28 18:01:52.311582,2.56325175461842
2953,2020-08-28 18:01:52.663250,2.56325175461842
2954,2020-08-28 18:01:52.944730,2.56325175461842
2955,2020-08-28 18:01:53.350695,2.57386685128159
2956,2020-08-28 18:01:53.731133,2.57386685128159
2957,2020-08-28 18:01:53.999194,2.57386685128159
2958,2020-08-28 18:01:54.258157,2.57386685128159
2959,2020-08-28 18:01:54.509155,2.57386685128159
2960,2020-08-28 18:01:54.855314,2.57386685128159
2961,2020-08-28 18:01:55.147421,2.57386685128159
2962,2020-08-28 18:01:55.377244,2.57386685128159
2963,2020-08-28 18:01:55.712400,2.57386685128159
2964,2020-08-28 18:01:56.057910,2.58447445964289
2965,2020-08-28 18:01:56.336675,2.58447445964289
2966,2020-08-28 18:01:56.580469,2.58447445964289
2967,2020-08-28 18:01:56.908064,2.58447445964289
2968,2020-08-28 18:01:57.169555,2.58447445964289
2969,2020-08-28 18:01:57.465088,2.58447445964289
2970,2020-08-28 18:01:57.734801,2.58447445964289
2971,2020-08-28 18:01:58.036977,2.58447445964289
