iteration,timestamp,T7
2972,2020-08-28 18:01:58.305652,2.58447445964289
2973,2020-08-28 18:01:58.578028,2.59507458087108
2974,2020-08-28 18:01:58.901987,2.59507458087108
2975,2020-08-28 18:01:59.276161,2.59507458087108
2976,2020-08-28 18:01:59.599797,2.59507458087108
2977,2020-08-28 18:01:59.941801,2.59507458087108
2978,2020-08-28 18:02:00.265483,2.59507458087108
2979,2020-08-28 18:02:00.549124,2.59507458087108
2980,2020-08-28 18:02:00.850489,2.59507458087108
2981,2020-08-28 18:02:01.082760,2.59507458087108
2982,2020-08-28 18:02:01.437454,2.60566721613723
2983,2020-08-28 18:02:01.788845,2.60566721613723
2984,2020-08-28 18:02:02.162555,2.60566721613723
2985,2020-08-28 18:02:02.404729,2.60566721613723
2986,2020-08-28 18:02:02.740139,2.60566721613723
2987,2020-08-28 18:02:03.073338,2.60566721613723
2988,2020-08-28 18:02:03.398380,2.60566721613723
2989,2020-08-28 18:02:03.694795,2.60566721613723
2990,2020-08-28 18:02:03.965894,2.61625236661479
2991,2020-08-28 18:02:04.295149,2.61625236661479
2992,2020-08-28 18:02:04.631203,2.61625236661479
2993,2020-08-28 18:02:04.953904,2.61625236661479
2994,2020-08-28 18:02:05.273221,2.61625236661479
2995,2020-08-28 18:02:05.559694,2.61625236661479
2996,2020-08-28 18:02:05.900193,2.61625236661479
2997,2020-08-28 18:02:06.233790,2.61625236661479
2998,2020-08-28 18:02:06.501121,2.61625236661479
2999,2020-08-28 18:02:06.781931,2.61615238140388
3000,2020-08-28 18:02:07.084855,2.61615238140388
3001,2020-08-28 18:02:07.437586,2.61615238140388
3002,2020-08-28 18:02:07.789947,2.61615238140388
3003,2020-08-28 18:02:08.053880,2.61615238140388
3004,2020-08-28 18:02:08.325725,2.61615238140388
3005,2020-08-28 18:02:08.665011,2.61615238140388
3006,2020-08-28 18:02:08.980492,2.61615238140388
3007,2020-08-28 18:02:09.246450,2.61615238140388
3008,2020-08-28 18:02:09.618902,2.61608152993595
3009,2020-08-28 18:02:09.930497,2.61608152993595
3010,2020-08-28 18:02:10.287310,2.61608152993595
3011,2020-08-28 18:02:10.543233,2.61608152993595
3012,2020-08-28 18:02:10.854025,2.61608152993595
3013,2020-08-28 18:02:11.152414,2.61608152993595
3014,2020-08-28 18:02:11.386464,2.61608152993595
3015,2020-08-28 18:02:11.677250,2.61608152993595
3016,2020-08-28 18:02:11.972065,2.61608152993595
3017,2020-08-28 18:02:12.265094,2.61603962492494
3018,2020-08-28 18:02:12.584312,2.61603962492494
3019,2020-08-28 18:02:12.913319,2.61603962492494
3020,2020-08-28 18:02:13.203428,2.61603962492494
3021,2020-08-28 18:02:13.544400,2.61603962492494
3022,2020-08-28 18:02:13.868272,2.61603962492494
3023,2020-08-28 18:02:14.217074,2.61603962492494
3024,2020-08-28 18:02:14.540739,2.61603962492494
3025,2020-08-28 18:02:14.845602,2.61602647990267
3026,2020-08-28 18:02:15.174352,2.61602647990267
3027,2020-08-28 18:02:15.477298,2.61602647990267
3028,2020-08-28 18:02:15.866152,2.61602647990267
3029,2020-08-28 18:02:16.199843,2.61602647990267
3030,2020-08-28 18:02:16.528548,2.61602647990267
3031,2020-08-28 18:02:16.782025,2.61602647990267
3032,2020-08-28 18:02:17.069570,2.61602647990267
3033,2020-08-28 18:02:17.327655,2.61602647990267
3034,2020-08-28 18:02:17.567165,2.61604190900115
3035,2020-08-28 18:02:17.893289,2.61604190900115
3036,2020-08-28 18:02:18.209194,2.61604190900115
3037,2020-08-28 18:02:18.522910,2.61604190900115
3038,2020-08-28 18:02:18.808945,2.61604190900115
3039,2020-08-28 18:02:19.172662,2.61604190900115
3040,2020-08-28 18:02:19.520561,2.61604190900115
3041,2020-08-28 18:02:19.894907,2.61604190900115
3042,2020-08-28 18:02:20.245157,2.61608572574249
3043,2020-08-28 18:02:20.507927,2.61608572574249
3044,2020-08-28 18:02:20.834161,2.61608572574249
3045,2020-08-28 18:02:21.101385,2.61608572574249
3046,2020-08-28 18:02:21.429678,2.61608572574249
3047,2020-08-28 18:02:21.768676,2.61608572574249
3048,2020-08-28 18:02:22.084463,2.61608572574249
3049,2020-08-28 18:02:22.404643,2.61608572574249
3050,2020-08-28 18:02:22.810424,2.61608572574249
3051,2020-08-28 18:02:23.024497,2.61608572574249
3052,2020-08-28 18:02:23.361948,2.6161577443566
3053,2020-08-28 18:02:23.695454,2.6161577443566
3054,2020-08-28 18:02:24.022334,2.6161577443566
3055,2020-08-28 18:02:24.261854,2.6161577443566
3056,2020-08-28 18:02:24.528297,2.6161577443566
3057,2020-08-28 18:02:24.773749,2.6161577443566
3058,2020-08-28 18:02:25.067010,2.6161577443566
3059,2020-08-28 18:02:25.360417,2.6161577443566
3060,2020-08-28 18:02:25.687116,2.61625777991381
3061,2020-08-28 18:02:25.964575,2.61625777991381
3062,2020-08-28 18:02:26.260472,2.61625777991381
3063,2020-08-28 18:02:26.602480,2.61625777991381
3064,2020-08-28 18:02:26.918710,2.61625777991381
3065,2020-08-28 18:02:27.272960,2.61625777991381
3066,2020-08-28 18:02:27.539827,2.61625777991381
3067,2020-08-28 18:02:27.884105,2.61625777991381
3068,2020-08-28 18:02:28.148323,2.61638564829789
3069,2020-08-28 18:02:28.431938,2.61638564829789
3070,2020-08-28 18:02:28.715079,2.61638564829789
3071,2020-08-28 18:02:28.984177,2.61638564829789
3072,2020-08-28 18:02:29.224294,2.61638564829789
3073,2020-08-28 18:02:29.496928,2.61638564829789
3074,2020-08-28 18:02:29.839355,2.61638564829789
3075,2020-08-28 18:02:30.203641,2.61638564829789
3076,2020-08-28 18:02:30.460853,2.61654116619293
3077,2020-08-28 18:02:30.702703,2.61654116619293
3078,2020-08-28 18:02:30.967106,2.61654116619293
3079,2020-08-28 18:02:31.284996,2.61654116619293
3080,2020-08-28 18:02:31.578796,2.61654116619293
3081,2020-08-28 18:02:31.850070,2.61654116619293
3082,2020-08-28 18:02:32.148199,2.61654116619293
3083,2020-08-28 18:02:32.481745,2.61654116619293
3084,2020-08-28 18:02:32.813567,2.61654116619293
3085,2020-08-28 18:02:33.032238,2.61654116619293
3086,2020-08-28 18:02:33.335418,2.61654116619293
3087,2020-08-28 18:02:33.604363,2.616724151075
3088,2020-08-28 18:02:33.887959,2.616724151075
3089,2020-08-28 18:02:34.215909,2.616724151075
3090,2020-08-28 18:02:34.495831,2.616724151075
3091,2020-08-28 18:02:34.771117,2.616724151075
3092,2020-08-28 18:02:35.052447,2.616724151075
3093,2020-08-28 18:02:35.308657,2.616724151075
3094,2020-08-28 18:02:35.640828,2.616724151075
3095,2020-08-28 18:02:35.912384,2.616724151075
3096,2020-08-28 18:02:36.281784,2.6169344212061
3097,2020-08-28 18:02:36.603351,2.6169344212061
3098,2020-08-28 18:02:36.826201,2.6169344212061
3099,2020-08-28 18:02:37.116015,2.6169344212061
3100,2020-08-28 18:02:37.448478,2.6169344212061
3101,2020-08-28 18:02:37.735989,2.6169344212061
3102,2020-08-28 18:02:38.083546,2.6169344212061
3103,2020-08-28 18:02:38.375971,2.6169344212061
3104,2020-08-28 18:02:38.652958,2.6169344212061
3105,2020-08-28 18:02:38.950746,2.6169344212061
3106,2020-08-28 18:02:39.220464,2.63800341485803
3107,2020-08-28 18:02:39.522762,2.63800341485803
3108,2020-08-28 18:02:39.866345,2.63800341485803
3109,2020-08-28 18:02:40.109850,2.63800341485803
3110,2020-08-28 18:02:40.356965,2.63800341485803
3111,2020-08-28 18:02:40.603352,2.63800341485803
3112,2020-08-28 18:02:40.894048,2.63800341485803
3113,2020-08-28 18:02:41.181949,2.63800341485803
3114,2020-08-28 18:02:41.445181,2.63800341485803
3115,2020-08-28 18:02:41.750802,2.63800341485803
3116,2020-08-28 18:02:42.077926,2.65901848583025
3117,2020-08-28 18:02:42.341269,2.65901848583025
3118,2020-08-28 18:02:42.679175,2.65901848583025
3119,2020-08-28 18:02:42.927800,2.65901848583025
3120,2020-08-28 18:02:43.183181,2.65901848583025
3121,2020-08-28 18:02:43.455707,2.65901848583025
3122,2020-08-28 18:02:43.686380,2.65901848583025
3123,2020-08-28 18:02:43.955985,2.65901848583025
3124,2020-08-28 18:02:44.292312,2.65901848583025
3125,2020-08-28 18:02:44.710979,2.6799798418518
3126,2020-08-28 18:02:45.056828,2.6799798418518
3127,2020-08-28 18:02:45.349951,2.6799798418518
3128,2020-08-28 18:02:45.660847,2.6799798418518
3129,2020-08-28 18:02:46.028637,2.6799798418518
3130,2020-08-28 18:02:46.375211,2.6799798418518
3131,2020-08-28 18:02:46.702186,2.6799798418518
3132,2020-08-28 18:02:47.011973,2.70088768963407
3133,2020-08-28 18:02:47.294249,2.70088768963407
3134,2020-08-28 18:02:47.633845,2.70088768963407
3135,2020-08-28 18:02:47.954715,2.70088768963407
3136,2020-08-28 18:02:48.212545,2.70088768963407
3137,2020-08-28 18:02:48.520691,2.70088768963407
3138,2020-08-28 18:02:48.864680,2.70088768963407
3139,2020-08-28 18:02:49.133729,2.70088768963407
3140,2020-08-28 18:02:49.435185,2.70088768963407
3141,2020-08-28 18:02:49.715284,2.72174223487724
3142,2020-08-28 18:02:50.071706,2.72174223487724
3143,2020-08-28 18:02:50.401406,2.72174223487724
3144,2020-08-28 18:02:50.641404,2.72174223487724
3145,2020-08-28 18:02:50.921035,2.72174223487724
3146,2020-08-28 18:02:51.258325,2.72174223487724
3147,2020-08-28 18:02:51.530188,2.72174223487724
3148,2020-08-28 18:02:51.876228,2.72174223487724
3149,2020-08-28 18:02:52.204192,2.72174223487724
3150,2020-08-28 18:02:52.532902,2.7425436822767
3151,2020-08-28 18:02:52.816549,2.7425436822767
3152,2020-08-28 18:02:53.063298,2.7425436822767
3153,2020-08-28 18:02:53.316828,2.7425436822767
3154,2020-08-28 18:02:53.548022,2.7425436822767
3155,2020-08-28 18:02:53.859641,2.7425436822767
3156,2020-08-28 18:02:54.191726,2.7425436822767
3157,2020-08-28 18:02:54.501483,2.7425436822767
3158,2020-08-28 18:02:54.771449,2.7425436822767
3159,2020-08-28 18:02:55.237141,2.76329223552945
3160,2020-08-28 18:02:55.526032,2.76329223552945
3161,2020-08-28 18:02:55.871740,2.76329223552945
3162,2020-08-28 18:02:56.181123,2.76329223552945
3163,2020-08-28 18:02:56.493677,2.76329223552945
3164,2020-08-28 18:02:56.767825,2.76329223552945
3165,2020-08-28 18:02:57.104797,2.76329223552945
3166,2020-08-28 18:02:57.391732,2.76329223552945
3167,2020-08-28 18:02:57.781800,2.78398809734031
3168,2020-08-28 18:02:58.083108,2.78398809734031
3169,2020-08-28 18:02:58.393799,2.78398809734031
3170,2020-08-28 18:02:58.681080,2.78398809734031
3171,2020-08-28 18:02:58.957780,2.78398809734031
3172,2020-08-28 18:02:59.292871,2.78398809734031
3173,2020-08-28 18:02:59.602649,2.78398809734031
3174,2020-08-28 18:02:59.931387,2.78398809734031
3175,2020-08-28 18:03:00.155209,2.78398809734031
3176,2020-08-28 18:03:00.406972,2.78398809734031
3177,2020-08-28 18:03:00.707615,2.80463146942822
3178,2020-08-28 18:03:00.995061,2.80463146942822
3179,2020-08-28 18:03:01.293760,2.80463146942822
3180,2020-08-28 18:03:01.622394,2.80463146942822
3181,2020-08-28 18:03:01.931224,2.80463146942822
3182,2020-08-28 18:03:02.178608,2.80463146942822
3183,2020-08-28 18:03:02.485162,2.80463146942822
3184,2020-08-28 18:03:02.816128,2.80463146942822
3185,2020-08-28 18:03:03.095653,2.80463146942822
3186,2020-08-28 18:03:03.346378,2.82522255253231
3187,2020-08-28 18:03:03.648445,2.82522255253231
3188,2020-08-28 18:03:03.951143,2.82522255253231
3189,2020-08-28 18:03:04.205349,2.82522255253231
3190,2020-08-28 18:03:04.490237,2.82522255253231
3191,2020-08-28 18:03:04.884631,2.82522255253231
3192,2020-08-28 18:03:05.191272,2.82522255253231
3193,2020-08-28 18:03:05.472292,2.82522255253231
3194,2020-08-28 18:03:05.788653,2.82522255253231
3195,2020-08-28 18:03:06.133780,2.8457615464181
3196,2020-08-28 18:03:06.471300,2.8457615464181
3197,2020-08-28 18:03:06.797832,2.8457615464181
3198,2020-08-28 18:03:07.013450,2.8457615464181
3199,2020-08-28 18:03:07.383762,2.8457615464181
3200,2020-08-28 18:03:07.743382,2.8457615464181
3201,2020-08-28 18:03:08.052089,2.8457615464181
3202,2020-08-28 18:03:08.344607,2.8457615464181
3203,2020-08-28 18:03:08.689647,2.84781025676465
3204,2020-08-28 18:03:09.047785,2.84781025676465
3205,2020-08-28 18:03:09.280938,2.84781025676465
3206,2020-08-28 18:03:09.613961,2.84781025676465
3207,2020-08-28 18:03:09.887449,2.84781025676465
3208,2020-08-28 18:03:10.252479,2.84781025676465
3209,2020-08-28 18:03:10.619949,2.84781025676465
3210,2020-08-28 18:03:10.949049,2.84781025676465
3211,2020-08-28 18:03:11.287295,2.88271227526943
3212,2020-08-28 18:03:11.651901,2.88271227526943
3213,2020-08-28 18:03:11.954989,2.88271227526943
3214,2020-08-28 18:03:12.301655,2.88271227526943
3215,2020-08-28 18:03:12.633851,2.88271227526943
3216,2020-08-28 18:03:12.964354,2.88271227526943
3217,2020-08-28 18:03:13.304049,2.88271227526943
3218,2020-08-28 18:03:13.566074,2.88271227526943
3219,2020-08-28 18:03:13.879207,2.90498003275691
3220,2020-08-28 18:03:14.173668,2.90498003275691
3221,2020-08-28 18:03:14.460641,2.90498003275691
3222,2020-08-28 18:03:14.755760,2.90498003275691
3223,2020-08-28 18:03:15.044197,2.90498003275691
3224,2020-08-28 18:03:15.287295,2.90498003275691
3225,2020-08-28 18:03:15.555440,2.90498003275691
3226,2020-08-28 18:03:15.915664,2.90498003275691
3227,2020-08-28 18:03:16.245727,2.90498003275691
3228,2020-08-28 18:03:16.625268,2.90498003275691
3229,2020-08-28 18:03:16.946299,2.92719372206915
3230,2020-08-28 18:03:17.257765,2.92719372206915
3231,2020-08-28 18:03:17.558982,2.92719372206915
3232,2020-08-28 18:03:17.832470,2.92719372206915
3233,2020-08-28 18:03:18.125350,2.92719372206915
3234,2020-08-28 18:03:18.404717,2.92719372206915
3235,2020-08-28 18:03:18.755942,2.92719372206915
3236,2020-08-28 18:03:19.021622,2.92719372206915
3237,2020-08-28 18:03:19.374875,2.9493534626565
3238,2020-08-28 18:03:19.708942,2.9493534626565
3239,2020-08-28 18:03:20.042779,2.9493534626565
3240,2020-08-28 18:03:20.373940,2.9493534626565
3241,2020-08-28 18:03:20.695547,2.9493534626565
3242,2020-08-28 18:03:21.048511,2.9493534626565
3243,2020-08-28 18:03:21.330713,2.9493534626565
3244,2020-08-28 18:03:21.663667,2.9493534626565
3245,2020-08-28 18:03:21.999536,2.9493534626565
3246,2020-08-28 18:03:22.262648,2.97145937364415
3247,2020-08-28 18:03:22.517227,2.97145937364415
3248,2020-08-28 18:03:22.748868,2.97145937364415
3249,2020-08-28 18:03:23.096732,2.97145937364415
3250,2020-08-28 18:03:23.375990,2.97145937364415
3251,2020-08-28 18:03:23.596802,2.97145937364415
3252,2020-08-28 18:03:23.917389,2.97145937364415
3253,2020-08-28 18:03:24.232582,2.97145937364415
3254,2020-08-28 18:03:24.519650,2.97145937364415
3255,2020-08-28 18:03:24.840861,2.97145937364415
3256,2020-08-28 18:03:25.098180,2.99351157383437
3257,2020-08-28 18:03:25.439079,2.99351157383437
3258,2020-08-28 18:03:25.762759,2.99351157383437
3259,2020-08-28 18:03:25.989845,2.99351157383437
3260,2020-08-28 18:03:26.220887,2.99351157383437
3261,2020-08-28 18:03:26.545105,2.99351157383437
3262,2020-08-28 18:03:26.863744,2.99351157383437
3263,2020-08-28 18:03:27.187184,2.99351157383437
3264,2020-08-28 18:03:27.437014,2.99351157383437
3265,2020-08-28 18:03:27.690457,2.99351157383437
3266,2020-08-28 18:03:27.896723,3.01551018170879
3267,2020-08-28 18:03:28.234266,3.01551018170879
3268,2020-08-28 18:03:28.493438,3.01551018170879
3269,2020-08-28 18:03:28.783835,3.01551018170879
3270,2020-08-28 18:03:29.166089,3.01551018170879
3271,2020-08-28 18:03:29.537641,3.01551018170879
3272,2020-08-28 18:03:29.882416,3.01551018170879
3273,2020-08-28 18:03:30.278335,3.03745531543073
3274,2020-08-28 18:03:30.786015,3.03745531543073
3275,2020-08-28 18:03:31.118726,3.03745531543073
3276,2020-08-28 18:03:31.394877,3.03745531543073
3277,2020-08-28 18:03:31.794298,3.03745531543073
3278,2020-08-28 18:03:32.134396,3.03745531543073
3279,2020-08-28 18:03:32.377743,3.03745531543073
3280,2020-08-28 18:03:32.779184,3.03745531543073
3281,2020-08-28 18:03:33.105797,3.05934709284733
3282,2020-08-28 18:03:33.504117,3.05934709284733
3283,2020-08-28 18:03:33.784339,3.05934709284733
3284,2020-08-28 18:03:34.032652,3.05934709284733
3285,2020-08-28 18:03:34.345000,3.05934709284733
3286,2020-08-28 18:03:34.671741,3.05934709284733
3287,2020-08-28 18:03:34.972670,3.05934709284733
3288,2020-08-28 18:03:35.281274,3.05934709284733
3289,2020-08-28 18:03:35.606928,3.05934709284733
3290,2020-08-28 18:03:35.855488,3.08118563149176
3291,2020-08-28 18:03:36.109679,3.08118563149176
3292,2020-08-28 18:03:36.431168,3.08118563149176
3293,2020-08-28 18:03:36.744378,3.08118563149176
3294,2020-08-28 18:03:37.126060,3.08118563149176
3295,2020-08-28 18:03:37.437161,3.08118563149176
3296,2020-08-28 18:03:37.789763,3.08118563149176
3297,2020-08-28 18:03:38.165781,3.10297104858536
3298,2020-08-28 18:03:38.496750,3.10297104858536
3299,2020-08-28 18:03:38.797815,3.10297104858536
3300,2020-08-28 18:03:39.155383,3.10297104858536
3301,2020-08-28 18:03:39.520240,3.10297104858536
3302,2020-08-28 18:03:39.795494,3.10297104858536
3303,2020-08-28 18:03:40.052179,3.10297104858536
3304,2020-08-28 18:03:40.336342,3.10297104858536
3305,2020-08-28 18:03:40.608457,3.10297104858536
3306,2020-08-28 18:03:40.878863,3.12470346103979
3307,2020-08-28 18:03:41.213002,3.12470346103979
3308,2020-08-28 18:03:41.518255,3.12470346103979
3309,2020-08-28 18:03:41.792987,3.12470346103979
3310,2020-08-28 18:03:42.117758,3.12470346103979
3311,2020-08-28 18:03:42.502930,3.12470346103979
3312,2020-08-28 18:03:42.779609,3.12470346103979
3313,2020-08-28 18:03:43.076189,3.12470346103979
3314,2020-08-28 18:03:43.380139,3.12470346103979
3315,2020-08-28 18:03:43.604341,3.12470346103979
3316,2020-08-28 18:03:43.907053,3.14638298545906
3317,2020-08-28 18:03:44.236898,3.14638298545906
3318,2020-08-28 18:03:44.553272,3.14638298545906
3319,2020-08-28 18:03:44.858639,3.14638298545906
3320,2020-08-28 18:03:45.126915,3.14638298545906
3321,2020-08-28 18:03:45.479507,3.14638298545906
3322,2020-08-28 18:03:45.825069,3.14638298545906
3323,2020-08-28 18:03:46.148026,3.14638298545906
3324,2020-08-28 18:03:46.443657,3.14638298545906
3325,2020-08-28 18:03:46.756469,3.17816104315155
3326,2020-08-28 18:03:46.985798,3.17816104315155
3327,2020-08-28 18:03:47.282100,3.17816104315155
3328,2020-08-28 18:03:47.807137,3.17816104315155
3329,2020-08-28 18:03:48.133298,3.17816104315155
3330,2020-08-28 18:03:48.649433,3.17816104315155
3331,2020-08-28 18:03:49.023084,3.17816104315155
3332,2020-08-28 18:03:49.397035,3.17816104315155
3333,2020-08-28 18:03:49.792327,3.17816104315155
3334,2020-08-28 18:03:50.030491,3.20987405989847
3335,2020-08-28 18:03:50.349048,3.20987405989847
3336,2020-08-28 18:03:50.680233,3.20987405989847
3337,2020-08-28 18:03:50.979103,3.20987405989847
3338,2020-08-28 18:03:51.360565,3.20987405989847
3339,2020-08-28 18:03:51.620104,3.20987405989847
3340,2020-08-28 18:03:51.879362,3.20987405989847
3341,2020-08-28 18:03:52.283950,3.20987405989847
3342,2020-08-28 18:03:52.626365,3.20987405989847
3343,2020-08-28 18:03:52.915986,3.23699776553373
3344,2020-08-28 18:03:53.243124,3.23699776553373
3345,2020-08-28 18:03:53.520067,3.23699776553373
3346,2020-08-28 18:03:53.761385,3.23699776553373
3347,2020-08-28 18:03:54.042243,3.23699776553373
3348,2020-08-28 18:03:54.383487,3.23699776553373
3349,2020-08-28 18:03:54.778743,3.23699776553373
3350,2020-08-28 18:03:55.116528,3.23699776553373
3351,2020-08-28 18:03:55.415942,3.23699776553373
3352,2020-08-28 18:03:55.853791,3.26403281841377
3353,2020-08-28 18:03:56.271887,3.26403281841377
3354,2020-08-28 18:03:56.581020,3.26403281841377
3355,2020-08-28 18:03:56.863962,3.26403281841377
3356,2020-08-28 18:03:57.101459,3.26403281841377
3357,2020-08-28 18:03:57.385011,3.26403281841377
3358,2020-08-28 18:03:57.730992,3.26403281841377
3359,2020-08-28 18:03:58.034385,3.26403281841377
3360,2020-08-28 18:03:58.345474,3.26403281841377
3361,2020-08-28 18:03:58.749237,3.26403281841377
3362,2020-08-28 18:03:59.089336,3.26403281841377
3363,2020-08-28 18:03:59.367362,3.29097942935384
3364,2020-08-28 18:03:59.709262,3.29097942935384
3365,2020-08-28 18:04:00.021193,3.29097942935384
3366,2020-08-28 18:04:00.361945,3.29097942935384
3367,2020-08-28 18:04:00.593388,3.29097942935384
3368,2020-08-28 18:04:00.935060,3.29097942935384
3369,2020-08-28 18:04:01.310698,3.29097942935384
3370,2020-08-28 18:04:01.609086,3.29097942935384
3371,2020-08-28 18:04:01.932482,3.29097942935384
3372,2020-08-28 18:04:02.313270,3.31783780864832
3373,2020-08-28 18:04:02.651957,3.31783780864832
3374,2020-08-28 18:04:02.974127,3.31783780864832
3375,2020-08-28 18:04:03.260342,3.31783780864832
3376,2020-08-28 18:04:03.608906,3.31783780864832
3377,2020-08-28 18:04:03.864927,3.31783780864832
3378,2020-08-28 18:04:04.205392,3.31783780864832
3379,2020-08-28 18:04:04.491395,3.31783780864832
3380,2020-08-28 18:04:04.887394,3.34460816607432
3381,2020-08-28 18:04:05.218503,3.34460816607432
3382,2020-08-28 18:04:05.521987,3.34460816607432
3383,2020-08-28 18:04:05.902319,3.34460816607432
3384,2020-08-28 18:04:06.252071,3.34460816607432
3385,2020-08-28 18:04:06.630671,3.34460816607432
3386,2020-08-28 18:04:06.921172,3.34460816607432
3387,2020-08-28 18:04:07.208735,3.34460816607432
3388,2020-08-28 18:04:07.525863,3.34460816607432
3389,2020-08-28 18:04:07.815485,3.37129071089534
3390,2020-08-28 18:04:08.162959,3.37129071089534
3391,2020-08-28 18:04:08.494424,3.37129071089534
3392,2020-08-28 18:04:08.746134,3.37129071089534
3393,2020-08-28 18:04:09.102757,3.37129071089534
3394,2020-08-28 18:04:09.424548,3.37129071089534
3395,2020-08-28 18:04:09.705243,3.37129071089534
3396,2020-08-28 18:04:09.998480,3.37129071089534
3397,2020-08-28 18:04:10.274061,3.37129071089534
3398,2020-08-28 18:04:10.544706,3.37129071089534
3399,2020-08-28 18:04:10.833924,3.3978856518647
3400,2020-08-28 18:04:11.143555,3.3978856518647
3401,2020-08-28 18:04:11.390291,3.3978856518647
3402,2020-08-28 18:04:11.752644,3.3978856518647
3403,2020-08-28 18:04:12.110839,3.3978856518647
3404,2020-08-28 18:04:12.368016,3.3978856518647
3405,2020-08-28 18:04:12.604822,3.3978856518647
3406,2020-08-28 18:04:12.871529,3.3978856518647
3407,2020-08-28 18:04:13.185155,3.3978856518647
3408,2020-08-28 18:04:13.487825,3.3978856518647
3409,2020-08-28 18:04:13.805838,3.42439319722911
3410,2020-08-28 18:04:14.033748,3.42439319722911
3411,2020-08-28 18:04:14.282081,3.42439319722911
3412,2020-08-28 18:04:14.606635,3.42439319722911
3413,2020-08-28 18:04:14.893994,3.42439319722911
3414,2020-08-28 18:04:15.214801,3.42439319722911
3415,2020-08-28 18:04:15.495804,3.42439319722911
3416,2020-08-28 18:04:15.870878,3.45081355473201
3417,2020-08-28 18:04:16.228294,3.45081355473201
3418,2020-08-28 18:04:16.578085,3.45081355473201
3419,2020-08-28 18:04:16.894126,3.45081355473201
3420,2020-08-28 18:04:17.210075,3.45081355473201
3421,2020-08-28 18:04:17.553507,3.45081355473201
3422,2020-08-28 18:04:17.867519,3.45081355473201
3423,2020-08-28 18:04:18.154215,3.4771469316166
3424,2020-08-28 18:04:18.415088,3.4771469316166
3425,2020-08-28 18:04:18.690152,3.4771469316166
3426,2020-08-28 18:04:19.015658,3.4771469316166
3427,2020-08-28 18:04:19.281517,3.4771469316166
3428,2020-08-28 18:04:19.625329,3.4771469316166
3429,2020-08-28 18:04:19.885603,3.4771469316166
3430,2020-08-28 18:04:20.133192,3.4771469316166
3431,2020-08-28 18:04:20.441109,3.4771469316166
3432,2020-08-28 18:04:20.686861,3.52043613123396
3433,2020-08-28 18:04:20.969544,3.52043613123396
3434,2020-08-28 18:04:21.305328,3.52043613123396
3435,2020-08-28 18:04:21.606456,3.52043613123396
3436,2020-08-28 18:04:21.928040,3.52043613123396
3437,2020-08-28 18:04:22.182829,3.52043613123396
3438,2020-08-28 18:04:22.492580,3.52043613123396
3439,2020-08-28 18:04:22.752000,3.52043613123396
3440,2020-08-28 18:04:23.085776,3.56360640976835
3441,2020-08-28 18:04:23.428792,3.56360640976835
3442,2020-08-28 18:04:23.761497,3.56360640976835
3443,2020-08-28 18:04:24.020242,3.56360640976835
3444,2020-08-28 18:04:24.335130,3.56360640976835
3445,2020-08-28 18:04:24.657449,3.56360640976835
3446,2020-08-28 18:04:24.961490,3.56360640976835
3447,2020-08-28 18:04:25.290044,3.56360640976835
3448,2020-08-28 18:04:25.647207,3.60665801707869
3449,2020-08-28 18:04:25.907088,3.60665801707869
3450,2020-08-28 18:04:26.226384,3.60665801707869
3451,2020-08-28 18:04:26.549339,3.60665801707869
3452,2020-08-28 18:04:26.841304,3.60665801707869
3453,2020-08-28 18:04:27.202752,3.60665801707869
3454,2020-08-28 18:04:27.516555,3.60665801707869
3455,2020-08-28 18:04:27.816753,3.60665801707869
3456,2020-08-28 18:04:28.202805,3.64959120222953
3457,2020-08-28 18:04:28.557752,3.64959120222953
3458,2020-08-28 18:04:28.811387,3.64959120222953
3459,2020-08-28 18:04:29.134770,3.64959120222953
3460,2020-08-28 18:04:29.482160,3.64959120222953
3461,2020-08-28 18:04:29.765811,3.64959120222953
3462,2020-08-28 18:04:30.187529,3.64959120222953
3463,2020-08-28 18:04:30.437567,3.64959120222953
3464,2020-08-28 18:04:30.739864,3.64959120222953
3465,2020-08-28 18:04:31.009791,3.64959120222953
3466,2020-08-28 18:04:31.340498,3.69240621350257
3467,2020-08-28 18:04:31.610420,3.69240621350257
3468,2020-08-28 18:04:31.837177,3.69240621350257
3469,2020-08-28 18:04:32.152707,3.69240621350257
3470,2020-08-28 18:04:32.466113,3.69240621350257
3471,2020-08-28 18:04:32.776498,3.69240621350257
3472,2020-08-28 18:04:33.034891,3.69240621350257
3473,2020-08-28 18:04:33.356244,3.69240621350257
3474,2020-08-28 18:04:33.601867,3.69240621350257
3475,2020-08-28 18:04:34.010812,3.73510329840776
3476,2020-08-28 18:04:34.234140,3.73510329840776
3477,2020-08-28 18:04:34.607821,3.73510329840776
3478,2020-08-28 18:04:34.986950,3.73510329840776
3479,2020-08-28 18:04:35.327298,3.73510329840776
3480,2020-08-28 18:04:35.586137,3.73510329840776
3481,2020-08-28 18:04:35.846828,3.73510329840776
3482,2020-08-28 18:04:36.080130,3.77768270369441
3483,2020-08-28 18:04:36.405060,3.77768270369441
3484,2020-08-28 18:04:36.698688,3.77768270369441
3485,2020-08-28 18:04:37.031183,3.77768270369441
3486,2020-08-28 18:04:37.346185,3.77768270369441
3487,2020-08-28 18:04:37.601232,3.77768270369441
3488,2020-08-28 18:04:37.921168,3.77768270369441
3489,2020-08-28 18:04:38.363025,3.77768270369441
3490,2020-08-28 18:04:38.651105,3.77768270369441
3491,2020-08-28 18:04:38.970066,3.82014467536172
3492,2020-08-28 18:04:39.239085,3.82014467536172
3493,2020-08-28 18:04:39.555880,3.82014467536172
3494,2020-08-28 18:04:39.884421,3.82014467536172
3495,2020-08-28 18:04:40.139569,3.82014467536172
3496,2020-08-28 18:04:40.498510,3.82014467536172
3497,2020-08-28 18:04:40.783588,3.82014467536172
3498,2020-08-28 18:04:41.164270,3.82014467536172
3499,2020-08-28 18:04:41.548823,3.86248945866933
3500,2020-08-28 18:04:41.892659,3.86248945866933
3501,2020-08-28 18:04:42.194648,3.86248945866933
3502,2020-08-28 18:04:42.501487,3.86248945866933
3503,2020-08-28 18:04:42.811266,3.86248945866933
3504,2020-08-28 18:04:43.159687,3.86248945866933
3505,2020-08-28 18:04:43.528205,3.86248945866933
3506,2020-08-28 18:04:43.788069,3.86248945866933
3507,2020-08-28 18:04:44.070995,3.86248945866933
3508,2020-08-28 18:04:44.367898,3.86248945866933
3509,2020-08-28 18:04:44.688566,3.90471729814757
3510,2020-08-28 18:04:44.992267,3.90471729814757
3511,2020-08-28 18:04:45.193266,3.90471729814757
3512,2020-08-28 18:04:45.523936,3.90471729814757
3513,2020-08-28 18:04:45.844501,3.90471729814757
3514,2020-08-28 18:04:46.173866,3.90471729814757
3515,2020-08-28 18:04:46.423252,3.90471729814757
3516,2020-08-28 18:04:46.764818,3.90471729814757
3517,2020-08-28 18:04:47.032920,3.90471729814757
3518,2020-08-28 18:04:47.339120,3.94682843760739
3519,2020-08-28 18:04:47.670007,3.94682843760739
3520,2020-08-28 18:04:48.006165,3.94682843760739
3521,2020-08-28 18:04:48.303403,3.94682843760739
3522,2020-08-28 18:04:48.589000,3.94682843760739
3523,2020-08-28 18:04:48.890337,3.94682843760739
3524,2020-08-28 18:04:49.195488,3.94682843760739
3525,2020-08-28 18:04:49.484221,3.94682843760739
3526,2020-08-28 18:04:49.841520,3.94682843760739
3527,2020-08-28 18:04:50.125589,3.9888231201502
3528,2020-08-28 18:04:50.398824,3.9888231201502
3529,2020-08-28 18:04:50.680016,3.9888231201502
3530,2020-08-28 18:04:50.926392,3.9888231201502
3531,2020-08-28 18:04:51.193582,3.9888231201502
3532,2020-08-28 18:04:51.489465,3.9888231201502
3533,2020-08-28 18:04:51.798767,3.9888231201502
3534,2020-08-28 18:04:52.137647,3.9888231201502
3535,2020-08-28 18:04:52.471659,3.9888231201502
3536,2020-08-28 18:04:52.721754,3.9888231201502
3537,2020-08-28 18:04:53.104499,4.03724273941371
3538,2020-08-28 18:04:53.431828,4.03724273941371
3539,2020-08-28 18:04:53.675566,4.03724273941371
3540,2020-08-28 18:04:54.019915,4.03724273941371
3541,2020-08-28 18:04:54.338720,4.03724273941371
3542,2020-08-28 18:04:54.676103,4.03724273941371
3543,2020-08-28 18:04:54.955352,4.03724273941371
3544,2020-08-28 18:04:55.236467,4.03724273941371
3545,2020-08-28 18:04:55.492587,4.03724273941371
3546,2020-08-28 18:04:55.803373,4.03724273941371
3547,2020-08-28 18:04:56.076861,4.08553538616856
3548,2020-08-28 18:04:56.448022,4.08553538616856
3549,2020-08-28 18:04:56.797674,4.08553538616856
3550,2020-08-28 18:04:57.189112,4.08553538616856
3551,2020-08-28 18:04:57.404079,4.08553538616856
3552,2020-08-28 18:04:57.750184,4.08553538616856
3553,2020-08-28 18:04:58.052709,4.08553538616856
3554,2020-08-28 18:04:58.325921,4.08553538616856
3555,2020-08-28 18:04:58.627354,4.13370131524964
3556,2020-08-28 18:04:58.906535,4.13370131524964
3557,2020-08-28 18:04:59.166677,4.13370131524964
3558,2020-08-28 18:04:59.457001,4.13370131524964
3559,2020-08-28 18:04:59.803614,4.13370131524964
3560,2020-08-28 18:05:00.131033,4.13370131524964
3561,2020-08-28 18:05:00.418002,4.13370131524964
3562,2020-08-28 18:05:00.730997,4.13370131524964
3563,2020-08-28 18:05:01.032018,4.13370131524964
3564,2020-08-28 18:05:01.370602,4.16060341589659
3565,2020-08-28 18:05:01.652651,4.16060341589659
3566,2020-08-28 18:05:01.997315,4.16060341589659
3567,2020-08-28 18:05:02.324868,4.16060341589659
3568,2020-08-28 18:05:02.691567,4.16060341589659
3569,2020-08-28 18:05:02.999592,4.16060341589659
3570,2020-08-28 18:05:03.280913,4.16060341589659
3571,2020-08-28 18:05:03.645539,4.16060341589659
3572,2020-08-28 18:05:03.919331,4.16060341589659
3573,2020-08-28 18:05:04.276117,4.16060341589659
3574,2020-08-28 18:05:04.619741,4.18435611667957
3575,2020-08-28 18:05:04.983174,4.18435611667957
3576,2020-08-28 18:05:05.258048,4.18435611667957
3577,2020-08-28 18:05:05.596185,4.18435611667957
3578,2020-08-28 18:05:05.931483,4.18435611667957
3579,2020-08-28 18:05:06.226186,4.18435611667957
3580,2020-08-28 18:05:06.599880,4.18435611667957
3581,2020-08-28 18:05:06.872281,4.18435611667957
3582,2020-08-28 18:05:07.180159,4.18435611667957
3583,2020-08-28 18:05:07.423551,4.18435611667957
3584,2020-08-28 18:05:07.753087,4.18435611667957
3585,2020-08-28 18:05:08.028359,4.18435611667957
3586,2020-08-28 18:05:08.320824,4.18435611667957
3587,2020-08-28 18:05:08.691880,4.18435611667957
3588,2020-08-28 18:05:08.968312,4.18435611667957
3589,2020-08-28 18:05:09.300232,4.18435611667957
3590,2020-08-28 18:05:09.593907,4.18435611667957
3591,2020-08-28 18:05:09.855558,4.18435611667957
3592,2020-08-28 18:05:10.175599,4.18435611667957
3593,2020-08-28 18:05:10.429290,4.18435611667957
3594,2020-08-28 18:05:10.771095,4.18435611667957
3595,2020-08-28 18:05:11.096750,4.18435611667957
3596,2020-08-28 18:05:11.336901,4.18435611667957
3597,2020-08-28 18:05:11.622234,4.18435611667957
3598,2020-08-28 18:05:11.971416,4.18435611667957
3599,2020-08-28 18:05:12.219307,4.18435611667957
3600,2020-08-28 18:05:12.550021,4.18435611667957
3601,2020-08-28 18:05:12.913664,4.18435611667957
3602,2020-08-28 18:05:13.245653,4.18435611667957
3603,2020-08-28 18:05:13.548984,4.18435611667957
3604,2020-08-28 18:05:13.829722,4.18435611667957
3605,2020-08-28 18:05:14.140820,4.23827824988861
3606,2020-08-28 18:05:14.443516,4.23827824988861
3607,2020-08-28 18:05:14.785492,4.23827824988861
3608,2020-08-28 18:05:15.117588,4.23827824988861
3609,2020-08-28 18:05:15.451395,4.23827824988861
3610,2020-08-28 18:05:15.733311,4.23827824988861
3611,2020-08-28 18:05:16.036376,4.23827824988861
3612,2020-08-28 18:05:16.354750,4.23827824988861
3613,2020-08-28 18:05:16.600536,4.23827824988861
3614,2020-08-28 18:05:16.880705,4.23827824988861
3615,2020-08-28 18:05:17.168649,4.29818938213637
3616,2020-08-28 18:05:17.420207,4.29818938213637
3617,2020-08-28 18:05:17.802988,4.29818938213637
3618,2020-08-28 18:05:18.152729,4.29818938213637
3619,2020-08-28 18:05:18.391727,4.29818938213637
3620,2020-08-28 18:05:18.664400,4.29818938213637
3621,2020-08-28 18:05:18.968278,4.29818938213637
3622,2020-08-28 18:05:19.245420,4.29818938213637
3623,2020-08-28 18:05:19.551687,4.29818938213637
3624,2020-08-28 18:05:19.917845,4.35795873809224
3625,2020-08-28 18:05:20.249384,4.35795873809224
3626,2020-08-28 18:05:20.492717,4.35795873809224
3627,2020-08-28 18:05:20.822918,4.35795873809224
3628,2020-08-28 18:05:21.101674,4.35795873809224
3629,2020-08-28 18:05:21.386953,4.35795873809224
3630,2020-08-28 18:05:21.694070,4.35795873809224
3631,2020-08-28 18:05:21.971475,4.35795873809224
3632,2020-08-28 18:05:22.303847,4.35795873809224
3633,2020-08-28 18:05:22.601686,4.35795873809224
3634,2020-08-28 18:05:22.962517,4.41758659572268
3635,2020-08-28 18:05:23.280759,4.41758659572268
3636,2020-08-28 18:05:23.520541,4.41758659572268
3637,2020-08-28 18:05:23.789828,4.41758659572268
3638,2020-08-28 18:05:24.148297,4.41758659572268
3639,2020-08-28 18:05:24.457647,4.41758659572268
3640,2020-08-28 18:05:24.749677,4.41758659572268
3641,2020-08-28 18:05:25.042587,4.41758659572268
3642,2020-08-28 18:05:25.374954,4.41758659572268
3643,2020-08-28 18:05:25.725290,4.41758659572268
3644,2020-08-28 18:05:26.069410,4.47707323188443
3645,2020-08-28 18:05:26.359501,4.47707323188443
3646,2020-08-28 18:05:26.698761,4.47707323188443
3647,2020-08-28 18:05:26.954768,4.47707323188443
3648,2020-08-28 18:05:27.239297,4.47707323188443
3649,2020-08-28 18:05:27.586005,4.47707323188443
3650,2020-08-28 18:05:27.829020,4.47707323188443
3651,2020-08-28 18:05:28.195071,4.47707323188443
3652,2020-08-28 18:05:28.542564,4.53641892234545
3653,2020-08-28 18:05:28.924968,4.53641892234545
3654,2020-08-28 18:05:29.294400,4.53641892234545
3655,2020-08-28 18:05:29.529603,4.53641892234545
3656,2020-08-28 18:05:29.792442,4.53641892234545
3657,2020-08-28 18:05:30.129862,4.53641892234545
3658,2020-08-28 18:05:30.413570,4.53641892234545
3659,2020-08-28 18:05:30.721161,4.53641892234545
3660,2020-08-28 18:05:31.056168,4.53641892234545
3661,2020-08-28 18:05:31.470094,4.59562394180521
3662,2020-08-28 18:05:31.729965,4.59562394180521
3663,2020-08-28 18:05:31.991692,4.59562394180521
3664,2020-08-28 18:05:32.323013,4.59562394180521
3665,2020-08-28 18:05:32.608541,4.59562394180521
3666,2020-08-28 18:05:32.952038,4.59562394180521
3667,2020-08-28 18:05:33.197423,4.59562394180521
3668,2020-08-28 18:05:33.526805,4.59562394180521
3669,2020-08-28 18:05:33.852440,4.59562394180521
3670,2020-08-28 18:05:34.165943,4.59562394180521
3671,2020-08-28 18:05:34.487180,4.65468856391449
3672,2020-08-28 18:05:34.845893,4.65468856391449
3673,2020-08-28 18:05:35.129797,4.65468856391449
3674,2020-08-28 18:05:35.481754,4.65468856391449
3675,2020-08-28 18:05:35.808428,4.65468856391449
3676,2020-08-28 18:05:36.105495,4.65468856391449
3677,2020-08-28 18:05:36.348295,4.65468856391449
3678,2020-08-28 18:05:36.650165,4.65468856391449
3679,2020-08-28 18:05:36.920457,4.65468856391449
3680,2020-08-28 18:05:37.217146,4.72785398116619
3681,2020-08-28 18:05:37.513023,4.72785398116619
3682,2020-08-28 18:05:37.795924,4.72785398116619
3683,2020-08-28 18:05:38.036572,4.72785398116619
3684,2020-08-28 18:05:38.254531,4.72785398116619
3685,2020-08-28 18:05:38.524635,4.72785398116619
3686,2020-08-28 18:05:38.837715,4.72785398116619
3687,2020-08-28 18:05:39.246323,4.72785398116619
3688,2020-08-28 18:05:39.603557,4.72785398116619
3689,2020-08-28 18:05:39.823908,4.80085793607202
3690,2020-08-28 18:05:40.114484,4.80085793607202
3691,2020-08-28 18:05:40.430854,4.80085793607202
3692,2020-08-28 18:05:40.794301,4.80085793607202
3693,2020-08-28 18:05:41.153197,4.80085793607202
3694,2020-08-28 18:05:41.427503,4.80085793607202
3695,2020-08-28 18:05:41.687014,4.80085793607202
3696,2020-08-28 18:05:41.993026,4.80085793607202
3697,2020-08-28 18:05:42.316279,4.80085793607202
3698,2020-08-28 18:05:42.643959,4.87370072049319
3699,2020-08-28 18:05:43.019394,4.87370072049319
3700,2020-08-28 18:05:43.273096,4.87370072049319
3701,2020-08-28 18:05:43.586125,4.87370072049319
3702,2020-08-28 18:05:43.960243,4.87370072049319
3703,2020-08-28 18:05:44.298028,4.87370072049319
3704,2020-08-28 18:05:44.629729,4.87370072049319
3705,2020-08-28 18:05:44.965972,4.94638262497693
3706,2020-08-28 18:05:45.308298,4.94638262497693
3707,2020-08-28 18:05:45.675632,4.94638262497693
3708,2020-08-28 18:05:46.011019,4.94638262497693
3709,2020-08-28 18:05:46.342842,4.94638262497693
3710,2020-08-28 18:05:46.689048,4.94638262497693
3711,2020-08-28 18:05:47.032055,4.94638262497693
3712,2020-08-28 18:05:47.321569,4.82431051123142
3713,2020-08-28 18:05:47.634769,4.82431051123142
3714,2020-08-28 18:05:47.921833,4.82431051123142
3715,2020-08-28 18:05:48.183062,4.82431051123142
3716,2020-08-28 18:05:48.440032,4.82431051123142
3717,2020-08-28 18:05:48.754823,4.82431051123142
3718,2020-08-28 18:05:49.061264,4.82431051123142
3719,2020-08-28 18:05:49.361492,4.82431051123142
3720,2020-08-28 18:05:49.601419,4.82431051123142
3721,2020-08-28 18:05:49.944811,4.82431051123142
3722,2020-08-28 18:05:50.286006,4.70259090832683
3723,2020-08-28 18:05:50.576695,4.70259090832683
3724,2020-08-28 18:05:50.907854,4.70259090832683
3725,2020-08-28 18:05:51.257199,4.70259090832683
3726,2020-08-28 18:05:51.495846,4.70259090832683
3727,2020-08-28 18:05:51.768739,4.70259090832683
3728,2020-08-28 18:05:52.049571,4.70259090832683
3729,2020-08-28 18:05:52.361524,4.70259090832683
3730,2020-08-28 18:05:52.631002,4.70259090832683
3731,2020-08-28 18:05:52.895541,4.58122016520132
3732,2020-08-28 18:05:53.182127,4.58122016520132
3733,2020-08-28 18:05:53.467956,4.58122016520132
3734,2020-08-28 18:05:53.811109,4.58122016520132
3735,2020-08-28 18:05:54.071289,4.58122016520132
3736,2020-08-28 18:05:54.407256,4.58122016520132
3737,2020-08-28 18:05:54.681257,4.58122016520132
3738,2020-08-28 18:05:54.959943,4.58122016520132
3739,2020-08-28 18:05:55.259776,4.58122016520132
3740,2020-08-28 18:05:55.573086,4.46019473834018
3741,2020-08-28 18:05:55.858846,4.46019473834018
3742,2020-08-28 18:05:56.131967,4.46019473834018
3743,2020-08-28 18:05:56.417508,4.46019473834018
3744,2020-08-28 18:05:56.717257,4.46019473834018
3745,2020-08-28 18:05:57.050812,4.46019473834018
3746,2020-08-28 18:05:57.389118,4.46019473834018
3747,2020-08-28 18:05:57.702624,4.46019473834018
3748,2020-08-28 18:05:57.973985,4.46019473834018
3749,2020-08-28 18:05:58.435948,4.33951118568125
3750,2020-08-28 18:05:58.684334,4.33951118568125
3751,2020-08-28 18:05:58.977090,4.33951118568125
3752,2020-08-28 18:05:59.217568,4.33951118568125
3753,2020-08-28 18:05:59.493282,4.33951118568125
3754,2020-08-28 18:05:59.789990,4.33951118568125
3755,2020-08-28 18:06:00.174402,4.33951118568125
3756,2020-08-28 18:06:00.484141,4.33951118568125
3757,2020-08-28 18:06:00.737337,4.33951118568125
3758,2020-08-28 18:06:01.056567,4.21916616117748
3759,2020-08-28 18:06:01.334833,4.21916616117748
3760,2020-08-28 18:06:01.651758,4.21916616117748
3761,2020-08-28 18:06:01.925687,4.21916616117748
3762,2020-08-28 18:06:02.290006,4.21916616117748
3763,2020-08-28 18:06:02.605504,4.21916616117748
3764,2020-08-28 18:06:02.876184,4.21916616117748
3765,2020-08-28 18:06:03.173178,4.21916616117748
3766,2020-08-28 18:06:03.466757,4.21916616117748
3767,2020-08-28 18:06:03.716234,4.21916616117748
3768,2020-08-28 18:06:03.970192,4.09915640991744
3769,2020-08-28 18:06:04.260636,4.09915640991744
3770,2020-08-28 18:06:04.560788,4.09915640991744
3771,2020-08-28 18:06:04.878684,4.09915640991744
3772,2020-08-28 18:06:05.164160,4.09915640991744
3773,2020-08-28 18:06:05.459299,4.09915640991744
3774,2020-08-28 18:06:05.788991,4.09915640991744
3775,2020-08-28 18:06:06.082091,4.09915640991744
3776,2020-08-28 18:06:06.402504,4.09915640991744
3777,2020-08-28 18:06:06.761090,3.97947876372456
3778,2020-08-28 18:06:07.064167,3.97947876372456
3779,2020-08-28 18:06:07.435960,3.97947876372456
3780,2020-08-28 18:06:07.795646,3.97947876372456
3781,2020-08-28 18:06:08.077422,3.97947876372456
3782,2020-08-28 18:06:08.358972,3.97947876372456
3783,2020-08-28 18:06:08.579540,3.97947876372456
3784,2020-08-28 18:06:08.806339,3.97947876372456
3785,2020-08-28 18:06:09.194747,3.87192385926073
3786,2020-08-28 18:06:09.505537,3.87192385926073
3787,2020-08-28 18:06:09.752328,3.87192385926073
3788,2020-08-28 18:06:10.043267,3.87192385926073
3789,2020-08-28 18:06:10.303638,3.87192385926073
3790,2020-08-28 18:06:10.558405,3.87192385926073
3791,2020-08-28 18:06:10.867228,3.87192385926073
3792,2020-08-28 18:06:11.198838,3.87192385926073
3793,2020-08-28 18:06:11.480536,3.87192385926073
3794,2020-08-28 18:06:11.769470,3.87192385926073
3795,2020-08-28 18:06:12.117050,3.76468022442576
3796,2020-08-28 18:06:12.450547,3.76468022442576
3797,2020-08-28 18:06:12.752351,3.76468022442576
3798,2020-08-28 18:06:13.020836,3.76468022442576
3799,2020-08-28 18:06:13.396488,3.76468022442576
3800,2020-08-28 18:06:13.624293,3.76468022442576
3801,2020-08-28 18:06:13.950898,3.76468022442576
3802,2020-08-28 18:06:14.180705,3.76468022442576
3803,2020-08-28 18:06:14.416990,3.76468022442576
3804,2020-08-28 18:06:14.739035,3.65774478823934
3805,2020-08-28 18:06:15.028965,3.65774478823934
3806,2020-08-28 18:06:15.245384,3.65774478823934
3807,2020-08-28 18:06:15.552319,3.65774478823934
3808,2020-08-28 18:06:15.848942,3.65774478823934
3809,2020-08-28 18:06:16.152798,3.65774478823934
3810,2020-08-28 18:06:16.510431,3.65774478823934
3811,2020-08-28 18:06:16.854699,3.55111455568247
3812,2020-08-28 18:06:17.139767,3.55111455568247
3813,2020-08-28 18:06:17.416587,3.55111455568247
3814,2020-08-28 18:06:17.771360,3.55111455568247
3815,2020-08-28 18:06:18.096390,3.55111455568247
3816,2020-08-28 18:06:18.424570,3.55111455568247
3817,2020-08-28 18:06:18.682199,3.55111455568247
3818,2020-08-28 18:06:18.994246,3.55111455568247
3819,2020-08-28 18:06:19.250714,3.55111455568247
3820,2020-08-28 18:06:19.620866,3.44478660453335
3821,2020-08-28 18:06:19.865310,3.44478660453335
3822,2020-08-28 18:06:20.262546,3.44478660453335
3823,2020-08-28 18:06:20.571381,3.44478660453335
3824,2020-08-28 18:06:20.852672,3.44478660453335
3825,2020-08-28 18:06:21.130764,3.44478660453335
3826,2020-08-28 18:06:21.455534,3.44478660453335
3827,2020-08-28 18:06:21.775505,3.44478660453335
3828,2020-08-28 18:06:22.078528,3.44478660453335
3829,2020-08-28 18:06:22.497139,3.3387580824494
3830,2020-08-28 18:06:22.805408,3.3387580824494
3831,2020-08-28 18:06:23.138970,3.3387580824494
3832,2020-08-28 18:06:23.478569,3.3387580824494
3833,2020-08-28 18:06:23.813455,3.3387580824494
3834,2020-08-28 18:06:24.157685,3.3387580824494
3835,2020-08-28 18:06:24.471010,3.3387580824494
3836,2020-08-28 18:06:24.784728,3.3387580824494
3837,2020-08-28 18:06:25.108915,3.3387580824494
3838,2020-08-28 18:06:25.384812,3.23302620427044
3839,2020-08-28 18:06:25.723417,3.23302620427044
3840,2020-08-28 18:06:26.019694,3.23302620427044
3841,2020-08-28 18:06:26.261800,3.23302620427044
3842,2020-08-28 18:06:26.531008,3.23302620427044
3843,2020-08-28 18:06:26.879390,3.23302620427044
3844,2020-08-28 18:06:27.204460,3.23302620427044
3845,2020-08-28 18:06:27.491527,3.23302620427044
3846,2020-08-28 18:06:27.792012,3.12758824952164
3847,2020-08-28 18:06:28.075359,3.12758824952164
3848,2020-08-28 18:06:28.416248,3.12758824952164
3849,2020-08-28 18:06:28.809175,3.12758824952164
3850,2020-08-28 18:06:29.107406,3.12758824952164
3851,2020-08-28 18:06:29.418895,3.12758824952164
3852,2020-08-28 18:06:29.801143,3.12758824952164
3853,2020-08-28 18:06:30.036490,3.12758824952164
3854,2020-08-28 18:06:30.357463,3.12758824952164
3855,2020-08-28 18:06:30.639392,3.02244156009768
3856,2020-08-28 18:06:30.869968,3.02244156009768
3857,2020-08-28 18:06:31.201441,3.02244156009768
3858,2020-08-28 18:06:31.511902,3.02244156009768
3859,2020-08-28 18:06:31.783831,3.02244156009768
3860,2020-08-28 18:06:32.077671,3.02244156009768
3861,2020-08-28 18:06:32.364246,3.02244156009768
3862,2020-08-28 18:06:32.691122,3.02244156009768
3863,2020-08-28 18:06:32.966973,3.02244156009768
3864,2020-08-28 18:06:33.263556,3.02244156009768
3865,2020-08-28 18:06:33.580763,2.91758353811241
3866,2020-08-28 18:06:33.866861,2.91758353811241
3867,2020-08-28 18:06:34.167699,2.91758353811241
3868,2020-08-28 18:06:34.439614,2.91758353811241
3869,2020-08-28 18:06:34.700684,2.91758353811241
3870,2020-08-28 18:06:35.019053,2.91758353811241
3871,2020-08-28 18:06:35.261946,2.91758353811241
3872,2020-08-28 18:06:35.506828,2.91758353811241
3873,2020-08-28 18:06:35.810354,2.91758353811241
3874,2020-08-28 18:06:36.129374,2.91758353811241
3875,2020-08-28 18:06:36.375876,2.91758353811241
3876,2020-08-28 18:06:36.652071,2.81301164389973
3877,2020-08-28 18:06:36.962985,2.81301164389973
3878,2020-08-28 18:06:37.224387,2.81301164389973
3879,2020-08-28 18:06:37.550575,2.81301164389973
3880,2020-08-28 18:06:37.899499,2.81301164389973
3881,2020-08-28 18:06:38.298819,2.81301164389973
3882,2020-08-28 18:06:38.966374,2.81301164389973
3883,2020-08-28 18:06:39.518057,2.70872339415394
3884,2020-08-28 18:06:40.096201,2.70872339415394
3885,2020-08-28 18:06:40.437680,2.70872339415394
3886,2020-08-28 18:06:40.761731,2.70872339415394
3887,2020-08-28 18:06:41.059630,2.70872339415394
3888,2020-08-28 18:06:41.390331,2.70872339415394
3889,2020-08-28 18:06:41.730201,2.70872339415394
3890,2020-08-28 18:06:42.024967,2.5854108168179
3891,2020-08-28 18:06:42.279100,2.5854108168179
3892,2020-08-28 18:06:42.498945,2.5854108168179
3893,2020-08-28 18:06:42.821925,2.5854108168179
3894,2020-08-28 18:06:43.147365,2.5854108168179
3895,2020-08-28 18:06:43.380328,2.5854108168179
3896,2020-08-28 18:06:43.652693,2.5854108168179
3897,2020-08-28 18:06:43.977687,2.5854108168179
3898,2020-08-28 18:06:44.295993,2.5854108168179
3899,2020-08-28 18:06:44.585745,2.5854108168179
3900,2020-08-28 18:06:44.931172,2.46240748283118
3901,2020-08-28 18:06:45.271989,2.46240748283118
3902,2020-08-28 18:06:45.541752,2.46240748283118
3903,2020-08-28 18:06:45.791341,2.46240748283118
3904,2020-08-28 18:06:46.129628,2.46240748283118
3905,2020-08-28 18:06:46.460161,2.46240748283118
3906,2020-08-28 18:06:46.803977,2.46240748283118
3907,2020-08-28 18:06:47.127195,2.46240748283118
3908,2020-08-28 18:06:47.355010,2.46240748283118
3909,2020-08-28 18:06:47.641880,2.3397111866887
3910,2020-08-28 18:06:47.939730,2.3397111866887
3911,2020-08-28 18:06:48.279018,2.3397111866887
3912,2020-08-28 18:06:48.675629,2.3397111866887
3913,2020-08-28 18:06:48.990327,2.3397111866887
3914,2020-08-28 18:06:49.244722,2.3397111866887
3915,2020-08-28 18:06:49.574116,2.3397111866887
3916,2020-08-28 18:06:49.840434,2.3397111866887
3917,2020-08-28 18:06:50.174756,2.3397111866887
3918,2020-08-28 18:06:50.485890,2.21731977760146
3919,2020-08-28 18:06:50.787761,2.21731977760146
3920,2020-08-28 18:06:51.055493,2.21731977760146
3921,2020-08-28 18:06:51.387640,2.21731977760146
3922,2020-08-28 18:06:51.725064,2.21731977760146
3923,2020-08-28 18:06:52.020032,2.21731977760146
3924,2020-08-28 18:06:52.373599,2.21731977760146
3925,2020-08-28 18:06:52.743748,2.21731977760146
3926,2020-08-28 18:06:53.116241,2.26299923069699
3927,2020-08-28 18:06:53.376923,2.26299923069699
3928,2020-08-28 18:06:53.646817,2.26299923069699
3929,2020-08-28 18:06:53.917507,2.26299923069699
3930,2020-08-28 18:06:54.197632,2.26299923069699
3931,2020-08-28 18:06:54.496236,2.26299923069699
3932,2020-08-28 18:06:54.756504,2.26299923069699
3933,2020-08-28 18:06:55.054638,2.26299923069699
3934,2020-08-28 18:06:55.327081,2.26299923069699
3935,2020-08-28 18:06:55.705109,2.26299923069699
3936,2020-08-28 18:06:56.081317,2.30856007193937
3937,2020-08-28 18:06:56.412048,2.30856007193937
3938,2020-08-28 18:06:56.744301,2.30856007193937
3939,2020-08-28 18:06:57.096797,2.30856007193937
3940,2020-08-28 18:06:57.387384,2.30856007193937
3941,2020-08-28 18:06:57.657468,2.30856007193937
3942,2020-08-28 18:06:57.984292,2.30856007193937
3943,2020-08-28 18:06:58.375184,2.30856007193937
3944,2020-08-28 18:06:58.639996,2.30856007193937
3945,2020-08-28 18:06:58.887871,2.30856007193937
3946,2020-08-28 18:06:59.198125,2.35400282679966
3947,2020-08-28 18:06:59.457673,2.35400282679966
3948,2020-08-28 18:06:59.821503,2.35400282679966
3949,2020-08-28 18:07:00.127468,2.35400282679966
3950,2020-08-28 18:07:00.415652,2.35400282679966
3951,2020-08-28 18:07:00.744812,2.35400282679966
3952,2020-08-28 18:07:01.082861,2.35400282679966
3953,2020-08-28 18:07:01.351301,2.35400282679966
