iteration,timestamp,T7
3954,2020-08-28 18:07:01.665761,2.39932801786841
3955,2020-08-28 18:07:02.037881,2.39932801786841
3956,2020-08-28 18:07:02.361687,2.39932801786841
3957,2020-08-28 18:07:02.655462,2.39932801786841
3958,2020-08-28 18:07:02.960091,2.39932801786841
3959,2020-08-28 18:07:03.243338,2.39932801786841
3960,2020-08-28 18:07:03.539060,2.39932801786841
3961,2020-08-28 18:07:03.821874,2.39932801786841
3962,2020-08-28 18:07:04.110007,2.39932801786841
3963,2020-08-28 18:07:04.433422,2.4445361648874
3964,2020-08-28 18:07:04.738845,2.4445361648874
3965,2020-08-28 18:07:05.084485,2.4445361648874
3966,2020-08-28 18:07:05.419711,2.4445361648874
3967,2020-08-28 18:07:05.711338,2.4445361648874
3968,2020-08-28 18:07:05.990318,2.4445361648874
3969,2020-08-28 18:07:06.296075,2.4445361648874
3970,2020-08-28 18:07:06.651836,2.4445361648874
3971,2020-08-28 18:07:07.007601,2.48962778478013
3972,2020-08-28 18:07:07.361145,2.48962778478013
3973,2020-08-28 18:07:07.726441,2.48962778478013
3974,2020-08-28 18:07:08.128576,2.48962778478013
3975,2020-08-28 18:07:08.443306,2.48962778478013
3976,2020-08-28 18:07:08.873101,2.48962778478013
3977,2020-08-28 18:07:09.168927,2.48962778478013
3978,2020-08-28 18:07:09.493504,2.48962778478013
3979,2020-08-28 18:07:09.771305,2.53460339168137
3980,2020-08-28 18:07:10.102245,2.53460339168137
3981,2020-08-28 18:07:10.388700,2.53460339168137
3982,2020-08-28 18:07:10.627736,2.53460339168137
3983,2020-08-28 18:07:10.909287,2.53460339168137
3984,2020-08-28 18:07:11.153749,2.53460339168137
3985,2020-08-28 18:07:11.481630,2.53460339168137
3986,2020-08-28 18:07:11.802543,2.53460339168137
3987,2020-08-28 18:07:12.142574,2.57946349696543
3988,2020-08-28 18:07:12.389173,2.57946349696543
3989,2020-08-28 18:07:12.705732,2.57946349696543
3990,2020-08-28 18:07:13.026029,2.57946349696543
3991,2020-08-28 18:07:13.311483,2.57946349696543
3992,2020-08-28 18:07:13.586438,2.57946349696543
3993,2020-08-28 18:07:13.859429,2.57946349696543
3994,2020-08-28 18:07:14.142301,2.57946349696543
3995,2020-08-28 18:07:14.402849,2.57946349696543
3996,2020-08-28 18:07:14.650125,2.62201468412717
3997,2020-08-28 18:07:14.962155,2.62201468412717
3998,2020-08-28 18:07:15.249715,2.62201468412717
3999,2020-08-28 18:07:15.634622,2.62201468412717
4000,2020-08-28 18:07:15.923100,2.62201468412717
4001,2020-08-28 18:07:16.156130,2.62201468412717
4002,2020-08-28 18:07:16.551982,2.62201468412717
4003,2020-08-28 18:07:16.867732,2.62201468412717
4004,2020-08-28 18:07:17.177302,2.62201468412717
4005,2020-08-28 18:07:17.468444,2.62201468412717
4006,2020-08-28 18:07:17.809860,2.66445642950016
4007,2020-08-28 18:07:18.106725,2.66445642950016
4008,2020-08-28 18:07:18.441635,2.66445642950016
4009,2020-08-28 18:07:18.713230,2.66445642950016
4010,2020-08-28 18:07:19.077188,2.66445642950016
4011,2020-08-28 18:07:19.379679,2.66445642950016
4012,2020-08-28 18:07:19.701038,2.66445642950016
4013,2020-08-28 18:07:20.029793,2.66445642950016
4014,2020-08-28 18:07:20.378875,2.66445642950016
4015,2020-08-28 18:07:20.617933,2.70632462264881
4016,2020-08-28 18:07:21.024600,2.70632462264881
4017,2020-08-28 18:07:21.313959,2.70632462264881
4018,2020-08-28 18:07:21.606745,2.70632462264881
4019,2020-08-28 18:07:21.882081,2.70632462264881
4020,2020-08-28 18:07:22.245649,2.70632462264881
4021,2020-08-28 18:07:22.534930,2.70632462264881
4022,2020-08-28 18:07:22.856361,2.70632462264881
4023,2020-08-28 18:07:23.190667,2.74807864685918
4024,2020-08-28 18:07:23.446054,2.74807864685918
4025,2020-08-28 18:07:23.777922,2.74807864685918
4026,2020-08-28 18:07:24.101995,2.74807864685918
4027,2020-08-28 18:07:24.445031,2.74807864685918
4028,2020-08-28 18:07:24.742063,2.74807864685918
4029,2020-08-28 18:07:25.030529,2.74807864685918
4030,2020-08-28 18:07:25.354079,2.74807864685918
4031,2020-08-28 18:07:25.627311,2.78971896969691
4032,2020-08-28 18:07:25.929752,2.78971896969691
4033,2020-08-28 18:07:26.237184,2.78971896969691
4034,2020-08-28 18:07:26.485209,2.78971896969691
4035,2020-08-28 18:07:26.744194,2.78971896969691
4036,2020-08-28 18:07:26.964566,2.78971896969691
4037,2020-08-28 18:07:27.298542,2.78971896969691
4038,2020-08-28 18:07:27.651027,2.78971896969691
4039,2020-08-28 18:07:27.916123,2.78971896969691
4040,2020-08-28 18:07:28.316192,2.83124605652428
4041,2020-08-28 18:07:28.653346,2.83124605652428
4042,2020-08-28 18:07:28.964804,2.83124605652428
4043,2020-08-28 18:07:29.224345,2.83124605652428
4044,2020-08-28 18:07:29.529320,2.83124605652428
4045,2020-08-28 18:07:29.868255,2.83124605652428
4046,2020-08-28 18:07:30.143550,2.83124605652428
4047,2020-08-28 18:07:30.443840,2.83124605652428
4048,2020-08-28 18:07:30.703463,2.87266037046066
4049,2020-08-28 18:07:30.967236,2.87266037046066
4050,2020-08-28 18:07:31.262930,2.87266037046066
4051,2020-08-28 18:07:31.629247,2.87266037046066
4052,2020-08-28 18:07:31.985897,2.87266037046066
4053,2020-08-28 18:07:32.309042,2.87266037046066
4054,2020-08-28 18:07:32.619961,2.87266037046066
4055,2020-08-28 18:07:32.864372,2.87266037046066
4056,2020-08-28 18:07:33.233953,2.91396237237296
4057,2020-08-28 18:07:33.563314,2.91396237237296
4058,2020-08-28 18:07:33.868008,2.91396237237296
4059,2020-08-28 18:07:34.095223,2.91396237237296
4060,2020-08-28 18:07:34.365437,2.91396237237296
4061,2020-08-28 18:07:34.698287,2.91396237237296
4062,2020-08-28 18:07:35.031877,2.91396237237296
4063,2020-08-28 18:07:35.377835,2.91396237237296
4064,2020-08-28 18:07:35.766931,2.95515252087831
4065,2020-08-28 18:07:35.986994,2.95515252087831
4066,2020-08-28 18:07:36.319979,2.95515252087831
4067,2020-08-28 18:07:36.682545,2.95515252087831
4068,2020-08-28 18:07:36.904246,2.95515252087831
4069,2020-08-28 18:07:37.182099,2.95515252087831
4070,2020-08-28 18:07:37.466110,2.95515252087831
4071,2020-08-28 18:07:37.746700,2.95515252087831
4072,2020-08-28 18:07:38.070742,2.95515252087831
4073,2020-08-28 18:07:38.319493,2.95515252087831
4074,2020-08-28 18:07:38.655830,2.99623127235289
4075,2020-08-28 18:07:39.007914,2.99623127235289
4076,2020-08-28 18:07:39.276012,2.99623127235289
4077,2020-08-28 18:07:39.625254,2.99623127235289
4078,2020-08-28 18:07:39.982345,2.99623127235289
4079,2020-08-28 18:07:40.313634,2.99623127235289
4080,2020-08-28 18:07:40.691292,2.99623127235289
4081,2020-08-28 18:07:40.910649,2.99623127235289
4082,2020-08-28 18:07:41.188111,2.99623127235289
4083,2020-08-28 18:07:41.526293,3.03719908094398
4084,2020-08-28 18:07:41.859165,3.03719908094398
4085,2020-08-28 18:07:42.083226,3.03719908094398
4086,2020-08-28 18:07:42.313962,3.03719908094398
4087,2020-08-28 18:07:42.592509,3.03719908094398
4088,2020-08-28 18:07:42.862044,3.03719908094398
4089,2020-08-28 18:07:43.163136,3.03719908094398
4090,2020-08-28 18:07:43.500453,3.03719908094398
4091,2020-08-28 18:07:43.745433,3.03719908094398
4092,2020-08-28 18:07:44.175808,3.07805639858405
4093,2020-08-28 18:07:44.528559,3.07805639858405
4094,2020-08-28 18:07:44.864879,3.07805639858405
4095,2020-08-28 18:07:45.151738,3.07805639858405
4096,2020-08-28 18:07:45.370992,3.07805639858405
4097,2020-08-28 18:07:45.705610,3.07805639858405
4098,2020-08-28 18:07:45.987090,3.07805639858405
4099,2020-08-28 18:07:46.215007,3.07805639858405
4100,2020-08-28 18:07:46.527549,3.07805639858405
4101,2020-08-28 18:07:46.858046,3.07805639858405
4102,2020-08-28 18:07:47.204838,3.13148553344089
4103,2020-08-28 18:07:47.487769,3.13148553344089
4104,2020-08-28 18:07:47.795087,3.13148553344089
4105,2020-08-28 18:07:48.123715,3.13148553344089
4106,2020-08-28 18:07:48.430547,3.13148553344089
4107,2020-08-28 18:07:48.680343,3.13148553344089
4108,2020-08-28 18:07:48.962487,3.13148553344089
4109,2020-08-28 18:07:49.241667,3.13148553344089
4110,2020-08-28 18:07:49.497655,3.13148553344089
4111,2020-08-28 18:07:49.734062,3.184770896855
4112,2020-08-28 18:07:50.013607,3.184770896855
4113,2020-08-28 18:07:50.273469,3.184770896855
4114,2020-08-28 18:07:50.611619,3.184770896855
4115,2020-08-28 18:07:50.957187,3.184770896855
4116,2020-08-28 18:07:51.209438,3.184770896855
4117,2020-08-28 18:07:51.551016,3.184770896855
4118,2020-08-28 18:07:51.819322,3.184770896855
4119,2020-08-28 18:07:52.100383,3.184770896855
4120,2020-08-28 18:07:52.424634,3.184770896855
4121,2020-08-28 18:07:52.703105,3.23791304713851
4122,2020-08-28 18:07:53.039160,3.23791304713851
4123,2020-08-28 18:07:53.409251,3.23791304713851
4124,2020-08-28 18:07:53.690236,3.23791304713851
4125,2020-08-28 18:07:53.990523,3.23791304713851
4126,2020-08-28 18:07:54.310192,3.23791304713851
4127,2020-08-28 18:07:54.590185,3.23791304713851
4128,2020-08-28 18:07:54.940411,3.23791304713851
4129,2020-08-28 18:07:55.276485,3.29091253969213
4130,2020-08-28 18:07:55.564988,3.29091253969213
4131,2020-08-28 18:07:55.813866,3.29091253969213
4132,2020-08-28 18:07:56.068135,3.29091253969213
4133,2020-08-28 18:07:56.391511,3.29091253969213
4134,2020-08-28 18:07:56.692646,3.29091253969213
4135,2020-08-28 18:07:56.956382,3.29091253969213
4136,2020-08-28 18:07:57.228139,3.29091253969213
4137,2020-08-28 18:07:57.512962,3.29091253969213
4138,2020-08-28 18:07:57.845809,3.29091253969213
4139,2020-08-28 18:07:58.155909,3.34376992703748
4140,2020-08-28 18:07:58.484520,3.34376992703748
4141,2020-08-28 18:07:58.811324,3.34376992703748
4142,2020-08-28 18:07:59.142545,3.34376992703748
4143,2020-08-28 18:07:59.568326,3.34376992703748
4144,2020-08-28 18:07:59.931250,3.34376992703748
4145,2020-08-28 18:08:00.238826,3.34376992703748
4146,2020-08-28 18:08:00.550451,3.34376992703748
4147,2020-08-28 18:08:00.835011,3.39648575884883
4148,2020-08-28 18:08:01.063148,3.39648575884883
4149,2020-08-28 18:08:01.303178,3.39648575884883
4150,2020-08-28 18:08:01.669747,3.39648575884883
4151,2020-08-28 18:08:01.941414,3.39648575884883
4152,2020-08-28 18:08:02.270507,3.39648575884883
4153,2020-08-28 18:08:02.670982,3.39648575884883
4154,2020-08-28 18:08:03.003241,3.39648575884883
4155,2020-08-28 18:08:03.243792,3.39648575884883
4156,2020-08-28 18:08:03.550287,3.41681469046121
4157,2020-08-28 18:08:03.898683,3.41681469046121
4158,2020-08-28 18:08:04.191008,3.41681469046121
4159,2020-08-28 18:08:04.471177,3.41681469046121
4160,2020-08-28 18:08:04.753656,3.41681469046121
4161,2020-08-28 18:08:05.071011,3.41681469046121
4162,2020-08-28 18:08:05.375427,3.41681469046121
4163,2020-08-28 18:08:05.628550,3.41681469046121
4164,2020-08-28 18:08:05.930695,3.46567420794513
4165,2020-08-28 18:08:06.256885,3.46567420794513
4166,2020-08-28 18:08:06.514637,3.46567420794513
4167,2020-08-28 18:08:06.761461,3.46567420794513
4168,2020-08-28 18:08:07.009027,3.46567420794513
4169,2020-08-28 18:08:07.344938,3.46567420794513
4170,2020-08-28 18:08:07.649436,3.46567420794513
4171,2020-08-28 18:08:08.015611,3.46567420794513
4172,2020-08-28 18:08:08.381762,3.46567420794513
4173,2020-08-28 18:08:08.694181,3.46567420794513
4174,2020-08-28 18:08:08.976679,3.54523621900758
4175,2020-08-28 18:08:09.295024,3.54523621900758
4176,2020-08-28 18:08:09.666668,3.54523621900758
4177,2020-08-28 18:08:10.006570,3.54523621900758
4178,2020-08-28 18:08:10.331334,3.54523621900758
4179,2020-08-28 18:08:10.625149,3.54523621900758
4180,2020-08-28 18:08:10.934966,3.54523621900758
4181,2020-08-28 18:08:11.253358,3.54523621900758
4182,2020-08-28 18:08:11.487105,3.54523621900758
4183,2020-08-28 18:08:11.817906,3.62463497609782
4184,2020-08-28 18:08:12.183430,3.62463497609782
4185,2020-08-28 18:08:12.516289,3.62463497609782
4186,2020-08-28 18:08:12.827674,3.62463497609782
4187,2020-08-28 18:08:13.152313,3.62463497609782
4188,2020-08-28 18:08:13.466340,3.62463497609782
4189,2020-08-28 18:08:13.769306,3.62463497609782
4190,2020-08-28 18:08:14.109435,3.62463497609782
4191,2020-08-28 18:08:14.345811,3.62463497609782
4192,2020-08-28 18:08:14.643673,3.62463497609782
4193,2020-08-28 18:08:14.962903,3.70387080620343
4194,2020-08-28 18:08:15.234960,3.70387080620343
4195,2020-08-28 18:08:15.486293,3.70387080620343
4196,2020-08-28 18:08:15.796678,3.70387080620343
4197,2020-08-28 18:08:16.126119,3.70387080620343
4198,2020-08-28 18:08:16.413565,3.70387080620343
4199,2020-08-28 18:08:16.687420,3.70387080620343
4200,2020-08-28 18:08:17.069921,3.70387080620343
4201,2020-08-28 18:08:17.388119,3.77084667555044
4202,2020-08-28 18:08:17.716532,3.77084667555044
4203,2020-08-28 18:08:18.101067,3.77084667555044
4204,2020-08-28 18:08:18.416032,3.77084667555044
4205,2020-08-28 18:08:18.648194,3.77084667555044
4206,2020-08-28 18:08:19.004564,3.77084667555044
4207,2020-08-28 18:08:19.312317,3.77084667555044
4208,2020-08-28 18:08:19.636865,3.77084667555044
4209,2020-08-28 18:08:20.007498,3.83767351200981
4210,2020-08-28 18:08:20.327643,3.83767351200981
4211,2020-08-28 18:08:20.659197,3.83767351200981
4212,2020-08-28 18:08:20.918549,3.83767351200981
4213,2020-08-28 18:08:21.217012,3.83767351200981
4214,2020-08-28 18:08:21.588203,3.83767351200981
4215,2020-08-28 18:08:21.848459,3.83767351200981
4216,2020-08-28 18:08:22.122946,3.83767351200981
4217,2020-08-28 18:08:22.423045,3.83767351200981
4218,2020-08-28 18:08:22.699158,3.83767351200981
4219,2020-08-28 18:08:23.015195,3.88352002910877
4220,2020-08-28 18:08:23.317679,3.88352002910877
4221,2020-08-28 18:08:23.626420,3.88352002910877
4222,2020-08-28 18:08:23.930040,3.88352002910877
4223,2020-08-28 18:08:24.270748,3.88352002910877
4224,2020-08-28 18:08:24.530770,3.88352002910877
4225,2020-08-28 18:08:24.908750,3.88352002910877
4226,2020-08-28 18:08:25.204016,3.88352002910877
4227,2020-08-28 18:08:25.513472,3.88352002910877
4228,2020-08-28 18:08:25.792429,3.88352002910877
4229,2020-08-28 18:08:26.088023,3.92925642343916
4230,2020-08-28 18:08:26.393346,3.92925642343916
4231,2020-08-28 18:08:26.679116,3.92925642343916
4232,2020-08-28 18:08:26.878455,3.92925642343916
4233,2020-08-28 18:08:27.168325,3.92925642343916
4234,2020-08-28 18:08:27.440879,3.92925642343916
4235,2020-08-28 18:08:27.781420,3.92925642343916
4236,2020-08-28 18:08:28.100625,3.92925642343916
4237,2020-08-28 18:08:28.408306,3.97488293796054
4238,2020-08-28 18:08:28.753248,3.97488293796054
4239,2020-08-28 18:08:29.042723,3.97488293796054
4240,2020-08-28 18:08:29.298099,3.97488293796054
4241,2020-08-28 18:08:29.580186,3.97488293796054
4242,2020-08-28 18:08:29.897689,3.97488293796054
4243,2020-08-28 18:08:30.213820,3.97488293796054
4244,2020-08-28 18:08:30.520143,3.97488293796054
4245,2020-08-28 18:08:30.831611,3.97488293796054
4246,2020-08-28 18:08:31.147847,4.02039981458176
4247,2020-08-28 18:08:31.366585,4.02039981458176
4248,2020-08-28 18:08:31.651446,4.02039981458176
4249,2020-08-28 18:08:32.037650,4.02039981458176
4250,2020-08-28 18:08:32.349994,4.02039981458176
4251,2020-08-28 18:08:32.616150,4.02039981458176
4252,2020-08-28 18:08:32.923656,4.02039981458176
4253,2020-08-28 18:08:33.218014,4.02039981458176
4254,2020-08-28 18:08:33.564772,4.02039981458176
4255,2020-08-28 18:08:33.894401,4.02039981458176
4256,2020-08-28 18:08:34.139111,4.06580729415734
4257,2020-08-28 18:08:34.475423,4.06580729415734
4258,2020-08-28 18:08:34.776242,4.06580729415734
4259,2020-08-28 18:08:35.091206,4.06580729415734
4260,2020-08-28 18:08:35.435823,4.06580729415734
4261,2020-08-28 18:08:35.772273,4.06580729415734
4262,2020-08-28 18:08:36.127502,4.06580729415734
4263,2020-08-28 18:08:36.447981,4.06580729415734
4264,2020-08-28 18:08:36.731457,4.11110561664626
4265,2020-08-28 18:08:37.051526,4.11110561664626
4266,2020-08-28 18:08:37.366737,4.11110561664626
4267,2020-08-28 18:08:37.635617,4.11110561664626
4268,2020-08-28 18:08:37.983763,4.11110561664626
4269,2020-08-28 18:08:38.298070,4.11110561664626
4270,2020-08-28 18:08:38.568752,4.11110561664626
4271,2020-08-28 18:08:38.969014,4.11110561664626
4272,2020-08-28 18:08:39.286324,4.15629502277154
4273,2020-08-28 18:08:39.676350,4.15629502277154
4274,2020-08-28 18:08:40.078044,4.15629502277154
4275,2020-08-28 18:08:40.421421,4.15629502277154
4276,2020-08-28 18:08:40.730098,4.15629502277154
4277,2020-08-28 18:08:41.058461,4.15629502277154
4278,2020-08-28 18:08:41.490209,4.15629502277154
4279,2020-08-28 18:08:41.874768,4.15629502277154
4280,2020-08-28 18:08:42.281944,4.20137575298712
4281,2020-08-28 18:08:42.574381,4.20137575298712
4282,2020-08-28 18:08:42.974742,4.20137575298712
4283,2020-08-28 18:08:43.245738,4.20137575298712
4284,2020-08-28 18:08:43.518865,4.20137575298712
4285,2020-08-28 18:08:43.905736,4.20137575298712
4286,2020-08-28 18:08:44.202828,4.20137575298712
4287,2020-08-28 18:08:44.493758,4.20137575298712
4288,2020-08-28 18:08:44.866245,4.20137575298712
4289,2020-08-28 18:08:45.182267,4.24634804703302
4290,2020-08-28 18:08:45.496970,4.24634804703302
4291,2020-08-28 18:08:45.830852,4.24634804703302
4292,2020-08-28 18:08:46.164562,4.24634804703302
4293,2020-08-28 18:08:46.631260,4.24634804703302
4294,2020-08-28 18:08:47.004808,4.24634804703302
4295,2020-08-28 18:08:47.326338,4.24634804703302
4296,2020-08-28 18:08:47.686472,4.24634804703302
4297,2020-08-28 18:08:48.056805,4.2912121439398
4298,2020-08-28 18:08:48.287554,4.2912121439398
4299,2020-08-28 18:08:48.657705,4.2912121439398
4300,2020-08-28 18:08:49.024181,4.2912121439398
4301,2020-08-28 18:08:49.316749,4.2912121439398
4302,2020-08-28 18:08:49.644330,4.2912121439398
4303,2020-08-28 18:08:50.059003,4.2912121439398
4304,2020-08-28 18:08:50.401330,4.2912121439398
4305,2020-08-28 18:08:50.791921,4.2912121439398
4306,2020-08-28 18:08:51.133202,4.33596828681313
4307,2020-08-28 18:08:51.399884,4.33596828681313
4308,2020-08-28 18:08:51.719877,4.33596828681313
4309,2020-08-28 18:08:52.059795,4.33596828681313
4310,2020-08-28 18:08:52.435208,4.33596828681313
4311,2020-08-28 18:08:52.822157,4.33596828681313
4312,2020-08-28 18:08:53.111159,4.33596828681313
4313,2020-08-28 18:08:53.442763,4.33596828681313
4314,2020-08-28 18:08:53.825893,4.38061672479485
4315,2020-08-28 18:08:54.172430,4.38061672479485
4316,2020-08-28 18:08:54.540669,4.38061672479485
4317,2020-08-28 18:08:54.815481,4.38061672479485
4318,2020-08-28 18:08:55.104515,4.38061672479485
4319,2020-08-28 18:08:55.429566,4.38061672479485
4320,2020-08-28 18:08:55.790971,4.38061672479485
4321,2020-08-28 18:08:56.081785,4.38061672479485
4322,2020-08-28 18:08:56.471590,4.38061672479485
4323,2020-08-28 18:08:56.750980,4.4323370116125
4324,2020-08-28 18:08:57.104269,4.4323370116125
4325,2020-08-28 18:08:57.468431,4.4323370116125
4326,2020-08-28 18:08:57.821644,4.4323370116125
4327,2020-08-28 18:08:58.227517,4.4323370116125
4328,2020-08-28 18:08:58.556381,4.4323370116125
4329,2020-08-28 18:08:58.839608,4.4323370116125
4330,2020-08-28 18:08:59.148947,4.4323370116125
4331,2020-08-28 18:08:59.400800,4.4323370116125
4332,2020-08-28 18:08:59.778469,4.4323370116125
4333,2020-08-28 18:09:00.129463,4.48393677287126
4334,2020-08-28 18:09:00.416581,4.48393677287126
4335,2020-08-28 18:09:00.746717,4.48393677287126
4336,2020-08-28 18:09:01.123247,4.48393677287126
4337,2020-08-28 18:09:01.429016,4.48393677287126
4338,2020-08-28 18:09:01.752950,4.48393677287126
4339,2020-08-28 18:09:02.031965,4.48393677287126
4340,2020-08-28 18:09:02.299762,4.48393677287126
4341,2020-08-28 18:09:02.595520,4.53541627003662
4342,2020-08-28 18:09:02.892571,4.53541627003662
4343,2020-08-28 18:09:03.137826,4.53541627003662
4344,2020-08-28 18:09:03.508041,4.53541627003662
4345,2020-08-28 18:09:03.863366,4.53541627003662
4346,2020-08-28 18:09:04.196679,4.53541627003662
4347,2020-08-28 18:09:04.526416,4.53541627003662
4348,2020-08-28 18:09:04.822338,4.53541627003662
4349,2020-08-28 18:09:05.049500,4.58677576287931
4350,2020-08-28 18:09:05.404442,4.58677576287931
4351,2020-08-28 18:09:05.714976,4.58677576287931
4352,2020-08-28 18:09:05.990242,4.58677576287931
4353,2020-08-28 18:09:06.376778,4.58677576287931
4354,2020-08-28 18:09:06.671323,4.58677576287931
4355,2020-08-28 18:09:07.017726,4.58677576287931
4356,2020-08-28 18:09:07.314912,4.58677576287931
4357,2020-08-28 18:09:07.626668,4.58677576287931
4358,2020-08-28 18:09:07.960460,4.63801550950546
4359,2020-08-28 18:09:08.287334,4.63801550950546
4360,2020-08-28 18:09:08.581828,4.63801550950546
4361,2020-08-28 18:09:08.931467,4.63801550950546
4362,2020-08-28 18:09:09.309224,4.63801550950546
4363,2020-08-28 18:09:09.655285,4.63801550950546
4364,2020-08-28 18:09:10.012462,4.63801550950546
4365,2020-08-28 18:09:10.330574,4.63801550950546
4366,2020-08-28 18:09:10.699849,4.68913576638596
4367,2020-08-28 18:09:10.995521,4.68913576638596
4368,2020-08-28 18:09:11.298163,4.68913576638596
4369,2020-08-28 18:09:11.568405,4.68913576638596
4370,2020-08-28 18:09:11.892183,4.68913576638596
4371,2020-08-28 18:09:12.208542,4.68913576638596
4372,2020-08-28 18:09:12.529876,4.68913576638596
4373,2020-08-28 18:09:12.935430,4.68913576638596
4374,2020-08-28 18:09:13.244579,4.74013678838486
4375,2020-08-28 18:09:13.604042,4.74013678838486
4376,2020-08-28 18:09:13.927345,4.74013678838486
4377,2020-08-28 18:09:14.197102,4.74013678838486
4378,2020-08-28 18:09:14.554962,4.74013678838486
4379,2020-08-28 18:09:14.839169,4.74013678838486
4380,2020-08-28 18:09:15.276949,4.74013678838486
4381,2020-08-28 18:09:15.565589,4.74013678838486
4382,2020-08-28 18:09:15.918149,4.79101882878705
4383,2020-08-28 18:09:16.222806,4.79101882878705
4384,2020-08-28 18:09:16.571916,4.79101882878705
4385,2020-08-28 18:09:16.830305,4.79101882878705
4386,2020-08-28 18:09:17.226605,4.79101882878705
4387,2020-08-28 18:09:17.549942,4.79101882878705
4388,2020-08-28 18:09:17.884246,4.79101882878705
4389,2020-08-28 18:09:18.285551,4.84178213932502
4390,2020-08-28 18:09:18.578951,4.84178213932502
4391,2020-08-28 18:09:18.814530,4.84178213932502
4392,2020-08-28 18:09:19.135648,4.84178213932502
4393,2020-08-28 18:09:19.428719,4.84178213932502
4394,2020-08-28 18:09:19.752598,4.84178213932502
4395,2020-08-28 18:09:20.090232,4.84178213932502
4396,2020-08-28 18:09:20.455715,4.84178213932502
4397,2020-08-28 18:09:20.751704,4.84178213932502
4398,2020-08-28 18:09:21.012468,4.84178213932502
4399,2020-08-28 18:09:21.404247,4.84178213932502
4400,2020-08-28 18:09:21.673284,4.89242697020482
4401,2020-08-28 18:09:21.959560,4.89242697020482
4402,2020-08-28 18:09:22.232449,4.89242697020482
4403,2020-08-28 18:09:22.607864,4.89242697020482
4404,2020-08-28 18:09:22.951160,4.89242697020482
4405,2020-08-28 18:09:23.245145,4.89242697020482
4406,2020-08-28 18:09:23.529665,4.89242697020482
4407,2020-08-28 18:09:23.948291,4.89242697020482
4408,2020-08-28 18:09:24.200426,4.89242697020482
4409,2020-08-28 18:09:24.591941,4.94295357013131
4410,2020-08-28 18:09:25.008890,4.94295357013131
4411,2020-08-28 18:09:25.357306,4.94295357013131
4412,2020-08-28 18:09:25.679301,4.94295357013131
4413,2020-08-28 18:09:26.038726,4.94295357013131
4414,2020-08-28 18:09:26.363148,4.94295357013131
4415,2020-08-28 18:09:26.604122,4.94295357013131
4416,2020-08-28 18:09:26.955820,4.94295357013131
4417,2020-08-28 18:09:27.277560,4.94295357013131
4418,2020-08-28 18:09:27.617034,4.81283179011443
4419,2020-08-28 18:09:27.915317,4.81283179011443
4420,2020-08-28 18:09:28.229479,4.81283179011443
4421,2020-08-28 18:09:28.504911,4.81283179011443
4422,2020-08-28 18:09:28.855653,4.81283179011443
4423,2020-08-28 18:09:29.161818,4.81283179011443
4424,2020-08-28 18:09:29.489056,4.81283179011443
4425,2020-08-28 18:09:29.812203,4.81283179011443
4426,2020-08-28 18:09:30.161540,4.81283179011443
4427,2020-08-28 18:09:30.449459,4.81283179011443
4428,2020-08-28 18:09:30.717291,4.69412236250251
4429,2020-08-28 18:09:31.026733,4.69412236250251
4430,2020-08-28 18:09:31.452228,4.69412236250251
4431,2020-08-28 18:09:31.691612,4.69412236250251
4432,2020-08-28 18:09:31.953875,4.69412236250251
4433,2020-08-28 18:09:32.237204,4.69412236250251
4434,2020-08-28 18:09:32.616674,4.69412236250251
4435,2020-08-28 18:09:33.002421,4.69412236250251
4436,2020-08-28 18:09:33.357757,4.69412236250251
4437,2020-08-28 18:09:33.771192,4.57575869427968
4438,2020-08-28 18:09:34.099400,4.57575869427968
4439,2020-08-28 18:09:34.424467,4.57575869427968
4440,2020-08-28 18:09:34.727041,4.57575869427968
4441,2020-08-28 18:09:35.079183,4.57575869427968
4442,2020-08-28 18:09:35.434209,4.57575869427968
4443,2020-08-28 18:09:35.758300,4.57575869427968
4444,2020-08-28 18:09:36.155716,4.57575869427968
4445,2020-08-28 18:09:36.432968,4.45773718685848
4446,2020-08-28 18:09:36.750331,4.45773718685848
4447,2020-08-28 18:09:37.072226,4.45773718685848
4448,2020-08-28 18:09:37.338176,4.45773718685848
4449,2020-08-28 18:09:37.680117,4.45773718685848
4450,2020-08-28 18:09:38.033712,4.45773718685848
4451,2020-08-28 18:09:38.370139,4.45773718685848
4452,2020-08-28 18:09:38.684030,4.45773718685848
4453,2020-08-28 18:09:39.072519,4.34005434525852
4454,2020-08-28 18:09:39.526898,4.34005434525852
4455,2020-08-28 18:09:39.903878,4.34005434525852
4456,2020-08-28 18:09:40.258175,4.34005434525852
4457,2020-08-28 18:09:40.582390,4.34005434525852
4458,2020-08-28 18:09:40.961572,4.34005434525852
4459,2020-08-28 18:09:41.266178,4.34005434525852
4460,2020-08-28 18:09:41.519235,4.34005434525852
4461,2020-08-28 18:09:41.975102,4.22270677244488
4462,2020-08-28 18:09:42.255636,4.22270677244488
4463,2020-08-28 18:09:42.650957,4.22270677244488
4464,2020-08-28 18:09:43.073756,4.22270677244488
4465,2020-08-28 18:09:43.417267,4.22270677244488
4466,2020-08-28 18:09:43.729909,4.22270677244488
4467,2020-08-28 18:09:43.990223,4.22270677244488
4468,2020-08-28 18:09:44.334134,4.22270677244488
4469,2020-08-28 18:09:44.676055,4.10569116424763
4470,2020-08-28 18:09:45.079566,4.10569116424763
4471,2020-08-28 18:09:45.377249,4.10569116424763
4472,2020-08-28 18:09:45.674477,4.10569116424763
4473,2020-08-28 18:09:46.036038,4.10569116424763
4474,2020-08-28 18:09:46.340254,4.10569116424763
4475,2020-08-28 18:09:46.700993,4.10569116424763
4476,2020-08-28 18:09:46.994629,3.98900430477937
4477,2020-08-28 18:09:47.276531,3.98900430477937
4478,2020-08-28 18:09:47.601496,3.98900430477937
4479,2020-08-28 18:09:47.890972,3.98900430477937
4480,2020-08-28 18:09:48.171029,3.98900430477937
4481,2020-08-28 18:09:48.430077,3.98900430477937
4482,2020-08-28 18:09:48.700583,3.98900430477937
4483,2020-08-28 18:09:49.039556,3.98900430477937
4484,2020-08-28 18:09:49.274768,3.87264306228359
4485,2020-08-28 18:09:49.598963,3.87264306228359
4486,2020-08-28 18:09:49.900108,3.87264306228359
4487,2020-08-28 18:09:50.193192,3.87264306228359
4488,2020-08-28 18:09:50.493849,3.87264306228359
4489,2020-08-28 18:09:50.754114,3.87264306228359
4490,2020-08-28 18:09:51.025711,3.87264306228359
4491,2020-08-28 18:09:51.325456,3.87264306228359
4492,2020-08-28 18:09:51.649258,3.87264306228359
4493,2020-08-28 18:09:51.933957,3.75660438535884
4494,2020-08-28 18:09:52.199032,3.75660438535884
4495,2020-08-28 18:09:52.506901,3.75660438535884
4496,2020-08-28 18:09:52.861624,3.75660438535884
4497,2020-08-28 18:09:53.160753,3.75660438535884
4498,2020-08-28 18:09:53.419064,3.75660438535884
4499,2020-08-28 18:09:53.684255,3.75660438535884
4500,2020-08-28 18:09:53.935575,3.75660438535884
4501,2020-08-28 18:09:54.174892,3.75660438535884
4502,2020-08-28 18:09:54.453164,3.64088529951358
4503,2020-08-28 18:09:54.806617,3.64088529951358
4504,2020-08-28 18:09:55.059281,3.64088529951358
4505,2020-08-28 18:09:55.394224,3.64088529951358
4506,2020-08-28 18:09:55.651811,3.64088529951358
4507,2020-08-28 18:09:55.998091,3.64088529951358
4508,2020-08-28 18:09:56.348755,3.64088529951358
4509,2020-08-28 18:09:56.605146,3.52548290401369
4510,2020-08-28 18:09:56.954381,3.52548290401369
4511,2020-08-28 18:09:57.288250,3.52548290401369
4512,2020-08-28 18:09:57.584402,3.52548290401369
4513,2020-08-28 18:09:57.900149,3.52548290401369
4514,2020-08-28 18:09:58.177863,3.52548290401369
4515,2020-08-28 18:09:58.558671,3.52548290401369
4516,2020-08-28 18:09:58.821890,3.52548290401369
4517,2020-08-28 18:09:59.085914,3.41039436899111
4518,2020-08-28 18:09:59.431861,3.41039436899111
4519,2020-08-28 18:09:59.747664,3.41039436899111
4520,2020-08-28 18:09:59.978023,3.41039436899111
4521,2020-08-28 18:10:00.280132,3.41039436899111
4522,2020-08-28 18:10:00.650444,3.41039436899111
4523,2020-08-28 18:10:00.920111,3.41039436899111
4524,2020-08-28 18:10:01.245255,3.41039436899111
4525,2020-08-28 18:10:01.489239,3.41039436899111
4526,2020-08-28 18:10:01.790397,3.29426795217481
4527,2020-08-28 18:10:02.081099,3.29426795217481
4528,2020-08-28 18:10:02.333961,3.29426795217481
4529,2020-08-28 18:10:02.676648,3.29426795217481
4530,2020-08-28 18:10:02.990602,3.29426795217481
4531,2020-08-28 18:10:03.339566,3.29426795217481
4532,2020-08-28 18:10:03.606686,3.29426795217481
4533,2020-08-28 18:10:03.854104,3.29426795217481
4534,2020-08-28 18:10:04.177838,3.29426795217481
4535,2020-08-28 18:10:04.468988,3.29426795217481
4536,2020-08-28 18:10:04.746713,3.17845182001912
4537,2020-08-28 18:10:05.086816,3.17845182001912
4538,2020-08-28 18:10:05.419074,3.17845182001912
4539,2020-08-28 18:10:05.688618,3.17845182001912
4540,2020-08-28 18:10:06.008188,3.17845182001912
4541,2020-08-28 18:10:06.333338,3.17845182001912
4542,2020-08-28 18:10:06.627101,3.17845182001912
4543,2020-08-28 18:10:06.929084,3.17845182001912
4544,2020-08-28 18:10:07.333870,3.06294335199378
4545,2020-08-28 18:10:07.633346,3.06294335199378
4546,2020-08-28 18:10:07.988872,3.06294335199378
4547,2020-08-28 18:10:08.215635,3.06294335199378
4548,2020-08-28 18:10:08.469653,3.06294335199378
4549,2020-08-28 18:10:08.756648,3.06294335199378
4550,2020-08-28 18:10:09.018380,3.06294335199378
4551,2020-08-28 18:10:09.377267,3.06294335199378
4552,2020-08-28 18:10:09.809185,3.06294335199378
4553,2020-08-28 18:10:10.099616,2.94773998900831
4554,2020-08-28 18:10:10.462747,2.94773998900831
4555,2020-08-28 18:10:10.750113,2.94773998900831
4556,2020-08-28 18:10:11.096672,2.94773998900831
4557,2020-08-28 18:10:11.388387,2.94773998900831
4558,2020-08-28 18:10:11.621674,2.94773998900831
4559,2020-08-28 18:10:11.891392,2.94773998900831
4560,2020-08-28 18:10:12.115699,2.94773998900831
4561,2020-08-28 18:10:12.412673,2.94773998900831
4562,2020-08-28 18:10:12.741458,2.94773998900831
4563,2020-08-28 18:10:12.976061,2.94773998900831
4564,2020-08-28 18:10:13.316972,2.8328392315279
4565,2020-08-28 18:10:13.666524,2.8328392315279
4566,2020-08-28 18:10:14.016496,2.8328392315279
4567,2020-08-28 18:10:14.268234,2.8328392315279
4568,2020-08-28 18:10:14.593300,2.8328392315279
4569,2020-08-28 18:10:14.903408,2.8328392315279
4570,2020-08-28 18:10:15.198629,2.8328392315279
4571,2020-08-28 18:10:15.460757,2.8328392315279
4572,2020-08-28 18:10:15.780944,2.8328392315279
4573,2020-08-28 18:10:16.108010,2.71823863783908
4574,2020-08-28 18:10:16.367475,2.71823863783908
4575,2020-08-28 18:10:16.671022,2.71823863783908
4576,2020-08-28 18:10:16.947979,2.71823863783908
4577,2020-08-28 18:10:17.232453,2.71823863783908
4578,2020-08-28 18:10:17.468381,2.71823863783908
4579,2020-08-28 18:10:17.735923,2.71823863783908
4580,2020-08-28 18:10:18.059461,2.71823863783908
4581,2020-08-28 18:10:18.383203,2.71823863783908
4582,2020-08-28 18:10:18.667295,2.60393582245487
4583,2020-08-28 18:10:18.952705,2.60393582245487
4584,2020-08-28 18:10:19.278989,2.60393582245487
4585,2020-08-28 18:10:19.599702,2.60393582245487
4586,2020-08-28 18:10:19.922247,2.60393582245487
4587,2020-08-28 18:10:20.214797,2.60393582245487
4588,2020-08-28 18:10:20.546888,2.60393582245487
4589,2020-08-28 18:10:20.831350,2.60393582245487
4590,2020-08-28 18:10:21.198680,2.60393582245487
4591,2020-08-28 18:10:21.457102,2.48992845465084
4592,2020-08-28 18:10:21.806341,2.48992845465084
4593,2020-08-28 18:10:22.106577,2.48992845465084
4594,2020-08-28 18:10:22.395785,2.48992845465084
4595,2020-08-28 18:10:22.795798,2.48992845465084
4596,2020-08-28 18:10:23.015121,2.48992845465084
4597,2020-08-28 18:10:23.361208,2.48992845465084
4598,2020-08-28 18:10:23.746978,2.48992845465084
4599,2020-08-28 18:10:24.161107,2.37621425712463
4600,2020-08-28 18:10:24.451579,2.37621425712463
4601,2020-08-28 18:10:24.775571,2.37621425712463
4602,2020-08-28 18:10:25.143907,2.37621425712463
4603,2020-08-28 18:10:25.397938,2.37621425712463
4604,2020-08-28 18:10:25.649346,2.37621425712463
4605,2020-08-28 18:10:26.003062,2.37621425712463
4606,2020-08-28 18:10:26.259600,2.37621425712463
4607,2020-08-28 18:10:26.585576,2.37621425712463
4608,2020-08-28 18:10:26.920695,2.26279100477301
4609,2020-08-28 18:10:27.195154,2.26279100477301
4610,2020-08-28 18:10:27.525905,2.26279100477301
4611,2020-08-28 18:10:27.855364,2.26279100477301
4612,2020-08-28 18:10:28.127754,2.26279100477301
4613,2020-08-28 18:10:28.458169,2.26279100477301
4614,2020-08-28 18:10:28.774818,2.26279100477301
4615,2020-08-28 18:10:29.151186,2.26279100477301
4616,2020-08-28 18:10:29.495061,2.30710041491075
4617,2020-08-28 18:10:29.838878,2.30710041491075
4618,2020-08-28 18:10:30.143292,2.30710041491075
4619,2020-08-28 18:10:30.397799,2.30710041491075
4620,2020-08-28 18:10:30.759584,2.30710041491075
4621,2020-08-28 18:10:31.049241,2.30710041491075
4622,2020-08-28 18:10:31.380960,2.30710041491075
4623,2020-08-28 18:10:31.711458,2.30710041491075
4624,2020-08-28 18:10:32.041409,2.30710041491075
4625,2020-08-28 18:10:32.341930,2.35129169518848
4626,2020-08-28 18:10:32.592797,2.35129169518848
4627,2020-08-28 18:10:32.911439,2.35129169518848
4628,2020-08-28 18:10:33.167843,2.35129169518848
4629,2020-08-28 18:10:33.509928,2.35129169518848
4630,2020-08-28 18:10:33.856503,2.35129169518848
4631,2020-08-28 18:10:34.194863,2.35129169518848
4632,2020-08-28 18:10:34.472198,2.35129169518848
4633,2020-08-28 18:10:34.870306,2.4052932008119
4634,2020-08-28 18:10:35.222380,2.4052932008119
4635,2020-08-28 18:10:35.577445,2.4052932008119
4636,2020-08-28 18:10:35.904648,2.4052932008119
4637,2020-08-28 18:10:36.158272,2.4052932008119
4638,2020-08-28 18:10:36.410874,2.4052932008119
4639,2020-08-28 18:10:36.762019,2.4052932008119
4640,2020-08-28 18:10:36.997989,2.4052932008119
4641,2020-08-28 18:10:37.291617,2.4052932008119
4642,2020-08-28 18:10:37.615917,2.45915191854201
4643,2020-08-28 18:10:37.934870,2.45915191854201
4644,2020-08-28 18:10:38.294477,2.45915191854201
4645,2020-08-28 18:10:38.604238,2.45915191854201
4646,2020-08-28 18:10:38.879223,2.45915191854201
4647,2020-08-28 18:10:39.153887,2.45915191854201
4648,2020-08-28 18:10:39.385871,2.45915191854201
4649,2020-08-28 18:10:39.668963,2.45915191854201
4650,2020-08-28 18:10:40.009401,2.5125289828231
4651,2020-08-28 18:10:40.329595,2.5125289828231
4652,2020-08-28 18:10:40.607360,2.5125289828231
4653,2020-08-28 18:10:40.918921,2.5125289828231
4654,2020-08-28 18:10:41.220881,2.5125289828231
4655,2020-08-28 18:10:41.500202,2.5125289828231
4656,2020-08-28 18:10:41.860991,2.5125289828231
4657,2020-08-28 18:10:42.124215,2.5125289828231
4658,2020-08-28 18:10:42.476240,2.5125289828231
4659,2020-08-28 18:10:42.817876,2.56575824065762
4660,2020-08-28 18:10:43.046915,2.56575824065762
4661,2020-08-28 18:10:43.373228,2.56575824065762
4662,2020-08-28 18:10:43.698101,2.56575824065762
4663,2020-08-28 18:10:44.009274,2.56575824065762
4664,2020-08-28 18:10:44.332785,2.56575824065762
4665,2020-08-28 18:10:44.624619,2.56575824065762
4666,2020-08-28 18:10:44.950804,2.56575824065762
4667,2020-08-28 18:10:45.193104,2.56575824065762
4668,2020-08-28 18:10:45.471266,2.56575824065762
4669,2020-08-28 18:10:45.847475,2.56575824065762
4670,2020-08-28 18:10:46.211101,2.61884029339419
4671,2020-08-28 18:10:46.497945,2.61884029339419
4672,2020-08-28 18:10:46.836564,2.61884029339419
4673,2020-08-28 18:10:47.137701,2.61884029339419
4674,2020-08-28 18:10:47.450005,2.61884029339419
4675,2020-08-28 18:10:47.684091,2.61884029339419
4676,2020-08-28 18:10:48.041925,2.61884029339419
4677,2020-08-28 18:10:48.376948,2.61884029339419
4678,2020-08-28 18:10:48.693400,2.67177573931687
4679,2020-08-28 18:10:49.065831,2.67177573931687
4680,2020-08-28 18:10:49.383399,2.67177573931687
4681,2020-08-28 18:10:49.733376,2.67177573931687
4682,2020-08-28 18:10:50.097182,2.67177573931687
4683,2020-08-28 18:10:50.394196,2.67177573931687
4684,2020-08-28 18:10:50.694857,2.67177573931687
4685,2020-08-28 18:10:51.082447,2.67177573931687
4686,2020-08-28 18:10:51.328942,2.72456517566947
4687,2020-08-28 18:10:51.685763,2.72456517566947
4688,2020-08-28 18:10:52.023316,2.72456517566947
4689,2020-08-28 18:10:52.271238,2.72456517566947
4690,2020-08-28 18:10:52.672769,2.72456517566947
4691,2020-08-28 18:10:52.950161,2.72456517566947
4692,2020-08-28 18:10:53.250229,2.72456517566947
4693,2020-08-28 18:10:53.594979,2.72456517566947
4694,2020-08-28 18:10:53.890433,2.72456517566947
4695,2020-08-28 18:10:54.199103,2.77720919607771
4696,2020-08-28 18:10:54.532436,2.77720919607771
4697,2020-08-28 18:10:54.865789,2.77720919607771
4698,2020-08-28 18:10:55.187789,2.77720919607771
4699,2020-08-28 18:10:55.523010,2.77720919607771
4700,2020-08-28 18:10:55.919414,2.77720919607771
4701,2020-08-28 18:10:56.376816,2.77720919607771
4702,2020-08-28 18:10:56.729886,2.77720919607771
4703,2020-08-28 18:10:57.018753,2.77720919607771
4704,2020-08-28 18:10:57.360212,2.82970839051431
4705,2020-08-28 18:10:57.639883,2.82970839051431
4706,2020-08-28 18:10:57.930133,2.82970839051431
4707,2020-08-28 18:10:58.249560,2.82970839051431
4708,2020-08-28 18:10:58.492462,2.82970839051431
4709,2020-08-28 18:10:58.795570,2.82970839051431
4710,2020-08-28 18:10:59.252173,2.82970839051431
4711,2020-08-28 18:10:59.524566,2.82970839051431
4712,2020-08-28 18:10:59.800333,2.82970839051431
4713,2020-08-28 18:11:00.125535,2.82970839051431
4714,2020-08-28 18:11:00.400928,2.88206334541617
4715,2020-08-28 18:11:00.714166,2.88206334541617
4716,2020-08-28 18:11:00.989490,2.88206334541617
4717,2020-08-28 18:11:01.325833,2.88206334541617
4718,2020-08-28 18:11:01.671467,2.88206334541617
4719,2020-08-28 18:11:01.995180,2.88206334541617
4720,2020-08-28 18:11:02.308299,2.88206334541617
4721,2020-08-28 18:11:02.562808,2.88206334541617
4722,2020-08-28 18:11:02.838206,2.88206334541617
4723,2020-08-28 18:11:03.071930,2.93416337585194
4724,2020-08-28 18:11:03.369659,2.93416337585194
4725,2020-08-28 18:11:03.713532,2.93416337585194
4726,2020-08-28 18:11:04.074667,2.93416337585194
4727,2020-08-28 18:11:04.417011,2.93416337585194
4728,2020-08-28 18:11:04.913979,2.93416337585194
4729,2020-08-28 18:11:05.241475,2.93416337585194
4730,2020-08-28 18:11:05.624230,2.93416337585194
4731,2020-08-28 18:11:06.088031,2.98611399287094
4732,2020-08-28 18:11:06.375558,2.98611399287094
4733,2020-08-28 18:11:06.668449,2.98611399287094
4734,2020-08-28 18:11:06.969484,2.98611399287094
4735,2020-08-28 18:11:07.252089,2.98611399287094
4736,2020-08-28 18:11:07.621024,2.98611399287094
4737,2020-08-28 18:11:07.983714,2.98611399287094
4738,2020-08-28 18:11:08.333940,2.98611399287094
4739,2020-08-28 18:11:08.657506,2.98611399287094
4740,2020-08-28 18:11:08.992167,2.98611399287094
4741,2020-08-28 18:11:09.422698,3.01331608204109
4742,2020-08-28 18:11:09.640220,3.01331608204109
4743,2020-08-28 18:11:09.997081,3.01331608204109
4744,2020-08-28 18:11:10.233101,3.01331608204109
4745,2020-08-28 18:11:10.584840,3.01331608204109
4746,2020-08-28 18:11:10.901162,3.01331608204109
4747,2020-08-28 18:11:11.199054,3.01331608204109
4748,2020-08-28 18:11:11.503920,3.01331608204109
4749,2020-08-28 18:11:11.747638,3.01331608204109
4750,2020-08-28 18:11:12.056842,3.01331608204109
4751,2020-08-28 18:11:12.402344,3.03709380465439
4752,2020-08-28 18:11:12.683683,3.03709380465439
4753,2020-08-28 18:11:13.029328,3.03709380465439
4754,2020-08-28 18:11:13.389003,3.03709380465439
4755,2020-08-28 18:11:13.710422,3.03709380465439
4756,2020-08-28 18:11:13.989207,3.03709380465439
4757,2020-08-28 18:11:14.406542,3.03709380465439
4758,2020-08-28 18:11:14.901392,3.04098794354373
4759,2020-08-28 18:11:15.204759,3.04098794354373
4760,2020-08-28 18:11:15.496009,3.04098794354373
4761,2020-08-28 18:11:15.827539,3.04098794354373
4762,2020-08-28 18:11:16.192489,3.04098794354373
4763,2020-08-28 18:11:16.545496,3.04098794354373
4764,2020-08-28 18:11:16.905392,3.04098794354373
4765,2020-08-28 18:11:17.155751,3.04098794354373
4766,2020-08-28 18:11:17.429990,3.04098794354373
4767,2020-08-28 18:11:17.745769,3.04098794354373
4768,2020-08-28 18:11:18.069123,3.04098794354373
4769,2020-08-28 18:11:18.318399,3.04098794354373
4770,2020-08-28 18:11:18.604540,3.04098794354373
4771,2020-08-28 18:11:18.887866,3.04098794354373
4772,2020-08-28 18:11:19.172375,3.04098794354373
4773,2020-08-28 18:11:19.437677,3.04098794354373
4774,2020-08-28 18:11:19.760826,3.04098794354373
4775,2020-08-28 18:11:20.061433,3.04098794354373
4776,2020-08-28 18:11:20.377694,3.04098794354373
4777,2020-08-28 18:11:20.703779,3.04098794354373
4778,2020-08-28 18:11:21.041089,3.04098794354373
4779,2020-08-28 18:11:21.394556,3.04098794354373
4780,2020-08-28 18:11:21.706552,3.04098794354373
4781,2020-08-28 18:11:22.017136,3.04098794354373
4782,2020-08-28 18:11:22.342067,3.04098794354373
4783,2020-08-28 18:11:22.625380,3.04098794354373
4784,2020-08-28 18:11:22.994410,3.04098794354373
4785,2020-08-28 18:11:23.316753,3.04098794354373
4786,2020-08-28 18:11:23.619477,3.07255078275227
4787,2020-08-28 18:11:23.897244,3.07255078275227
4788,2020-08-28 18:11:24.200030,3.07255078275227
4789,2020-08-28 18:11:24.503611,3.07255078275227
4790,2020-08-28 18:11:24.842235,3.07255078275227
4791,2020-08-28 18:11:25.086568,3.07255078275227
4792,2020-08-28 18:11:25.389878,3.07255078275227
4793,2020-08-28 18:11:25.649914,3.07255078275227
4794,2020-08-28 18:11:26.068419,3.07255078275227
4795,2020-08-28 18:11:26.388330,3.10770340759295
4796,2020-08-28 18:11:26.655098,3.10770340759295
4797,2020-08-28 18:11:26.977160,3.10770340759295
4798,2020-08-28 18:11:27.292090,3.10770340759295
4799,2020-08-28 18:11:27.620861,3.10770340759295
4800,2020-08-28 18:11:27.888503,3.10770340759295
4801,2020-08-28 18:11:28.167565,3.10770340759295
4802,2020-08-28 18:11:28.530198,3.10770340759295
4803,2020-08-28 18:11:28.837841,3.10770340759295
4804,2020-08-28 18:11:29.092438,3.10770340759295
4805,2020-08-28 18:11:29.414095,3.14276206371167
4806,2020-08-28 18:11:29.762127,3.14276206371167
4807,2020-08-28 18:11:30.090248,3.14276206371167
4808,2020-08-28 18:11:30.423203,3.14276206371167
4809,2020-08-28 18:11:30.774287,3.14276206371167
4810,2020-08-28 18:11:31.085274,3.14276206371167
4811,2020-08-28 18:11:31.329643,3.14276206371167
4812,2020-08-28 18:11:31.676522,3.14276206371167
4813,2020-08-28 18:11:31.949400,3.14276206371167
4814,2020-08-28 18:11:32.274806,3.17772709575522
4815,2020-08-28 18:11:32.608772,3.17772709575522
4816,2020-08-28 18:11:32.870769,3.17772709575522
4817,2020-08-28 18:11:33.189384,3.17772709575522
4818,2020-08-28 18:11:33.495863,3.17772709575522
4819,2020-08-28 18:11:33.850906,3.17772709575522
4820,2020-08-28 18:11:34.200568,3.17772709575522
4821,2020-08-28 18:11:34.550716,3.21259884673682
4822,2020-08-28 18:11:34.937966,3.21259884673682
4823,2020-08-28 18:11:35.274879,3.21259884673682
4824,2020-08-28 18:11:35.651391,3.21259884673682
4825,2020-08-28 18:11:35.969612,3.21259884673682
4826,2020-08-28 18:11:36.293819,3.21259884673682
4827,2020-08-28 18:11:36.600813,3.21259884673682
4828,2020-08-28 18:11:36.953768,3.21259884673682
4829,2020-08-28 18:11:37.225694,3.24737765805
4830,2020-08-28 18:11:37.583121,3.24737765805
4831,2020-08-28 18:11:37.927807,3.24737765805
4832,2020-08-28 18:11:38.187251,3.24737765805
4833,2020-08-28 18:11:38.494161,3.24737765805
4834,2020-08-28 18:11:38.763781,3.24737765805
4835,2020-08-28 18:11:39.054081,3.24737765805
4836,2020-08-28 18:11:39.371265,3.24737765805
4837,2020-08-28 18:11:39.620815,3.24737765805
4838,2020-08-28 18:11:39.999503,3.24737765805
4839,2020-08-28 18:11:40.299863,3.24737765805
4840,2020-08-28 18:11:40.702003,3.28206386948204
4841,2020-08-28 18:11:41.063466,3.28206386948204
4842,2020-08-28 18:11:41.373819,3.28206386948204
4843,2020-08-28 18:11:41.655661,3.28206386948204
4844,2020-08-28 18:11:42.024625,3.28206386948204
4845,2020-08-28 18:11:42.343074,3.28206386948204
4846,2020-08-28 18:11:42.666182,3.28206386948204
4847,2020-08-28 18:11:42.964435,3.28206386948204
4848,2020-08-28 18:11:43.348404,3.31665781922734
4849,2020-08-28 18:11:43.620709,3.31665781922734
4850,2020-08-28 18:11:43.994643,3.31665781922734
4851,2020-08-28 18:11:44.297240,3.31665781922734
4852,2020-08-28 18:11:44.597676,3.31665781922734
4853,2020-08-28 18:11:44.890622,3.31665781922734
4854,2020-08-28 18:11:45.131714,3.31665781922734
4855,2020-08-28 18:11:45.446979,3.31665781922734
4856,2020-08-28 18:11:45.718965,3.31665781922734
4857,2020-08-28 18:11:45.940284,3.31665781922734
4858,2020-08-28 18:11:46.260590,3.35115984390049
4859,2020-08-28 18:11:46.528629,3.35115984390049
4860,2020-08-28 18:11:46.875962,3.35115984390049
4861,2020-08-28 18:11:47.145180,3.35115984390049
4862,2020-08-28 18:11:47.481161,3.35115984390049
4863,2020-08-28 18:11:47.853157,3.35115984390049
4864,2020-08-28 18:11:48.195285,3.35115984390049
4865,2020-08-28 18:11:48.534974,3.35115984390049
4866,2020-08-28 18:11:48.850541,3.35115984390049
4867,2020-08-28 18:11:49.272059,3.38557027854914
4868,2020-08-28 18:11:49.646815,3.38557027854914
4869,2020-08-28 18:11:49.920644,3.38557027854914
4870,2020-08-28 18:11:50.330414,3.38557027854914
4871,2020-08-28 18:11:50.678807,3.38557027854914
4872,2020-08-28 18:11:51.034609,3.38557027854914
4873,2020-08-28 18:11:51.356196,3.38557027854914
4874,2020-08-28 18:11:51.754417,3.44064607147931
4875,2020-08-28 18:11:52.102586,3.44064607147931
4876,2020-08-28 18:11:52.440952,3.44064607147931
4877,2020-08-28 18:11:52.773841,3.44064607147931
4878,2020-08-28 18:11:53.105037,3.44064607147931
4879,2020-08-28 18:11:53.445127,3.44064607147931
4880,2020-08-28 18:11:53.787250,3.44064607147931
4881,2020-08-28 18:11:54.380279,3.44583660216512
4882,2020-08-28 18:11:54.720247,3.44583660216512
4883,2020-08-28 18:11:55.132570,3.44583660216512
4884,2020-08-28 18:11:55.514006,3.44583660216512
4885,2020-08-28 18:11:55.803201,3.44583660216512
4886,2020-08-28 18:11:56.062334,3.44583660216512
4887,2020-08-28 18:11:56.299864,3.44583660216512
4888,2020-08-28 18:11:56.565438,3.44583660216512
4889,2020-08-28 18:11:56.895633,3.44583660216512
4890,2020-08-28 18:11:57.214931,3.53233516201684
4891,2020-08-28 18:11:57.503094,3.53233516201684
4892,2020-08-28 18:11:57.778579,3.53233516201684
4893,2020-08-28 18:11:58.111367,3.53233516201684
4894,2020-08-28 18:11:58.466298,3.53233516201684
4895,2020-08-28 18:11:58.748490,3.53233516201684
4896,2020-08-28 18:11:58.973613,3.53233516201684
4897,2020-08-28 18:11:59.201845,3.53233516201684
4898,2020-08-28 18:11:59.531252,3.53233516201684
4899,2020-08-28 18:11:59.858263,3.61866230101357
4900,2020-08-28 18:12:00.157914,3.61866230101357
4901,2020-08-28 18:12:00.483083,3.61866230101357
4902,2020-08-28 18:12:00.811440,3.61866230101357
4903,2020-08-28 18:12:01.099414,3.61866230101357
4904,2020-08-28 18:12:01.402007,3.61866230101357
4905,2020-08-28 18:12:01.788956,3.61866230101357
4906,2020-08-28 18:12:02.026205,3.61866230101357
4907,2020-08-28 18:12:02.422877,3.70481829152173
4908,2020-08-28 18:12:02.863649,3.70481829152173
4909,2020-08-28 18:12:03.217204,3.70481829152173
4910,2020-08-28 18:12:03.630651,3.70481829152173
4911,2020-08-28 18:12:03.924868,3.70481829152173
4912,2020-08-28 18:12:04.215018,3.70481829152173
4913,2020-08-28 18:12:04.503143,3.70481829152173
4914,2020-08-28 18:12:04.876693,3.79080340374291
4915,2020-08-28 18:12:05.244945,3.79080340374291
4916,2020-08-28 18:12:05.551200,3.79080340374291
4917,2020-08-28 18:12:05.857250,3.79080340374291
4918,2020-08-28 18:12:06.218998,3.79080340374291
4919,2020-08-28 18:12:06.532985,3.79080340374291
4920,2020-08-28 18:12:06.887863,3.79080340374291
4921,2020-08-28 18:12:07.172993,3.79080340374291
4922,2020-08-28 18:12:07.483506,3.87661790578636
4923,2020-08-28 18:12:07.847292,3.87661790578636
4924,2020-08-28 18:12:08.123138,3.87661790578636
4925,2020-08-28 18:12:08.465692,3.87661790578636
4926,2020-08-28 18:12:08.701360,3.87661790578636
4927,2020-08-28 18:12:08.956882,3.87661790578636
4928,2020-08-28 18:12:09.308209,3.87661790578636
4929,2020-08-28 18:12:09.613094,3.87661790578636
4930,2020-08-28 18:12:09.908328,3.87661790578636
4931,2020-08-28 18:12:10.232169,3.96226206373834
4932,2020-08-28 18:12:10.516765,3.96226206373834
4933,2020-08-28 18:12:10.875593,3.96226206373834
4934,2020-08-28 18:12:11.158544,3.96226206373834
