iteration,timestamp,T7
4935,2020-08-28 18:12:11.469343,3.96226206373834
4936,2020-08-28 18:12:11.836721,3.96226206373834
4937,2020-08-28 18:12:12.175841,3.96226206373834
4938,2020-08-28 18:12:12.559309,3.96226206373834
4939,2020-08-28 18:12:12.952683,4.04773614172846
4940,2020-08-28 18:12:13.278900,4.04773614172846
4941,2020-08-28 18:12:13.637471,4.04773614172846
4942,2020-08-28 18:12:13.969863,4.04773614172846
4943,2020-08-28 18:12:14.316991,4.04773614172846
4944,2020-08-28 18:12:14.692363,4.04773614172846
4945,2020-08-28 18:12:15.064131,4.04773614172846
4946,2020-08-28 18:12:15.457392,4.04773614172846
4947,2020-08-28 18:12:15.773833,4.04773614172846
4948,2020-08-28 18:12:16.020007,4.13304040199327
4949,2020-08-28 18:12:16.360897,4.13304040199327
4950,2020-08-28 18:12:16.642641,4.13304040199327
4951,2020-08-28 18:12:17.008318,4.13304040199327
4952,2020-08-28 18:12:17.334344,4.13304040199327
4953,2020-08-28 18:12:17.612001,4.13304040199327
4954,2020-08-28 18:12:18.024794,4.13304040199327
4955,2020-08-28 18:12:18.357835,4.13304040199327
4956,2020-08-28 18:12:18.655729,4.2194042531744
4957,2020-08-28 18:12:18.966993,4.2194042531744
4958,2020-08-28 18:12:19.330291,4.2194042531744
4959,2020-08-28 18:12:19.745840,4.2194042531744
4960,2020-08-28 18:12:20.027948,4.2194042531744
4961,2020-08-28 18:12:20.352632,4.2194042531744
4962,2020-08-28 18:12:20.610568,4.2194042531744
4963,2020-08-28 18:12:21.010826,4.2194042531744
4964,2020-08-28 18:12:21.336248,4.2194042531744
4965,2020-08-28 18:12:21.730095,4.2194042531744
4966,2020-08-28 18:12:22.149706,4.30563198655204
4967,2020-08-28 18:12:22.412036,4.30563198655204
4968,2020-08-28 18:12:22.636627,4.30563198655204
4969,2020-08-28 18:12:22.975795,4.30563198655204
4970,2020-08-28 18:12:23.272593,4.30563198655204
4971,2020-08-28 18:12:23.552253,4.30563198655204
4972,2020-08-28 18:12:23.873091,4.30563198655204
4973,2020-08-28 18:12:24.213014,4.30563198655204
4974,2020-08-28 18:12:24.533704,4.30563198655204
4975,2020-08-28 18:12:24.846646,4.30563198655204
4976,2020-08-28 18:12:25.191344,4.39172382020639
4977,2020-08-28 18:12:25.543731,4.39172382020639
4978,2020-08-28 18:12:25.902117,4.39172382020639
4979,2020-08-28 18:12:26.260270,4.39172382020639
4980,2020-08-28 18:12:26.611667,4.39172382020639
4981,2020-08-28 18:12:26.965270,4.39172382020639
4982,2020-08-28 18:12:27.370759,4.39172382020639
4983,2020-08-28 18:12:27.709572,4.50481698618266
4984,2020-08-28 18:12:28.105512,4.50481698618266
4985,2020-08-28 18:12:28.460617,4.50481698618266
4986,2020-08-28 18:12:28.843168,4.50481698618266
4987,2020-08-28 18:12:29.134064,4.50481698618266
4988,2020-08-28 18:12:29.471442,4.50481698618266
4989,2020-08-28 18:12:29.759967,4.50481698618266
4990,2020-08-28 18:12:30.011565,4.50481698618266
4991,2020-08-28 18:12:30.259719,4.61803420483396
4992,2020-08-28 18:12:30.607739,4.61803420483396
4993,2020-08-28 18:12:30.914142,4.61803420483396
4994,2020-08-28 18:12:31.265574,4.61803420483396
4995,2020-08-28 18:12:31.598948,4.61803420483396
4996,2020-08-28 18:12:31.971795,4.61803420483396
4997,2020-08-28 18:12:32.315661,4.61803420483396
4998,2020-08-28 18:12:32.702786,4.61803420483396
4999,2020-08-28 18:12:33.116579,4.73108564974947
5000,2020-08-28 18:12:33.463299,4.73108564974947
5001,2020-08-28 18:12:33.793716,4.73108564974947
5002,2020-08-28 18:12:34.131161,4.73108564974947
5003,2020-08-28 18:12:34.411451,4.73108564974947
5004,2020-08-28 18:12:34.689738,4.73108564974947
5005,2020-08-28 18:12:35.035377,4.73108564974947
5006,2020-08-28 18:12:35.373150,4.73108564974947
5007,2020-08-28 18:12:35.673083,4.73108564974947
5008,2020-08-28 18:12:36.085611,4.84397159710946
5009,2020-08-28 18:12:36.411594,4.84397159710946
5010,2020-08-28 18:12:36.681933,4.84397159710946
5011,2020-08-28 18:12:37.031531,4.84397159710946
5012,2020-08-28 18:12:37.392112,4.84397159710946
5013,2020-08-28 18:12:37.742931,4.84397159710946
5014,2020-08-28 18:12:38.076568,4.84397159710946
5015,2020-08-28 18:12:38.346566,4.84397159710946
5016,2020-08-28 18:12:38.710061,4.95669232048544
5017,2020-08-28 18:12:39.022014,4.95669232048544
5018,2020-08-28 18:12:39.262196,4.95669232048544
5019,2020-08-28 18:12:39.531342,4.95669232048544
5020,2020-08-28 18:12:40.021935,4.95669232048544
5021,2020-08-28 18:12:40.402481,4.95669232048544
5022,2020-08-28 18:12:40.766409,4.95669232048544
5023,2020-08-28 18:12:41.072991,4.95669232048544
5024,2020-08-28 18:12:41.364913,4.95669232048544
5025,2020-08-28 18:12:41.743344,4.95669232048544
5026,2020-08-28 18:12:42.100076,4.95669232048544
5027,2020-08-28 18:12:42.508378,4.95669232048544
5028,2020-08-28 18:12:42.788586,5.00021388505462
5029,2020-08-28 18:12:43.164854,5.00021388505462
5030,2020-08-28 18:12:43.553987,5.00021388505462
5031,2020-08-28 18:12:43.846837,5.00021388505462
5032,2020-08-28 18:12:44.246034,5.00021388505462
5033,2020-08-28 18:12:44.653878,5.00021388505462
5034,2020-08-28 18:12:45.018060,5.00021388505462
5035,2020-08-28 18:12:45.380489,5.00021388505462
5036,2020-08-28 18:12:45.714317,4.94799327745494
5037,2020-08-28 18:12:46.226594,4.94799327745494
5038,2020-08-28 18:12:46.551923,4.94799327745494
5039,2020-08-28 18:12:46.919372,4.94799327745494
5040,2020-08-28 18:12:47.218373,4.94799327745494
5041,2020-08-28 18:12:47.532791,4.94799327745494
5042,2020-08-28 18:12:47.942367,4.94799327745494
5043,2020-08-28 18:12:48.404730,4.94799327745494
5044,2020-08-28 18:12:48.760799,4.86304998884432
5045,2020-08-28 18:12:49.173885,4.86304998884432
5046,2020-08-28 18:12:49.480277,4.86304998884432
5047,2020-08-28 18:12:49.850187,4.86304998884432
5048,2020-08-28 18:12:50.147026,4.86304998884432
5049,2020-08-28 18:12:50.466028,4.86304998884432
5050,2020-08-28 18:12:50.740752,4.86304998884432
5051,2020-08-28 18:12:51.108152,4.86304998884432
5052,2020-08-28 18:12:51.432552,4.86304998884432
5053,2020-08-28 18:12:51.693998,4.86304998884432
5054,2020-08-28 18:12:51.952016,4.77842770883701
5055,2020-08-28 18:12:52.260272,4.77842770883701
5056,2020-08-28 18:12:52.604963,4.77842770883701
5057,2020-08-28 18:12:53.009325,4.77842770883701
5058,2020-08-28 18:12:53.397770,4.77842770883701
5059,2020-08-28 18:12:53.733746,4.77842770883701
5060,2020-08-28 18:12:54.124411,4.77842770883701
5061,2020-08-28 18:12:54.423277,4.69412168445653
5062,2020-08-28 18:12:54.756941,4.69412168445653
5063,2020-08-28 18:12:55.075263,4.69412168445653
5064,2020-08-28 18:12:55.435170,4.69412168445653
5065,2020-08-28 18:12:55.768518,4.69412168445653
5066,2020-08-28 18:12:56.091750,4.69412168445653
5067,2020-08-28 18:12:56.467125,4.69412168445653
5068,2020-08-28 18:12:56.817855,4.69412168445653
5069,2020-08-28 18:12:57.338951,4.61012733773232
5070,2020-08-28 18:12:57.666770,4.61012733773232
5071,2020-08-28 18:12:57.986782,4.61012733773232
5072,2020-08-28 18:12:58.335309,4.61012733773232
5073,2020-08-28 18:12:58.674412,4.61012733773232
5074,2020-08-28 18:12:59.020309,4.61012733773232
5075,2020-08-28 18:12:59.365778,4.61012733773232
5076,2020-08-28 18:12:59.727666,4.61012733773232
5077,2020-08-28 18:13:00.167994,4.61012733773232
5078,2020-08-28 18:13:00.469622,4.61012733773232
5079,2020-08-28 18:13:00.959441,4.52644025227464
5080,2020-08-28 18:13:01.277183,4.52644025227464
5081,2020-08-28 18:13:01.601520,4.52644025227464
5082,2020-08-28 18:13:02.124366,4.52644025227464
5083,2020-08-28 18:13:02.470930,4.52644025227464
5084,2020-08-28 18:13:02.757095,4.52644025227464
5085,2020-08-28 18:13:03.253474,4.44305616161537
5086,2020-08-28 18:13:03.530410,4.44305616161537
5087,2020-08-28 18:13:03.905913,4.44305616161537
5088,2020-08-28 18:13:04.212597,4.44305616161537
5089,2020-08-28 18:13:04.763492,4.44305616161537
5090,2020-08-28 18:13:05.182747,4.44305616161537
5091,2020-08-28 18:13:05.547942,4.44305616161537
5092,2020-08-28 18:13:06.042940,4.36566041966132
5093,2020-08-28 18:13:06.448009,4.36566041966132
5094,2020-08-28 18:13:06.782796,4.36566041966132
5095,2020-08-28 18:13:07.135518,4.36566041966132
5096,2020-08-28 18:13:07.446791,4.36566041966132
5097,2020-08-28 18:13:07.836112,4.36566041966132
5098,2020-08-28 18:13:08.237870,4.36566041966132
5099,2020-08-28 18:13:08.588056,4.36566041966132
5100,2020-08-28 18:13:08.953798,4.28855161434919
5101,2020-08-28 18:13:09.309870,4.28855161434919
5102,2020-08-28 18:13:09.723449,4.28855161434919
5103,2020-08-28 18:13:10.022731,4.28855161434919
5104,2020-08-28 18:13:10.455147,4.28855161434919
5105,2020-08-28 18:13:10.728568,4.28855161434919
5106,2020-08-28 18:13:11.018664,4.28855161434919
5107,2020-08-28 18:13:11.366082,4.21172579058108
5108,2020-08-28 18:13:11.828408,4.21172579058108
5109,2020-08-28 18:13:12.231775,4.21172579058108
5110,2020-08-28 18:13:12.600734,4.21172579058108
5111,2020-08-28 18:13:12.909804,4.21172579058108
5112,2020-08-28 18:13:13.247372,4.21172579058108
5113,2020-08-28 18:13:13.554072,4.21172579058108
5114,2020-08-28 18:13:14.175590,4.21172579058108
5115,2020-08-28 18:13:14.508722,4.21172579058108
5116,2020-08-28 18:13:14.851499,4.13517911400692
5117,2020-08-28 18:13:15.171959,4.13517911400692
5118,2020-08-28 18:13:15.545864,4.13517911400692
5119,2020-08-28 18:13:15.853096,4.13517911400692
5120,2020-08-28 18:13:16.175151,4.13517911400692
5121,2020-08-28 18:13:16.555923,4.13517911400692
5122,2020-08-28 18:13:16.969379,4.13517911400692
5123,2020-08-28 18:13:17.312954,4.13517911400692
5124,2020-08-28 18:13:17.580877,4.13517911400692
5125,2020-08-28 18:13:18.007201,4.05890786406501
5126,2020-08-28 18:13:18.332169,4.05890786406501
5127,2020-08-28 18:13:18.554853,4.05890786406501
5128,2020-08-28 18:13:18.922010,4.05890786406501
5129,2020-08-28 18:13:19.173519,4.05890786406501
5130,2020-08-28 18:13:19.538840,4.05890786406501
5131,2020-08-28 18:13:19.937521,4.05890786406501
5132,2020-08-28 18:13:20.209888,4.05890786406501
5133,2020-08-28 18:13:20.534678,4.05890786406501
5134,2020-08-28 18:13:20.780381,4.05890786406501
5135,2020-08-28 18:13:21.018172,4.05890786406501
5136,2020-08-28 18:13:21.387118,3.98290842767841
5137,2020-08-28 18:13:21.765014,3.98290842767841
5138,2020-08-28 18:13:22.051174,3.98290842767841
5139,2020-08-28 18:13:22.317242,3.98290842767841
5140,2020-08-28 18:13:22.686824,3.98290842767841
5141,2020-08-28 18:13:23.127118,3.98290842767841
5142,2020-08-28 18:13:23.507349,3.98290842767841
5143,2020-08-28 18:13:23.873514,3.98290842767841
5144,2020-08-28 18:13:24.341353,3.90717729351942
5145,2020-08-28 18:13:24.703605,3.90717729351942
5146,2020-08-28 18:13:24.971308,3.90717729351942
5147,2020-08-28 18:13:25.326712,3.90717729351942
5148,2020-08-28 18:13:25.652125,3.90717729351942
5149,2020-08-28 18:13:25.916087,3.90717729351942
5150,2020-08-28 18:13:26.218630,3.90717729351942
5151,2020-08-28 18:13:26.563940,3.90717729351942
5152,2020-08-28 18:13:26.909900,3.83171104676994
5153,2020-08-28 18:13:27.272550,3.83171104676994
5154,2020-08-28 18:13:27.559763,3.83171104676994
5155,2020-08-28 18:13:27.883395,3.83171104676994
5156,2020-08-28 18:13:28.331030,3.83171104676994
5157,2020-08-28 18:13:28.604816,3.83171104676994
5158,2020-08-28 18:13:28.859920,3.83171104676994
5159,2020-08-28 18:13:29.152964,3.83171104676994
5160,2020-08-28 18:13:29.492058,3.83171104676994
5161,2020-08-28 18:13:29.860314,3.75650636431698
5162,2020-08-28 18:13:30.167672,3.75650636431698
5163,2020-08-28 18:13:30.477433,3.75650636431698
5164,2020-08-28 18:13:30.816713,3.75650636431698
5165,2020-08-28 18:13:31.095325,3.75650636431698
5166,2020-08-28 18:13:31.333421,3.75650636431698
5167,2020-08-28 18:13:31.575169,3.75650636431698
5168,2020-08-28 18:13:31.900809,3.75650636431698
5169,2020-08-28 18:13:32.275738,3.75650636431698
5170,2020-08-28 18:13:32.727492,3.6815600103327
5171,2020-08-28 18:13:33.027412,3.6815600103327
5172,2020-08-28 18:13:33.287646,3.6815600103327
5173,2020-08-28 18:13:33.530479,3.6815600103327
5174,2020-08-28 18:13:33.819040,3.6815600103327
5175,2020-08-28 18:13:34.156943,3.6815600103327
5176,2020-08-28 18:13:34.479142,3.6815600103327
5177,2020-08-28 18:13:34.835883,3.6815600103327
5178,2020-08-28 18:13:35.236089,3.6068688321957
5179,2020-08-28 18:13:35.567052,3.6068688321957
5180,2020-08-28 18:13:35.926554,3.6068688321957
5181,2020-08-28 18:13:36.267774,3.6068688321957
5182,2020-08-28 18:13:36.592249,3.6068688321957
5183,2020-08-28 18:13:36.892684,3.6068688321957
5184,2020-08-28 18:13:37.246362,3.6068688321957
5185,2020-08-28 18:13:37.566229,3.6068688321957
5186,2020-08-28 18:13:37.847506,3.6068688321957
5187,2020-08-28 18:13:38.199838,3.53242975671648
5188,2020-08-28 18:13:38.527642,3.53242975671648
5189,2020-08-28 18:13:38.885901,3.53242975671648
5190,2020-08-28 18:13:39.240126,3.53242975671648
5191,2020-08-28 18:13:39.508735,3.53242975671648
5192,2020-08-28 18:13:39.957641,3.53242975671648
5193,2020-08-28 18:13:40.259065,3.53242975671648
5194,2020-08-28 18:13:40.632920,3.53242975671648
5195,2020-08-28 18:13:40.883238,3.45351771757865
5196,2020-08-28 18:13:41.360040,3.45351771757865
5197,2020-08-28 18:13:41.710811,3.45351771757865
5198,2020-08-28 18:13:42.165479,3.45351771757865
5199,2020-08-28 18:13:42.576313,3.45351771757865
5200,2020-08-28 18:13:42.974329,3.45351771757865
5201,2020-08-28 18:13:43.326796,3.45351771757865
5202,2020-08-28 18:13:43.586937,3.37486109020406
5203,2020-08-28 18:13:43.910183,3.37486109020406
5204,2020-08-28 18:13:44.201282,3.37486109020406
5205,2020-08-28 18:13:44.509707,3.37486109020406
5206,2020-08-28 18:13:44.790827,3.37486109020406
5207,2020-08-28 18:13:45.122089,3.37486109020406
5208,2020-08-28 18:13:45.519620,3.37486109020406
5209,2020-08-28 18:13:45.890560,3.29645699868225
5210,2020-08-28 18:13:46.173842,3.29645699868225
5211,2020-08-28 18:13:46.516180,3.29645699868225
5212,2020-08-28 18:13:46.842741,3.29645699868225
5213,2020-08-28 18:13:47.098132,3.29645699868225
5214,2020-08-28 18:13:47.345774,3.29645699868225
5215,2020-08-28 18:13:47.600477,3.29645699868225
5216,2020-08-28 18:13:47.940150,3.29645699868225
5217,2020-08-28 18:13:48.272027,3.29645699868225
5218,2020-08-28 18:13:48.558438,3.21830263420222
5219,2020-08-28 18:13:48.893738,3.21830263420222
5220,2020-08-28 18:13:49.243146,3.21830263420222
5221,2020-08-28 18:13:49.536906,3.21830263420222
5222,2020-08-28 18:13:49.778150,3.21830263420222
5223,2020-08-28 18:13:50.118113,3.21830263420222
5224,2020-08-28 18:13:50.452256,3.21830263420222
5225,2020-08-28 18:13:50.719958,3.21830263420222
5226,2020-08-28 18:13:51.058950,3.21830263420222
5227,2020-08-28 18:13:51.406950,3.14039525239224
5228,2020-08-28 18:13:51.722224,3.14039525239224
5229,2020-08-28 18:13:52.036923,3.14039525239224
5230,2020-08-28 18:13:52.364874,3.14039525239224
5231,2020-08-28 18:13:52.634856,3.14039525239224
5232,2020-08-28 18:13:52.891076,3.14039525239224
5233,2020-08-28 18:13:53.223742,3.14039525239224
5234,2020-08-28 18:13:53.470774,3.14039525239224
5235,2020-08-28 18:13:53.874947,3.14039525239224
5236,2020-08-28 18:13:54.135877,3.14039525239224
5237,2020-08-28 18:13:54.477200,3.14039525239224
5238,2020-08-28 18:13:54.789311,3.06273217082891
5239,2020-08-28 18:13:55.109313,3.06273217082891
5240,2020-08-28 18:13:55.377770,3.06273217082891
5241,2020-08-28 18:13:55.728214,3.06273217082891
5242,2020-08-28 18:13:55.968885,3.06273217082891
5243,2020-08-28 18:13:56.284570,3.06273217082891
5244,2020-08-28 18:13:56.549304,3.06273217082891
5245,2020-08-28 18:13:56.848599,3.06273217082891
5246,2020-08-28 18:13:57.221958,3.06273217082891
5247,2020-08-28 18:13:57.488391,3.06273217082891
5248,2020-08-28 18:13:57.799949,2.98531076670112
5249,2020-08-28 18:13:58.133564,2.98531076670112
5250,2020-08-28 18:13:58.441406,2.98531076670112
5251,2020-08-28 18:13:58.774431,2.98531076670112
5252,2020-08-28 18:13:59.109220,2.98531076670112
5253,2020-08-28 18:13:59.336370,2.98531076670112
5254,2020-08-28 18:13:59.664903,2.98531076670112
5255,2020-08-28 18:13:59.951750,2.98531076670112
5256,2020-08-28 18:14:00.296592,2.98531076670112
5257,2020-08-28 18:14:00.626967,2.90812847461571
5258,2020-08-28 18:14:00.889751,2.90812847461571
5259,2020-08-28 18:14:01.201863,2.90812847461571
5260,2020-08-28 18:14:01.537174,2.90812847461571
5261,2020-08-28 18:14:01.865144,2.90812847461571
5262,2020-08-28 18:14:02.176279,2.90812847461571
5263,2020-08-28 18:14:02.506912,2.90812847461571
5264,2020-08-28 18:14:02.749458,2.90812847461571
5265,2020-08-28 18:14:03.132623,2.83118278453324
5266,2020-08-28 18:14:03.423100,2.83118278453324
5267,2020-08-28 18:14:03.698845,2.83118278453324
5268,2020-08-28 18:14:03.968339,2.83118278453324
5269,2020-08-28 18:14:04.253046,2.83118278453324
5270,2020-08-28 18:14:04.569870,2.83118278453324
5271,2020-08-28 18:14:04.876977,2.83118278453324
5272,2020-08-28 18:14:05.194999,2.83118278453324
5273,2020-08-28 18:14:05.561584,2.83118278453324
5274,2020-08-28 18:14:05.835149,2.75447123982356
5275,2020-08-28 18:14:06.150254,2.75447123982356
5276,2020-08-28 18:14:06.485006,2.75447123982356
5277,2020-08-28 18:14:06.834544,2.75447123982356
5278,2020-08-28 18:14:07.139444,2.75447123982356
5279,2020-08-28 18:14:07.464263,2.75447123982356
5280,2020-08-28 18:14:07.727890,2.75447123982356
5281,2020-08-28 18:14:08.031788,2.75447123982356
5282,2020-08-28 18:14:08.341562,2.75447123982356
5283,2020-08-28 18:14:08.579729,2.75447123982356
5284,2020-08-28 18:14:08.928279,2.67799143543202
5285,2020-08-28 18:14:09.222323,2.67799143543202
5286,2020-08-28 18:14:09.612483,2.67799143543202
5287,2020-08-28 18:14:09.957998,2.67799143543202
5288,2020-08-28 18:14:10.314826,2.67799143543202
5289,2020-08-28 18:14:10.585647,2.67799143543202
5290,2020-08-28 18:14:10.929183,2.67799143543202
5291,2020-08-28 18:14:11.273431,2.67799143543202
5292,2020-08-28 18:14:11.610444,2.67799143543202
5293,2020-08-28 18:14:11.989295,2.60174101614793
5294,2020-08-28 18:14:12.270615,2.60174101614793
5295,2020-08-28 18:14:12.541242,2.60174101614793
5296,2020-08-28 18:14:12.789793,2.60174101614793
5297,2020-08-28 18:14:13.039141,2.60174101614793
5298,2020-08-28 18:14:13.410365,2.60174101614793
5299,2020-08-28 18:14:13.711255,2.60174101614793
5300,2020-08-28 18:14:14.023558,2.60174101614793
5301,2020-08-28 18:14:14.296928,2.60174101614793
5302,2020-08-28 18:14:14.563207,2.60174101614793
5303,2020-08-28 18:14:14.901899,2.51028539031441
5304,2020-08-28 18:14:15.328918,2.51028539031441
5305,2020-08-28 18:14:15.604486,2.51028539031441
5306,2020-08-28 18:14:15.841133,2.51028539031441
5307,2020-08-28 18:14:16.137756,2.51028539031441
5308,2020-08-28 18:14:16.470595,2.51028539031441
5309,2020-08-28 18:14:16.814873,2.51028539031441
5310,2020-08-28 18:14:17.159300,2.51028539031441
5311,2020-08-28 18:14:17.490052,2.51028539031441
5312,2020-08-28 18:14:17.881883,2.41908603822947
5313,2020-08-28 18:14:18.257784,2.41908603822947
5314,2020-08-28 18:14:18.621081,2.41908603822947
5315,2020-08-28 18:14:18.992793,2.41908603822947
5316,2020-08-28 18:14:19.326222,2.41908603822947
5317,2020-08-28 18:14:19.636909,2.41908603822947
5318,2020-08-28 18:14:19.984568,2.41908603822947
5319,2020-08-28 18:14:20.281398,2.32814064895382
5320,2020-08-28 18:14:20.603780,2.32814064895382
5321,2020-08-28 18:14:20.866765,2.32814064895382
5322,2020-08-28 18:14:21.223772,2.32814064895382
5323,2020-08-28 18:14:21.575978,2.32814064895382
5324,2020-08-28 18:14:21.822372,2.32814064895382
5325,2020-08-28 18:14:22.117233,2.32814064895382
5326,2020-08-28 18:14:22.403350,2.32814064895382
5327,2020-08-28 18:14:22.721860,2.23744695909619
5328,2020-08-28 18:14:23.078054,2.23744695909619
5329,2020-08-28 18:14:23.333992,2.23744695909619
5330,2020-08-28 18:14:23.605756,2.23744695909619
5331,2020-08-28 18:14:23.890393,2.23744695909619
5332,2020-08-28 18:14:24.210247,2.23744695909619
5333,2020-08-28 18:14:24.526337,2.23744695909619
5334,2020-08-28 18:14:24.877149,2.23744695909619
5335,2020-08-28 18:14:25.201298,2.23744695909619
5336,2020-08-28 18:14:25.575333,2.31128610803775
5337,2020-08-28 18:14:25.811282,2.31128610803775
5338,2020-08-28 18:14:26.168858,2.31128610803775
5339,2020-08-28 18:14:26.513917,2.31128610803775
5340,2020-08-28 18:14:26.876269,2.31128610803775
5341,2020-08-28 18:14:27.134093,2.31128610803775
5342,2020-08-28 18:14:27.434279,2.31128610803775
5343,2020-08-28 18:14:27.732566,2.31128610803775
5344,2020-08-28 18:14:28.061036,2.31128610803775
5345,2020-08-28 18:14:28.412918,2.38496473299737
5346,2020-08-28 18:14:28.739622,2.38496473299737
5347,2020-08-28 18:14:29.099581,2.38496473299737
5348,2020-08-28 18:14:29.394258,2.38496473299737
5349,2020-08-28 18:14:29.708113,2.38496473299737
5350,2020-08-28 18:14:30.001301,2.38496473299737
5351,2020-08-28 18:14:30.321446,2.38496473299737
5352,2020-08-28 18:14:30.590008,2.38496473299737
5353,2020-08-28 18:14:30.888229,2.45848349775616
5354,2020-08-28 18:14:31.205566,2.45848349775616
5355,2020-08-28 18:14:31.521209,2.45848349775616
5356,2020-08-28 18:14:31.835715,2.45848349775616
5357,2020-08-28 18:14:32.124887,2.45848349775616
5358,2020-08-28 18:14:32.513088,2.45848349775616
5359,2020-08-28 18:14:32.845751,2.45848349775616
5360,2020-08-28 18:14:33.170181,2.45848349775616
5361,2020-08-28 18:14:33.452978,2.45848349775616
5362,2020-08-28 18:14:33.781804,2.53184306099882
5363,2020-08-28 18:14:34.011802,2.53184306099882
5364,2020-08-28 18:14:34.298135,2.53184306099882
5365,2020-08-28 18:14:34.632938,2.53184306099882
5366,2020-08-28 18:14:34.917363,2.53184306099882
5367,2020-08-28 18:14:35.312237,2.53184306099882
5368,2020-08-28 18:14:35.630861,2.53184306099882
5369,2020-08-28 18:14:35.920007,2.53184306099882
5370,2020-08-28 18:14:36.209178,2.53184306099882
5371,2020-08-28 18:14:36.469173,2.53184306099882
5372,2020-08-28 18:14:36.778234,2.60504407641218
5373,2020-08-28 18:14:37.030113,2.60504407641218
5374,2020-08-28 18:14:37.299580,2.60504407641218
5375,2020-08-28 18:14:37.561681,2.60504407641218
5376,2020-08-28 18:14:37.852758,2.60504407641218
5377,2020-08-28 18:14:38.187182,2.60504407641218
5378,2020-08-28 18:14:38.475974,2.60504407641218
5379,2020-08-28 18:14:38.722566,2.60504407641218
5380,2020-08-28 18:14:39.030499,2.60504407641218
5381,2020-08-28 18:14:39.322082,2.60504407641218
5382,2020-08-28 18:14:39.577546,2.67808719277993
5383,2020-08-28 18:14:39.879686,2.67808719277993
5384,2020-08-28 18:14:40.214892,2.67808719277993
5385,2020-08-28 18:14:40.539147,2.67808719277993
5386,2020-08-28 18:14:40.860061,2.67808719277993
5387,2020-08-28 18:14:41.163360,2.67808719277993
5388,2020-08-28 18:14:41.518668,2.67808719277993
5389,2020-08-28 18:14:41.851981,2.67808719277993
5390,2020-08-28 18:14:42.178627,2.75097305407387
5391,2020-08-28 18:14:42.440257,2.75097305407387
5392,2020-08-28 18:14:42.766905,2.75097305407387
5393,2020-08-28 18:14:43.119965,2.75097305407387
5394,2020-08-28 18:14:43.531581,2.75097305407387
5395,2020-08-28 18:14:43.874077,2.75097305407387
5396,2020-08-28 18:14:44.296560,2.75097305407387
5397,2020-08-28 18:14:44.610235,2.75097305407387
5398,2020-08-28 18:14:44.908426,2.82370229954182
5399,2020-08-28 18:14:45.282249,2.82370229954182
5400,2020-08-28 18:14:45.589655,2.82370229954182
5401,2020-08-28 18:14:46.007653,2.82370229954182
5402,2020-08-28 18:14:46.337517,2.82370229954182
5403,2020-08-28 18:14:46.622033,2.82370229954182
5404,2020-08-28 18:14:46.966129,2.82370229954182
5405,2020-08-28 18:14:47.245895,2.82370229954182
5406,2020-08-28 18:14:47.582805,2.82370229954182
5407,2020-08-28 18:14:47.822820,2.82370229954182
5408,2020-08-28 18:14:48.206126,2.87337949879131
5409,2020-08-28 18:14:48.485180,2.87337949879131
5410,2020-08-28 18:14:48.800316,2.87337949879131
5411,2020-08-28 18:14:49.065289,2.87337949879131
5412,2020-08-28 18:14:49.372215,2.87337949879131
5413,2020-08-28 18:14:49.652120,2.87337949879131
5414,2020-08-28 18:14:49.932759,2.87337949879131
5415,2020-08-28 18:14:50.234687,2.87337949879131
5416,2020-08-28 18:14:50.616546,2.87337949879131
5417,2020-08-28 18:14:50.932987,2.87337949879131
5418,2020-08-28 18:14:51.209762,2.92295233502138
5419,2020-08-28 18:14:51.569316,2.92295233502138
5420,2020-08-28 18:14:51.985099,2.92295233502138
5421,2020-08-28 18:14:52.253997,2.92295233502138
5422,2020-08-28 18:14:52.635737,2.92295233502138
5423,2020-08-28 18:14:52.910102,2.92295233502138
5424,2020-08-28 18:14:53.227355,2.92295233502138
5425,2020-08-28 18:14:53.555229,2.92295233502138
5426,2020-08-28 18:14:53.964827,2.97242126075312
5427,2020-08-28 18:14:54.232669,2.97242126075312
5428,2020-08-28 18:14:54.639024,2.97242126075312
5429,2020-08-28 18:14:55.022099,2.97242126075312
5430,2020-08-28 18:14:55.359817,2.97242126075312
5431,2020-08-28 18:14:55.701038,2.97242126075312
5432,2020-08-28 18:14:56.011360,2.97242126075312
5433,2020-08-28 18:14:56.300482,2.97242126075312
5434,2020-08-28 18:14:56.673512,3.02178672559674
5435,2020-08-28 18:14:57.022065,3.02178672559674
5436,2020-08-28 18:14:57.283514,3.02178672559674
5437,2020-08-28 18:14:57.545527,3.02178672559674
5438,2020-08-28 18:14:57.790563,3.02178672559674
5439,2020-08-28 18:14:58.057207,3.02178672559674
5440,2020-08-28 18:14:58.376112,3.02178672559674
5441,2020-08-28 18:14:58.838092,3.02178672559674
5442,2020-08-28 18:14:59.117909,3.02178672559674
5443,2020-08-28 18:14:59.512518,3.02178672559674
5444,2020-08-28 18:14:59.872349,3.07357731963005
5445,2020-08-28 18:15:00.246984,3.07357731963005
5446,2020-08-28 18:15:00.585440,3.07357731963005
5447,2020-08-28 18:15:00.882456,3.07357731963005
5448,2020-08-28 18:15:01.225249,3.07357731963005
5449,2020-08-28 18:15:01.547288,3.07357731963005
5450,2020-08-28 18:15:01.859335,3.07357731963005
5451,2020-08-28 18:15:02.173968,3.07357731963005
5452,2020-08-28 18:15:02.466043,3.07357731963005
5453,2020-08-28 18:15:02.776330,3.07357731963005
5454,2020-08-28 18:15:03.107611,3.12528305789303
5455,2020-08-28 18:15:03.464700,3.12528305789303
5456,2020-08-28 18:15:03.818982,3.12528305789303
5457,2020-08-28 18:15:04.159093,3.12528305789303
5458,2020-08-28 18:15:04.470271,3.12528305789303
5459,2020-08-28 18:15:04.747997,3.12528305789303
5460,2020-08-28 18:15:05.146827,3.12528305789303
5461,2020-08-28 18:15:05.414026,3.12528305789303
5462,2020-08-28 18:15:05.718670,3.17690433568681
5463,2020-08-28 18:15:06.148237,3.17690433568681
5464,2020-08-28 18:15:06.419434,3.17690433568681
5465,2020-08-28 18:15:06.737795,3.17690433568681
5466,2020-08-28 18:15:06.989042,3.17690433568681
5467,2020-08-28 18:15:07.378160,3.17690433568681
5468,2020-08-28 18:15:07.696349,3.17690433568681
5469,2020-08-28 18:15:08.076165,3.17690433568681
5470,2020-08-28 18:15:08.342765,3.22844154546057
5471,2020-08-28 18:15:08.626926,3.22844154546057
5472,2020-08-28 18:15:09.023350,3.22844154546057
5473,2020-08-28 18:15:09.287734,3.22844154546057
5474,2020-08-28 18:15:09.583592,3.22844154546057
5475,2020-08-28 18:15:09.960509,3.22844154546057
5476,2020-08-28 18:15:10.217445,3.22844154546057
5477,2020-08-28 18:15:10.726798,3.27989507684634
5478,2020-08-28 18:15:11.031096,3.27989507684634
5479,2020-08-28 18:15:11.399837,3.27989507684634
5480,2020-08-28 18:15:11.695598,3.27989507684634
5481,2020-08-28 18:15:12.008557,3.27989507684634
5482,2020-08-28 18:15:12.329282,3.27989507684634
5483,2020-08-28 18:15:12.648050,3.27989507684634
5484,2020-08-28 18:15:13.017896,3.27989507684634
5485,2020-08-28 18:15:13.269406,3.33126531669309
5486,2020-08-28 18:15:13.573623,3.33126531669309
5487,2020-08-28 18:15:13.907195,3.33126531669309
5488,2020-08-28 18:15:14.236383,3.33126531669309
5489,2020-08-28 18:15:14.567475,3.33126531669309
5490,2020-08-28 18:15:14.914395,3.33126531669309
5491,2020-08-28 18:15:15.241346,3.33126531669309
5492,2020-08-28 18:15:15.546134,3.38255264909999
5493,2020-08-28 18:15:15.878808,3.38255264909999
5494,2020-08-28 18:15:16.216222,3.38255264909999
5495,2020-08-28 18:15:16.573594,3.38255264909999
5496,2020-08-28 18:15:16.874303,3.38255264909999
5497,2020-08-28 18:15:17.161416,3.38255264909999
5498,2020-08-28 18:15:17.484329,3.38255264909999
5499,2020-08-28 18:15:17.859169,3.38255264909999
5500,2020-08-28 18:15:18.220285,3.4337574554491
5501,2020-08-28 18:15:18.488530,3.4337574554491
5502,2020-08-28 18:15:18.778897,3.4337574554491
5503,2020-08-28 18:15:19.096016,3.4337574554491
5504,2020-08-28 18:15:19.389158,3.4337574554491
5505,2020-08-28 18:15:19.723477,3.4337574554491
5506,2020-08-28 18:15:20.035199,3.4337574554491
5507,2020-08-28 18:15:20.292634,3.4337574554491
5508,2020-08-28 18:15:20.530355,3.4337574554491
5509,2020-08-28 18:15:20.822597,3.44727078312847
5510,2020-08-28 18:15:21.080372,3.44727078312847
5511,2020-08-28 18:15:21.432383,3.44727078312847
5512,2020-08-28 18:15:21.650363,3.44727078312847
5513,2020-08-28 18:15:21.940317,3.44727078312847
5514,2020-08-28 18:15:22.210298,3.44727078312847
5515,2020-08-28 18:15:22.460886,3.44727078312847
5516,2020-08-28 18:15:22.829927,3.44727078312847
5517,2020-08-28 18:15:23.115946,3.44727078312847
5518,2020-08-28 18:15:23.451049,3.4607995935431
5519,2020-08-28 18:15:23.712651,3.4607995935431
5520,2020-08-28 18:15:24.053799,3.4607995935431
5521,2020-08-28 18:15:24.350274,3.4607995935431
5522,2020-08-28 18:15:24.606110,3.4607995935431
5523,2020-08-28 18:15:24.941688,3.4607995935431
5524,2020-08-28 18:15:25.327007,3.4607995935431
5525,2020-08-28 18:15:25.588927,3.4607995935431
5526,2020-08-28 18:15:25.886261,3.4743437961193
5527,2020-08-28 18:15:26.221958,3.4743437961193
5528,2020-08-28 18:15:26.517671,3.4743437961193
5529,2020-08-28 18:15:26.831132,3.4743437961193
5530,2020-08-28 18:15:27.152505,3.4743437961193
5531,2020-08-28 18:15:27.463768,3.4743437961193
5532,2020-08-28 18:15:27.831074,3.4743437961193
5533,2020-08-28 18:15:28.165734,3.4743437961193
5534,2020-08-28 18:15:28.494100,3.4743437961193
5535,2020-08-28 18:15:28.780181,3.4879033007667
5536,2020-08-28 18:15:29.080627,3.4879033007667
5537,2020-08-28 18:15:29.437271,3.4879033007667
5538,2020-08-28 18:15:29.810638,3.4879033007667
5539,2020-08-28 18:15:30.145387,3.4879033007667
5540,2020-08-28 18:15:30.404682,3.4879033007667
5541,2020-08-28 18:15:30.709176,3.4879033007667
5542,2020-08-28 18:15:31.025395,3.4879033007667
5543,2020-08-28 18:15:31.322488,3.4879033007667
5544,2020-08-28 18:15:31.625669,3.50147801787551
5545,2020-08-28 18:15:31.931833,3.50147801787551
5546,2020-08-28 18:15:32.195001,3.50147801787551
5547,2020-08-28 18:15:32.491225,3.50147801787551
5548,2020-08-28 18:15:32.761632,3.50147801787551
5549,2020-08-28 18:15:33.008688,3.50147801787551
5550,2020-08-28 18:15:33.324202,3.50147801787551
5551,2020-08-28 18:15:33.670114,3.50147801787551
5552,2020-08-28 18:15:34.000118,3.50147801787551
5553,2020-08-28 18:15:34.244806,3.50147801787551
5554,2020-08-28 18:15:34.495943,3.5150678583138
5555,2020-08-28 18:15:34.742619,3.5150678583138
5556,2020-08-28 18:15:34.985530,3.5150678583138
5557,2020-08-28 18:15:35.257509,3.5150678583138
5558,2020-08-28 18:15:35.590915,3.5150678583138
5559,2020-08-28 18:15:35.902511,3.5150678583138
5560,2020-08-28 18:15:36.153856,3.5150678583138
5561,2020-08-28 18:15:36.461841,3.5150678583138
5562,2020-08-28 18:15:36.813808,3.5150678583138
5563,2020-08-28 18:15:37.363927,3.52867273342483
5564,2020-08-28 18:15:37.727046,3.52867273342483
5565,2020-08-28 18:15:38.094115,3.52867273342483
5566,2020-08-28 18:15:38.421475,3.52867273342483
5567,2020-08-28 18:15:38.666112,3.52867273342483
5568,2020-08-28 18:15:38.928500,3.52867273342483
5569,2020-08-28 18:15:39.197882,3.52867273342483
5570,2020-08-28 18:15:39.553526,3.52867273342483
5571,2020-08-28 18:15:39.826837,3.52867273342483
5572,2020-08-28 18:15:40.195063,3.52867273342483
5573,2020-08-28 18:15:40.555660,3.54229255502433
5574,2020-08-28 18:15:40.866593,3.54229255502433
5575,2020-08-28 18:15:41.185494,3.54229255502433
5576,2020-08-28 18:15:41.493272,3.54229255502433
5577,2020-08-28 18:15:41.753506,3.54229255502433
5578,2020-08-28 18:15:42.077555,3.54229255502433
5579,2020-08-28 18:15:42.419126,3.54229255502433
5580,2020-08-28 18:15:42.722856,3.54229255502433
5581,2020-08-28 18:15:43.040461,3.54229255502433
5582,2020-08-28 18:15:43.280355,3.54229255502433
5583,2020-08-28 18:15:43.543094,3.54229255502433
5584,2020-08-28 18:15:43.929226,3.5487008547999
5585,2020-08-28 18:15:44.243977,3.5487008547999
5586,2020-08-28 18:15:44.474059,3.5487008547999
5587,2020-08-28 18:15:44.690985,3.5487008547999
5588,2020-08-28 18:15:45.036097,3.5487008547999
5589,2020-08-28 18:15:45.388625,3.5487008547999
5590,2020-08-28 18:15:45.760413,3.5487008547999
5591,2020-08-28 18:15:46.124361,3.5487008547999
5592,2020-08-28 18:15:46.398098,3.5487008547999
5593,2020-08-28 18:15:46.670278,3.5487008547999
5594,2020-08-28 18:15:46.998259,3.56592507148225
5595,2020-08-28 18:15:47.325435,3.56592507148225
5596,2020-08-28 18:15:47.575850,3.56592507148225
5597,2020-08-28 18:15:47.967678,3.56592507148225
5598,2020-08-28 18:15:48.202276,3.56592507148225
5599,2020-08-28 18:15:48.465102,3.56592507148225
5600,2020-08-28 18:15:48.741828,3.56592507148225
5601,2020-08-28 18:15:48.986290,3.56592507148225
5602,2020-08-28 18:15:49.360918,3.56592507148225
5603,2020-08-28 18:15:49.682327,3.59840891009509
5604,2020-08-28 18:15:50.019839,3.59840891009509
5605,2020-08-28 18:15:50.369567,3.59840891009509
5606,2020-08-28 18:15:50.724270,3.59840891009509
5607,2020-08-28 18:15:51.045351,3.59840891009509
5608,2020-08-28 18:15:51.414616,3.59840891009509
5609,2020-08-28 18:15:51.771283,3.59840891009509
5610,2020-08-28 18:15:52.170366,3.63086507679382
5611,2020-08-28 18:15:52.562550,3.63086507679382
5612,2020-08-28 18:15:52.872876,3.63086507679382
5613,2020-08-28 18:15:53.133789,3.63086507679382
5614,2020-08-28 18:15:53.507726,3.63086507679382
5615,2020-08-28 18:15:53.873720,3.63086507679382
5616,2020-08-28 18:15:54.127466,3.63086507679382
5617,2020-08-28 18:15:54.533587,3.63086507679382
5618,2020-08-28 18:15:54.963624,3.66329362419906
5619,2020-08-28 18:15:55.298457,3.66329362419906
5620,2020-08-28 18:15:55.628745,3.66329362419906
5621,2020-08-28 18:15:55.861611,3.66329362419906
5622,2020-08-28 18:15:56.086004,3.66329362419906
5623,2020-08-28 18:15:56.378048,3.66329362419906
5624,2020-08-28 18:15:56.793827,3.66329362419906
5625,2020-08-28 18:15:57.154976,3.66329362419906
5626,2020-08-28 18:15:57.412971,3.66329362419906
5627,2020-08-28 18:15:57.720903,3.66329362419906
5628,2020-08-28 18:15:58.103927,3.67155394242943
5629,2020-08-28 18:15:58.499217,3.67155394242943
5630,2020-08-28 18:15:58.760347,3.67155394242943
5631,2020-08-28 18:15:59.117560,3.67155394242943
5632,2020-08-28 18:15:59.436835,3.67155394242943
5633,2020-08-28 18:15:59.730411,3.67155394242943
5634,2020-08-28 18:16:00.037556,3.67155394242943
5635,2020-08-28 18:16:00.385012,3.67155394242943
5636,2020-08-28 18:16:00.658462,3.67155394242943
5637,2020-08-28 18:16:00.962485,3.67155394242943
5638,2020-08-28 18:16:01.210943,3.67983052977826
5639,2020-08-28 18:16:01.535979,3.67983052977826
5640,2020-08-28 18:16:01.893963,3.67983052977826
5641,2020-08-28 18:16:02.246793,3.67983052977826
5642,2020-08-28 18:16:02.543570,3.67983052977826
5643,2020-08-28 18:16:02.895293,3.67983052977826
5644,2020-08-28 18:16:03.264693,3.67983052977826
5645,2020-08-28 18:16:03.522418,3.67983052977826
5646,2020-08-28 18:16:03.895569,3.67983052977826
5647,2020-08-28 18:16:04.330064,3.68812333201822
5648,2020-08-28 18:16:04.681484,3.68812333201822
5649,2020-08-28 18:16:04.911284,3.68812333201822
5650,2020-08-28 18:16:05.215477,3.68812333201822
5651,2020-08-28 18:16:05.514065,3.68812333201822
5652,2020-08-28 18:16:05.825913,3.68812333201822
5653,2020-08-28 18:16:06.167868,3.68812333201822
5654,2020-08-28 18:16:06.469173,3.68812333201822
5655,2020-08-28 18:16:06.929559,3.68812333201822
5656,2020-08-28 18:16:07.345099,3.69643229506894
5657,2020-08-28 18:16:07.608357,3.69643229506894
5658,2020-08-28 18:16:07.954784,3.69643229506894
5659,2020-08-28 18:16:08.268496,3.69643229506894
5660,2020-08-28 18:16:08.636141,3.69643229506894
5661,2020-08-28 18:16:08.856003,3.69643229506894
5662,2020-08-28 18:16:09.108191,3.69643229506894
5663,2020-08-28 18:16:09.416887,3.69643229506894
5664,2020-08-28 18:16:09.741237,3.69643229506894
5665,2020-08-28 18:16:10.086181,3.69643229506894
5666,2020-08-28 18:16:10.429886,3.70475736499654
5667,2020-08-28 18:16:10.773582,3.70475736499654
5668,2020-08-28 18:16:11.095094,3.70475736499654
5669,2020-08-28 18:16:11.382238,3.70475736499654
5670,2020-08-28 18:16:11.663450,3.70475736499654
5671,2020-08-28 18:16:12.010342,3.70475736499654
5672,2020-08-28 18:16:12.261173,3.70475736499654
5673,2020-08-28 18:16:12.509440,3.70475736499654
5674,2020-08-28 18:16:12.811006,3.71309848801315
5675,2020-08-28 18:16:13.182499,3.71309848801315
5676,2020-08-28 18:16:13.444302,3.71309848801315
5677,2020-08-28 18:16:13.768598,3.71309848801315
5678,2020-08-28 18:16:14.260207,3.71309848801315
5679,2020-08-28 18:16:14.594630,3.71309848801315
5680,2020-08-28 18:16:14.902887,3.71309848801315
5681,2020-08-28 18:16:15.176427,3.71309848801315
5682,2020-08-28 18:16:15.511476,3.72145561047648
5683,2020-08-28 18:16:15.868759,3.72145561047648
5684,2020-08-28 18:16:16.131244,3.72145561047648
5685,2020-08-28 18:16:16.464850,3.72145561047648
5686,2020-08-28 18:16:16.732525,3.72145561047648
5687,2020-08-28 18:16:16.991479,3.72145561047648
5688,2020-08-28 18:16:17.310453,3.72145561047648
5689,2020-08-28 18:16:17.588846,3.72145561047648
5690,2020-08-28 18:16:17.936371,3.72145561047648
5691,2020-08-28 18:16:18.199675,3.72145561047648
5692,2020-08-28 18:16:18.517848,3.72145561047648
5693,2020-08-28 18:16:18.846188,3.72982867888938
5694,2020-08-28 18:16:19.099070,3.72982867888938
5695,2020-08-28 18:16:19.450009,3.72982867888938
5696,2020-08-28 18:16:19.806914,3.72982867888938
5697,2020-08-28 18:16:20.138941,3.72982867888938
5698,2020-08-28 18:16:20.467935,3.72982867888938
5699,2020-08-28 18:16:20.748564,3.72982867888938
5700,2020-08-28 18:16:21.065759,3.72982867888938
5701,2020-08-28 18:16:21.380562,3.72982867888938
5702,2020-08-28 18:16:21.628339,3.7382176398993
5703,2020-08-28 18:16:21.976705,3.7382176398993
5704,2020-08-28 18:16:22.298026,3.7382176398993
5705,2020-08-28 18:16:22.653749,3.7382176398993
5706,2020-08-28 18:16:22.922065,3.7382176398993
5707,2020-08-28 18:16:23.194175,3.7382176398993
5708,2020-08-28 18:16:23.537249,3.7382176398993
5709,2020-08-28 18:16:23.901704,3.7382176398993
5710,2020-08-28 18:16:24.214342,3.74662244029793
5711,2020-08-28 18:16:24.494841,3.74662244029793
5712,2020-08-28 18:16:24.783481,3.74662244029793
5713,2020-08-28 18:16:25.222302,3.74662244029793
5714,2020-08-28 18:16:25.601166,3.74662244029793
5715,2020-08-28 18:16:25.901868,3.74662244029793
5716,2020-08-28 18:16:26.169287,3.74662244029793
5717,2020-08-28 18:16:26.430919,3.74662244029793
5718,2020-08-28 18:16:26.728198,3.74662244029793
5719,2020-08-28 18:16:27.039102,3.74662244029793
5720,2020-08-28 18:16:27.401030,3.75504302702068
5721,2020-08-28 18:16:27.736795,3.75504302702068
5722,2020-08-28 18:16:28.031024,3.75504302702068
5723,2020-08-28 18:16:28.300661,3.75504302702068
5724,2020-08-28 18:16:28.581978,3.75504302702068
5725,2020-08-28 18:16:28.897275,3.75504302702068
5726,2020-08-28 18:16:29.159667,3.75504302702068
5727,2020-08-28 18:16:29.501324,3.75504302702068
5728,2020-08-28 18:16:29.861852,3.75504302702068
5729,2020-08-28 18:16:30.208949,3.76347934714624
5730,2020-08-28 18:16:30.470430,3.76347934714624
5731,2020-08-28 18:16:30.765807,3.76347934714624
5732,2020-08-28 18:16:31.059454,3.76347934714624
5733,2020-08-28 18:16:31.384446,3.76347934714624
5734,2020-08-28 18:16:31.714926,3.76347934714624
5735,2020-08-28 18:16:32.103978,3.76347934714624
5736,2020-08-28 18:16:32.376792,3.76347934714624
5737,2020-08-28 18:16:32.628530,3.76347934714624
5738,2020-08-28 18:16:32.888549,3.78595090275692
5739,2020-08-28 18:16:33.261010,3.78595090275692
5740,2020-08-28 18:16:33.582802,3.78595090275692
5741,2020-08-28 18:16:33.804213,3.78595090275692
5742,2020-08-28 18:16:34.200075,3.78595090275692
5743,2020-08-28 18:16:34.596080,3.78595090275692
5744,2020-08-28 18:16:34.932865,3.78595090275692
5745,2020-08-28 18:16:35.315810,3.80840491635549
5746,2020-08-28 18:16:35.676442,3.80840491635549
5747,2020-08-28 18:16:36.023257,3.80840491635549
5748,2020-08-28 18:16:36.347907,3.80840491635549
5749,2020-08-28 18:16:36.661326,3.80840491635549
5750,2020-08-28 18:16:36.975764,3.80840491635549
5751,2020-08-28 18:16:37.275628,3.80840491635549
5752,2020-08-28 18:16:37.610133,3.80840491635549
5753,2020-08-28 18:16:37.923954,3.80840491635549
5754,2020-08-28 18:16:38.221111,3.83084141636083
5755,2020-08-28 18:16:38.547450,3.83084141636083
5756,2020-08-28 18:16:38.931698,3.83084141636083
5757,2020-08-28 18:16:39.312059,3.83084141636083
5758,2020-08-28 18:16:39.652721,3.83084141636083
5759,2020-08-28 18:16:40.049383,3.83084141636083
5760,2020-08-28 18:16:40.363410,3.83084141636083
5761,2020-08-28 18:16:40.659753,3.83084141636083
5762,2020-08-28 18:16:41.050820,3.83084141636083
5763,2020-08-28 18:16:41.296907,3.85326043107428
5764,2020-08-28 18:16:41.559047,3.85326043107428
5765,2020-08-28 18:16:41.828227,3.85326043107428
5766,2020-08-28 18:16:42.073922,3.85326043107428
5767,2020-08-28 18:16:42.395750,3.85326043107428
5768,2020-08-28 18:16:42.747867,3.85326043107428
5769,2020-08-28 18:16:43.079851,3.85326043107428
5770,2020-08-28 18:16:43.387122,3.85326043107428
5771,2020-08-28 18:16:43.750244,3.85326043107428
5772,2020-08-28 18:16:44.061508,3.85326043107428
5773,2020-08-28 18:16:44.364972,3.87566198868052
5774,2020-08-28 18:16:44.695955,3.87566198868052
5775,2020-08-28 18:16:44.959350,3.87566198868052
5776,2020-08-28 18:16:45.319723,3.87566198868052
5777,2020-08-28 18:16:45.650291,3.87566198868052
5778,2020-08-28 18:16:45.895086,3.87566198868052
5779,2020-08-28 18:16:46.150684,3.87566198868052
5780,2020-08-28 18:16:46.394379,3.87566198868052
5781,2020-08-28 18:16:46.727505,3.89804611724844
5782,2020-08-28 18:16:47.006541,3.89804611724844
5783,2020-08-28 18:16:47.329924,3.89804611724844
5784,2020-08-28 18:16:47.527417,3.89804611724844
5785,2020-08-28 18:16:47.871984,3.89804611724844
5786,2020-08-28 18:16:48.178751,3.89804611724844
5787,2020-08-28 18:16:48.426719,3.89804611724844
5788,2020-08-28 18:16:48.780992,3.89804611724844
5789,2020-08-28 18:16:49.085194,3.89804611724844
5790,2020-08-28 18:16:49.340148,3.89804611724844
5791,2020-08-28 18:16:49.698341,3.920412844732
5792,2020-08-28 18:16:50.065972,3.920412844732
5793,2020-08-28 18:16:50.386027,3.920412844732
5794,2020-08-28 18:16:50.717575,3.920412844732
5795,2020-08-28 18:16:51.054095,3.920412844732
5796,2020-08-28 18:16:51.423377,3.920412844732
5797,2020-08-28 18:16:51.675672,3.920412844732
5798,2020-08-28 18:16:52.023041,3.920412844732
5799,2020-08-28 18:16:52.324158,3.920412844732
5800,2020-08-28 18:16:52.654537,3.94276219897107
5801,2020-08-28 18:16:52.973265,3.94276219897107
5802,2020-08-28 18:16:53.322654,3.94276219897107
5803,2020-08-28 18:16:53.665534,3.94276219897107
5804,2020-08-28 18:16:54.009997,3.94276219897107
5805,2020-08-28 18:16:54.361241,3.94276219897107
5806,2020-08-28 18:16:54.693437,3.94276219897107
5807,2020-08-28 18:16:54.941418,3.94276219897107
5808,2020-08-28 18:16:55.338023,3.94276219897107
5809,2020-08-28 18:16:55.674900,3.96509420769232
5810,2020-08-28 18:16:55.921749,3.96509420769232
5811,2020-08-28 18:16:56.234301,3.96509420769232
5812,2020-08-28 18:16:56.476749,3.96509420769232
5813,2020-08-28 18:16:56.823352,3.96509420769232
5814,2020-08-28 18:16:57.193387,3.96509420769232
5815,2020-08-28 18:16:57.513773,3.96509420769232
5816,2020-08-28 18:16:57.871718,3.96509420769232
5817,2020-08-28 18:16:58.197687,3.96509420769232
5818,2020-08-28 18:16:58.520429,3.98740889851
5819,2020-08-28 18:16:58.909088,3.98740889851
5820,2020-08-28 18:16:59.229166,3.98740889851
5821,2020-08-28 18:16:59.558107,3.98740889851
5822,2020-08-28 18:16:59.845187,3.98740889851
5823,2020-08-28 18:17:00.095060,3.98740889851
5824,2020-08-28 18:17:00.314767,3.98740889851
5825,2020-08-28 18:17:00.598315,3.98740889851
5826,2020-08-28 18:17:00.940669,3.98740889851
5827,2020-08-28 18:17:01.217655,4.00970629892682
5828,2020-08-28 18:17:01.551565,4.00970629892682
5829,2020-08-28 18:17:01.859056,4.00970629892682
5830,2020-08-28 18:17:02.229308,4.00970629892682
5831,2020-08-28 18:17:02.576073,4.00970629892682
5832,2020-08-28 18:17:03.027904,4.00970629892682
5833,2020-08-28 18:17:03.400472,4.00970629892682
5834,2020-08-28 18:17:03.684920,4.00970629892682
5835,2020-08-28 18:17:03.946052,4.00970629892682
5836,2020-08-28 18:17:04.220874,4.00970629892682
5837,2020-08-28 18:17:04.497059,4.03198643633471
5838,2020-08-28 18:17:04.774840,4.03198643633471
5839,2020-08-28 18:17:05.078725,4.03198643633471
5840,2020-08-28 18:17:05.425543,4.03198643633471
5841,2020-08-28 18:17:05.788527,4.03198643633471
5842,2020-08-28 18:17:06.117410,4.03198643633471
5843,2020-08-28 18:17:06.417661,4.03198643633471
5844,2020-08-28 18:17:06.698660,4.03198643633471
5845,2020-08-28 18:17:07.052619,4.03773160764705
5846,2020-08-28 18:17:07.290200,4.03773160764705
5847,2020-08-28 18:17:07.505197,4.03773160764705
5848,2020-08-28 18:17:07.812400,4.03773160764705
5849,2020-08-28 18:17:08.316361,4.03773160764705
5850,2020-08-28 18:17:08.656101,4.03773160764705
5851,2020-08-28 18:17:09.081204,4.04349522250682
5852,2020-08-28 18:17:09.414284,4.04349522250682
5853,2020-08-28 18:17:09.717087,4.04349522250682
5854,2020-08-28 18:17:09.957395,4.04349522250682
5855,2020-08-28 18:17:10.283148,4.04349522250682
5856,2020-08-28 18:17:10.518539,4.04349522250682
5857,2020-08-28 18:17:10.910723,4.04349522250682
5858,2020-08-28 18:17:11.239022,4.04349522250682
5859,2020-08-28 18:17:11.586215,4.04927722221836
5860,2020-08-28 18:17:11.950628,4.04927722221836
5861,2020-08-28 18:17:12.242059,4.04927722221836
5862,2020-08-28 18:17:12.568866,4.04927722221836
5863,2020-08-28 18:17:12.808536,4.04927722221836
5864,2020-08-28 18:17:13.074971,4.04927722221836
5865,2020-08-28 18:17:13.397787,4.04927722221836
5866,2020-08-28 18:17:13.717567,4.04927722221836
5867,2020-08-28 18:17:14.093896,4.04927722221836
5868,2020-08-28 18:17:14.361568,4.05507754824467
5869,2020-08-28 18:17:14.811948,4.05507754824467
5870,2020-08-28 18:17:15.202765,4.05507754824467
5871,2020-08-28 18:17:15.564180,4.05507754824467
5872,2020-08-28 18:17:15.856805,4.05507754824467
5873,2020-08-28 18:17:16.137898,4.05507754824467
5874,2020-08-28 18:17:16.452050,4.05507754824467
5875,2020-08-28 18:17:16.730168,4.05507754824467
5876,2020-08-28 18:17:17.177111,4.05507754824467
5877,2020-08-28 18:17:17.586790,4.06089614220687
5878,2020-08-28 18:17:17.923634,4.06089614220687
5879,2020-08-28 18:17:18.250466,4.06089614220687
5880,2020-08-28 18:17:18.571685,4.06089614220687
5881,2020-08-28 18:17:18.861493,4.06089614220687
5882,2020-08-28 18:17:19.196536,4.06089614220687
5883,2020-08-28 18:17:19.466114,4.06089614220687
5884,2020-08-28 18:17:19.691211,4.06673294588381
5885,2020-08-28 18:17:19.974161,4.06673294588381
5886,2020-08-28 18:17:20.249715,4.06673294588381
5887,2020-08-28 18:17:20.615109,4.06673294588381
5888,2020-08-28 18:17:20.962553,4.06673294588381
5889,2020-08-28 18:17:21.295625,4.06673294588381
5890,2020-08-28 18:17:21.597824,4.06673294588381
5891,2020-08-28 18:17:21.940349,4.06673294588381
5892,2020-08-28 18:17:22.292204,4.07258790121152
5893,2020-08-28 18:17:22.641757,4.07258790121152
5894,2020-08-28 18:17:22.920982,4.07258790121152
5895,2020-08-28 18:17:23.207738,4.07258790121152
5896,2020-08-28 18:17:23.607255,4.07258790121152
5897,2020-08-28 18:17:24.002350,4.07258790121152
5898,2020-08-28 18:17:24.339971,4.07258790121152
5899,2020-08-28 18:17:24.633303,4.07258790121152
5900,2020-08-28 18:17:24.945960,4.07846095028276
5901,2020-08-28 18:17:25.246820,4.07846095028276
5902,2020-08-28 18:17:25.607802,4.07846095028276
5903,2020-08-28 18:17:25.855602,4.07846095028276
5904,2020-08-28 18:17:26.182207,4.07846095028276
5905,2020-08-28 18:17:26.414742,4.07846095028276
5906,2020-08-28 18:17:26.710241,4.07846095028276
5907,2020-08-28 18:17:27.073737,4.07846095028276
5908,2020-08-28 18:17:27.355869,4.07846095028276
5909,2020-08-28 18:17:27.689959,4.07846095028276
5910,2020-08-28 18:17:27.990833,4.08435203534654
5911,2020-08-28 18:17:28.296000,4.08435203534654
5912,2020-08-28 18:17:28.532072,4.08435203534654
5913,2020-08-28 18:17:28.775030,4.08435203534654
5914,2020-08-28 18:17:29.011705,4.08435203534654
5915,2020-08-28 18:17:29.315238,4.08435203534654
5916,2020-08-28 18:17:29.603610,4.08435203534654
