iteration,timestamp,T7
5917,2020-08-28 18:17:29.927581,4.08435203534654
5918,2020-08-28 18:17:30.212980,4.08435203534654
5919,2020-08-28 18:17:30.574075,4.09026109880764
5920,2020-08-28 18:17:30.862740,4.09026109880764
5921,2020-08-28 18:17:31.208619,4.09026109880764
5922,2020-08-28 18:17:31.537354,4.09026109880764
5923,2020-08-28 18:17:31.796561,4.09026109880764
5924,2020-08-28 18:17:32.076020,4.09026109880764
5925,2020-08-28 18:17:32.344296,4.09026109880764
5926,2020-08-28 18:17:32.591215,4.09026109880764
5927,2020-08-28 18:17:32.905496,4.09026109880764
5928,2020-08-28 18:17:33.156203,4.09618808322617
5929,2020-08-28 18:17:33.412965,4.09618808322617
5930,2020-08-28 18:17:33.755952,4.09618808322617
5931,2020-08-28 18:17:33.991614,4.09618808322617
5932,2020-08-28 18:17:34.300705,4.09618808322617
5933,2020-08-28 18:17:34.645732,4.09618808322617
5934,2020-08-28 18:17:34.980076,4.09618808322617
5935,2020-08-28 18:17:35.241315,4.09618808322617
5936,2020-08-28 18:17:35.505847,4.09618808322617
5937,2020-08-28 18:17:35.848652,4.09618808322617
5938,2020-08-28 18:17:36.077589,4.09618808322617
5939,2020-08-28 18:17:36.419978,4.10213293131703
5940,2020-08-28 18:17:36.643483,4.10213293131703
5941,2020-08-28 18:17:36.930386,4.10213293131703
5942,2020-08-28 18:17:37.292035,4.10213293131703
5943,2020-08-28 18:17:37.541868,4.10213293131703
5944,2020-08-28 18:17:37.871819,4.10213293131703
5945,2020-08-28 18:17:38.185816,4.10213293131703
5946,2020-08-28 18:17:38.500654,4.10213293131703
5947,2020-08-28 18:17:38.864786,4.10213293131703
5948,2020-08-28 18:17:39.132647,4.14167420534626
5949,2020-08-28 18:17:39.408161,4.14167420534626
5950,2020-08-28 18:17:39.692343,4.14167420534626
5951,2020-08-28 18:17:39.996621,4.14167420534626
5952,2020-08-28 18:17:40.327693,4.14167420534626
5953,2020-08-28 18:17:40.596566,4.14167420534626
5954,2020-08-28 18:17:40.914211,4.14167420534626
5955,2020-08-28 18:17:41.213808,4.14167420534626
5956,2020-08-28 18:17:41.617560,4.1811719603745
5957,2020-08-28 18:17:41.977147,4.1811719603745
5958,2020-08-28 18:17:42.314787,4.1811719603745
5959,2020-08-28 18:17:42.683954,4.1811719603745
5960,2020-08-28 18:17:42.922494,4.1811719603745
5961,2020-08-28 18:17:43.166992,4.1811719603745
5962,2020-08-28 18:17:43.490973,4.1811719603745
5963,2020-08-28 18:17:43.755843,4.1811719603745
5964,2020-08-28 18:17:44.029154,4.1811719603745
5965,2020-08-28 18:17:44.389438,4.22062628133793
5966,2020-08-28 18:17:44.638230,4.22062628133793
5967,2020-08-28 18:17:44.919175,4.22062628133793
5968,2020-08-28 18:17:45.208448,4.22062628133793
5969,2020-08-28 18:17:45.457962,4.22062628133793
5970,2020-08-28 18:17:45.719280,4.22062628133793
5971,2020-08-28 18:17:46.047557,4.22062628133793
5972,2020-08-28 18:17:46.298411,4.22062628133793
5973,2020-08-28 18:17:46.571996,4.22062628133793
5974,2020-08-28 18:17:46.890526,4.22062628133793
5975,2020-08-28 18:17:47.225076,4.26003725275689
5976,2020-08-28 18:17:47.568198,4.26003725275689
5977,2020-08-28 18:17:47.891261,4.26003725275689
5978,2020-08-28 18:17:48.196250,4.26003725275689
5979,2020-08-28 18:17:48.515858,4.26003725275689
5980,2020-08-28 18:17:48.851332,4.26003725275689
5981,2020-08-28 18:17:49.107245,4.26003725275689
5982,2020-08-28 18:17:49.427964,4.26003725275689
5983,2020-08-28 18:17:49.678829,4.26003725275689
5984,2020-08-28 18:17:49.944396,4.26003725275689
5985,2020-08-28 18:17:50.261360,4.29940495874082
5986,2020-08-28 18:17:50.583722,4.29940495874082
5987,2020-08-28 18:17:50.952275,4.29940495874082
5988,2020-08-28 18:17:51.267049,4.29940495874082
5989,2020-08-28 18:17:51.563275,4.29940495874082
5990,2020-08-28 18:17:51.877676,4.29940495874082
5991,2020-08-28 18:17:52.204877,4.29940495874082
5992,2020-08-28 18:17:52.451576,4.33872948299312
5993,2020-08-28 18:17:52.727781,4.33872948299312
5994,2020-08-28 18:17:53.050463,4.33872948299312
5995,2020-08-28 18:17:53.351140,4.33872948299312
5996,2020-08-28 18:17:53.615949,4.33872948299312
5997,2020-08-28 18:17:53.972302,4.33872948299312
5998,2020-08-28 18:17:54.228643,4.33872948299312
5999,2020-08-28 18:17:54.513787,4.33872948299312
6000,2020-08-28 18:17:54.819345,4.3780109088158
6001,2020-08-28 18:17:55.126117,4.3780109088158
6002,2020-08-28 18:17:55.421106,4.3780109088158
6003,2020-08-28 18:17:55.694007,4.3780109088158
6004,2020-08-28 18:17:55.938655,4.3780109088158
6005,2020-08-28 18:17:56.284874,4.3780109088158
6006,2020-08-28 18:17:56.544955,4.3780109088158
6007,2020-08-28 18:17:56.908900,4.3780109088158
6008,2020-08-28 18:17:57.299938,4.41724931911422
6009,2020-08-28 18:17:57.635933,4.41724931911422
6010,2020-08-28 18:17:58.011206,4.41724931911422
6011,2020-08-28 18:17:58.340895,4.41724931911422
6012,2020-08-28 18:17:58.633342,4.41724931911422
6013,2020-08-28 18:17:58.973136,4.41724931911422
6014,2020-08-28 18:17:59.264154,4.41724931911422
6015,2020-08-28 18:17:59.586216,4.41724931911422
6016,2020-08-28 18:17:59.921599,4.41724931911422
6017,2020-08-28 18:18:00.241777,4.45644479640163
6018,2020-08-28 18:18:00.585089,4.45644479640163
6019,2020-08-28 18:18:00.896636,4.45644479640163
6020,2020-08-28 18:18:01.224053,4.45644479640163
6021,2020-08-28 18:18:01.575750,4.45644479640163
6022,2020-08-28 18:18:01.906724,4.45644479640163
6023,2020-08-28 18:18:02.233673,4.45644479640163
6024,2020-08-28 18:18:02.544627,4.49559742280361
6025,2020-08-28 18:18:02.836840,4.49559742280361
6026,2020-08-28 18:18:03.096307,4.49559742280361
6027,2020-08-28 18:18:03.373144,4.49559742280361
6028,2020-08-28 18:18:03.635837,4.49559742280361
6029,2020-08-28 18:18:03.931878,4.49559742280361
6030,2020-08-28 18:18:04.266129,4.49559742280361
6031,2020-08-28 18:18:04.637927,4.53470728006255
6032,2020-08-28 18:18:05.000883,4.53470728006255
6033,2020-08-28 18:18:05.279335,4.53470728006255
6034,2020-08-28 18:18:05.638216,4.53470728006255
6035,2020-08-28 18:18:05.967642,4.53470728006255
6036,2020-08-28 18:18:06.252735,4.53470728006255
6037,2020-08-28 18:18:06.552998,4.53470728006255
6038,2020-08-28 18:18:06.881976,4.53470728006255
6039,2020-08-28 18:18:07.219650,4.53470728006255
6040,2020-08-28 18:18:07.517388,4.53470728006255
6041,2020-08-28 18:18:07.906585,4.57377444954187
6042,2020-08-28 18:18:08.182340,4.57377444954187
6043,2020-08-28 18:18:08.523755,4.57377444954187
6044,2020-08-28 18:18:08.846478,4.57377444954187
6045,2020-08-28 18:18:09.097144,4.57377444954187
6046,2020-08-28 18:18:09.431042,4.57377444954187
6047,2020-08-28 18:18:09.667371,4.57377444954187
6048,2020-08-28 18:18:09.965281,4.57377444954187
6049,2020-08-28 18:18:10.267827,4.57377444954187
6050,2020-08-28 18:18:10.580427,4.57377444954187
6051,2020-08-28 18:18:10.894036,4.63632211329625
6052,2020-08-28 18:18:11.230543,4.63632211329625
6053,2020-08-28 18:18:11.556141,4.63632211329625
6054,2020-08-28 18:18:11.821360,4.63632211329625
6055,2020-08-28 18:18:12.118934,4.63632211329625
6056,2020-08-28 18:18:12.403664,4.63632211329625
6057,2020-08-28 18:18:12.662218,4.63632211329625
6058,2020-08-28 18:18:12.939726,4.63632211329625
6059,2020-08-28 18:18:13.253623,4.63632211329625
6060,2020-08-28 18:18:13.544247,4.69879053057626
6061,2020-08-28 18:18:13.882226,4.69879053057626
6062,2020-08-28 18:18:14.225368,4.69879053057626
6063,2020-08-28 18:18:14.475177,4.69879053057626
6064,2020-08-28 18:18:14.770659,4.69879053057626
6065,2020-08-28 18:18:15.110029,4.69879053057626
6066,2020-08-28 18:18:15.445795,4.69879053057626
6067,2020-08-28 18:18:15.803532,4.69879053057626
6068,2020-08-28 18:18:16.074672,4.69879053057626
6069,2020-08-28 18:18:16.368112,4.76117985300277
6070,2020-08-28 18:18:16.703319,4.76117985300277
6071,2020-08-28 18:18:17.123135,4.76117985300277
6072,2020-08-28 18:18:17.360133,4.76117985300277
6073,2020-08-28 18:18:17.609575,4.76117985300277
6074,2020-08-28 18:18:17.843620,4.76117985300277
6075,2020-08-28 18:18:18.146845,4.76117985300277
6076,2020-08-28 18:18:18.413060,4.76117985300277
6077,2020-08-28 18:18:18.668513,4.76117985300277
6078,2020-08-28 18:18:18.965971,4.82349023127868
6079,2020-08-28 18:18:19.195381,4.82349023127868
6080,2020-08-28 18:18:19.554573,4.82349023127868
6081,2020-08-28 18:18:19.882022,4.82349023127868
6082,2020-08-28 18:18:20.185641,4.82349023127868
6083,2020-08-28 18:18:20.454382,4.82349023127868
6084,2020-08-28 18:18:20.805249,4.82349023127868
6085,2020-08-28 18:18:21.199213,4.82349023127868
6086,2020-08-28 18:18:21.494933,4.82349023127868
6087,2020-08-28 18:18:21.933889,4.88572181520559
6088,2020-08-28 18:18:22.366185,4.88572181520559
6089,2020-08-28 18:18:22.768003,4.88572181520559
6090,2020-08-28 18:18:23.185721,4.88572181520559
6091,2020-08-28 18:18:23.436625,4.88572181520559
6092,2020-08-28 18:18:23.773749,4.88572181520559
6093,2020-08-28 18:18:24.107825,4.88572181520559
6094,2020-08-28 18:18:24.407520,4.88572181520559
6095,2020-08-28 18:18:24.723370,4.94787475369988
6096,2020-08-28 18:18:25.076036,4.94787475369988
6097,2020-08-28 18:18:25.447529,4.94787475369988
6098,2020-08-28 18:18:25.723658,4.94787475369988
6099,2020-08-28 18:18:26.076997,4.94787475369988
6100,2020-08-28 18:18:26.306903,4.94787475369988
6101,2020-08-28 18:18:26.585034,4.94787475369988
6102,2020-08-28 18:18:26.964887,4.94787475369988
6103,2020-08-28 18:18:27.313174,4.94787475369988
6104,2020-08-28 18:18:27.634703,4.82179785975455
6105,2020-08-28 18:18:27.974270,4.82179785975455
6106,2020-08-28 18:18:28.250708,4.82179785975455
6107,2020-08-28 18:18:28.534060,4.82179785975455
6108,2020-08-28 18:18:28.807076,4.82179785975455
6109,2020-08-28 18:18:29.092543,4.82179785975455
6110,2020-08-28 18:18:29.453990,4.82179785975455
6111,2020-08-28 18:18:29.790984,4.82179785975455
6112,2020-08-28 18:18:30.080254,4.82179785975455
6113,2020-08-28 18:18:30.357292,4.82179785975455
6114,2020-08-28 18:18:30.614873,4.82179785975455
6115,2020-08-28 18:18:30.862305,4.69607697770925
6116,2020-08-28 18:18:31.188101,4.69607697770925
6117,2020-08-28 18:18:31.424760,4.69607697770925
6118,2020-08-28 18:18:31.742158,4.69607697770925
6119,2020-08-28 18:18:32.111749,4.69607697770925
6120,2020-08-28 18:18:32.342274,4.69607697770925
6121,2020-08-28 18:18:32.603141,4.69607697770925
6122,2020-08-28 18:18:32.939513,4.69607697770925
6123,2020-08-28 18:18:33.299450,4.69607697770925
6124,2020-08-28 18:18:33.536729,4.69607697770925
6125,2020-08-28 18:18:33.896865,4.57070855028499
6126,2020-08-28 18:18:34.229960,4.57070855028499
6127,2020-08-28 18:18:34.558733,4.57070855028499
6128,2020-08-28 18:18:34.906384,4.57070855028499
6129,2020-08-28 18:18:35.218050,4.57070855028499
6130,2020-08-28 18:18:35.564394,4.57070855028499
6131,2020-08-28 18:18:35.872127,4.57070855028499
6132,2020-08-28 18:18:36.174697,4.57070855028499
6133,2020-08-28 18:18:36.457845,4.44568912378202
6134,2020-08-28 18:18:36.813820,4.44568912378202
6135,2020-08-28 18:18:37.092514,4.44568912378202
6136,2020-08-28 18:18:37.469405,4.44568912378202
6137,2020-08-28 18:18:37.840794,4.44568912378202
6138,2020-08-28 18:18:38.105492,4.44568912378202
6139,2020-08-28 18:18:38.388692,4.44568912378202
6140,2020-08-28 18:18:38.665086,4.44568912378202
6141,2020-08-28 18:18:38.971956,4.44568912378202
6142,2020-08-28 18:18:39.288905,4.3210153424173
6143,2020-08-28 18:18:39.562794,4.3210153424173
6144,2020-08-28 18:18:39.921863,4.3210153424173
6145,2020-08-28 18:18:40.244693,4.3210153424173
6146,2020-08-28 18:18:40.508348,4.3210153424173
6147,2020-08-28 18:18:40.874009,4.3210153424173
6148,2020-08-28 18:18:41.127922,4.3210153424173
6149,2020-08-28 18:18:41.449179,4.3210153424173
6150,2020-08-28 18:18:41.693285,4.3210153424173
6151,2020-08-28 18:18:42.028124,4.19668394326729
6152,2020-08-28 18:18:42.310545,4.19668394326729
6153,2020-08-28 18:18:42.566856,4.19668394326729
6154,2020-08-28 18:18:42.892771,4.19668394326729
6155,2020-08-28 18:18:43.150866,4.19668394326729
6156,2020-08-28 18:18:43.407638,4.19668394326729
6157,2020-08-28 18:18:43.664131,4.19668394326729
6158,2020-08-28 18:18:43.927652,4.19668394326729
6159,2020-08-28 18:18:44.273224,4.19668394326729
6160,2020-08-28 18:18:44.657295,4.19668394326729
6161,2020-08-28 18:18:44.974221,4.06536055836501
6162,2020-08-28 18:18:45.199056,4.06536055836501
6163,2020-08-28 18:18:45.559347,4.06536055836501
6164,2020-08-28 18:18:45.918260,4.06536055836501
6165,2020-08-28 18:18:46.192164,4.06536055836501
6166,2020-08-28 18:18:46.496756,4.06536055836501
6167,2020-08-28 18:18:46.849369,4.06536055836501
6168,2020-08-28 18:18:47.123772,4.06536055836501
6169,2020-08-28 18:18:47.475148,3.93438149749788
6170,2020-08-28 18:18:47.720702,3.93438149749788
6171,2020-08-28 18:18:47.960410,3.93438149749788
6172,2020-08-28 18:18:48.301367,3.93438149749788
6173,2020-08-28 18:18:48.693155,3.93438149749788
6174,2020-08-28 18:18:48.985610,3.93438149749788
6175,2020-08-28 18:18:49.317777,3.93438149749788
6176,2020-08-28 18:18:49.601091,3.93438149749788
6177,2020-08-28 18:18:49.930243,3.93438149749788
6178,2020-08-28 18:18:50.275230,3.80374386499415
6179,2020-08-28 18:18:50.544682,3.80374386499415
6180,2020-08-28 18:18:50.778636,3.80374386499415
6181,2020-08-28 18:18:51.103862,3.80374386499415
6182,2020-08-28 18:18:51.343424,3.80374386499415
6183,2020-08-28 18:18:51.666282,3.80374386499415
6184,2020-08-28 18:18:51.982406,3.80374386499415
6185,2020-08-28 18:18:52.292840,3.80374386499415
6186,2020-08-28 18:18:52.550268,3.80374386499415
6187,2020-08-28 18:18:52.809681,3.80374386499415
6188,2020-08-28 18:18:53.139437,3.67344484036232
6189,2020-08-28 18:18:53.403731,3.67344484036232
6190,2020-08-28 18:18:53.725740,3.67344484036232
6191,2020-08-28 18:18:54.030825,3.67344484036232
6192,2020-08-28 18:18:54.333007,3.67344484036232
6193,2020-08-28 18:18:54.649155,3.67344484036232
6194,2020-08-28 18:18:54.968654,3.67344484036232
6195,2020-08-28 18:18:55.309532,3.67344484036232
6196,2020-08-28 18:18:55.686039,3.67344484036232
6197,2020-08-28 18:18:56.054334,3.54348167555824
6198,2020-08-28 18:18:56.288077,3.54348167555824
6199,2020-08-28 18:18:56.604378,3.54348167555824
6200,2020-08-28 18:18:56.875565,3.54348167555824
6201,2020-08-28 18:18:57.310033,3.54348167555824
6202,2020-08-28 18:18:57.623303,3.54348167555824
6203,2020-08-28 18:18:57.899555,3.54348167555824
6204,2020-08-28 18:18:58.189006,3.54348167555824
6205,2020-08-28 18:18:58.472221,3.51237047962599
6206,2020-08-28 18:18:58.678881,3.51237047962599
6207,2020-08-28 18:18:58.997929,3.51237047962599
6208,2020-08-28 18:18:59.321950,3.51237047962599
6209,2020-08-28 18:18:59.586270,3.51237047962599
6210,2020-08-28 18:18:59.924657,3.51237047962599
6211,2020-08-28 18:19:00.211947,3.51237047962599
6212,2020-08-28 18:19:00.485222,3.51237047962599
6213,2020-08-28 18:19:00.787973,3.51237047962599
6214,2020-08-28 18:19:01.075549,3.41391204830028
6215,2020-08-28 18:19:01.364657,3.41391204830028
6216,2020-08-28 18:19:01.823011,3.41391204830028
6217,2020-08-28 18:19:02.128887,3.41391204830028
6218,2020-08-28 18:19:02.432942,3.41391204830028
6219,2020-08-28 18:19:02.783290,3.41391204830028
6220,2020-08-28 18:19:03.061316,3.41391204830028
6221,2020-08-28 18:19:03.317032,3.41391204830028
6222,2020-08-28 18:19:03.561185,3.41391204830028
6223,2020-08-28 18:19:03.821874,3.41391204830028
6224,2020-08-28 18:19:04.203769,3.41391204830028
6225,2020-08-28 18:19:04.593412,3.41391204830028
6226,2020-08-28 18:19:04.961214,3.41391204830028
6227,2020-08-28 18:19:05.285447,3.41391204830028
6228,2020-08-28 18:19:05.645083,3.41391204830028
6229,2020-08-28 18:19:06.008797,3.41391204830028
6230,2020-08-28 18:19:06.310204,3.41391204830028
6231,2020-08-28 18:19:06.539867,3.41391204830028
6232,2020-08-28 18:19:06.866299,3.41391204830028
6233,2020-08-28 18:19:07.152675,3.41391204830028
6234,2020-08-28 18:19:07.444370,3.41391204830028
6235,2020-08-28 18:19:07.742633,3.41391204830028
6236,2020-08-28 18:19:08.061886,3.41391204830028
6237,2020-08-28 18:19:08.371466,3.41391204830028
6238,2020-08-28 18:19:08.682118,3.41391204830028
6239,2020-08-28 18:19:09.044786,3.41391204830028
6240,2020-08-28 18:19:09.456836,3.41391204830028
6241,2020-08-28 18:19:09.816856,3.41391204830028
6242,2020-08-28 18:19:10.184843,3.41391204830028
6243,2020-08-28 18:19:10.465171,3.28461232428344
6244,2020-08-28 18:19:10.826601,3.28461232428344
6245,2020-08-28 18:19:11.148414,3.28461232428344
6246,2020-08-28 18:19:11.483898,3.28461232428344
6247,2020-08-28 18:19:11.745554,3.28461232428344
6248,2020-08-28 18:19:12.046431,3.28461232428344
6249,2020-08-28 18:19:12.278114,3.28461232428344
6250,2020-08-28 18:19:12.574565,3.28461232428344
6251,2020-08-28 18:19:12.883131,3.28461232428344
6252,2020-08-28 18:19:13.165577,3.28461232428344
6253,2020-08-28 18:19:13.445284,3.15564062966992
6254,2020-08-28 18:19:13.802948,3.15564062966992
6255,2020-08-28 18:19:14.126001,3.15564062966992
6256,2020-08-28 18:19:14.400982,3.15564062966992
6257,2020-08-28 18:19:14.739051,3.15564062966992
6258,2020-08-28 18:19:15.018431,3.15564062966992
6259,2020-08-28 18:19:15.305527,3.15564062966992
6260,2020-08-28 18:19:15.672182,3.15564062966992
6261,2020-08-28 18:19:15.932528,3.15564062966992
6262,2020-08-28 18:19:16.258024,3.02699448358946
6263,2020-08-28 18:19:16.654886,3.02699448358946
6264,2020-08-28 18:19:16.901348,3.02699448358946
6265,2020-08-28 18:19:17.244927,3.02699448358946
6266,2020-08-28 18:19:17.601010,3.02699448358946
6267,2020-08-28 18:19:17.933875,3.02699448358946
6268,2020-08-28 18:19:18.256867,3.02699448358946
6269,2020-08-28 18:19:18.556759,3.02699448358946
6270,2020-08-28 18:19:18.860944,2.89867146736692
6271,2020-08-28 18:19:19.137790,2.89867146736692
6272,2020-08-28 18:19:19.421195,2.89867146736692
6273,2020-08-28 18:19:19.722539,2.89867146736692
6274,2020-08-28 18:19:19.998742,2.89867146736692
6275,2020-08-28 18:19:20.293634,2.89867146736692
6276,2020-08-28 18:19:20.626964,2.89867146736692
6277,2020-08-28 18:19:21.006832,2.89867146736692
6278,2020-08-28 18:19:21.274268,2.89867146736692
6279,2020-08-28 18:19:21.569982,2.89867146736692
6280,2020-08-28 18:19:21.882662,2.77066922303649
6281,2020-08-28 18:19:22.136700,2.77066922303649
6282,2020-08-28 18:19:22.415707,2.77066922303649
6283,2020-08-28 18:19:22.768007,2.77066922303649
6284,2020-08-28 18:19:23.027635,2.77066922303649
6285,2020-08-28 18:19:23.248616,2.77066922303649
6286,2020-08-28 18:19:23.574975,2.77066922303649
6287,2020-08-28 18:19:23.874710,2.77066922303649
6288,2020-08-28 18:19:24.205792,2.77066922303649
6289,2020-08-28 18:19:24.547492,2.64298545201842
6290,2020-08-28 18:19:24.897402,2.64298545201842
6291,2020-08-28 18:19:25.203740,2.64298545201842
6292,2020-08-28 18:19:25.482328,2.64298545201842
6293,2020-08-28 18:19:25.795228,2.64298545201842
6294,2020-08-28 18:19:26.087644,2.64298545201842
6295,2020-08-28 18:19:26.397187,2.64298545201842
6296,2020-08-28 18:19:26.753173,2.64298545201842
6297,2020-08-28 18:19:27.123338,2.5355722507031
6298,2020-08-28 18:19:27.410714,2.5355722507031
6299,2020-08-28 18:19:27.689407,2.5355722507031
6300,2020-08-28 18:19:28.044945,2.5355722507031
6301,2020-08-28 18:19:28.301832,2.5355722507031
6302,2020-08-28 18:19:28.669894,2.5355722507031
6303,2020-08-28 18:19:29.008230,2.5355722507031
6304,2020-08-28 18:19:29.272276,2.5355722507031
6305,2020-08-28 18:19:29.623363,2.5355722507031
6306,2020-08-28 18:19:29.980512,2.42844197174523
6307,2020-08-28 18:19:30.305963,2.42844197174523
6308,2020-08-28 18:19:30.570106,2.42844197174523
6309,2020-08-28 18:19:30.860647,2.42844197174523
6310,2020-08-28 18:19:31.221341,2.42844197174523
6311,2020-08-28 18:19:31.571589,2.42844197174523
6312,2020-08-28 18:19:31.831174,2.42844197174523
6313,2020-08-28 18:19:32.151827,2.42844197174523
6314,2020-08-28 18:19:32.476928,2.42844197174523
6315,2020-08-28 18:19:32.864649,2.3215923434896
6316,2020-08-28 18:19:33.218859,2.3215923434896
6317,2020-08-28 18:19:33.541398,2.3215923434896
6318,2020-08-28 18:19:33.884339,2.3215923434896
6319,2020-08-28 18:19:34.215991,2.3215923434896
6320,2020-08-28 18:19:34.521799,2.3215923434896
6321,2020-08-28 18:19:34.907779,2.3215923434896
6322,2020-08-28 18:19:35.253483,2.3215923434896
6323,2020-08-28 18:19:35.635981,2.21502114401717
6324,2020-08-28 18:19:35.989911,2.21502114401717
6325,2020-08-28 18:19:36.339793,2.21502114401717
6326,2020-08-28 18:19:36.704549,2.21502114401717
6327,2020-08-28 18:19:37.042102,2.21502114401717
6328,2020-08-28 18:19:37.371176,2.21502114401717
6329,2020-08-28 18:19:37.703412,2.21502114401717
6330,2020-08-28 18:19:38.052978,2.21502114401717
6331,2020-08-28 18:19:38.434146,2.27949683760555
6332,2020-08-28 18:19:38.827319,2.27949683760555
6333,2020-08-28 18:19:39.285331,2.27949683760555
6334,2020-08-28 18:19:39.551444,2.27949683760555
6335,2020-08-28 18:19:39.861539,2.27949683760555
6336,2020-08-28 18:19:40.172771,2.27949683760555
6337,2020-08-28 18:19:40.471315,2.27949683760555
6338,2020-08-28 18:19:40.811288,2.34149281968332
6339,2020-08-28 18:19:41.118539,2.34149281968332
6340,2020-08-28 18:19:41.443991,2.34149281968332
6341,2020-08-28 18:19:41.732517,2.34149281968332
6342,2020-08-28 18:19:42.025331,2.34149281968332
6343,2020-08-28 18:19:42.291409,2.34149281968332
6344,2020-08-28 18:19:42.598198,2.34149281968332
6345,2020-08-28 18:19:42.925431,2.34149281968332
6346,2020-08-28 18:19:43.205331,2.40334751539878
6347,2020-08-28 18:19:43.539175,2.40334751539878
6348,2020-08-28 18:19:43.864930,2.40334751539878
6349,2020-08-28 18:19:44.185703,2.40334751539878
6350,2020-08-28 18:19:44.433880,2.40334751539878
6351,2020-08-28 18:19:44.720975,2.40334751539878
6352,2020-08-28 18:19:45.047118,2.40334751539878
6353,2020-08-28 18:19:45.311485,2.46506150044357
6354,2020-08-28 18:19:45.566168,2.46506150044357
6355,2020-08-28 18:19:45.857702,2.46506150044357
6356,2020-08-28 18:19:46.109014,2.46506150044357
6357,2020-08-28 18:19:46.446270,2.46506150044357
6358,2020-08-28 18:19:46.750274,2.46506150044357
6359,2020-08-28 18:19:47.097083,2.46506150044357
6360,2020-08-28 18:19:47.371518,2.46506150044357
6361,2020-08-28 18:19:47.716274,2.52663534639598
6362,2020-08-28 18:19:48.058376,2.52663534639598
6363,2020-08-28 18:19:48.427937,2.52663534639598
6364,2020-08-28 18:19:48.695172,2.52663534639598
6365,2020-08-28 18:19:49.057956,2.52663534639598
6366,2020-08-28 18:19:49.387378,2.52663534639598
6367,2020-08-28 18:19:49.749848,2.52663534639598
6368,2020-08-28 18:19:50.052713,2.52663534639598
6369,2020-08-28 18:19:50.330879,2.58806962078999
6370,2020-08-28 18:19:50.556240,2.58806962078999
6371,2020-08-28 18:19:50.895525,2.58806962078999
6372,2020-08-28 18:19:51.236938,2.58806962078999
6373,2020-08-28 18:19:51.553123,2.58806962078999
6374,2020-08-28 18:19:51.839265,2.58806962078999
6375,2020-08-28 18:19:52.168429,2.58806962078999
6376,2020-08-28 18:19:52.487257,2.58806962078999
6377,2020-08-28 18:19:52.824477,2.64936488718203
6378,2020-08-28 18:19:53.161901,2.64936488718203
6379,2020-08-28 18:19:53.432251,2.64936488718203
6380,2020-08-28 18:19:53.748667,2.64936488718203
6381,2020-08-28 18:19:54.053331,2.64936488718203
6382,2020-08-28 18:19:54.378575,2.64936488718203
6383,2020-08-28 18:19:54.733130,2.64936488718203
6384,2020-08-28 18:19:55.075092,2.64936488718203
6385,2020-08-28 18:19:55.396508,2.71052170521553
6386,2020-08-28 18:19:55.712349,2.71052170521553
6387,2020-08-28 18:19:55.949311,2.71052170521553
6388,2020-08-28 18:19:56.210206,2.71052170521553
6389,2020-08-28 18:19:56.498363,2.71052170521553
6390,2020-08-28 18:19:56.755692,2.71052170521553
6391,2020-08-28 18:19:57.076899,2.71052170521553
6392,2020-08-28 18:19:57.328533,2.71052170521553
6393,2020-08-28 18:19:57.641989,2.71052170521553
6394,2020-08-28 18:19:58.048211,2.76684410397111
6395,2020-08-28 18:19:58.334789,2.76684410397111
6396,2020-08-28 18:19:58.669388,2.76684410397111
6397,2020-08-28 18:19:58.961900,2.76684410397111
6398,2020-08-28 18:19:59.328541,2.76684410397111
6399,2020-08-28 18:19:59.584392,2.76684410397111
6400,2020-08-28 18:19:59.889671,2.76684410397111
6401,2020-08-28 18:20:00.218569,2.76684410397111
6402,2020-08-28 18:20:00.525793,2.76684410397111
6403,2020-08-28 18:20:00.843096,2.82304150717485
6404,2020-08-28 18:20:01.182965,2.82304150717485
6405,2020-08-28 18:20:01.477314,2.82304150717485
6406,2020-08-28 18:20:01.780488,2.82304150717485
6407,2020-08-28 18:20:02.032940,2.82304150717485
6408,2020-08-28 18:20:02.362393,2.82304150717485
6409,2020-08-28 18:20:02.634775,2.82304150717485
6410,2020-08-28 18:20:02.933288,2.82304150717485
6411,2020-08-28 18:20:03.361279,2.87911442305399
6412,2020-08-28 18:20:03.699025,2.87911442305399
6413,2020-08-28 18:20:04.061199,2.87911442305399
6414,2020-08-28 18:20:04.416617,2.87911442305399
6415,2020-08-28 18:20:04.709970,2.87911442305399
6416,2020-08-28 18:20:04.995327,2.87911442305399
6417,2020-08-28 18:20:05.338775,2.87911442305399
6418,2020-08-28 18:20:05.613030,2.87911442305399
6419,2020-08-28 18:20:05.960372,2.87911442305399
6420,2020-08-28 18:20:06.282425,2.93279158607189
6421,2020-08-28 18:20:06.601391,2.93279158607189
6422,2020-08-28 18:20:06.954494,2.93279158607189
6423,2020-08-28 18:20:07.331362,2.93279158607189
6424,2020-08-28 18:20:07.580445,2.93279158607189
6425,2020-08-28 18:20:07.952977,2.93279158607189
6426,2020-08-28 18:20:08.362345,2.93279158607189
6427,2020-08-28 18:20:08.643334,2.98631705321851
6428,2020-08-28 18:20:08.934338,2.98631705321851
6429,2020-08-28 18:20:09.271305,2.98631705321851
6430,2020-08-28 18:20:09.606844,2.98631705321851
6431,2020-08-28 18:20:10.001869,2.98631705321851
6432,2020-08-28 18:20:10.311492,2.98631705321851
6433,2020-08-28 18:20:10.632961,2.98631705321851
6434,2020-08-28 18:20:10.993601,2.98631705321851
6435,2020-08-28 18:20:11.294183,3.03969138496393
6436,2020-08-28 18:20:11.599118,3.03969138496393
6437,2020-08-28 18:20:11.915560,3.03969138496393
6438,2020-08-28 18:20:12.166880,3.03969138496393
6439,2020-08-28 18:20:12.488709,3.03969138496393
6440,2020-08-28 18:20:12.811022,3.03969138496393
6441,2020-08-28 18:20:13.080467,3.03969138496393
6442,2020-08-28 18:20:13.310586,3.03969138496393
6443,2020-08-28 18:20:13.685092,3.09291513881959
6444,2020-08-28 18:20:14.033148,3.09291513881959
6445,2020-08-28 18:20:14.365824,3.09291513881959
6446,2020-08-28 18:20:14.660932,3.09291513881959
6447,2020-08-28 18:20:14.902682,3.09291513881959
6448,2020-08-28 18:20:15.141156,3.09291513881959
6449,2020-08-28 18:20:15.362165,3.09291513881959
6450,2020-08-28 18:20:15.592533,3.09291513881959
6451,2020-08-28 18:20:15.877011,3.09291513881959
6452,2020-08-28 18:20:16.134884,3.09291513881959
6453,2020-08-28 18:20:16.560166,3.14598886937587
6454,2020-08-28 18:20:16.820836,3.14598886937587
6455,2020-08-28 18:20:17.201164,3.14598886937587
6456,2020-08-28 18:20:17.507457,3.14598886937587
6457,2020-08-28 18:20:17.798112,3.14598886937587
6458,2020-08-28 18:20:18.146823,3.14598886937587
6459,2020-08-28 18:20:18.474668,3.14598886937587
6460,2020-08-28 18:20:18.753928,3.14598886937587
6461,2020-08-28 18:20:19.034423,3.14598886937587
6462,2020-08-28 18:20:19.317980,3.14598886937587
6463,2020-08-28 18:20:19.556791,3.19891312833853
6464,2020-08-28 18:20:19.888553,3.19891312833853
6465,2020-08-28 18:20:20.220852,3.19891312833853
6466,2020-08-28 18:20:20.602016,3.19891312833853
6467,2020-08-28 18:20:20.909919,3.19891312833853
6468,2020-08-28 18:20:21.188165,3.19891312833853
6469,2020-08-28 18:20:21.493263,3.19891312833853
6470,2020-08-28 18:20:21.761090,3.19891312833853
6471,2020-08-28 18:20:22.036882,3.19891312833853
6472,2020-08-28 18:20:22.327565,3.25168846456423
6473,2020-08-28 18:20:22.568659,3.25168846456423
6474,2020-08-28 18:20:22.865338,3.25168846456423
6475,2020-08-28 18:20:23.168818,3.25168846456423
6476,2020-08-28 18:20:23.521346,3.25168846456423
6477,2020-08-28 18:20:23.818044,3.25168846456423
6478,2020-08-28 18:20:24.155990,3.25168846456423
6479,2020-08-28 18:20:24.488820,3.25168846456423
6480,2020-08-28 18:20:24.780470,3.25168846456423
6481,2020-08-28 18:20:25.059304,3.30431542409509
6482,2020-08-28 18:20:25.357919,3.30431542409509
6483,2020-08-28 18:20:25.706283,3.30431542409509
6484,2020-08-28 18:20:26.028222,3.30431542409509
6485,2020-08-28 18:20:26.305236,3.30431542409509
6486,2020-08-28 18:20:26.615767,3.30431542409509
6487,2020-08-28 18:20:26.887956,3.30431542409509
6488,2020-08-28 18:20:27.159405,3.30431542409509
6489,2020-08-28 18:20:27.462389,3.30431542409509
6490,2020-08-28 18:20:27.776396,3.30431542409509
6491,2020-08-28 18:20:28.127906,3.35679455019246
6492,2020-08-28 18:20:28.475787,3.35679455019246
6493,2020-08-28 18:20:28.784774,3.35679455019246
6494,2020-08-28 18:20:29.056422,3.35679455019246
6495,2020-08-28 18:20:29.357866,3.35679455019246
6496,2020-08-28 18:20:29.617055,3.35679455019246
6497,2020-08-28 18:20:29.917433,3.35679455019246
6498,2020-08-28 18:20:30.290575,3.35679455019246
6499,2020-08-28 18:20:30.522774,3.35679455019246
6500,2020-08-28 18:20:30.807658,3.35679455019246
6501,2020-08-28 18:20:31.125049,3.40743595974305
6502,2020-08-28 18:20:31.447024,3.40743595974305
6503,2020-08-28 18:20:31.777939,3.40743595974305
6504,2020-08-28 18:20:32.127541,3.40743595974305
6505,2020-08-28 18:20:32.393974,3.40743595974305
6506,2020-08-28 18:20:32.749982,3.40743595974305
6507,2020-08-28 18:20:33.074141,3.40743595974305
6508,2020-08-28 18:20:33.351574,3.40743595974305
6509,2020-08-28 18:20:33.620142,3.40743595974305
6510,2020-08-28 18:20:33.912592,3.45793430167046
6511,2020-08-28 18:20:34.201347,3.45793430167046
6512,2020-08-28 18:20:34.538346,3.45793430167046
6513,2020-08-28 18:20:34.819756,3.45793430167046
6514,2020-08-28 18:20:35.096469,3.45793430167046
6515,2020-08-28 18:20:35.421202,3.45793430167046
6516,2020-08-28 18:20:35.770704,3.45793430167046
6517,2020-08-28 18:20:36.100743,3.45793430167046
6518,2020-08-28 18:20:36.425797,3.45793430167046
6519,2020-08-28 18:20:36.737301,3.50874482722099
6520,2020-08-28 18:20:37.088108,3.50874482722099
6521,2020-08-28 18:20:37.407746,3.50874482722099
6522,2020-08-28 18:20:37.694642,3.50874482722099
6523,2020-08-28 18:20:37.944092,3.50874482722099
6524,2020-08-28 18:20:38.205248,3.50874482722099
6525,2020-08-28 18:20:38.455316,3.50874482722099
6526,2020-08-28 18:20:38.750795,3.50874482722099
6527,2020-08-28 18:20:39.017568,3.50874482722099
6528,2020-08-28 18:20:39.291951,3.52614310724837
6529,2020-08-28 18:20:39.673730,3.52614310724837
6530,2020-08-28 18:20:40.005558,3.52614310724837
6531,2020-08-28 18:20:40.312766,3.52614310724837
6532,2020-08-28 18:20:40.561361,3.52614310724837
6533,2020-08-28 18:20:40.887654,3.52614310724837
6534,2020-08-28 18:20:41.148694,3.52614310724837
6535,2020-08-28 18:20:41.521553,3.52614310724837
6536,2020-08-28 18:20:41.833744,3.52614310724837
6537,2020-08-28 18:20:42.072928,3.52614310724837
6538,2020-08-28 18:20:42.320352,3.57732045638015
6539,2020-08-28 18:20:42.663882,3.57732045638015
6540,2020-08-28 18:20:42.949763,3.57732045638015
6541,2020-08-28 18:20:43.286809,3.57732045638015
6542,2020-08-28 18:20:43.621357,3.57732045638015
6543,2020-08-28 18:20:43.915865,3.57732045638015
6544,2020-08-28 18:20:44.195002,3.57732045638015
6545,2020-08-28 18:20:44.444977,3.57732045638015
6546,2020-08-28 18:20:44.688767,3.57732045638015
6547,2020-08-28 18:20:45.065260,3.57732045638015
6548,2020-08-28 18:20:45.329571,3.65514924553592
6549,2020-08-28 18:20:45.588847,3.65514924553592
6550,2020-08-28 18:20:45.907301,3.65514924553592
6551,2020-08-28 18:20:46.266198,3.65514924553592
6552,2020-08-28 18:20:46.606403,3.65514924553592
6553,2020-08-28 18:20:46.876853,3.65514924553592
6554,2020-08-28 18:20:47.192077,3.65514924553592
6555,2020-08-28 18:20:47.528354,3.65514924553592
6556,2020-08-28 18:20:47.862275,3.7328164329117
6557,2020-08-28 18:20:48.137215,3.7328164329117
6558,2020-08-28 18:20:48.400620,3.7328164329117
6559,2020-08-28 18:20:48.709354,3.7328164329117
6560,2020-08-28 18:20:49.033323,3.7328164329117
6561,2020-08-28 18:20:49.352562,3.7328164329117
6562,2020-08-28 18:20:49.597040,3.7328164329117
6563,2020-08-28 18:20:49.905757,3.7328164329117
6564,2020-08-28 18:20:50.298375,3.7328164329117
6565,2020-08-28 18:20:50.645890,3.81032236108118
6566,2020-08-28 18:20:50.901785,3.81032236108118
6567,2020-08-28 18:20:51.210688,3.81032236108118
6568,2020-08-28 18:20:51.560072,3.81032236108118
6569,2020-08-28 18:20:51.886477,3.81032236108118
6570,2020-08-28 18:20:52.248192,3.81032236108118
6571,2020-08-28 18:20:52.507988,3.81032236108118
6572,2020-08-28 18:20:52.784219,3.81032236108118
6573,2020-08-28 18:20:53.066203,3.81032236108118
6574,2020-08-28 18:20:53.380679,3.88766737068457
6575,2020-08-28 18:20:53.634211,3.88766737068457
6576,2020-08-28 18:20:53.901776,3.88766737068457
6577,2020-08-28 18:20:54.230953,3.88766737068457
6578,2020-08-28 18:20:54.677799,3.88766737068457
6579,2020-08-28 18:20:54.963460,3.88766737068457
6580,2020-08-28 18:20:55.209526,3.88766737068457
6581,2020-08-28 18:20:55.581579,3.88766737068457
6582,2020-08-28 18:20:55.943371,3.88766737068457
6583,2020-08-28 18:20:56.207278,3.96485180048393
6584,2020-08-28 18:20:56.499381,3.96485180048393
6585,2020-08-28 18:20:56.837697,3.96485180048393
6586,2020-08-28 18:20:57.176943,3.96485180048393
6587,2020-08-28 18:20:57.533715,3.96485180048393
6588,2020-08-28 18:20:57.834308,3.96485180048393
6589,2020-08-28 18:20:58.181931,3.96485180048393
6590,2020-08-28 18:20:58.535058,4.04245825130297
6591,2020-08-28 18:20:58.868737,4.04245825130297
6592,2020-08-28 18:20:59.212860,4.04245825130297
6593,2020-08-28 18:20:59.468072,4.04245825130297
6594,2020-08-28 18:20:59.750406,4.04245825130297
6595,2020-08-28 18:21:00.040622,4.04245825130297
6596,2020-08-28 18:21:00.340744,4.04245825130297
6597,2020-08-28 18:21:00.574303,4.04245825130297
6598,2020-08-28 18:21:00.848126,4.04245825130297
6599,2020-08-28 18:21:01.170910,4.11991075707998
6600,2020-08-28 18:21:01.548399,4.11991075707998
6601,2020-08-28 18:21:01.908983,4.11991075707998
6602,2020-08-28 18:21:02.159416,4.11991075707998
6603,2020-08-28 18:21:02.497348,4.11991075707998
6604,2020-08-28 18:21:02.812587,4.11991075707998
6605,2020-08-28 18:21:03.168499,4.11991075707998
6606,2020-08-28 18:21:03.498631,4.19720965235027
6607,2020-08-28 18:21:03.749814,4.19720965235027
6608,2020-08-28 18:21:04.130273,4.19720965235027
6609,2020-08-28 18:21:04.484661,4.19720965235027
6610,2020-08-28 18:21:04.825898,4.19720965235027
6611,2020-08-28 18:21:05.223835,4.19720965235027
6612,2020-08-28 18:21:05.539132,4.19720965235027
6613,2020-08-28 18:21:05.905301,4.19720965235027
6614,2020-08-28 18:21:06.237940,4.19720965235027
6615,2020-08-28 18:21:06.518332,4.25821804698994
6616,2020-08-28 18:21:06.797937,4.25821804698994
6617,2020-08-28 18:21:07.128390,4.25821804698994
6618,2020-08-28 18:21:07.511025,4.25821804698994
6619,2020-08-28 18:21:07.797665,4.25821804698994
6620,2020-08-28 18:21:08.046760,4.25821804698994
6621,2020-08-28 18:21:08.388360,4.25821804698994
6622,2020-08-28 18:21:08.711334,4.25821804698994
6623,2020-08-28 18:21:08.991710,4.25821804698994
6624,2020-08-28 18:21:09.255090,4.31910024758126
6625,2020-08-28 18:21:09.529772,4.31910024758126
6626,2020-08-28 18:21:09.901044,4.31910024758126
6627,2020-08-28 18:21:10.143751,4.31910024758126
6628,2020-08-28 18:21:10.402804,4.31910024758126
6629,2020-08-28 18:21:10.670117,4.31910024758126
6630,2020-08-28 18:21:10.971861,4.31910024758126
6631,2020-08-28 18:21:11.362616,4.31910024758126
6632,2020-08-28 18:21:11.665273,4.31910024758126
6633,2020-08-28 18:21:12.017243,4.37985655719008
6634,2020-08-28 18:21:12.320664,4.37985655719008
6635,2020-08-28 18:21:12.596338,4.37985655719008
6636,2020-08-28 18:21:12.870076,4.37985655719008
6637,2020-08-28 18:21:13.129708,4.37985655719008
6638,2020-08-28 18:21:13.427222,4.37985655719008
6639,2020-08-28 18:21:13.703472,4.37985655719008
6640,2020-08-28 18:21:14.055049,4.37985655719008
6641,2020-08-28 18:21:14.406487,4.37985655719008
6642,2020-08-28 18:21:14.686396,4.37985655719008
6643,2020-08-28 18:21:14.991010,4.4404872778665
6644,2020-08-28 18:21:15.325129,4.4404872778665
6645,2020-08-28 18:21:15.679786,4.4404872778665
6646,2020-08-28 18:21:15.995453,4.4404872778665
6647,2020-08-28 18:21:16.391909,4.4404872778665
6648,2020-08-28 18:21:16.695727,4.4404872778665
6649,2020-08-28 18:21:16.970090,4.4404872778665
6650,2020-08-28 18:21:17.234341,4.4404872778665
6651,2020-08-28 18:21:17.552352,4.50099271065768
6652,2020-08-28 18:21:17.909123,4.50099271065768
6653,2020-08-28 18:21:18.173465,4.50099271065768
6654,2020-08-28 18:21:18.488646,4.50099271065768
6655,2020-08-28 18:21:18.821497,4.50099271065768
6656,2020-08-28 18:21:19.149955,4.50099271065768
6657,2020-08-28 18:21:19.414438,4.50099271065768
6658,2020-08-28 18:21:19.714284,4.50099271065768
6659,2020-08-28 18:21:20.048023,4.50099271065768
6660,2020-08-28 18:21:20.392405,4.5613731556215
6661,2020-08-28 18:21:20.702360,4.5613731556215
6662,2020-08-28 18:21:20.972167,4.5613731556215
6663,2020-08-28 18:21:21.350429,4.5613731556215
6664,2020-08-28 18:21:21.669104,4.5613731556215
6665,2020-08-28 18:21:21.991777,4.5613731556215
6666,2020-08-28 18:21:22.348330,4.5613731556215
6667,2020-08-28 18:21:22.631384,4.62085729042032
6668,2020-08-28 18:21:22.921494,4.62085729042032
6669,2020-08-28 18:21:23.196517,4.62085729042032
6670,2020-08-28 18:21:23.451548,4.62085729042032
6671,2020-08-28 18:21:23.759750,4.62085729042032
6672,2020-08-28 18:21:24.067239,4.62085729042032
6673,2020-08-28 18:21:24.396078,4.62085729042032
6674,2020-08-28 18:21:24.726068,4.68020843254219
6675,2020-08-28 18:21:25.070751,4.68020843254219
6676,2020-08-28 18:21:25.407130,4.68020843254219
6677,2020-08-28 18:21:25.756082,4.68020843254219
6678,2020-08-28 18:21:26.020506,4.68020843254219
6679,2020-08-28 18:21:26.341456,4.68020843254219
6680,2020-08-28 18:21:26.660701,4.68020843254219
6681,2020-08-28 18:21:26.919693,4.68020843254219
6682,2020-08-28 18:21:27.225510,4.68020843254219
6683,2020-08-28 18:21:27.540832,4.73942687154239
6684,2020-08-28 18:21:27.827698,4.73942687154239
6685,2020-08-28 18:21:28.188224,4.73942687154239
6686,2020-08-28 18:21:28.504480,4.73942687154239
6687,2020-08-28 18:21:28.784666,4.73942687154239
6688,2020-08-28 18:21:29.085421,4.73942687154239
6689,2020-08-28 18:21:29.337824,4.73942687154239
6690,2020-08-28 18:21:29.713132,4.73942687154239
6691,2020-08-28 18:21:30.014029,4.73942687154239
6692,2020-08-28 18:21:30.335994,4.79851289598855
6693,2020-08-28 18:21:30.696934,4.79851289598855
6694,2020-08-28 18:21:31.036180,4.79851289598855
6695,2020-08-28 18:21:31.375640,4.79851289598855
6696,2020-08-28 18:21:31.668781,4.79851289598855
6697,2020-08-28 18:21:31.916483,4.79851289598855
6698,2020-08-28 18:21:32.188580,4.79851289598855
6699,2020-08-28 18:21:32.517408,4.79851289598855
6700,2020-08-28 18:21:32.757531,4.85746679347842
6701,2020-08-28 18:21:33.133024,4.85746679347842
6702,2020-08-28 18:21:33.490076,4.85746679347842
6703,2020-08-28 18:21:33.808798,4.85746679347842
6704,2020-08-28 18:21:34.099956,4.85746679347842
6705,2020-08-28 18:21:34.411491,4.85746679347842
6706,2020-08-28 18:21:34.776770,4.85746679347842
6707,2020-08-28 18:21:35.018672,4.85746679347842
6708,2020-08-28 18:21:35.275784,4.85746679347842
6709,2020-08-28 18:21:35.630339,4.9162888506573
6710,2020-08-28 18:21:35.949534,4.9162888506573
6711,2020-08-28 18:21:36.251787,4.9162888506573
6712,2020-08-28 18:21:36.525811,4.9162888506573
6713,2020-08-28 18:21:36.760175,4.9162888506573
6714,2020-08-28 18:21:37.028446,4.9162888506573
6715,2020-08-28 18:21:37.323979,4.9162888506573
6716,2020-08-28 18:21:37.634541,4.9162888506573
6717,2020-08-28 18:21:37.919723,4.9162888506573
6718,2020-08-28 18:21:38.178691,4.9162888506573
6719,2020-08-28 18:21:38.487222,4.96747628786248
6720,2020-08-28 18:21:38.782061,4.96747628786248
6721,2020-08-28 18:21:39.089062,4.96747628786248
6722,2020-08-28 18:21:39.366723,4.96747628786248
6723,2020-08-28 18:21:39.668148,4.96747628786248
6724,2020-08-28 18:21:40.005702,4.96747628786248
6725,2020-08-28 18:21:40.376276,4.96747628786248
6726,2020-08-28 18:21:40.714315,4.96747628786248
6727,2020-08-28 18:21:40.986416,4.82518269394767
6728,2020-08-28 18:21:41.306751,4.82518269394767
6729,2020-08-28 18:21:41.536866,4.82518269394767
6730,2020-08-28 18:21:41.808026,4.82518269394767
6731,2020-08-28 18:21:42.118715,4.82518269394767
6732,2020-08-28 18:21:42.343193,4.82518269394767
6733,2020-08-28 18:21:42.685998,4.82518269394767
6734,2020-08-28 18:21:42.972270,4.82518269394767
6735,2020-08-28 18:21:43.371047,4.82518269394767
6736,2020-08-28 18:21:43.701437,4.68325981357609
6737,2020-08-28 18:21:44.014310,4.68325981357609
6738,2020-08-28 18:21:44.273070,4.68325981357609
6739,2020-08-28 18:21:44.625098,4.68325981357609
6740,2020-08-28 18:21:44.929636,4.68325981357609
6741,2020-08-28 18:21:45.148496,4.68325981357609
6742,2020-08-28 18:21:45.389377,4.68325981357609
6743,2020-08-28 18:21:45.727116,4.68325981357609
6744,2020-08-28 18:21:46.042143,4.68325981357609
6745,2020-08-28 18:21:46.338932,4.5417044423863
6746,2020-08-28 18:21:46.587913,4.5417044423863
6747,2020-08-28 18:21:46.978768,4.5417044423863
6748,2020-08-28 18:21:47.243979,4.5417044423863
6749,2020-08-28 18:21:47.569341,4.5417044423863
6750,2020-08-28 18:21:47.814223,4.5417044423863
6751,2020-08-28 18:21:48.154231,4.5417044423863
6752,2020-08-28 18:21:48.501120,4.5417044423863
6753,2020-08-28 18:21:48.761421,4.40051346797586
6754,2020-08-28 18:21:49.044095,4.40051346797586
6755,2020-08-28 18:21:49.322307,4.40051346797586
6756,2020-08-28 18:21:49.601092,4.40051346797586
6757,2020-08-28 18:21:49.946834,4.40051346797586
6758,2020-08-28 18:21:50.212741,4.40051346797586
6759,2020-08-28 18:21:50.418967,4.40051346797586
6760,2020-08-28 18:21:50.771487,4.40051346797586
6761,2020-08-28 18:21:51.101809,4.40051346797586
6762,2020-08-28 18:21:51.469312,4.25968386567452
6763,2020-08-28 18:21:51.771770,4.25968386567452
6764,2020-08-28 18:21:52.103368,4.25968386567452
6765,2020-08-28 18:21:52.358840,4.25968386567452
6766,2020-08-28 18:21:52.625415,4.25968386567452
6767,2020-08-28 18:21:52.973972,4.25968386567452
6768,2020-08-28 18:21:53.304046,4.25968386567452
6769,2020-08-28 18:21:53.569068,4.25968386567452
6770,2020-08-28 18:21:53.906844,4.25968386567452
6771,2020-08-28 18:21:54.253386,4.11921269477813
6772,2020-08-28 18:21:54.570334,4.11921269477813
6773,2020-08-28 18:21:54.919517,4.11921269477813
6774,2020-08-28 18:21:55.210541,4.11921269477813
6775,2020-08-28 18:21:55.478459,4.11921269477813
6776,2020-08-28 18:21:55.809633,4.11921269477813
6777,2020-08-28 18:21:56.122082,4.11921269477813
6778,2020-08-28 18:21:56.359547,4.11921269477813
6779,2020-08-28 18:21:56.709194,3.97909709518299
6780,2020-08-28 18:21:57.048478,3.97909709518299
6781,2020-08-28 18:21:57.390006,3.97909709518299
6782,2020-08-28 18:21:57.694177,3.97909709518299
6783,2020-08-28 18:21:57.961886,3.97909709518299
6784,2020-08-28 18:21:58.281168,3.97909709518299
6785,2020-08-28 18:21:58.603207,3.97909709518299
6786,2020-08-28 18:21:58.864683,3.97909709518299
6787,2020-08-28 18:21:59.211518,3.83933428437321
6788,2020-08-28 18:21:59.470128,3.83933428437321
6789,2020-08-28 18:21:59.761856,3.83933428437321
6790,2020-08-28 18:22:00.099950,3.83933428437321
6791,2020-08-28 18:22:00.401362,3.83933428437321
6792,2020-08-28 18:22:00.706328,3.83933428437321
6793,2020-08-28 18:22:01.037073,3.83933428437321
6794,2020-08-28 18:22:01.324868,3.83933428437321
6795,2020-08-28 18:22:01.676386,3.83933428437321
6796,2020-08-28 18:22:01.977384,3.83933428437321
6797,2020-08-28 18:22:02.264676,3.69992155472217
6798,2020-08-28 18:22:02.589453,3.69992155472217
6799,2020-08-28 18:22:02.937671,3.69992155472217
6800,2020-08-28 18:22:03.219363,3.69992155472217
6801,2020-08-28 18:22:03.482409,3.69992155472217
6802,2020-08-28 18:22:03.744157,3.69992155472217
6803,2020-08-28 18:22:04.069965,3.69992155472217
6804,2020-08-28 18:22:04.356313,3.69992155472217
6805,2020-08-28 18:22:04.627795,3.56085627107674
6806,2020-08-28 18:22:04.960250,3.56085627107674
6807,2020-08-28 18:22:05.301306,3.56085627107674
6808,2020-08-28 18:22:05.616810,3.56085627107674
6809,2020-08-28 18:22:05.992692,3.56085627107674
6810,2020-08-28 18:22:06.225568,3.56085627107674
6811,2020-08-28 18:22:06.514391,3.56085627107674
6812,2020-08-28 18:22:06.830046,3.56085627107674
6813,2020-08-28 18:22:07.122675,3.56085627107674
6814,2020-08-28 18:22:07.463685,3.4221358685987
6815,2020-08-28 18:22:07.697300,3.4221358685987
6816,2020-08-28 18:22:07.933907,3.4221358685987
6817,2020-08-28 18:22:08.260849,3.4221358685987
6818,2020-08-28 18:22:08.551398,3.4221358685987
6819,2020-08-28 18:22:08.882302,3.4221358685987
6820,2020-08-28 18:22:09.212287,3.4221358685987
6821,2020-08-28 18:22:09.538206,3.4221358685987
6822,2020-08-28 18:22:09.863462,3.4221358685987
6823,2020-08-28 18:22:10.133434,3.4221358685987
6824,2020-08-28 18:22:10.484963,3.28162053397951
6825,2020-08-28 18:22:10.752618,3.28162053397951
6826,2020-08-28 18:22:11.022687,3.28162053397951
6827,2020-08-28 18:22:11.315482,3.28162053397951
6828,2020-08-28 18:22:11.589656,3.28162053397951
6829,2020-08-28 18:22:11.860951,3.28162053397951
6830,2020-08-28 18:22:12.111564,3.28162053397951
6831,2020-08-28 18:22:12.395816,3.28162053397951
6832,2020-08-28 18:22:12.675274,3.28162053397951
6833,2020-08-28 18:22:13.033080,3.14144789260567
6834,2020-08-28 18:22:13.353016,3.14144789260567
6835,2020-08-28 18:22:13.619256,3.14144789260567
6836,2020-08-28 18:22:13.867312,3.14144789260567
6837,2020-08-28 18:22:14.141590,3.14144789260567
6838,2020-08-28 18:22:14.478694,3.14144789260567
6839,2020-08-28 18:22:14.837169,3.14144789260567
6840,2020-08-28 18:22:15.183817,3.14144789260567
6841,2020-08-28 18:22:15.448440,3.14144789260567
6842,2020-08-28 18:22:15.789821,3.00161561139112
6843,2020-08-28 18:22:16.121390,3.00161561139112
6844,2020-08-28 18:22:16.401605,3.00161561139112
6845,2020-08-28 18:22:16.745256,3.00161561139112
6846,2020-08-28 18:22:17.052914,3.00161561139112
6847,2020-08-28 18:22:17.276947,3.00161561139112
6848,2020-08-28 18:22:17.592021,3.00161561139112
6849,2020-08-28 18:22:17.879656,3.00161561139112
6850,2020-08-28 18:22:18.159379,2.86212142168809
6851,2020-08-28 18:22:18.503213,2.86212142168809
6852,2020-08-28 18:22:18.803584,2.86212142168809
6853,2020-08-28 18:22:19.092346,2.86212142168809
6854,2020-08-28 18:22:19.425135,2.86212142168809
6855,2020-08-28 18:22:19.692652,2.86212142168809
6856,2020-08-28 18:22:19.966358,2.86212142168809
6857,2020-08-28 18:22:20.315260,2.86212142168809
6858,2020-08-28 18:22:20.622779,2.72296311828435
6859,2020-08-28 18:22:21.000657,2.72296311828435
6860,2020-08-28 18:22:21.337826,2.72296311828435
6861,2020-08-28 18:22:21.696988,2.72296311828435
6862,2020-08-28 18:22:22.047089,2.72296311828435
6863,2020-08-28 18:22:22.298389,2.72296311828435
6864,2020-08-28 18:22:22.658893,2.72296311828435
6865,2020-08-28 18:22:22.989579,2.58413855859119
6866,2020-08-28 18:22:23.274233,2.58413855859119
6867,2020-08-28 18:22:23.603920,2.58413855859119
6868,2020-08-28 18:22:23.862011,2.58413855859119
6869,2020-08-28 18:22:24.102925,2.58413855859119
6870,2020-08-28 18:22:24.471817,2.58413855859119
6871,2020-08-28 18:22:24.794286,2.58413855859119
6872,2020-08-28 18:22:25.111302,2.58413855859119
6873,2020-08-28 18:22:25.456725,2.44564566202089
6874,2020-08-28 18:22:25.814852,2.44564566202089
6875,2020-08-28 18:22:26.132406,2.44564566202089
6876,2020-08-28 18:22:26.368587,2.44564566202089
6877,2020-08-28 18:22:26.698964,2.44564566202089
6878,2020-08-28 18:22:27.038753,2.44564566202089
6879,2020-08-28 18:22:27.411158,2.44564566202089
6880,2020-08-28 18:22:27.707602,2.44564566202089
6881,2020-08-28 18:22:28.062145,2.30748240955518
6882,2020-08-28 18:22:28.425481,2.30748240955518
6883,2020-08-28 18:22:28.756625,2.30748240955518
6884,2020-08-28 18:22:29.090776,2.30748240955518
6885,2020-08-28 18:22:29.368754,2.30748240955518
6886,2020-08-28 18:22:29.673590,2.30748240955518
6887,2020-08-28 18:22:29.937052,2.30748240955518
6888,2020-08-28 18:22:30.212965,2.16964684350823
6889,2020-08-28 18:22:30.502136,2.16964684350823
6890,2020-08-28 18:22:30.786618,2.16964684350823
6891,2020-08-28 18:22:31.089330,2.16964684350823
6892,2020-08-28 18:22:31.404058,2.16964684350823
6893,2020-08-28 18:22:31.688787,2.16964684350823
6894,2020-08-28 18:22:32.049166,2.16964684350823
6895,2020-08-28 18:22:32.387860,2.16964684350823
6896,2020-08-28 18:22:32.646149,2.16964684350823
6897,2020-08-28 18:22:32.934674,2.19265713215201
