iteration,timestamp,T7
6898,2020-08-28 18:22:33.150202,2.19265713215201
6899,2020-08-28 18:22:33.444151,2.19265713215201
6900,2020-08-28 18:22:33.775708,2.19265713215201
6901,2020-08-28 18:22:34.058671,2.19265713215201
6902,2020-08-28 18:22:34.400966,2.19265713215201
6903,2020-08-28 18:22:34.722399,2.19265713215201
6904,2020-08-28 18:22:35.034735,2.19265713215201
6905,2020-08-28 18:22:35.321033,2.19265713215201
6906,2020-08-28 18:22:35.604572,2.19265713215201
6907,2020-08-28 18:22:35.876576,2.21560150744183
6908,2020-08-28 18:22:36.242888,2.21560150744183
6909,2020-08-28 18:22:36.498718,2.21560150744183
6910,2020-08-28 18:22:36.724993,2.21560150744183
6911,2020-08-28 18:22:37.053563,2.21560150744183
6912,2020-08-28 18:22:37.392309,2.21560150744183
6913,2020-08-28 18:22:37.752613,2.21560150744183
6914,2020-08-28 18:22:37.961504,2.21560150744183
6915,2020-08-28 18:22:38.295325,2.23848025916949
6916,2020-08-28 18:22:38.636337,2.23848025916949
6917,2020-08-28 18:22:38.918976,2.23848025916949
6918,2020-08-28 18:22:39.274805,2.23848025916949
6919,2020-08-28 18:22:39.592400,2.23848025916949
6920,2020-08-28 18:22:39.901016,2.23848025916949
6921,2020-08-28 18:22:40.223084,2.23848025916949
6922,2020-08-28 18:22:40.475288,2.23848025916949
6923,2020-08-28 18:22:40.826579,2.23848025916949
6924,2020-08-28 18:22:41.219793,2.27999865333699
6925,2020-08-28 18:22:41.560094,2.27999865333699
6926,2020-08-28 18:22:41.910769,2.27999865333699
6927,2020-08-28 18:22:42.174162,2.27999865333699
6928,2020-08-28 18:22:42.446366,2.27999865333699
6929,2020-08-28 18:22:42.760153,2.27999865333699
6930,2020-08-28 18:22:43.048260,2.27999865333699
6931,2020-08-28 18:22:43.327465,2.27999865333699
6932,2020-08-28 18:22:43.625152,2.27999865333699
6933,2020-08-28 18:22:43.989220,2.27999865333699
6934,2020-08-28 18:22:44.282599,2.32139510702845
6935,2020-08-28 18:22:44.591911,2.32139510702845
6936,2020-08-28 18:22:44.930426,2.32139510702845
6937,2020-08-28 18:22:45.242183,2.32139510702845
6938,2020-08-28 18:22:45.576927,2.32139510702845
6939,2020-08-28 18:22:45.897864,2.32139510702845
6940,2020-08-28 18:22:46.159519,2.32139510702845
6941,2020-08-28 18:22:46.387120,2.32139510702845
6942,2020-08-28 18:22:46.860404,2.36267013408519
6943,2020-08-28 18:22:47.178592,2.36267013408519
6944,2020-08-28 18:22:47.514900,2.36267013408519
6945,2020-08-28 18:22:47.766034,2.36267013408519
6946,2020-08-28 18:22:48.156137,2.36267013408519
6947,2020-08-28 18:22:48.499557,2.36267013408519
6948,2020-08-28 18:22:48.809226,2.36267013408519
6949,2020-08-28 18:22:49.147736,2.36267013408519
6950,2020-08-28 18:22:49.449405,2.36267013408519
6951,2020-08-28 18:22:49.767528,2.40382424555625
6952,2020-08-28 18:22:50.145006,2.40382424555625
6953,2020-08-28 18:22:50.498941,2.40382424555625
6954,2020-08-28 18:22:50.837033,2.40382424555625
6955,2020-08-28 18:22:51.222557,2.40382424555625
6956,2020-08-28 18:22:51.497823,2.40382424555625
6957,2020-08-28 18:22:51.741314,2.40382424555625
6958,2020-08-28 18:22:52.012529,2.40382424555625
6959,2020-08-28 18:22:52.267158,2.40382424555625
6960,2020-08-28 18:22:52.709346,2.44485794972714
6961,2020-08-28 18:22:53.073419,2.44485794972714
6962,2020-08-28 18:22:53.352212,2.44485794972714
6963,2020-08-28 18:22:53.665549,2.44485794972714
6964,2020-08-28 18:22:53.982065,2.44485794972714
6965,2020-08-28 18:22:54.284942,2.44485794972714
6966,2020-08-28 18:22:54.556179,2.44485794972714
6967,2020-08-28 18:22:54.914472,2.44485794972714
6968,2020-08-28 18:22:55.307629,2.44485794972714
6969,2020-08-28 18:22:55.669882,2.48577175214812
6970,2020-08-28 18:22:56.017844,2.48577175214812
6971,2020-08-28 18:22:56.229565,2.48577175214812
6972,2020-08-28 18:22:56.537298,2.48577175214812
6973,2020-08-28 18:22:56.915210,2.48577175214812
6974,2020-08-28 18:22:57.237245,2.48577175214812
6975,2020-08-28 18:22:57.558664,2.48577175214812
6976,2020-08-28 18:22:57.898724,2.48577175214812
6977,2020-08-28 18:22:58.185234,2.52656615566202
6978,2020-08-28 18:22:58.627110,2.52656615566202
6979,2020-08-28 18:22:58.972584,2.52656615566202
6980,2020-08-28 18:22:59.245557,2.52656615566202
6981,2020-08-28 18:22:59.550966,2.52656615566202
6982,2020-08-28 18:22:59.891217,2.52656615566202
6983,2020-08-28 18:23:00.251979,2.52656615566202
6984,2020-08-28 18:23:00.508282,2.52656615566202
6985,2020-08-28 18:23:00.790327,2.52656615566202
6986,2020-08-28 18:23:01.118111,2.56724166043149
6987,2020-08-28 18:23:01.569886,2.56724166043149
6988,2020-08-28 18:23:01.938449,2.56724166043149
6989,2020-08-28 18:23:02.195232,2.56724166043149
6990,2020-08-28 18:23:02.561400,2.56724166043149
6991,2020-08-28 18:23:02.831161,2.56724166043149
6992,2020-08-28 18:23:03.116527,2.60779876396592
6993,2020-08-28 18:23:03.420223,2.60779876396592
6994,2020-08-28 18:23:03.669777,2.60779876396592
6995,2020-08-28 18:23:03.938313,2.60779876396592
6996,2020-08-28 18:23:04.295218,2.60779876396592
6997,2020-08-28 18:23:04.529164,2.60779876396592
6998,2020-08-28 18:23:04.869916,2.60779876396592
6999,2020-08-28 18:23:05.119937,2.60779876396592
7000,2020-08-28 18:23:05.380033,2.60779876396592
7001,2020-08-28 18:23:05.721877,2.60779876396592
7002,2020-08-28 18:23:06.001732,2.60779876396592
7003,2020-08-28 18:23:06.227323,2.60779876396592
7004,2020-08-28 18:23:06.474734,2.6482379611478
7005,2020-08-28 18:23:06.739120,2.6482379611478
7006,2020-08-28 18:23:06.979596,2.6482379611478
7007,2020-08-28 18:23:07.318645,2.6482379611478
7008,2020-08-28 18:23:07.624400,2.6482379611478
7009,2020-08-28 18:23:07.902434,2.6482379611478
7010,2020-08-28 18:23:08.149778,2.6482379611478
7011,2020-08-28 18:23:08.505456,2.6482379611478
7012,2020-08-28 18:23:08.773585,2.6482379611478
7013,2020-08-28 18:23:09.016769,2.6482379611478
7014,2020-08-28 18:23:09.377124,2.68855974425877
7015,2020-08-28 18:23:09.638188,2.68855974425877
7016,2020-08-28 18:23:09.972065,2.68855974425877
7017,2020-08-28 18:23:10.271447,2.68855974425877
7018,2020-08-28 18:23:10.522109,2.68855974425877
7019,2020-08-28 18:23:10.891998,2.68855974425877
7020,2020-08-28 18:23:11.204753,2.68855974425877
7021,2020-08-28 18:23:11.521295,2.68855974425877
7022,2020-08-28 18:23:11.838023,2.68855974425877
7023,2020-08-28 18:23:12.184950,2.68855974425877
7024,2020-08-28 18:23:12.444039,2.72876460300499
7025,2020-08-28 18:23:12.736408,2.72876460300499
7026,2020-08-28 18:23:13.058796,2.72876460300499
7027,2020-08-28 18:23:13.423989,2.72876460300499
7028,2020-08-28 18:23:13.753790,2.72876460300499
7029,2020-08-28 18:23:14.104430,2.72876460300499
7030,2020-08-28 18:23:14.485631,2.72876460300499
7031,2020-08-28 18:23:14.828672,2.78188420792125
7032,2020-08-28 18:23:15.185960,2.78188420792125
7033,2020-08-28 18:23:15.445708,2.78188420792125
7034,2020-08-28 18:23:15.763162,2.78188420792125
7035,2020-08-28 18:23:16.079604,2.78188420792125
7036,2020-08-28 18:23:16.419802,2.78188420792125
7037,2020-08-28 18:23:16.686562,2.78188420792125
7038,2020-08-28 18:23:16.908139,2.78188420792125
7039,2020-08-28 18:23:17.195560,2.78188420792125
7040,2020-08-28 18:23:17.501466,2.83485397822338
7041,2020-08-28 18:23:17.795227,2.83485397822338
7042,2020-08-28 18:23:18.098294,2.83485397822338
7043,2020-08-28 18:23:18.427540,2.83485397822338
7044,2020-08-28 18:23:18.709584,2.83485397822338
7045,2020-08-28 18:23:19.020315,2.83485397822338
7046,2020-08-28 18:23:19.298309,2.83485397822338
7047,2020-08-28 18:23:19.544714,2.83485397822338
7048,2020-08-28 18:23:19.838275,2.83485397822338
7049,2020-08-28 18:23:20.197552,2.88767451134549
7050,2020-08-28 18:23:20.495662,2.88767451134549
7051,2020-08-28 18:23:20.806268,2.88767451134549
7052,2020-08-28 18:23:21.107252,2.88767451134549
7053,2020-08-28 18:23:21.415470,2.88767451134549
7054,2020-08-28 18:23:21.816424,2.88767451134549
7055,2020-08-28 18:23:22.253667,2.88767451134549
7056,2020-08-28 18:23:22.595554,2.94034640155111
7057,2020-08-28 18:23:22.925284,2.94034640155111
7058,2020-08-28 18:23:23.271385,2.94034640155111
7059,2020-08-28 18:23:23.515128,2.94034640155111
7060,2020-08-28 18:23:23.839378,2.94034640155111
7061,2020-08-28 18:23:24.128365,2.94034640155111
7062,2020-08-28 18:23:24.465410,2.94034640155111
7063,2020-08-28 18:23:24.805338,2.94034640155111
7064,2020-08-28 18:23:25.142629,2.94034640155111
7065,2020-08-28 18:23:25.445283,2.99287023989611
7066,2020-08-28 18:23:25.745945,2.99287023989611
7067,2020-08-28 18:23:25.984632,2.99287023989611
7068,2020-08-28 18:23:26.294020,2.99287023989611
7069,2020-08-28 18:23:26.655678,2.99287023989611
7070,2020-08-28 18:23:26.994020,2.99287023989611
7071,2020-08-28 18:23:27.338415,2.99287023989611
7072,2020-08-28 18:23:27.644606,2.99287023989611
7073,2020-08-28 18:23:27.994730,2.99287023989611
7074,2020-08-28 18:23:28.315317,3.04524661423935
7075,2020-08-28 18:23:28.566436,3.04524661423935
7076,2020-08-28 18:23:28.813574,3.04524661423935
7077,2020-08-28 18:23:29.168071,3.04524661423935
7078,2020-08-28 18:23:29.518610,3.04524661423935
7079,2020-08-28 18:23:29.846245,3.04524661423935
7080,2020-08-28 18:23:30.112897,3.04524661423935
7081,2020-08-28 18:23:30.372804,3.04524661423935
7082,2020-08-28 18:23:30.649993,3.04524661423935
7083,2020-08-28 18:23:30.995295,3.04524661423935
7084,2020-08-28 18:23:31.290382,3.09747610926584
7085,2020-08-28 18:23:31.573004,3.09747610926584
7086,2020-08-28 18:23:31.809841,3.09747610926584
7087,2020-08-28 18:23:32.124312,3.09747610926584
7088,2020-08-28 18:23:32.354167,3.09747610926584
7089,2020-08-28 18:23:32.720042,3.09747610926584
7090,2020-08-28 18:23:32.961198,3.09747610926584
7091,2020-08-28 18:23:33.247094,3.14955930651486
7092,2020-08-28 18:23:33.589048,3.14955930651486
7093,2020-08-28 18:23:34.008606,3.14955930651486
7094,2020-08-28 18:23:34.338938,3.14955930651486
7095,2020-08-28 18:23:34.570022,3.14955930651486
7096,2020-08-28 18:23:34.883883,3.14955930651486
7097,2020-08-28 18:23:35.185634,3.14955930651486
7098,2020-08-28 18:23:35.627187,3.20149678441011
7099,2020-08-28 18:23:36.021558,3.20149678441011
7100,2020-08-28 18:23:36.317606,3.20149678441011
7101,2020-08-28 18:23:36.573264,3.20149678441011
7102,2020-08-28 18:23:36.901577,3.20149678441011
7103,2020-08-28 18:23:37.286060,3.20149678441011
7104,2020-08-28 18:23:37.633882,3.20149678441011
7105,2020-08-28 18:23:37.944172,3.20149678441011
7106,2020-08-28 18:23:38.255497,3.25328911829084
7107,2020-08-28 18:23:38.577009,3.25328911829084
7108,2020-08-28 18:23:38.844108,3.25328911829084
7109,2020-08-28 18:23:39.227444,3.25328911829084
7110,2020-08-28 18:23:39.541301,3.25328911829084
7111,2020-08-28 18:23:39.888941,3.25328911829084
7112,2020-08-28 18:23:40.165427,3.25328911829084
7113,2020-08-28 18:23:40.502980,3.25328911829084
7114,2020-08-28 18:23:40.827874,3.25328911829084
7115,2020-08-28 18:23:41.196675,3.30493688044325
7116,2020-08-28 18:23:41.525988,3.30493688044325
7117,2020-08-28 18:23:41.850865,3.30493688044325
7118,2020-08-28 18:23:42.222914,3.30493688044325
7119,2020-08-28 18:23:42.467059,3.30493688044325
7120,2020-08-28 18:23:42.729446,3.30493688044325
7121,2020-08-28 18:23:43.087573,3.30493688044325
7122,2020-08-28 18:23:43.411925,3.30493688044325
7123,2020-08-28 18:23:43.648855,3.30493688044325
7124,2020-08-28 18:23:43.973060,3.35693903840962
7125,2020-08-28 18:23:44.248091,3.35693903840962
7126,2020-08-28 18:23:44.541360,3.35693903840962
7127,2020-08-28 18:23:44.867890,3.35693903840962
7128,2020-08-28 18:23:45.190030,3.35693903840962
7129,2020-08-28 18:23:45.519106,3.35693903840962
7130,2020-08-28 18:23:45.763893,3.35693903840962
7131,2020-08-28 18:23:46.185435,3.35693903840962
7132,2020-08-28 18:23:46.450999,3.35693903840962
7133,2020-08-28 18:23:46.814019,3.40563568230851
7134,2020-08-28 18:23:47.076195,3.40563568230851
7135,2020-08-28 18:23:47.374198,3.40563568230851
7136,2020-08-28 18:23:47.613057,3.40563568230851
7137,2020-08-28 18:23:47.867982,3.40563568230851
7138,2020-08-28 18:23:48.198894,3.40563568230851
7139,2020-08-28 18:23:48.560210,3.40563568230851
7140,2020-08-28 18:23:48.825702,3.40563568230851
7141,2020-08-28 18:23:49.132507,3.40563568230851
7142,2020-08-28 18:23:49.447298,3.40588215186196
7143,2020-08-28 18:23:49.749884,3.40588215186196
7144,2020-08-28 18:23:50.043661,3.40588215186196
7145,2020-08-28 18:23:50.397893,3.40588215186196
7146,2020-08-28 18:23:50.748021,3.40588215186196
7147,2020-08-28 18:23:51.008050,3.40588215186196
7148,2020-08-28 18:23:51.329588,3.40588215186196
7149,2020-08-28 18:23:51.607127,3.40588215186196
7150,2020-08-28 18:23:51.968187,3.40588215186196
7151,2020-08-28 18:23:52.269632,3.40588215186196
7152,2020-08-28 18:23:52.631437,3.47982252910705
7153,2020-08-28 18:23:52.996224,3.47982252910705
7154,2020-08-28 18:23:53.313305,3.47982252910705
7155,2020-08-28 18:23:53.624463,3.47982252910705
7156,2020-08-28 18:23:53.912487,3.47982252910705
7157,2020-08-28 18:23:54.266275,3.47982252910705
7158,2020-08-28 18:23:54.528101,3.47982252910705
7159,2020-08-28 18:23:54.836036,3.47982252910705
7160,2020-08-28 18:23:55.170817,3.47982252910705
7161,2020-08-28 18:23:55.477565,3.55361623509324
7162,2020-08-28 18:23:55.821527,3.55361623509324
7163,2020-08-28 18:23:56.113391,3.55361623509324
7164,2020-08-28 18:23:56.466679,3.55361623509324
7165,2020-08-28 18:23:56.788731,3.55361623509324
7166,2020-08-28 18:23:57.080014,3.55361623509324
7167,2020-08-28 18:23:57.320686,3.55361623509324
7168,2020-08-28 18:23:57.600887,3.62726359347033
7169,2020-08-28 18:23:57.940114,3.62726359347033
7170,2020-08-28 18:23:58.293240,3.62726359347033
7171,2020-08-28 18:23:58.634832,3.62726359347033
7172,2020-08-28 18:23:58.905270,3.62726359347033
7173,2020-08-28 18:23:59.253156,3.62726359347033
7174,2020-08-28 18:23:59.570788,3.62726359347033
7175,2020-08-28 18:23:59.782156,3.62726359347033
7176,2020-08-28 18:24:00.043931,3.62726359347033
7177,2020-08-28 18:24:00.301181,3.62726359347033
7178,2020-08-28 18:24:00.619498,3.70076492599615
7179,2020-08-28 18:24:00.886926,3.70076492599615
7180,2020-08-28 18:24:01.208229,3.70076492599615
7181,2020-08-28 18:24:01.515500,3.70076492599615
7182,2020-08-28 18:24:01.847481,3.70076492599615
7183,2020-08-28 18:24:02.146199,3.70076492599615
7184,2020-08-28 18:24:02.516390,3.70076492599615
7185,2020-08-28 18:24:02.768554,3.70076492599615
7186,2020-08-28 18:24:03.156307,3.7741205525021
7187,2020-08-28 18:24:03.486693,3.7741205525021
7188,2020-08-28 18:24:03.710372,3.7741205525021
7189,2020-08-28 18:24:03.951559,3.7741205525021
7190,2020-08-28 18:24:04.259275,3.7741205525021
7191,2020-08-28 18:24:04.525442,3.7741205525021
7192,2020-08-28 18:24:04.810475,3.7741205525021
7193,2020-08-28 18:24:05.134460,3.7741205525021
7194,2020-08-28 18:24:05.515669,3.7741205525021
7195,2020-08-28 18:24:05.831872,3.84733079077162
7196,2020-08-28 18:24:06.109022,3.84733079077162
7197,2020-08-28 18:24:06.386220,3.84733079077162
7198,2020-08-28 18:24:06.735571,3.84733079077162
7199,2020-08-28 18:24:07.036044,3.84733079077162
7200,2020-08-28 18:24:07.294172,3.84733079077162
7201,2020-08-28 18:24:07.624274,3.84733079077162
7202,2020-08-28 18:24:07.945277,3.84733079077162
7203,2020-08-28 18:24:08.215628,3.84733079077162
7204,2020-08-28 18:24:08.513983,3.84733079077162
7205,2020-08-28 18:24:08.835908,3.92039595616299
7206,2020-08-28 18:24:09.145835,3.92039595616299
7207,2020-08-28 18:24:09.374509,3.92039595616299
7208,2020-08-28 18:24:09.700468,3.92039595616299
7209,2020-08-28 18:24:09.999071,3.92039595616299
7210,2020-08-28 18:24:10.239903,3.92039595616299
7211,2020-08-28 18:24:10.532129,3.92039595616299
7212,2020-08-28 18:24:10.798091,3.92039595616299
7213,2020-08-28 18:24:11.051138,3.92039595616299
7214,2020-08-28 18:24:11.380745,3.92039595616299
7215,2020-08-28 18:24:11.709310,3.99331637302528
7216,2020-08-28 18:24:12.031507,3.99331637302528
7217,2020-08-28 18:24:12.326997,3.99331637302528
7218,2020-08-28 18:24:12.583540,3.99331637302528
7219,2020-08-28 18:24:12.928142,3.99331637302528
7220,2020-08-28 18:24:13.261288,3.99331637302528
7221,2020-08-28 18:24:13.585538,3.99331637302528
7222,2020-08-28 18:24:13.905616,3.99331637302528
7223,2020-08-28 18:24:14.229308,4.06609236998939
7224,2020-08-28 18:24:14.559117,4.06609236998939
7225,2020-08-28 18:24:14.964688,4.06609236998939
7226,2020-08-28 18:24:15.301450,4.06609236998939
7227,2020-08-28 18:24:15.550625,4.06609236998939
7228,2020-08-28 18:24:15.791955,4.06609236998939
7229,2020-08-28 18:24:16.111421,4.06609236998939
7230,2020-08-28 18:24:16.387540,4.06609236998939
7231,2020-08-28 18:24:16.650875,4.06609236998939
7232,2020-08-28 18:24:16.912375,4.13872427338636
7233,2020-08-28 18:24:17.172747,4.13872427338636
7234,2020-08-28 18:24:17.456703,4.13872427338636
7235,2020-08-28 18:24:17.805066,4.13872427338636
7236,2020-08-28 18:24:18.066258,4.13872427338636
7237,2020-08-28 18:24:18.397610,4.13872427338636
7238,2020-08-28 18:24:18.721595,4.13872427338636
7239,2020-08-28 18:24:18.984107,4.13872427338636
7240,2020-08-28 18:24:19.278666,4.13872427338636
7241,2020-08-28 18:24:19.515426,4.13872427338636
7242,2020-08-28 18:24:19.760574,4.21121240767206
7243,2020-08-28 18:24:20.050074,4.21121240767206
7244,2020-08-28 18:24:20.384463,4.21121240767206
7245,2020-08-28 18:24:20.630477,4.21121240767206
7246,2020-08-28 18:24:20.847910,4.21121240767206
7247,2020-08-28 18:24:21.209181,4.21121240767206
7248,2020-08-28 18:24:21.486055,4.21121240767206
7249,2020-08-28 18:24:21.825386,4.21121240767206
7250,2020-08-28 18:24:22.098566,4.21121240767206
7251,2020-08-28 18:24:22.429598,4.21121240767206
7252,2020-08-28 18:24:22.728884,4.29521931353823
7253,2020-08-28 18:24:23.039775,4.29521931353823
7254,2020-08-28 18:24:23.290009,4.29521931353823
7255,2020-08-28 18:24:23.625798,4.29521931353823
7256,2020-08-28 18:24:23.970380,4.29521931353823
7257,2020-08-28 18:24:24.261401,4.29521931353823
7258,2020-08-28 18:24:24.652043,4.29521931353823
7259,2020-08-28 18:24:25.011774,4.37906293975315
7260,2020-08-28 18:24:25.312357,4.37906293975315
7261,2020-08-28 18:24:25.706190,4.37906293975315
7262,2020-08-28 18:24:26.031362,4.37906293975315
7263,2020-08-28 18:24:26.390680,4.37906293975315
7264,2020-08-28 18:24:26.716541,4.37906293975315
7265,2020-08-28 18:24:26.953900,4.37906293975315
7266,2020-08-28 18:24:27.251156,4.37906293975315
7267,2020-08-28 18:24:27.595413,4.37906293975315
7268,2020-08-28 18:24:27.895735,4.46274361928778
7269,2020-08-28 18:24:28.152200,4.46274361928778
7270,2020-08-28 18:24:28.474999,4.46274361928778
7271,2020-08-28 18:24:28.792012,4.46274361928778
7272,2020-08-28 18:24:29.110259,4.46274361928778
7273,2020-08-28 18:24:29.422493,4.46274361928778
7274,2020-08-28 18:24:29.721705,4.46274361928778
7275,2020-08-28 18:24:30.031919,4.46274361928778
7276,2020-08-28 18:24:30.344225,4.46274361928778
7277,2020-08-28 18:24:30.726915,4.54626168304311
7278,2020-08-28 18:24:31.064544,4.54626168304311
7279,2020-08-28 18:24:31.300106,4.54626168304311
7280,2020-08-28 18:24:31.593526,4.54626168304311
7281,2020-08-28 18:24:31.871114,4.54626168304311
7282,2020-08-28 18:24:32.091101,4.54626168304311
7283,2020-08-28 18:24:32.323144,4.54626168304311
7284,2020-08-28 18:24:32.619759,4.54626168304311
7285,2020-08-28 18:24:32.937473,4.62961746005379
7286,2020-08-28 18:24:33.273858,4.62961746005379
7287,2020-08-28 18:24:33.580379,4.62961746005379
7288,2020-08-28 18:24:33.867264,4.62961746005379
7289,2020-08-28 18:24:34.273246,4.62961746005379
7290,2020-08-28 18:24:34.603994,4.62961746005379
7291,2020-08-28 18:24:34.912982,4.62961746005379
7292,2020-08-28 18:24:35.191793,4.62961746005379
7293,2020-08-28 18:24:35.571685,4.62961746005379
7294,2020-08-28 18:24:35.885408,4.71281127760953
7295,2020-08-28 18:24:36.140226,4.71281127760953
7296,2020-08-28 18:24:36.438713,4.71281127760953
7297,2020-08-28 18:24:36.774820,4.71281127760953
7298,2020-08-28 18:24:37.087835,4.71281127760953
7299,2020-08-28 18:24:37.373743,4.71281127760953
7300,2020-08-28 18:24:37.652056,4.71281127760953
7301,2020-08-28 18:24:38.022590,4.71281127760953
7302,2020-08-28 18:24:38.353095,4.71281127760953
7303,2020-08-28 18:24:38.691264,4.79584346134324
7304,2020-08-28 18:24:38.954431,4.79584346134324
7305,2020-08-28 18:24:39.313429,4.79584346134324
7306,2020-08-28 18:24:39.644802,4.79584346134324
7307,2020-08-28 18:24:39.911202,4.79584346134324
7308,2020-08-28 18:24:40.188821,4.79584346134324
7309,2020-08-28 18:24:40.476925,4.79584346134324
7310,2020-08-28 18:24:40.837106,4.79584346134324
7311,2020-08-28 18:24:41.143363,4.87871433530161
7312,2020-08-28 18:24:41.511586,4.87871433530161
7313,2020-08-28 18:24:41.829774,4.87871433530161
7314,2020-08-28 18:24:42.128591,4.87871433530161
7315,2020-08-28 18:24:42.483666,4.87871433530161
7316,2020-08-28 18:24:42.744796,4.87871433530161
7317,2020-08-28 18:24:43.089759,4.87871433530161
7318,2020-08-28 18:24:43.454170,4.87871433530161
7319,2020-08-28 18:24:43.716990,4.87871433530161
7320,2020-08-28 18:24:44.056632,4.96084568362816
7321,2020-08-28 18:24:44.395122,4.96084568362816
7322,2020-08-28 18:24:44.653294,4.96084568362816
7323,2020-08-28 18:24:44.931489,4.96084568362816
7324,2020-08-28 18:24:45.250073,4.96084568362816
7325,2020-08-28 18:24:45.578067,4.96084568362816
7326,2020-08-28 18:24:45.895411,4.96084568362816
7327,2020-08-28 18:24:46.142419,4.96084568362816
7328,2020-08-28 18:24:46.492445,4.96084568362816
7329,2020-08-28 18:24:46.774491,4.96084568362816
7330,2020-08-28 18:24:47.073703,4.96084568362816
7331,2020-08-28 18:24:47.440159,4.96084568362816
7332,2020-08-28 18:24:47.728273,4.96084568362816
7333,2020-08-28 18:24:48.007088,5.00018731896762
7334,2020-08-28 18:24:48.372423,5.00018731896762
7335,2020-08-28 18:24:48.714923,5.00018731896762
7336,2020-08-28 18:24:48.963168,5.00018731896762
7337,2020-08-28 18:24:49.272376,5.00018731896762
7338,2020-08-28 18:24:49.608444,5.00018731896762
7339,2020-08-28 18:24:49.927844,5.00018731896762
7340,2020-08-28 18:24:50.207215,5.00018731896762
7341,2020-08-28 18:24:50.444355,4.94665580989114
7342,2020-08-28 18:24:50.709486,4.94665580989114
7343,2020-08-28 18:24:50.968614,4.94665580989114
7344,2020-08-28 18:24:51.328372,4.94665580989114
7345,2020-08-28 18:24:51.642957,4.94665580989114
7346,2020-08-28 18:24:51.966659,4.94665580989114
7347,2020-08-28 18:24:52.250597,4.94665580989114
7348,2020-08-28 18:24:52.532867,4.94665580989114
7349,2020-08-28 18:24:52.959471,4.8438869696414
7350,2020-08-28 18:24:53.210396,4.8438869696414
7351,2020-08-28 18:24:53.627194,4.8438869696414
7352,2020-08-28 18:24:53.903870,4.8438869696414
7353,2020-08-28 18:24:54.154841,4.8438869696414
7354,2020-08-28 18:24:54.449088,4.8438869696414
7355,2020-08-28 18:24:54.711601,4.8438869696414
7356,2020-08-28 18:24:55.149986,4.8438869696414
7357,2020-08-28 18:24:55.563540,4.74145459746185
7358,2020-08-28 18:24:55.903707,4.74145459746185
7359,2020-08-28 18:24:56.177499,4.74145459746185
7360,2020-08-28 18:24:56.499089,4.74145459746185
7361,2020-08-28 18:24:56.790114,4.74145459746185
7362,2020-08-28 18:24:57.057845,4.74145459746185
7363,2020-08-28 18:24:57.295074,4.74145459746185
7364,2020-08-28 18:24:57.615036,4.74145459746185
7365,2020-08-28 18:24:57.969269,4.74145459746185
7366,2020-08-28 18:24:58.279725,4.57857031069091
7367,2020-08-28 18:24:58.593640,4.57857031069091
7368,2020-08-28 18:24:58.863526,4.57857031069091
7369,2020-08-28 18:24:59.100055,4.57857031069091
7370,2020-08-28 18:24:59.372815,4.57857031069091
7371,2020-08-28 18:24:59.608941,4.57857031069091
7372,2020-08-28 18:25:00.004686,4.57857031069091
7373,2020-08-28 18:25:00.246082,4.57857031069091
7374,2020-08-28 18:25:00.508999,4.57857031069091
7375,2020-08-28 18:25:00.743111,4.57857031069091
7376,2020-08-28 18:25:01.047343,4.41607236852306
7377,2020-08-28 18:25:01.319866,4.41607236852306
7378,2020-08-28 18:25:01.595877,4.41607236852306
7379,2020-08-28 18:25:01.912854,4.41607236852306
7380,2020-08-28 18:25:02.228311,4.41607236852306
7381,2020-08-28 18:25:02.588120,4.41607236852306
7382,2020-08-28 18:25:02.904272,4.41607236852306
7383,2020-08-28 18:25:03.241390,4.41607236852306
7384,2020-08-28 18:25:03.708233,4.27287147964927
7385,2020-08-28 18:25:03.958911,4.27287147964927
7386,2020-08-28 18:25:04.277807,4.27287147964927
7387,2020-08-28 18:25:04.668215,4.27287147964927
7388,2020-08-28 18:25:05.033916,4.27287147964927
7389,2020-08-28 18:25:05.248327,4.27287147964927
7390,2020-08-28 18:25:05.480833,4.27287147964927
7391,2020-08-28 18:25:05.693535,4.27287147964927
7392,2020-08-28 18:25:06.003117,4.27287147964927
7393,2020-08-28 18:25:06.345069,4.27287147964927
7394,2020-08-28 18:25:06.618120,4.2539974432927
7395,2020-08-28 18:25:06.920816,4.2539974432927
7396,2020-08-28 18:25:07.253758,4.2539974432927
7397,2020-08-28 18:25:07.621088,4.2539974432927
7398,2020-08-28 18:25:07.988002,4.2539974432927
7399,2020-08-28 18:25:08.280868,4.2539974432927
7400,2020-08-28 18:25:08.553778,4.2539974432927
7401,2020-08-28 18:25:08.825997,4.2539974432927
7402,2020-08-28 18:25:09.092774,4.2539974432927
7403,2020-08-28 18:25:09.415419,4.2539974432927
7404,2020-08-28 18:25:09.654982,4.2539974432927
7405,2020-08-28 18:25:09.974106,4.2539974432927
7406,2020-08-28 18:25:10.267075,4.2539974432927
7407,2020-08-28 18:25:10.505480,4.2539974432927
7408,2020-08-28 18:25:10.781538,4.2539974432927
7409,2020-08-28 18:25:11.086105,4.2539974432927
7410,2020-08-28 18:25:11.433637,4.2539974432927
7411,2020-08-28 18:25:11.761073,4.2539974432927
7412,2020-08-28 18:25:12.076353,4.2539974432927
7413,2020-08-28 18:25:12.385047,4.2539974432927
7414,2020-08-28 18:25:12.706400,4.2539974432927
7415,2020-08-28 18:25:12.952655,4.2539974432927
7416,2020-08-28 18:25:13.295147,4.2539974432927
7417,2020-08-28 18:25:13.628997,4.2539974432927
7418,2020-08-28 18:25:13.999938,4.09226424447507
7419,2020-08-28 18:25:14.333458,4.09226424447507
7420,2020-08-28 18:25:14.665474,4.09226424447507
7421,2020-08-28 18:25:14.925234,4.09226424447507
7422,2020-08-28 18:25:15.259151,4.09226424447507
7423,2020-08-28 18:25:15.512511,4.09226424447507
7424,2020-08-28 18:25:15.831301,4.09226424447507
7425,2020-08-28 18:25:16.136538,4.09226424447507
7426,2020-08-28 18:25:16.387874,4.09226424447507
7427,2020-08-28 18:25:16.746388,3.93090978398088
7428,2020-08-28 18:25:17.106996,3.93090978398088
7429,2020-08-28 18:25:17.398578,3.93090978398088
7430,2020-08-28 18:25:17.744072,3.93090978398088
7431,2020-08-28 18:25:18.007972,3.93090978398088
7432,2020-08-28 18:25:18.281290,3.93090978398088
7433,2020-08-28 18:25:18.622021,3.93090978398088
7434,2020-08-28 18:25:18.912943,3.93090978398088
7435,2020-08-28 18:25:19.242868,3.93090978398088
7436,2020-08-28 18:25:19.519116,3.76993168297732
7437,2020-08-28 18:25:19.843960,3.76993168297732
7438,2020-08-28 18:25:20.200469,3.76993168297732
7439,2020-08-28 18:25:20.531501,3.76993168297732
7440,2020-08-28 18:25:20.844112,3.76993168297732
7441,2020-08-28 18:25:21.194185,3.76993168297732
7442,2020-08-28 18:25:21.521155,3.76993168297732
7443,2020-08-28 18:25:21.810896,3.76993168297732
7444,2020-08-28 18:25:22.185307,3.60932763862822
7445,2020-08-28 18:25:22.553546,3.60932763862822
7446,2020-08-28 18:25:22.868363,3.60932763862822
7447,2020-08-28 18:25:23.212706,3.60932763862822
7448,2020-08-28 18:25:23.508212,3.60932763862822
7449,2020-08-28 18:25:23.761630,3.60932763862822
7450,2020-08-28 18:25:24.098688,3.60932763862822
7451,2020-08-28 18:25:24.490698,3.44909542301924
7452,2020-08-28 18:25:24.774010,3.44909542301924
7453,2020-08-28 18:25:25.007899,3.44909542301924
7454,2020-08-28 18:25:25.255373,3.44909542301924
7455,2020-08-28 18:25:25.555708,3.44909542301924
7456,2020-08-28 18:25:25.853044,3.44909542301924
7457,2020-08-28 18:25:26.146734,3.44909542301924
7458,2020-08-28 18:25:26.451430,3.44909542301924
7459,2020-08-28 18:25:26.778602,3.44909542301924
7460,2020-08-28 18:25:27.088195,3.28923288236926
7461,2020-08-28 18:25:27.301550,3.28923288236926
7462,2020-08-28 18:25:27.639543,3.28923288236926
7463,2020-08-28 18:25:27.988064,3.28923288236926
7464,2020-08-28 18:25:28.323339,3.28923288236926
7465,2020-08-28 18:25:28.635414,3.28923288236926
7466,2020-08-28 18:25:28.918554,3.28923288236926
7467,2020-08-28 18:25:29.213445,3.28923288236926
7468,2020-08-28 18:25:29.550173,3.28923288236926
7469,2020-08-28 18:25:29.789100,3.12973793652456
7470,2020-08-28 18:25:30.135829,3.12973793652456
7471,2020-08-28 18:25:30.423299,3.12973793652456
7472,2020-08-28 18:25:30.726685,3.12973793652456
7473,2020-08-28 18:25:31.070380,3.12973793652456
7474,2020-08-28 18:25:31.480737,2.97060857873745
7475,2020-08-28 18:25:31.821044,2.97060857873745
7476,2020-08-28 18:25:32.137004,2.97060857873745
7477,2020-08-28 18:25:32.484010,2.97060857873745
7478,2020-08-28 18:25:32.751675,2.97060857873745
7479,2020-08-28 18:25:32.975899,2.97060857873745
7480,2020-08-28 18:25:33.235761,2.97060857873745
7481,2020-08-28 18:25:33.580441,2.97060857873745
7482,2020-08-28 18:25:33.899693,2.97060857873745
7483,2020-08-28 18:25:34.227616,2.81184287573525
7484,2020-08-28 18:25:34.577962,2.81184287573525
7485,2020-08-28 18:25:34.916573,2.81184287573525
7486,2020-08-28 18:25:35.247061,2.81184287573525
7487,2020-08-28 18:25:35.531685,2.81184287573525
7488,2020-08-28 18:25:35.833153,2.81184287573525
7489,2020-08-28 18:25:36.212205,2.81184287573525
7490,2020-08-28 18:25:36.538214,2.81184287573525
7491,2020-08-28 18:25:36.842324,2.81184287573525
7492,2020-08-28 18:25:37.093315,2.69713842322341
7493,2020-08-28 18:25:37.361274,2.69713842322341
7494,2020-08-28 18:25:37.661161,2.69713842322341
7495,2020-08-28 18:25:38.025511,2.69713842322341
7496,2020-08-28 18:25:38.301015,2.69713842322341
7497,2020-08-28 18:25:38.632788,2.69713842322341
7498,2020-08-28 18:25:38.940005,2.69713842322341
7499,2020-08-28 18:25:39.217492,2.69713842322341
7500,2020-08-28 18:25:39.451246,2.69713842322341
7501,2020-08-28 18:25:39.728418,2.69713842322341
7502,2020-08-28 18:25:40.049371,2.58273132844063
7503,2020-08-28 18:25:40.408243,2.58273132844063
7504,2020-08-28 18:25:40.721087,2.58273132844063
7505,2020-08-28 18:25:41.043237,2.58273132844063
7506,2020-08-28 18:25:41.360975,2.58273132844063
7507,2020-08-28 18:25:41.646794,2.58273132844063
7508,2020-08-28 18:25:41.884955,2.58273132844063
7509,2020-08-28 18:25:42.221815,2.46861927677827
7510,2020-08-28 18:25:42.392349,2.46861927677827
7511,2020-08-28 18:25:42.628178,2.46861927677827
7512,2020-08-28 18:25:42.895494,2.46861927677827
7513,2020-08-28 18:25:43.283520,2.46861927677827
7514,2020-08-28 18:25:43.583022,2.46861927677827
7515,2020-08-28 18:25:43.860470,2.46861927677827
7516,2020-08-28 18:25:44.136735,2.46861927677827
7517,2020-08-28 18:25:44.366940,2.46861927677827
7518,2020-08-28 18:25:44.780886,2.35480000667626
7519,2020-08-28 18:25:45.124738,2.35480000667626
7520,2020-08-28 18:25:45.402543,2.35480000667626
7521,2020-08-28 18:25:45.750335,2.35480000667626
7522,2020-08-28 18:25:46.094037,2.35480000667626
7523,2020-08-28 18:25:46.442848,2.35480000667626
7524,2020-08-28 18:25:46.723044,2.35480000667626
7525,2020-08-28 18:25:47.096217,2.35480000667626
7526,2020-08-28 18:25:47.528149,2.24127130843461
7527,2020-08-28 18:25:47.909462,2.24127130843461
7528,2020-08-28 18:25:48.195431,2.24127130843461
7529,2020-08-28 18:25:48.578285,2.24127130843461
7530,2020-08-28 18:25:48.897929,2.24127130843461
7531,2020-08-28 18:25:49.185986,2.24127130843461
7532,2020-08-28 18:25:49.568464,2.24127130843461
7533,2020-08-28 18:25:49.982850,2.24127130843461
7534,2020-08-28 18:25:50.258325,2.24127130843461
7535,2020-08-28 18:25:50.615265,2.29390888953628
7536,2020-08-28 18:25:50.925318,2.29390888953628
7537,2020-08-28 18:25:51.233813,2.29390888953628
7538,2020-08-28 18:25:51.534070,2.29390888953628
7539,2020-08-28 18:25:51.875698,2.29390888953628
7540,2020-08-28 18:25:52.157732,2.29390888953628
7541,2020-08-28 18:25:52.530599,2.29390888953628
7542,2020-08-28 18:25:52.889612,2.34640393145028
7543,2020-08-28 18:25:53.153613,2.34640393145028
7544,2020-08-28 18:25:53.470199,2.34640393145028
7545,2020-08-28 18:25:53.752732,2.34640393145028
7546,2020-08-28 18:25:54.037163,2.34640393145028
7547,2020-08-28 18:25:54.398661,2.34640393145028
7548,2020-08-28 18:25:54.701191,2.34640393145028
7549,2020-08-28 18:25:54.937630,2.34640393145028
7550,2020-08-28 18:25:55.271093,2.34640393145028
7551,2020-08-28 18:25:55.536114,2.34640393145028
7552,2020-08-28 18:25:55.931200,2.39875698059944
7553,2020-08-28 18:25:56.164222,2.39875698059944
7554,2020-08-28 18:25:56.441350,2.39875698059944
7555,2020-08-28 18:25:56.738856,2.39875698059944
7556,2020-08-28 18:25:57.046451,2.39875698059944
7557,2020-08-28 18:25:57.402084,2.39875698059944
7558,2020-08-28 18:25:57.706529,2.39875698059944
7559,2020-08-28 18:25:58.032331,2.39875698059944
7560,2020-08-28 18:25:58.294507,2.39875698059944
7561,2020-08-28 18:25:58.565452,2.45096858007028
7562,2020-08-28 18:25:58.849295,2.45096858007028
7563,2020-08-28 18:25:59.154492,2.45096858007028
7564,2020-08-28 18:25:59.474211,2.45096858007028
7565,2020-08-28 18:25:59.739584,2.45096858007028
7566,2020-08-28 18:26:00.064701,2.45096858007028
7567,2020-08-28 18:26:00.291296,2.45096858007028
7568,2020-08-28 18:26:00.617784,2.45096858007028
7569,2020-08-28 18:26:00.936324,2.45096858007028
7570,2020-08-28 18:26:01.249711,2.5030392696611
7571,2020-08-28 18:26:01.609445,2.5030392696611
7572,2020-08-28 18:26:01.888992,2.5030392696611
7573,2020-08-28 18:26:02.192937,2.5030392696611
7574,2020-08-28 18:26:02.503542,2.5030392696611
7575,2020-08-28 18:26:02.812641,2.5030392696611
7576,2020-08-28 18:26:03.076835,2.5030392696611
7577,2020-08-28 18:26:03.400770,2.5030392696611
7578,2020-08-28 18:26:03.672180,2.55496958592877
7579,2020-08-28 18:26:04.012776,2.55496958592877
7580,2020-08-28 18:26:04.305383,2.55496958592877
7581,2020-08-28 18:26:04.554161,2.55496958592877
7582,2020-08-28 18:26:04.922526,2.55496958592877
7583,2020-08-28 18:26:05.190848,2.55496958592877
7584,2020-08-28 18:26:05.512057,2.55496958592877
7585,2020-08-28 18:26:05.835953,2.55496958592877
7586,2020-08-28 18:26:06.173172,2.60676006223416
7587,2020-08-28 18:26:06.498707,2.60676006223416
7588,2020-08-28 18:26:06.718209,2.60676006223416
7589,2020-08-28 18:26:06.983958,2.60676006223416
7590,2020-08-28 18:26:07.336294,2.60676006223416
7591,2020-08-28 18:26:07.606389,2.60676006223416
7592,2020-08-28 18:26:07.964471,2.60676006223416
7593,2020-08-28 18:26:08.240469,2.60676006223416
7594,2020-08-28 18:26:08.459411,2.60676006223416
7595,2020-08-28 18:26:08.763607,2.69620713425395
7596,2020-08-28 18:26:09.103878,2.69620713425395
7597,2020-08-28 18:26:09.443398,2.69620713425395
7598,2020-08-28 18:26:09.753896,2.69620713425395
7599,2020-08-28 18:26:10.058198,2.69620713425395
7600,2020-08-28 18:26:10.337617,2.69620713425395
7601,2020-08-28 18:26:10.653978,2.69620713425395
7602,2020-08-28 18:26:10.892475,2.69620713425395
7603,2020-08-28 18:26:11.189477,2.69620713425395
7604,2020-08-28 18:26:11.469758,2.78542873714524
7605,2020-08-28 18:26:11.819479,2.78542873714524
7606,2020-08-28 18:26:12.092463,2.78542873714524
7607,2020-08-28 18:26:12.431217,2.78542873714524
7608,2020-08-28 18:26:12.727989,2.78542873714524
7609,2020-08-28 18:26:13.018898,2.78542873714524
7610,2020-08-28 18:26:13.272315,2.78542873714524
7611,2020-08-28 18:26:13.565948,2.78542873714524
7612,2020-08-28 18:26:13.891932,2.78542873714524
7613,2020-08-28 18:26:14.184955,2.87442560480801
7614,2020-08-28 18:26:14.580773,2.87442560480801
7615,2020-08-28 18:26:14.916684,2.87442560480801
7616,2020-08-28 18:26:15.181716,2.87442560480801
7617,2020-08-28 18:26:15.442877,2.87442560480801
7618,2020-08-28 18:26:15.761360,2.87442560480801
7619,2020-08-28 18:26:16.016322,2.87442560480801
7620,2020-08-28 18:26:16.297766,2.87442560480801
7621,2020-08-28 18:26:16.601018,2.87442560480801
7622,2020-08-28 18:26:16.920612,2.9631984660912
7623,2020-08-28 18:26:17.187859,2.9631984660912
7624,2020-08-28 18:26:17.602136,2.9631984660912
7625,2020-08-28 18:26:17.864651,2.9631984660912
7626,2020-08-28 18:26:18.102765,2.9631984660912
7627,2020-08-28 18:26:18.418807,2.9631984660912
7628,2020-08-28 18:26:18.781990,2.9631984660912
7629,2020-08-28 18:26:19.093589,2.9631984660912
7630,2020-08-28 18:26:19.352288,2.9631984660912
7631,2020-08-28 18:26:19.597568,2.9631984660912
7632,2020-08-28 18:26:19.948600,3.05174804490709
7633,2020-08-28 18:26:20.264283,3.05174804490709
7634,2020-08-28 18:26:20.602492,3.05174804490709
7635,2020-08-28 18:26:20.841479,3.05174804490709
7636,2020-08-28 18:26:21.086421,3.05174804490709
7637,2020-08-28 18:26:21.424126,3.05174804490709
7638,2020-08-28 18:26:21.807720,3.05174804490709
7639,2020-08-28 18:26:22.124935,3.05174804490709
7640,2020-08-28 18:26:22.433765,3.05174804490709
7641,2020-08-28 18:26:22.767115,3.05174804490709
7642,2020-08-28 18:26:23.019859,3.14018887769603
7643,2020-08-28 18:26:23.305692,3.14018887769603
7644,2020-08-28 18:26:23.628737,3.14018887769603
7645,2020-08-28 18:26:23.988213,3.14018887769603
7646,2020-08-28 18:26:24.265928,3.14018887769603
7647,2020-08-28 18:26:24.558799,3.14018887769603
7648,2020-08-28 18:26:24.873454,3.14018887769603
7649,2020-08-28 18:26:25.090651,3.14018887769603
7650,2020-08-28 18:26:25.401442,3.22841357544071
7651,2020-08-28 18:26:25.753265,3.22841357544071
7652,2020-08-28 18:26:26.091009,3.22841357544071
7653,2020-08-28 18:26:26.386170,3.22841357544071
7654,2020-08-28 18:26:26.727212,3.22841357544071
7655,2020-08-28 18:26:27.036381,3.22841357544071
7656,2020-08-28 18:26:27.362517,3.22841357544071
7657,2020-08-28 18:26:27.624687,3.22841357544071
7658,2020-08-28 18:26:27.954055,3.31642289178465
7659,2020-08-28 18:26:28.298220,3.31642289178465
7660,2020-08-28 18:26:28.603871,3.31642289178465
7661,2020-08-28 18:26:28.919426,3.31642289178465
7662,2020-08-28 18:26:29.202797,3.31642289178465
7663,2020-08-28 18:26:29.475747,3.31642289178465
7664,2020-08-28 18:26:29.804281,3.31642289178465
7665,2020-08-28 18:26:30.285824,3.31642289178465
7666,2020-08-28 18:26:30.581434,3.31642289178465
7667,2020-08-28 18:26:30.862782,3.40421757572322
7668,2020-08-28 18:26:31.219297,3.40421757572322
7669,2020-08-28 18:26:31.494358,3.40421757572322
7670,2020-08-28 18:26:31.739425,3.40421757572322
7671,2020-08-28 18:26:32.057551,3.40421757572322
7672,2020-08-28 18:26:32.414471,3.40421757572322
7673,2020-08-28 18:26:32.803265,3.40421757572322
7674,2020-08-28 18:26:33.134934,3.40421757572322
7675,2020-08-28 18:26:33.489691,3.40421757572322
7676,2020-08-28 18:26:33.760556,3.49179837169466
7677,2020-08-28 18:26:34.075071,3.49179837169466
7678,2020-08-28 18:26:34.389459,3.49179837169466
7679,2020-08-28 18:26:34.683312,3.49179837169466
7680,2020-08-28 18:26:34.973791,3.49179837169466
7681,2020-08-28 18:26:35.335222,3.49179837169466
7682,2020-08-28 18:26:35.621528,3.49179837169466
7683,2020-08-28 18:26:35.996957,3.57916601966745
7684,2020-08-28 18:26:36.284665,3.57916601966745
7685,2020-08-28 18:26:36.599048,3.57916601966745
7686,2020-08-28 18:26:36.854701,3.57916601966745
7687,2020-08-28 18:26:37.156109,3.57916601966745
7688,2020-08-28 18:26:37.474430,3.57916601966745
7689,2020-08-28 18:26:37.723310,3.57916601966745
7690,2020-08-28 18:26:38.000124,3.57916601966745
7691,2020-08-28 18:26:38.369389,3.57916601966745
7692,2020-08-28 18:26:38.740947,3.66632125522425
7693,2020-08-28 18:26:39.038717,3.66632125522425
7694,2020-08-28 18:26:39.365539,3.66632125522425
7695,2020-08-28 18:26:39.618844,3.66632125522425
7696,2020-08-28 18:26:39.888276,3.66632125522425
7697,2020-08-28 18:26:40.257640,3.66632125522425
7698,2020-08-28 18:26:40.496525,3.66632125522425
7699,2020-08-28 18:26:40.800377,3.66632125522425
7700,2020-08-28 18:26:41.058201,3.66632125522425
7701,2020-08-28 18:26:41.408023,3.66632125522425
7702,2020-08-28 18:26:41.732215,3.7505534064306
7703,2020-08-28 18:26:42.025161,3.7505534064306
7704,2020-08-28 18:26:42.315602,3.7505534064306
7705,2020-08-28 18:26:42.589008,3.7505534064306
7706,2020-08-28 18:26:42.888733,3.7505534064306
7707,2020-08-28 18:26:43.161143,3.7505534064306
7708,2020-08-28 18:26:43.412225,3.7505534064306
7709,2020-08-28 18:26:43.745578,3.7505534064306
7710,2020-08-28 18:26:44.104295,3.7505534064306
7711,2020-08-28 18:26:44.384112,3.76987996250483
7712,2020-08-28 18:26:44.625340,3.76987996250483
7713,2020-08-28 18:26:44.894941,3.76987996250483
7714,2020-08-28 18:26:45.125166,3.76987996250483
7715,2020-08-28 18:26:45.428572,3.76987996250483
7716,2020-08-28 18:26:45.707937,3.76987996250483
7717,2020-08-28 18:26:45.979799,3.76987996250483
7718,2020-08-28 18:26:46.289415,3.76987996250483
7719,2020-08-28 18:26:46.564101,3.76987996250483
7720,2020-08-28 18:26:46.873557,3.76987996250483
7721,2020-08-28 18:26:47.119190,3.86006974965093
7722,2020-08-28 18:26:47.507154,3.86006974965093
7723,2020-08-28 18:26:47.818845,3.86006974965093
7724,2020-08-28 18:26:48.136452,3.86006974965093
7725,2020-08-28 18:26:48.461350,3.86006974965093
7726,2020-08-28 18:26:48.792336,3.86006974965093
7727,2020-08-28 18:26:49.054412,3.86006974965093
7728,2020-08-28 18:26:49.315141,3.86006974965093
7729,2020-08-28 18:26:49.627013,3.86006974965093
7730,2020-08-28 18:26:49.951704,3.97703877879134
7731,2020-08-28 18:26:50.313537,3.97703877879134
7732,2020-08-28 18:26:50.564488,3.97703877879134
7733,2020-08-28 18:26:50.922092,3.97703877879134
7734,2020-08-28 18:26:51.220369,3.97703877879134
7735,2020-08-28 18:26:51.547145,3.97703877879134
7736,2020-08-28 18:26:51.880576,3.97703877879134
7737,2020-08-28 18:26:52.163035,3.97703877879134
7738,2020-08-28 18:26:52.448909,3.97703877879134
7739,2020-08-28 18:26:52.699215,4.09379953044734
7740,2020-08-28 18:26:52.974391,4.09379953044734
7741,2020-08-28 18:26:53.383669,4.09379953044734
7742,2020-08-28 18:26:53.697661,4.09379953044734
7743,2020-08-28 18:26:53.952923,4.09379953044734
7744,2020-08-28 18:26:54.264773,4.09379953044734
7745,2020-08-28 18:26:54.572631,4.09379953044734
7746,2020-08-28 18:26:54.877639,4.09379953044734
7747,2020-08-28 18:26:55.239133,4.09379953044734
7748,2020-08-28 18:26:55.526804,4.21035234447484
7749,2020-08-28 18:26:55.771271,4.21035234447484
7750,2020-08-28 18:26:56.087873,4.21035234447484
7751,2020-08-28 18:26:56.352355,4.21035234447484
7752,2020-08-28 18:26:56.652581,4.21035234447484
7753,2020-08-28 18:26:56.964806,4.21035234447484
7754,2020-08-28 18:26:57.241623,4.21035234447484
7755,2020-08-28 18:26:57.561501,4.21035234447484
7756,2020-08-28 18:26:57.923581,4.21035234447484
7757,2020-08-28 18:26:58.247948,4.32669755765052
7758,2020-08-28 18:26:58.535737,4.32669755765052
7759,2020-08-28 18:26:58.828222,4.32669755765052
7760,2020-08-28 18:26:59.095107,4.32669755765052
7761,2020-08-28 18:26:59.365795,4.32669755765052
7762,2020-08-28 18:26:59.690489,4.32669755765052
7763,2020-08-28 18:26:59.926142,4.32669755765052
7764,2020-08-28 18:27:00.258260,4.32669755765052
7765,2020-08-28 18:27:00.494543,4.32669755765052
7766,2020-08-28 18:27:00.820271,4.32669755765052
7767,2020-08-28 18:27:01.169184,4.44283550378628
7768,2020-08-28 18:27:01.519435,4.44283550378628
7769,2020-08-28 18:27:01.836993,4.44283550378628
7770,2020-08-28 18:27:02.163864,4.44283550378628
7771,2020-08-28 18:27:02.403317,4.44283550378628
7772,2020-08-28 18:27:02.681491,4.44283550378628
7773,2020-08-28 18:27:02.986210,4.44283550378628
7774,2020-08-28 18:27:03.275865,4.44283550378628
7775,2020-08-28 18:27:03.582216,4.44283550378628
7776,2020-08-28 18:27:03.978229,4.55876651383772
7777,2020-08-28 18:27:04.286173,4.55876651383772
7778,2020-08-28 18:27:04.626634,4.55876651383772
7779,2020-08-28 18:27:04.892974,4.55876651383772
7780,2020-08-28 18:27:05.223029,4.55876651383772
7781,2020-08-28 18:27:05.478865,4.55876651383772
7782,2020-08-28 18:27:05.738820,4.55876651383772
7783,2020-08-28 18:27:06.094376,4.55876651383772
7784,2020-08-28 18:27:06.329330,4.55876651383772
7785,2020-08-28 18:27:06.634316,4.67449091600686
7786,2020-08-28 18:27:06.905323,4.67449091600686
7787,2020-08-28 18:27:07.136881,4.67449091600686
7788,2020-08-28 18:27:07.424642,4.67449091600686
7789,2020-08-28 18:27:07.680428,4.67449091600686
7790,2020-08-28 18:27:08.001449,4.67449091600686
7791,2020-08-28 18:27:08.279457,4.67449091600686
7792,2020-08-28 18:27:08.623711,4.67449091600686
7793,2020-08-28 18:27:08.961187,4.7900090358397
7794,2020-08-28 18:27:09.232994,4.7900090358397
7795,2020-08-28 18:27:09.471035,4.7900090358397
7796,2020-08-28 18:27:09.796394,4.7900090358397
7797,2020-08-28 18:27:10.116325,4.7900090358397
7798,2020-08-28 18:27:10.483681,4.7900090358397
7799,2020-08-28 18:27:10.808567,4.7900090358397
7800,2020-08-28 18:27:11.057133,4.7900090358397
7801,2020-08-28 18:27:11.331403,4.7900090358397
7802,2020-08-28 18:27:11.602338,4.7900090358397
7803,2020-08-28 18:27:11.931243,4.90532119631878
7804,2020-08-28 18:27:12.167741,4.90532119631878
7805,2020-08-28 18:27:12.520761,4.90532119631878
7806,2020-08-28 18:27:12.809711,4.90532119631878
7807,2020-08-28 18:27:13.141130,4.90532119631878
7808,2020-08-28 18:27:13.479080,4.90532119631878
7809,2020-08-28 18:27:13.806528,4.90532119631878
7810,2020-08-28 18:27:14.046787,4.90532119631878
7811,2020-08-28 18:27:14.279155,4.90532119631878
7812,2020-08-28 18:27:14.501884,4.90532119631878
7813,2020-08-28 18:27:14.839262,5.00009223246266
7814,2020-08-28 18:27:15.221719,5.00009223246266
7815,2020-08-28 18:27:15.556129,5.00009223246266
7816,2020-08-28 18:27:15.877789,5.00009223246266
7817,2020-08-28 18:27:16.138170,5.00009223246266
7818,2020-08-28 18:27:16.434372,5.00009223246266
7819,2020-08-28 18:27:16.750572,5.00009223246266
7820,2020-08-28 18:27:17.065595,5.00009223246266
7821,2020-08-28 18:27:17.345039,5.00009223246266
7822,2020-08-28 18:27:17.588890,5.00009223246266
7823,2020-08-28 18:27:17.968464,5.00009223246266
7824,2020-08-28 18:27:18.294363,5.00009223246266
7825,2020-08-28 18:27:18.617712,5.00009223246266
7826,2020-08-28 18:27:18.934503,5.00009223246266
7827,2020-08-28 18:27:19.157962,5.00009223246266
7828,2020-08-28 18:27:19.471579,5.00009223246266
7829,2020-08-28 18:27:19.806887,5.00009223246266
7830,2020-08-28 18:27:20.128934,5.00009223246266
7831,2020-08-28 18:27:20.574145,4.91325409871939
7832,2020-08-28 18:27:20.909876,4.91325409871939
7833,2020-08-28 18:27:21.164699,4.91325409871939
7834,2020-08-28 18:27:21.610147,4.91325409871939
7835,2020-08-28 18:27:21.956027,4.91325409871939
7836,2020-08-28 18:27:22.204289,4.91325409871939
7837,2020-08-28 18:27:22.479960,4.91325409871939
7838,2020-08-28 18:27:22.770713,4.91325409871939
7839,2020-08-28 18:27:23.023066,4.82674138018024
7840,2020-08-28 18:27:23.380202,4.82674138018024
7841,2020-08-28 18:27:23.679253,4.82674138018024
7842,2020-08-28 18:27:23.990623,4.82674138018024
7843,2020-08-28 18:27:24.269274,4.82674138018024
7844,2020-08-28 18:27:24.543713,4.82674138018024
7845,2020-08-28 18:27:24.901838,4.82674138018024
7846,2020-08-28 18:27:25.152071,4.82674138018024
7847,2020-08-28 18:27:25.483823,4.74054927683477
7848,2020-08-28 18:27:25.807334,4.74054927683477
7849,2020-08-28 18:27:26.100748,4.74054927683477
7850,2020-08-28 18:27:26.371768,4.74054927683477
7851,2020-08-28 18:27:26.683643,4.74054927683477
7852,2020-08-28 18:27:26.997699,4.74054927683477
7853,2020-08-28 18:27:27.376640,4.74054927683477
7854,2020-08-28 18:27:27.819994,4.6546731673515
7855,2020-08-28 18:27:28.120883,4.6546731673515
7856,2020-08-28 18:27:28.428613,4.6546731673515
7857,2020-08-28 18:27:28.702773,4.6546731673515
7858,2020-08-28 18:27:28.944177,4.6546731673515
7859,2020-08-28 18:27:29.210907,4.6546731673515
7860,2020-08-28 18:27:29.531897,4.6546731673515
7861,2020-08-28 18:27:29.821660,4.6546731673515
7862,2020-08-28 18:27:30.126120,4.6546731673515
7863,2020-08-28 18:27:30.429060,4.56910859539219
7864,2020-08-28 18:27:30.678232,4.56910859539219
7865,2020-08-28 18:27:31.012411,4.56910859539219
7866,2020-08-28 18:27:31.401549,4.56910859539219
7867,2020-08-28 18:27:31.691224,4.56910859539219
7868,2020-08-28 18:27:32.032471,4.56910859539219
7869,2020-08-28 18:27:32.317063,4.56910859539219
7870,2020-08-28 18:27:32.572504,4.56910859539219
7871,2020-08-28 18:27:32.908209,4.56910859539219
7872,2020-08-28 18:27:33.141482,4.48385125743341
7873,2020-08-28 18:27:33.442567,4.48385125743341
7874,2020-08-28 18:27:33.798441,4.48385125743341
7875,2020-08-28 18:27:34.143992,4.48385125743341
7876,2020-08-28 18:27:34.485154,4.48385125743341
7877,2020-08-28 18:27:34.768782,4.48385125743341
7878,2020-08-28 18:27:35.080338,4.48385125743341
