iteration,timestamp,T7
7879,2020-08-28 18:27:35.427735,4.48385125743341
7880,2020-08-28 18:27:35.702853,4.48385125743341
7881,2020-08-28 18:27:35.991339,4.48385125743341
7882,2020-08-28 18:27:36.295422,4.39889699212834
7883,2020-08-28 18:27:36.661604,4.39889699212834
7884,2020-08-28 18:27:37.012767,4.39889699212834
7885,2020-08-28 18:27:37.298554,4.39889699212834
7886,2020-08-28 18:27:37.700553,4.39889699212834
7887,2020-08-28 18:27:37.984626,4.39889699212834
7888,2020-08-28 18:27:38.292797,4.39889699212834
7889,2020-08-28 18:27:38.668762,4.31424177092873
7890,2020-08-28 18:27:39.020275,4.31424177092873
7891,2020-08-28 18:27:39.332578,4.31424177092873
7892,2020-08-28 18:27:39.621192,4.31424177092873
7893,2020-08-28 18:27:39.893080,4.31424177092873
7894,2020-08-28 18:27:40.272441,4.31424177092873
7895,2020-08-28 18:27:40.557810,4.31424177092873
7896,2020-08-28 18:27:40.881919,4.31424177092873
7897,2020-08-28 18:27:41.149183,4.31424177092873
7898,2020-08-28 18:27:41.395616,4.31424177092873
7899,2020-08-28 18:27:41.737928,4.22988168975279
7900,2020-08-28 18:27:42.050251,4.22988168975279
7901,2020-08-28 18:27:42.317319,4.22988168975279
7902,2020-08-28 18:27:42.650896,4.22988168975279
7903,2020-08-28 18:27:42.892031,4.22988168975279
7904,2020-08-28 18:27:43.223473,4.22988168975279
7905,2020-08-28 18:27:43.483432,4.22988168975279
7906,2020-08-28 18:27:43.777429,4.22988168975279
7907,2020-08-28 18:27:44.108157,4.22988168975279
7908,2020-08-28 18:27:44.423673,4.22988168975279
7909,2020-08-28 18:27:44.738537,4.14581296153204
7910,2020-08-28 18:27:45.023588,4.14581296153204
7911,2020-08-28 18:27:45.417585,4.14581296153204
7912,2020-08-28 18:27:45.711861,4.14581296153204
7913,2020-08-28 18:27:45.990852,4.14581296153204
7914,2020-08-28 18:27:46.280652,4.14581296153204
7915,2020-08-28 18:27:46.576477,4.14581296153204
7916,2020-08-28 18:27:46.937845,4.0620319095047
7917,2020-08-28 18:27:47.257992,4.0620319095047
7918,2020-08-28 18:27:47.565388,4.0620319095047
7919,2020-08-28 18:27:47.872397,4.0620319095047
7920,2020-08-28 18:27:48.167788,4.0620319095047
7921,2020-08-28 18:27:48.532315,4.0620319095047
7922,2020-08-28 18:27:48.852860,4.0620319095047
7923,2020-08-28 18:27:49.149712,4.0620319095047
7924,2020-08-28 18:27:49.585882,3.97853496114884
7925,2020-08-28 18:27:49.846710,3.97853496114884
7926,2020-08-28 18:27:50.106470,3.97853496114884
7927,2020-08-28 18:27:50.424166,3.97853496114884
7928,2020-08-28 18:27:50.742451,3.97853496114884
7929,2020-08-28 18:27:51.033859,3.97853496114884
7930,2020-08-28 18:27:51.288821,3.97853496114884
7931,2020-08-28 18:27:51.541374,3.97853496114884
7932,2020-08-28 18:27:51.808273,3.97853496114884
7933,2020-08-28 18:27:52.148814,3.8874421097773
7934,2020-08-28 18:27:52.487774,3.8874421097773
7935,2020-08-28 18:27:52.769200,3.8874421097773
7936,2020-08-28 18:27:53.068829,3.8874421097773
7937,2020-08-28 18:27:53.459620,3.8874421097773
7938,2020-08-28 18:27:53.712979,3.8874421097773
7939,2020-08-28 18:27:54.004734,3.8874421097773
7940,2020-08-28 18:27:54.340098,3.8874421097773
7941,2020-08-28 18:27:54.705531,3.79663862362575
7942,2020-08-28 18:27:55.018694,3.79663862362575
7943,2020-08-28 18:27:55.286052,3.79663862362575
7944,2020-08-28 18:27:55.614868,3.79663862362575
7945,2020-08-28 18:27:55.864454,3.79663862362575
7946,2020-08-28 18:27:56.164409,3.79663862362575
7947,2020-08-28 18:27:56.456986,3.79663862362575
7948,2020-08-28 18:27:56.778424,3.79663862362575
7949,2020-08-28 18:27:57.178553,3.79663862362575
7950,2020-08-28 18:27:57.436882,3.70612125966419
7951,2020-08-28 18:27:57.771681,3.70612125966419
7952,2020-08-28 18:27:58.125601,3.70612125966419
7953,2020-08-28 18:27:58.454334,3.70612125966419
7954,2020-08-28 18:27:58.763213,3.70612125966419
7955,2020-08-28 18:27:59.071956,3.70612125966419
7956,2020-08-28 18:27:59.365898,3.70612125966419
7957,2020-08-28 18:27:59.654577,3.70612125966419
7958,2020-08-28 18:28:00.015089,3.70612125966419
7959,2020-08-28 18:28:00.284225,3.6158868571568
7960,2020-08-28 18:28:00.571320,3.6158868571568
7961,2020-08-28 18:28:00.858364,3.6158868571568
7962,2020-08-28 18:28:01.159328,3.6158868571568
7963,2020-08-28 18:28:01.393007,3.6158868571568
7964,2020-08-28 18:28:01.722043,3.6158868571568
7965,2020-08-28 18:28:02.015787,3.6158868571568
7966,2020-08-28 18:28:02.365562,3.6158868571568
7967,2020-08-28 18:28:02.678127,3.6158868571568
7968,2020-08-28 18:28:03.028237,3.52593233394491
7969,2020-08-28 18:28:03.305653,3.52593233394491
7970,2020-08-28 18:28:03.528751,3.52593233394491
7971,2020-08-28 18:28:03.803184,3.52593233394491
7972,2020-08-28 18:28:04.045453,3.52593233394491
7973,2020-08-28 18:28:04.319074,3.52593233394491
7974,2020-08-28 18:28:04.571850,3.52593233394491
7975,2020-08-28 18:28:04.882574,3.52593233394491
7976,2020-08-28 18:28:05.197748,3.52593233394491
7977,2020-08-28 18:28:05.462120,3.43625468301207
7978,2020-08-28 18:28:05.743666,3.43625468301207
7979,2020-08-28 18:28:05.971451,3.43625468301207
7980,2020-08-28 18:28:06.297685,3.43625468301207
7981,2020-08-28 18:28:06.578427,3.43625468301207
7982,2020-08-28 18:28:06.898351,3.43625468301207
7983,2020-08-28 18:28:07.217564,3.43625468301207
7984,2020-08-28 18:28:07.533490,3.43625468301207
7985,2020-08-28 18:28:07.886236,3.34685096930161
7986,2020-08-28 18:28:08.214209,3.34685096930161
7987,2020-08-28 18:28:08.527850,3.34685096930161
7988,2020-08-28 18:28:08.840607,3.34685096930161
7989,2020-08-28 18:28:09.069172,3.34685096930161
7990,2020-08-28 18:28:09.366436,3.34685096930161
7991,2020-08-28 18:28:09.683672,3.34685096930161
7992,2020-08-28 18:28:10.006721,3.34685096930161
7993,2020-08-28 18:28:10.282237,3.34685096930161
7994,2020-08-28 18:28:10.511484,3.25771832676115
7995,2020-08-28 18:28:10.849219,3.25771832676115
7996,2020-08-28 18:28:11.112387,3.25771832676115
7997,2020-08-28 18:28:11.428625,3.25771832676115
7998,2020-08-28 18:28:11.730684,3.25771832676115
7999,2020-08-28 18:28:12.033769,3.25771832676115
8000,2020-08-28 18:28:12.366504,3.25771832676115
8001,2020-08-28 18:28:12.669839,3.25771832676115
8002,2020-08-28 18:28:13.044087,3.16885395559169
8003,2020-08-28 18:28:13.322603,3.16885395559169
8004,2020-08-28 18:28:13.593282,3.16885395559169
8005,2020-08-28 18:28:13.849348,3.16885395559169
8006,2020-08-28 18:28:14.192433,3.16885395559169
8007,2020-08-28 18:28:14.508875,3.16885395559169
8008,2020-08-28 18:28:14.774554,3.16885395559169
8009,2020-08-28 18:28:15.123495,3.16885395559169
8010,2020-08-28 18:28:15.415644,3.16885395559169
8011,2020-08-28 18:28:15.687303,3.16885395559169
8012,2020-08-28 18:28:16.032449,3.08025511968222
8013,2020-08-28 18:28:16.326671,3.08025511968222
8014,2020-08-28 18:28:16.619404,3.08025511968222
8015,2020-08-28 18:28:16.986332,3.08025511968222
8016,2020-08-28 18:28:17.420886,3.08025511968222
8017,2020-08-28 18:28:17.737966,3.08025511968222
8018,2020-08-28 18:28:18.053361,3.08025511968222
8019,2020-08-28 18:28:18.413592,3.08025511968222
8020,2020-08-28 18:28:18.753394,2.99191914421287
8021,2020-08-28 18:28:19.145063,2.99191914421287
8022,2020-08-28 18:28:19.403421,2.99191914421287
8023,2020-08-28 18:28:19.650870,2.99191914421287
8024,2020-08-28 18:28:19.915028,2.99191914421287
8025,2020-08-28 18:28:20.289203,2.99191914421287
8026,2020-08-28 18:28:20.630788,2.99191914421287
8027,2020-08-28 18:28:20.986642,2.99191914421287
8028,2020-08-28 18:28:21.238365,2.99191914421287
8029,2020-08-28 18:28:21.589340,2.90384341341182
8030,2020-08-28 18:28:21.930733,2.90384341341182
8031,2020-08-28 18:28:22.245337,2.90384341341182
8032,2020-08-28 18:28:22.602520,2.90384341341182
8033,2020-08-28 18:28:22.922011,2.90384341341182
8034,2020-08-28 18:28:23.211558,2.90384341341182
8035,2020-08-28 18:28:23.501081,2.90384341341182
8036,2020-08-28 18:28:23.906815,2.90384341341182
8037,2020-08-28 18:28:24.192401,2.90384341341182
8038,2020-08-28 18:28:24.539435,2.78486907543767
8039,2020-08-28 18:28:24.838844,2.78486907543767
8040,2020-08-28 18:28:25.162027,2.78486907543767
8041,2020-08-28 18:28:25.432613,2.78486907543767
8042,2020-08-28 18:28:25.762837,2.78486907543767
8043,2020-08-28 18:28:26.129583,2.78486907543767
8044,2020-08-28 18:28:26.452797,2.78486907543767
8045,2020-08-28 18:28:26.738183,2.78486907543767
8046,2020-08-28 18:28:27.015170,2.78486907543767
8047,2020-08-28 18:28:27.281181,2.66620120019718
8048,2020-08-28 18:28:27.574054,2.66620120019718
8049,2020-08-28 18:28:27.930002,2.66620120019718
8050,2020-08-28 18:28:28.283230,2.66620120019718
8051,2020-08-28 18:28:28.619257,2.66620120019718
8052,2020-08-28 18:28:28.953343,2.66620120019718
8053,2020-08-28 18:28:29.191344,2.66620120019718
8054,2020-08-28 18:28:29.644603,2.54783743429101
8055,2020-08-28 18:28:30.014481,2.54783743429101
8056,2020-08-28 18:28:30.367237,2.54783743429101
8057,2020-08-28 18:28:30.692220,2.54783743429101
8058,2020-08-28 18:28:30.997293,2.54783743429101
8059,2020-08-28 18:28:31.261223,2.54783743429101
8060,2020-08-28 18:28:31.585594,2.54783743429101
8061,2020-08-28 18:28:31.896846,2.54783743429101
8062,2020-08-28 18:28:32.236136,2.54783743429101
8063,2020-08-28 18:28:32.507040,2.42977548006546
8064,2020-08-28 18:28:32.848462,2.42977548006546
8065,2020-08-28 18:28:33.090262,2.42977548006546
8066,2020-08-28 18:28:33.340106,2.42977548006546
8067,2020-08-28 18:28:33.617037,2.42977548006546
8068,2020-08-28 18:28:33.968035,2.42977548006546
8069,2020-08-28 18:28:34.297996,2.42977548006546
8070,2020-08-28 18:28:34.599080,2.42977548006546
8071,2020-08-28 18:28:34.876015,2.42977548006546
8072,2020-08-28 18:28:35.126914,2.42977548006546
8073,2020-08-28 18:28:35.441149,2.31201309438262
8074,2020-08-28 18:28:35.661656,2.31201309438262
8075,2020-08-28 18:28:35.980739,2.31201309438262
8076,2020-08-28 18:28:36.325388,2.31201309438262
8077,2020-08-28 18:28:36.679540,2.31201309438262
8078,2020-08-28 18:28:36.949064,2.31201309438262
8079,2020-08-28 18:28:37.242354,2.31201309438262
8080,2020-08-28 18:28:37.528895,2.31201309438262
8081,2020-08-28 18:28:37.840770,2.31201309438262
8082,2020-08-28 18:28:38.191271,2.19454808751645
8083,2020-08-28 18:28:38.517431,2.19454808751645
8084,2020-08-28 18:28:38.778118,2.19454808751645
8085,2020-08-28 18:28:39.085525,2.19454808751645
8086,2020-08-28 18:28:39.348534,2.19454808751645
8087,2020-08-28 18:28:39.584637,2.19454808751645
8088,2020-08-28 18:28:39.896520,2.19454808751645
8089,2020-08-28 18:28:40.216758,2.19454808751645
8090,2020-08-28 18:28:40.490204,2.19454808751645
8091,2020-08-28 18:28:40.809702,2.24361541361939
8092,2020-08-28 18:28:41.143033,2.24361541361939
8093,2020-08-28 18:28:41.450775,2.24361541361939
8094,2020-08-28 18:28:41.721312,2.24361541361939
8095,2020-08-28 18:28:41.999388,2.24361541361939
8096,2020-08-28 18:28:42.322735,2.24361541361939
8097,2020-08-28 18:28:42.595854,2.24361541361939
8098,2020-08-28 18:28:42.857229,2.24361541361939
8099,2020-08-28 18:28:43.142909,2.24361541361939
8100,2020-08-28 18:28:43.463974,2.29255313743117
8101,2020-08-28 18:28:43.715780,2.29255313743117
8102,2020-08-28 18:28:44.043968,2.29255313743117
8103,2020-08-28 18:28:44.402449,2.29255313743117
8104,2020-08-28 18:28:44.712418,2.29255313743117
8105,2020-08-28 18:28:44.984777,2.29255313743117
8106,2020-08-28 18:28:45.245576,2.29255313743117
8107,2020-08-28 18:28:45.590130,2.29255313743117
8108,2020-08-28 18:28:45.831550,2.29255313743117
8109,2020-08-28 18:28:46.184149,2.34136179623647
8110,2020-08-28 18:28:46.486205,2.34136179623647
8111,2020-08-28 18:28:46.792658,2.34136179623647
8112,2020-08-28 18:28:47.048169,2.34136179623647
8113,2020-08-28 18:28:47.403711,2.34136179623647
8114,2020-08-28 18:28:47.712870,2.34136179623647
8115,2020-08-28 18:28:48.040786,2.34136179623647
8116,2020-08-28 18:28:48.500137,2.34136179623647
8117,2020-08-28 18:28:48.829182,2.39004192403191
8118,2020-08-28 18:28:49.167771,2.39004192403191
8119,2020-08-28 18:28:49.525670,2.39004192403191
8120,2020-08-28 18:28:49.858331,2.39004192403191
8121,2020-08-28 18:28:50.207023,2.39004192403191
8122,2020-08-28 18:28:50.508538,2.39004192403191
8123,2020-08-28 18:28:50.838769,2.39004192403191
8124,2020-08-28 18:28:51.097091,2.39004192403191
8125,2020-08-28 18:28:51.365808,2.43859405156769
8126,2020-08-28 18:28:51.694864,2.43859405156769
8127,2020-08-28 18:28:52.009042,2.43859405156769
8128,2020-08-28 18:28:52.268187,2.43859405156769
8129,2020-08-28 18:28:52.597969,2.43859405156769
8130,2020-08-28 18:28:52.852083,2.43859405156769
8131,2020-08-28 18:28:53.102667,2.43859405156769
8132,2020-08-28 18:28:53.333493,2.43859405156769
8133,2020-08-28 18:28:53.662234,2.43859405156769
8134,2020-08-28 18:28:53.964040,2.43859405156769
8135,2020-08-28 18:28:54.276720,2.48701870638814
8136,2020-08-28 18:28:54.609313,2.48701870638814
8137,2020-08-28 18:28:54.831168,2.48701870638814
8138,2020-08-28 18:28:55.127202,2.48701870638814
8139,2020-08-28 18:28:55.429829,2.48701870638814
8140,2020-08-28 18:28:55.634128,2.48701870638814
8141,2020-08-28 18:28:55.900273,2.48701870638814
8142,2020-08-28 18:28:56.152563,2.48701870638814
8143,2020-08-28 18:28:56.396561,2.48701870638814
8144,2020-08-28 18:28:56.694500,2.50997729032295
8145,2020-08-28 18:28:56.991253,2.50997729032295
8146,2020-08-28 18:28:57.264710,2.50997729032295
8147,2020-08-28 18:28:57.564882,2.50997729032295
8148,2020-08-28 18:28:57.815751,2.50997729032295
8149,2020-08-28 18:28:58.058712,2.50997729032295
8150,2020-08-28 18:28:58.389650,2.50997729032295
8151,2020-08-28 18:28:58.698854,2.50997729032295
8152,2020-08-28 18:28:59.035401,2.50997729032295
8153,2020-08-28 18:28:59.373312,2.53288006871088
8154,2020-08-28 18:28:59.718161,2.53288006871088
8155,2020-08-28 18:29:00.008343,2.53288006871088
8156,2020-08-28 18:29:00.311706,2.53288006871088
8157,2020-08-28 18:29:00.600868,2.53288006871088
8158,2020-08-28 18:29:00.953110,2.53288006871088
8159,2020-08-28 18:29:01.249809,2.53288006871088
8160,2020-08-28 18:29:01.569193,2.53288006871088
8161,2020-08-28 18:29:01.868408,2.53288006871088
8162,2020-08-28 18:29:02.130844,2.55572727443908
8163,2020-08-28 18:29:02.437869,2.55572727443908
8164,2020-08-28 18:29:02.809888,2.55572727443908
8165,2020-08-28 18:29:03.165010,2.55572727443908
8166,2020-08-28 18:29:03.434750,2.55572727443908
8167,2020-08-28 18:29:03.707631,2.55572727443908
8168,2020-08-28 18:29:03.975072,2.55572727443908
8169,2020-08-28 18:29:04.215304,2.55572727443908
8170,2020-08-28 18:29:04.489414,2.55572727443908
8171,2020-08-28 18:29:04.816318,2.56994992831076
8172,2020-08-28 18:29:05.145904,2.56994992831076
8173,2020-08-28 18:29:05.412296,2.56994992831076
8174,2020-08-28 18:29:05.723317,2.56994992831076
8175,2020-08-28 18:29:06.079124,2.56994992831076
8176,2020-08-28 18:29:06.399225,2.56994992831076
8177,2020-08-28 18:29:06.754362,2.56994992831076
8178,2020-08-28 18:29:07.119050,2.56994992831076
8179,2020-08-28 18:29:07.416414,2.56994992831076
8180,2020-08-28 18:29:07.665984,2.58413983437175
8181,2020-08-28 18:29:07.976994,2.58413983437175
8182,2020-08-28 18:29:08.237046,2.58413983437175
8183,2020-08-28 18:29:08.567920,2.58413983437175
8184,2020-08-28 18:29:08.823519,2.58413983437175
8185,2020-08-28 18:29:09.140860,2.58413983437175
8186,2020-08-28 18:29:09.481433,2.58413983437175
8187,2020-08-28 18:29:09.792870,2.58413983437175
8188,2020-08-28 18:29:10.092858,2.58413983437175
8189,2020-08-28 18:29:10.376139,2.58413983437175
8190,2020-08-28 18:29:10.697846,2.58413983437175
8191,2020-08-28 18:29:10.982258,2.59829708625075
8192,2020-08-28 18:29:11.218839,2.59829708625075
8193,2020-08-28 18:29:11.500374,2.59829708625075
8194,2020-08-28 18:29:11.918719,2.59829708625075
8195,2020-08-28 18:29:12.233429,2.59829708625075
8196,2020-08-28 18:29:12.501322,2.59829708625075
8197,2020-08-28 18:29:12.746264,2.59829708625075
8198,2020-08-28 18:29:13.069856,2.59829708625075
8199,2020-08-28 18:29:13.373687,2.61242177802328
8200,2020-08-28 18:29:13.629163,2.61242177802328
8201,2020-08-28 18:29:13.940729,2.61242177802328
8202,2020-08-28 18:29:14.229890,2.61242177802328
8203,2020-08-28 18:29:14.490418,2.61242177802328
8204,2020-08-28 18:29:14.738763,2.61242177802328
8205,2020-08-28 18:29:15.050960,2.61242177802328
8206,2020-08-28 18:29:15.350859,2.61242177802328
8207,2020-08-28 18:29:15.651233,2.61242177802328
8208,2020-08-28 18:29:15.933884,2.61242177802328
8209,2020-08-28 18:29:16.304804,2.62651400413651
8210,2020-08-28 18:29:16.677003,2.62651400413651
8211,2020-08-28 18:29:17.029674,2.62651400413651
8212,2020-08-28 18:29:17.334701,2.62651400413651
8213,2020-08-28 18:29:17.588368,2.62651400413651
8214,2020-08-28 18:29:17.858448,2.62651400413651
8215,2020-08-28 18:29:18.117767,2.62651400413651
8216,2020-08-28 18:29:18.495703,2.62651400413651
8217,2020-08-28 18:29:18.769706,2.62651400413651
8218,2020-08-28 18:29:19.049229,2.62651400413651
8219,2020-08-28 18:29:19.387575,2.64057385934809
8220,2020-08-28 18:29:19.698875,2.64057385934809
8221,2020-08-28 18:29:19.981673,2.64057385934809
8222,2020-08-28 18:29:20.341835,2.64057385934809
8223,2020-08-28 18:29:20.630154,2.64057385934809
8224,2020-08-28 18:29:20.971744,2.64057385934809
8225,2020-08-28 18:29:21.291120,2.64057385934809
8226,2020-08-28 18:29:21.618282,2.64057385934809
8227,2020-08-28 18:29:21.901220,2.64057385934809
8228,2020-08-28 18:29:22.235790,2.654601438675
8229,2020-08-28 18:29:22.634844,2.654601438675
8230,2020-08-28 18:29:22.925010,2.654601438675
8231,2020-08-28 18:29:23.223746,2.654601438675
8232,2020-08-28 18:29:23.553048,2.654601438675
8233,2020-08-28 18:29:23.866285,2.654601438675
8234,2020-08-28 18:29:24.132996,2.654601438675
8235,2020-08-28 18:29:24.445319,2.654601438675
8236,2020-08-28 18:29:24.751152,2.654601438675
8237,2020-08-28 18:29:25.047993,2.6685968373499
8238,2020-08-28 18:29:25.438260,2.6685968373499
8239,2020-08-28 18:29:25.752767,2.6685968373499
8240,2020-08-28 18:29:26.056512,2.6685968373499
8241,2020-08-28 18:29:26.462992,2.6685968373499
8242,2020-08-28 18:29:26.765546,2.6685968373499
8243,2020-08-28 18:29:27.058737,2.6685968373499
8244,2020-08-28 18:29:27.383403,2.6685968373499
8245,2020-08-28 18:29:27.697003,2.68256015078326
8246,2020-08-28 18:29:27.969874,2.68256015078326
8247,2020-08-28 18:29:28.276093,2.68256015078326
8248,2020-08-28 18:29:28.608926,2.68256015078326
8249,2020-08-28 18:29:28.961481,2.68256015078326
8250,2020-08-28 18:29:29.223576,2.68256015078326
8251,2020-08-28 18:29:29.513809,2.68256015078326
8252,2020-08-28 18:29:29.936292,2.68256015078326
8253,2020-08-28 18:29:30.247898,2.68256015078326
8254,2020-08-28 18:29:30.489797,2.67373596694867
8255,2020-08-28 18:29:30.743533,2.67373596694867
8256,2020-08-28 18:29:31.010549,2.67373596694867
8257,2020-08-28 18:29:31.285115,2.67373596694867
8258,2020-08-28 18:29:31.577304,2.67373596694867
8259,2020-08-28 18:29:31.855867,2.67373596694867
8260,2020-08-28 18:29:32.136802,2.67373596694867
8261,2020-08-28 18:29:32.476179,2.67373596694867
8262,2020-08-28 18:29:32.726449,2.66497206069027
8263,2020-08-28 18:29:33.089056,2.66497206069027
8264,2020-08-28 18:29:33.421283,2.66497206069027
8265,2020-08-28 18:29:33.799376,2.66497206069027
8266,2020-08-28 18:29:34.209111,2.66497206069027
8267,2020-08-28 18:29:34.522797,2.66497206069027
8268,2020-08-28 18:29:34.825299,2.66497206069027
8269,2020-08-28 18:29:35.123130,2.66497206069027
8270,2020-08-28 18:29:35.430528,2.65626807691892
8271,2020-08-28 18:29:35.709772,2.65626807691892
8272,2020-08-28 18:29:36.032848,2.65626807691892
8273,2020-08-28 18:29:36.318222,2.65626807691892
8274,2020-08-28 18:29:36.618169,2.65626807691892
8275,2020-08-28 18:29:36.918677,2.65626807691892
8276,2020-08-28 18:29:37.194949,2.65626807691892
8277,2020-08-28 18:29:37.512944,2.65626807691892
8278,2020-08-28 18:29:37.775456,2.65626807691892
8279,2020-08-28 18:29:38.029014,2.65626807691892
8280,2020-08-28 18:29:38.362388,2.64762366217548
8281,2020-08-28 18:29:38.605382,2.64762366217548
8282,2020-08-28 18:29:38.883175,2.64762366217548
8283,2020-08-28 18:29:39.229799,2.64762366217548
8284,2020-08-28 18:29:39.510188,2.64762366217548
8285,2020-08-28 18:29:39.803971,2.64762366217548
8286,2020-08-28 18:29:40.044833,2.64762366217548
8287,2020-08-28 18:29:40.279598,2.64762366217548
8288,2020-08-28 18:29:40.570132,2.63903846461199
8289,2020-08-28 18:29:40.820967,2.63903846461199
8290,2020-08-28 18:29:41.138836,2.63903846461199
8291,2020-08-28 18:29:41.487857,2.63903846461199
8292,2020-08-28 18:29:41.738104,2.63903846461199
8293,2020-08-28 18:29:42.033245,2.63903846461199
8294,2020-08-28 18:29:42.341189,2.63903846461199
8295,2020-08-28 18:29:42.715121,2.63903846461199
8296,2020-08-28 18:29:42.991126,2.63903846461199
8297,2020-08-28 18:29:43.252930,2.63051213397385
8298,2020-08-28 18:29:43.569656,2.63051213397385
8299,2020-08-28 18:29:44.041501,2.63051213397385
8300,2020-08-28 18:29:44.326909,2.63051213397385
8301,2020-08-28 18:29:44.680973,2.63051213397385
8302,2020-08-28 18:29:44.972951,2.63051213397385
8303,2020-08-28 18:29:45.222336,2.63051213397385
8304,2020-08-28 18:29:45.491837,2.63051213397385
8305,2020-08-28 18:29:45.800814,2.63051213397385
8306,2020-08-28 18:29:46.133075,2.62204432158293
8307,2020-08-28 18:29:46.446375,2.62204432158293
8308,2020-08-28 18:29:46.727831,2.62204432158293
8309,2020-08-28 18:29:47.002878,2.62204432158293
8310,2020-08-28 18:29:47.305435,2.62204432158293
8311,2020-08-28 18:29:47.615776,2.62204432158293
8312,2020-08-28 18:29:47.873476,2.62204432158293
8313,2020-08-28 18:29:48.144658,2.62204432158293
8314,2020-08-28 18:29:48.477712,2.62204432158293
8315,2020-08-28 18:29:48.741784,2.61363468032158
8316,2020-08-28 18:29:49.002886,2.61363468032158
8317,2020-08-28 18:29:49.322614,2.61363468032158
8318,2020-08-28 18:29:49.663464,2.61363468032158
8319,2020-08-28 18:29:50.011375,2.61363468032158
8320,2020-08-28 18:29:50.249356,2.61363468032158
8321,2020-08-28 18:29:50.530154,2.61363468032158
8322,2020-08-28 18:29:50.863962,2.61363468032158
8323,2020-08-28 18:29:51.141131,2.61363468032158
8324,2020-08-28 18:29:51.497431,2.60528286461751
8325,2020-08-28 18:29:51.841466,2.60528286461751
8326,2020-08-28 18:29:52.105294,2.60528286461751
8327,2020-08-28 18:29:52.336923,2.60528286461751
8328,2020-08-28 18:29:52.603728,2.60528286461751
8329,2020-08-28 18:29:52.929073,2.60528286461751
8330,2020-08-28 18:29:53.261720,2.60528286461751
8331,2020-08-28 18:29:53.599626,2.60528286461751
8332,2020-08-28 18:29:53.927325,2.60528286461751
8333,2020-08-28 18:29:54.307922,2.59698853042957
8334,2020-08-28 18:29:54.627472,2.59698853042957
8335,2020-08-28 18:29:54.965495,2.59698853042957
8336,2020-08-28 18:29:55.300479,2.59698853042957
8337,2020-08-28 18:29:55.631119,2.59698853042957
8338,2020-08-28 18:29:55.950101,2.59698853042957
8339,2020-08-28 18:29:56.213074,2.59698853042957
8340,2020-08-28 18:29:56.527378,2.59698853042957
8341,2020-08-28 18:29:56.815219,2.59698853042957
8342,2020-08-28 18:29:57.132611,2.58875133523432
8343,2020-08-28 18:29:57.456920,2.58875133523432
8344,2020-08-28 18:29:57.770836,2.58875133523432
8345,2020-08-28 18:29:58.085889,2.58875133523432
8346,2020-08-28 18:29:58.386773,2.58875133523432
8347,2020-08-28 18:29:58.649734,2.58875133523432
8348,2020-08-28 18:29:58.965334,2.58875133523432
8349,2020-08-28 18:29:59.322741,2.58057093801344
8350,2020-08-28 18:29:59.597073,2.58057093801344
8351,2020-08-28 18:29:59.875983,2.58057093801344
8352,2020-08-28 18:30:00.176059,2.58057093801344
8353,2020-08-28 18:30:00.490105,2.58057093801344
8354,2020-08-28 18:30:00.834283,2.58057093801344
8355,2020-08-28 18:30:01.188842,2.58057093801344
8356,2020-08-28 18:30:01.479412,2.58057093801344
8357,2020-08-28 18:30:01.807955,2.57240036112404
8358,2020-08-28 18:30:02.089366,2.57240036112404
8359,2020-08-28 18:30:02.418626,2.57240036112404
8360,2020-08-28 18:30:02.711326,2.57240036112404
8361,2020-08-28 18:30:03.000432,2.57240036112404
8362,2020-08-28 18:30:03.356323,2.57240036112404
8363,2020-08-28 18:30:03.676252,2.57240036112404
8364,2020-08-28 18:30:03.915140,2.56428438441142
8365,2020-08-28 18:30:04.258470,2.56428438441142
8366,2020-08-28 18:30:04.523360,2.56428438441142
8367,2020-08-28 18:30:04.830643,2.56428438441142
8368,2020-08-28 18:30:05.146835,2.56428438441142
8369,2020-08-28 18:30:05.384314,2.56428438441142
8370,2020-08-28 18:30:05.769591,2.56428438441142
8371,2020-08-28 18:30:06.029758,2.56428438441142
8372,2020-08-28 18:30:06.243229,2.56428438441142
8373,2020-08-28 18:30:06.496363,2.5562226799359
8374,2020-08-28 18:30:06.875008,2.5562226799359
8375,2020-08-28 18:30:07.215878,2.5562226799359
8376,2020-08-28 18:30:07.513948,2.5562226799359
8377,2020-08-28 18:30:07.862983,2.5562226799359
8378,2020-08-28 18:30:08.216075,2.5562226799359
8379,2020-08-28 18:30:08.494891,2.5562226799359
8380,2020-08-28 18:30:08.828258,2.5562226799359
8381,2020-08-28 18:30:09.123520,2.54821492115656
8382,2020-08-28 18:30:09.386434,2.54821492115656
8383,2020-08-28 18:30:09.735612,2.54821492115656
8384,2020-08-28 18:30:10.040825,2.54821492115656
8385,2020-08-28 18:30:10.311960,2.54821492115656
8386,2020-08-28 18:30:10.566432,2.54821492115656
8387,2020-08-28 18:30:10.813186,2.54821492115656
8388,2020-08-28 18:30:11.058183,2.54821492115656
8389,2020-08-28 18:30:11.355586,2.54821492115656
8390,2020-08-28 18:30:11.657489,2.54821492115656
8391,2020-08-28 18:30:12.015898,2.54026078292686
8392,2020-08-28 18:30:12.341720,2.54026078292686
8393,2020-08-28 18:30:12.684383,2.54026078292686
8394,2020-08-28 18:30:13.004845,2.54026078292686
8395,2020-08-28 18:30:13.260000,2.54026078292686
8396,2020-08-28 18:30:13.576935,2.54026078292686
8397,2020-08-28 18:30:13.903028,2.54026078292686
8398,2020-08-28 18:30:14.202961,2.54026078292686
8399,2020-08-28 18:30:14.511966,2.54026078292686
8400,2020-08-28 18:30:14.770137,2.5323599414918
8401,2020-08-28 18:30:15.027112,2.5323599414918
8402,2020-08-28 18:30:15.373940,2.5323599414918
8403,2020-08-28 18:30:15.627362,2.5323599414918
8404,2020-08-28 18:30:15.968870,2.5323599414918
8405,2020-08-28 18:30:16.390836,2.5323599414918
8406,2020-08-28 18:30:16.646728,2.5323599414918
8407,2020-08-28 18:30:17.005626,2.5323599414918
8408,2020-08-28 18:30:17.275699,2.5323599414918
8409,2020-08-28 18:30:17.535820,2.5323599414918
8410,2020-08-28 18:30:17.928638,2.52477665706074
8411,2020-08-28 18:30:18.200525,2.52477665706074
8412,2020-08-28 18:30:18.526430,2.52477665706074
8413,2020-08-28 18:30:18.866945,2.52477665706074
8414,2020-08-28 18:30:19.139801,2.52477665706074
8415,2020-08-28 18:30:19.481454,2.52477665706074
8416,2020-08-28 18:30:19.758834,2.52477665706074
8417,2020-08-28 18:30:20.089220,2.52477665706074
8418,2020-08-28 18:30:20.419910,2.52477665706074
8419,2020-08-28 18:30:20.655902,2.51725353303921
8420,2020-08-28 18:30:20.937157,2.51725353303921
8421,2020-08-28 18:30:21.183985,2.51725353303921
8422,2020-08-28 18:30:21.528147,2.51725353303921
8423,2020-08-28 18:30:21.771364,2.51725353303921
8424,2020-08-28 18:30:22.109588,2.51725353303921
8425,2020-08-28 18:30:22.370846,2.51725353303921
8426,2020-08-28 18:30:22.590457,2.51725353303921
8427,2020-08-28 18:30:22.949617,2.51725353303921
8428,2020-08-28 18:30:23.241919,2.50979025677961
8429,2020-08-28 18:30:23.523754,2.50979025677961
8430,2020-08-28 18:30:23.775447,2.50979025677961
8431,2020-08-28 18:30:24.100396,2.50979025677961
8432,2020-08-28 18:30:24.446575,2.50979025677961
8433,2020-08-28 18:30:24.713364,2.50979025677961
8434,2020-08-28 18:30:25.042033,2.50979025677961
8435,2020-08-28 18:30:25.381704,2.50979025677961
8436,2020-08-28 18:30:25.691123,2.50979025677961
8437,2020-08-28 18:30:26.015173,2.50979025677961
8438,2020-08-28 18:30:26.304346,2.50238651652174
8439,2020-08-28 18:30:26.640745,2.50238651652174
8440,2020-08-28 18:30:26.989469,2.50238651652174
8441,2020-08-28 18:30:27.352953,2.50238651652174
8442,2020-08-28 18:30:27.660426,2.50238651652174
8443,2020-08-28 18:30:27.914893,2.50238651652174
8444,2020-08-28 18:30:28.246013,2.50238651652174
8445,2020-08-28 18:30:28.505060,2.50238651652174
8446,2020-08-28 18:30:28.678605,2.50238651652174
8447,2020-08-28 18:30:28.992544,2.49504200140494
8448,2020-08-28 18:30:29.278942,2.49504200140494
8449,2020-08-28 18:30:29.611852,2.49504200140494
8450,2020-08-28 18:30:29.948524,2.49504200140494
8451,2020-08-28 18:30:30.262727,2.49504200140494
8452,2020-08-28 18:30:30.505242,2.49504200140494
8453,2020-08-28 18:30:30.834709,2.49504200140494
8454,2020-08-28 18:30:31.104435,2.49504200140494
8455,2020-08-28 18:30:31.384079,2.49504200140494
8456,2020-08-28 18:30:31.688047,2.48775640148173
8457,2020-08-28 18:30:31.950443,2.48775640148173
8458,2020-08-28 18:30:32.305350,2.48775640148173
8459,2020-08-28 18:30:32.574942,2.48775640148173
8460,2020-08-28 18:30:32.810161,2.48775640148173
8461,2020-08-28 18:30:33.176170,2.48775640148173
8462,2020-08-28 18:30:33.398526,2.48775640148173
8463,2020-08-28 18:30:33.732562,2.48775640148173
8464,2020-08-28 18:30:33.998493,2.48775640148173
8465,2020-08-28 18:30:34.268233,2.50219927144371
8466,2020-08-28 18:30:34.555272,2.50219927144371
8467,2020-08-28 18:30:34.895531,2.50219927144371
8468,2020-08-28 18:30:35.223620,2.50219927144371
8469,2020-08-28 18:30:35.574289,2.50219927144371
8470,2020-08-28 18:30:35.872228,2.50219927144371
8471,2020-08-28 18:30:36.191083,2.50219927144371
8472,2020-08-28 18:30:36.556995,2.50219927144371
8473,2020-08-28 18:30:36.917063,2.51661198174267
8474,2020-08-28 18:30:37.150064,2.51661198174267
8475,2020-08-28 18:30:37.404235,2.51661198174267
8476,2020-08-28 18:30:37.705261,2.51661198174267
8477,2020-08-28 18:30:38.034193,2.51661198174267
8478,2020-08-28 18:30:38.288548,2.51661198174267
8479,2020-08-28 18:30:38.642611,2.51661198174267
8480,2020-08-28 18:30:38.889044,2.53099469672028
8481,2020-08-28 18:30:39.175145,2.53099469672028
8482,2020-08-28 18:30:39.470704,2.53099469672028
8483,2020-08-28 18:30:39.728315,2.53099469672028
8484,2020-08-28 18:30:39.988980,2.53099469672028
8485,2020-08-28 18:30:40.285035,2.53099469672028
8486,2020-08-28 18:30:40.633401,2.53099469672028
8487,2020-08-28 18:30:40.907586,2.53099469672028
8488,2020-08-28 18:30:41.258452,2.53099469672028
8489,2020-08-28 18:30:41.593389,2.54630696610701
8490,2020-08-28 18:30:42.005168,2.54630696610701
8491,2020-08-28 18:30:42.281067,2.54630696610701
8492,2020-08-28 18:30:42.537573,2.54630696610701
8493,2020-08-28 18:30:42.823773,2.54630696610701
8494,2020-08-28 18:30:43.112715,2.54630696610701
8495,2020-08-28 18:30:43.417028,2.54630696610701
8496,2020-08-28 18:30:43.757590,2.54630696610701
8497,2020-08-28 18:30:43.984800,2.54630696610701
8498,2020-08-28 18:30:44.313792,2.56160273366417
8499,2020-08-28 18:30:44.581501,2.56160273366417
8500,2020-08-28 18:30:44.817443,2.56160273366417
8501,2020-08-28 18:30:45.135628,2.56160273366417
8502,2020-08-28 18:30:45.432182,2.56160273366417
8503,2020-08-28 18:30:45.677124,2.56160273366417
8504,2020-08-28 18:30:45.920055,2.56160273366417
8505,2020-08-28 18:30:46.204394,2.56160273366417
8506,2020-08-28 18:30:46.473656,2.56160273366417
8507,2020-08-28 18:30:46.725815,2.57688216843357
8508,2020-08-28 18:30:46.954724,2.57688216843357
8509,2020-08-28 18:30:47.277757,2.57688216843357
8510,2020-08-28 18:30:47.523758,2.57688216843357
8511,2020-08-28 18:30:47.821657,2.57688216843357
8512,2020-08-28 18:30:48.169572,2.57688216843357
8513,2020-08-28 18:30:48.475447,2.57688216843357
8514,2020-08-28 18:30:48.808473,2.57688216843357
8515,2020-08-28 18:30:49.124343,2.57688216843357
8516,2020-08-28 18:30:49.421386,2.59214543799145
8517,2020-08-28 18:30:49.747525,2.59214543799145
8518,2020-08-28 18:30:50.074515,2.59214543799145
8519,2020-08-28 18:30:50.440141,2.59214543799145
8520,2020-08-28 18:30:50.749863,2.59214543799145
8521,2020-08-28 18:30:51.108437,2.59214543799145
8522,2020-08-28 18:30:51.386206,2.59214543799145
8523,2020-08-28 18:30:51.703477,2.59214543799145
8524,2020-08-28 18:30:52.151903,2.60739270849335
8525,2020-08-28 18:30:52.422735,2.60739270849335
8526,2020-08-28 18:30:52.707399,2.60739270849335
8527,2020-08-28 18:30:52.986954,2.60739270849335
8528,2020-08-28 18:30:53.318879,2.60739270849335
8529,2020-08-28 18:30:53.567866,2.60739270849335
8530,2020-08-28 18:30:53.842048,2.60739270849335
8531,2020-08-28 18:30:54.130973,2.60739270849335
8532,2020-08-28 18:30:54.407647,2.60739270849335
8533,2020-08-28 18:30:54.713966,2.60739270849335
8534,2020-08-28 18:30:55.034488,2.60830086176261
8535,2020-08-28 18:30:55.339843,2.60830086176261
8536,2020-08-28 18:30:55.716815,2.60830086176261
8537,2020-08-28 18:30:55.984181,2.60830086176261
8538,2020-08-28 18:30:56.357505,2.60830086176261
8539,2020-08-28 18:30:56.639309,2.60830086176261
8540,2020-08-28 18:30:57.020575,2.60830086176261
8541,2020-08-28 18:30:57.275636,2.60830086176261
8542,2020-08-28 18:30:57.632187,2.6371718427983
8543,2020-08-28 18:30:57.940957,2.6371718427983
8544,2020-08-28 18:30:58.283369,2.6371718427983
8545,2020-08-28 18:30:58.584228,2.6371718427983
8546,2020-08-28 18:30:58.808393,2.6371718427983
8547,2020-08-28 18:30:59.113080,2.6371718427983
8548,2020-08-28 18:30:59.412498,2.6371718427983
8549,2020-08-28 18:30:59.675080,2.6371718427983
8550,2020-08-28 18:30:59.916834,2.6371718427983
8551,2020-08-28 18:31:00.215172,2.66783089181861
8552,2020-08-28 18:31:00.488653,2.66783089181861
8553,2020-08-28 18:31:00.803278,2.66783089181861
8554,2020-08-28 18:31:01.098948,2.66783089181861
8555,2020-08-28 18:31:01.451866,2.66783089181861
8556,2020-08-28 18:31:01.711555,2.66783089181861
8557,2020-08-28 18:31:02.063941,2.66783089181861
8558,2020-08-28 18:31:02.323579,2.66783089181861
8559,2020-08-28 18:31:02.643008,2.66783089181861
8560,2020-08-28 18:31:02.964882,2.66783089181861
8561,2020-08-28 18:31:03.280801,2.69843183390199
8562,2020-08-28 18:31:03.572305,2.69843183390199
8563,2020-08-28 18:31:03.866648,2.69843183390199
8564,2020-08-28 18:31:04.137360,2.69843183390199
8565,2020-08-28 18:31:04.468085,2.69843183390199
8566,2020-08-28 18:31:04.752134,2.69843183390199
8567,2020-08-28 18:31:05.040706,2.69843183390199
8568,2020-08-28 18:31:05.386037,2.69843183390199
8569,2020-08-28 18:31:05.665265,2.72897482670361
8570,2020-08-28 18:31:05.956136,2.72897482670361
8571,2020-08-28 18:31:06.180648,2.72897482670361
8572,2020-08-28 18:31:06.410155,2.72897482670361
8573,2020-08-28 18:31:06.733401,2.72897482670361
8574,2020-08-28 18:31:07.044360,2.72897482670361
8575,2020-08-28 18:31:07.322828,2.72897482670361
8576,2020-08-28 18:31:07.596608,2.72897482670361
8577,2020-08-28 18:31:07.901132,2.72897482670361
8578,2020-08-28 18:31:08.184737,2.72897482670361
8579,2020-08-28 18:31:08.541859,2.78636607801118
8580,2020-08-28 18:31:08.816465,2.78636607801118
8581,2020-08-28 18:31:09.168176,2.78636607801118
8582,2020-08-28 18:31:09.442757,2.78636607801118
8583,2020-08-28 18:31:09.727386,2.78636607801118
8584,2020-08-28 18:31:09.970528,2.78636607801118
8585,2020-08-28 18:31:10.298127,2.78636607801118
8586,2020-08-28 18:31:10.637884,2.78636607801118
8587,2020-08-28 18:31:10.873724,2.78636607801118
8588,2020-08-28 18:31:11.112356,2.84365313915794
8589,2020-08-28 18:31:11.437205,2.84365313915794
8590,2020-08-28 18:31:11.705177,2.84365313915794
8591,2020-08-28 18:31:12.014036,2.84365313915794
8592,2020-08-28 18:31:12.377569,2.84365313915794
8593,2020-08-28 18:31:12.648524,2.84365313915794
8594,2020-08-28 18:31:12.923597,2.84365313915794
8595,2020-08-28 18:31:13.284113,2.84365313915794
8596,2020-08-28 18:31:13.645710,2.90083625973361
8597,2020-08-28 18:31:13.977322,2.90083625973361
8598,2020-08-28 18:31:14.325322,2.90083625973361
8599,2020-08-28 18:31:14.649664,2.90083625973361
8600,2020-08-28 18:31:15.024896,2.90083625973361
8601,2020-08-28 18:31:15.348201,2.90083625973361
8602,2020-08-28 18:31:15.690228,2.90083625973361
8603,2020-08-28 18:31:15.916175,2.90083625973361
8604,2020-08-28 18:31:16.165121,2.90083625973361
8605,2020-08-28 18:31:16.472025,2.95791568760592
8606,2020-08-28 18:31:16.781961,2.95791568760592
8607,2020-08-28 18:31:17.095060,2.95791568760592
8608,2020-08-28 18:31:17.399199,2.95791568760592
8609,2020-08-28 18:31:17.764273,2.95791568760592
8610,2020-08-28 18:31:17.985451,2.95791568760592
8611,2020-08-28 18:31:18.226419,2.95791568760592
8612,2020-08-28 18:31:18.543355,2.95791568760592
8613,2020-08-28 18:31:18.810289,2.95791568760592
8614,2020-08-28 18:31:19.187630,2.95791568760592
8615,2020-08-28 18:31:19.579659,3.01489166895983
8616,2020-08-28 18:31:19.924111,3.01489166895983
8617,2020-08-28 18:31:20.258015,3.01489166895983
8618,2020-08-28 18:31:20.558110,3.01489166895983
8619,2020-08-28 18:31:20.871341,3.01489166895983
8620,2020-08-28 18:31:21.169738,3.01489166895983
8621,2020-08-28 18:31:21.473709,3.01489166895983
8622,2020-08-28 18:31:21.781386,3.07176444833557
8623,2020-08-28 18:31:22.068595,3.07176444833557
8624,2020-08-28 18:31:22.344515,3.07176444833557
8625,2020-08-28 18:31:22.613492,3.07176444833557
8626,2020-08-28 18:31:22.993962,3.07176444833557
8627,2020-08-28 18:31:23.345516,3.07176444833557
8628,2020-08-28 18:31:23.626021,3.07176444833557
8629,2020-08-28 18:31:23.936710,3.07176444833557
8630,2020-08-28 18:31:24.244533,3.07176444833557
8631,2020-08-28 18:31:24.582947,3.12853426866531
8632,2020-08-28 18:31:24.866207,3.12853426866531
8633,2020-08-28 18:31:25.172370,3.12853426866531
8634,2020-08-28 18:31:25.420981,3.12853426866531
8635,2020-08-28 18:31:25.755126,3.12853426866531
8636,2020-08-28 18:31:26.011032,3.12853426866531
8637,2020-08-28 18:31:26.373169,3.12853426866531
8638,2020-08-28 18:31:26.611168,3.12853426866531
8639,2020-08-28 18:31:26.955009,3.12853426866531
8640,2020-08-28 18:31:27.232046,3.18520137130878
8641,2020-08-28 18:31:27.492585,3.18520137130878
8642,2020-08-28 18:31:27.749058,3.18520137130878
8643,2020-08-28 18:31:28.013337,3.18520137130878
8644,2020-08-28 18:31:28.322322,3.18520137130878
8645,2020-08-28 18:31:28.570019,3.18520137130878
8646,2020-08-28 18:31:28.815148,3.18520137130878
8647,2020-08-28 18:31:29.199933,3.18520137130878
8648,2020-08-28 18:31:29.535562,3.18520137130878
8649,2020-08-28 18:31:29.832336,3.24176599608768
8650,2020-08-28 18:31:30.109572,3.24176599608768
8651,2020-08-28 18:31:30.456873,3.24176599608768
8652,2020-08-28 18:31:30.766042,3.24176599608768
8653,2020-08-28 18:31:31.043467,3.24176599608768
8654,2020-08-28 18:31:31.304645,3.24176599608768
8655,2020-08-28 18:31:31.615683,3.24176599608768
8656,2020-08-28 18:31:31.902483,3.24176599608768
8657,2020-08-28 18:31:32.291782,3.29997415711209
8658,2020-08-28 18:31:32.596342,3.29997415711209
8659,2020-08-28 18:31:32.893329,3.29997415711209
8660,2020-08-28 18:31:33.128744,3.29997415711209
8661,2020-08-28 18:31:33.396335,3.29997415711209
8662,2020-08-28 18:31:33.720241,3.29997415711209
8663,2020-08-28 18:31:33.944867,3.29997415711209
8664,2020-08-28 18:31:34.296702,3.29997415711209
8665,2020-08-28 18:31:34.616600,3.29997415711209
8666,2020-08-28 18:31:34.903500,3.29997415711209
8667,2020-08-28 18:31:35.186777,3.35810689474006
8668,2020-08-28 18:31:35.464846,3.35810689474006
8669,2020-08-28 18:31:35.745556,3.35810689474006
8670,2020-08-28 18:31:36.036620,3.35810689474006
8671,2020-08-28 18:31:36.361065,3.35810689474006
8672,2020-08-28 18:31:36.693790,3.35810689474006
8673,2020-08-28 18:31:36.934583,3.35810689474006
8674,2020-08-28 18:31:37.170784,3.35810689474006
8675,2020-08-28 18:31:37.522077,3.35810689474006
8676,2020-08-28 18:31:37.852285,3.35810689474006
8677,2020-08-28 18:31:38.116300,3.41616436830297
8678,2020-08-28 18:31:38.391360,3.41616436830297
8679,2020-08-28 18:31:38.722484,3.41616436830297
8680,2020-08-28 18:31:38.991292,3.41616436830297
8681,2020-08-28 18:31:39.315132,3.41616436830297
8682,2020-08-28 18:31:39.556060,3.41616436830297
8683,2020-08-28 18:31:39.903813,3.41616436830297
8684,2020-08-28 18:31:40.208041,3.41616436830297
8685,2020-08-28 18:31:40.518584,3.48923069469021
8686,2020-08-28 18:31:40.872381,3.48923069469021
8687,2020-08-28 18:31:41.153743,3.48923069469021
8688,2020-08-28 18:31:41.434972,3.48923069469021
8689,2020-08-28 18:31:41.695276,3.48923069469021
8690,2020-08-28 18:31:42.031943,3.48923069469021
8691,2020-08-28 18:31:42.285585,3.48923069469021
8692,2020-08-28 18:31:42.510431,3.48923069469021
8693,2020-08-28 18:31:42.805787,3.56219976216904
8694,2020-08-28 18:31:43.122201,3.56219976216904
8695,2020-08-28 18:31:43.481256,3.56219976216904
8696,2020-08-28 18:31:43.804505,3.56219976216904
8697,2020-08-28 18:31:44.183618,3.56219976216904
8698,2020-08-28 18:31:44.484973,3.56219976216904
8699,2020-08-28 18:31:44.795002,3.56219976216904
8700,2020-08-28 18:31:45.111169,3.56219976216904
8701,2020-08-28 18:31:45.457736,3.63507176683017
8702,2020-08-28 18:31:45.795078,3.63507176683017
8703,2020-08-28 18:31:46.134990,3.63507176683017
8704,2020-08-28 18:31:46.463339,3.63507176683017
8705,2020-08-28 18:31:46.720665,3.63507176683017
8706,2020-08-28 18:31:47.049492,3.63507176683017
8707,2020-08-28 18:31:47.264810,3.63507176683017
8708,2020-08-28 18:31:47.521993,3.63507176683017
8709,2020-08-28 18:31:47.817191,3.70784690311105
8710,2020-08-28 18:31:48.201599,3.70784690311105
8711,2020-08-28 18:31:48.581904,3.70784690311105
8712,2020-08-28 18:31:48.908918,3.70784690311105
8713,2020-08-28 18:31:49.228656,3.70784690311105
8714,2020-08-28 18:31:49.587666,3.70784690311105
8715,2020-08-28 18:31:49.861158,3.70784690311105
8716,2020-08-28 18:31:50.116992,3.7805253638374
8717,2020-08-28 18:31:50.439437,3.7805253638374
8718,2020-08-28 18:31:50.739066,3.7805253638374
8719,2020-08-28 18:31:51.094798,3.7805253638374
8720,2020-08-28 18:31:51.421840,3.7805253638374
8721,2020-08-28 18:31:51.722120,3.7805253638374
8722,2020-08-28 18:31:52.033355,3.7805253638374
8723,2020-08-28 18:31:52.370760,3.85310734026305
8724,2020-08-28 18:31:52.675982,3.85310734026305
8725,2020-08-28 18:31:52.960502,3.85310734026305
8726,2020-08-28 18:31:53.312386,3.85310734026305
8727,2020-08-28 18:31:53.636446,3.85310734026305
8728,2020-08-28 18:31:53.907764,3.85310734026305
8729,2020-08-28 18:31:54.145210,3.85310734026305
8730,2020-08-28 18:31:54.471407,3.92559302210844
8731,2020-08-28 18:31:54.766918,3.92559302210844
8732,2020-08-28 18:31:55.111690,3.92559302210844
8733,2020-08-28 18:31:55.428870,3.92559302210844
8734,2020-08-28 18:31:55.684974,3.92559302210844
8735,2020-08-28 18:31:55.919279,3.92559302210844
8736,2020-08-28 18:31:56.292204,3.92559302210844
8737,2020-08-28 18:31:56.585790,3.92559302210844
8738,2020-08-28 18:31:56.912859,3.99798259759766
8739,2020-08-28 18:31:57.226338,3.99798259759766
8740,2020-08-28 18:31:57.521221,3.99798259759766
8741,2020-08-28 18:31:57.760221,3.99798259759766
8742,2020-08-28 18:31:58.052476,3.99798259759766
8743,2020-08-28 18:31:58.317657,3.99798259759766
8744,2020-08-28 18:31:58.613349,3.99798259759766
8745,2020-08-28 18:31:58.913136,3.99798259759766
8746,2020-08-28 18:31:59.235255,3.99798259759766
8747,2020-08-28 18:31:59.519538,3.99798259759766
8748,2020-08-28 18:31:59.839032,4.07027625349421
8749,2020-08-28 18:32:00.215607,4.07027625349421
8750,2020-08-28 18:32:00.454415,4.07027625349421
8751,2020-08-28 18:32:00.684869,4.07027625349421
8752,2020-08-28 18:32:00.966529,4.07027625349421
8753,2020-08-28 18:32:01.248053,4.07027625349421
8754,2020-08-28 18:32:01.518246,4.07027625349421
8755,2020-08-28 18:32:01.821731,4.07027625349421
8756,2020-08-28 18:32:02.063516,4.07027625349421
8757,2020-08-28 18:32:02.331399,4.07027625349421
8758,2020-08-28 18:32:02.688635,4.14247417513558
8759,2020-08-28 18:32:03.038477,4.14247417513558
8760,2020-08-28 18:32:03.371451,4.14247417513558
8761,2020-08-28 18:32:03.708184,4.14247417513558
8762,2020-08-28 18:32:04.049340,4.14247417513558
8763,2020-08-28 18:32:04.416161,4.14247417513558
8764,2020-08-28 18:32:04.707142,4.14247417513558
8765,2020-08-28 18:32:05.091335,4.21457654646643
8766,2020-08-28 18:32:05.363568,4.21457654646643
8767,2020-08-28 18:32:05.601667,4.21457654646643
8768,2020-08-28 18:32:05.947021,4.21457654646643
8769,2020-08-28 18:32:06.240384,4.21457654646643
8770,2020-08-28 18:32:06.535131,4.21457654646643
8771,2020-08-28 18:32:06.845412,4.21457654646643
8772,2020-08-28 18:32:07.140603,4.21457654646643
8773,2020-08-28 18:32:07.554919,4.21457654646643
8774,2020-08-28 18:32:07.787510,4.28658355007087
8775,2020-08-28 18:32:08.036227,4.28658355007087
8776,2020-08-28 18:32:08.349734,4.28658355007087
8777,2020-08-28 18:32:08.659335,4.28658355007087
8778,2020-08-28 18:32:08.994917,4.28658355007087
8779,2020-08-28 18:32:09.256620,4.28658355007087
8780,2020-08-28 18:32:09.592704,4.28658355007087
8781,2020-08-28 18:32:09.967418,4.28658355007087
8782,2020-08-28 18:32:10.298978,4.28658355007087
8783,2020-08-28 18:32:10.714567,4.34886948516625
8784,2020-08-28 18:32:11.030768,4.34886948516625
8785,2020-08-28 18:32:11.300793,4.34886948516625
8786,2020-08-28 18:32:11.625714,4.34886948516625
8787,2020-08-28 18:32:11.877992,4.34886948516625
8788,2020-08-28 18:32:12.146489,4.34886948516625
8789,2020-08-28 18:32:12.528275,4.34886948516625
8790,2020-08-28 18:32:12.853892,4.34886948516625
8791,2020-08-28 18:32:13.124306,4.34886948516625
8792,2020-08-28 18:32:13.374112,4.34886948516625
8793,2020-08-28 18:32:13.676449,4.41107970664775
8794,2020-08-28 18:32:14.012930,4.41107970664775
8795,2020-08-28 18:32:14.291002,4.41107970664775
8796,2020-08-28 18:32:14.619534,4.41107970664775
8797,2020-08-28 18:32:14.989441,4.41107970664775
8798,2020-08-28 18:32:15.256733,4.41107970664775
8799,2020-08-28 18:32:15.557214,4.41107970664775
8800,2020-08-28 18:32:15.892717,4.41107970664775
8801,2020-08-28 18:32:16.181241,4.41107970664775
8802,2020-08-28 18:32:16.479474,4.4732143614828
8803,2020-08-28 18:32:16.730373,4.4732143614828
8804,2020-08-28 18:32:17.064262,4.4732143614828
8805,2020-08-28 18:32:17.353076,4.4732143614828
8806,2020-08-28 18:32:17.618960,4.4732143614828
8807,2020-08-28 18:32:17.951740,4.4732143614828
8808,2020-08-28 18:32:18.283773,4.4732143614828
8809,2020-08-28 18:32:18.614145,4.4732143614828
8810,2020-08-28 18:32:18.906348,4.4732143614828
8811,2020-08-28 18:32:19.152212,4.4732143614828
8812,2020-08-28 18:32:19.432502,4.53527359568312
8813,2020-08-28 18:32:19.773130,4.53527359568312
8814,2020-08-28 18:32:20.018028,4.53527359568312
8815,2020-08-28 18:32:20.332334,4.53527359568312
8816,2020-08-28 18:32:20.664099,4.53527359568312
8817,2020-08-28 18:32:20.949944,4.53527359568312
8818,2020-08-28 18:32:21.160853,4.53527359568312
8819,2020-08-28 18:32:21.415669,4.53527359568312
8820,2020-08-28 18:32:21.784717,4.53527359568312
8821,2020-08-28 18:32:22.115755,4.59725755432261
8822,2020-08-28 18:32:22.486065,4.59725755432261
8823,2020-08-28 18:32:22.869166,4.59725755432261
8824,2020-08-28 18:32:23.151777,4.59725755432261
8825,2020-08-28 18:32:23.465387,4.59725755432261
8826,2020-08-28 18:32:23.818094,4.59725755432261
8827,2020-08-28 18:32:24.086488,4.59725755432261
8828,2020-08-28 18:32:24.397507,4.59725755432261
8829,2020-08-28 18:32:24.754924,4.59725755432261
8830,2020-08-28 18:32:25.075405,4.65916638155466
8831,2020-08-28 18:32:25.378140,4.65916638155466
8832,2020-08-28 18:32:25.667959,4.65916638155466
8833,2020-08-28 18:32:25.939604,4.65916638155466
8834,2020-08-28 18:32:26.297676,4.65916638155466
8835,2020-08-28 18:32:26.592404,4.65916638155466
8836,2020-08-28 18:32:26.919414,4.65916638155466
8837,2020-08-28 18:32:27.184727,4.65916638155466
8838,2020-08-28 18:32:27.529761,4.72100022062905
8839,2020-08-28 18:32:27.865782,4.72100022062905
8840,2020-08-28 18:32:28.209713,4.72100022062905
8841,2020-08-28 18:32:28.444479,4.72100022062905
8842,2020-08-28 18:32:28.721982,4.72100022062905
8843,2020-08-28 18:32:28.981362,4.72100022062905
8844,2020-08-28 18:32:29.231234,4.72100022062905
8845,2020-08-28 18:32:29.497585,4.72100022062905
8846,2020-08-28 18:32:29.845700,4.78275921390834
8847,2020-08-28 18:32:30.134316,4.78275921390834
8848,2020-08-28 18:32:30.425586,4.78275921390834
8849,2020-08-28 18:32:30.701801,4.78275921390834
8850,2020-08-28 18:32:30.975737,4.78275921390834
8851,2020-08-28 18:32:31.242485,4.78275921390834
8852,2020-08-28 18:32:31.537174,4.78275921390834
8853,2020-08-28 18:32:31.814644,4.78275921390834
8854,2020-08-28 18:32:32.080680,4.78275921390834
8855,2020-08-28 18:32:32.447071,4.84444350288378
8856,2020-08-28 18:32:32.706925,4.84444350288378
8857,2020-08-28 18:32:33.052816,4.84444350288378
8858,2020-08-28 18:32:33.376723,4.84444350288378
8859,2020-08-28 18:32:33.660555,4.84444350288378
