iteration,timestamp,T7
8860,2020-08-28 18:32:33.969234,4.84444350288378
8861,2020-08-28 18:32:34.254363,4.84444350288378
8862,2020-08-28 18:32:34.562677,4.84444350288378
8863,2020-08-28 18:32:34.843495,4.84444350288378
8864,2020-08-28 18:32:35.105660,4.90605322819084
8865,2020-08-28 18:32:35.457601,4.90605322819084
8866,2020-08-28 18:32:35.768417,4.90605322819084
8867,2020-08-28 18:32:36.078983,4.90605322819084
8868,2020-08-28 18:32:36.337329,4.90605322819084
8869,2020-08-28 18:32:36.637259,4.90605322819084
8870,2020-08-28 18:32:36.875690,4.90605322819084
8871,2020-08-28 18:32:37.186697,4.90605322819084
8872,2020-08-28 18:32:37.514150,4.90605322819084
8873,2020-08-28 18:32:37.765603,4.96758852962428
8874,2020-08-28 18:32:38.063737,4.96758852962428
8875,2020-08-28 18:32:38.373520,4.96758852962428
8876,2020-08-28 18:32:38.615350,4.96758852962428
8877,2020-08-28 18:32:38.955273,4.96758852962428
8878,2020-08-28 18:32:39.279197,4.96758852962428
8879,2020-08-28 18:32:39.606594,4.96758852962428
8880,2020-08-28 18:32:39.838946,4.96758852962428
8881,2020-08-28 18:32:40.059385,4.96758852962428
8882,2020-08-28 18:32:40.370051,4.84342113030335
8883,2020-08-28 18:32:40.634702,4.84342113030335
8884,2020-08-28 18:32:40.853290,4.84342113030335
8885,2020-08-28 18:32:41.191718,4.84342113030335
8886,2020-08-28 18:32:41.523209,4.84342113030335
8887,2020-08-28 18:32:41.790636,4.84342113030335
8888,2020-08-28 18:32:42.073471,4.84342113030335
8889,2020-08-28 18:32:42.398963,4.84342113030335
8890,2020-08-28 18:32:42.703652,4.84342113030335
8891,2020-08-28 18:32:43.051943,4.73510033701109
8892,2020-08-28 18:32:43.349723,4.73510033701109
8893,2020-08-28 18:32:43.633533,4.73510033701109
8894,2020-08-28 18:32:43.922092,4.73510033701109
8895,2020-08-28 18:32:44.279277,4.73510033701109
8896,2020-08-28 18:32:44.635162,4.73510033701109
8897,2020-08-28 18:32:45.021468,4.73510033701109
8898,2020-08-28 18:32:45.282370,4.73510033701109
8899,2020-08-28 18:32:45.599537,4.73510033701109
8900,2020-08-28 18:32:45.914027,4.62711692449675
8901,2020-08-28 18:32:46.249933,4.62711692449675
8902,2020-08-28 18:32:46.572189,4.62711692449675
8903,2020-08-28 18:32:46.835426,4.62711692449675
8904,2020-08-28 18:32:47.162599,4.62711692449675
8905,2020-08-28 18:32:47.422189,4.62711692449675
8906,2020-08-28 18:32:47.671765,4.62711692449675
8907,2020-08-28 18:32:47.884194,4.62711692449675
8908,2020-08-28 18:32:48.213018,4.51946701357109
8909,2020-08-28 18:32:48.574641,4.51946701357109
8910,2020-08-28 18:32:48.881987,4.51946701357109
8911,2020-08-28 18:32:49.207586,4.51946701357109
8912,2020-08-28 18:32:49.557898,4.51946701357109
8913,2020-08-28 18:32:49.900721,4.51946701357109
8914,2020-08-28 18:32:50.150805,4.51946701357109
8915,2020-08-28 18:32:50.504022,4.51946701357109
8916,2020-08-28 18:32:50.804467,4.41214684250882
8917,2020-08-28 18:32:51.149686,4.41214684250882
8918,2020-08-28 18:32:51.469900,4.41214684250882
8919,2020-08-28 18:32:51.778883,4.41214684250882
8920,2020-08-28 18:32:52.073282,4.41214684250882
8921,2020-08-28 18:32:52.344945,4.41214684250882
8922,2020-08-28 18:32:52.672467,4.41214684250882
8923,2020-08-28 18:32:52.967607,4.41214684250882
8924,2020-08-28 18:32:53.215370,4.41214684250882
8925,2020-08-28 18:32:53.545420,4.36685268090244
8926,2020-08-28 18:32:53.810371,4.36685268090244
8927,2020-08-28 18:32:54.101412,4.36685268090244
8928,2020-08-28 18:32:54.459467,4.36685268090244
8929,2020-08-28 18:32:54.785093,4.36685268090244
8930,2020-08-28 18:32:55.145136,4.36685268090244
8931,2020-08-28 18:32:55.513900,4.36685268090244
8932,2020-08-28 18:32:55.846377,4.36685268090244
8933,2020-08-28 18:32:56.194763,4.30523160240561
8934,2020-08-28 18:32:56.473643,4.30523160240561
8935,2020-08-28 18:32:56.693065,4.30523160240561
8936,2020-08-28 18:32:57.019625,4.30523160240561
8937,2020-08-28 18:32:57.277573,4.30523160240561
8938,2020-08-28 18:32:57.569614,4.30523160240561
8939,2020-08-28 18:32:57.941198,4.30523160240561
8940,2020-08-28 18:32:58.259074,4.30523160240561
8941,2020-08-28 18:32:58.544043,4.30523160240561
8942,2020-08-28 18:32:58.836641,4.30523160240561
8943,2020-08-28 18:32:59.130463,4.30523160240561
8944,2020-08-28 18:32:59.551661,4.30523160240561
8945,2020-08-28 18:32:59.916060,4.30523160240561
8946,2020-08-28 18:33:00.177694,4.30523160240561
8947,2020-08-28 18:33:00.517270,4.30523160240561
8948,2020-08-28 18:33:00.863714,4.30523160240561
8949,2020-08-28 18:33:01.168816,4.30523160240561
8950,2020-08-28 18:33:01.499125,4.30523160240561
8951,2020-08-28 18:33:01.804260,4.30523160240561
8952,2020-08-28 18:33:02.141998,4.30523160240561
8953,2020-08-28 18:33:02.418158,4.198559567488
8954,2020-08-28 18:33:02.757910,4.198559567488
8955,2020-08-28 18:33:03.013969,4.198559567488
8956,2020-08-28 18:33:03.305284,4.198559567488
8957,2020-08-28 18:33:03.631299,4.198559567488
8958,2020-08-28 18:33:03.940007,4.198559567488
8959,2020-08-28 18:33:04.198872,4.198559567488
8960,2020-08-28 18:33:04.474530,4.198559567488
8961,2020-08-28 18:33:04.790305,4.198559567488
8962,2020-08-28 18:33:05.157797,4.09220663048728
8963,2020-08-28 18:33:05.475339,4.09220663048728
8964,2020-08-28 18:33:05.831457,4.09220663048728
8965,2020-08-28 18:33:06.064941,4.09220663048728
8966,2020-08-28 18:33:06.369184,4.09220663048728
8967,2020-08-28 18:33:06.726611,4.09220663048728
8968,2020-08-28 18:33:07.059454,4.09220663048728
8969,2020-08-28 18:33:07.321066,4.09220663048728
8970,2020-08-28 18:33:07.561124,4.09220663048728
8971,2020-08-28 18:33:07.820164,3.98616943570877
8972,2020-08-28 18:33:08.129478,3.98616943570877
8973,2020-08-28 18:33:08.463685,3.98616943570877
8974,2020-08-28 18:33:08.792793,3.98616943570877
8975,2020-08-28 18:33:09.124689,3.98616943570877
8976,2020-08-28 18:33:09.420501,3.98616943570877
8977,2020-08-28 18:33:09.772223,3.98616943570877
8978,2020-08-28 18:33:10.089475,3.98616943570877
8979,2020-08-28 18:33:10.321991,3.88044471612002
8980,2020-08-28 18:33:10.590908,3.88044471612002
8981,2020-08-28 18:33:10.909599,3.88044471612002
8982,2020-08-28 18:33:11.234448,3.88044471612002
8983,2020-08-28 18:33:11.559200,3.88044471612002
8984,2020-08-28 18:33:11.861529,3.88044471612002
8985,2020-08-28 18:33:12.203774,3.88044471612002
8986,2020-08-28 18:33:12.485298,3.88044471612002
8987,2020-08-28 18:33:12.769520,3.88044471612002
8988,2020-08-28 18:33:13.159108,3.77502928912388
8989,2020-08-28 18:33:13.478701,3.77502928912388
8990,2020-08-28 18:33:13.789084,3.77502928912388
8991,2020-08-28 18:33:14.116949,3.77502928912388
8992,2020-08-28 18:33:14.389845,3.77502928912388
8993,2020-08-28 18:33:14.681959,3.77502928912388
8994,2020-08-28 18:33:14.910544,3.77502928912388
8995,2020-08-28 18:33:15.151474,3.77502928912388
8996,2020-08-28 18:33:15.505392,3.77502928912388
8997,2020-08-28 18:33:15.809113,3.77502928912388
8998,2020-08-28 18:33:16.093325,3.77502928912388
8999,2020-08-28 18:33:16.343181,3.66992005269421
9000,2020-08-28 18:33:16.681379,3.66992005269421
9001,2020-08-28 18:33:17.031933,3.66992005269421
9002,2020-08-28 18:33:17.304776,3.66992005269421
9003,2020-08-28 18:33:17.673917,3.66992005269421
9004,2020-08-28 18:33:17.992636,3.66992005269421
9005,2020-08-28 18:33:18.295596,3.66992005269421
9006,2020-08-28 18:33:18.660730,3.56511398183139
9007,2020-08-28 18:33:19.022997,3.56511398183139
9008,2020-08-28 18:33:19.383983,3.56511398183139
9009,2020-08-28 18:33:19.657186,3.56511398183139
9010,2020-08-28 18:33:19.922467,3.56511398183139
9011,2020-08-28 18:33:20.251338,3.56511398183139
9012,2020-08-28 18:33:20.530462,3.56511398183139
9013,2020-08-28 18:33:20.868029,3.56511398183139
9014,2020-08-28 18:33:21.205134,3.56511398183139
9015,2020-08-28 18:33:21.537862,3.46034634616653
9016,2020-08-28 18:33:21.869832,3.46034634616653
9017,2020-08-28 18:33:22.202762,3.46034634616653
9018,2020-08-28 18:33:22.506310,3.46034634616653
9019,2020-08-28 18:33:22.806295,3.46034634616653
9020,2020-08-28 18:33:23.084971,3.46034634616653
9021,2020-08-28 18:33:23.361696,3.46034634616653
9022,2020-08-28 18:33:23.717340,3.46034634616653
9023,2020-08-28 18:33:24.058456,3.46034634616653
9024,2020-08-28 18:33:24.445502,3.35587642372964
9025,2020-08-28 18:33:24.712794,3.35587642372964
9026,2020-08-28 18:33:25.022143,3.35587642372964
9027,2020-08-28 18:33:25.325941,3.35587642372964
9028,2020-08-28 18:33:25.622458,3.35587642372964
9029,2020-08-28 18:33:25.918226,3.35587642372964
9030,2020-08-28 18:33:26.224792,3.35587642372964
9031,2020-08-28 18:33:26.550703,3.35587642372964
9032,2020-08-28 18:33:26.902295,3.35587642372964
9033,2020-08-28 18:33:27.132506,3.25170140382487
9034,2020-08-28 18:33:27.382175,3.25170140382487
9035,2020-08-28 18:33:27.679649,3.25170140382487
9036,2020-08-28 18:33:28.051103,3.25170140382487
9037,2020-08-28 18:33:28.303721,3.25170140382487
9038,2020-08-28 18:33:28.609583,3.25170140382487
9039,2020-08-28 18:33:28.925978,3.25170140382487
9040,2020-08-28 18:33:29.295057,3.25170140382487
9041,2020-08-28 18:33:29.639666,3.25170140382487
9042,2020-08-28 18:33:29.975390,3.14781854113389
9043,2020-08-28 18:33:30.296055,3.14781854113389
9044,2020-08-28 18:33:30.620725,3.14781854113389
9045,2020-08-28 18:33:30.937864,3.14781854113389
9046,2020-08-28 18:33:31.271050,3.14781854113389
9047,2020-08-28 18:33:31.568097,3.14781854113389
9048,2020-08-28 18:33:31.863065,3.14781854113389
9049,2020-08-28 18:33:32.170611,3.14781854113389
9050,2020-08-28 18:33:32.416534,3.14781854113389
9051,2020-08-28 18:33:32.743385,3.14781854113389
9052,2020-08-28 18:33:33.060927,3.04422515333152
9053,2020-08-28 18:33:33.376304,3.04422515333152
9054,2020-08-28 18:33:33.589365,3.04422515333152
9055,2020-08-28 18:33:33.823924,3.04422515333152
9056,2020-08-28 18:33:34.201951,3.04422515333152
9057,2020-08-28 18:33:34.444199,3.04422515333152
9058,2020-08-28 18:33:34.722489,3.04422515333152
9059,2020-08-28 18:33:35.010545,3.04422515333152
9060,2020-08-28 18:33:35.210692,3.04422515333152
9061,2020-08-28 18:33:35.581506,3.04422515333152
9062,2020-08-28 18:33:35.942387,2.94091861887034
9063,2020-08-28 18:33:36.284091,2.94091861887034
9064,2020-08-28 18:33:36.653823,2.94091861887034
9065,2020-08-28 18:33:36.986158,2.94091861887034
9066,2020-08-28 18:33:37.222049,2.94091861887034
9067,2020-08-28 18:33:37.485376,2.94091861887034
9068,2020-08-28 18:33:37.754370,2.94091861887034
9069,2020-08-28 18:33:38.060357,2.94091861887034
9070,2020-08-28 18:33:38.351277,2.83789637491977
9071,2020-08-28 18:33:38.610283,2.83789637491977
9072,2020-08-28 18:33:38.862815,2.83789637491977
9073,2020-08-28 18:33:39.122032,2.83789637491977
9074,2020-08-28 18:33:39.473531,2.83789637491977
9075,2020-08-28 18:33:39.781471,2.83789637491977
9076,2020-08-28 18:33:40.099462,2.83789637491977
9077,2020-08-28 18:33:40.437028,2.83789637491977
9078,2020-08-28 18:33:40.722919,2.83789637491977
9079,2020-08-28 18:33:40.989669,2.73515591544718
9080,2020-08-28 18:33:41.304253,2.73515591544718
9081,2020-08-28 18:33:41.576740,2.73515591544718
9082,2020-08-28 18:33:41.842720,2.73515591544718
9083,2020-08-28 18:33:42.080032,2.73515591544718
9084,2020-08-28 18:33:42.384585,2.73515591544718
9085,2020-08-28 18:33:42.716674,2.73515591544718
9086,2020-08-28 18:33:43.112713,2.73515591544718
9087,2020-08-28 18:33:43.469196,2.73515591544718
9088,2020-08-28 18:33:43.810211,2.63269478942991
9089,2020-08-28 18:33:44.165653,2.63269478942991
9090,2020-08-28 18:33:44.526121,2.63269478942991
9091,2020-08-28 18:33:44.833220,2.63269478942991
9092,2020-08-28 18:33:45.117870,2.63269478942991
9093,2020-08-28 18:33:45.425596,2.63269478942991
9094,2020-08-28 18:33:45.701352,2.63269478942991
9095,2020-08-28 18:33:46.000593,2.63269478942991
9096,2020-08-28 18:33:46.333258,2.63269478942991
9097,2020-08-28 18:33:46.652310,2.53051059918847
9098,2020-08-28 18:33:46.944926,2.53051059918847
9099,2020-08-28 18:33:47.238421,2.53051059918847
9100,2020-08-28 18:33:47.568531,2.53051059918847
9101,2020-08-28 18:33:47.882228,2.53051059918847
9102,2020-08-28 18:33:48.181697,2.53051059918847
9103,2020-08-28 18:33:48.447422,2.53051059918847
9104,2020-08-28 18:33:48.686331,2.53051059918847
9105,2020-08-28 18:33:49.007696,2.53051059918847
9106,2020-08-28 18:33:49.354354,2.42860099883281
9107,2020-08-28 18:33:49.669604,2.42860099883281
9108,2020-08-28 18:33:49.932352,2.42860099883281
9109,2020-08-28 18:33:50.270551,2.42860099883281
9110,2020-08-28 18:33:50.612391,2.42860099883281
9111,2020-08-28 18:33:50.861397,2.42860099883281
9112,2020-08-28 18:33:51.128819,2.42860099883281
9113,2020-08-28 18:33:51.430776,2.42860099883281
9114,2020-08-28 18:33:51.782580,2.42860099883281
9115,2020-08-28 18:33:52.008982,2.42860099883281
9116,2020-08-28 18:33:52.268222,2.32696369281389
9117,2020-08-28 18:33:52.649701,2.32696369281389
9118,2020-08-28 18:33:52.970106,2.32696369281389
9119,2020-08-28 18:33:53.283441,2.32696369281389
9120,2020-08-28 18:33:53.561809,2.32696369281389
9121,2020-08-28 18:33:53.914791,2.32696369281389
9122,2020-08-28 18:33:54.217696,2.32696369281389
9123,2020-08-28 18:33:54.477799,2.32696369281389
9124,2020-08-28 18:33:54.801617,2.32696369281389
9125,2020-08-28 18:33:55.084762,2.22173774915377
9126,2020-08-28 18:33:55.410937,2.22173774915377
9127,2020-08-28 18:33:55.745162,2.22173774915377
9128,2020-08-28 18:33:56.018399,2.22173774915377
9129,2020-08-28 18:33:56.254781,2.22173774915377
9130,2020-08-28 18:33:56.528983,2.22173774915377
9131,2020-08-28 18:33:56.793917,2.22173774915377
9132,2020-08-28 18:33:57.078960,2.22173774915377
9133,2020-08-28 18:33:57.352755,2.22173774915377
9134,2020-08-28 18:33:57.706609,2.28568653314733
9135,2020-08-28 18:33:58.062404,2.28568653314733
9136,2020-08-28 18:33:58.372637,2.28568653314733
9137,2020-08-28 18:33:58.611742,2.28568653314733
9138,2020-08-28 18:33:58.913982,2.28568653314733
9139,2020-08-28 18:33:59.187118,2.28568653314733
9140,2020-08-28 18:33:59.513171,2.28568653314733
9141,2020-08-28 18:33:59.807915,2.28568653314733
9142,2020-08-28 18:34:00.230559,2.34951708281716
9143,2020-08-28 18:34:00.573339,2.34951708281716
9144,2020-08-28 18:34:00.895573,2.34951708281716
9145,2020-08-28 18:34:01.186891,2.34951708281716
9146,2020-08-28 18:34:01.498713,2.34951708281716
9147,2020-08-28 18:34:01.767354,2.34951708281716
9148,2020-08-28 18:34:02.083116,2.34951708281716
9149,2020-08-28 18:34:02.411437,2.34951708281716
9150,2020-08-28 18:34:02.710479,2.41322994466105
9151,2020-08-28 18:34:03.036447,2.41322994466105
9152,2020-08-28 18:34:03.277822,2.41322994466105
9153,2020-08-28 18:34:03.535497,2.41322994466105
9154,2020-08-28 18:34:03.857482,2.41322994466105
9155,2020-08-28 18:34:04.144256,2.41322994466105
9156,2020-08-28 18:34:04.470360,2.41322994466105
9157,2020-08-28 18:34:04.823897,2.41322994466105
9158,2020-08-28 18:34:05.164913,2.41322994466105
9159,2020-08-28 18:34:05.538507,2.47682566070804
9160,2020-08-28 18:34:05.891534,2.47682566070804
9161,2020-08-28 18:34:06.179019,2.47682566070804
9162,2020-08-28 18:34:06.524746,2.47682566070804
9163,2020-08-28 18:34:06.949611,2.47682566070804
9164,2020-08-28 18:34:07.265463,2.47682566070804
9165,2020-08-28 18:34:07.633924,2.47682566070804
9166,2020-08-28 18:34:07.938607,2.47682566070804
9167,2020-08-28 18:34:08.313055,2.54030476859296
9168,2020-08-28 18:34:08.612577,2.54030476859296
9169,2020-08-28 18:34:08.947870,2.54030476859296
9170,2020-08-28 18:34:09.226396,2.54030476859296
9171,2020-08-28 18:34:09.526259,2.54030476859296
9172,2020-08-28 18:34:09.878547,2.54030476859296
9173,2020-08-28 18:34:10.162035,2.54030476859296
9174,2020-08-28 18:34:10.405998,2.54030476859296
9175,2020-08-28 18:34:10.708394,2.60366780162812
9176,2020-08-28 18:34:11.012451,2.60366780162812
9177,2020-08-28 18:34:11.347962,2.60366780162812
9178,2020-08-28 18:34:11.708236,2.60366780162812
9179,2020-08-28 18:34:11.974730,2.60366780162812
9180,2020-08-28 18:34:12.215103,2.60366780162812
9181,2020-08-28 18:34:12.529088,2.60366780162812
9182,2020-08-28 18:34:12.852521,2.60366780162812
9183,2020-08-28 18:34:13.137405,2.60366780162812
9184,2020-08-28 18:34:13.425202,2.60366780162812
9185,2020-08-28 18:34:13.746655,2.66691528887203
9186,2020-08-28 18:34:14.029034,2.66691528887203
9187,2020-08-28 18:34:14.396660,2.66691528887203
9188,2020-08-28 18:34:14.739334,2.66691528887203
9189,2020-08-28 18:34:15.009757,2.66691528887203
9190,2020-08-28 18:34:15.269607,2.66691528887203
9191,2020-08-28 18:34:15.539803,2.66691528887203
9192,2020-08-28 18:34:15.780239,2.66691528887203
9193,2020-08-28 18:34:16.102125,2.66691528887203
9194,2020-08-28 18:34:16.419473,2.66691528887203
9195,2020-08-28 18:34:16.688838,2.73004775519483
9196,2020-08-28 18:34:16.976193,2.73004775519483
9197,2020-08-28 18:34:17.273166,2.73004775519483
9198,2020-08-28 18:34:17.617428,2.73004775519483
9199,2020-08-28 18:34:17.967085,2.73004775519483
9200,2020-08-28 18:34:18.217774,2.73004775519483
9201,2020-08-28 18:34:18.514808,2.7930657213396
9202,2020-08-28 18:34:18.782993,2.7930657213396
9203,2020-08-28 18:34:19.039706,2.7930657213396
9204,2020-08-28 18:34:19.322667,2.7930657213396
9205,2020-08-28 18:34:19.623697,2.7930657213396
9206,2020-08-28 18:34:19.940250,2.7930657213396
9207,2020-08-28 18:34:20.285650,2.7930657213396
9208,2020-08-28 18:34:20.544679,2.7930657213396
9209,2020-08-28 18:34:20.809463,2.7930657213396
9210,2020-08-28 18:34:21.178461,2.85596970397758
9211,2020-08-28 18:34:21.455313,2.85596970397758
9212,2020-08-28 18:34:21.763316,2.85596970397758
9213,2020-08-28 18:34:22.081328,2.85596970397758
9214,2020-08-28 18:34:22.351501,2.85596970397758
9215,2020-08-28 18:34:22.605357,2.85596970397758
9216,2020-08-28 18:34:22.992230,2.85596970397758
9217,2020-08-28 18:34:23.285271,2.85596970397758
9218,2020-08-28 18:34:23.558904,2.85596970397758
9219,2020-08-28 18:34:23.928648,2.85596970397758
9220,2020-08-28 18:34:24.259390,2.91876021574942
9221,2020-08-28 18:34:24.565250,2.91876021574942
9222,2020-08-28 18:34:24.887580,2.91876021574942
9223,2020-08-28 18:34:25.238224,2.91876021574942
9224,2020-08-28 18:34:25.608677,2.91876021574942
9225,2020-08-28 18:34:25.920767,2.91876021574942
9226,2020-08-28 18:34:26.190836,2.91876021574942
9227,2020-08-28 18:34:26.500684,2.91876021574942
9228,2020-08-28 18:34:26.843165,2.98159509879973
9229,2020-08-28 18:34:27.170086,2.98159509879973
9230,2020-08-28 18:34:27.504210,2.98159509879973
9231,2020-08-28 18:34:27.760595,2.98159509879973
9232,2020-08-28 18:34:28.008314,2.98159509879973
9233,2020-08-28 18:34:28.339086,2.98159509879973
9234,2020-08-28 18:34:28.663044,2.98159509879973
9235,2020-08-28 18:34:28.973312,2.98159509879973
9236,2020-08-28 18:34:29.234323,2.98159509879973
9237,2020-08-28 18:34:29.559608,3.04431499211847
9238,2020-08-28 18:34:29.923022,3.04431499211847
9239,2020-08-28 18:34:30.236564,3.04431499211847
9240,2020-08-28 18:34:30.494930,3.04431499211847
9241,2020-08-28 18:34:30.816768,3.04431499211847
9242,2020-08-28 18:34:31.165097,3.04431499211847
9243,2020-08-28 18:34:31.459625,3.04431499211847
9244,2020-08-28 18:34:31.785181,3.04431499211847
9245,2020-08-28 18:34:32.046204,3.04431499211847
9246,2020-08-28 18:34:32.282790,3.04431499211847
9247,2020-08-28 18:34:32.569281,3.1069204028271
9248,2020-08-28 18:34:32.873063,3.1069204028271
9249,2020-08-28 18:34:33.191895,3.1069204028271
9250,2020-08-28 18:34:33.520924,3.1069204028271
9251,2020-08-28 18:34:33.785286,3.1069204028271
9252,2020-08-28 18:34:34.060476,3.1069204028271
9253,2020-08-28 18:34:34.424682,3.1069204028271
9254,2020-08-28 18:34:34.682371,3.1069204028271
9255,2020-08-28 18:34:35.001035,3.1069204028271
9256,2020-08-28 18:34:35.336056,3.16941183425288
9257,2020-08-28 18:34:35.599216,3.16941183425288
9258,2020-08-28 18:34:35.843860,3.16941183425288
9259,2020-08-28 18:34:36.201855,3.16941183425288
9260,2020-08-28 18:34:36.539225,3.16941183425288
9261,2020-08-28 18:34:36.875288,3.16941183425288
9262,2020-08-28 18:34:37.216015,3.16941183425288
9263,2020-08-28 18:34:37.636312,3.23178978594267
9264,2020-08-28 18:34:37.916798,3.23178978594267
9265,2020-08-28 18:34:38.202670,3.23178978594267
9266,2020-08-28 18:34:38.507045,3.23178978594267
9267,2020-08-28 18:34:38.803545,3.23178978594267
9268,2020-08-28 18:34:39.045446,3.23178978594267
9269,2020-08-28 18:34:39.334291,3.23178978594267
9270,2020-08-28 18:34:39.587434,3.23178978594267
9271,2020-08-28 18:34:39.865721,3.23178978594267
9272,2020-08-28 18:34:40.217974,3.23178978594267
9273,2020-08-28 18:34:40.465034,3.29405475443184
9274,2020-08-28 18:34:40.776483,3.29405475443184
9275,2020-08-28 18:34:41.055960,3.29405475443184
9276,2020-08-28 18:34:41.340947,3.29405475443184
9277,2020-08-28 18:34:41.626168,3.29405475443184
9278,2020-08-28 18:34:41.927377,3.29405475443184
9279,2020-08-28 18:34:42.249030,3.29405475443184
9280,2020-08-28 18:34:42.596016,3.29405475443184
9281,2020-08-28 18:34:42.882244,3.29405475443184
9282,2020-08-28 18:34:43.222301,3.29405475443184
9283,2020-08-28 18:34:43.464606,3.35620723377409
9284,2020-08-28 18:34:43.753651,3.35620723377409
9285,2020-08-28 18:34:44.105055,3.35620723377409
9286,2020-08-28 18:34:44.410859,3.35620723377409
9287,2020-08-28 18:34:44.744634,3.35620723377409
9288,2020-08-28 18:34:45.103976,3.35620723377409
9289,2020-08-28 18:34:45.450483,3.35620723377409
9290,2020-08-28 18:34:45.793708,3.35620723377409
9291,2020-08-28 18:34:46.059711,3.41824771436224
9292,2020-08-28 18:34:46.332351,3.41824771436224
9293,2020-08-28 18:34:46.605842,3.41824771436224
9294,2020-08-28 18:34:46.902247,3.41824771436224
9295,2020-08-28 18:34:47.158141,3.41824771436224
9296,2020-08-28 18:34:47.487999,3.41824771436224
9297,2020-08-28 18:34:47.739542,3.41824771436224
9298,2020-08-28 18:34:48.079952,3.41824771436224
9299,2020-08-28 18:34:48.314716,3.41824771436224
9300,2020-08-28 18:34:48.601421,3.48017668302512
9301,2020-08-28 18:34:48.876740,3.48017668302512
9302,2020-08-28 18:34:49.209983,3.48017668302512
9303,2020-08-28 18:34:49.600977,3.48017668302512
9304,2020-08-28 18:34:49.923813,3.48017668302512
9305,2020-08-28 18:34:50.274863,3.48017668302512
9306,2020-08-28 18:34:50.609572,3.48017668302512
9307,2020-08-28 18:34:50.845332,3.48017668302512
9308,2020-08-28 18:34:51.117173,3.48017668302512
9309,2020-08-28 18:34:51.441141,3.54199462309425
9310,2020-08-28 18:34:51.809995,3.54199462309425
9311,2020-08-28 18:34:52.199313,3.54199462309425
9312,2020-08-28 18:34:52.571004,3.54199462309425
9313,2020-08-28 18:34:52.819560,3.54199462309425
9314,2020-08-28 18:34:53.169363,3.54199462309425
9315,2020-08-28 18:34:53.476819,3.54199462309425
9316,2020-08-28 18:34:53.832887,3.54199462309425
9317,2020-08-28 18:34:54.174966,3.60370201445988
9318,2020-08-28 18:34:54.442440,3.60370201445988
9319,2020-08-28 18:34:54.729599,3.60370201445988
9320,2020-08-28 18:34:55.032321,3.60370201445988
9321,2020-08-28 18:34:55.391386,3.60370201445988
9322,2020-08-28 18:34:55.699170,3.60370201445988
9323,2020-08-28 18:34:56.056770,3.60370201445988
9324,2020-08-28 18:34:56.415682,3.60370201445988
9325,2020-08-28 18:34:56.731099,3.60370201445988
9326,2020-08-28 18:34:57.028079,3.65031065262599
9327,2020-08-28 18:34:57.366077,3.65031065262599
9328,2020-08-28 18:34:57.660454,3.65031065262599
9329,2020-08-28 18:34:57.972843,3.65031065262599
9330,2020-08-28 18:34:58.272084,3.65031065262599
9331,2020-08-28 18:34:58.579083,3.65031065262599
9332,2020-08-28 18:34:58.973086,3.65031065262599
9333,2020-08-28 18:34:59.236185,3.65031065262599
9334,2020-08-28 18:34:59.472991,3.65031065262599
9335,2020-08-28 18:34:59.807834,3.6726015042051
9336,2020-08-28 18:35:00.136283,3.6726015042051
9337,2020-08-28 18:35:00.476567,3.6726015042051
9338,2020-08-28 18:35:00.781066,3.6726015042051
9339,2020-08-28 18:35:01.062782,3.6726015042051
9340,2020-08-28 18:35:01.352512,3.6726015042051
9341,2020-08-28 18:35:01.722315,3.6726015042051
9342,2020-08-28 18:35:02.095793,3.74512890369874
9343,2020-08-28 18:35:02.379060,3.74512890369874
9344,2020-08-28 18:35:02.605385,3.74512890369874
9345,2020-08-28 18:35:02.953910,3.74512890369874
9346,2020-08-28 18:35:03.261707,3.74512890369874
9347,2020-08-28 18:35:03.489838,3.74512890369874
9348,2020-08-28 18:35:03.932413,3.74512890369874
9349,2020-08-28 18:35:04.214714,3.74512890369874
9350,2020-08-28 18:35:04.551547,3.74512890369874
9351,2020-08-28 18:35:04.804564,3.74512890369874
9352,2020-08-28 18:35:05.056183,3.81757526914897
9353,2020-08-28 18:35:05.300094,3.81757526914897
9354,2020-08-28 18:35:05.618151,3.81757526914897
9355,2020-08-28 18:35:05.952895,3.81757526914897
9356,2020-08-28 18:35:06.225076,3.81757526914897
9357,2020-08-28 18:35:06.511788,3.81757526914897
9358,2020-08-28 18:35:06.882192,3.81757526914897
9359,2020-08-28 18:35:07.253804,3.81757526914897
9360,2020-08-28 18:35:07.599651,3.81757526914897
9361,2020-08-28 18:35:07.923756,3.88994076892511
9362,2020-08-28 18:35:08.216501,3.88994076892511
9363,2020-08-28 18:35:08.596150,3.88994076892511
9364,2020-08-28 18:35:08.906745,3.88994076892511
9365,2020-08-28 18:35:09.257505,3.88994076892511
9366,2020-08-28 18:35:09.574839,3.88994076892511
9367,2020-08-28 18:35:09.927267,3.96222556975165
9368,2020-08-28 18:35:10.225371,3.96222556975165
9369,2020-08-28 18:35:10.570378,3.96222556975165
9370,2020-08-28 18:35:10.911851,3.96222556975165
9371,2020-08-28 18:35:11.178856,3.96222556975165
9372,2020-08-28 18:35:11.456473,3.96222556975165
9373,2020-08-28 18:35:11.777868,3.96222556975165
9374,2020-08-28 18:35:12.168464,4.03442983674668
9375,2020-08-28 18:35:12.524089,4.03442983674668
9376,2020-08-28 18:35:12.876488,4.03442983674668
9377,2020-08-28 18:35:13.299694,4.03442983674668
9378,2020-08-28 18:35:13.636290,4.03442983674668
9379,2020-08-28 18:35:13.932576,4.03442983674668
9380,2020-08-28 18:35:14.205653,4.03442983674668
9381,2020-08-28 18:35:14.537411,4.03442983674668
9382,2020-08-28 18:35:14.916028,4.10655373345863
9383,2020-08-28 18:35:15.242049,4.10655373345863
9384,2020-08-28 18:35:15.569578,4.10655373345863
9385,2020-08-28 18:35:15.888071,4.10655373345863
9386,2020-08-28 18:35:16.143696,4.10655373345863
9387,2020-08-28 18:35:16.452071,4.10655373345863
9388,2020-08-28 18:35:16.775744,4.10655373345863
9389,2020-08-28 18:35:17.079799,4.17859742190061
9390,2020-08-28 18:35:17.478733,4.17859742190061
9391,2020-08-28 18:35:17.794903,4.17859742190061
9392,2020-08-28 18:35:18.070857,4.17859742190061
9393,2020-08-28 18:35:18.369260,4.17859742190061
9394,2020-08-28 18:35:18.631169,4.17859742190061
9395,2020-08-28 18:35:18.930752,4.17859742190061
9396,2020-08-28 18:35:19.257071,4.17859742190061
9397,2020-08-28 18:35:19.544757,4.25056106258083
9398,2020-08-28 18:35:19.802224,4.25056106258083
9399,2020-08-28 18:35:20.165060,4.25056106258083
9400,2020-08-28 18:35:20.465224,4.25056106258083
9401,2020-08-28 18:35:20.763097,4.25056106258083
9402,2020-08-28 18:35:21.077394,4.25056106258083
9403,2020-08-28 18:35:21.387406,4.25056106258083
9404,2020-08-28 18:35:21.732744,4.25056106258083
9405,2020-08-28 18:35:22.037854,4.25056106258083
9406,2020-08-28 18:35:22.341501,4.25056106258083
9407,2020-08-28 18:35:22.568818,4.25056106258083
9408,2020-08-28 18:35:22.832567,4.32244481455199
9409,2020-08-28 18:35:23.192514,4.32244481455199
9410,2020-08-28 18:35:23.518721,4.32244481455199
9411,2020-08-28 18:35:23.848923,4.32244481455199
9412,2020-08-28 18:35:24.187619,4.32244481455199
9413,2020-08-28 18:35:24.529431,4.32244481455199
9414,2020-08-28 18:35:24.841502,4.32244481455199
9415,2020-08-28 18:35:25.111736,4.32244481455199
9416,2020-08-28 18:35:25.442724,4.32244481455199
9417,2020-08-28 18:35:25.798088,4.39424883574533
9418,2020-08-28 18:35:26.090486,4.39424883574533
9419,2020-08-28 18:35:26.432585,4.39424883574533
9420,2020-08-28 18:35:26.768327,4.39424883574533
9421,2020-08-28 18:35:27.010124,4.39424883574533
9422,2020-08-28 18:35:27.289433,4.39424883574533
9423,2020-08-28 18:35:27.571479,4.39424883574533
9424,2020-08-28 18:35:27.886072,4.39424883574533
9425,2020-08-28 18:35:28.224897,4.4659732827535
9426,2020-08-28 18:35:28.500338,4.4659732827535
9427,2020-08-28 18:35:28.824863,4.4659732827535
9428,2020-08-28 18:35:29.086600,4.4659732827535
9429,2020-08-28 18:35:29.369528,4.4659732827535
9430,2020-08-28 18:35:29.710971,4.4659732827535
9431,2020-08-28 18:35:30.032201,4.4659732827535
9432,2020-08-28 18:35:30.272981,4.4659732827535
9433,2020-08-28 18:35:30.513603,4.4659732827535
9434,2020-08-28 18:35:30.819031,4.53761831079063
9435,2020-08-28 18:35:31.163231,4.53761831079063
9436,2020-08-28 18:35:31.518309,4.53761831079063
9437,2020-08-28 18:35:31.781860,4.53761831079063
9438,2020-08-28 18:35:32.087227,4.53761831079063
9439,2020-08-28 18:35:32.430985,4.53761831079063
9440,2020-08-28 18:35:32.775780,4.53761831079063
9441,2020-08-28 18:35:33.121820,4.53761831079063
9442,2020-08-28 18:35:33.421330,4.53761831079063
9443,2020-08-28 18:35:33.696061,4.62167327733341
9444,2020-08-28 18:35:33.935923,4.62167327733341
9445,2020-08-28 18:35:34.227684,4.62167327733341
9446,2020-08-28 18:35:34.576584,4.62167327733341
9447,2020-08-28 18:35:34.887420,4.62167327733341
9448,2020-08-28 18:35:35.153401,4.62167327733341
9449,2020-08-28 18:35:35.495520,4.62167327733341
9450,2020-08-28 18:35:35.798200,4.62167327733341
9451,2020-08-28 18:35:36.067098,4.62167327733341
9452,2020-08-28 18:35:36.402865,4.70563079699326
9453,2020-08-28 18:35:36.637403,4.70563079699326
9454,2020-08-28 18:35:36.949469,4.70563079699326
9455,2020-08-28 18:35:37.233249,4.70563079699326
9456,2020-08-28 18:35:37.506332,4.70563079699326
9457,2020-08-28 18:35:37.753194,4.70563079699326
9458,2020-08-28 18:35:38.031340,4.70563079699326
9459,2020-08-28 18:35:38.364488,4.70563079699326
9460,2020-08-28 18:35:38.665234,4.70563079699326
9461,2020-08-28 18:35:39.002726,4.78949105141022
9462,2020-08-28 18:35:39.321521,4.78949105141022
9463,2020-08-28 18:35:39.654884,4.78949105141022
9464,2020-08-28 18:35:39.956211,4.78949105141022
9465,2020-08-28 18:35:40.249487,4.78949105141022
9466,2020-08-28 18:35:40.563579,4.78949105141022
9467,2020-08-28 18:35:40.862990,4.78949105141022
9468,2020-08-28 18:35:41.159416,4.78949105141022
9469,2020-08-28 18:35:41.430960,4.78949105141022
9470,2020-08-28 18:35:41.692435,4.78949105141022
9471,2020-08-28 18:35:41.963398,4.87325422054464
9472,2020-08-28 18:35:42.308348,4.87325422054464
9473,2020-08-28 18:35:42.661927,4.87325422054464
9474,2020-08-28 18:35:42.986947,4.87325422054464
9475,2020-08-28 18:35:43.301228,4.87325422054464
9476,2020-08-28 18:35:43.597114,4.87325422054464
9477,2020-08-28 18:35:43.874637,4.87325422054464
9478,2020-08-28 18:35:44.241311,4.9569204827185
9479,2020-08-28 18:35:44.499144,4.9569204827185
9480,2020-08-28 18:35:44.858158,4.9569204827185
9481,2020-08-28 18:35:45.195469,4.9569204827185
9482,2020-08-28 18:35:45.466039,4.9569204827185
9483,2020-08-28 18:35:45.835732,4.9569204827185
9484,2020-08-28 18:35:46.236551,4.9569204827185
9485,2020-08-28 18:35:46.548227,4.9569204827185
9486,2020-08-28 18:35:46.855794,4.9569204827185
9487,2020-08-28 18:35:47.134942,4.9569204827185
9488,2020-08-28 18:35:47.439565,4.9569204827185
9489,2020-08-28 18:35:47.818077,5.0000980742192
9490,2020-08-28 18:35:48.145302,5.0000980742192
9491,2020-08-28 18:35:48.441876,5.0000980742192
9492,2020-08-28 18:35:48.780569,5.0000980742192
9493,2020-08-28 18:35:49.108798,5.0000980742192
9494,2020-08-28 18:35:49.395858,5.0000980742192
9495,2020-08-28 18:35:49.706055,5.0000980742192
9496,2020-08-28 18:35:49.978230,5.0000980742192
9497,2020-08-28 18:35:50.390938,4.94269944845612
9498,2020-08-28 18:35:50.622137,4.94269944845612
9499,2020-08-28 18:35:50.900291,4.94269944845612
9500,2020-08-28 18:35:51.122390,4.94269944845612
9501,2020-08-28 18:35:51.401950,4.94269944845612
9502,2020-08-28 18:35:51.672148,4.94269944845612
9503,2020-08-28 18:35:51.937578,4.94269944845612
9504,2020-08-28 18:35:52.188425,4.94269944845612
9505,2020-08-28 18:35:52.520929,4.94269944845612
9506,2020-08-28 18:35:52.788818,4.94269944845612
9507,2020-08-28 18:35:53.058208,4.94269944845612
9508,2020-08-28 18:35:53.422161,4.82411386132205
9509,2020-08-28 18:35:53.709916,4.82411386132205
9510,2020-08-28 18:35:53.980887,4.82411386132205
9511,2020-08-28 18:35:54.301391,4.82411386132205
9512,2020-08-28 18:35:54.579002,4.82411386132205
9513,2020-08-28 18:35:54.892710,4.82411386132205
9514,2020-08-28 18:35:55.200718,4.82411386132205
9515,2020-08-28 18:35:55.486548,4.82411386132205
9516,2020-08-28 18:35:55.822240,4.70587809450133
9517,2020-08-28 18:35:56.150568,4.70587809450133
9518,2020-08-28 18:35:56.417488,4.70587809450133
9519,2020-08-28 18:35:56.753645,4.70587809450133
9520,2020-08-28 18:35:57.011070,4.70587809450133
9521,2020-08-28 18:35:57.328286,4.70587809450133
9522,2020-08-28 18:35:57.573040,4.70587809450133
9523,2020-08-28 18:35:57.886607,4.70587809450133
9524,2020-08-28 18:35:58.316357,4.58798840212397
9525,2020-08-28 18:35:58.629125,4.58798840212397
9526,2020-08-28 18:35:58.980508,4.58798840212397
9527,2020-08-28 18:35:59.325941,4.58798840212397
9528,2020-08-28 18:35:59.549619,4.58798840212397
9529,2020-08-28 18:35:59.902002,4.58798840212397
9530,2020-08-28 18:36:00.167132,4.58798840212397
9531,2020-08-28 18:36:00.505020,4.58798840212397
9532,2020-08-28 18:36:00.730021,4.58798840212397
9533,2020-08-28 18:36:01.057435,4.47044115037927
9534,2020-08-28 18:36:01.302465,4.47044115037927
9535,2020-08-28 18:36:01.610519,4.47044115037927
9536,2020-08-28 18:36:01.921700,4.47044115037927
9537,2020-08-28 18:36:02.245094,4.47044115037927
9538,2020-08-28 18:36:02.483560,4.47044115037927
9539,2020-08-28 18:36:02.793091,4.47044115037927
9540,2020-08-28 18:36:03.171900,4.35323281093932
9541,2020-08-28 18:36:03.507451,4.35323281093932
9542,2020-08-28 18:36:03.759986,4.35323281093932
9543,2020-08-28 18:36:04.101948,4.35323281093932
9544,2020-08-28 18:36:04.444983,4.35323281093932
9545,2020-08-28 18:36:04.788287,4.35323281093932
9546,2020-08-28 18:36:05.045206,4.35323281093932
9547,2020-08-28 18:36:05.324817,4.35323281093932
9548,2020-08-28 18:36:05.570256,4.35323281093932
9549,2020-08-28 18:36:05.833291,4.23635995510273
9550,2020-08-28 18:36:06.091747,4.23635995510273
9551,2020-08-28 18:36:06.386758,4.23635995510273
9552,2020-08-28 18:36:06.702759,4.23635995510273
9553,2020-08-28 18:36:07.060195,4.23635995510273
9554,2020-08-28 18:36:07.427801,4.23635995510273
9555,2020-08-28 18:36:07.690646,4.23635995510273
9556,2020-08-28 18:36:07.910905,4.23635995510273
9557,2020-08-28 18:36:08.222114,4.23635995510273
9558,2020-08-28 18:36:08.583391,4.10786463464079
9559,2020-08-28 18:36:08.939979,4.10786463464079
9560,2020-08-28 18:36:09.226377,4.10786463464079
9561,2020-08-28 18:36:09.527248,4.10786463464079
9562,2020-08-28 18:36:09.807399,4.10786463464079
9563,2020-08-28 18:36:10.064651,4.10786463464079
9564,2020-08-28 18:36:10.300333,4.10786463464079
9565,2020-08-28 18:36:10.668168,4.10786463464079
9566,2020-08-28 18:36:10.978849,4.10786463464079
9567,2020-08-28 18:36:11.278619,4.10786463464079
9568,2020-08-28 18:36:11.574001,3.97971160415756
9569,2020-08-28 18:36:11.897117,3.97971160415756
9570,2020-08-28 18:36:12.172625,3.97971160415756
9571,2020-08-28 18:36:12.504817,3.97971160415756
9572,2020-08-28 18:36:12.791374,3.97971160415756
9573,2020-08-28 18:36:13.041681,3.97971160415756
9574,2020-08-28 18:36:13.345792,3.97971160415756
9575,2020-08-28 18:36:13.617426,3.97971160415756
9576,2020-08-28 18:36:13.989897,3.85189788925085
9577,2020-08-28 18:36:14.338630,3.85189788925085
9578,2020-08-28 18:36:14.619860,3.85189788925085
9579,2020-08-28 18:36:14.925392,3.85189788925085
9580,2020-08-28 18:36:15.202382,3.85189788925085
9581,2020-08-28 18:36:15.565165,3.85189788925085
9582,2020-08-28 18:36:15.843737,3.85189788925085
9583,2020-08-28 18:36:16.152518,3.85189788925085
9584,2020-08-28 18:36:16.511646,3.85189788925085
9585,2020-08-28 18:36:16.748258,3.7244205927304
9586,2020-08-28 18:36:17.065888,3.7244205927304
9587,2020-08-28 18:36:17.358246,3.7244205927304
9588,2020-08-28 18:36:17.621559,3.7244205927304
9589,2020-08-28 18:36:17.916240,3.7244205927304
9590,2020-08-28 18:36:18.247306,3.7244205927304
9591,2020-08-28 18:36:18.572210,3.7244205927304
9592,2020-08-28 18:36:18.857284,3.7244205927304
9593,2020-08-28 18:36:19.131933,3.7244205927304
9594,2020-08-28 18:36:19.515083,3.59727689163275
9595,2020-08-28 18:36:19.770327,3.59727689163275
9596,2020-08-28 18:36:20.095434,3.59727689163275
9597,2020-08-28 18:36:20.404568,3.59727689163275
9598,2020-08-28 18:36:20.678874,3.59727689163275
9599,2020-08-28 18:36:20.901510,3.59727689163275
9600,2020-08-28 18:36:21.165393,3.59727689163275
9601,2020-08-28 18:36:21.477683,3.59727689163275
9602,2020-08-28 18:36:21.815986,3.59727689163275
9603,2020-08-28 18:36:22.256146,3.47046403450807
9604,2020-08-28 18:36:22.519189,3.47046403450807
9605,2020-08-28 18:36:22.748333,3.47046403450807
9606,2020-08-28 18:36:23.105577,3.47046403450807
9607,2020-08-28 18:36:23.378265,3.47046403450807
9608,2020-08-28 18:36:23.608790,3.47046403450807
9609,2020-08-28 18:36:23.964186,3.47046403450807
9610,2020-08-28 18:36:24.300515,3.47046403450807
9611,2020-08-28 18:36:24.545099,3.47046403450807
9612,2020-08-28 18:36:24.916266,3.34397933895194
9613,2020-08-28 18:36:25.188602,3.34397933895194
9614,2020-08-28 18:36:25.516900,3.34397933895194
9615,2020-08-28 18:36:25.889040,3.34397933895194
9616,2020-08-28 18:36:26.214254,3.34397933895194
9617,2020-08-28 18:36:26.496115,3.34397933895194
9618,2020-08-28 18:36:26.795690,3.34397933895194
9619,2020-08-28 18:36:27.149330,3.34397933895194
9620,2020-08-28 18:36:27.459178,3.21782018935956
9621,2020-08-28 18:36:27.808783,3.21782018935956
9622,2020-08-28 18:36:28.134883,3.21782018935956
9623,2020-08-28 18:36:28.472486,3.21782018935956
9624,2020-08-28 18:36:28.810879,3.21782018935956
9625,2020-08-28 18:36:29.099813,3.21782018935956
9626,2020-08-28 18:36:29.381814,3.21782018935956
9627,2020-08-28 18:36:29.723797,3.21782018935956
9628,2020-08-28 18:36:29.996106,3.21782018935956
9629,2020-08-28 18:36:30.327948,3.09198403488334
9630,2020-08-28 18:36:30.658471,3.09198403488334
9631,2020-08-28 18:36:30.963067,3.09198403488334
9632,2020-08-28 18:36:31.239761,3.09198403488334
9633,2020-08-28 18:36:31.459010,3.09198403488334
9634,2020-08-28 18:36:31.756869,3.09198403488334
9635,2020-08-28 18:36:32.084572,3.09198403488334
9636,2020-08-28 18:36:32.316527,3.09198403488334
9637,2020-08-28 18:36:32.606870,3.09198403488334
9638,2020-08-28 18:36:32.895273,3.09198403488334
9639,2020-08-28 18:36:33.183169,2.96646838757829
9640,2020-08-28 18:36:33.532262,2.96646838757829
9641,2020-08-28 18:36:33.857006,2.96646838757829
9642,2020-08-28 18:36:34.170384,2.96646838757829
9643,2020-08-28 18:36:34.401742,2.96646838757829
9644,2020-08-28 18:36:34.658823,2.96646838757829
9645,2020-08-28 18:36:34.925764,2.96646838757829
9646,2020-08-28 18:36:35.177406,2.96646838757829
9647,2020-08-28 18:36:35.431132,2.84127082072182
9648,2020-08-28 18:36:35.765158,2.84127082072182
9649,2020-08-28 18:36:36.041135,2.84127082072182
9650,2020-08-28 18:36:36.343836,2.84127082072182
9651,2020-08-28 18:36:36.607902,2.84127082072182
9652,2020-08-28 18:36:36.909810,2.84127082072182
9653,2020-08-28 18:36:37.245745,2.84127082072182
9654,2020-08-28 18:36:37.490522,2.84127082072182
9655,2020-08-28 18:36:37.778957,2.84127082072182
9656,2020-08-28 18:36:38.111739,2.71638896729726
9657,2020-08-28 18:36:38.368045,2.71638896729726
9658,2020-08-28 18:36:38.724269,2.71638896729726
9659,2020-08-28 18:36:39.068835,2.71638896729726
9660,2020-08-28 18:36:39.413262,2.71638896729726
9661,2020-08-28 18:36:39.728056,2.71638896729726
9662,2020-08-28 18:36:40.069780,2.71638896729726
9663,2020-08-28 18:36:40.468675,2.71638896729726
9664,2020-08-28 18:36:40.835174,2.59996753946197
9665,2020-08-28 18:36:41.306653,2.59996753946197
9666,2020-08-28 18:36:41.962684,2.59996753946197
9667,2020-08-28 18:36:42.438440,2.59996753946197
9668,2020-08-28 18:36:42.814243,2.59996753946197
9669,2020-08-28 18:36:43.328236,2.59996753946197
9670,2020-08-28 18:36:43.683952,2.59996753946197
9671,2020-08-28 18:36:44.023530,2.59996753946197
9672,2020-08-28 18:36:44.298819,2.59996753946197
9673,2020-08-28 18:36:44.607718,2.59996753946197
9674,2020-08-28 18:36:44.853866,2.48384492478414
9675,2020-08-28 18:36:45.176876,2.48384492478414
9676,2020-08-28 18:36:45.443908,2.48384492478414
9677,2020-08-28 18:36:45.761235,2.48384492478414
9678,2020-08-28 18:36:46.071353,2.48384492478414
9679,2020-08-28 18:36:46.403950,2.48384492478414
9680,2020-08-28 18:36:46.734802,2.48384492478414
9681,2020-08-28 18:36:47.026644,2.48384492478414
9682,2020-08-28 18:36:47.306233,2.36801885888389
9683,2020-08-28 18:36:47.602883,2.36801885888389
9684,2020-08-28 18:36:47.874380,2.36801885888389
9685,2020-08-28 18:36:48.214237,2.36801885888389
9686,2020-08-28 18:36:48.576604,2.36801885888389
9687,2020-08-28 18:36:48.906068,2.36801885888389
9688,2020-08-28 18:36:49.230176,2.36801885888389
9689,2020-08-28 18:36:49.592975,2.36801885888389
9690,2020-08-28 18:36:49.842695,2.36801885888389
9691,2020-08-28 18:36:50.096717,2.25248713014787
9692,2020-08-28 18:36:50.418069,2.25248713014787
9693,2020-08-28 18:36:50.788830,2.25248713014787
9694,2020-08-28 18:36:51.098343,2.25248713014787
9695,2020-08-28 18:36:51.403657,2.25248713014787
9696,2020-08-28 18:36:51.647399,2.25248713014787
9697,2020-08-28 18:36:51.941461,2.25248713014787
9698,2020-08-28 18:36:52.287907,2.25248713014787
9699,2020-08-28 18:36:52.621316,2.25248713014787
9700,2020-08-28 18:36:53.014765,2.29786988136048
9701,2020-08-28 18:36:53.316497,2.29786988136048
9702,2020-08-28 18:36:53.566376,2.29786988136048
9703,2020-08-28 18:36:53.920505,2.29786988136048
9704,2020-08-28 18:36:54.287382,2.29786988136048
9705,2020-08-28 18:36:54.530696,2.29786988136048
9706,2020-08-28 18:36:54.809981,2.29786988136048
9707,2020-08-28 18:36:55.149469,2.29786988136048
9708,2020-08-28 18:36:55.496842,2.34313427201208
9709,2020-08-28 18:36:55.761316,2.34313427201208
9710,2020-08-28 18:36:56.145977,2.34313427201208
9711,2020-08-28 18:36:56.413349,2.34313427201208
9712,2020-08-28 18:36:56.670430,2.34313427201208
9713,2020-08-28 18:36:56.933438,2.34313427201208
9714,2020-08-28 18:36:57.251022,2.34313427201208
9715,2020-08-28 18:36:57.523431,2.34313427201208
9716,2020-08-28 18:36:57.763667,2.34313427201208
9717,2020-08-28 18:36:58.013161,2.38828083779686
9718,2020-08-28 18:36:58.371961,2.38828083779686
9719,2020-08-28 18:36:58.694048,2.38828083779686
9720,2020-08-28 18:36:58.966689,2.38828083779686
9721,2020-08-28 18:36:59.288963,2.38828083779686
9722,2020-08-28 18:36:59.629652,2.38828083779686
9723,2020-08-28 18:36:59.943573,2.38828083779686
9724,2020-08-28 18:37:00.181923,2.38828083779686
9725,2020-08-28 18:37:00.497731,2.38828083779686
9726,2020-08-28 18:37:00.822065,2.43331011134799
9727,2020-08-28 18:37:01.065912,2.43331011134799
9728,2020-08-28 18:37:01.404532,2.43331011134799
9729,2020-08-28 18:37:01.720491,2.43331011134799
9730,2020-08-28 18:37:01.997073,2.43331011134799
9731,2020-08-28 18:37:02.248275,2.43331011134799
9732,2020-08-28 18:37:02.491741,2.43331011134799
9733,2020-08-28 18:37:02.794089,2.43331011134799
9734,2020-08-28 18:37:03.105173,2.43331011134799
9735,2020-08-28 18:37:03.427298,2.43331011134799
9736,2020-08-28 18:37:03.765409,2.47822262227263
9737,2020-08-28 18:37:04.046404,2.47822262227263
9738,2020-08-28 18:37:04.326413,2.47822262227263
9739,2020-08-28 18:37:04.729591,2.47822262227263
9740,2020-08-28 18:37:05.135746,2.47822262227263
9741,2020-08-28 18:37:05.475568,2.47822262227263
9742,2020-08-28 18:37:05.764117,2.47822262227263
9743,2020-08-28 18:37:06.119511,2.47822262227263
9744,2020-08-28 18:37:06.405710,2.47822262227263
9745,2020-08-28 18:37:06.701469,2.52301889718599
9746,2020-08-28 18:37:07.003313,2.52301889718599
9747,2020-08-28 18:37:07.371906,2.52301889718599
9748,2020-08-28 18:37:07.687485,2.52301889718599
9749,2020-08-28 18:37:07.971511,2.52301889718599
9750,2020-08-28 18:37:08.265026,2.52301889718599
9751,2020-08-28 18:37:08.529342,2.52301889718599
9752,2020-08-28 18:37:08.858364,2.52301889718599
9753,2020-08-28 18:37:09.111034,2.52301889718599
9754,2020-08-28 18:37:09.364057,2.56769945974474
9755,2020-08-28 18:37:09.711944,2.56769945974474
9756,2020-08-28 18:37:10.056608,2.56769945974474
9757,2020-08-28 18:37:10.371050,2.56769945974474
9758,2020-08-28 18:37:10.710161,2.56769945974474
9759,2020-08-28 18:37:11.036242,2.56769945974474
9760,2020-08-28 18:37:11.307939,2.56769945974474
9761,2020-08-28 18:37:11.643887,2.56769945974474
9762,2020-08-28 18:37:11.982926,2.56769945974474
9763,2020-08-28 18:37:12.230765,2.61226483067949
9764,2020-08-28 18:37:12.495579,2.61226483067949
9765,2020-08-28 18:37:12.807512,2.61226483067949
9766,2020-08-28 18:37:13.113420,2.61226483067949
9767,2020-08-28 18:37:13.420235,2.61226483067949
9768,2020-08-28 18:37:13.697700,2.61226483067949
9769,2020-08-28 18:37:13.931790,2.61226483067949
9770,2020-08-28 18:37:14.214283,2.61226483067949
9771,2020-08-28 18:37:14.547530,2.61226483067949
9772,2020-08-28 18:37:14.870523,2.61226483067949
9773,2020-08-28 18:37:15.264393,2.67101609036666
9774,2020-08-28 18:37:15.566897,2.67101609036666
9775,2020-08-28 18:37:15.873075,2.67101609036666
9776,2020-08-28 18:37:16.215783,2.67101609036666
9777,2020-08-28 18:37:16.456584,2.67101609036666
9778,2020-08-28 18:37:16.791852,2.67101609036666
9779,2020-08-28 18:37:17.070979,2.67101609036666
9780,2020-08-28 18:37:17.401358,2.67101609036666
9781,2020-08-28 18:37:17.656447,2.67101609036666
9782,2020-08-28 18:37:18.024348,2.72961834977592
9783,2020-08-28 18:37:18.350882,2.72961834977592
9784,2020-08-28 18:37:18.681805,2.72961834977592
9785,2020-08-28 18:37:18.993377,2.72961834977592
9786,2020-08-28 18:37:19.240324,2.72961834977592
9787,2020-08-28 18:37:19.579607,2.72961834977592
9788,2020-08-28 18:37:19.837289,2.72961834977592
9789,2020-08-28 18:37:20.179546,2.72961834977592
9790,2020-08-28 18:37:20.527908,2.72961834977592
9791,2020-08-28 18:37:20.749254,2.7880722459541
9792,2020-08-28 18:37:21.114751,2.7880722459541
9793,2020-08-28 18:37:21.463769,2.7880722459541
9794,2020-08-28 18:37:21.776556,2.7880722459541
9795,2020-08-28 18:37:22.030642,2.7880722459541
9796,2020-08-28 18:37:22.331614,2.7880722459541
9797,2020-08-28 18:37:22.583317,2.7880722459541
9798,2020-08-28 18:37:22.899659,2.7880722459541
9799,2020-08-28 18:37:23.193995,2.7880722459541
9800,2020-08-28 18:37:23.580755,2.84637841214683
9801,2020-08-28 18:37:23.816926,2.84637841214683
9802,2020-08-28 18:37:24.136689,2.84637841214683
9803,2020-08-28 18:37:24.409004,2.84637841214683
9804,2020-08-28 18:37:24.737627,2.84637841214683
9805,2020-08-28 18:37:24.969373,2.84637841214683
9806,2020-08-28 18:37:25.287324,2.84637841214683
9807,2020-08-28 18:37:25.590632,2.84637841214683
9808,2020-08-28 18:37:25.902065,2.84637841214683
9809,2020-08-28 18:37:26.233301,2.84637841214683
9810,2020-08-28 18:37:26.504258,2.90453747785274
9811,2020-08-28 18:37:26.820908,2.90453747785274
9812,2020-08-28 18:37:27.049126,2.90453747785274
9813,2020-08-28 18:37:27.344989,2.90453747785274
9814,2020-08-28 18:37:27.641730,2.90453747785274
9815,2020-08-28 18:37:27.947449,2.90453747785274
9816,2020-08-28 18:37:28.280111,2.90453747785274
9817,2020-08-28 18:37:28.505966,2.90453747785274
9818,2020-08-28 18:37:28.865452,2.90453747785274
9819,2020-08-28 18:37:29.102315,2.90453747785274
9820,2020-08-28 18:37:29.437591,2.96275124546263
9821,2020-08-28 18:37:29.739650,2.96275124546263
9822,2020-08-28 18:37:30.071704,2.96275124546263
9823,2020-08-28 18:37:30.328581,2.96275124546263
9824,2020-08-28 18:37:30.637626,2.96275124546263
9825,2020-08-28 18:37:30.891546,2.96275124546263
9826,2020-08-28 18:37:31.193235,2.96275124546263
9827,2020-08-28 18:37:31.441009,2.96275124546263
9828,2020-08-28 18:37:31.705536,2.96275124546263
9829,2020-08-28 18:37:31.997286,3.02082376166956
9830,2020-08-28 18:37:32.226087,3.02082376166956
9831,2020-08-28 18:37:32.460344,3.02082376166956
9832,2020-08-28 18:37:32.738226,3.02082376166956
9833,2020-08-28 18:37:32.987896,3.02082376166956
9834,2020-08-28 18:37:33.281516,3.02082376166956
9835,2020-08-28 18:37:33.588894,3.02082376166956
9836,2020-08-28 18:37:33.842317,3.02082376166956
9837,2020-08-28 18:37:34.170097,3.02082376166956
9838,2020-08-28 18:37:34.423218,3.02082376166956
9839,2020-08-28 18:37:34.731213,3.02082376166956
9840,2020-08-28 18:37:34.978884,3.07875564585545
