iteration,timestamp,T7
9841,2020-08-28 18:37:35.306852,3.07875564585545
9842,2020-08-28 18:37:35.648040,3.07875564585545
9843,2020-08-28 18:37:35.936672,3.07875564585545
9844,2020-08-28 18:37:36.255003,3.07875564585545
9845,2020-08-28 18:37:36.523091,3.07875564585545
9846,2020-08-28 18:37:36.871342,3.07875564585545
9847,2020-08-28 18:37:37.171512,3.07875564585545
9848,2020-08-28 18:37:37.480740,3.07875564585545
9849,2020-08-28 18:37:37.786487,3.13654751375309
9850,2020-08-28 18:37:38.074075,3.13654751375309
9851,2020-08-28 18:37:38.386826,3.13654751375309
9852,2020-08-28 18:37:38.713391,3.13654751375309
9853,2020-08-28 18:37:39.074148,3.13654751375309
9854,2020-08-28 18:37:39.292098,3.13654751375309
9855,2020-08-28 18:37:39.532931,3.13654751375309
9856,2020-08-28 18:37:39.853103,3.13654751375309
9857,2020-08-28 18:37:40.095886,3.13654751375309
9858,2020-08-28 18:37:40.338290,3.13654751375309
9859,2020-08-28 18:37:40.582449,3.13654751375309
9860,2020-08-28 18:37:40.885187,3.19419998052098
9861,2020-08-28 18:37:41.149140,3.19419998052098
9862,2020-08-28 18:37:41.432019,3.19419998052098
9863,2020-08-28 18:37:41.865675,3.19419998052098
9864,2020-08-28 18:37:42.159114,3.19419998052098
9865,2020-08-28 18:37:42.453054,3.19419998052098
9866,2020-08-28 18:37:42.795599,3.19419998052098
9867,2020-08-28 18:37:43.129032,3.19419998052098
9868,2020-08-28 18:37:43.407290,3.25171365687275
9869,2020-08-28 18:37:43.643449,3.25171365687275
9870,2020-08-28 18:37:44.008696,3.25171365687275
9871,2020-08-28 18:37:44.341670,3.25171365687275
9872,2020-08-28 18:37:44.595010,3.25171365687275
9873,2020-08-28 18:37:44.926612,3.25171365687275
9874,2020-08-28 18:37:45.186378,3.25171365687275
9875,2020-08-28 18:37:45.550785,3.25171365687275
9876,2020-08-28 18:37:45.876034,3.25171365687275
9877,2020-08-28 18:37:46.204265,3.3090891708587
9878,2020-08-28 18:37:46.518010,3.3090891708587
9879,2020-08-28 18:37:46.855213,3.3090891708587
9880,2020-08-28 18:37:47.169790,3.3090891708587
9881,2020-08-28 18:37:47.435477,3.3090891708587
9882,2020-08-28 18:37:47.693848,3.3090891708587
9883,2020-08-28 18:37:48.006249,3.3090891708587
9884,2020-08-28 18:37:48.304738,3.3090891708587
9885,2020-08-28 18:37:48.669810,3.37324160224982
9886,2020-08-28 18:37:48.995384,3.37324160224982
9887,2020-08-28 18:37:49.260523,3.37324160224982
9888,2020-08-28 18:37:49.592579,3.37324160224982
9889,2020-08-28 18:37:49.831158,3.37324160224982
9890,2020-08-28 18:37:50.137511,3.37324160224982
9891,2020-08-28 18:37:50.408499,3.37324160224982
9892,2020-08-28 18:37:50.701558,3.37324160224982
9893,2020-08-28 18:37:51.013601,3.37324160224982
9894,2020-08-28 18:37:51.320492,3.43724128629411
9895,2020-08-28 18:37:51.669040,3.43724128629411
9896,2020-08-28 18:37:52.004419,3.43724128629411
9897,2020-08-28 18:37:52.318473,3.43724128629411
9898,2020-08-28 18:37:52.575845,3.43724128629411
9899,2020-08-28 18:37:52.884503,3.43724128629411
9900,2020-08-28 18:37:53.224581,3.43724128629411
9901,2020-08-28 18:37:53.549776,3.50108888818085
9902,2020-08-28 18:37:53.894852,3.50108888818085
9903,2020-08-28 18:37:54.227853,3.50108888818085
9904,2020-08-28 18:37:54.536934,3.50108888818085
9905,2020-08-28 18:37:54.797855,3.50108888818085
9906,2020-08-28 18:37:55.107951,3.50108888818085
9907,2020-08-28 18:37:55.446020,3.50108888818085
9908,2020-08-28 18:37:55.679937,3.50108888818085
9909,2020-08-28 18:37:55.993120,3.50108888818085
9910,2020-08-28 18:37:56.320793,3.50108888818085
9911,2020-08-28 18:37:56.688853,3.56478507804013
9912,2020-08-28 18:37:57.058128,3.56478507804013
9913,2020-08-28 18:37:57.324367,3.56478507804013
9914,2020-08-28 18:37:57.685502,3.56478507804013
9915,2020-08-28 18:37:57.944726,3.56478507804013
9916,2020-08-28 18:37:58.198284,3.56478507804013
9917,2020-08-28 18:37:58.461541,3.56478507804013
9918,2020-08-28 18:37:58.675444,3.56478507804013
9919,2020-08-28 18:37:58.989966,3.56478507804013
9920,2020-08-28 18:37:59.268263,3.56478507804013
9921,2020-08-28 18:37:59.594223,3.60354780659988
9922,2020-08-28 18:37:59.911318,3.60354780659988
9923,2020-08-28 18:38:00.152542,3.60354780659988
9924,2020-08-28 18:38:00.481794,3.60354780659988
9925,2020-08-28 18:38:00.823336,3.60354780659988
9926,2020-08-28 18:38:01.101976,3.60354780659988
9927,2020-08-28 18:38:01.375419,3.60354780659988
9928,2020-08-28 18:38:01.723376,3.60354780659988
9929,2020-08-28 18:38:02.014168,3.60354780659988
9930,2020-08-28 18:38:02.354814,3.63950563004792
9931,2020-08-28 18:38:02.714258,3.63950563004792
9932,2020-08-28 18:38:03.077757,3.63950563004792
9933,2020-08-28 18:38:03.401914,3.63950563004792
9934,2020-08-28 18:38:03.699737,3.63950563004792
9935,2020-08-28 18:38:03.953892,3.63950563004792
9936,2020-08-28 18:38:04.235652,3.63950563004792
9937,2020-08-28 18:38:04.553381,3.63950563004792
9938,2020-08-28 18:38:04.800197,3.73164400641535
9939,2020-08-28 18:38:05.130902,3.73164400641535
9940,2020-08-28 18:38:05.489338,3.73164400641535
9941,2020-08-28 18:38:05.820227,3.73164400641535
9942,2020-08-28 18:38:06.132538,3.73164400641535
9943,2020-08-28 18:38:06.452214,3.73164400641535
9944,2020-08-28 18:38:06.715568,3.73164400641535
9945,2020-08-28 18:38:07.035162,3.73164400641535
9946,2020-08-28 18:38:07.370638,3.82362576670961
9947,2020-08-28 18:38:07.661641,3.82362576670961
9948,2020-08-28 18:38:07.917186,3.82362576670961
9949,2020-08-28 18:38:08.224659,3.82362576670961
9950,2020-08-28 18:38:08.528113,3.82362576670961
9951,2020-08-28 18:38:08.877109,3.82362576670961
9952,2020-08-28 18:38:09.215287,3.82362576670961
9953,2020-08-28 18:38:09.562123,3.82362576670961
9954,2020-08-28 18:38:09.928467,3.91545143462481
9955,2020-08-28 18:38:10.322770,3.91545143462481
9956,2020-08-28 18:38:10.707459,3.91545143462481
9957,2020-08-28 18:38:10.974968,3.91545143462481
9958,2020-08-28 18:38:11.248657,3.91545143462481
9959,2020-08-28 18:38:11.571303,3.91545143462481
9960,2020-08-28 18:38:11.868007,3.91545143462481
9961,2020-08-28 18:38:12.086160,3.91545143462481
9962,2020-08-28 18:38:12.472891,4.00712152729102
9963,2020-08-28 18:38:12.811175,4.00712152729102
9964,2020-08-28 18:38:13.048978,4.00712152729102
9965,2020-08-28 18:38:13.348510,4.00712152729102
9966,2020-08-28 18:38:13.689946,4.00712152729102
9967,2020-08-28 18:38:13.977015,4.00712152729102
9968,2020-08-28 18:38:14.308305,4.00712152729102
9969,2020-08-28 18:38:14.664550,4.00712152729102
9970,2020-08-28 18:38:15.006626,4.09863655573378
9971,2020-08-28 18:38:15.272743,4.09863655573378
9972,2020-08-28 18:38:15.520286,4.09863655573378
9973,2020-08-28 18:38:15.761683,4.09863655573378
9974,2020-08-28 18:38:16.085546,4.09863655573378
9975,2020-08-28 18:38:16.378942,4.09863655573378
9976,2020-08-28 18:38:16.655976,4.09863655573378
9977,2020-08-28 18:38:16.950758,4.09863655573378
9978,2020-08-28 18:38:17.180348,4.09863655573378
9979,2020-08-28 18:38:17.439089,4.09863655573378
9980,2020-08-28 18:38:17.793754,4.18999702523421
9981,2020-08-28 18:38:18.093422,4.18999702523421
9982,2020-08-28 18:38:18.411118,4.18999702523421
9983,2020-08-28 18:38:18.721049,4.18999702523421
9984,2020-08-28 18:38:19.015222,4.18999702523421
9985,2020-08-28 18:38:19.317997,4.18999702523421
9986,2020-08-28 18:38:19.581622,4.18999702523421
9987,2020-08-28 18:38:19.923532,4.18999702523421
9988,2020-08-28 18:38:20.186436,4.18999702523421
9989,2020-08-28 18:38:20.516763,4.28120343562344
9990,2020-08-28 18:38:20.868676,4.28120343562344
9991,2020-08-28 18:38:21.197368,4.28120343562344
9992,2020-08-28 18:38:21.508807,4.28120343562344
9993,2020-08-28 18:38:21.799202,4.28120343562344
9994,2020-08-28 18:38:22.083784,4.28120343562344
9995,2020-08-28 18:38:22.391683,4.28120343562344
9996,2020-08-28 18:38:22.694634,4.28120343562344
9997,2020-08-28 18:38:22.992404,4.28120343562344
9998,2020-08-28 18:38:23.292936,4.34809046478283
9999,2020-08-28 18:38:23.653231,4.34809046478283
10000,2020-08-28 18:38:24.056895,4.34809046478283
10001,2020-08-28 18:38:24.372214,4.34809046478283
10002,2020-08-28 18:38:24.614366,4.34809046478283
10003,2020-08-28 18:38:24.900519,4.34809046478283
10004,2020-08-28 18:38:25.228248,4.34809046478283
10005,2020-08-28 18:38:25.509569,4.34809046478283
10006,2020-08-28 18:38:25.782931,4.41486001610227
10007,2020-08-28 18:38:26.130791,4.41486001610227
10008,2020-08-28 18:38:26.415525,4.41486001610227
10009,2020-08-28 18:38:26.724939,4.41486001610227
10010,2020-08-28 18:38:27.049072,4.41486001610227
10011,2020-08-28 18:38:27.389703,4.41486001610227
10012,2020-08-28 18:38:27.623132,4.41486001610227
10013,2020-08-28 18:38:27.972308,4.481512426555
10014,2020-08-28 18:38:28.245442,4.481512426555
10015,2020-08-28 18:38:28.559643,4.481512426555
10016,2020-08-28 18:38:28.881293,4.481512426555
10017,2020-08-28 18:38:29.130690,4.481512426555
10018,2020-08-28 18:38:29.464788,4.481512426555
10019,2020-08-28 18:38:29.798276,4.481512426555
10020,2020-08-28 18:38:30.083706,4.481512426555
10021,2020-08-28 18:38:30.407747,4.481512426555
10022,2020-08-28 18:38:30.756371,4.54782385666084
10023,2020-08-28 18:38:31.097049,4.54782385666084
10024,2020-08-28 18:38:31.357267,4.54782385666084
10025,2020-08-28 18:38:31.680773,4.54782385666084
10026,2020-08-28 18:38:32.001995,4.54782385666084
10027,2020-08-28 18:38:32.305182,4.54782385666084
10028,2020-08-28 18:38:32.536330,4.54782385666084
10029,2020-08-28 18:38:32.872829,4.54782385666084
10030,2020-08-28 18:38:33.225427,4.61401195709095
10031,2020-08-28 18:38:33.514707,4.61401195709095
10032,2020-08-28 18:38:33.813170,4.61401195709095
10033,2020-08-28 18:38:34.069014,4.61401195709095
10034,2020-08-28 18:38:34.397992,4.61401195709095
10035,2020-08-28 18:38:34.658630,4.61401195709095
10036,2020-08-28 18:38:34.946977,4.61401195709095
10037,2020-08-28 18:38:35.242964,4.61401195709095
10038,2020-08-28 18:38:35.612259,4.68007701113615
10039,2020-08-28 18:38:35.921739,4.68007701113615
10040,2020-08-28 18:38:36.290022,4.68007701113615
10041,2020-08-28 18:38:36.637399,4.68007701113615
10042,2020-08-28 18:38:36.925286,4.68007701113615
10043,2020-08-28 18:38:37.190256,4.68007701113615
10044,2020-08-28 18:38:37.540075,4.68007701113615
10045,2020-08-28 18:38:37.809571,4.68007701113615
10046,2020-08-28 18:38:38.101763,4.68007701113615
10047,2020-08-28 18:38:38.398763,4.74601930090631
10048,2020-08-28 18:38:38.745584,4.74601930090631
10049,2020-08-28 18:38:39.044626,4.74601930090631
10050,2020-08-28 18:38:39.376219,4.74601930090631
10051,2020-08-28 18:38:39.729377,4.74601930090631
10052,2020-08-28 18:38:40.070670,4.74601930090631
10053,2020-08-28 18:38:40.419181,4.74601930090631
10054,2020-08-28 18:38:40.761688,4.74601930090631
10055,2020-08-28 18:38:41.073263,4.81183910735193
10056,2020-08-28 18:38:41.417138,4.81183910735193
10057,2020-08-28 18:38:41.757916,4.81183910735193
10058,2020-08-28 18:38:41.999200,4.81183910735193
10059,2020-08-28 18:38:42.242080,4.81183910735193
10060,2020-08-28 18:38:42.512553,4.81183910735193
10061,2020-08-28 18:38:42.844378,4.81183910735193
10062,2020-08-28 18:38:43.141712,4.81183910735193
10063,2020-08-28 18:38:43.389429,4.81183910735193
10064,2020-08-28 18:38:43.683060,4.81183910735193
10065,2020-08-28 18:38:44.030900,4.87753671028486
10066,2020-08-28 18:38:44.310331,4.87753671028486
10067,2020-08-28 18:38:44.634634,4.87753671028486
10068,2020-08-28 18:38:44.871620,4.87753671028486
10069,2020-08-28 18:38:45.090862,4.87753671028486
10070,2020-08-28 18:38:45.338724,4.87753671028486
10071,2020-08-28 18:38:45.617711,4.87753671028486
10072,2020-08-28 18:38:45.971670,4.87753671028486
10073,2020-08-28 18:38:46.307351,4.87753671028486
10074,2020-08-28 18:38:46.668799,4.94311238839836
10075,2020-08-28 18:38:46.946057,4.94311238839836
10076,2020-08-28 18:38:47.203793,4.94311238839836
10077,2020-08-28 18:38:47.511986,4.94311238839836
10078,2020-08-28 18:38:47.824717,4.94311238839836
10079,2020-08-28 18:38:48.143280,4.94311238839836
10080,2020-08-28 18:38:48.477127,4.94311238839836
10081,2020-08-28 18:38:48.759712,4.94311238839836
10082,2020-08-28 18:38:49.071719,4.94311238839836
10083,2020-08-28 18:38:49.376509,4.82126204338792
10084,2020-08-28 18:38:49.687446,4.82126204338792
10085,2020-08-28 18:38:50.043113,4.82126204338792
10086,2020-08-28 18:38:50.285496,4.82126204338792
10087,2020-08-28 18:38:50.543356,4.82126204338792
10088,2020-08-28 18:38:50.818420,4.82126204338792
10089,2020-08-28 18:38:51.140595,4.82126204338792
10090,2020-08-28 18:38:51.437828,4.82126204338792
10091,2020-08-28 18:38:51.735233,4.82126204338792
10092,2020-08-28 18:38:52.076224,4.69976390027996
10093,2020-08-28 18:38:52.410985,4.69976390027996
10094,2020-08-28 18:38:52.737386,4.69976390027996
10095,2020-08-28 18:38:53.053005,4.69976390027996
10096,2020-08-28 18:38:53.371796,4.69976390027996
10097,2020-08-28 18:38:53.698609,4.69976390027996
10098,2020-08-28 18:38:53.969153,4.69976390027996
10099,2020-08-28 18:38:54.245832,4.69976390027996
10100,2020-08-28 18:38:54.491932,4.69976390027996
10101,2020-08-28 18:38:54.894768,4.59149710543922
10102,2020-08-28 18:38:55.251160,4.59149710543922
10103,2020-08-28 18:38:55.598761,4.59149710543922
10104,2020-08-28 18:38:55.920481,4.59149710543922
10105,2020-08-28 18:38:56.268098,4.59149710543922
10106,2020-08-28 18:38:56.609697,4.59149710543922
10107,2020-08-28 18:38:56.916241,4.59149710543922
10108,2020-08-28 18:38:57.232164,4.59149710543922
10109,2020-08-28 18:38:57.458850,4.59113732424927
10110,2020-08-28 18:38:57.776398,4.59113732424927
10111,2020-08-28 18:38:58.064535,4.59113732424927
10112,2020-08-28 18:38:58.406381,4.59113732424927
10113,2020-08-28 18:38:58.741355,4.59113732424927
10114,2020-08-28 18:38:59.055131,4.59113732424927
10115,2020-08-28 18:38:59.342744,4.59113732424927
10116,2020-08-28 18:38:59.685997,4.59113732424927
10117,2020-08-28 18:39:00.068336,4.59113732424927
10118,2020-08-28 18:39:00.426400,4.48356384317364
10119,2020-08-28 18:39:00.710166,4.48356384317364
10120,2020-08-28 18:39:01.011681,4.48356384317364
10121,2020-08-28 18:39:01.353439,4.48356384317364
10122,2020-08-28 18:39:01.705232,4.48356384317364
10123,2020-08-28 18:39:02.053908,4.48356384317364
10124,2020-08-28 18:39:02.316210,4.48356384317364
10125,2020-08-28 18:39:02.678929,4.48356384317364
10126,2020-08-28 18:39:03.023305,4.48356384317364
10127,2020-08-28 18:39:03.390495,4.48356384317364
10128,2020-08-28 18:39:03.707192,4.48356384317364
10129,2020-08-28 18:39:03.997141,4.48356384317364
10130,2020-08-28 18:39:04.309657,4.48356384317364
10131,2020-08-28 18:39:04.579628,4.48356384317364
10132,2020-08-28 18:39:04.841307,4.48356384317364
10133,2020-08-28 18:39:05.179466,4.48356384317364
10134,2020-08-28 18:39:05.507933,4.48356384317364
10135,2020-08-28 18:39:05.855752,4.37595820740152
10136,2020-08-28 18:39:06.202843,4.37595820740152
10137,2020-08-28 18:39:06.465676,4.37595820740152
10138,2020-08-28 18:39:06.815794,4.37595820740152
10139,2020-08-28 18:39:07.238688,4.37595820740152
10140,2020-08-28 18:39:07.563344,4.37595820740152
10141,2020-08-28 18:39:07.894725,4.37595820740152
10142,2020-08-28 18:39:08.237201,4.37595820740152
10143,2020-08-28 18:39:08.586531,4.26867769750301
10144,2020-08-28 18:39:08.850379,4.26867769750301
10145,2020-08-28 18:39:09.169448,4.26867769750301
10146,2020-08-28 18:39:09.482872,4.26867769750301
10147,2020-08-28 18:39:09.730176,4.26867769750301
10148,2020-08-28 18:39:10.018810,4.26867769750301
10149,2020-08-28 18:39:10.279463,4.26867769750301
10150,2020-08-28 18:39:10.624101,4.26867769750301
10151,2020-08-28 18:39:10.913457,4.26867769750301
10152,2020-08-28 18:39:11.283910,4.26867769750301
10153,2020-08-28 18:39:11.543372,4.26867769750301
10154,2020-08-28 18:39:11.914945,4.1617188125998
10155,2020-08-28 18:39:12.234373,4.1617188125998
10156,2020-08-28 18:39:12.583740,4.1617188125998
10157,2020-08-28 18:39:12.943647,4.1617188125998
10158,2020-08-28 18:39:13.292566,4.1617188125998
10159,2020-08-28 18:39:13.644690,4.1617188125998
10160,2020-08-28 18:39:13.918470,4.1617188125998
10161,2020-08-28 18:39:14.308761,4.05507814783819
10162,2020-08-28 18:39:14.563507,4.05507814783819
10163,2020-08-28 18:39:14.849334,4.05507814783819
10164,2020-08-28 18:39:15.150124,4.05507814783819
10165,2020-08-28 18:39:15.454726,4.05507814783819
10166,2020-08-28 18:39:15.808042,4.05507814783819
10167,2020-08-28 18:39:16.055375,4.05507814783819
10168,2020-08-28 18:39:16.353882,4.05507814783819
10169,2020-08-28 18:39:16.655230,4.05507814783819
10170,2020-08-28 18:39:16.940807,4.05507814783819
10171,2020-08-28 18:39:17.210257,3.94875238949651
10172,2020-08-28 18:39:17.518537,3.94875238949651
10173,2020-08-28 18:39:17.841627,3.94875238949651
10174,2020-08-28 18:39:18.167500,3.94875238949651
10175,2020-08-28 18:39:18.483713,3.94875238949651
10176,2020-08-28 18:39:18.810601,3.94875238949651
10177,2020-08-28 18:39:19.154127,3.94875238949651
10178,2020-08-28 18:39:19.472995,3.94875238949651
10179,2020-08-28 18:39:19.742414,3.94875238949651
10180,2020-08-28 18:39:19.998584,3.84273831053966
10181,2020-08-28 18:39:20.322641,3.84273831053966
10182,2020-08-28 18:39:20.657031,3.84273831053966
10183,2020-08-28 18:39:20.980273,3.84273831053966
10184,2020-08-28 18:39:21.307454,3.84273831053966
10185,2020-08-28 18:39:21.632011,3.84273831053966
10186,2020-08-28 18:39:21.952410,3.84273831053966
10187,2020-08-28 18:39:22.235628,3.84273831053966
10188,2020-08-28 18:39:22.576731,3.73703276656371
10189,2020-08-28 18:39:22.840835,3.73703276656371
10190,2020-08-28 18:39:23.125718,3.73703276656371
10191,2020-08-28 18:39:23.398173,3.73703276656371
10192,2020-08-28 18:39:23.750910,3.73703276656371
10193,2020-08-28 18:39:24.075359,3.73703276656371
10194,2020-08-28 18:39:24.321277,3.73703276656371
10195,2020-08-28 18:39:24.628389,3.73703276656371
10196,2020-08-28 18:39:24.902025,3.73703276656371
10197,2020-08-28 18:39:25.094125,3.73703276656371
10198,2020-08-28 18:39:25.361375,3.63163269208327
10199,2020-08-28 18:39:25.578985,3.63163269208327
10200,2020-08-28 18:39:25.805432,3.63163269208327
10201,2020-08-28 18:39:26.120419,3.63163269208327
10202,2020-08-28 18:39:26.406012,3.63163269208327
10203,2020-08-28 18:39:26.742925,3.63163269208327
10204,2020-08-28 18:39:26.998254,3.63163269208327
10205,2020-08-28 18:39:27.255381,3.63163269208327
10206,2020-08-28 18:39:27.501705,3.63163269208327
10207,2020-08-28 18:39:27.773171,3.63163269208327
10208,2020-08-28 18:39:28.044998,3.63163269208327
10209,2020-08-28 18:39:28.397640,3.52653509712198
10210,2020-08-28 18:39:28.755494,3.52653509712198
10211,2020-08-28 18:39:29.056286,3.52653509712198
10212,2020-08-28 18:39:29.304177,3.52653509712198
10213,2020-08-28 18:39:29.612273,3.52653509712198
10214,2020-08-28 18:39:29.888762,3.52653509712198
10215,2020-08-28 18:39:30.163606,3.52653509712198
10216,2020-08-28 18:39:30.469203,3.52653509712198
10217,2020-08-28 18:39:30.753142,3.52653509712198
10218,2020-08-28 18:39:31.067973,3.42173706407286
10219,2020-08-28 18:39:31.314667,3.42173706407286
10220,2020-08-28 18:39:31.651289,3.42173706407286
10221,2020-08-28 18:39:31.936917,3.42173706407286
10222,2020-08-28 18:39:32.241942,3.42173706407286
10223,2020-08-28 18:39:32.557124,3.42173706407286
10224,2020-08-28 18:39:32.906323,3.42173706407286
10225,2020-08-28 18:39:33.195605,3.42173706407286
10226,2020-08-28 18:39:33.434685,3.42173706407286
10227,2020-08-28 18:39:33.652614,3.42173706407286
10228,2020-08-28 18:39:33.983899,3.33966129562432
10229,2020-08-28 18:39:34.274356,3.33966129562432
10230,2020-08-28 18:39:34.618013,3.33966129562432
10231,2020-08-28 18:39:34.947779,3.33966129562432
10232,2020-08-28 18:39:35.181146,3.33966129562432
10233,2020-08-28 18:39:35.531534,3.33966129562432
10234,2020-08-28 18:39:35.850975,3.33966129562432
10235,2020-08-28 18:39:36.227415,3.33966129562432
10236,2020-08-28 18:39:36.546031,3.25784227914399
10237,2020-08-28 18:39:36.774840,3.25784227914399
10238,2020-08-28 18:39:37.039390,3.25784227914399
10239,2020-08-28 18:39:37.368212,3.25784227914399
10240,2020-08-28 18:39:37.689217,3.25784227914399
10241,2020-08-28 18:39:37.976842,3.25784227914399
10242,2020-08-28 18:39:38.236178,3.25784227914399
10243,2020-08-28 18:39:38.538394,3.25784227914399
10244,2020-08-28 18:39:38.792397,3.25784227914399
10245,2020-08-28 18:39:39.036744,3.25784227914399
10246,2020-08-28 18:39:39.379948,3.17627725447416
10247,2020-08-28 18:39:39.709464,3.17627725447416
10248,2020-08-28 18:39:40.075415,3.17627725447416
10249,2020-08-28 18:39:40.375051,3.17627725447416
10250,2020-08-28 18:39:40.629977,3.17627725447416
10251,2020-08-28 18:39:40.877977,3.17627725447416
10252,2020-08-28 18:39:41.128775,3.17627725447416
10253,2020-08-28 18:39:41.402655,3.17627725447416
10254,2020-08-28 18:39:41.724499,3.17627725447416
10255,2020-08-28 18:39:42.072904,3.17627725447416
10256,2020-08-28 18:39:42.373661,3.09496352371963
10257,2020-08-28 18:39:42.699760,3.09496352371963
10258,2020-08-28 18:39:42.995825,3.09496352371963
10259,2020-08-28 18:39:43.265410,3.09496352371963
10260,2020-08-28 18:39:43.503001,3.09496352371963
10261,2020-08-28 18:39:43.867408,3.09496352371963
10262,2020-08-28 18:39:44.230550,3.09496352371963
10263,2020-08-28 18:39:44.561548,3.09496352371963
10264,2020-08-28 18:39:44.816937,3.09496352371963
10265,2020-08-28 18:39:45.157100,3.01389844890426
10266,2020-08-28 18:39:45.457594,3.01389844890426
10267,2020-08-28 18:39:45.665591,3.01389844890426
10268,2020-08-28 18:39:46.001696,3.01389844890426
10269,2020-08-28 18:39:46.284069,3.01389844890426
10270,2020-08-28 18:39:46.561663,3.01389844890426
10271,2020-08-28 18:39:46.834687,3.01389844890426
10272,2020-08-28 18:39:47.177665,3.01389844890426
10273,2020-08-28 18:39:47.428518,3.01389844890426
10274,2020-08-28 18:39:47.773637,2.9330794497717
10275,2020-08-28 18:39:48.124697,2.9330794497717
10276,2020-08-28 18:39:48.426389,2.9330794497717
10277,2020-08-28 18:39:48.745710,2.9330794497717
10278,2020-08-28 18:39:49.036398,2.9330794497717
10279,2020-08-28 18:39:49.434007,2.9330794497717
10280,2020-08-28 18:39:49.756032,2.9330794497717
10281,2020-08-28 18:39:50.130853,2.9330794497717
10282,2020-08-28 18:39:50.559753,2.85250400171836
10283,2020-08-28 18:39:50.847358,2.85250400171836
10284,2020-08-28 18:39:51.295404,2.85250400171836
10285,2020-08-28 18:39:51.573126,2.85250400171836
10286,2020-08-28 18:39:51.881127,2.85250400171836
10287,2020-08-28 18:39:52.122417,2.85250400171836
10288,2020-08-28 18:39:52.447822,2.85250400171836
10289,2020-08-28 18:39:52.699487,2.85250400171836
10290,2020-08-28 18:39:52.947331,2.85250400171836
10291,2020-08-28 18:39:53.298629,2.85250400171836
10292,2020-08-28 18:39:53.599274,2.77216963384808
10293,2020-08-28 18:39:53.857943,2.77216963384808
10294,2020-08-28 18:39:54.219410,2.77216963384808
10295,2020-08-28 18:39:54.512428,2.77216963384808
10296,2020-08-28 18:39:54.893749,2.77216963384808
10297,2020-08-28 18:39:55.159300,2.77216963384808
10298,2020-08-28 18:39:55.506222,2.77216963384808
10299,2020-08-28 18:39:55.878778,2.77216963384808
10300,2020-08-28 18:39:56.144098,2.69207392713899
10301,2020-08-28 18:39:56.463767,2.69207392713899
10302,2020-08-28 18:39:56.702029,2.69207392713899
10303,2020-08-28 18:39:56.996567,2.69207392713899
10304,2020-08-28 18:39:57.348876,2.69207392713899
10305,2020-08-28 18:39:57.671653,2.69207392713899
10306,2020-08-28 18:39:58.030124,2.69207392713899
10307,2020-08-28 18:39:58.390106,2.69207392713899
10308,2020-08-28 18:39:58.756577,2.69207392713899
10309,2020-08-28 18:39:59.167810,2.61221451271409
10310,2020-08-28 18:39:59.497645,2.61221451271409
10311,2020-08-28 18:39:59.745399,2.61221451271409
10312,2020-08-28 18:40:00.160635,2.61221451271409
10313,2020-08-28 18:40:00.508016,2.61221451271409
10314,2020-08-28 18:40:00.832602,2.61221451271409
10315,2020-08-28 18:40:01.113406,2.61221451271409
10316,2020-08-28 18:40:01.424902,2.61221451271409
10317,2020-08-28 18:40:01.644829,2.61221451271409
10318,2020-08-28 18:40:01.938611,2.532589070208
10319,2020-08-28 18:40:02.229463,2.532589070208
10320,2020-08-28 18:40:02.494740,2.532589070208
10321,2020-08-28 18:40:02.841539,2.532589070208
10322,2020-08-28 18:40:03.090312,2.532589070208
10323,2020-08-28 18:40:03.392703,2.532589070208
10324,2020-08-28 18:40:03.681534,2.532589070208
10325,2020-08-28 18:40:04.024872,2.532589070208
10326,2020-08-28 18:40:04.322013,2.4531953262231
10327,2020-08-28 18:40:04.634558,2.4531953262231
10328,2020-08-28 18:40:04.860684,2.4531953262231
10329,2020-08-28 18:40:05.202177,2.4531953262231
10330,2020-08-28 18:40:05.519772,2.4531953262231
10331,2020-08-28 18:40:05.796105,2.4531953262231
10332,2020-08-28 18:40:06.118233,2.4531953262231
10333,2020-08-28 18:40:06.363216,2.4531953262231
10334,2020-08-28 18:40:06.657788,2.4531953262231
10335,2020-08-28 18:40:06.964522,2.4531953262231
10336,2020-08-28 18:40:07.220406,2.38193761637663
10337,2020-08-28 18:40:07.548348,2.38193761637663
10338,2020-08-28 18:40:07.904920,2.38193761637663
10339,2020-08-28 18:40:08.240011,2.38193761637663
10340,2020-08-28 18:40:08.508431,2.38193761637663
10341,2020-08-28 18:40:08.843236,2.38193761637663
10342,2020-08-28 18:40:09.169807,2.38193761637663
10343,2020-08-28 18:40:09.492496,2.38193761637663
10344,2020-08-28 18:40:09.762314,2.31088907433802
10345,2020-08-28 18:40:10.119818,2.31088907433802
10346,2020-08-28 18:40:10.440694,2.31088907433802
10347,2020-08-28 18:40:10.702146,2.31088907433802
10348,2020-08-28 18:40:11.068781,2.31088907433802
10349,2020-08-28 18:40:11.373315,2.31088907433802
10350,2020-08-28 18:40:11.705946,2.31088907433802
10351,2020-08-28 18:40:12.072027,2.40395487931968
10352,2020-08-28 18:40:12.365389,2.40395487931968
10353,2020-08-28 18:40:12.702925,2.40395487931968
10354,2020-08-28 18:40:12.992803,2.40395487931968
10355,2020-08-28 18:40:13.318251,2.40395487931968
10356,2020-08-28 18:40:13.602403,2.40395487931968
10357,2020-08-28 18:40:13.883383,2.40395487931968
10358,2020-08-28 18:40:14.233242,2.40395487931968
10359,2020-08-28 18:40:14.652497,2.40395487931968
10360,2020-08-28 18:40:14.983348,2.4968197926826
10361,2020-08-28 18:40:15.320369,2.4968197926826
10362,2020-08-28 18:40:15.638096,2.4968197926826
10363,2020-08-28 18:40:15.983305,2.4968197926826
10364,2020-08-28 18:40:16.284064,2.4968197926826
10365,2020-08-28 18:40:16.551795,2.4968197926826
10366,2020-08-28 18:40:16.855497,2.4968197926826
10367,2020-08-28 18:40:17.167720,2.4968197926826
10368,2020-08-28 18:40:17.510653,2.4968197926826
10369,2020-08-28 18:40:17.855719,2.58948460540061
10370,2020-08-28 18:40:18.184712,2.58948460540061
10371,2020-08-28 18:40:18.473508,2.58948460540061
10372,2020-08-28 18:40:18.801104,2.58948460540061
10373,2020-08-28 18:40:19.090884,2.58948460540061
10374,2020-08-28 18:40:19.410189,2.58948460540061
10375,2020-08-28 18:40:19.731439,2.58948460540061
10376,2020-08-28 18:40:20.089802,2.58948460540061
10377,2020-08-28 18:40:20.341422,2.68109525116331
10378,2020-08-28 18:40:20.603658,2.68109525116331
10379,2020-08-28 18:40:20.928276,2.68109525116331
10380,2020-08-28 18:40:21.164544,2.68109525116331
10381,2020-08-28 18:40:21.467430,2.68109525116331
10382,2020-08-28 18:40:21.711513,2.68109525116331
10383,2020-08-28 18:40:22.018735,2.68109525116331
10384,2020-08-28 18:40:22.340837,2.68109525116331
10385,2020-08-28 18:40:22.698700,2.68109525116331
10386,2020-08-28 18:40:23.038786,2.68109525116331
10387,2020-08-28 18:40:23.321663,2.68109525116331
10388,2020-08-28 18:40:23.608688,2.77248319730228
10389,2020-08-28 18:40:23.925732,2.77248319730228
10390,2020-08-28 18:40:24.148345,2.77248319730228
10391,2020-08-28 18:40:24.424485,2.77248319730228
10392,2020-08-28 18:40:24.673956,2.77248319730228
10393,2020-08-28 18:40:24.950590,2.77248319730228
10394,2020-08-28 18:40:25.271371,2.77248319730228
10395,2020-08-28 18:40:25.605265,2.77248319730228
10396,2020-08-28 18:40:25.908405,2.77248319730228
10397,2020-08-28 18:40:26.213672,2.86364921226856
10398,2020-08-28 18:40:26.568169,2.86364921226856
10399,2020-08-28 18:40:26.935688,2.86364921226856
10400,2020-08-28 18:40:27.169390,2.86364921226856
10401,2020-08-28 18:40:27.491728,2.86364921226856
10402,2020-08-28 18:40:27.837825,2.86364921226856
10403,2020-08-28 18:40:28.119556,2.86364921226856
10404,2020-08-28 18:40:28.465384,2.86364921226856
10405,2020-08-28 18:40:28.748937,2.95459405938696
10406,2020-08-28 18:40:29.041652,2.95459405938696
10407,2020-08-28 18:40:29.368722,2.95459405938696
10408,2020-08-28 18:40:29.665965,2.95459405938696
10409,2020-08-28 18:40:29.966039,2.95459405938696
10410,2020-08-28 18:40:30.289443,2.95459405938696
10411,2020-08-28 18:40:30.619556,2.95459405938696
10412,2020-08-28 18:40:30.970099,2.95459405938696
10413,2020-08-28 18:40:31.277484,2.95459405938696
10414,2020-08-28 18:40:31.546766,3.04531849697155
10415,2020-08-28 18:40:31.811106,3.04531849697155
10416,2020-08-28 18:40:32.069903,3.04531849697155
10417,2020-08-28 18:40:32.353201,3.04531849697155
10418,2020-08-28 18:40:32.692070,3.04531849697155
10419,2020-08-28 18:40:32.951119,3.04531849697155
10420,2020-08-28 18:40:33.207177,3.04531849697155
10421,2020-08-28 18:40:33.495508,3.04531849697155
10422,2020-08-28 18:40:33.789476,3.04531849697155
10423,2020-08-28 18:40:34.113391,3.04531849697155
10424,2020-08-28 18:40:34.383953,3.13582327843561
10425,2020-08-28 18:40:34.629794,3.13582327843561
10426,2020-08-28 18:40:34.887276,3.13582327843561
10427,2020-08-28 18:40:35.185245,3.13582327843561
10428,2020-08-28 18:40:35.449875,3.13582327843561
10429,2020-08-28 18:40:35.762330,3.13582327843561
10430,2020-08-28 18:40:36.102220,3.13582327843561
10431,2020-08-28 18:40:36.424569,3.13582327843561
10432,2020-08-28 18:40:36.723330,3.13582327843561
10433,2020-08-28 18:40:36.987610,3.13582327843561
10434,2020-08-28 18:40:37.340420,3.22610915239656
10435,2020-08-28 18:40:37.684354,3.22610915239656
10436,2020-08-28 18:40:37.991153,3.22610915239656
10437,2020-08-28 18:40:38.353346,3.22610915239656
10438,2020-08-28 18:40:38.691814,3.22610915239656
10439,2020-08-28 18:40:39.028291,3.22610915239656
10440,2020-08-28 18:40:39.367956,3.22610915239656
10441,2020-08-28 18:40:39.661019,3.22610915239656
10442,2020-08-28 18:40:39.998639,3.31693093807432
10443,2020-08-28 18:40:40.345805,3.31693093807432
10444,2020-08-28 18:40:40.672933,3.31693093807432
10445,2020-08-28 18:40:40.918064,3.31693093807432
10446,2020-08-28 18:40:41.193751,3.31693093807432
10447,2020-08-28 18:40:41.482773,3.31693093807432
10448,2020-08-28 18:40:41.737464,3.31693093807432
10449,2020-08-28 18:40:42.081492,3.31693093807432
10450,2020-08-28 18:40:42.314977,3.31693093807432
10451,2020-08-28 18:40:42.624922,3.31693093807432
10452,2020-08-28 18:40:42.968371,3.40753287921895
10453,2020-08-28 18:40:43.286728,3.40753287921895
10454,2020-08-28 18:40:43.538859,3.40753287921895
10455,2020-08-28 18:40:43.843702,3.40753287921895
10456,2020-08-28 18:40:44.121673,3.40753287921895
10457,2020-08-28 18:40:44.445450,3.40753287921895
10458,2020-08-28 18:40:44.706671,3.40753287921895
10459,2020-08-28 18:40:45.024488,3.40753287921895
10460,2020-08-28 18:40:45.254706,3.40753287921895
10461,2020-08-28 18:40:45.475816,3.40753287921895
10462,2020-08-28 18:40:45.853039,3.4979157126065
10463,2020-08-28 18:40:46.086506,3.4979157126065
10464,2020-08-28 18:40:46.391645,3.4979157126065
10465,2020-08-28 18:40:46.723466,3.4979157126065
10466,2020-08-28 18:40:46.993126,3.4979157126065
10467,2020-08-28 18:40:47.310666,3.4979157126065
10468,2020-08-28 18:40:47.576744,3.4979157126065
10469,2020-08-28 18:40:47.924404,3.4979157126065
10470,2020-08-28 18:40:48.269734,3.58808017059434
10471,2020-08-28 18:40:48.498790,3.58808017059434
10472,2020-08-28 18:40:48.747002,3.58808017059434
10473,2020-08-28 18:40:49.069318,3.58808017059434
10474,2020-08-28 18:40:49.393860,3.58808017059434
10475,2020-08-28 18:40:49.746800,3.58808017059434
10476,2020-08-28 18:40:50.029409,3.58808017059434
10477,2020-08-28 18:40:50.352073,3.58808017059434
10478,2020-08-28 18:40:50.703136,3.58808017059434
10479,2020-08-28 18:40:50.975992,3.67802698120838
10480,2020-08-28 18:40:51.293234,3.67802698120838
10481,2020-08-28 18:40:51.619575,3.67802698120838
10482,2020-08-28 18:40:51.968624,3.67802698120838
10483,2020-08-28 18:40:52.238303,3.67802698120838
10484,2020-08-28 18:40:52.561480,3.67802698120838
10485,2020-08-28 18:40:52.894612,3.67802698120838
10486,2020-08-28 18:40:53.164277,3.67802698120838
10487,2020-08-28 18:40:53.500697,3.76775686822644
10488,2020-08-28 18:40:53.869315,3.76775686822644
10489,2020-08-28 18:40:54.166932,3.76775686822644
10490,2020-08-28 18:40:54.418199,3.76775686822644
10491,2020-08-28 18:40:54.717293,3.76775686822644
10492,2020-08-28 18:40:55.023703,3.76775686822644
10493,2020-08-28 18:40:55.331087,3.76775686822644
10494,2020-08-28 18:40:55.612368,3.76775686822644
10495,2020-08-28 18:40:55.934564,3.85727055125793
10496,2020-08-28 18:40:56.242950,3.85727055125793
10497,2020-08-28 18:40:56.571324,3.85727055125793
10498,2020-08-28 18:40:56.890500,3.85727055125793
10499,2020-08-28 18:40:57.159255,3.85727055125793
10500,2020-08-28 18:40:57.434015,3.85727055125793
10501,2020-08-28 18:40:57.714040,3.85727055125793
10502,2020-08-28 18:40:57.996096,3.85727055125793
10503,2020-08-28 18:40:58.316754,3.85727055125793
10504,2020-08-28 18:40:58.608128,3.94656874581972
10505,2020-08-28 18:40:59.021129,3.94656874581972
10506,2020-08-28 18:40:59.312744,3.94656874581972
10507,2020-08-28 18:40:59.632861,3.94656874581972
10508,2020-08-28 18:40:59.890163,3.94656874581972
10509,2020-08-28 18:41:00.129467,3.94656874581972
10510,2020-08-28 18:41:00.474195,3.94656874581972
10511,2020-08-28 18:41:00.790198,3.94656874581972
10512,2020-08-28 18:41:01.086664,3.94656874581972
10513,2020-08-28 18:41:01.369233,3.94656874581972
10514,2020-08-28 18:41:01.716689,4.03387049505683
10515,2020-08-28 18:41:02.058851,4.03387049505683
10516,2020-08-28 18:41:02.381293,4.03387049505683
10517,2020-08-28 18:41:02.743003,4.03387049505683
10518,2020-08-28 18:41:03.028463,4.03387049505683
10519,2020-08-28 18:41:03.373004,4.03387049505683
10520,2020-08-28 18:41:03.724262,4.03387049505683
10521,2020-08-28 18:41:03.996856,4.03387049505683
10522,2020-08-28 18:41:04.339653,4.03634546537471
10523,2020-08-28 18:41:04.619619,4.03634546537471
10524,2020-08-28 18:41:04.970416,4.03634546537471
10525,2020-08-28 18:41:05.263330,4.03634546537471
10526,2020-08-28 18:41:05.520037,4.03634546537471
10527,2020-08-28 18:41:05.842371,4.03634546537471
10528,2020-08-28 18:41:06.202708,4.03634546537471
10529,2020-08-28 18:41:06.483983,4.03634546537471
10530,2020-08-28 18:41:06.846405,4.03634546537471
10531,2020-08-28 18:41:07.180997,4.16008956180957
10532,2020-08-28 18:41:07.449664,4.16008956180957
10533,2020-08-28 18:41:07.710287,4.16008956180957
10534,2020-08-28 18:41:08.000591,4.16008956180957
10535,2020-08-28 18:41:08.266144,4.16008956180957
10536,2020-08-28 18:41:08.601686,4.16008956180957
10537,2020-08-28 18:41:08.942286,4.16008956180957
10538,2020-08-28 18:41:09.320713,4.16008956180957
10539,2020-08-28 18:41:09.669105,4.28361260849685
10540,2020-08-28 18:41:09.999690,4.28361260849685
10541,2020-08-28 18:41:10.258299,4.28361260849685
10542,2020-08-28 18:41:10.483982,4.28361260849685
10543,2020-08-28 18:41:10.784711,4.28361260849685
10544,2020-08-28 18:41:11.046832,4.28361260849685
10545,2020-08-28 18:41:11.387971,4.28361260849685
10546,2020-08-28 18:41:11.661910,4.28361260849685
10547,2020-08-28 18:41:11.923695,4.40691493371169
10548,2020-08-28 18:41:12.180756,4.40691493371169
10549,2020-08-28 18:41:12.514226,4.40691493371169
10550,2020-08-28 18:41:12.854862,4.40691493371169
10551,2020-08-28 18:41:13.170668,4.40691493371169
10552,2020-08-28 18:41:13.453687,4.40691493371169
10553,2020-08-28 18:41:13.733537,4.40691493371169
10554,2020-08-28 18:41:14.001133,4.40691493371169
10555,2020-08-28 18:41:14.275487,4.40691493371169
10556,2020-08-28 18:41:14.582285,4.49607805366286
10557,2020-08-28 18:41:14.904085,4.49607805366286
10558,2020-08-28 18:41:15.230208,4.49607805366286
10559,2020-08-28 18:41:15.490951,4.49607805366286
10560,2020-08-28 18:41:15.805137,4.49607805366286
10561,2020-08-28 18:41:16.126654,4.49607805366286
10562,2020-08-28 18:41:16.431232,4.49607805366286
10563,2020-08-28 18:41:16.687384,4.49607805366286
10564,2020-08-28 18:41:16.953826,4.49607805366286
10565,2020-08-28 18:41:17.322999,4.5853916418918
10566,2020-08-28 18:41:17.668161,4.5853916418918
10567,2020-08-28 18:41:17.891666,4.5853916418918
10568,2020-08-28 18:41:18.206388,4.5853916418918
10569,2020-08-28 18:41:18.547965,4.5853916418918
10570,2020-08-28 18:41:18.825449,4.5853916418918
10571,2020-08-28 18:41:19.123793,4.5853916418918
10572,2020-08-28 18:41:19.465191,4.5853916418918
10573,2020-08-28 18:41:19.784886,4.5853916418918
10574,2020-08-28 18:41:20.088495,4.67454081432824
10575,2020-08-28 18:41:20.332405,4.67454081432824
10576,2020-08-28 18:41:20.685026,4.67454081432824
10577,2020-08-28 18:41:20.993821,4.67454081432824
10578,2020-08-28 18:41:21.314757,4.67454081432824
10579,2020-08-28 18:41:21.672024,4.67454081432824
10580,2020-08-28 18:41:22.001235,4.67454081432824
10581,2020-08-28 18:41:22.291390,4.67454081432824
10582,2020-08-28 18:41:22.501167,4.76308156081599
10583,2020-08-28 18:41:22.827976,4.76308156081599
10584,2020-08-28 18:41:23.090868,4.76308156081599
10585,2020-08-28 18:41:23.399599,4.76308156081599
10586,2020-08-28 18:41:23.698874,4.76308156081599
10587,2020-08-28 18:41:24.031708,4.76308156081599
10588,2020-08-28 18:41:24.278799,4.76308156081599
10589,2020-08-28 18:41:24.513998,4.76308156081599
10590,2020-08-28 18:41:24.799234,4.76308156081599
10591,2020-08-28 18:41:25.113647,4.76308156081599
10592,2020-08-28 18:41:25.431072,4.76308156081599
10593,2020-08-28 18:41:25.761454,4.8514503346384
10594,2020-08-28 18:41:26.117318,4.8514503346384
10595,2020-08-28 18:41:26.474438,4.8514503346384
10596,2020-08-28 18:41:26.808576,4.8514503346384
10597,2020-08-28 18:41:27.215996,4.8514503346384
10598,2020-08-28 18:41:27.503705,4.8514503346384
10599,2020-08-28 18:41:27.834422,4.8514503346384
10600,2020-08-28 18:41:28.085248,4.8514503346384
10601,2020-08-28 18:41:28.347507,4.8514503346384
10602,2020-08-28 18:41:28.544640,4.8514503346384
10603,2020-08-28 18:41:28.784968,4.93964744608493
10604,2020-08-28 18:41:29.068404,4.93964744608493
10605,2020-08-28 18:41:29.395969,4.93964744608493
10606,2020-08-28 18:41:29.713821,4.93964744608493
10607,2020-08-28 18:41:30.031810,4.93964744608493
10608,2020-08-28 18:41:30.361548,4.93964744608493
10609,2020-08-28 18:41:30.633590,4.93964744608493
10610,2020-08-28 18:41:30.916164,4.93964744608493
10611,2020-08-28 18:41:31.195219,4.93964744608493
10612,2020-08-28 18:41:31.570353,4.93964744608493
10613,2020-08-28 18:41:31.808370,5.00009179963695
10614,2020-08-28 18:41:32.033673,5.00009179963695
10615,2020-08-28 18:41:32.323571,5.00009179963695
10616,2020-08-28 18:41:32.581789,5.00009179963695
10617,2020-08-28 18:41:32.951492,5.00009179963695
10618,2020-08-28 18:41:33.233640,5.00009179963695
10619,2020-08-28 18:41:33.550019,5.00009179963695
10620,2020-08-28 18:41:33.791691,5.00009179963695
10621,2020-08-28 18:41:34.124150,5.00009179963695
10622,2020-08-28 18:41:34.464054,4.9654278857473
10623,2020-08-28 18:41:34.788009,4.9654278857473
10624,2020-08-28 18:41:35.085000,4.9654278857473
10625,2020-08-28 18:41:35.381157,4.9654278857473
10626,2020-08-28 18:41:35.725069,4.9654278857473
10627,2020-08-28 18:41:36.000735,4.9654278857473
10628,2020-08-28 18:41:36.333593,4.9654278857473
10629,2020-08-28 18:41:36.645538,4.9654278857473
10630,2020-08-28 18:41:36.982127,4.9654278857473
10631,2020-08-28 18:41:37.315617,4.85490666805337
10632,2020-08-28 18:41:37.575613,4.85490666805337
10633,2020-08-28 18:41:37.848947,4.85490666805337
10634,2020-08-28 18:41:38.216863,4.85490666805337
10635,2020-08-28 18:41:38.528630,4.85490666805337
10636,2020-08-28 18:41:38.892627,4.85490666805337
10637,2020-08-28 18:41:39.224950,4.85490666805337
10638,2020-08-28 18:41:39.468887,4.85490666805337
10639,2020-08-28 18:41:39.744383,4.85490666805337
10640,2020-08-28 18:41:40.020717,4.74472915700544
10641,2020-08-28 18:41:40.277644,4.74472915700544
10642,2020-08-28 18:41:40.518577,4.74472915700544
10643,2020-08-28 18:41:40.766122,4.74472915700544
10644,2020-08-28 18:41:41.043354,4.74472915700544
10645,2020-08-28 18:41:41.288623,4.74472915700544
10646,2020-08-28 18:41:41.570318,4.74472915700544
10647,2020-08-28 18:41:41.809478,4.74472915700544
10648,2020-08-28 18:41:42.124340,4.74472915700544
10649,2020-08-28 18:41:42.425734,4.74472915700544
10650,2020-08-28 18:41:42.803162,4.63489137141612
10651,2020-08-28 18:41:43.094309,4.63489137141612
10652,2020-08-28 18:41:43.368861,4.63489137141612
10653,2020-08-28 18:41:43.660992,4.63489137141612
10654,2020-08-28 18:41:43.907655,4.63489137141612
10655,2020-08-28 18:41:44.208237,4.63489137141612
10656,2020-08-28 18:41:44.512072,4.63489137141612
10657,2020-08-28 18:41:44.787890,4.63489137141612
10658,2020-08-28 18:41:45.124814,4.63489137141612
10659,2020-08-28 18:41:45.440006,4.5253894545185
10660,2020-08-28 18:41:45.738663,4.5253894545185
10661,2020-08-28 18:41:46.045446,4.5253894545185
10662,2020-08-28 18:41:46.386656,4.5253894545185
10663,2020-08-28 18:41:46.633721,4.5253894545185
10664,2020-08-28 18:41:46.920116,4.5253894545185
10665,2020-08-28 18:41:47.250418,4.5253894545185
10666,2020-08-28 18:41:47.630083,4.5253894545185
10667,2020-08-28 18:41:47.979252,4.5253894545185
10668,2020-08-28 18:41:48.349878,4.41621966606795
10669,2020-08-28 18:41:48.605488,4.41621966606795
10670,2020-08-28 18:41:48.935028,4.41621966606795
10671,2020-08-28 18:41:49.218369,4.41621966606795
10672,2020-08-28 18:41:49.451518,4.41621966606795
10673,2020-08-28 18:41:49.774904,4.41621966606795
10674,2020-08-28 18:41:50.070267,4.41621966606795
10675,2020-08-28 18:41:50.387961,4.41621966606795
10676,2020-08-28 18:41:50.736494,4.30301078807206
10677,2020-08-28 18:41:51.109296,4.30301078807206
10678,2020-08-28 18:41:51.383186,4.30301078807206
10679,2020-08-28 18:41:51.615336,4.30301078807206
10680,2020-08-28 18:41:51.927877,4.30301078807206
10681,2020-08-28 18:41:52.197021,4.30301078807206
10682,2020-08-28 18:41:52.489657,4.30301078807206
10683,2020-08-28 18:41:52.792462,4.30301078807206
10684,2020-08-28 18:41:53.107420,4.30301078807206
10685,2020-08-28 18:41:53.435732,4.1901316912374
10686,2020-08-28 18:41:53.745935,4.1901316912374
10687,2020-08-28 18:41:54.064146,4.1901316912374
10688,2020-08-28 18:41:54.423843,4.1901316912374
10689,2020-08-28 18:41:54.769593,4.1901316912374
10690,2020-08-28 18:41:55.049211,4.1901316912374
10691,2020-08-28 18:41:55.287539,4.1901316912374
10692,2020-08-28 18:41:55.564282,4.1901316912374
10693,2020-08-28 18:41:55.834660,4.1901316912374
10694,2020-08-28 18:41:56.041295,4.1901316912374
10695,2020-08-28 18:41:56.300909,4.07757901829211
10696,2020-08-28 18:41:56.610841,4.07757901829211
10697,2020-08-28 18:41:56.926534,4.07757901829211
10698,2020-08-28 18:41:57.211244,4.07757901829211
10699,2020-08-28 18:41:57.502284,4.07757901829211
10700,2020-08-28 18:41:57.916895,4.07757901829211
10701,2020-08-28 18:41:58.177113,4.07757901829211
10702,2020-08-28 18:41:58.449431,4.07757901829211
10703,2020-08-28 18:41:58.697871,4.07757901829211
10704,2020-08-28 18:41:59.017782,4.07757901829211
10705,2020-08-28 18:41:59.299013,3.9653495018481
10706,2020-08-28 18:41:59.584300,3.9653495018481
10707,2020-08-28 18:41:59.926940,3.9653495018481
10708,2020-08-28 18:42:00.247177,3.9653495018481
10709,2020-08-28 18:42:00.596915,3.9653495018481
10710,2020-08-28 18:42:00.905191,3.9653495018481
10711,2020-08-28 18:42:01.243478,3.9653495018481
10712,2020-08-28 18:42:01.586031,3.9653495018481
10713,2020-08-28 18:42:01.852993,3.9653495018481
10714,2020-08-28 18:42:02.153808,3.85343996008302
10715,2020-08-28 18:42:02.501818,3.85343996008302
10716,2020-08-28 18:42:02.860504,3.85343996008302
10717,2020-08-28 18:42:03.185131,3.85343996008302
10718,2020-08-28 18:42:03.542462,3.85343996008302
10719,2020-08-28 18:42:03.836371,3.85343996008302
10720,2020-08-28 18:42:04.162263,3.85343996008302
10721,2020-08-28 18:42:04.482133,3.85343996008302
10722,2020-08-28 18:42:04.703895,3.85343996008302
10723,2020-08-28 18:42:05.030088,3.74184729280898
10724,2020-08-28 18:42:05.355611,3.74184729280898
10725,2020-08-28 18:42:05.715388,3.74184729280898
10726,2020-08-28 18:42:06.034699,3.74184729280898
10727,2020-08-28 18:42:06.370451,3.74184729280898
10728,2020-08-28 18:42:06.705033,3.74184729280898
10729,2020-08-28 18:42:07.044574,3.74184729280898
10730,2020-08-28 18:42:07.366766,3.74184729280898
10731,2020-08-28 18:42:07.728707,3.63056847788071
10732,2020-08-28 18:42:08.003599,3.63056847788071
10733,2020-08-28 18:42:08.263361,3.63056847788071
10734,2020-08-28 18:42:08.602526,3.63056847788071
10735,2020-08-28 18:42:08.847334,3.63056847788071
10736,2020-08-28 18:42:09.166764,3.63056847788071
10737,2020-08-28 18:42:09.404805,3.63056847788071
10738,2020-08-28 18:42:09.692239,3.63056847788071
10739,2020-08-28 18:42:09.937571,3.63056847788071
10740,2020-08-28 18:42:10.278515,3.63056847788071
10741,2020-08-28 18:42:10.650625,3.51960056790416
10742,2020-08-28 18:42:10.937959,3.51960056790416
10743,2020-08-28 18:42:11.294723,3.51960056790416
10744,2020-08-28 18:42:11.548123,3.51960056790416
10745,2020-08-28 18:42:11.848491,3.51960056790416
10746,2020-08-28 18:42:12.152338,3.51960056790416
10747,2020-08-28 18:42:12.402957,3.51960056790416
10748,2020-08-28 18:42:12.667007,3.51960056790416
10749,2020-08-28 18:42:12.994789,3.51960056790416
10750,2020-08-28 18:42:13.354142,3.40894068721239
10751,2020-08-28 18:42:13.698910,3.40894068721239
10752,2020-08-28 18:42:14.014024,3.40894068721239
10753,2020-08-28 18:42:14.249344,3.40894068721239
10754,2020-08-28 18:42:14.567827,3.40894068721239
10755,2020-08-28 18:42:14.879180,3.40894068721239
10756,2020-08-28 18:42:15.207815,3.40894068721239
10757,2020-08-28 18:42:15.472265,3.40894068721239
10758,2020-08-28 18:42:15.829912,3.40894068721239
10759,2020-08-28 18:42:16.181748,3.29858602908092
10760,2020-08-28 18:42:16.520711,3.29858602908092
10761,2020-08-28 18:42:16.818083,3.29858602908092
10762,2020-08-28 18:42:17.112171,3.29858602908092
10763,2020-08-28 18:42:17.462956,3.29858602908092
10764,2020-08-28 18:42:17.777275,3.29858602908092
10765,2020-08-28 18:42:18.084979,3.29858602908092
10766,2020-08-28 18:42:18.389390,3.29858602908092
10767,2020-08-28 18:42:18.716862,3.29858602908092
10768,2020-08-28 18:42:19.020657,3.18853385315862
10769,2020-08-28 18:42:19.275127,3.18853385315862
10770,2020-08-28 18:42:19.591331,3.18853385315862
10771,2020-08-28 18:42:19.898641,3.18853385315862
10772,2020-08-28 18:42:20.239972,3.18853385315862
10773,2020-08-28 18:42:20.586731,3.18853385315862
10774,2020-08-28 18:42:20.806837,3.18853385315862
10775,2020-08-28 18:42:21.114963,3.18853385315862
10776,2020-08-28 18:42:21.437702,3.18853385315862
10777,2020-08-28 18:42:21.704210,3.18853385315862
10778,2020-08-28 18:42:21.936098,3.07878148309392
10779,2020-08-28 18:42:22.299837,3.07878148309392
10780,2020-08-28 18:42:22.640751,3.07878148309392
10781,2020-08-28 18:42:22.955353,3.07878148309392
10782,2020-08-28 18:42:23.197503,3.07878148309392
10783,2020-08-28 18:42:23.512339,3.07878148309392
10784,2020-08-28 18:42:23.862820,3.07878148309392
10785,2020-08-28 18:42:24.184797,3.07878148309392
10786,2020-08-28 18:42:24.485304,3.07878148309392
10787,2020-08-28 18:42:24.803352,2.9215383882527
10788,2020-08-28 18:42:25.075240,2.9215383882527
10789,2020-08-28 18:42:25.307919,2.9215383882527
10790,2020-08-28 18:42:25.689131,2.9215383882527
10791,2020-08-28 18:42:25.992394,2.9215383882527
10792,2020-08-28 18:42:26.321458,2.9215383882527
10793,2020-08-28 18:42:26.674032,2.9215383882527
10794,2020-08-28 18:42:27.000710,2.9215383882527
10795,2020-08-28 18:42:27.395516,2.76465630685468
10796,2020-08-28 18:42:27.688597,2.76465630685468
10797,2020-08-28 18:42:28.001028,2.76465630685468
10798,2020-08-28 18:42:28.280419,2.76465630685468
10799,2020-08-28 18:42:28.543565,2.76465630685468
10800,2020-08-28 18:42:28.886762,2.76465630685468
10801,2020-08-28 18:42:29.293025,2.76465630685468
10802,2020-08-28 18:42:29.597501,2.76465630685468
10803,2020-08-28 18:42:29.854003,2.76465630685468
10804,2020-08-28 18:42:30.227996,2.60813335941033
10805,2020-08-28 18:42:30.527838,2.60813335941033
10806,2020-08-28 18:42:30.825211,2.60813335941033
