iteration,timestamp,T7
10807,2020-08-28 18:42:31.196665,2.60813335941033
10808,2020-08-28 18:42:31.510067,2.60813335941033
10809,2020-08-28 18:42:31.830298,2.60813335941033
10810,2020-08-28 18:42:32.079069,2.60813335941033
10811,2020-08-28 18:42:32.414179,2.60813335941033
10812,2020-08-28 18:42:32.705808,2.60813335941033
10813,2020-08-28 18:42:33.006860,2.4519677398949
10814,2020-08-28 18:42:33.397710,2.4519677398949
10815,2020-08-28 18:42:33.739960,2.4519677398949
10816,2020-08-28 18:42:34.072632,2.4519677398949
10817,2020-08-28 18:42:34.306412,2.4519677398949
10818,2020-08-28 18:42:34.572735,2.4519677398949
10819,2020-08-28 18:42:34.840426,2.29615771666634
10820,2020-08-28 18:42:35.171080,2.29615771666634
10821,2020-08-28 18:42:35.529719,2.29615771666634
10822,2020-08-28 18:42:35.886057,2.29615771666634
10823,2020-08-28 18:42:36.221667,2.29615771666634
10824,2020-08-28 18:42:36.469669,2.29615771666634
10825,2020-08-28 18:42:36.723572,2.29615771666634
10826,2020-08-28 18:42:37.045915,2.29615771666634
10827,2020-08-28 18:42:37.324019,2.14070163373769
10828,2020-08-28 18:42:37.609356,2.14070163373769
10829,2020-08-28 18:42:37.876864,2.14070163373769
10830,2020-08-28 18:42:38.180582,2.14070163373769
10831,2020-08-28 18:42:38.403971,2.14070163373769
10832,2020-08-28 18:42:38.674464,2.14070163373769
10833,2020-08-28 18:42:38.928474,2.14070163373769
10834,2020-08-28 18:42:39.159877,2.14070163373769
10835,2020-08-28 18:42:39.486609,2.14070163373769
10836,2020-08-28 18:42:39.873034,2.14070163373769
10837,2020-08-28 18:42:40.290929,2.15888619236074
10838,2020-08-28 18:42:40.625654,2.15888619236074
10839,2020-08-28 18:42:41.071656,2.15888619236074
10840,2020-08-28 18:42:41.410123,2.15888619236074
10841,2020-08-28 18:42:41.745425,2.15888619236074
10842,2020-08-28 18:42:42.020109,2.15888619236074
10843,2020-08-28 18:42:42.371368,2.15888619236074
10844,2020-08-28 18:42:42.736503,2.17704584951957
10845,2020-08-28 18:42:43.112600,2.17704584951957
10846,2020-08-28 18:42:43.447704,2.17704584951957
10847,2020-08-28 18:42:43.755757,2.17704584951957
10848,2020-08-28 18:42:44.050230,2.17704584951957
10849,2020-08-28 18:42:44.428964,2.17704584951957
10850,2020-08-28 18:42:44.703558,2.17704584951957
10851,2020-08-28 18:42:44.992066,2.17704584951957
10852,2020-08-28 18:42:45.305928,2.17704584951957
10853,2020-08-28 18:42:45.621462,2.19518069603963
10854,2020-08-28 18:42:45.910867,2.19518069603963
10855,2020-08-28 18:42:46.223632,2.19518069603963
10856,2020-08-28 18:42:46.590287,2.19518069603963
10857,2020-08-28 18:42:46.852398,2.19518069603963
10858,2020-08-28 18:42:47.200968,2.19518069603963
10859,2020-08-28 18:42:47.542438,2.19518069603963
10860,2020-08-28 18:42:47.898341,2.19518069603963
10861,2020-08-28 18:42:48.194459,2.19518069603963
10862,2020-08-28 18:42:48.514361,2.20506283791873
10863,2020-08-28 18:42:48.796522,2.20506283791873
10864,2020-08-28 18:42:49.113181,2.20506283791873
10865,2020-08-28 18:42:49.480218,2.20506283791873
10866,2020-08-28 18:42:49.791573,2.20506283791873
10867,2020-08-28 18:42:50.116948,2.20506283791873
10868,2020-08-28 18:42:50.458936,2.20506283791873
10869,2020-08-28 18:42:50.793201,2.21493560058551
10870,2020-08-28 18:42:51.099554,2.21493560058551
10871,2020-08-28 18:42:51.436140,2.21493560058551
10872,2020-08-28 18:42:51.778289,2.21493560058551
10873,2020-08-28 18:42:52.048124,2.21493560058551
10874,2020-08-28 18:42:52.316769,2.21493560058551
10875,2020-08-28 18:42:52.609165,2.21493560058551
10876,2020-08-28 18:42:52.921315,2.21493560058551
10877,2020-08-28 18:42:53.250032,2.21493560058551
10878,2020-08-28 18:42:53.581201,2.22479899202686
10879,2020-08-28 18:42:53.907033,2.22479899202686
10880,2020-08-28 18:42:54.180829,2.22479899202686
10881,2020-08-28 18:42:54.517074,2.22479899202686
10882,2020-08-28 18:42:54.851133,2.22479899202686
10883,2020-08-28 18:42:55.212737,2.22479899202686
10884,2020-08-28 18:42:55.545359,2.22479899202686
10885,2020-08-28 18:42:55.872083,2.22479899202686
10886,2020-08-28 18:42:56.174867,2.22479899202686
10887,2020-08-28 18:42:56.498171,2.22223371918827
10888,2020-08-28 18:42:56.776576,2.22223371918827
10889,2020-08-28 18:42:57.115994,2.22223371918827
10890,2020-08-28 18:42:57.374771,2.22223371918827
10891,2020-08-28 18:42:57.711931,2.22223371918827
10892,2020-08-28 18:42:58.043037,2.22223371918827
10893,2020-08-28 18:42:58.300467,2.22223371918827
10894,2020-08-28 18:42:58.582561,2.22223371918827
10895,2020-08-28 18:42:58.932574,2.22223371918827
10896,2020-08-28 18:42:59.215615,2.22223371918827
10897,2020-08-28 18:42:59.515760,2.21970792110582
10898,2020-08-28 18:42:59.872148,2.21970792110582
10899,2020-08-28 18:43:00.093680,2.21970792110582
10900,2020-08-28 18:43:00.454988,2.21970792110582
10901,2020-08-28 18:43:00.812911,2.21970792110582
10902,2020-08-28 18:43:01.104177,2.21970792110582
10903,2020-08-28 18:43:01.431131,2.21970792110582
10904,2020-08-28 18:43:01.759600,2.21970792110582
10905,2020-08-28 18:43:02.121128,2.21970792110582
10906,2020-08-28 18:43:02.462223,2.21722135445451
10907,2020-08-28 18:43:02.786773,2.21722135445451
10908,2020-08-28 18:43:03.151580,2.21722135445451
10909,2020-08-28 18:43:03.381960,2.21722135445451
10910,2020-08-28 18:43:03.641074,2.21722135445451
10911,2020-08-28 18:43:03.963912,2.21722135445451
10912,2020-08-28 18:43:04.398134,2.21722135445451
10913,2020-08-28 18:43:04.692752,2.21722135445451
10914,2020-08-28 18:43:04.994118,2.21477377688622
10915,2020-08-28 18:43:05.237919,2.21477377688622
10916,2020-08-28 18:43:05.490456,2.21477377688622
10917,2020-08-28 18:43:05.815681,2.21477377688622
10918,2020-08-28 18:43:06.122618,2.21477377688622
10919,2020-08-28 18:43:06.420540,2.21477377688622
10920,2020-08-28 18:43:06.727967,2.21477377688622
10921,2020-08-28 18:43:06.963077,2.21477377688622
10922,2020-08-28 18:43:07.281377,2.21477377688622
10923,2020-08-28 18:43:07.542272,2.21477377688622
10924,2020-08-28 18:43:07.886298,2.21236494702804
10925,2020-08-28 18:43:08.164088,2.21236494702804
10926,2020-08-28 18:43:08.502006,2.21236494702804
10927,2020-08-28 18:43:08.846629,2.21236494702804
10928,2020-08-28 18:43:09.135786,2.21236494702804
10929,2020-08-28 18:43:09.445745,2.21236494702804
10930,2020-08-28 18:43:09.741342,2.21236494702804
10931,2020-08-28 18:43:09.977776,2.21236494702804
10932,2020-08-28 18:43:10.257768,2.21236494702804
10933,2020-08-28 18:43:10.531907,2.20999462448052
10934,2020-08-28 18:43:10.818770,2.20999462448052
10935,2020-08-28 18:43:11.086987,2.20999462448052
10936,2020-08-28 18:43:11.313139,2.20999462448052
10937,2020-08-28 18:43:11.543744,2.20999462448052
10938,2020-08-28 18:43:11.827437,2.20999462448052
10939,2020-08-28 18:43:12.140025,2.20999462448052
10940,2020-08-28 18:43:12.486141,2.20999462448052
10941,2020-08-28 18:43:12.781615,2.20999462448052
10942,2020-08-28 18:43:13.078789,2.20766256981595
10943,2020-08-28 18:43:13.389196,2.20766256981595
10944,2020-08-28 18:43:13.692914,2.20766256981595
10945,2020-08-28 18:43:13.990872,2.20766256981595
10946,2020-08-28 18:43:14.295653,2.20766256981595
10947,2020-08-28 18:43:14.604910,2.20766256981595
10948,2020-08-28 18:43:14.854752,2.20766256981595
10949,2020-08-28 18:43:15.086581,2.20766256981595
10950,2020-08-28 18:43:15.246271,2.20766256981595
10951,2020-08-28 18:43:15.488831,2.20766256981595
10952,2020-08-28 18:43:15.830340,2.20536854457667
10953,2020-08-28 18:43:16.166255,2.20536854457667
10954,2020-08-28 18:43:16.460777,2.20536854457667
10955,2020-08-28 18:43:16.775164,2.20536854457667
10956,2020-08-28 18:43:17.092065,2.20536854457667
10957,2020-08-28 18:43:17.408199,2.20536854457667
10958,2020-08-28 18:43:17.652617,2.20536854457667
10959,2020-08-28 18:43:18.082922,2.20311231127326
10960,2020-08-28 18:43:18.382277,2.20311231127326
10961,2020-08-28 18:43:18.725352,2.20311231127326
10962,2020-08-28 18:43:19.072539,2.20311231127326
10963,2020-08-28 18:43:19.389722,2.20311231127326
10964,2020-08-28 18:43:19.685482,2.20311231127326
10965,2020-08-28 18:43:20.035512,2.20311231127326
10966,2020-08-28 18:43:20.275207,2.20311231127326
10967,2020-08-28 18:43:20.621021,2.20311231127326
10968,2020-08-28 18:43:20.973585,2.20089363338283
10969,2020-08-28 18:43:21.347064,2.20089363338283
10970,2020-08-28 18:43:21.693413,2.20089363338283
10971,2020-08-28 18:43:21.980827,2.20089363338283
10972,2020-08-28 18:43:22.301600,2.20089363338283
10973,2020-08-28 18:43:22.588502,2.20089363338283
10974,2020-08-28 18:43:22.928462,2.20089363338283
10975,2020-08-28 18:43:23.172449,2.20089363338283
10976,2020-08-28 18:43:23.433031,2.20089363338283
10977,2020-08-28 18:43:23.785849,2.19871227534733
10978,2020-08-28 18:43:24.007879,2.19871227534733
10979,2020-08-28 18:43:24.259364,2.19871227534733
10980,2020-08-28 18:43:24.585406,2.19871227534733
10981,2020-08-28 18:43:24.889517,2.19871227534733
10982,2020-08-28 18:43:25.210347,2.19871227534733
10983,2020-08-28 18:43:25.436896,2.19871227534733
10984,2020-08-28 18:43:25.734310,2.19871227534733
10985,2020-08-28 18:43:26.016394,2.19871227534733
10986,2020-08-28 18:43:26.259778,2.19871227534733
10987,2020-08-28 18:43:26.584238,2.19656800257174
10988,2020-08-28 18:43:26.889103,2.19656800257174
10989,2020-08-28 18:43:27.208828,2.19656800257174
10990,2020-08-28 18:43:27.420943,2.19656800257174
10991,2020-08-28 18:43:27.689997,2.19656800257174
10992,2020-08-28 18:43:27.953089,2.19656800257174
10993,2020-08-28 18:43:28.214836,2.19656800257174
10994,2020-08-28 18:43:28.528209,2.19656800257174
10995,2020-08-28 18:43:28.768626,2.19656800257174
10996,2020-08-28 18:43:29.031881,2.20079691834107
10997,2020-08-28 18:43:29.315528,2.20079691834107
10998,2020-08-28 18:43:29.571532,2.20079691834107
10999,2020-08-28 18:43:29.825213,2.20079691834107
11000,2020-08-28 18:43:30.118680,2.20079691834107
11001,2020-08-28 18:43:30.467507,2.20079691834107
11002,2020-08-28 18:43:30.733341,2.20079691834107
11003,2020-08-28 18:43:30.998755,2.20079691834107
11004,2020-08-28 18:43:31.305038,2.20079691834107
11005,2020-08-28 18:43:31.573801,2.20504004947178
11006,2020-08-28 18:43:31.920410,2.20504004947178
11007,2020-08-28 18:43:32.191695,2.20504004947178
11008,2020-08-28 18:43:32.484717,2.20504004947178
11009,2020-08-28 18:43:32.837689,2.20504004947178
11010,2020-08-28 18:43:33.103977,2.20504004947178
11011,2020-08-28 18:43:33.401661,2.20504004947178
11012,2020-08-28 18:43:33.688327,2.20504004947178
11013,2020-08-28 18:43:33.950308,2.20504004947178
11014,2020-08-28 18:43:34.310210,2.20929728385414
11015,2020-08-28 18:43:34.616234,2.20929728385414
11016,2020-08-28 18:43:34.973180,2.20929728385414
11017,2020-08-28 18:43:35.242663,2.20929728385414
11018,2020-08-28 18:43:35.583131,2.20929728385414
11019,2020-08-28 18:43:35.906779,2.20929728385414
11020,2020-08-28 18:43:36.280047,2.20929728385414
11021,2020-08-28 18:43:36.576340,2.20929728385414
11022,2020-08-28 18:43:36.901568,2.21356850992689
11023,2020-08-28 18:43:37.177681,2.21356850992689
11024,2020-08-28 18:43:37.525334,2.21356850992689
11025,2020-08-28 18:43:37.878512,2.21356850992689
11026,2020-08-28 18:43:38.191001,2.21356850992689
11027,2020-08-28 18:43:38.449102,2.21356850992689
11028,2020-08-28 18:43:38.745787,2.21356850992689
11029,2020-08-28 18:43:39.180020,2.21785361667519
11030,2020-08-28 18:43:39.426159,2.21785361667519
11031,2020-08-28 18:43:39.756618,2.21785361667519
11032,2020-08-28 18:43:40.060864,2.21785361667519
11033,2020-08-28 18:43:40.323119,2.21785361667519
11034,2020-08-28 18:43:40.652113,2.21785361667519
11035,2020-08-28 18:43:41.000257,2.21785361667519
11036,2020-08-28 18:43:41.276619,2.21785361667519
11037,2020-08-28 18:43:41.528337,2.21785361667519
11038,2020-08-28 18:43:41.881602,2.21785361667519
11039,2020-08-28 18:43:42.155858,2.22215249362868
11040,2020-08-28 18:43:42.396247,2.22215249362868
11041,2020-08-28 18:43:42.699036,2.22215249362868
11042,2020-08-28 18:43:43.059351,2.22215249362868
11043,2020-08-28 18:43:43.386273,2.22215249362868
11044,2020-08-28 18:43:43.697724,2.22215249362868
11045,2020-08-28 18:43:43.989622,2.22215249362868
11046,2020-08-28 18:43:44.271131,2.22215249362868
11047,2020-08-28 18:43:44.587607,2.22215249362868
11048,2020-08-28 18:43:44.838217,2.22215249362868
11049,2020-08-28 18:43:45.173304,2.22646503085954
11050,2020-08-28 18:43:45.490982,2.22646503085954
11051,2020-08-28 18:43:45.814903,2.22646503085954
11052,2020-08-28 18:43:46.049592,2.22646503085954
11053,2020-08-28 18:43:46.368367,2.22646503085954
11054,2020-08-28 18:43:46.620993,2.22646503085954
11055,2020-08-28 18:43:46.875167,2.22646503085954
11056,2020-08-28 18:43:47.225780,2.23079111898048
11057,2020-08-28 18:43:47.507704,2.23079111898048
11058,2020-08-28 18:43:47.800521,2.23079111898048
11059,2020-08-28 18:43:48.140938,2.23079111898048
11060,2020-08-28 18:43:48.450032,2.23079111898048
11061,2020-08-28 18:43:48.777775,2.23079111898048
11062,2020-08-28 18:43:49.043869,2.23079111898048
11063,2020-08-28 18:43:49.323822,2.23079111898048
11064,2020-08-28 18:43:49.613770,2.23079111898048
11065,2020-08-28 18:43:49.927980,2.23079111898048
11066,2020-08-28 18:43:50.178156,2.23513064914279
11067,2020-08-28 18:43:50.506673,2.23513064914279
11068,2020-08-28 18:43:50.831590,2.23513064914279
11069,2020-08-28 18:43:51.116088,2.23513064914279
11070,2020-08-28 18:43:51.397933,2.23513064914279
11071,2020-08-28 18:43:51.655225,2.23513064914279
11072,2020-08-28 18:43:51.915070,2.23513064914279
11073,2020-08-28 18:43:52.182857,2.23513064914279
11074,2020-08-28 18:43:52.523242,2.23513064914279
11075,2020-08-28 18:43:52.824507,2.23513064914279
11076,2020-08-28 18:43:53.149961,2.23948351303439
11077,2020-08-28 18:43:53.477166,2.23948351303439
11078,2020-08-28 18:43:53.861483,2.23948351303439
11079,2020-08-28 18:43:54.131017,2.23948351303439
11080,2020-08-28 18:43:54.457933,2.23948351303439
11081,2020-08-28 18:43:54.813443,2.23948351303439
11082,2020-08-28 18:43:55.258449,2.24384960287786
11083,2020-08-28 18:43:55.554586,2.24384960287786
11084,2020-08-28 18:43:55.838362,2.24384960287786
11085,2020-08-28 18:43:56.085934,2.24384960287786
11086,2020-08-28 18:43:56.348315,2.24384960287786
11087,2020-08-28 18:43:56.574539,2.24384960287786
11088,2020-08-28 18:43:56.850205,2.24384960287786
11089,2020-08-28 18:43:57.092401,2.24384960287786
11090,2020-08-28 18:43:57.416071,2.24384960287786
11091,2020-08-28 18:43:57.663729,2.24384960287786
11092,2020-08-28 18:43:58.023964,2.24822881142853
11093,2020-08-28 18:43:58.348857,2.24822881142853
11094,2020-08-28 18:43:58.707055,2.24822881142853
11095,2020-08-28 18:43:59.023754,2.24822881142853
11096,2020-08-28 18:43:59.318862,2.24822881142853
11097,2020-08-28 18:43:59.586969,2.24822881142853
11098,2020-08-28 18:43:59.924491,2.24822881142853
11099,2020-08-28 18:44:00.333940,2.24822881142853
11100,2020-08-28 18:44:00.639746,2.25571256672922
11101,2020-08-28 18:44:01.000888,2.25571256672922
11102,2020-08-28 18:44:01.283603,2.25571256672922
11103,2020-08-28 18:44:01.564255,2.25571256672922
11104,2020-08-28 18:44:01.846324,2.25571256672922
11105,2020-08-28 18:44:02.145535,2.25571256672922
11106,2020-08-28 18:44:02.424754,2.25571256672922
11107,2020-08-28 18:44:02.757327,2.25571256672922
11108,2020-08-28 18:44:03.109591,2.2631943161569
11109,2020-08-28 18:44:03.440856,2.2631943161569
11110,2020-08-28 18:44:03.716653,2.2631943161569
11111,2020-08-28 18:44:03.978259,2.2631943161569
11112,2020-08-28 18:44:04.321238,2.2631943161569
11113,2020-08-28 18:44:04.590743,2.2631943161569
11114,2020-08-28 18:44:04.864314,2.2631943161569
11115,2020-08-28 18:44:05.105692,2.2631943161569
11116,2020-08-28 18:44:05.438638,2.2631943161569
11117,2020-08-28 18:44:05.792980,2.2631943161569
11118,2020-08-28 18:44:06.140469,2.27067403090129
11119,2020-08-28 18:44:06.404836,2.27067403090129
11120,2020-08-28 18:44:06.728346,2.27067403090129
11121,2020-08-28 18:44:07.087594,2.27067403090129
11122,2020-08-28 18:44:07.381737,2.27067403090129
11123,2020-08-28 18:44:07.698768,2.27067403090129
11124,2020-08-28 18:44:08.018372,2.27067403090129
11125,2020-08-28 18:44:08.467496,2.27815168230416
11126,2020-08-28 18:44:08.802670,2.27815168230416
11127,2020-08-28 18:44:09.033575,2.27815168230416
11128,2020-08-28 18:44:09.315995,2.27815168230416
11129,2020-08-28 18:44:09.616191,2.27815168230416
11130,2020-08-28 18:44:09.929437,2.27815168230416
11131,2020-08-28 18:44:10.186126,2.27815168230416
11132,2020-08-28 18:44:10.474814,2.27815168230416
11133,2020-08-28 18:44:10.779899,2.27815168230416
11134,2020-08-28 18:44:11.108131,2.28562724185878
11135,2020-08-28 18:44:11.415694,2.28562724185878
11136,2020-08-28 18:44:11.758146,2.28562724185878
11137,2020-08-28 18:44:11.991977,2.28562724185878
11138,2020-08-28 18:44:12.409705,2.28562724185878
11139,2020-08-28 18:44:12.709594,2.28562724185878
11140,2020-08-28 18:44:12.936912,2.28562724185878
11141,2020-08-28 18:44:13.185736,2.28562724185878
11142,2020-08-28 18:44:13.512854,2.2931006812094
11143,2020-08-28 18:44:13.877738,2.2931006812094
11144,2020-08-28 18:44:14.181019,2.2931006812094
11145,2020-08-28 18:44:14.489787,2.2931006812094
11146,2020-08-28 18:44:14.793547,2.2931006812094
11147,2020-08-28 18:44:15.134884,2.2931006812094
11148,2020-08-28 18:44:15.413894,2.2931006812094
11149,2020-08-28 18:44:15.713222,2.2931006812094
11150,2020-08-28 18:44:16.049858,2.30057197215068
11151,2020-08-28 18:44:16.409283,2.30057197215068
11152,2020-08-28 18:44:16.638697,2.30057197215068
11153,2020-08-28 18:44:16.952326,2.30057197215068
11154,2020-08-28 18:44:17.220890,2.30057197215068
11155,2020-08-28 18:44:17.528863,2.30057197215068
11156,2020-08-28 18:44:17.803625,2.30057197215068
11157,2020-08-28 18:44:18.147185,2.30057197215068
11158,2020-08-28 18:44:18.436130,2.30057197215068
11159,2020-08-28 18:44:18.836005,2.30804108662718
11160,2020-08-28 18:44:19.156381,2.30804108662718
11161,2020-08-28 18:44:19.504858,2.30804108662718
11162,2020-08-28 18:44:19.786744,2.30804108662718
11163,2020-08-28 18:44:20.073999,2.30804108662718
11164,2020-08-28 18:44:20.405661,2.30804108662718
11165,2020-08-28 18:44:20.721435,2.30804108662718
11166,2020-08-28 18:44:20.985978,2.30804108662718
11167,2020-08-28 18:44:21.251205,2.30804108662718
11168,2020-08-28 18:44:21.584324,2.31550799673279
11169,2020-08-28 18:44:21.904943,2.31550799673279
11170,2020-08-28 18:44:22.184984,2.31550799673279
11171,2020-08-28 18:44:22.528500,2.31550799673279
11172,2020-08-28 18:44:22.829227,2.31550799673279
11173,2020-08-28 18:44:23.173138,2.31550799673279
11174,2020-08-28 18:44:23.505381,2.31550799673279
11175,2020-08-28 18:44:23.843803,2.31550799673279
11176,2020-08-28 18:44:24.113773,2.32297267471019
11177,2020-08-28 18:44:24.414036,2.32297267471019
11178,2020-08-28 18:44:24.677280,2.32297267471019
11179,2020-08-28 18:44:25.008278,2.32297267471019
11180,2020-08-28 18:44:25.321839,2.32297267471019
11181,2020-08-28 18:44:25.654335,2.32297267471019
11182,2020-08-28 18:44:25.929432,2.32297267471019
11183,2020-08-28 18:44:26.281738,2.32297267471019
11184,2020-08-28 18:44:26.545733,2.33043509295034
11185,2020-08-28 18:44:26.801600,2.33043509295034
11186,2020-08-28 18:44:27.023862,2.33043509295034
11187,2020-08-28 18:44:27.391261,2.33043509295034
11188,2020-08-28 18:44:27.749883,2.33043509295034
11189,2020-08-28 18:44:28.062986,2.33043509295034
11190,2020-08-28 18:44:28.301807,2.33043509295034
11191,2020-08-28 18:44:28.558450,2.33043509295034
11192,2020-08-28 18:44:28.867512,2.33043509295034
11193,2020-08-28 18:44:29.186149,2.33043509295034
11194,2020-08-28 18:44:29.549751,2.33789522399194
11195,2020-08-28 18:44:29.845110,2.33789522399194
11196,2020-08-28 18:44:30.169933,2.33789522399194
11197,2020-08-28 18:44:30.513054,2.33789522399194
11198,2020-08-28 18:44:30.807890,2.33789522399194
11199,2020-08-28 18:44:31.042136,2.33789522399194
11200,2020-08-28 18:44:31.410688,2.33789522399194
11201,2020-08-28 18:44:31.718590,2.33789522399194
11202,2020-08-28 18:44:32.003696,2.36831519463291
11203,2020-08-28 18:44:32.323700,2.36831519463291
11204,2020-08-28 18:44:32.649782,2.36831519463291
11205,2020-08-28 18:44:32.951102,2.36831519463291
11206,2020-08-28 18:44:33.220538,2.36831519463291
11207,2020-08-28 18:44:33.571938,2.36831519463291
11208,2020-08-28 18:44:33.886555,2.36831519463291
11209,2020-08-28 18:44:34.198321,2.36831519463291
11210,2020-08-28 18:44:34.557404,2.36831519463291
11211,2020-08-28 18:44:34.849117,2.39865575111831
11212,2020-08-28 18:44:35.134260,2.39865575111831
11213,2020-08-28 18:44:35.433916,2.39865575111831
11214,2020-08-28 18:44:35.766901,2.39865575111831
11215,2020-08-28 18:44:36.058124,2.39865575111831
11216,2020-08-28 18:44:36.330011,2.39865575111831
11217,2020-08-28 18:44:36.656475,2.39865575111831
11218,2020-08-28 18:44:36.981923,2.39865575111831
11219,2020-08-28 18:44:37.229932,2.39865575111831
11220,2020-08-28 18:44:37.598807,2.42891723761646
11221,2020-08-28 18:44:38.005217,2.42891723761646
11222,2020-08-28 18:44:38.346758,2.42891723761646
11223,2020-08-28 18:44:38.678956,2.42891723761646
11224,2020-08-28 18:44:38.944495,2.42891723761646
11225,2020-08-28 18:44:39.315897,2.42891723761646
11226,2020-08-28 18:44:39.620696,2.42891723761646
11227,2020-08-28 18:44:39.866346,2.42891723761646
11228,2020-08-28 18:44:40.151176,2.45909999632842
11229,2020-08-28 18:44:40.463680,2.45909999632842
11230,2020-08-28 18:44:40.828222,2.45909999632842
11231,2020-08-28 18:44:41.129727,2.45909999632842
11232,2020-08-28 18:44:41.408890,2.45909999632842
11233,2020-08-28 18:44:41.657479,2.45909999632842
11234,2020-08-28 18:44:41.957164,2.45909999632842
11235,2020-08-28 18:44:42.310956,2.45909999632842
11236,2020-08-28 18:44:42.581068,2.45909999632842
11237,2020-08-28 18:44:42.879286,2.48920436750518
11238,2020-08-28 18:44:43.144634,2.48920436750518
11239,2020-08-28 18:44:43.455129,2.48920436750518
11240,2020-08-28 18:44:43.785414,2.48920436750518
11241,2020-08-28 18:44:44.043515,2.48920436750518
11242,2020-08-28 18:44:44.385931,2.48920436750518
11243,2020-08-28 18:44:44.639985,2.48920436750518
11244,2020-08-28 18:44:44.886605,2.48920436750518
11245,2020-08-28 18:44:45.219594,2.48920436750518
11246,2020-08-28 18:44:45.486455,2.48920436750518
11247,2020-08-28 18:44:45.765164,2.48920436750518
11248,2020-08-28 18:44:46.022271,2.51923068946469
11249,2020-08-28 18:44:46.356991,2.51923068946469
11250,2020-08-28 18:44:46.622934,2.51923068946469
11251,2020-08-28 18:44:46.949669,2.51923068946469
11252,2020-08-28 18:44:47.246424,2.51923068946469
11253,2020-08-28 18:44:47.599440,2.51923068946469
11254,2020-08-28 18:44:47.963024,2.51923068946469
11255,2020-08-28 18:44:48.278570,2.53640122537381
11256,2020-08-28 18:44:48.608627,2.53640122537381
11257,2020-08-28 18:44:48.918893,2.53640122537381
11258,2020-08-28 18:44:49.245103,2.53640122537381
11259,2020-08-28 18:44:49.552795,2.53640122537381
11260,2020-08-28 18:44:49.877205,2.53640122537381
11261,2020-08-28 18:44:50.191436,2.53640122537381
11262,2020-08-28 18:44:50.419711,2.53640122537381
11263,2020-08-28 18:44:50.734113,2.53640122537381
11264,2020-08-28 18:44:50.996821,2.55745131891672
11265,2020-08-28 18:44:51.229093,2.55745131891672
11266,2020-08-28 18:44:51.516790,2.55745131891672
11267,2020-08-28 18:44:51.810335,2.55745131891672
11268,2020-08-28 18:44:52.138126,2.55745131891672
11269,2020-08-28 18:44:52.398980,2.55745131891672
11270,2020-08-28 18:44:52.711481,2.55745131891672
11271,2020-08-28 18:44:52.995202,2.55745131891672
11272,2020-08-28 18:44:53.337960,2.55745131891672
11273,2020-08-28 18:44:53.663214,2.55745131891672
11274,2020-08-28 18:44:53.942348,2.60674396587017
11275,2020-08-28 18:44:54.306289,2.60674396587017
11276,2020-08-28 18:44:54.580113,2.60674396587017
11277,2020-08-28 18:44:54.833285,2.60674396587017
11278,2020-08-28 18:44:55.093368,2.60674396587017
11279,2020-08-28 18:44:55.455533,2.60674396587017
11280,2020-08-28 18:44:55.764660,2.60674396587017
11281,2020-08-28 18:44:56.024405,2.60674396587017
11282,2020-08-28 18:44:56.298174,2.65593473008386
11283,2020-08-28 18:44:56.556493,2.65593473008386
11284,2020-08-28 18:44:56.906389,2.65593473008386
11285,2020-08-28 18:44:57.161567,2.65593473008386
11286,2020-08-28 18:44:57.448342,2.65593473008386
11287,2020-08-28 18:44:57.718344,2.65593473008386
11288,2020-08-28 18:44:58.019292,2.65593473008386
11289,2020-08-28 18:44:58.352280,2.65593473008386
11290,2020-08-28 18:44:58.650847,2.65593473008386
11291,2020-08-28 18:44:58.966856,2.7050238264279
11292,2020-08-28 18:44:59.210840,2.7050238264279
11293,2020-08-28 18:44:59.537986,2.7050238264279
11294,2020-08-28 18:44:59.779635,2.7050238264279
11295,2020-08-28 18:45:00.026711,2.7050238264279
11296,2020-08-28 18:45:00.418904,2.7050238264279
11297,2020-08-28 18:45:00.785295,2.7050238264279
11298,2020-08-28 18:45:01.100923,2.7050238264279
11299,2020-08-28 18:45:01.433502,2.7050238264279
11300,2020-08-28 18:45:01.741769,2.75401146860507
11301,2020-08-28 18:45:02.061903,2.75401146860507
11302,2020-08-28 18:45:02.398394,2.75401146860507
11303,2020-08-28 18:45:02.704933,2.75401146860507
11304,2020-08-28 18:45:03.029959,2.75401146860507
11305,2020-08-28 18:45:03.285115,2.75401146860507
11306,2020-08-28 18:45:03.576216,2.75401146860507
11307,2020-08-28 18:45:03.893148,2.75401146860507
11308,2020-08-28 18:45:04.184853,2.80289786917429
11309,2020-08-28 18:45:04.537716,2.80289786917429
11310,2020-08-28 18:45:04.784498,2.80289786917429
11311,2020-08-28 18:45:05.082749,2.80289786917429
11312,2020-08-28 18:45:05.383094,2.80289786917429
11313,2020-08-28 18:45:05.649912,2.80289786917429
11314,2020-08-28 18:45:05.970937,2.80289786917429
11315,2020-08-28 18:45:06.302393,2.80289786917429
11316,2020-08-28 18:45:06.515623,2.80289786917429
11317,2020-08-28 18:45:06.795061,2.80289786917429
11318,2020-08-28 18:45:07.124083,2.86354386514299
11319,2020-08-28 18:45:07.437551,2.86354386514299
11320,2020-08-28 18:45:07.727431,2.86354386514299
11321,2020-08-28 18:45:07.991899,2.86354386514299
11322,2020-08-28 18:45:08.238415,2.86354386514299
11323,2020-08-28 18:45:08.525767,2.86354386514299
11324,2020-08-28 18:45:08.793721,2.86354386514299
11325,2020-08-28 18:45:09.132260,2.86354386514299
11326,2020-08-28 18:45:09.406312,2.86354386514299
11327,2020-08-28 18:45:09.744296,2.86354386514299
11328,2020-08-28 18:45:10.062890,2.9240743250524
11329,2020-08-28 18:45:10.329289,2.9240743250524
11330,2020-08-28 18:45:10.643261,2.9240743250524
11331,2020-08-28 18:45:10.915473,2.9240743250524
11332,2020-08-28 18:45:11.235918,2.9240743250524
11333,2020-08-28 18:45:11.522280,2.9240743250524
11334,2020-08-28 18:45:11.882106,2.9240743250524
11335,2020-08-28 18:45:12.192842,2.9240743250524
11336,2020-08-28 18:45:12.406277,2.9240743250524
11337,2020-08-28 18:45:12.671352,2.9240743250524
11338,2020-08-28 18:45:12.906638,2.98448948696455
11339,2020-08-28 18:45:13.194359,2.98448948696455
11340,2020-08-28 18:45:13.519907,2.98448948696455
11341,2020-08-28 18:45:13.910327,2.98448948696455
11342,2020-08-28 18:45:14.155943,2.98448948696455
11343,2020-08-28 18:45:14.416790,2.98448948696455
11344,2020-08-28 18:45:14.715181,2.98448948696455
11345,2020-08-28 18:45:15.004444,2.98448948696455
11346,2020-08-28 18:45:15.265857,2.98448948696455
11347,2020-08-28 18:45:15.647959,3.04478958739699
11348,2020-08-28 18:45:15.872774,3.04478958739699
11349,2020-08-28 18:45:16.233000,3.04478958739699
11350,2020-08-28 18:45:16.481015,3.04478958739699
11351,2020-08-28 18:45:16.822425,3.04478958739699
11352,2020-08-28 18:45:17.152301,3.04478958739699
11353,2020-08-28 18:45:17.436348,3.04478958739699
11354,2020-08-28 18:45:17.701885,3.04478958739699
11355,2020-08-28 18:45:18.035277,3.04478958739699
11356,2020-08-28 18:45:18.377848,3.10497486135966
11357,2020-08-28 18:45:18.681702,3.10497486135966
11358,2020-08-28 18:45:18.948410,3.10497486135966
11359,2020-08-28 18:45:19.255911,3.10497486135966
11360,2020-08-28 18:45:19.545080,3.10497486135966
11361,2020-08-28 18:45:19.793764,3.10497486135966
11362,2020-08-28 18:45:20.124262,3.10497486135966
11363,2020-08-28 18:45:20.388977,3.10497486135966
11364,2020-08-28 18:45:20.756234,3.10497486135966
11365,2020-08-28 18:45:21.019402,3.10497486135966
11366,2020-08-28 18:45:21.249817,3.16504554239029
11367,2020-08-28 18:45:21.567348,3.16504554239029
11368,2020-08-28 18:45:22.005162,3.16504554239029
11369,2020-08-28 18:45:22.240937,3.16504554239029
11370,2020-08-28 18:45:22.606090,3.16504554239029
11371,2020-08-28 18:45:22.919804,3.16504554239029
11372,2020-08-28 18:45:23.219986,3.16504554239029
11373,2020-08-28 18:45:23.531753,3.16504554239029
11374,2020-08-28 18:45:23.782081,3.22500186258866
11375,2020-08-28 18:45:24.070170,3.22500186258866
11376,2020-08-28 18:45:24.431925,3.22500186258866
11377,2020-08-28 18:45:24.809048,3.22500186258866
11378,2020-08-28 18:45:25.086891,3.22500186258866
11379,2020-08-28 18:45:25.444853,3.22500186258866
11380,2020-08-28 18:45:25.701684,3.22500186258866
11381,2020-08-28 18:45:26.027672,3.22500186258866
11382,2020-08-28 18:45:26.377481,3.28484405264965
11383,2020-08-28 18:45:26.650507,3.28484405264965
11384,2020-08-28 18:45:26.927811,3.28484405264965
11385,2020-08-28 18:45:27.173743,3.28484405264965
11386,2020-08-28 18:45:27.517654,3.28484405264965
11387,2020-08-28 18:45:27.822835,3.28484405264965
11388,2020-08-28 18:45:28.108452,3.28484405264965
11389,2020-08-28 18:45:28.354009,3.28484405264965
11390,2020-08-28 18:45:28.678250,3.28484405264965
11391,2020-08-28 18:45:29.073383,3.34457234189519
11392,2020-08-28 18:45:29.407005,3.34457234189519
11393,2020-08-28 18:45:29.816959,3.34457234189519
11394,2020-08-28 18:45:30.051780,3.34457234189519
11395,2020-08-28 18:45:30.286813,3.34457234189519
11396,2020-08-28 18:45:30.615933,3.34457234189519
11397,2020-08-28 18:45:31.018712,3.34457234189519
11398,2020-08-28 18:45:31.285339,3.34457234189519
11399,2020-08-28 18:45:31.743324,3.40418695830505
11400,2020-08-28 18:45:32.074538,3.40418695830505
11401,2020-08-28 18:45:32.357285,3.40418695830505
11402,2020-08-28 18:45:32.718690,3.40418695830505
11403,2020-08-28 18:45:33.060941,3.40418695830505
11404,2020-08-28 18:45:33.345643,3.40418695830505
11405,2020-08-28 18:45:33.637324,3.40418695830505
11406,2020-08-28 18:45:33.862857,3.40418695830505
11407,2020-08-28 18:45:34.110230,3.40418695830505
11408,2020-08-28 18:45:34.435736,3.46368812854661
11409,2020-08-28 18:45:34.691667,3.46368812854661
11410,2020-08-28 18:45:34.974431,3.46368812854661
11411,2020-08-28 18:45:35.310310,3.46368812854661
11412,2020-08-28 18:45:35.680854,3.46368812854661
11413,2020-08-28 18:45:36.014335,3.46368812854661
11414,2020-08-28 18:45:36.315193,3.46368812854661
11415,2020-08-28 18:45:36.584121,3.46368812854661
11416,2020-08-28 18:45:36.943370,3.46368812854661
11417,2020-08-28 18:45:37.309993,3.52307607800363
11418,2020-08-28 18:45:37.625200,3.52307607800363
11419,2020-08-28 18:45:37.978261,3.52307607800363
11420,2020-08-28 18:45:38.303722,3.52307607800363
11421,2020-08-28 18:45:38.530386,3.52307607800363
11422,2020-08-28 18:45:38.847611,3.52307607800363
11423,2020-08-28 18:45:39.172612,3.52307607800363
11424,2020-08-28 18:45:39.479326,3.52307607800363
11425,2020-08-28 18:45:39.741587,3.52307607800363
11426,2020-08-28 18:45:40.034259,3.52307607800363
11427,2020-08-28 18:45:40.284557,3.57940903938852
11428,2020-08-28 18:45:40.586760,3.57940903938852
11429,2020-08-28 18:45:40.932849,3.57940903938852
11430,2020-08-28 18:45:41.311953,3.57940903938852
11431,2020-08-28 18:45:41.583440,3.57940903938852
11432,2020-08-28 18:45:41.898294,3.57940903938852
11433,2020-08-28 18:45:42.218915,3.57940903938852
11434,2020-08-28 18:45:42.525447,3.57940903938852
11435,2020-08-28 18:45:42.822482,3.63563282653843
11436,2020-08-28 18:45:43.158610,3.63563282653843
11437,2020-08-28 18:45:43.450695,3.63563282653843
11438,2020-08-28 18:45:43.783957,3.63563282653843
11439,2020-08-28 18:45:44.077761,3.63563282653843
11440,2020-08-28 18:45:44.441048,3.63563282653843
11441,2020-08-28 18:45:44.860020,3.63563282653843
11442,2020-08-28 18:45:45.180156,3.63563282653843
11443,2020-08-28 18:45:45.489261,3.63563282653843
11444,2020-08-28 18:45:45.751251,3.69174765499031
11445,2020-08-28 18:45:46.092608,3.69174765499031
11446,2020-08-28 18:45:46.425084,3.69174765499031
11447,2020-08-28 18:45:46.713823,3.69174765499031
11448,2020-08-28 18:45:46.981058,3.69174765499031
11449,2020-08-28 18:45:47.303790,3.69174765499031
11450,2020-08-28 18:45:47.630226,3.69174765499031
11451,2020-08-28 18:45:47.998136,3.69174765499031
11452,2020-08-28 18:45:48.287507,3.69174765499031
11453,2020-08-28 18:45:48.613299,3.69174765499031
11454,2020-08-28 18:45:48.891501,3.74775373920153
11455,2020-08-28 18:45:49.271356,3.74775373920153
11456,2020-08-28 18:45:49.635415,3.74775373920153
11457,2020-08-28 18:45:49.966740,3.74775373920153
11458,2020-08-28 18:45:50.303785,3.74775373920153
11459,2020-08-28 18:45:50.551684,3.74775373920153
11460,2020-08-28 18:45:50.838170,3.80365129257116
11461,2020-08-28 18:45:51.090016,3.80365129257116
11462,2020-08-28 18:45:51.389526,3.80365129257116
11463,2020-08-28 18:45:51.705350,3.80365129257116
11464,2020-08-28 18:45:52.009286,3.80365129257116
11465,2020-08-28 18:45:52.313817,3.80365129257116
11466,2020-08-28 18:45:52.641276,3.80365129257116
11467,2020-08-28 18:45:52.940729,3.80365129257116
11468,2020-08-28 18:45:53.274975,3.80365129257116
11469,2020-08-28 18:45:53.560070,3.85944052746071
11470,2020-08-28 18:45:53.793776,3.85944052746071
11471,2020-08-28 18:45:54.124162,3.85944052746071
11472,2020-08-28 18:45:54.401481,3.85944052746071
11473,2020-08-28 18:45:54.722028,3.85944052746071
11474,2020-08-28 18:45:54.968741,3.85944052746071
11475,2020-08-28 18:45:55.260121,3.85944052746071
11476,2020-08-28 18:45:55.590245,3.85944052746071
11477,2020-08-28 18:45:55.942923,3.85944052746071
11478,2020-08-28 18:45:56.218025,3.91512165521416
11479,2020-08-28 18:45:56.493135,3.91512165521416
11480,2020-08-28 18:45:56.731128,3.91512165521416
11481,2020-08-28 18:45:56.964102,3.91512165521416
11482,2020-08-28 18:45:57.294194,3.91512165521416
11483,2020-08-28 18:45:57.579257,3.91512165521416
11484,2020-08-28 18:45:57.863334,3.91512165521416
11485,2020-08-28 18:45:58.250567,3.91512165521416
11486,2020-08-28 18:45:58.475223,3.91512165521416
11487,2020-08-28 18:45:58.742829,3.91512165521416
11488,2020-08-28 18:45:59.036455,3.97069488617758
11489,2020-08-28 18:45:59.338021,3.97069488617758
11490,2020-08-28 18:45:59.574132,3.97069488617758
11491,2020-08-28 18:45:59.861608,3.97069488617758
11492,2020-08-28 18:46:00.185417,3.97069488617758
11493,2020-08-28 18:46:00.510347,3.97069488617758
11494,2020-08-28 18:46:00.836459,3.97069488617758
11495,2020-08-28 18:46:01.148124,3.97069488617758
11496,2020-08-28 18:46:01.541995,4.02616042971795
11497,2020-08-28 18:46:01.833806,4.02616042971795
11498,2020-08-28 18:46:02.085826,4.02616042971795
11499,2020-08-28 18:46:02.437797,4.02616042971795
11500,2020-08-28 18:46:02.747519,4.02616042971795
11501,2020-08-28 18:46:03.061753,4.02616042971795
11502,2020-08-28 18:46:03.384204,4.02616042971795
11503,2020-08-28 18:46:03.739398,4.02616042971795
11504,2020-08-28 18:46:04.043666,4.02616042971795
11505,2020-08-28 18:46:04.382116,4.08151849424161
11506,2020-08-28 18:46:04.740416,4.08151849424161
11507,2020-08-28 18:46:05.044897,4.08151849424161
11508,2020-08-28 18:46:05.325096,4.08151849424161
11509,2020-08-28 18:46:05.657362,4.08151849424161
11510,2020-08-28 18:46:05.899618,4.08151849424161
11511,2020-08-28 18:46:06.196203,4.08151849424161
11512,2020-08-28 18:46:06.486930,4.13676928721209
11513,2020-08-28 18:46:06.792464,4.13676928721209
11514,2020-08-28 18:46:07.166642,4.13676928721209
11515,2020-08-28 18:46:07.401126,4.13676928721209
11516,2020-08-28 18:46:07.726894,4.13676928721209
11517,2020-08-28 18:46:08.015984,4.13676928721209
11518,2020-08-28 18:46:08.288956,4.13676928721209
11519,2020-08-28 18:46:08.613695,4.13676928721209
11520,2020-08-28 18:46:08.922074,4.13676928721209
11521,2020-08-28 18:46:09.156767,4.19191301516751
11522,2020-08-28 18:46:09.490242,4.19191301516751
11523,2020-08-28 18:46:09.817640,4.19191301516751
11524,2020-08-28 18:46:10.152266,4.19191301516751
11525,2020-08-28 18:46:10.472057,4.19191301516751
11526,2020-08-28 18:46:10.774863,4.19191301516751
11527,2020-08-28 18:46:11.086353,4.19191301516751
11528,2020-08-28 18:46:11.433249,4.19191301516751
11529,2020-08-28 18:46:11.759813,4.19191301516751
11530,2020-08-28 18:46:12.092747,4.26343740886652
11531,2020-08-28 18:46:12.358117,4.26343740886652
11532,2020-08-28 18:46:12.662926,4.26343740886652
11533,2020-08-28 18:46:12.924524,4.26343740886652
11534,2020-08-28 18:46:13.223493,4.26343740886652
11535,2020-08-28 18:46:13.492888,4.26343740886652
11536,2020-08-28 18:46:13.811147,4.26343740886652
11537,2020-08-28 18:46:14.184536,4.26343740886652
11538,2020-08-28 18:46:14.431737,4.26343740886652
11539,2020-08-28 18:46:14.766270,4.29889660231467
11540,2020-08-28 18:46:15.059011,4.29889660231467
11541,2020-08-28 18:46:15.370631,4.29889660231467
11542,2020-08-28 18:46:15.707940,4.29889660231467
11543,2020-08-28 18:46:16.009379,4.29889660231467
11544,2020-08-28 18:46:16.246740,4.29889660231467
11545,2020-08-28 18:46:16.534402,4.29889660231467
11546,2020-08-28 18:46:16.779625,4.29889660231467
11547,2020-08-28 18:46:17.088640,4.29889660231467
11548,2020-08-28 18:46:17.383138,4.33784080598662
11549,2020-08-28 18:46:17.709611,4.33784080598662
11550,2020-08-28 18:46:18.076324,4.33784080598662
11551,2020-08-28 18:46:18.442753,4.33784080598662
11552,2020-08-28 18:46:18.769433,4.33784080598662
11553,2020-08-28 18:46:19.056678,4.33784080598662
11554,2020-08-28 18:46:19.302101,4.33784080598662
11555,2020-08-28 18:46:19.602714,4.33784080598662
11556,2020-08-28 18:46:19.893083,4.33784080598662
11557,2020-08-28 18:46:20.183479,4.33784080598662
11558,2020-08-28 18:46:20.504524,4.33784080598662
11559,2020-08-28 18:46:20.741700,4.33784080598662
11560,2020-08-28 18:46:20.998434,4.33784080598662
11561,2020-08-28 18:46:21.286480,4.33784080598662
11562,2020-08-28 18:46:21.579026,4.33784080598662
11563,2020-08-28 18:46:21.917144,4.33784080598662
11564,2020-08-28 18:46:22.261988,4.33784080598662
11565,2020-08-28 18:46:22.582511,4.33784080598662
11566,2020-08-28 18:46:22.940644,4.33784080598662
11567,2020-08-28 18:46:23.289420,4.33784080598662
11568,2020-08-28 18:46:23.632497,4.33784080598662
11569,2020-08-28 18:46:23.864415,4.33784080598662
11570,2020-08-28 18:46:24.156643,4.33784080598662
11571,2020-08-28 18:46:24.427875,4.33784080598662
11572,2020-08-28 18:46:24.749147,4.41514636806403
11573,2020-08-28 18:46:25.099511,4.41514636806403
11574,2020-08-28 18:46:25.455809,4.41514636806403
11575,2020-08-28 18:46:25.839646,4.41514636806403
11576,2020-08-28 18:46:26.054492,4.41514636806403
11577,2020-08-28 18:46:26.331199,4.41514636806403
11578,2020-08-28 18:46:26.600905,4.41514636806403
11579,2020-08-28 18:46:26.912619,4.41514636806403
11580,2020-08-28 18:46:27.204828,4.41514636806403
11581,2020-08-28 18:46:27.485359,4.49714947951314
11582,2020-08-28 18:46:27.813457,4.49714947951314
11583,2020-08-28 18:46:28.079820,4.49714947951314
11584,2020-08-28 18:46:28.389112,4.49714947951314
11585,2020-08-28 18:46:28.737943,4.49714947951314
11586,2020-08-28 18:46:29.040064,4.49714947951314
11587,2020-08-28 18:46:29.363892,4.49714947951314
11588,2020-08-28 18:46:29.644362,4.49714947951314
11589,2020-08-28 18:46:29.988812,4.49714947951314
11590,2020-08-28 18:46:30.271376,4.49714947951314
11591,2020-08-28 18:46:30.517928,4.57902325397885
11592,2020-08-28 18:46:30.852719,4.57902325397885
11593,2020-08-28 18:46:31.100630,4.57902325397885
11594,2020-08-28 18:46:31.424761,4.57902325397885
11595,2020-08-28 18:46:31.683668,4.57902325397885
11596,2020-08-28 18:46:31.925636,4.57902325397885
11597,2020-08-28 18:46:32.261003,4.57902325397885
11598,2020-08-28 18:46:32.624945,4.57902325397885
11599,2020-08-28 18:46:33.019984,4.66076792256519
11600,2020-08-28 18:46:33.323492,4.66076792256519
11601,2020-08-28 18:46:33.643685,4.66076792256519
11602,2020-08-28 18:46:33.948800,4.66076792256519
11603,2020-08-28 18:46:34.214760,4.66076792256519
11604,2020-08-28 18:46:34.548036,4.66076792256519
11605,2020-08-28 18:46:34.852626,4.66076792256519
11606,2020-08-28 18:46:35.144672,4.66076792256519
11607,2020-08-28 18:46:35.464008,4.66076792256519
11608,2020-08-28 18:46:35.690585,4.66076792256519
11609,2020-08-28 18:46:36.041702,4.74238371471012
11610,2020-08-28 18:46:36.347447,4.74238371471012
11611,2020-08-28 18:46:36.702342,4.74238371471012
11612,2020-08-28 18:46:37.028515,4.74238371471012
11613,2020-08-28 18:46:37.367084,4.74238371471012
11614,2020-08-28 18:46:37.693595,4.74238371471012
11615,2020-08-28 18:46:37.994497,4.74238371471012
11616,2020-08-28 18:46:38.370930,4.74238371471012
11617,2020-08-28 18:46:38.717372,4.74238371471012
11618,2020-08-28 18:46:39.029714,4.82387085822762
11619,2020-08-28 18:46:39.331469,4.82387085822762
11620,2020-08-28 18:46:39.547207,4.82387085822762
11621,2020-08-28 18:46:39.871984,4.82387085822762
11622,2020-08-28 18:46:40.207507,4.82387085822762
11623,2020-08-28 18:46:40.570339,4.82387085822762
11624,2020-08-28 18:46:40.912935,4.82387085822762
11625,2020-08-28 18:46:41.230790,4.82387085822762
11626,2020-08-28 18:46:41.501240,4.90522957934832
11627,2020-08-28 18:46:41.786410,4.90522957934832
11628,2020-08-28 18:46:42.205515,4.90522957934832
11629,2020-08-28 18:46:42.535539,4.90522957934832
11630,2020-08-28 18:46:42.877515,4.90522957934832
11631,2020-08-28 18:46:43.208150,4.90522957934832
11632,2020-08-28 18:46:43.524701,4.90522957934832
11633,2020-08-28 18:46:43.858860,4.90522957934832
11634,2020-08-28 18:46:44.082493,4.90522957934832
11635,2020-08-28 18:46:44.374044,4.98646010275858
11636,2020-08-28 18:46:44.641878,4.98646010275858
11637,2020-08-28 18:46:44.887238,4.98646010275858
11638,2020-08-28 18:46:45.174303,4.98646010275858
11639,2020-08-28 18:46:45.566743,4.98646010275858
11640,2020-08-28 18:46:45.861500,4.98646010275858
11641,2020-08-28 18:46:46.217578,4.98646010275858
11642,2020-08-28 18:46:46.516991,4.98646010275858
11643,2020-08-28 18:46:46.811757,4.86913527582436
11644,2020-08-28 18:46:47.125613,4.86913527582436
11645,2020-08-28 18:46:47.406360,4.86913527582436
11646,2020-08-28 18:46:47.824416,4.86913527582436
11647,2020-08-28 18:46:48.169528,4.86913527582436
11648,2020-08-28 18:46:48.513146,4.86913527582436
11649,2020-08-28 18:46:48.797903,4.75216041239648
11650,2020-08-28 18:46:49.026397,4.75216041239648
11651,2020-08-28 18:46:49.361885,4.75216041239648
11652,2020-08-28 18:46:49.700171,4.75216041239648
11653,2020-08-28 18:46:49.966943,4.75216041239648
11654,2020-08-28 18:46:50.198028,4.75216041239648
11655,2020-08-28 18:46:50.457723,4.75216041239648
11656,2020-08-28 18:46:50.780126,4.75216041239648
11657,2020-08-28 18:46:51.030162,4.75216041239648
11658,2020-08-28 18:46:51.336741,4.75216041239648
11659,2020-08-28 18:46:51.667357,4.63876295484347
11660,2020-08-28 18:46:51.998412,4.63876295484347
11661,2020-08-28 18:46:52.290726,4.63876295484347
11662,2020-08-28 18:46:52.579979,4.63876295484347
11663,2020-08-28 18:46:52.875967,4.63876295484347
11664,2020-08-28 18:46:53.223516,4.63876295484347
11665,2020-08-28 18:46:53.544483,4.63876295484347
11666,2020-08-28 18:46:53.855817,4.63876295484347
11667,2020-08-28 18:46:54.127726,4.63876295484347
11668,2020-08-28 18:46:54.406206,4.63876295484347
11669,2020-08-28 18:46:54.687624,4.52570487819706
11670,2020-08-28 18:46:54.988529,4.52570487819706
11671,2020-08-28 18:46:55.264146,4.52570487819706
11672,2020-08-28 18:46:55.514132,4.52570487819706
11673,2020-08-28 18:46:55.838934,4.52570487819706
11674,2020-08-28 18:46:56.108135,4.52570487819706
11675,2020-08-28 18:46:56.394331,4.52570487819706
11676,2020-08-28 18:46:56.787068,4.41298251629422
11677,2020-08-28 18:46:57.136494,4.41298251629422
11678,2020-08-28 18:46:57.422893,4.41298251629422
11679,2020-08-28 18:46:57.676830,4.41298251629422
11680,2020-08-28 18:46:58.033484,4.41298251629422
11681,2020-08-28 18:46:58.397466,4.41298251629422
11682,2020-08-28 18:46:58.628812,4.41298251629422
11683,2020-08-28 18:46:58.946346,4.41298251629422
11684,2020-08-28 18:46:59.309494,4.30059230904259
11685,2020-08-28 18:46:59.661968,4.30059230904259
11686,2020-08-28 18:46:59.898811,4.30059230904259
11687,2020-08-28 18:47:00.181967,4.30059230904259
11688,2020-08-28 18:47:00.548313,4.30059230904259
11689,2020-08-28 18:47:00.865035,4.30059230904259
11690,2020-08-28 18:47:01.257894,4.30059230904259
11691,2020-08-28 18:47:01.612153,4.18853079652159
11692,2020-08-28 18:47:01.892350,4.18853079652159
11693,2020-08-28 18:47:02.234529,4.18853079652159
11694,2020-08-28 18:47:02.472830,4.18853079652159
11695,2020-08-28 18:47:02.783397,4.18853079652159
11696,2020-08-28 18:47:03.204783,4.18853079652159
11697,2020-08-28 18:47:03.598618,4.07679461368389
11698,2020-08-28 18:47:03.892981,4.07679461368389
11699,2020-08-28 18:47:04.348110,4.07679461368389
11700,2020-08-28 18:47:04.683927,4.07679461368389
11701,2020-08-28 18:47:04.923312,4.07679461368389
11702,2020-08-28 18:47:05.283820,4.07679461368389
11703,2020-08-28 18:47:05.635477,4.07679461368389
11704,2020-08-28 18:47:05.985052,4.07679461368389
11705,2020-08-28 18:47:06.390450,3.96538048557086
11706,2020-08-28 18:47:06.712444,3.96538048557086
11707,2020-08-28 18:47:07.047454,3.96538048557086
11708,2020-08-28 18:47:07.377494,3.96538048557086
11709,2020-08-28 18:47:07.669656,3.96538048557086
11710,2020-08-28 18:47:08.008247,3.96538048557086
11711,2020-08-28 18:47:08.343297,3.96538048557086
11712,2020-08-28 18:47:08.666547,3.96538048557086
11713,2020-08-28 18:47:09.035805,3.85428522297259
11714,2020-08-28 18:47:09.409209,3.85428522297259
11715,2020-08-28 18:47:09.834119,3.85428522297259
11716,2020-08-28 18:47:10.107888,3.85428522297259
11717,2020-08-28 18:47:10.462157,3.85428522297259
11718,2020-08-28 18:47:10.772176,3.85428522297259
11719,2020-08-28 18:47:11.021492,3.85428522297259
11720,2020-08-28 18:47:11.321142,3.85428522297259
11721,2020-08-28 18:47:11.623134,3.74350571847545
11722,2020-08-28 18:47:11.908005,3.74350571847545
11723,2020-08-28 18:47:12.229459,3.74350571847545
11724,2020-08-28 18:47:12.516183,3.74350571847545
11725,2020-08-28 18:47:12.732390,3.74350571847545
11726,2020-08-28 18:47:12.993078,3.74350571847545
11727,2020-08-28 18:47:13.252439,3.74350571847545
11728,2020-08-28 18:47:13.500598,3.74350571847545
11729,2020-08-28 18:47:13.793923,3.74350571847545
11730,2020-08-28 18:47:14.035394,3.74350571847545
11731,2020-08-28 18:47:14.353152,3.74350571847545
11732,2020-08-28 18:47:14.647188,3.63303894284998
11733,2020-08-28 18:47:14.921882,3.63303894284998
11734,2020-08-28 18:47:15.248900,3.63303894284998
11735,2020-08-28 18:47:15.482754,3.63303894284998
11736,2020-08-28 18:47:15.733645,3.63303894284998
11737,2020-08-28 18:47:16.027018,3.63303894284998
11738,2020-08-28 18:47:16.382190,3.63303894284998
11739,2020-08-28 18:47:16.657825,3.63303894284998
11740,2020-08-28 18:47:17.020544,3.63303894284998
11741,2020-08-28 18:47:17.454045,3.52288194173987
11742,2020-08-28 18:47:17.769018,3.52288194173987
11743,2020-08-28 18:47:18.071871,3.52288194173987
11744,2020-08-28 18:47:18.367762,3.52288194173987
11745,2020-08-28 18:47:18.635006,3.52288194173987
11746,2020-08-28 18:47:18.942648,3.52288194173987
11747,2020-08-28 18:47:19.265110,3.52288194173987
11748,2020-08-28 18:47:19.552727,3.52288194173987
11749,2020-08-28 18:47:19.873964,3.52288194173987
11750,2020-08-28 18:47:20.148983,3.41303183261878
11751,2020-08-28 18:47:20.399918,3.41303183261878
11752,2020-08-28 18:47:20.781106,3.41303183261878
11753,2020-08-28 18:47:21.116184,3.41303183261878
11754,2020-08-28 18:47:21.387049,3.41303183261878
11755,2020-08-28 18:47:21.620686,3.41303183261878
11756,2020-08-28 18:47:21.910818,3.41303183261878
11757,2020-08-28 18:47:22.226385,3.41303183261878
11758,2020-08-28 18:47:22.599206,3.30000664012931
11759,2020-08-28 18:47:22.969029,3.30000664012931
11760,2020-08-28 18:47:23.222145,3.30000664012931
11761,2020-08-28 18:47:23.553005,3.30000664012931
11762,2020-08-28 18:47:23.886827,3.30000664012931
11763,2020-08-28 18:47:24.218637,3.30000664012931
11764,2020-08-28 18:47:24.555489,3.30000664012931
11765,2020-08-28 18:47:24.853786,3.30000664012931
11766,2020-08-28 18:47:25.283635,3.18728773930697
