iteration,timestamp,T7
11767,2020-08-28 18:47:25.522542,3.18728773930697
11768,2020-08-28 18:47:25.760972,3.18728773930697
11769,2020-08-28 18:47:26.034322,3.18728773930697
11770,2020-08-28 18:47:26.338255,3.18728773930697
11771,2020-08-28 18:47:26.613561,3.18728773930697
11772,2020-08-28 18:47:26.913211,3.18728773930697
11773,2020-08-28 18:47:27.236424,3.18728773930697
11774,2020-08-28 18:47:27.540944,3.18728773930697
11775,2020-08-28 18:47:27.912599,3.18728773930697
11776,2020-08-28 18:47:28.183561,3.18728773930697
11777,2020-08-28 18:47:28.551393,3.07487247425271
11778,2020-08-28 18:47:28.800863,3.07487247425271
11779,2020-08-28 18:47:29.139381,3.07487247425271
11780,2020-08-28 18:47:29.393824,3.07487247425271
11781,2020-08-28 18:47:29.695002,3.07487247425271
11782,2020-08-28 18:47:29.957301,3.07487247425271
11783,2020-08-28 18:47:30.279577,3.07487247425271
11784,2020-08-28 18:47:30.593866,3.07487247425271
11785,2020-08-28 18:47:30.923731,3.07487247425271
11786,2020-08-28 18:47:31.270859,2.9627582508338
11787,2020-08-28 18:47:31.514730,2.9627582508338
11788,2020-08-28 18:47:31.832350,2.9627582508338
11789,2020-08-28 18:47:32.088195,2.9627582508338
11790,2020-08-28 18:47:32.432761,2.9627582508338
11791,2020-08-28 18:47:32.774948,2.9627582508338
11792,2020-08-28 18:47:33.164196,2.9627582508338
11793,2020-08-28 18:47:33.486388,2.9627582508338
11794,2020-08-28 18:47:33.826687,2.9627582508338
11795,2020-08-28 18:47:34.085091,2.85094253470584
11796,2020-08-28 18:47:34.337743,2.85094253470584
11797,2020-08-28 18:47:34.580725,2.85094253470584
11798,2020-08-28 18:47:34.908601,2.85094253470584
11799,2020-08-28 18:47:35.181057,2.85094253470584
11800,2020-08-28 18:47:35.402401,2.85094253470584
11801,2020-08-28 18:47:35.706352,2.85094253470584
11802,2020-08-28 18:47:35.953406,2.85094253470584
11803,2020-08-28 18:47:36.235325,2.85094253470584
11804,2020-08-28 18:47:36.557621,2.85094253470584
11805,2020-08-28 18:47:36.801253,2.73942284948517
11806,2020-08-28 18:47:37.105960,2.73942284948517
11807,2020-08-28 18:47:37.418645,2.73942284948517
11808,2020-08-28 18:47:37.666870,2.73942284948517
11809,2020-08-28 18:47:38.033573,2.73942284948517
11810,2020-08-28 18:47:38.342129,2.73942284948517
11811,2020-08-28 18:47:38.650491,2.73942284948517
11812,2020-08-28 18:47:38.978801,2.73942284948517
11813,2020-08-28 18:47:39.247869,2.62819677506064
11814,2020-08-28 18:47:39.484738,2.62819677506064
11815,2020-08-28 18:47:39.805571,2.62819677506064
11816,2020-08-28 18:47:40.201272,2.62819677506064
11817,2020-08-28 18:47:40.512164,2.62819677506064
11818,2020-08-28 18:47:40.804083,2.62819677506064
11819,2020-08-28 18:47:41.108071,2.62819677506064
11820,2020-08-28 18:47:41.449024,2.62819677506064
11821,2020-08-28 18:47:41.712886,2.62819677506064
11822,2020-08-28 18:47:42.077929,2.51726194603552
11823,2020-08-28 18:47:42.398665,2.51726194603552
11824,2020-08-28 18:47:42.726391,2.51726194603552
11825,2020-08-28 18:47:43.015875,2.51726194603552
11826,2020-08-28 18:47:43.248426,2.51726194603552
11827,2020-08-28 18:47:43.502942,2.51726194603552
11828,2020-08-28 18:47:43.777531,2.51726194603552
11829,2020-08-28 18:47:44.096895,2.51726194603552
11830,2020-08-28 18:47:44.503333,2.51726194603552
11831,2020-08-28 18:47:44.827646,2.40661605029125
11832,2020-08-28 18:47:45.163055,2.40661605029125
11833,2020-08-28 18:47:45.485368,2.40661605029125
11834,2020-08-28 18:47:45.797500,2.40661605029125
11835,2020-08-28 18:47:46.132720,2.40661605029125
11836,2020-08-28 18:47:46.423584,2.40661605029125
11837,2020-08-28 18:47:46.731644,2.40661605029125
11838,2020-08-28 18:47:47.027181,2.40661605029125
11839,2020-08-28 18:47:47.358414,2.29625682766653
11840,2020-08-28 18:47:47.640548,2.29625682766653
11841,2020-08-28 18:47:47.962415,2.29625682766653
11842,2020-08-28 18:47:48.242681,2.29625682766653
11843,2020-08-28 18:47:48.532751,2.29625682766653
11844,2020-08-28 18:47:48.856038,2.29625682766653
11845,2020-08-28 18:47:49.109004,2.29625682766653
11846,2020-08-28 18:47:49.396597,2.29625682766653
11847,2020-08-28 18:47:49.771068,2.29625682766653
11848,2020-08-28 18:47:50.052254,2.18618206874574
11849,2020-08-28 18:47:50.348910,2.18618206874574
11850,2020-08-28 18:47:50.698397,2.18618206874574
11851,2020-08-28 18:47:51.000746,2.18618206874574
11852,2020-08-28 18:47:51.348638,2.18618206874574
11853,2020-08-28 18:47:51.712625,2.18618206874574
11854,2020-08-28 18:47:52.016250,2.18618206874574
11855,2020-08-28 18:47:52.294134,2.18618206874574
11856,2020-08-28 18:47:52.686920,2.24247065184231
11857,2020-08-28 18:47:53.018349,2.24247065184231
11858,2020-08-28 18:47:53.400180,2.24247065184231
11859,2020-08-28 18:47:53.754529,2.24247065184231
11860,2020-08-28 18:47:54.074436,2.24247065184231
11861,2020-08-28 18:47:54.339726,2.24247065184231
11862,2020-08-28 18:47:54.635052,2.24247065184231
11863,2020-08-28 18:47:54.958606,2.24247065184231
11864,2020-08-28 18:47:55.259134,2.29039051143094
11865,2020-08-28 18:47:55.541196,2.29039051143094
11866,2020-08-28 18:47:55.891385,2.29039051143094
11867,2020-08-28 18:47:56.195981,2.29039051143094
11868,2020-08-28 18:47:56.484126,2.29039051143094
11869,2020-08-28 18:47:56.818582,2.29039051143094
11870,2020-08-28 18:47:57.046926,2.29039051143094
11871,2020-08-28 18:47:57.295546,2.33817027278039
11872,2020-08-28 18:47:57.629915,2.33817027278039
11873,2020-08-28 18:47:57.909799,2.33817027278039
11874,2020-08-28 18:47:58.234138,2.33817027278039
11875,2020-08-28 18:47:58.573615,2.33817027278039
11876,2020-08-28 18:47:58.817405,2.33817027278039
11877,2020-08-28 18:47:59.109594,2.33817027278039
11878,2020-08-28 18:47:59.320756,2.33817027278039
11879,2020-08-28 18:47:59.656659,2.33817027278039
11880,2020-08-28 18:47:59.995089,2.33817027278039
11881,2020-08-28 18:48:00.247445,2.3860705093669
11882,2020-08-28 18:48:00.588102,2.3860705093669
11883,2020-08-28 18:48:00.914935,2.3860705093669
11884,2020-08-28 18:48:01.267627,2.3860705093669
11885,2020-08-28 18:48:01.564341,2.3860705093669
11886,2020-08-28 18:48:01.824492,2.3860705093669
11887,2020-08-28 18:48:02.131404,2.3860705093669
11888,2020-08-28 18:48:02.389446,2.3860705093669
11889,2020-08-28 18:48:02.715018,2.3860705093669
11890,2020-08-28 18:48:03.044736,2.43383598464925
11891,2020-08-28 18:48:03.394058,2.43383598464925
11892,2020-08-28 18:48:03.756079,2.43383598464925
11893,2020-08-28 18:48:04.067881,2.43383598464925
11894,2020-08-28 18:48:04.393678,2.43383598464925
11895,2020-08-28 18:48:04.729651,2.43383598464925
11896,2020-08-28 18:48:05.041506,2.43383598464925
11897,2020-08-28 18:48:05.283362,2.43383598464925
11898,2020-08-28 18:48:05.510393,2.48146724321133
11899,2020-08-28 18:48:05.780296,2.48146724321133
11900,2020-08-28 18:48:06.042718,2.48146724321133
11901,2020-08-28 18:48:06.286151,2.48146724321133
11902,2020-08-28 18:48:06.602808,2.48146724321133
11903,2020-08-28 18:48:06.947938,2.48146724321133
11904,2020-08-28 18:48:07.256311,2.48146724321133
11905,2020-08-28 18:48:07.526515,2.48146724321133
11906,2020-08-28 18:48:07.796687,2.48146724321133
11907,2020-08-28 18:48:08.071944,2.48146724321133
11908,2020-08-28 18:48:08.365208,2.52896482670226
11909,2020-08-28 18:48:08.593173,2.52896482670226
11910,2020-08-28 18:48:08.874637,2.52896482670226
11911,2020-08-28 18:48:09.122573,2.52896482670226
11912,2020-08-28 18:48:09.471562,2.52896482670226
11913,2020-08-28 18:48:09.797672,2.52896482670226
11914,2020-08-28 18:48:10.081364,2.52896482670226
11915,2020-08-28 18:48:10.351651,2.52896482670226
11916,2020-08-28 18:48:10.701936,2.52896482670226
11917,2020-08-28 18:48:10.969678,2.52896482670226
11918,2020-08-28 18:48:11.252255,2.52896482670226
11919,2020-08-28 18:48:11.548297,2.5763292738729
11920,2020-08-28 18:48:11.882236,2.5763292738729
11921,2020-08-28 18:48:12.191516,2.5763292738729
11922,2020-08-28 18:48:12.489960,2.5763292738729
11923,2020-08-28 18:48:12.833243,2.5763292738729
11924,2020-08-28 18:48:13.254644,2.5763292738729
11925,2020-08-28 18:48:13.585882,2.5763292738729
11926,2020-08-28 18:48:13.915363,2.62356112061124
11927,2020-08-28 18:48:14.291055,2.62356112061124
11928,2020-08-28 18:48:14.578111,2.62356112061124
11929,2020-08-28 18:48:14.907030,2.62356112061124
11930,2020-08-28 18:48:15.207678,2.62356112061124
11931,2020-08-28 18:48:15.434056,2.62356112061124
11932,2020-08-28 18:48:15.804036,2.62356112061124
11933,2020-08-28 18:48:16.064917,2.62356112061124
11934,2020-08-28 18:48:16.295365,2.62356112061124
11935,2020-08-28 18:48:16.595340,2.62356112061124
11936,2020-08-28 18:48:16.942853,2.67066089997704
11937,2020-08-28 18:48:17.193554,2.67066089997704
11938,2020-08-28 18:48:17.464718,2.67066089997704
11939,2020-08-28 18:48:17.808183,2.67066089997704
11940,2020-08-28 18:48:18.099691,2.67066089997704
11941,2020-08-28 18:48:18.415016,2.67066089997704
11942,2020-08-28 18:48:18.731049,2.67066089997704
11943,2020-08-28 18:48:19.033072,2.67066089997704
11944,2020-08-28 18:48:19.354607,2.67066089997704
11945,2020-08-28 18:48:19.632291,2.67066089997704
11946,2020-08-28 18:48:19.958283,2.71762914223547
11947,2020-08-28 18:48:20.275175,2.71762914223547
11948,2020-08-28 18:48:20.652447,2.71762914223547
11949,2020-08-28 18:48:20.976010,2.71762914223547
11950,2020-08-28 18:48:21.337601,2.71762914223547
11951,2020-08-28 18:48:21.680229,2.71762914223547
11952,2020-08-28 18:48:22.015281,2.76446637488998
11953,2020-08-28 18:48:22.296739,2.76446637488998
11954,2020-08-28 18:48:22.595045,2.76446637488998
11955,2020-08-28 18:48:22.911654,2.76446637488998
11956,2020-08-28 18:48:23.203189,2.76446637488998
11957,2020-08-28 18:48:23.518435,2.76446637488998
11958,2020-08-28 18:48:23.847794,2.76446637488998
11959,2020-08-28 18:48:24.205635,2.76446637488998
11960,2020-08-28 18:48:24.544628,2.76446637488998
11961,2020-08-28 18:48:24.828993,2.81117312271431
11962,2020-08-28 18:48:25.167869,2.81117312271431
11963,2020-08-28 18:48:25.476526,2.81117312271431
11964,2020-08-28 18:48:25.761485,2.81117312271431
11965,2020-08-28 18:48:26.079119,2.81117312271431
11966,2020-08-28 18:48:26.306190,2.81117312271431
11967,2020-08-28 18:48:26.634765,2.81117312271431
11968,2020-08-28 18:48:26.933681,2.81117312271431
11969,2020-08-28 18:48:27.283925,2.81117312271431
11970,2020-08-28 18:48:27.621454,2.83681453122047
11971,2020-08-28 18:48:27.937552,2.83681453122047
11972,2020-08-28 18:48:28.324439,2.83681453122047
11973,2020-08-28 18:48:28.627181,2.83681453122047
11974,2020-08-28 18:48:28.930480,2.83681453122047
11975,2020-08-28 18:48:29.247391,2.83681453122047
11976,2020-08-28 18:48:29.504464,2.83681453122047
11977,2020-08-28 18:48:29.855094,2.83681453122047
11978,2020-08-28 18:48:30.195248,2.8623865476178
11979,2020-08-28 18:48:30.570619,2.8623865476178
11980,2020-08-28 18:48:30.898101,2.8623865476178
11981,2020-08-28 18:48:31.152497,2.8623865476178
11982,2020-08-28 18:48:31.406441,2.8623865476178
11983,2020-08-28 18:48:31.760740,2.8623865476178
11984,2020-08-28 18:48:32.033375,2.8623865476178
11985,2020-08-28 18:48:32.321554,2.8623865476178
11986,2020-08-28 18:48:32.602178,2.8623865476178
11987,2020-08-28 18:48:32.898489,2.8623865476178
11988,2020-08-28 18:48:33.197122,2.88788946717366
11989,2020-08-28 18:48:33.516537,2.88788946717366
11990,2020-08-28 18:48:33.847376,2.88788946717366
11991,2020-08-28 18:48:34.192341,2.88788946717366
11992,2020-08-28 18:48:34.502254,2.88788946717366
11993,2020-08-28 18:48:34.793121,2.88788946717366
11994,2020-08-28 18:48:35.080967,2.88788946717366
11995,2020-08-28 18:48:35.427896,2.88788946717366
11996,2020-08-28 18:48:35.782137,2.91332358386613
11997,2020-08-28 18:48:36.137582,2.91332358386613
11998,2020-08-28 18:48:36.371445,2.91332358386613
11999,2020-08-28 18:48:36.643910,2.91332358386613
12000,2020-08-28 18:48:36.876869,2.91332358386613
12001,2020-08-28 18:48:37.177847,2.91332358386613
12002,2020-08-28 18:48:37.512906,2.91332358386613
12003,2020-08-28 18:48:37.797317,2.91332358386613
12004,2020-08-28 18:48:38.111247,2.91332358386613
12005,2020-08-28 18:48:38.397069,2.93868919039153
12006,2020-08-28 18:48:38.683991,2.93868919039153
12007,2020-08-28 18:48:39.062931,2.93868919039153
12008,2020-08-28 18:48:39.388076,2.93868919039153
12009,2020-08-28 18:48:39.696786,2.93868919039153
12010,2020-08-28 18:48:39.937855,2.93868919039153
12011,2020-08-28 18:48:40.271033,2.93868919039153
12012,2020-08-28 18:48:40.622497,2.93868919039153
12013,2020-08-28 18:48:40.924716,2.96398657817193
12014,2020-08-28 18:48:41.269916,2.96398657817193
12015,2020-08-28 18:48:41.610512,2.96398657817193
12016,2020-08-28 18:48:41.885144,2.96398657817193
12017,2020-08-28 18:48:42.178023,2.96398657817193
12018,2020-08-28 18:48:42.517553,2.96398657817193
12019,2020-08-28 18:48:42.784227,2.96398657817193
12020,2020-08-28 18:48:43.044449,2.96398657817193
12021,2020-08-28 18:48:43.320164,2.96398657817193
12022,2020-08-28 18:48:43.621032,2.96398657817193
12023,2020-08-28 18:48:43.943295,2.98921603736247
12024,2020-08-28 18:48:44.228573,2.98921603736247
12025,2020-08-28 18:48:44.524378,2.98921603736247
12026,2020-08-28 18:48:44.765615,2.98921603736247
12027,2020-08-28 18:48:45.014640,2.98921603736247
12028,2020-08-28 18:48:45.289930,2.98921603736247
12029,2020-08-28 18:48:45.656804,2.98921603736247
12030,2020-08-28 18:48:45.975660,2.98921603736247
12031,2020-08-28 18:48:46.309332,2.98921603736247
12032,2020-08-28 18:48:46.599888,3.01437785685872
12033,2020-08-28 18:48:46.881641,3.01437785685872
12034,2020-08-28 18:48:47.233775,3.01437785685872
12035,2020-08-28 18:48:47.562711,3.01437785685872
12036,2020-08-28 18:48:47.854277,3.01437785685872
12037,2020-08-28 18:48:48.096985,3.01437785685872
12038,2020-08-28 18:48:48.395214,3.01437785685872
12039,2020-08-28 18:48:48.609791,3.01437785685872
12040,2020-08-28 18:48:48.900627,3.03947232430386
12041,2020-08-28 18:48:49.250423,3.03947232430386
12042,2020-08-28 18:48:49.507298,3.03947232430386
12043,2020-08-28 18:48:49.734004,3.03947232430386
12044,2020-08-28 18:48:50.027156,3.03947232430386
12045,2020-08-28 18:48:50.308988,3.03947232430386
12046,2020-08-28 18:48:50.681840,3.03947232430386
12047,2020-08-28 18:48:50.956539,3.03947232430386
12048,2020-08-28 18:48:51.265152,3.03947232430386
12049,2020-08-28 18:48:51.566021,3.06449972609589
12050,2020-08-28 18:48:51.868476,3.06449972609589
12051,2020-08-28 18:48:52.262576,3.06449972609589
12052,2020-08-28 18:48:52.608708,3.06449972609589
12053,2020-08-28 18:48:52.902493,3.06449972609589
12054,2020-08-28 18:48:53.269663,3.06449972609589
12055,2020-08-28 18:48:53.566918,3.06449972609589
12056,2020-08-28 18:48:53.791485,3.06449972609589
12057,2020-08-28 18:48:54.071952,3.08946034739468
12058,2020-08-28 18:48:54.305265,3.08946034739468
12059,2020-08-28 18:48:54.627937,3.08946034739468
12060,2020-08-28 18:48:54.999583,3.08946034739468
12061,2020-08-28 18:48:55.302963,3.08946034739468
12062,2020-08-28 18:48:55.581879,3.08946034739468
12063,2020-08-28 18:48:55.886284,3.08946034739468
12064,2020-08-28 18:48:56.232988,3.08946034739468
12065,2020-08-28 18:48:56.537127,3.11435447212901
12066,2020-08-28 18:48:56.797413,3.11435447212901
12067,2020-08-28 18:48:57.105489,3.11435447212901
12068,2020-08-28 18:48:57.402092,3.11435447212901
12069,2020-08-28 18:48:57.761344,3.11435447212901
12070,2020-08-28 18:48:58.090653,3.11435447212901
12071,2020-08-28 18:48:58.391790,3.11435447212901
12072,2020-08-28 18:48:58.694871,3.11435447212901
12073,2020-08-28 18:48:58.967844,3.16661200750308
12074,2020-08-28 18:48:59.251603,3.16661200750308
12075,2020-08-28 18:48:59.619878,3.16661200750308
12076,2020-08-28 18:48:59.858601,3.16661200750308
12077,2020-08-28 18:49:00.175181,3.16661200750308
12078,2020-08-28 18:49:00.448651,3.16661200750308
12079,2020-08-28 18:49:00.710169,3.16661200750308
12080,2020-08-28 18:49:01.010406,3.16661200750308
12081,2020-08-28 18:49:01.400273,3.16661200750308
12082,2020-08-28 18:49:01.735728,3.16661200750308
12083,2020-08-28 18:49:02.011207,3.21872750185145
12084,2020-08-28 18:49:02.354897,3.21872750185145
12085,2020-08-28 18:49:02.629184,3.21872750185145
12086,2020-08-28 18:49:02.960743,3.21872750185145
12087,2020-08-28 18:49:03.302566,3.21872750185145
12088,2020-08-28 18:49:03.673416,3.21872750185145
12089,2020-08-28 18:49:03.943902,3.21872750185145
12090,2020-08-28 18:49:04.267813,3.21872750185145
12091,2020-08-28 18:49:04.552523,3.27070151228327
12092,2020-08-28 18:49:04.822428,3.27070151228327
12093,2020-08-28 18:49:05.218489,3.27070151228327
12094,2020-08-28 18:49:05.528447,3.27070151228327
12095,2020-08-28 18:49:05.855973,3.27070151228327
12096,2020-08-28 18:49:06.223113,3.27070151228327
12097,2020-08-28 18:49:06.470595,3.27070151228327
12098,2020-08-28 18:49:06.737406,3.27070151228327
12099,2020-08-28 18:49:07.094703,3.31216797691823
12100,2020-08-28 18:49:07.420592,3.31216797691823
12101,2020-08-28 18:49:07.733901,3.31216797691823
12102,2020-08-28 18:49:08.045665,3.31216797691823
12103,2020-08-28 18:49:08.365374,3.31216797691823
12104,2020-08-28 18:49:08.582440,3.31216797691823
12105,2020-08-28 18:49:08.882653,3.31216797691823
12106,2020-08-28 18:49:09.148374,3.31216797691823
12107,2020-08-28 18:49:09.500881,3.31216797691823
12108,2020-08-28 18:49:09.822129,3.31216797691823
12109,2020-08-28 18:49:10.064948,3.32787472006019
12110,2020-08-28 18:49:10.404516,3.32787472006019
12111,2020-08-28 18:49:10.663603,3.32787472006019
12112,2020-08-28 18:49:11.011514,3.32787472006019
12113,2020-08-28 18:49:11.236925,3.32787472006019
12114,2020-08-28 18:49:11.538064,3.32787472006019
12115,2020-08-28 18:49:11.856963,3.32787472006019
12116,2020-08-28 18:49:12.293827,3.40637576681172
12117,2020-08-28 18:49:12.680917,3.40637576681172
12118,2020-08-28 18:49:12.969183,3.40637576681172
12119,2020-08-28 18:49:13.208575,3.40637576681172
12120,2020-08-28 18:49:13.528113,3.40637576681172
12121,2020-08-28 18:49:13.903383,3.40637576681172
12122,2020-08-28 18:49:14.230799,3.40637576681172
12123,2020-08-28 18:49:14.576154,3.40637576681172
12124,2020-08-28 18:49:14.936504,3.48471351610688
12125,2020-08-28 18:49:15.288881,3.48471351610688
12126,2020-08-28 18:49:15.572626,3.48471351610688
12127,2020-08-28 18:49:15.906539,3.48471351610688
12128,2020-08-28 18:49:16.291882,3.48471351610688
12129,2020-08-28 18:49:16.618281,3.48471351610688
12130,2020-08-28 18:49:16.869960,3.48471351610688
12131,2020-08-28 18:49:17.136246,3.48471351610688
12132,2020-08-28 18:49:17.459120,3.48471351610688
12133,2020-08-28 18:49:17.780082,3.48471351610688
12134,2020-08-28 18:49:18.159790,3.56288830696502
12135,2020-08-28 18:49:18.508534,3.56288830696502
12136,2020-08-28 18:49:18.784213,3.56288830696502
12137,2020-08-28 18:49:19.161226,3.56288830696502
12138,2020-08-28 18:49:19.495892,3.56288830696502
12139,2020-08-28 18:49:19.791274,3.56288830696502
12140,2020-08-28 18:49:20.046541,3.56288830696502
12141,2020-08-28 18:49:20.310464,3.56288830696502
12142,2020-08-28 18:49:20.702635,3.56288830696502
12143,2020-08-28 18:49:21.070158,3.64090047628983
12144,2020-08-28 18:49:21.330135,3.64090047628983
12145,2020-08-28 18:49:21.594341,3.64090047628983
12146,2020-08-28 18:49:21.871609,3.64090047628983
12147,2020-08-28 18:49:22.193856,3.64090047628983
12148,2020-08-28 18:49:22.480817,3.64090047628983
12149,2020-08-28 18:49:22.784934,3.64090047628983
12150,2020-08-28 18:49:23.079785,3.64090047628983
12151,2020-08-28 18:49:23.374797,3.64090047628983
12152,2020-08-28 18:49:23.665454,3.64090047628983
12153,2020-08-28 18:49:23.949330,3.70666967082437
12154,2020-08-28 18:49:24.257685,3.70666967082437
12155,2020-08-28 18:49:24.606682,3.70666967082437
12156,2020-08-28 18:49:24.935556,3.70666967082437
12157,2020-08-28 18:49:25.207569,3.70666967082437
12158,2020-08-28 18:49:25.575832,3.70666967082437
12159,2020-08-28 18:49:25.819103,3.70666967082437
12160,2020-08-28 18:49:26.187436,3.70666967082437
12161,2020-08-28 18:49:26.542095,3.77229195469397
12162,2020-08-28 18:49:26.868989,3.77229195469397
12163,2020-08-28 18:49:27.281194,3.77229195469397
12164,2020-08-28 18:49:27.612437,3.77229195469397
12165,2020-08-28 18:49:27.898266,3.77229195469397
12166,2020-08-28 18:49:28.180606,3.77229195469397
12167,2020-08-28 18:49:28.478227,3.77229195469397
12168,2020-08-28 18:49:28.790147,3.77229195469397
12169,2020-08-28 18:49:28.995349,3.77229195469397
12170,2020-08-28 18:49:29.322629,3.83776762223776
12171,2020-08-28 18:49:29.564494,3.83776762223776
12172,2020-08-28 18:49:29.881267,3.83776762223776
12173,2020-08-28 18:49:30.126434,3.83776762223776
12174,2020-08-28 18:49:30.484820,3.83776762223776
12175,2020-08-28 18:49:30.769561,3.83776762223776
12176,2020-08-28 18:49:31.080662,3.83776762223776
12177,2020-08-28 18:49:31.480156,3.83776762223776
12178,2020-08-28 18:49:31.718401,3.90309696647425
12179,2020-08-28 18:49:32.002720,3.90309696647425
12180,2020-08-28 18:49:32.247537,3.90309696647425
12181,2020-08-28 18:49:32.571715,3.90309696647425
12182,2020-08-28 18:49:32.885022,3.90309696647425
12183,2020-08-28 18:49:33.181176,3.90309696647425
12184,2020-08-28 18:49:33.447215,3.90309696647425
12185,2020-08-28 18:49:33.745469,3.90309696647425
12186,2020-08-28 18:49:34.032033,3.90309696647425
12187,2020-08-28 18:49:34.442006,3.90309696647425
12188,2020-08-28 18:49:34.759138,3.95157482787673
12189,2020-08-28 18:49:35.048985,3.95157482787673
12190,2020-08-28 18:49:35.403970,3.95157482787673
12191,2020-08-28 18:49:35.711189,3.95157482787673
12192,2020-08-28 18:49:36.023679,3.95157482787673
12193,2020-08-28 18:49:36.387835,3.95157482787673
12194,2020-08-28 18:49:36.750215,3.95157482787673
12195,2020-08-28 18:49:37.026982,3.95157482787673
12196,2020-08-28 18:49:37.404970,3.95157482787673
12197,2020-08-28 18:49:37.809575,3.95157482787673
12198,2020-08-28 18:49:38.111669,3.95157482787673
12199,2020-08-28 18:49:38.516665,4.00073421856575
12200,2020-08-28 18:49:38.894720,4.00073421856575
12201,2020-08-28 18:49:39.244136,4.00073421856575
12202,2020-08-28 18:49:39.625111,4.00073421856575
12203,2020-08-28 18:49:39.909185,4.00073421856575
12204,2020-08-28 18:49:40.224249,4.00073421856575
12205,2020-08-28 18:49:40.567462,4.00073421856575
12206,2020-08-28 18:49:40.914578,4.00073421856575
12207,2020-08-28 18:49:41.171717,4.00073421856575
12208,2020-08-28 18:49:41.418345,4.04978682738361
12209,2020-08-28 18:49:41.728041,4.04978682738361
12210,2020-08-28 18:49:42.116326,4.04978682738361
12211,2020-08-28 18:49:42.431107,4.04978682738361
12212,2020-08-28 18:49:42.777467,4.04978682738361
12213,2020-08-28 18:49:43.048039,4.04978682738361
12214,2020-08-28 18:49:43.456577,4.04978682738361
12215,2020-08-28 18:49:43.694763,4.04978682738361
12216,2020-08-28 18:49:44.227639,4.09873292496573
12217,2020-08-28 18:49:44.572330,4.09873292496573
12218,2020-08-28 18:49:45.064158,4.09873292496573
12219,2020-08-28 18:49:45.402362,4.09873292496573
12220,2020-08-28 18:49:45.695740,4.09873292496573
12221,2020-08-28 18:49:46.059011,4.09873292496573
12222,2020-08-28 18:49:46.413006,4.09873292496573
12223,2020-08-28 18:49:46.655762,4.09873292496573
12224,2020-08-28 18:49:46.969888,4.09873292496573
12225,2020-08-28 18:49:47.306463,4.09873292496573
12226,2020-08-28 18:49:47.613502,4.14757278118411
12227,2020-08-28 18:49:47.880465,4.14757278118411
12228,2020-08-28 18:49:48.202806,4.14757278118411
12229,2020-08-28 18:49:48.491354,4.14757278118411
12230,2020-08-28 18:49:48.837553,4.14757278118411
12231,2020-08-28 18:49:49.119182,4.14757278118411
12232,2020-08-28 18:49:49.377504,4.14757278118411
12233,2020-08-28 18:49:49.613880,4.14757278118411
12234,2020-08-28 18:49:49.946640,4.196306665157
12235,2020-08-28 18:49:50.307679,4.196306665157
12236,2020-08-28 18:49:50.622549,4.196306665157
12237,2020-08-28 18:49:50.860224,4.196306665157
12238,2020-08-28 18:49:51.192995,4.196306665157
12239,2020-08-28 18:49:51.521060,4.196306665157
12240,2020-08-28 18:49:51.805285,4.196306665157
12241,2020-08-28 18:49:52.071378,4.196306665157
12242,2020-08-28 18:49:52.448202,4.196306665157
12243,2020-08-28 18:49:52.705178,4.196306665157
12244,2020-08-28 18:49:53.019486,4.24493484525816
12245,2020-08-28 18:49:53.346980,4.24493484525816
12246,2020-08-28 18:49:53.671438,4.24493484525816
12247,2020-08-28 18:49:54.035913,4.24493484525816
12248,2020-08-28 18:49:54.416428,4.24493484525816
12249,2020-08-28 18:49:54.766048,4.24493484525816
12250,2020-08-28 18:49:55.085763,4.24493484525816
12251,2020-08-28 18:49:55.323664,4.24493484525816
12252,2020-08-28 18:49:55.671040,4.24493484525816
12253,2020-08-28 18:49:55.972620,4.29345758912581
12254,2020-08-28 18:49:56.361169,4.29345758912581
12255,2020-08-28 18:49:56.716967,4.29345758912581
12256,2020-08-28 18:49:57.109798,4.29345758912581
12257,2020-08-28 18:49:57.427963,4.29345758912581
12258,2020-08-28 18:49:57.777594,4.29345758912581
12259,2020-08-28 18:49:58.041819,4.29345758912581
12260,2020-08-28 18:49:58.401567,4.34187516367123
12261,2020-08-28 18:49:58.665727,4.34187516367123
12262,2020-08-28 18:49:58.971712,4.34187516367123
12263,2020-08-28 18:49:59.280927,4.34187516367123
12264,2020-08-28 18:49:59.585399,4.34187516367123
12265,2020-08-28 18:49:59.969995,4.34187516367123
12266,2020-08-28 18:50:00.416121,4.34187516367123
12267,2020-08-28 18:50:00.775182,4.34187516367123
12268,2020-08-28 18:50:01.082919,4.34187516367123
12269,2020-08-28 18:50:01.358292,4.34187516367123
12270,2020-08-28 18:50:01.685472,4.39018783508702
12271,2020-08-28 18:50:02.040145,4.39018783508702
12272,2020-08-28 18:50:02.427697,4.39018783508702
12273,2020-08-28 18:50:02.765012,4.39018783508702
12274,2020-08-28 18:50:03.120233,4.39018783508702
12275,2020-08-28 18:50:03.470238,4.39018783508702
12276,2020-08-28 18:50:03.790928,4.39018783508702
12277,2020-08-28 18:50:04.218428,4.39018783508702
12278,2020-08-28 18:50:04.509922,4.39018783508702
12279,2020-08-28 18:50:04.938185,4.39018783508702
12280,2020-08-28 18:50:05.275343,4.43839586885493
12281,2020-08-28 18:50:05.594617,4.43839586885493
12282,2020-08-28 18:50:05.909007,4.43839586885493
12283,2020-08-28 18:50:06.176430,4.43839586885493
12284,2020-08-28 18:50:06.421557,4.43839586885493
12285,2020-08-28 18:50:06.695491,4.43839586885493
12286,2020-08-28 18:50:06.968089,4.43839586885493
12287,2020-08-28 18:50:07.281025,4.43839586885493
12288,2020-08-28 18:50:07.695981,4.43839586885493
12289,2020-08-28 18:50:08.208090,4.43839586885493
12290,2020-08-28 18:50:08.667018,4.4864995297534
12291,2020-08-28 18:50:08.964500,4.4864995297534
12292,2020-08-28 18:50:09.341740,4.4864995297534
12293,2020-08-28 18:50:09.669409,4.4864995297534
12294,2020-08-28 18:50:10.147637,4.4864995297534
12295,2020-08-28 18:50:10.515595,4.4864995297534
12296,2020-08-28 18:50:10.814451,4.4864995297534
12297,2020-08-28 18:50:11.159366,4.4864995297534
12298,2020-08-28 18:50:11.462756,4.53984114459018
12299,2020-08-28 18:50:11.801374,4.53984114459018
12300,2020-08-28 18:50:12.120096,4.53984114459018
12301,2020-08-28 18:50:12.505395,4.53984114459018
12302,2020-08-28 18:50:12.837538,4.53984114459018
12303,2020-08-28 18:50:13.231983,4.53984114459018
12304,2020-08-28 18:50:13.571036,4.53984114459018
12305,2020-08-28 18:50:13.923681,4.53984114459018
12306,2020-08-28 18:50:14.326677,4.53984114459018
12307,2020-08-28 18:50:14.670366,4.53984114459018
12308,2020-08-28 18:50:14.949455,4.59306997776135
12309,2020-08-28 18:50:15.336187,4.59306997776135
12310,2020-08-28 18:50:15.673582,4.59306997776135
12311,2020-08-28 18:50:15.947310,4.59306997776135
12312,2020-08-28 18:50:16.280761,4.59306997776135
12313,2020-08-28 18:50:16.671938,4.59306997776135
12314,2020-08-28 18:50:17.104301,4.59306997776135
12315,2020-08-28 18:50:17.447660,4.59306997776135
12316,2020-08-28 18:50:17.822504,4.59306997776135
12317,2020-08-28 18:50:18.130585,4.64618630331216
12318,2020-08-28 18:50:18.498998,4.64618630331216
12319,2020-08-28 18:50:18.801890,4.64618630331216
12320,2020-08-28 18:50:19.157613,4.64618630331216
12321,2020-08-28 18:50:19.502843,4.64618630331216
12322,2020-08-28 18:50:19.836861,4.64618630331216
12323,2020-08-28 18:50:20.163046,4.64618630331216
12324,2020-08-28 18:50:20.468398,4.699190394515
12325,2020-08-28 18:50:20.752843,4.699190394515
12326,2020-08-28 18:50:21.092026,4.699190394515
12327,2020-08-28 18:50:21.359454,4.699190394515
12328,2020-08-28 18:50:21.629894,4.699190394515
12329,2020-08-28 18:50:21.978594,4.699190394515
12330,2020-08-28 18:50:22.316997,4.699190394515
12331,2020-08-28 18:50:22.599572,4.699190394515
12332,2020-08-28 18:50:22.975819,4.699190394515
12333,2020-08-28 18:50:23.371653,4.699190394515
12334,2020-08-28 18:50:23.758669,4.7520825238777
12335,2020-08-28 18:50:24.091208,4.7520825238777
12336,2020-08-28 18:50:24.399807,4.7520825238777
12337,2020-08-28 18:50:24.748894,4.7520825238777
12338,2020-08-28 18:50:25.083304,4.7520825238777
12339,2020-08-28 18:50:25.367405,4.7520825238777
12340,2020-08-28 18:50:25.734813,4.7520825238777
12341,2020-08-28 18:50:26.113450,4.7520825238777
12342,2020-08-28 18:50:26.477404,4.7520825238777
12343,2020-08-28 18:50:26.759017,4.80486296315132
12344,2020-08-28 18:50:27.002969,4.80486296315132
12345,2020-08-28 18:50:27.349829,4.80486296315132
12346,2020-08-28 18:50:27.652574,4.80486296315132
12347,2020-08-28 18:50:27.953754,4.80486296315132
12348,2020-08-28 18:50:28.242091,4.80486296315132
12349,2020-08-28 18:50:28.542985,4.80486296315132
12350,2020-08-28 18:50:28.900165,4.80486296315132
12351,2020-08-28 18:50:29.301458,4.80486296315132
12352,2020-08-28 18:50:29.721287,4.85753198333714
12353,2020-08-28 18:50:30.037516,4.85753198333714
12354,2020-08-28 18:50:30.321056,4.85753198333714
12355,2020-08-28 18:50:30.654450,4.85753198333714
12356,2020-08-28 18:50:30.990675,4.85753198333714
12357,2020-08-28 18:50:31.357528,4.85753198333714
12358,2020-08-28 18:50:31.688393,4.85753198333714
12359,2020-08-28 18:50:32.049345,4.85753198333714
12360,2020-08-28 18:50:32.320230,4.85753198333714
12361,2020-08-28 18:50:32.614631,4.9093776309884
12362,2020-08-28 18:50:32.887884,4.9093776309884
12363,2020-08-28 18:50:33.330792,4.9093776309884
12364,2020-08-28 18:50:33.665472,4.9093776309884
12365,2020-08-28 18:50:33.986871,4.9093776309884
12366,2020-08-28 18:50:34.287488,4.9093776309884
12367,2020-08-28 18:50:34.648767,4.9093776309884
12368,2020-08-28 18:50:35.017625,4.9093776309884
12369,2020-08-28 18:50:35.290203,4.9093776309884
12370,2020-08-28 18:50:35.612141,4.77980231513021
12371,2020-08-28 18:50:35.908360,4.77980231513021
12372,2020-08-28 18:50:36.212072,4.77980231513021
12373,2020-08-28 18:50:36.552263,4.77980231513021
12374,2020-08-28 18:50:36.935599,4.77980231513021
12375,2020-08-28 18:50:37.217958,4.77980231513021
12376,2020-08-28 18:50:37.571768,4.77980231513021
12377,2020-08-28 18:50:37.910342,4.77980231513021
12378,2020-08-28 18:50:38.262010,4.77980231513021
12379,2020-08-28 18:50:38.608185,4.65058483650881
12380,2020-08-28 18:50:38.939995,4.65058483650881
12381,2020-08-28 18:50:39.313739,4.65058483650881
12382,2020-08-28 18:50:39.609732,4.65058483650881
12383,2020-08-28 18:50:39.865288,4.65058483650881
12384,2020-08-28 18:50:40.218459,4.65058483650881
12385,2020-08-28 18:50:40.552758,4.65058483650881
12386,2020-08-28 18:50:40.819813,4.65058483650881
12387,2020-08-28 18:50:41.201485,4.65058483650881
12388,2020-08-28 18:50:41.548193,4.52172176018586
12389,2020-08-28 18:50:41.818311,4.52172176018586
12390,2020-08-28 18:50:42.203101,4.52172176018586
12391,2020-08-28 18:50:42.508038,4.52172176018586
12392,2020-08-28 18:50:42.798837,4.52172176018586
12393,2020-08-28 18:50:43.192196,4.52172176018586
12394,2020-08-28 18:50:43.452039,4.52172176018586
12395,2020-08-28 18:50:43.805732,4.52172176018586
12396,2020-08-28 18:50:44.180496,4.52172176018586
12397,2020-08-28 18:50:44.487853,4.52172176018586
12398,2020-08-28 18:50:44.853991,4.52172176018586
12399,2020-08-28 18:50:45.166628,4.39320974941853
12400,2020-08-28 18:50:45.494365,4.39320974941853
12401,2020-08-28 18:50:45.876664,4.39320974941853
12402,2020-08-28 18:50:46.184585,4.39320974941853
12403,2020-08-28 18:50:46.596866,4.39320974941853
12404,2020-08-28 18:50:46.833117,4.39320974941853
12405,2020-08-28 18:50:47.144631,4.39320974941853
12406,2020-08-28 18:50:47.398025,4.39320974941853
12407,2020-08-28 18:50:47.844367,4.27449186202085
12408,2020-08-28 18:50:48.302857,4.27449186202085
12409,2020-08-28 18:50:48.674589,4.27449186202085
12410,2020-08-28 18:50:48.986676,4.27449186202085
12411,2020-08-28 18:50:49.254042,4.27449186202085
12412,2020-08-28 18:50:49.605661,4.27449186202085
12413,2020-08-28 18:50:49.882584,4.27449186202085
12414,2020-08-28 18:50:50.264956,4.27449186202085
12415,2020-08-28 18:50:50.633546,4.27449186202085
12416,2020-08-28 18:50:51.031894,4.15610850895851
12417,2020-08-28 18:50:51.394612,4.15610850895851
12418,2020-08-28 18:50:51.775162,4.15610850895851
12419,2020-08-28 18:50:52.143764,4.15610850895851
12420,2020-08-28 18:50:52.553461,4.15610850895851
12421,2020-08-28 18:50:52.929588,4.15610850895851
12422,2020-08-28 18:50:53.312457,4.15610850895851
12423,2020-08-28 18:50:53.629413,4.15610850895851
12424,2020-08-28 18:50:54.041509,4.15610850895851
12425,2020-08-28 18:50:54.373876,4.03805646178056
12426,2020-08-28 18:50:54.705028,4.03805646178056
12427,2020-08-28 18:50:55.067100,4.03805646178056
12428,2020-08-28 18:50:55.555551,4.03805646178056
12429,2020-08-28 18:50:56.039109,4.03805646178056
12430,2020-08-28 18:50:56.465819,4.03805646178056
12431,2020-08-28 18:50:56.825142,4.03805646178056
12432,2020-08-28 18:50:57.193823,4.03805646178056
12433,2020-08-28 18:50:57.545646,4.03805646178056
12434,2020-08-28 18:50:57.875758,4.03805646178056
12435,2020-08-28 18:50:58.269407,3.92033257703191
12436,2020-08-28 18:50:58.786016,3.92033257703191
12437,2020-08-28 18:50:59.196102,3.92033257703191
12438,2020-08-28 18:50:59.495901,3.92033257703191
12439,2020-08-28 18:50:59.796265,3.92033257703191
12440,2020-08-28 18:51:00.140562,3.92033257703191
12441,2020-08-28 18:51:00.503860,3.92033257703191
12442,2020-08-28 18:51:00.849156,3.92033257703191
12443,2020-08-28 18:51:01.496081,3.80293379240896
12444,2020-08-28 18:51:01.810082,3.80293379240896
12445,2020-08-28 18:51:02.116558,3.80293379240896
12446,2020-08-28 18:51:02.496824,3.80293379240896
12447,2020-08-28 18:51:02.880975,3.80293379240896
12448,2020-08-28 18:51:03.212236,3.80293379240896
12449,2020-08-28 18:51:03.631265,3.80293379240896
12450,2020-08-28 18:51:03.953836,3.80293379240896
12451,2020-08-28 18:51:04.245322,3.80293379240896
12452,2020-08-28 18:51:04.500249,3.68585712325653
12453,2020-08-28 18:51:04.833405,3.68585712325653
12454,2020-08-28 18:51:05.215260,3.68585712325653
12455,2020-08-28 18:51:05.591560,3.68585712325653
12456,2020-08-28 18:51:05.824802,3.68585712325653
12457,2020-08-28 18:51:06.199398,3.68585712325653
12458,2020-08-28 18:51:06.510001,3.68585712325653
12459,2020-08-28 18:51:06.830268,3.68585712325653
12460,2020-08-28 18:51:07.202423,3.68585712325653
12461,2020-08-28 18:51:07.495208,3.68585712325653
12462,2020-08-28 18:51:07.732617,3.5690996593667
12463,2020-08-28 18:51:08.015046,3.5690996593667
12464,2020-08-28 18:51:08.316653,3.5690996593667
12465,2020-08-28 18:51:08.656371,3.5690996593667
12466,2020-08-28 18:51:08.966191,3.5690996593667
12467,2020-08-28 18:51:09.248591,3.5690996593667
12468,2020-08-28 18:51:09.538155,3.5690996593667
12469,2020-08-28 18:51:09.905055,3.5690996593667
12470,2020-08-28 18:51:10.089245,3.45265856204641
12471,2020-08-28 18:51:10.385381,3.45265856204641
12472,2020-08-28 18:51:10.583837,3.45265856204641
12473,2020-08-28 18:51:10.851695,3.45265856204641
12474,2020-08-28 18:51:11.190197,3.45265856204641
12475,2020-08-28 18:51:11.496529,3.45265856204641
12476,2020-08-28 18:51:11.760153,3.45265856204641
12477,2020-08-28 18:51:12.122382,3.45265856204641
12478,2020-08-28 18:51:12.440538,3.45265856204641
12479,2020-08-28 18:51:12.787021,3.3365310614258
12480,2020-08-28 18:51:13.123756,3.3365310614258
12481,2020-08-28 18:51:13.348306,3.3365310614258
12482,2020-08-28 18:51:13.607623,3.3365310614258
12483,2020-08-28 18:51:13.880185,3.3365310614258
12484,2020-08-28 18:51:14.163625,3.3365310614258
12485,2020-08-28 18:51:14.422561,3.3365310614258
12486,2020-08-28 18:51:14.766631,3.3365310614258
12487,2020-08-28 18:51:15.065983,3.3365310614258
12488,2020-08-28 18:51:15.294083,3.22071445398392
12489,2020-08-28 18:51:15.586080,3.22071445398392
12490,2020-08-28 18:51:15.928130,3.22071445398392
12491,2020-08-28 18:51:16.195742,3.22071445398392
12492,2020-08-28 18:51:16.500420,3.22071445398392
12493,2020-08-28 18:51:16.832397,3.22071445398392
12494,2020-08-28 18:51:17.102442,3.22071445398392
12495,2020-08-28 18:51:17.486897,3.22071445398392
12496,2020-08-28 18:51:17.818088,3.22071445398392
12497,2020-08-28 18:51:18.136888,3.10520610027149
12498,2020-08-28 18:51:18.476648,3.10520610027149
12499,2020-08-28 18:51:18.825304,3.10520610027149
12500,2020-08-28 18:51:19.161367,3.10520610027149
12501,2020-08-28 18:51:19.493922,3.10520610027149
12502,2020-08-28 18:51:19.758043,3.10520610027149
12503,2020-08-28 18:51:20.008580,3.10520610027149
12504,2020-08-28 18:51:20.274085,3.10520610027149
12505,2020-08-28 18:51:20.556432,3.10520610027149
12506,2020-08-28 18:51:20.892976,2.99000342281374
12507,2020-08-28 18:51:21.283751,2.99000342281374
12508,2020-08-28 18:51:21.541689,2.99000342281374
12509,2020-08-28 18:51:21.883488,2.99000342281374
12510,2020-08-28 18:51:22.231660,2.99000342281374
12511,2020-08-28 18:51:22.542894,2.99000342281374
12512,2020-08-28 18:51:22.892158,2.99000342281374
12513,2020-08-28 18:51:23.196516,2.99000342281374
12514,2020-08-28 18:51:23.471334,2.99000342281374
12515,2020-08-28 18:51:23.728334,2.89200667114915
12516,2020-08-28 18:51:24.042550,2.89200667114915
12517,2020-08-28 18:51:24.336977,2.89200667114915
12518,2020-08-28 18:51:24.607219,2.89200667114915
12519,2020-08-28 18:51:24.905015,2.89200667114915
12520,2020-08-28 18:51:25.178289,2.89200667114915
12521,2020-08-28 18:51:25.540601,2.89200667114915
12522,2020-08-28 18:51:25.815543,2.89200667114915
12523,2020-08-28 18:51:26.216248,2.79428376029146
12524,2020-08-28 18:51:26.580988,2.79428376029146
12525,2020-08-28 18:51:26.848310,2.79428376029146
12526,2020-08-28 18:51:27.220947,2.79428376029146
12527,2020-08-28 18:51:27.471738,2.79428376029146
12528,2020-08-28 18:51:27.751126,2.79428376029146
12529,2020-08-28 18:51:28.106353,2.79428376029146
12530,2020-08-28 18:51:28.376363,2.79428376029146
12531,2020-08-28 18:51:28.618040,2.79428376029146
12532,2020-08-28 18:51:28.892156,2.79428376029146
12533,2020-08-28 18:51:29.236641,2.69683221449563
12534,2020-08-28 18:51:29.532071,2.69683221449563
12535,2020-08-28 18:51:29.777457,2.69683221449563
12536,2020-08-28 18:51:30.042152,2.69683221449563
12537,2020-08-28 18:51:30.302015,2.69683221449563
12538,2020-08-28 18:51:30.546443,2.69683221449563
12539,2020-08-28 18:51:30.843059,2.69683221449563
12540,2020-08-28 18:51:31.182548,2.69683221449563
12541,2020-08-28 18:51:31.478117,2.69683221449563
12542,2020-08-28 18:51:31.802017,2.59964961111709
12543,2020-08-28 18:51:32.110645,2.59964961111709
12544,2020-08-28 18:51:32.459072,2.59964961111709
12545,2020-08-28 18:51:32.740129,2.59964961111709
12546,2020-08-28 18:51:33.001610,2.59964961111709
12547,2020-08-28 18:51:33.250794,2.59964961111709
12548,2020-08-28 18:51:33.565998,2.59964961111709
12549,2020-08-28 18:51:33.873644,2.59964961111709
12550,2020-08-28 18:51:34.224349,2.59964961111709
12551,2020-08-28 18:51:34.499530,2.50273357897984
12552,2020-08-28 18:51:34.774811,2.50273357897984
12553,2020-08-28 18:51:35.149224,2.50273357897984
12554,2020-08-28 18:51:35.428212,2.50273357897984
12555,2020-08-28 18:51:35.686376,2.50273357897984
12556,2020-08-28 18:51:35.968658,2.50273357897984
12557,2020-08-28 18:51:36.311746,2.50273357897984
12558,2020-08-28 18:51:36.677095,2.50273357897984
12559,2020-08-28 18:51:36.941421,2.40608179684763
12560,2020-08-28 18:51:37.275430,2.40608179684763
12561,2020-08-28 18:51:37.610508,2.40608179684763
12562,2020-08-28 18:51:37.957246,2.40608179684763
12563,2020-08-28 18:51:38.244206,2.40608179684763
12564,2020-08-28 18:51:38.543983,2.40608179684763
12565,2020-08-28 18:51:38.916171,2.40608179684763
12566,2020-08-28 18:51:39.249899,2.40608179684763
12567,2020-08-28 18:51:39.558701,2.40608179684763
12568,2020-08-28 18:51:39.894885,2.30969199199144
12569,2020-08-28 18:51:40.262255,2.30969199199144
12570,2020-08-28 18:51:40.685861,2.30969199199144
12571,2020-08-28 18:51:40.927414,2.30969199199144
12572,2020-08-28 18:51:41.229110,2.30969199199144
12573,2020-08-28 18:51:41.461486,2.30969199199144
12574,2020-08-28 18:51:41.817759,2.30969199199144
12575,2020-08-28 18:51:42.191256,2.30969199199144
12576,2020-08-28 18:51:42.552864,2.30969199199144
12577,2020-08-28 18:51:42.748491,2.21356193884732
12578,2020-08-28 18:51:43.090644,2.21356193884732
12579,2020-08-28 18:51:43.398691,2.21356193884732
12580,2020-08-28 18:51:43.707803,2.21356193884732
12581,2020-08-28 18:51:44.003566,2.21356193884732
12582,2020-08-28 18:51:44.344481,2.21356193884732
12583,2020-08-28 18:51:44.657172,2.21356193884732
12584,2020-08-28 18:51:44.957800,2.21356193884732
12585,2020-08-28 18:51:45.316496,2.27314981163715
12586,2020-08-28 18:51:45.611453,2.27314981163715
12587,2020-08-28 18:51:45.911464,2.27314981163715
12588,2020-08-28 18:51:46.214272,2.27314981163715
12589,2020-08-28 18:51:46.627780,2.27314981163715
12590,2020-08-28 18:51:46.911765,2.27314981163715
12591,2020-08-28 18:51:47.276718,2.27314981163715
12592,2020-08-28 18:51:47.629830,2.27314981163715
12593,2020-08-28 18:51:48.007354,2.27314981163715
12594,2020-08-28 18:51:48.329863,2.33257267025083
12595,2020-08-28 18:51:48.617507,2.33257267025083
12596,2020-08-28 18:51:48.924223,2.33257267025083
12597,2020-08-28 18:51:49.246961,2.33257267025083
12598,2020-08-28 18:51:49.566572,2.33257267025083
12599,2020-08-28 18:51:49.901370,2.33257267025083
12600,2020-08-28 18:51:50.247347,2.33257267025083
12601,2020-08-28 18:51:50.555364,2.33257267025083
12602,2020-08-28 18:51:50.893369,2.33257267025083
12603,2020-08-28 18:51:51.224841,2.39183117751999
12604,2020-08-28 18:51:51.489351,2.39183117751999
12605,2020-08-28 18:51:51.831347,2.39183117751999
12606,2020-08-28 18:51:52.067692,2.39183117751999
12607,2020-08-28 18:51:52.394051,2.39183117751999
12608,2020-08-28 18:51:52.673882,2.39183117751999
12609,2020-08-28 18:51:53.003479,2.39183117751999
12610,2020-08-28 18:51:53.400663,2.39183117751999
12611,2020-08-28 18:51:53.715221,2.4509259921291
12612,2020-08-28 18:51:53.993031,2.4509259921291
12613,2020-08-28 18:51:54.270863,2.4509259921291
12614,2020-08-28 18:51:54.589288,2.4509259921291
12615,2020-08-28 18:51:54.891100,2.4509259921291
12616,2020-08-28 18:51:55.219223,2.4509259921291
12617,2020-08-28 18:51:55.540767,2.4509259921291
12618,2020-08-28 18:51:55.832737,2.4509259921291
12619,2020-08-28 18:51:56.101102,2.4509259921291
12620,2020-08-28 18:51:56.513693,2.49464751233572
12621,2020-08-28 18:51:56.803821,2.49464751233572
12622,2020-08-28 18:51:57.115531,2.49464751233572
12623,2020-08-28 18:51:57.449583,2.49464751233572
12624,2020-08-28 18:51:57.797408,2.49464751233572
12625,2020-08-28 18:51:58.152711,2.49464751233572
12626,2020-08-28 18:51:58.460911,2.49464751233572
12627,2020-08-28 18:51:58.731579,2.49464751233572
12628,2020-08-28 18:51:59.070815,2.49464751233572
12629,2020-08-28 18:51:59.404807,2.49464751233572
12630,2020-08-28 18:51:59.811540,2.53824466500208
12631,2020-08-28 18:52:00.137918,2.53824466500208
12632,2020-08-28 18:52:00.531835,2.53824466500208
12633,2020-08-28 18:52:00.924473,2.53824466500208
12634,2020-08-28 18:52:01.209832,2.53824466500208
12635,2020-08-28 18:52:01.450365,2.53824466500208
12636,2020-08-28 18:52:01.720719,2.53824466500208
12637,2020-08-28 18:52:02.022073,2.53824466500208
12638,2020-08-28 18:52:02.309625,2.58171797326702
12639,2020-08-28 18:52:02.563473,2.58171797326702
12640,2020-08-28 18:52:02.840205,2.58171797326702
12641,2020-08-28 18:52:03.182211,2.58171797326702
12642,2020-08-28 18:52:03.495409,2.58171797326702
12643,2020-08-28 18:52:03.809889,2.58171797326702
12644,2020-08-28 18:52:04.153284,2.58171797326702
12645,2020-08-28 18:52:04.444667,2.58171797326702
12646,2020-08-28 18:52:04.695156,2.58171797326702
12647,2020-08-28 18:52:04.982159,2.58171797326702
12648,2020-08-28 18:52:05.279377,2.62506795691934
12649,2020-08-28 18:52:05.651067,2.62506795691934
12650,2020-08-28 18:52:05.932554,2.62506795691934
12651,2020-08-28 18:52:06.211215,2.62506795691934
12652,2020-08-28 18:52:06.547136,2.62506795691934
12653,2020-08-28 18:52:06.804917,2.62506795691934
12654,2020-08-28 18:52:07.073734,2.62506795691934
12655,2020-08-28 18:52:07.313379,2.62506795691934
12656,2020-08-28 18:52:07.549261,2.62506795691934
12657,2020-08-28 18:52:07.870559,2.62506795691934
12658,2020-08-28 18:52:08.186792,2.66829513243813
12659,2020-08-28 18:52:08.501434,2.66829513243813
12660,2020-08-28 18:52:08.835309,2.66829513243813
12661,2020-08-28 18:52:09.194686,2.66829513243813
12662,2020-08-28 18:52:09.510961,2.66829513243813
12663,2020-08-28 18:52:09.745141,2.66829513243813
12664,2020-08-28 18:52:09.989919,2.66829513243813
12665,2020-08-28 18:52:10.237519,2.66829513243813
12666,2020-08-28 18:52:10.625163,2.71140001303215
12667,2020-08-28 18:52:10.908958,2.71140001303215
12668,2020-08-28 18:52:11.245508,2.71140001303215
12669,2020-08-28 18:52:11.622125,2.71140001303215
12670,2020-08-28 18:52:11.961769,2.71140001303215
12671,2020-08-28 18:52:12.187105,2.71140001303215
12672,2020-08-28 18:52:12.451675,2.71140001303215
12673,2020-08-28 18:52:12.729658,2.71140001303215
12674,2020-08-28 18:52:13.047741,2.71140001303215
12675,2020-08-28 18:52:13.387826,2.75438310867811
12676,2020-08-28 18:52:13.702532,2.75438310867811
12677,2020-08-28 18:52:14.033240,2.75438310867811
12678,2020-08-28 18:52:14.249587,2.75438310867811
12679,2020-08-28 18:52:14.592566,2.75438310867811
12680,2020-08-28 18:52:14.865705,2.75438310867811
12681,2020-08-28 18:52:15.199531,2.75438310867811
12682,2020-08-28 18:52:15.510921,2.75438310867811
12683,2020-08-28 18:52:15.753762,2.75438310867811
12684,2020-08-28 18:52:16.020500,2.79724492615826
12685,2020-08-28 18:52:16.297794,2.79724492615826
12686,2020-08-28 18:52:16.648516,2.79724492615826
12687,2020-08-28 18:52:16.993855,2.79724492615826
12688,2020-08-28 18:52:17.309206,2.79724492615826
12689,2020-08-28 18:52:17.635542,2.79724492615826
12690,2020-08-28 18:52:17.996054,2.79724492615826
12691,2020-08-28 18:52:18.318863,2.83998596909693
12692,2020-08-28 18:52:18.660379,2.83998596909693
12693,2020-08-28 18:52:18.971334,2.83998596909693
12694,2020-08-28 18:52:19.259969,2.83998596909693
12695,2020-08-28 18:52:19.580700,2.83998596909693
12696,2020-08-28 18:52:19.922277,2.83998596909693
12697,2020-08-28 18:52:20.232532,2.83998596909693
12698,2020-08-28 18:52:20.494823,2.83998596909693
12699,2020-08-28 18:52:20.842935,2.83998596909693
12700,2020-08-28 18:52:21.100339,2.88189639184802
12701,2020-08-28 18:52:21.387020,2.88189639184802
12702,2020-08-28 18:52:21.693301,2.88189639184802
12703,2020-08-28 18:52:21.986019,2.88189639184802
12704,2020-08-28 18:52:22.292643,2.88189639184802
12705,2020-08-28 18:52:22.566158,2.88189639184802
12706,2020-08-28 18:52:22.896693,2.88189639184802
12707,2020-08-28 18:52:23.176309,2.88189639184802
12708,2020-08-28 18:52:23.497241,2.88189639184802
12709,2020-08-28 18:52:23.744224,2.88189639184802
12710,2020-08-28 18:52:24.096236,2.88267550445823
12711,2020-08-28 18:52:24.505309,2.88267550445823
12712,2020-08-28 18:52:24.835459,2.88267550445823
12713,2020-08-28 18:52:25.180581,2.88267550445823
12714,2020-08-28 18:52:25.491741,2.88267550445823
12715,2020-08-28 18:52:25.793195,2.88267550445823
12716,2020-08-28 18:52:26.036907,2.88267550445823
12717,2020-08-28 18:52:26.355949,2.88267550445823
12718,2020-08-28 18:52:26.696943,2.88267550445823
12719,2020-08-28 18:52:27.088251,2.88267550445823
12720,2020-08-28 18:52:27.321180,2.88267550445823
12721,2020-08-28 18:52:27.565225,2.88267550445823
12722,2020-08-28 18:52:27.881576,2.88267550445823
12723,2020-08-28 18:52:28.178719,2.88267550445823
12724,2020-08-28 18:52:28.472596,2.88267550445823
12725,2020-08-28 18:52:28.798857,2.88267550445823
12726,2020-08-28 18:52:29.078577,2.88267550445823
12727,2020-08-28 18:52:29.432703,2.88267550445823
12728,2020-08-28 18:52:29.779923,2.88267550445823
