iteration,timestamp,T7
12729,2020-08-28 18:52:30.171022,2.88267550445823
12730,2020-08-28 18:52:30.495851,2.88267550445823
12731,2020-08-28 18:52:30.834747,2.88267550445823
12732,2020-08-28 18:52:31.116369,2.88267550445823
12733,2020-08-28 18:52:31.534053,2.88267550445823
12734,2020-08-28 18:52:31.918832,2.88267550445823
12735,2020-08-28 18:52:32.191325,2.88267550445823
12736,2020-08-28 18:52:32.485511,2.92932280498781
12737,2020-08-28 18:52:32.818017,2.92932280498781
12738,2020-08-28 18:52:33.084651,2.92932280498781
12739,2020-08-28 18:52:33.443475,2.92932280498781
12740,2020-08-28 18:52:33.868538,2.92932280498781
12741,2020-08-28 18:52:34.188433,2.92932280498781
12742,2020-08-28 18:52:34.517320,2.98001983553431
12743,2020-08-28 18:52:34.848128,2.98001983553431
12744,2020-08-28 18:52:35.093502,2.98001983553431
12745,2020-08-28 18:52:35.441956,2.98001983553431
12746,2020-08-28 18:52:35.795372,2.98001983553431
12747,2020-08-28 18:52:36.353814,2.98001983553431
12748,2020-08-28 18:52:36.758523,3.03747480771804
12749,2020-08-28 18:52:37.056342,3.03747480771804
12750,2020-08-28 18:52:37.396482,3.03747480771804
12751,2020-08-28 18:52:37.658804,3.03747480771804
12752,2020-08-28 18:52:37.995051,3.03747480771804
12753,2020-08-28 18:52:38.329569,3.03747480771804
12754,2020-08-28 18:52:38.627977,3.03747480771804
12755,2020-08-28 18:52:38.961509,3.03747480771804
12756,2020-08-28 18:52:39.224083,3.03747480771804
12757,2020-08-28 18:52:39.521828,3.03747480771804
12758,2020-08-28 18:52:39.798017,3.09478201005791
12759,2020-08-28 18:52:40.024808,3.09478201005791
12760,2020-08-28 18:52:40.345343,3.09478201005791
12761,2020-08-28 18:52:40.692723,3.09478201005791
12762,2020-08-28 18:52:40.977744,3.09478201005791
12763,2020-08-28 18:52:41.264055,3.09478201005791
12764,2020-08-28 18:52:41.595766,3.09478201005791
12765,2020-08-28 18:52:41.918581,3.09478201005791
12766,2020-08-28 18:52:42.301935,3.09478201005791
12767,2020-08-28 18:52:42.641174,3.15194204114489
12768,2020-08-28 18:52:42.946227,3.15194204114489
12769,2020-08-28 18:52:43.286887,3.15194204114489
12770,2020-08-28 18:52:43.637088,3.15194204114489
12771,2020-08-28 18:52:43.931572,3.15194204114489
12772,2020-08-28 18:52:44.191372,3.15194204114489
12773,2020-08-28 18:52:44.436751,3.15194204114489
12774,2020-08-28 18:52:44.682460,3.15194204114489
12775,2020-08-28 18:52:44.956971,3.2089554962145
12776,2020-08-28 18:52:45.233107,3.2089554962145
12777,2020-08-28 18:52:45.549766,3.2089554962145
12778,2020-08-28 18:52:45.832999,3.2089554962145
12779,2020-08-28 18:52:46.123699,3.2089554962145
12780,2020-08-28 18:52:46.454912,3.2089554962145
12781,2020-08-28 18:52:46.785684,3.2089554962145
12782,2020-08-28 18:52:47.095557,3.2089554962145
12783,2020-08-28 18:52:47.409170,3.2089554962145
12784,2020-08-28 18:52:47.747195,3.26582296719022
12785,2020-08-28 18:52:48.096004,3.26582296719022
12786,2020-08-28 18:52:48.368904,3.26582296719022
12787,2020-08-28 18:52:48.680703,3.26582296719022
12788,2020-08-28 18:52:48.984910,3.26582296719022
12789,2020-08-28 18:52:49.292526,3.26582296719022
12790,2020-08-28 18:52:49.574929,3.26582296719022
12791,2020-08-28 18:52:49.893343,3.26582296719022
12792,2020-08-28 18:52:50.132961,3.26582296719022
12793,2020-08-28 18:52:50.471630,3.26582296719022
12794,2020-08-28 18:52:50.828666,3.32254504272555
12795,2020-08-28 18:52:51.149115,3.32254504272555
12796,2020-08-28 18:52:51.508396,3.32254504272555
12797,2020-08-28 18:52:51.875322,3.32254504272555
12798,2020-08-28 18:52:52.167235,3.32254504272555
12799,2020-08-28 18:52:52.395602,3.32254504272555
12800,2020-08-28 18:52:52.752421,3.32254504272555
12801,2020-08-28 18:52:53.076300,3.37912230824482
12802,2020-08-28 18:52:53.344732,3.37912230824482
12803,2020-08-28 18:52:53.724818,3.37912230824482
12804,2020-08-28 18:52:54.041551,3.37912230824482
12805,2020-08-28 18:52:54.301539,3.37912230824482
12806,2020-08-28 18:52:54.552037,3.37912230824482
12807,2020-08-28 18:52:54.891165,3.37912230824482
12808,2020-08-28 18:52:55.194430,3.37912230824482
12809,2020-08-28 18:52:55.530311,3.37912230824482
12810,2020-08-28 18:52:55.814375,3.37912230824482
12811,2020-08-28 18:52:56.087661,3.37912230824482
12812,2020-08-28 18:52:56.431525,3.43555534598278
12813,2020-08-28 18:52:56.720541,3.43555534598278
12814,2020-08-28 18:52:57.045167,3.43555534598278
12815,2020-08-28 18:52:57.287737,3.43555534598278
12816,2020-08-28 18:52:57.616115,3.43555534598278
12817,2020-08-28 18:52:57.928188,3.43555534598278
12818,2020-08-28 18:52:58.236897,3.43555534598278
12819,2020-08-28 18:52:58.502090,3.43555534598278
12820,2020-08-28 18:52:58.812743,3.43555534598278
12821,2020-08-28 18:52:59.165629,3.43555534598278
12822,2020-08-28 18:52:59.454695,3.43555534598278
12823,2020-08-28 18:52:59.718063,3.49184473502302
12824,2020-08-28 18:53:00.031203,3.49184473502302
12825,2020-08-28 18:53:00.302977,3.49184473502302
12826,2020-08-28 18:53:00.576167,3.49184473502302
12827,2020-08-28 18:53:00.910461,3.49184473502302
12828,2020-08-28 18:53:01.106495,3.49184473502302
12829,2020-08-28 18:53:01.439970,3.49184473502302
12830,2020-08-28 18:53:01.772436,3.49184473502302
12831,2020-08-28 18:53:02.037900,3.49184473502302
12832,2020-08-28 18:53:02.389851,3.54013056705166
12833,2020-08-28 18:53:02.658954,3.54013056705166
12834,2020-08-28 18:53:02.974077,3.54013056705166
12835,2020-08-28 18:53:03.321949,3.54013056705166
12836,2020-08-28 18:53:03.678517,3.54013056705166
12837,2020-08-28 18:53:04.013178,3.54013056705166
12838,2020-08-28 18:53:04.368129,3.54013056705166
12839,2020-08-28 18:53:04.638393,3.54013056705166
12840,2020-08-28 18:53:04.972984,3.54013056705166
12841,2020-08-28 18:53:05.231867,3.55188200480708
12842,2020-08-28 18:53:05.460777,3.55188200480708
12843,2020-08-28 18:53:05.773449,3.55188200480708
12844,2020-08-28 18:53:06.082947,3.55188200480708
12845,2020-08-28 18:53:06.359762,3.55188200480708
12846,2020-08-28 18:53:06.648274,3.55188200480708
12847,2020-08-28 18:53:06.979959,3.55188200480708
12848,2020-08-28 18:53:07.257088,3.55188200480708
12849,2020-08-28 18:53:07.581329,3.55188200480708
12850,2020-08-28 18:53:07.905463,3.55188200480708
12851,2020-08-28 18:53:08.190700,3.63579827954048
12852,2020-08-28 18:53:08.512218,3.63579827954048
12853,2020-08-28 18:53:08.832736,3.63579827954048
12854,2020-08-28 18:53:09.083597,3.63579827954048
12855,2020-08-28 18:53:09.368403,3.63579827954048
12856,2020-08-28 18:53:09.723480,3.63579827954048
12857,2020-08-28 18:53:10.046341,3.63579827954048
12858,2020-08-28 18:53:10.306337,3.63579827954048
12859,2020-08-28 18:53:10.598482,3.63579827954048
12860,2020-08-28 18:53:10.917746,3.71955338832818
12861,2020-08-28 18:53:11.188247,3.71955338832818
12862,2020-08-28 18:53:11.482672,3.71955338832818
12863,2020-08-28 18:53:11.817908,3.71955338832818
12864,2020-08-28 18:53:12.214675,3.71955338832818
12865,2020-08-28 18:53:12.505281,3.71955338832818
12866,2020-08-28 18:53:12.910181,3.71955338832818
12867,2020-08-28 18:53:13.222613,3.71955338832818
12868,2020-08-28 18:53:13.587954,3.71955338832818
12869,2020-08-28 18:53:13.832997,3.71955338832818
12870,2020-08-28 18:53:14.258170,3.71955338832818
12871,2020-08-28 18:53:14.563849,3.84163498741616
12872,2020-08-28 18:53:14.913863,3.84163498741616
12873,2020-08-28 18:53:15.399448,3.84163498741616
12874,2020-08-28 18:53:15.719110,3.84163498741616
12875,2020-08-28 18:53:16.075601,3.84163498741616
12876,2020-08-28 18:53:16.412203,3.84163498741616
12877,2020-08-28 18:53:16.681462,3.84163498741616
12878,2020-08-28 18:53:17.043994,3.84163498741616
12879,2020-08-28 18:53:17.433404,3.96349919521435
12880,2020-08-28 18:53:17.840017,3.96349919521435
12881,2020-08-28 18:53:18.134351,3.96349919521435
12882,2020-08-28 18:53:18.505080,3.96349919521435
12883,2020-08-28 18:53:18.837146,3.96349919521435
12884,2020-08-28 18:53:19.268586,3.96349919521435
12885,2020-08-28 18:53:19.673946,3.96349919521435
12886,2020-08-28 18:53:20.011893,3.96349919521435
12887,2020-08-28 18:53:20.367040,4.08514634894107
12888,2020-08-28 18:53:20.668295,4.08514634894107
12889,2020-08-28 18:53:20.992902,4.08514634894107
12890,2020-08-28 18:53:21.336245,4.08514634894107
12891,2020-08-28 18:53:21.681144,4.08514634894107
12892,2020-08-28 18:53:22.083599,4.08514634894107
12893,2020-08-28 18:53:22.448049,4.08514634894107
12894,2020-08-28 18:53:22.801434,4.08514634894107
12895,2020-08-28 18:53:23.077447,4.20657678253978
12896,2020-08-28 18:53:23.375305,4.20657678253978
12897,2020-08-28 18:53:23.744826,4.20657678253978
12898,2020-08-28 18:53:24.075507,4.20657678253978
12899,2020-08-28 18:53:24.344793,4.20657678253978
12900,2020-08-28 18:53:24.695940,4.20657678253978
12901,2020-08-28 18:53:25.038779,4.20657678253978
12902,2020-08-28 18:53:25.402180,4.20657678253978
12903,2020-08-28 18:53:25.753377,4.32779082680884
12904,2020-08-28 18:53:26.145802,4.32779082680884
12905,2020-08-28 18:53:26.487171,4.32779082680884
12906,2020-08-28 18:53:26.797607,4.32779082680884
12907,2020-08-28 18:53:27.137776,4.32779082680884
12908,2020-08-28 18:53:27.485221,4.32779082680884
12909,2020-08-28 18:53:27.795045,4.32779082680884
12910,2020-08-28 18:53:28.179321,4.32779082680884
12911,2020-08-28 18:53:28.490800,4.32779082680884
12912,2020-08-28 18:53:28.885836,4.44878880952403
12913,2020-08-28 18:53:29.227045,4.44878880952403
12914,2020-08-28 18:53:29.537780,4.44878880952403
12915,2020-08-28 18:53:29.841372,4.44878880952403
12916,2020-08-28 18:53:30.162336,4.44878880952403
12917,2020-08-28 18:53:30.465911,4.44878880952403
12918,2020-08-28 18:53:30.818210,4.44878880952403
12919,2020-08-28 18:53:31.085146,4.44878880952403
12920,2020-08-28 18:53:31.444650,4.44878880952403
12921,2020-08-28 18:53:31.742967,4.44878880952403
12922,2020-08-28 18:53:32.092445,4.56957105555466
12923,2020-08-28 18:53:32.435562,4.56957105555466
12924,2020-08-28 18:53:32.777410,4.56957105555466
12925,2020-08-28 18:53:33.037770,4.56957105555466
12926,2020-08-28 18:53:33.418072,4.56957105555466
12927,2020-08-28 18:53:33.730516,4.56957105555466
12928,2020-08-28 18:53:33.995751,4.56957105555466
12929,2020-08-28 18:53:34.331143,4.56957105555466
12930,2020-08-28 18:53:34.622935,4.56957105555466
12931,2020-08-28 18:53:34.979082,4.69013788697335
12932,2020-08-28 18:53:35.336358,4.69013788697335
12933,2020-08-28 18:53:35.702504,4.69013788697335
12934,2020-08-28 18:53:35.998015,4.69013788697335
12935,2020-08-28 18:53:36.302243,4.69013788697335
12936,2020-08-28 18:53:36.669318,4.69013788697335
12937,2020-08-28 18:53:36.956777,4.69013788697335
12938,2020-08-28 18:53:37.375493,4.69013788697335
12939,2020-08-28 18:53:37.616145,4.81048962316012
12940,2020-08-28 18:53:37.871956,4.81048962316012
12941,2020-08-28 18:53:38.218434,4.81048962316012
12942,2020-08-28 18:53:38.585295,4.81048962316012
12943,2020-08-28 18:53:38.837082,4.81048962316012
12944,2020-08-28 18:53:39.213097,4.81048962316012
12945,2020-08-28 18:53:39.547588,4.81048962316012
12946,2020-08-28 18:53:39.838564,4.81048962316012
12947,2020-08-28 18:53:40.223949,4.81048962316012
12948,2020-08-28 18:53:40.608168,4.93062658090115
12949,2020-08-28 18:53:40.934768,4.93062658090115
12950,2020-08-28 18:53:41.224829,4.93062658090115
12951,2020-08-28 18:53:41.555901,4.93062658090115
12952,2020-08-28 18:53:41.921157,4.93062658090115
12953,2020-08-28 18:53:42.217328,4.93062658090115
12954,2020-08-28 18:53:42.551631,4.93062658090115
12955,2020-08-28 18:53:42.925815,4.93062658090115
12956,2020-08-28 18:53:43.281636,4.93062658090115
12957,2020-08-28 18:53:43.566372,4.93062658090115
12958,2020-08-28 18:53:43.823563,4.93062658090115
12959,2020-08-28 18:53:44.068810,5.00018162717822
12960,2020-08-28 18:53:44.416397,5.00018162717822
12961,2020-08-28 18:53:44.670644,5.00018162717822
12962,2020-08-28 18:53:44.986930,5.00018162717822
12963,2020-08-28 18:53:45.303185,5.00018162717822
12964,2020-08-28 18:53:45.694419,5.00018162717822
12965,2020-08-28 18:53:46.072106,5.00018162717822
12966,2020-08-28 18:53:46.396994,5.00018162717822
12967,2020-08-28 18:53:46.727582,5.00018162717822
12968,2020-08-28 18:53:47.189665,4.96774077350584
12969,2020-08-28 18:53:47.517491,4.96774077350584
12970,2020-08-28 18:53:47.788059,4.96774077350584
12971,2020-08-28 18:53:48.055509,4.96774077350584
12972,2020-08-28 18:53:48.336334,4.96774077350584
12973,2020-08-28 18:53:48.673048,4.96774077350584
12974,2020-08-28 18:53:48.928711,4.96774077350584
12975,2020-08-28 18:53:49.220724,4.96774077350584
12976,2020-08-28 18:53:49.613175,4.96774077350584
12977,2020-08-28 18:53:49.860751,4.96774077350584
12978,2020-08-28 18:53:50.245117,4.89063423170055
12979,2020-08-28 18:53:50.569246,4.89063423170055
12980,2020-08-28 18:53:50.896263,4.89063423170055
12981,2020-08-28 18:53:51.122150,4.89063423170055
12982,2020-08-28 18:53:51.461586,4.89063423170055
12983,2020-08-28 18:53:51.831302,4.89063423170055
12984,2020-08-28 18:53:52.142517,4.89063423170055
12985,2020-08-28 18:53:52.423811,4.89063423170055
12986,2020-08-28 18:53:52.721353,4.89063423170055
12987,2020-08-28 18:53:52.909292,4.81705669431226
12988,2020-08-28 18:53:53.262987,4.81705669431226
12989,2020-08-28 18:53:53.543074,4.81705669431226
12990,2020-08-28 18:53:53.807656,4.81705669431226
12991,2020-08-28 18:53:54.049958,4.81705669431226
12992,2020-08-28 18:53:54.344022,4.81705669431226
12993,2020-08-28 18:53:54.581594,4.81705669431226
12994,2020-08-28 18:53:54.920877,4.81705669431226
12995,2020-08-28 18:53:55.319166,4.74378586743615
12996,2020-08-28 18:53:55.627197,4.74378586743615
12997,2020-08-28 18:53:55.945025,4.74378586743615
12998,2020-08-28 18:53:56.282624,4.74378586743615
12999,2020-08-28 18:53:56.604636,4.74378586743615
13000,2020-08-28 18:53:56.870265,4.74378586743615
13001,2020-08-28 18:53:57.184830,4.74378586743615
13002,2020-08-28 18:53:57.505651,4.74378586743615
13003,2020-08-28 18:53:57.718942,4.74378586743615
13004,2020-08-28 18:53:58.030673,4.74378586743615
13005,2020-08-28 18:53:58.312043,4.67081671739649
13006,2020-08-28 18:53:58.608079,4.67081671739649
13007,2020-08-28 18:53:58.962002,4.67081671739649
13008,2020-08-28 18:53:59.214622,4.67081671739649
13009,2020-08-28 18:53:59.422459,4.67081671739649
13010,2020-08-28 18:53:59.784597,4.67081671739649
13011,2020-08-28 18:54:00.113660,4.67081671739649
13012,2020-08-28 18:54:00.469239,4.67081671739649
13013,2020-08-28 18:54:00.758990,4.67081671739649
13014,2020-08-28 18:54:01.001808,4.59814440751308
13015,2020-08-28 18:54:01.321522,4.59814440751308
13016,2020-08-28 18:54:01.613137,4.59814440751308
13017,2020-08-28 18:54:01.906429,4.59814440751308
13018,2020-08-28 18:54:02.164784,4.59814440751308
13019,2020-08-28 18:54:02.482265,4.59814440751308
13020,2020-08-28 18:54:02.762754,4.59814440751308
13021,2020-08-28 18:54:03.007705,4.59814440751308
13022,2020-08-28 18:54:03.356967,4.59814440751308
13023,2020-08-28 18:54:03.774411,4.52576428236932
13024,2020-08-28 18:54:04.165573,4.52576428236932
13025,2020-08-28 18:54:04.446244,4.52576428236932
13026,2020-08-28 18:54:04.799365,4.52576428236932
13027,2020-08-28 18:54:05.145440,4.52576428236932
13028,2020-08-28 18:54:05.462407,4.52576428236932
13029,2020-08-28 18:54:05.802657,4.52576428236932
13030,2020-08-28 18:54:06.103946,4.52576428236932
13031,2020-08-28 18:54:06.452053,4.52576428236932
13032,2020-08-28 18:54:06.711052,4.45367185419073
13033,2020-08-28 18:54:07.041829,4.45367185419073
13034,2020-08-28 18:54:07.336545,4.45367185419073
13035,2020-08-28 18:54:07.566905,4.45367185419073
13036,2020-08-28 18:54:07.837581,4.45367185419073
13037,2020-08-28 18:54:08.093313,4.45367185419073
13038,2020-08-28 18:54:08.461333,4.45367185419073
13039,2020-08-28 18:54:08.690273,4.45367185419073
13040,2020-08-28 18:54:08.950064,4.45367185419073
13041,2020-08-28 18:54:09.169431,4.45367185419073
13042,2020-08-28 18:54:09.464241,4.38186279093004
13043,2020-08-28 18:54:09.849097,4.38186279093004
13044,2020-08-28 18:54:10.176193,4.38186279093004
13045,2020-08-28 18:54:10.571179,4.38186279093004
13046,2020-08-28 18:54:10.947014,4.38186279093004
13047,2020-08-28 18:54:11.292091,4.38186279093004
13048,2020-08-28 18:54:11.543703,4.38186279093004
13049,2020-08-28 18:54:11.855734,4.38186279093004
13050,2020-08-28 18:54:12.207462,4.38186279093004
13051,2020-08-28 18:54:12.473335,4.38186279093004
13052,2020-08-28 18:54:12.795044,4.31033290575471
13053,2020-08-28 18:54:13.233817,4.31033290575471
13054,2020-08-28 18:54:13.565819,4.31033290575471
13055,2020-08-28 18:54:13.984792,4.31033290575471
13056,2020-08-28 18:54:14.250497,4.31033290575471
13057,2020-08-28 18:54:14.567464,4.31033290575471
13058,2020-08-28 18:54:14.935476,4.31033290575471
13059,2020-08-28 18:54:15.254654,4.31033290575471
13060,2020-08-28 18:54:15.560477,4.23907814770196
13061,2020-08-28 18:54:15.912264,4.23907814770196
13062,2020-08-28 18:54:16.248791,4.23907814770196
13063,2020-08-28 18:54:16.499107,4.23907814770196
13064,2020-08-28 18:54:16.838255,4.23907814770196
13065,2020-08-28 18:54:17.101039,4.23907814770196
13066,2020-08-28 18:54:17.469750,4.23907814770196
13067,2020-08-28 18:54:17.861448,4.23907814770196
13068,2020-08-28 18:54:18.137751,4.16809459331745
13069,2020-08-28 18:54:18.449771,4.16809459331745
13070,2020-08-28 18:54:18.703326,4.16809459331745
13071,2020-08-28 18:54:18.975456,4.16809459331745
13072,2020-08-28 18:54:19.245001,4.16809459331745
13073,2020-08-28 18:54:19.548288,4.16809459331745
13074,2020-08-28 18:54:19.836256,4.16809459331745
13075,2020-08-28 18:54:20.183852,4.16809459331745
13076,2020-08-28 18:54:20.641296,4.16809459331745
13077,2020-08-28 18:54:20.960950,4.09737843913062
13078,2020-08-28 18:54:21.229513,4.09737843913062
13079,2020-08-28 18:54:21.491313,4.09737843913062
13080,2020-08-28 18:54:21.766058,4.09737843913062
13081,2020-08-28 18:54:22.189055,4.09737843913062
13082,2020-08-28 18:54:22.485231,4.09737843913062
13083,2020-08-28 18:54:22.750806,4.09737843913062
13084,2020-08-28 18:54:22.997749,4.09737843913062
13085,2020-08-28 18:54:23.292553,4.09737843913062
13086,2020-08-28 18:54:23.558658,4.09737843913062
13087,2020-08-28 18:54:23.889891,4.02692599484843
13088,2020-08-28 18:54:24.280186,4.02692599484843
13089,2020-08-28 18:54:24.587736,4.02692599484843
13090,2020-08-28 18:54:24.907793,4.02692599484843
13091,2020-08-28 18:54:25.187762,4.02692599484843
13092,2020-08-28 18:54:25.449204,4.02692599484843
13093,2020-08-28 18:54:25.687637,4.02692599484843
13094,2020-08-28 18:54:25.970988,4.02692599484843
13095,2020-08-28 18:54:26.329647,4.02692599484843
13096,2020-08-28 18:54:26.607746,3.94172560015882
13097,2020-08-28 18:54:26.917473,3.94172560015882
13098,2020-08-28 18:54:27.258480,3.94172560015882
13099,2020-08-28 18:54:27.661956,3.94172560015882
13100,2020-08-28 18:54:27.922016,3.94172560015882
13101,2020-08-28 18:54:28.244155,3.94172560015882
13102,2020-08-28 18:54:28.553677,3.94172560015882
13103,2020-08-28 18:54:28.888029,3.94172560015882
13104,2020-08-28 18:54:29.221267,3.94172560015882
13105,2020-08-28 18:54:29.632583,3.85680753250904
13106,2020-08-28 18:54:29.913618,3.85680753250904
13107,2020-08-28 18:54:30.264546,3.85680753250904
13108,2020-08-28 18:54:30.513714,3.85680753250904
13109,2020-08-28 18:54:30.815430,3.85680753250904
13110,2020-08-28 18:54:31.039705,3.85680753250904
13111,2020-08-28 18:54:31.407322,3.85680753250904
13112,2020-08-28 18:54:31.774186,3.85680753250904
13113,2020-08-28 18:54:32.013208,3.85680753250904
13114,2020-08-28 18:54:32.332540,3.85680753250904
13115,2020-08-28 18:54:32.652163,3.77216845230011
13116,2020-08-28 18:54:32.973448,3.77216845230011
13117,2020-08-28 18:54:33.291237,3.77216845230011
13118,2020-08-28 18:54:33.566591,3.77216845230011
13119,2020-08-28 18:54:33.901028,3.77216845230011
13120,2020-08-28 18:54:34.167085,3.77216845230011
13121,2020-08-28 18:54:34.459708,3.77216845230011
13122,2020-08-28 18:54:34.835265,3.77216845230011
13123,2020-08-28 18:54:35.135124,3.77216845230011
13124,2020-08-28 18:54:35.440739,3.77216845230011
13125,2020-08-28 18:54:35.774019,3.68780510694906
13126,2020-08-28 18:54:36.073255,3.68780510694906
13127,2020-08-28 18:54:36.299391,3.68780510694906
13128,2020-08-28 18:54:36.568171,3.68780510694906
13129,2020-08-28 18:54:36.886038,3.68780510694906
13130,2020-08-28 18:54:37.245579,3.68780510694906
13131,2020-08-28 18:54:37.624002,3.68780510694906
13132,2020-08-28 18:54:37.957495,3.68780510694906
13133,2020-08-28 18:54:38.260671,3.68780510694906
13134,2020-08-28 18:54:38.576202,3.68780510694906
13135,2020-08-28 18:54:38.831621,3.60371432680988
13136,2020-08-28 18:54:39.160462,3.60371432680988
13137,2020-08-28 18:54:39.390117,3.60371432680988
13138,2020-08-28 18:54:39.731062,3.60371432680988
13139,2020-08-28 18:54:40.039457,3.60371432680988
13140,2020-08-28 18:54:40.425565,3.60371432680988
13141,2020-08-28 18:54:40.757420,3.60371432680988
13142,2020-08-28 18:54:41.013564,3.60371432680988
13143,2020-08-28 18:54:41.267884,3.60371432680988
13144,2020-08-28 18:54:41.575854,3.60371432680988
13145,2020-08-28 18:54:41.923552,3.51989302140883
13146,2020-08-28 18:54:42.203483,3.51989302140883
13147,2020-08-28 18:54:42.513838,3.51989302140883
13148,2020-08-28 18:54:42.846557,3.51989302140883
13149,2020-08-28 18:54:43.104577,3.51989302140883
13150,2020-08-28 18:54:43.412203,3.51989302140883
13151,2020-08-28 18:54:43.790803,3.51989302140883
13152,2020-08-28 18:54:44.097111,3.51989302140883
13153,2020-08-28 18:54:44.400896,3.51989302140883
13154,2020-08-28 18:54:44.740087,3.43633817596036
13155,2020-08-28 18:54:45.050463,3.43633817596036
13156,2020-08-28 18:54:45.358618,3.43633817596036
13157,2020-08-28 18:54:45.698645,3.43633817596036
13158,2020-08-28 18:54:45.990070,3.43633817596036
13159,2020-08-28 18:54:46.335426,3.43633817596036
13160,2020-08-28 18:54:46.619502,3.43633817596036
13161,2020-08-28 18:54:46.902116,3.43633817596036
13162,2020-08-28 18:54:47.205084,3.43633817596036
13163,2020-08-28 18:54:47.461963,3.35304684813423
13164,2020-08-28 18:54:47.791802,3.35304684813423
13165,2020-08-28 18:54:48.112821,3.35304684813423
13166,2020-08-28 18:54:48.384835,3.35304684813423
13167,2020-08-28 18:54:48.650357,3.35304684813423
13168,2020-08-28 18:54:48.977633,3.35304684813423
13169,2020-08-28 18:54:49.257174,3.35304684813423
13170,2020-08-28 18:54:49.539587,3.35304684813423
13171,2020-08-28 18:54:49.929001,3.35304684813423
13172,2020-08-28 18:54:50.247085,3.27001616504901
13173,2020-08-28 18:54:50.590744,3.27001616504901
13174,2020-08-28 18:54:50.842622,3.27001616504901
13175,2020-08-28 18:54:51.156529,3.27001616504901
13176,2020-08-28 18:54:51.488411,3.27001616504901
13177,2020-08-28 18:54:51.783474,3.27001616504901
13178,2020-08-28 18:54:52.018897,3.27001616504901
13179,2020-08-28 18:54:52.349128,3.27001616504901
13180,2020-08-28 18:54:52.659599,3.27001616504901
13181,2020-08-28 18:54:52.990731,3.18724332046989
13182,2020-08-28 18:54:53.300321,3.18724332046989
13183,2020-08-28 18:54:53.574191,3.18724332046989
13184,2020-08-28 18:54:53.878181,3.18724332046989
13185,2020-08-28 18:54:54.122948,3.18724332046989
13186,2020-08-28 18:54:54.422251,3.18724332046989
13187,2020-08-28 18:54:54.680720,3.18724332046989
13188,2020-08-28 18:54:54.970390,3.18724332046989
13189,2020-08-28 18:54:55.228978,3.18724332046989
13190,2020-08-28 18:54:55.585784,3.10472557219165
13191,2020-08-28 18:54:55.890774,3.10472557219165
13192,2020-08-28 18:54:56.183297,3.10472557219165
13193,2020-08-28 18:54:56.476689,3.10472557219165
13194,2020-08-28 18:54:56.803712,3.10472557219165
13195,2020-08-28 18:54:57.070954,3.10472557219165
13196,2020-08-28 18:54:57.320159,3.10472557219165
13197,2020-08-28 18:54:57.537943,3.10472557219165
13198,2020-08-28 18:54:57.871091,3.10472557219165
13199,2020-08-28 18:54:58.145507,3.10472557219165
13200,2020-08-28 18:54:58.395695,3.10472557219165
13201,2020-08-28 18:54:58.715937,3.02246023959042
13202,2020-08-28 18:54:59.001310,3.02246023959042
13203,2020-08-28 18:54:59.394697,3.02246023959042
13204,2020-08-28 18:54:59.697459,3.02246023959042
13205,2020-08-28 18:54:59.962199,3.02246023959042
13206,2020-08-28 18:55:00.222945,3.02246023959042
13207,2020-08-28 18:55:00.475864,3.02246023959042
13208,2020-08-28 18:55:00.800040,3.02246023959042
13209,2020-08-28 18:55:01.141613,3.02246023959042
13210,2020-08-28 18:55:01.491768,2.93230719953739
13211,2020-08-28 18:55:01.836227,2.93230719953739
13212,2020-08-28 18:55:02.138454,2.93230719953739
13213,2020-08-28 18:55:02.463714,2.93230719953739
13214,2020-08-28 18:55:02.799563,2.93230719953739
13215,2020-08-28 18:55:03.142942,2.93230719953739
13216,2020-08-28 18:55:03.492350,2.84241672471231
13217,2020-08-28 18:55:03.761691,2.84241672471231
13218,2020-08-28 18:55:04.088928,2.84241672471231
13219,2020-08-28 18:55:04.395268,2.84241672471231
13220,2020-08-28 18:55:04.688734,2.84241672471231
13221,2020-08-28 18:55:04.939087,2.84241672471231
13222,2020-08-28 18:55:05.207652,2.84241672471231
13223,2020-08-28 18:55:05.517507,2.84241672471231
13224,2020-08-28 18:55:05.873286,2.84241672471231
13225,2020-08-28 18:55:06.096064,2.84241672471231
13226,2020-08-28 18:55:06.353363,2.75278627989621
13227,2020-08-28 18:55:06.618767,2.75278627989621
13228,2020-08-28 18:55:06.928886,2.75278627989621
13229,2020-08-28 18:55:07.277908,2.75278627989621
13230,2020-08-28 18:55:07.546094,2.75278627989621
13231,2020-08-28 18:55:07.870866,2.75278627989621
13232,2020-08-28 18:55:08.190406,2.75278627989621
13233,2020-08-28 18:55:08.512848,2.75278627989621
13234,2020-08-28 18:55:08.847482,2.75278627989621
13235,2020-08-28 18:55:09.132558,2.75278627989621
13236,2020-08-28 18:55:09.385656,2.75278627989621
13237,2020-08-28 18:55:09.661463,2.66341338417416
13238,2020-08-28 18:55:09.986395,2.66341338417416
13239,2020-08-28 18:55:10.333631,2.66341338417416
13240,2020-08-28 18:55:10.684187,2.66341338417416
13241,2020-08-28 18:55:10.969980,2.66341338417416
13242,2020-08-28 18:55:11.297774,2.66341338417416
13243,2020-08-28 18:55:11.578183,2.66341338417416
13244,2020-08-28 18:55:11.914628,2.66341338417416
13245,2020-08-28 18:55:12.191429,2.57429560914017
13246,2020-08-28 18:55:12.464146,2.57429560914017
13247,2020-08-28 18:55:12.731471,2.57429560914017
13248,2020-08-28 18:55:13.026850,2.57429560914017
13249,2020-08-28 18:55:13.328169,2.57429560914017
13250,2020-08-28 18:55:13.600090,2.57429560914017
13251,2020-08-28 18:55:13.923485,2.57429560914017
13252,2020-08-28 18:55:14.205733,2.57429560914017
13253,2020-08-28 18:55:14.553903,2.57429560914017
13254,2020-08-28 18:55:14.848705,2.48543057720921
13255,2020-08-28 18:55:15.065089,2.48543057720921
13256,2020-08-28 18:55:15.382275,2.48543057720921
13257,2020-08-28 18:55:15.726490,2.48543057720921
13258,2020-08-28 18:55:15.979280,2.48543057720921
13259,2020-08-28 18:55:16.266149,2.48543057720921
13260,2020-08-28 18:55:16.540857,2.48543057720921
13261,2020-08-28 18:55:16.878192,2.48543057720921
13262,2020-08-28 18:55:17.137249,2.48543057720921
13263,2020-08-28 18:55:17.469667,2.48543057720921
13264,2020-08-28 18:55:17.798458,2.48543057720921
13265,2020-08-28 18:55:18.038499,2.3968159600288
13266,2020-08-28 18:55:18.327050,2.3968159600288
13267,2020-08-28 18:55:18.634074,2.3968159600288
13268,2020-08-28 18:55:18.939612,2.3968159600288
13269,2020-08-28 18:55:19.285811,2.3968159600288
13270,2020-08-28 18:55:19.644738,2.3968159600288
13271,2020-08-28 18:55:20.015164,2.3968159600288
13272,2020-08-28 18:55:20.306334,2.3968159600288
13273,2020-08-28 18:55:20.548355,2.3968159600288
13274,2020-08-28 18:55:20.853578,2.3968159600288
13275,2020-08-28 18:55:21.204800,2.30844947698283
13276,2020-08-28 18:55:21.533020,2.30844947698283
13277,2020-08-28 18:55:21.868484,2.30844947698283
13278,2020-08-28 18:55:22.201890,2.30844947698283
13279,2020-08-28 18:55:22.464351,2.30844947698283
13280,2020-08-28 18:55:22.887635,2.30844947698283
13281,2020-08-28 18:55:23.231153,2.30844947698283
13282,2020-08-28 18:55:23.574033,2.38280841684575
13283,2020-08-28 18:55:23.928579,2.38280841684575
13284,2020-08-28 18:55:24.277573,2.38280841684575
13285,2020-08-28 18:55:24.532341,2.38280841684575
13286,2020-08-28 18:55:24.777367,2.38280841684575
13287,2020-08-28 18:55:25.101224,2.38280841684575
13288,2020-08-28 18:55:25.342160,2.38280841684575
13289,2020-08-28 18:55:25.641194,2.38280841684575
13290,2020-08-28 18:55:25.986321,2.38280841684575
13291,2020-08-28 18:55:26.306081,2.45698463805783
13292,2020-08-28 18:55:26.643242,2.45698463805783
13293,2020-08-28 18:55:26.922347,2.45698463805783
13294,2020-08-28 18:55:27.066717,2.45698463805783
13295,2020-08-28 18:55:27.366918,2.45698463805783
13296,2020-08-28 18:55:27.631377,2.45698463805783
13297,2020-08-28 18:55:27.941431,2.45698463805783
13298,2020-08-28 18:55:28.188181,2.45698463805783
13299,2020-08-28 18:55:28.477362,2.45698463805783
13300,2020-08-28 18:55:28.785348,2.45698463805783
13301,2020-08-28 18:55:29.119061,2.45698463805783
13302,2020-08-28 18:55:29.562395,2.53097887534543
13303,2020-08-28 18:55:29.850253,2.53097887534543
13304,2020-08-28 18:55:30.161822,2.53097887534543
13305,2020-08-28 18:55:30.443619,2.53097887534543
13306,2020-08-28 18:55:30.759800,2.53097887534543
13307,2020-08-28 18:55:31.028290,2.53097887534543
13308,2020-08-28 18:55:31.318819,2.53097887534543
13309,2020-08-28 18:55:31.603440,2.53097887534543
13310,2020-08-28 18:55:31.863452,2.53097887534543
13311,2020-08-28 18:55:32.127651,2.53097887534543
13312,2020-08-28 18:55:32.447624,2.60479185816365
13313,2020-08-28 18:55:32.813801,2.60479185816365
13314,2020-08-28 18:55:33.125242,2.60479185816365
13315,2020-08-28 18:55:33.392524,2.60479185816365
13316,2020-08-28 18:55:33.668982,2.60479185816365
13317,2020-08-28 18:55:34.027042,2.60479185816365
13318,2020-08-28 18:55:34.339171,2.60479185816365
13319,2020-08-28 18:55:34.583387,2.60479185816365
13320,2020-08-28 18:55:34.831505,2.60479185816365
13321,2020-08-28 18:55:35.132343,2.64508580307134
13322,2020-08-28 18:55:35.411697,2.64508580307134
13323,2020-08-28 18:55:35.753965,2.64508580307134
13324,2020-08-28 18:55:36.025771,2.64508580307134
13325,2020-08-28 18:55:36.400720,2.64508580307134
13326,2020-08-28 18:55:36.684458,2.64508580307134
13327,2020-08-28 18:55:36.992533,2.64508580307134
13328,2020-08-28 18:55:37.311410,2.64508580307134
13329,2020-08-28 18:55:37.543988,2.64508580307134
13330,2020-08-28 18:55:37.899368,2.64508580307134
13331,2020-08-28 18:55:38.220944,2.68528166756759
13332,2020-08-28 18:55:38.560316,2.68528166756759
13333,2020-08-28 18:55:38.880625,2.68528166756759
13334,2020-08-28 18:55:39.217682,2.68528166756759
13335,2020-08-28 18:55:39.565102,2.68528166756759
13336,2020-08-28 18:55:39.924523,2.68528166756759
13337,2020-08-28 18:55:40.213389,2.68528166756759
13338,2020-08-28 18:55:40.555328,2.68528166756759
13339,2020-08-28 18:55:40.848847,2.72537990740763
13340,2020-08-28 18:55:41.188500,2.72537990740763
13341,2020-08-28 18:55:41.469368,2.72537990740763
13342,2020-08-28 18:55:41.807181,2.72537990740763
13343,2020-08-28 18:55:42.143862,2.72537990740763
13344,2020-08-28 18:55:42.464235,2.72537990740763
13345,2020-08-28 18:55:42.694992,2.72537990740763
13346,2020-08-28 18:55:43.041988,2.72537990740763
13347,2020-08-28 18:55:43.300444,2.72537990740763
13348,2020-08-28 18:55:43.622061,2.76538097593122
13349,2020-08-28 18:55:43.923197,2.76538097593122
13350,2020-08-28 18:55:44.210599,2.76538097593122
13351,2020-08-28 18:55:44.497494,2.76538097593122
13352,2020-08-28 18:55:44.790921,2.76538097593122
13353,2020-08-28 18:55:45.086301,2.76538097593122
13354,2020-08-28 18:55:45.419031,2.76538097593122
13355,2020-08-28 18:55:45.738226,2.76538097593122
13356,2020-08-28 18:55:45.971435,2.76538097593122
13357,2020-08-28 18:55:46.312949,2.76538097593122
13358,2020-08-28 18:55:46.599986,2.76538097593122
13359,2020-08-28 18:55:46.887854,2.80528532408589
13360,2020-08-28 18:55:47.190862,2.80528532408589
13361,2020-08-28 18:55:47.434863,2.80528532408589
13362,2020-08-28 18:55:47.720787,2.80528532408589
13363,2020-08-28 18:55:48.004505,2.80528532408589
13364,2020-08-28 18:55:48.302379,2.80528532408589
13365,2020-08-28 18:55:48.611324,2.80528532408589
13366,2020-08-28 18:55:48.950052,2.80528532408589
13367,2020-08-28 18:55:49.286890,2.84509340044642
13368,2020-08-28 18:55:49.574655,2.84509340044642
13369,2020-08-28 18:55:49.926201,2.84509340044642
13370,2020-08-28 18:55:50.185898,2.84509340044642
13371,2020-08-28 18:55:50.469221,2.84509340044642
13372,2020-08-28 18:55:50.809713,2.84509340044642
13373,2020-08-28 18:55:51.116731,2.84509340044642
13374,2020-08-28 18:55:51.411391,2.84509340044642
13375,2020-08-28 18:55:51.715744,2.84509340044642
13376,2020-08-28 18:55:51.982535,2.84509340044642
13377,2020-08-28 18:55:52.258351,2.88480565123406
13378,2020-08-28 18:55:52.516590,2.88480565123406
13379,2020-08-28 18:55:52.794466,2.88480565123406
13380,2020-08-28 18:55:53.076133,2.88480565123406
13381,2020-08-28 18:55:53.384243,2.88480565123406
13382,2020-08-28 18:55:53.754587,2.88480565123406
13383,2020-08-28 18:55:54.111778,2.88480565123406
13384,2020-08-28 18:55:54.497280,2.88480565123406
13385,2020-08-28 18:55:54.789257,2.88480565123406
13386,2020-08-28 18:55:55.079756,2.88480565123406
13387,2020-08-28 18:55:55.415490,2.92442252033506
13388,2020-08-28 18:55:55.733241,2.92442252033506
13389,2020-08-28 18:55:56.065150,2.92442252033506
13390,2020-08-28 18:55:56.301807,2.92442252033506
13391,2020-08-28 18:55:56.572500,2.92442252033506
13392,2020-08-28 18:55:56.885124,2.92442252033506
13393,2020-08-28 18:55:57.192979,2.92442252033506
13394,2020-08-28 18:55:57.428836,2.92442252033506
13395,2020-08-28 18:55:57.788997,2.92442252033506
13396,2020-08-28 18:55:58.133769,2.96394444931869
13397,2020-08-28 18:55:58.432549,2.96394444931869
13398,2020-08-28 18:55:58.775395,2.96394444931869
13399,2020-08-28 18:55:59.097039,2.96394444931869
13400,2020-08-28 18:55:59.427470,2.96394444931869
13401,2020-08-28 18:55:59.701098,2.96394444931869
13402,2020-08-28 18:55:59.914999,2.96394444931869
13403,2020-08-28 18:56:00.264857,2.96394444931869
13404,2020-08-28 18:56:00.563025,2.96394444931869
13405,2020-08-28 18:56:00.933415,3.00337187745477
13406,2020-08-28 18:56:01.203429,3.00337187745477
13407,2020-08-28 18:56:01.525879,3.00337187745477
13408,2020-08-28 18:56:01.764142,3.00337187745477
13409,2020-08-28 18:56:02.144047,3.00337187745477
13410,2020-08-28 18:56:02.380683,3.00337187745477
13411,2020-08-28 18:56:02.754936,3.00337187745477
13412,2020-08-28 18:56:03.020820,3.00337187745477
13413,2020-08-28 18:56:03.272306,3.00337187745477
13414,2020-08-28 18:56:03.558116,3.00337187745477
13415,2020-08-28 18:56:03.909862,3.04250708622976
13416,2020-08-28 18:56:04.156702,3.04250708622976
13417,2020-08-28 18:56:04.438304,3.04250708622976
13418,2020-08-28 18:56:04.768162,3.04250708622976
13419,2020-08-28 18:56:05.084840,3.04250708622976
13420,2020-08-28 18:56:05.412670,3.04250708622976
13421,2020-08-28 18:56:05.712473,3.04250708622976
13422,2020-08-28 18:56:06.035384,3.04250708622976
13423,2020-08-28 18:56:06.401327,3.04250708622976
13424,2020-08-28 18:56:06.753786,3.04250708622976
13425,2020-08-28 18:56:07.083880,3.08154269168985
13426,2020-08-28 18:56:07.469634,3.08154269168985
13427,2020-08-28 18:56:07.796509,3.08154269168985
13428,2020-08-28 18:56:08.061794,3.08154269168985
13429,2020-08-28 18:56:08.350474,3.08154269168985
13430,2020-08-28 18:56:08.698432,3.08154269168985
13431,2020-08-28 18:56:08.961675,3.08154269168985
13432,2020-08-28 18:56:09.240255,3.08154269168985
13433,2020-08-28 18:56:09.519923,3.08154269168985
13434,2020-08-28 18:56:09.814791,3.10940388278352
13435,2020-08-28 18:56:10.131244,3.10940388278352
13436,2020-08-28 18:56:10.450788,3.10940388278352
13437,2020-08-28 18:56:10.702092,3.10940388278352
13438,2020-08-28 18:56:10.982423,3.10940388278352
13439,2020-08-28 18:56:11.330606,3.10940388278352
13440,2020-08-28 18:56:11.640341,3.10940388278352
13441,2020-08-28 18:56:11.891736,3.10940388278352
13442,2020-08-28 18:56:12.225957,3.10940388278352
13443,2020-08-28 18:56:12.477600,3.10940388278352
13444,2020-08-28 18:56:12.795592,3.137195822603
13445,2020-08-28 18:56:13.170421,3.137195822603
13446,2020-08-28 18:56:13.459934,3.137195822603
13447,2020-08-28 18:56:13.716656,3.137195822603
13448,2020-08-28 18:56:14.039822,3.137195822603
13449,2020-08-28 18:56:14.391909,3.137195822603
13450,2020-08-28 18:56:14.739601,3.137195822603
13451,2020-08-28 18:56:15.311323,3.16491879114875
13452,2020-08-28 18:56:15.634360,3.16491879114875
13453,2020-08-28 18:56:15.896241,3.16491879114875
13454,2020-08-28 18:56:16.202545,3.16491879114875
13455,2020-08-28 18:56:16.475509,3.16491879114875
13456,2020-08-28 18:56:16.818576,3.16491879114875
13457,2020-08-28 18:56:17.163429,3.16491879114875
13458,2020-08-28 18:56:17.399807,3.16491879114875
13459,2020-08-28 18:56:17.729885,3.19257306814239
13460,2020-08-28 18:56:18.080653,3.19257306814239
13461,2020-08-28 18:56:18.445382,3.19257306814239
13462,2020-08-28 18:56:18.786336,3.19257306814239
13463,2020-08-28 18:56:19.053820,3.19257306814239
13464,2020-08-28 18:56:19.337368,3.19257306814239
13465,2020-08-28 18:56:19.606107,3.19257306814239
13466,2020-08-28 18:56:19.894859,3.19257306814239
13467,2020-08-28 18:56:20.207131,3.19257306814239
13468,2020-08-28 18:56:20.570530,3.22015893314659
13469,2020-08-28 18:56:20.813617,3.22015893314659
13470,2020-08-28 18:56:21.183149,3.22015893314659
13471,2020-08-28 18:56:21.467590,3.22015893314659
13472,2020-08-28 18:56:21.819307,3.22015893314659
13473,2020-08-28 18:56:22.232901,3.22015893314659
13474,2020-08-28 18:56:22.556036,3.22015893314659
13475,2020-08-28 18:56:22.821010,3.22015893314659
13476,2020-08-28 18:56:23.142827,3.22015893314659
13477,2020-08-28 18:56:23.511251,3.24767666415163
13478,2020-08-28 18:56:23.844215,3.24767666415163
13479,2020-08-28 18:56:24.149323,3.24767666415163
13480,2020-08-28 18:56:24.512662,3.24767666415163
13481,2020-08-28 18:56:24.845743,3.24767666415163
13482,2020-08-28 18:56:25.133816,3.24767666415163
13483,2020-08-28 18:56:25.506071,3.24767666415163
13484,2020-08-28 18:56:25.786936,3.27512653766014
13485,2020-08-28 18:56:26.111389,3.27512653766014
13486,2020-08-28 18:56:26.338731,3.27512653766014
13487,2020-08-28 18:56:26.688478,3.27512653766014
13488,2020-08-28 18:56:26.960875,3.27512653766014
13489,2020-08-28 18:56:27.274660,3.27512653766014
13490,2020-08-28 18:56:27.577719,3.27512653766014
13491,2020-08-28 18:56:27.899336,3.27512653766014
13492,2020-08-28 18:56:28.128411,3.27512653766014
13493,2020-08-28 18:56:28.469804,3.30250882871988
13494,2020-08-28 18:56:28.814265,3.30250882871988
13495,2020-08-28 18:56:29.095086,3.30250882871988
13496,2020-08-28 18:56:29.415917,3.30250882871988
13497,2020-08-28 18:56:29.682030,3.30250882871988
13498,2020-08-28 18:56:30.038809,3.30250882871988
13499,2020-08-28 18:56:30.299547,3.30250882871988
13500,2020-08-28 18:56:30.566327,3.30250882871988
13501,2020-08-28 18:56:30.809790,3.30250882871988
13502,2020-08-28 18:56:31.138342,3.32112348647603
13503,2020-08-28 18:56:31.457952,3.32112348647603
13504,2020-08-28 18:56:31.776088,3.32112348647603
13505,2020-08-28 18:56:32.029687,3.32112348647603
13506,2020-08-28 18:56:32.290965,3.32112348647603
13507,2020-08-28 18:56:32.536614,3.32112348647603
13508,2020-08-28 18:56:32.897580,3.32112348647603
13509,2020-08-28 18:56:33.228080,3.32112348647603
13510,2020-08-28 18:56:33.517298,3.33969161733643
13511,2020-08-28 18:56:33.845124,3.33969161733643
13512,2020-08-28 18:56:34.100815,3.33969161733643
13513,2020-08-28 18:56:34.373685,3.33969161733643
13514,2020-08-28 18:56:34.618945,3.33969161733643
13515,2020-08-28 18:56:34.957661,3.33969161733643
13516,2020-08-28 18:56:35.237473,3.33969161733643
13517,2020-08-28 18:56:35.528932,3.33969161733643
13518,2020-08-28 18:56:35.776725,3.33969161733643
13519,2020-08-28 18:56:36.013885,3.33969161733643
13520,2020-08-28 18:56:36.284137,3.35821338054456
13521,2020-08-28 18:56:36.585949,3.35821338054456
13522,2020-08-28 18:56:36.965729,3.35821338054456
13523,2020-08-28 18:56:37.308164,3.35821338054456
13524,2020-08-28 18:56:37.634308,3.35821338054456
13525,2020-08-28 18:56:37.943462,3.35821338054456
13526,2020-08-28 18:56:38.246622,3.35821338054456
13527,2020-08-28 18:56:38.574299,3.35821338054456
13528,2020-08-28 18:56:38.932531,3.35821338054456
13529,2020-08-28 18:56:39.279917,3.37668893498468
13530,2020-08-28 18:56:39.616098,3.37668893498468
13531,2020-08-28 18:56:39.961461,3.37668893498468
13532,2020-08-28 18:56:40.367955,3.37668893498468
13533,2020-08-28 18:56:40.663570,3.37668893498468
13534,2020-08-28 18:56:40.986559,3.37668893498468
13535,2020-08-28 18:56:41.264114,3.37668893498468
13536,2020-08-28 18:56:41.520286,3.37668893498468
13537,2020-08-28 18:56:41.785123,3.35195509170346
13538,2020-08-28 18:56:42.139871,3.35195509170346
13539,2020-08-28 18:56:42.417831,3.35195509170346
13540,2020-08-28 18:56:42.749445,3.35195509170346
13541,2020-08-28 18:56:43.071092,3.35195509170346
13542,2020-08-28 18:56:43.385791,3.35195509170346
13543,2020-08-28 18:56:43.687582,3.35195509170346
13544,2020-08-28 18:56:43.938390,3.35195509170346
13545,2020-08-28 18:56:44.261529,3.32736161013048
13546,2020-08-28 18:56:44.538358,3.32736161013048
13547,2020-08-28 18:56:44.885121,3.32736161013048
13548,2020-08-28 18:56:45.247878,3.32736161013048
13549,2020-08-28 18:56:45.494667,3.32736161013048
13550,2020-08-28 18:56:45.780465,3.32736161013048
13551,2020-08-28 18:56:46.055469,3.32736161013048
13552,2020-08-28 18:56:46.313947,3.32736161013048
13553,2020-08-28 18:56:46.658469,3.32736161013048
13554,2020-08-28 18:56:46.993663,3.30290782308757
13555,2020-08-28 18:56:47.337488,3.30290782308757
13556,2020-08-28 18:56:47.583002,3.30290782308757
13557,2020-08-28 18:56:47.900546,3.30290782308757
13558,2020-08-28 18:56:48.266152,3.30290782308757
13559,2020-08-28 18:56:48.629733,3.30290782308757
13560,2020-08-28 18:56:48.887206,3.30290782308757
13561,2020-08-28 18:56:49.258498,3.30290782308757
13562,2020-08-28 18:56:49.569592,3.30290782308757
13563,2020-08-28 18:56:49.918886,3.27859306550877
13564,2020-08-28 18:56:50.228124,3.27859306550877
13565,2020-08-28 18:56:50.559489,3.27859306550877
13566,2020-08-28 18:56:50.900228,3.27859306550877
13567,2020-08-28 18:56:51.235473,3.27859306550877
13568,2020-08-28 18:56:51.639215,3.27859306550877
13569,2020-08-28 18:56:52.025928,3.27859306550877
13570,2020-08-28 18:56:52.327303,3.27859306550877
13571,2020-08-28 18:56:52.673976,3.2544166744123
13572,2020-08-28 18:56:52.939915,3.2544166744123
13573,2020-08-28 18:56:53.312252,3.2544166744123
13574,2020-08-28 18:56:53.575443,3.2544166744123
13575,2020-08-28 18:56:53.833158,3.2544166744123
13576,2020-08-28 18:56:54.139644,3.2544166744123
13577,2020-08-28 18:56:54.494410,3.2544166744123
13578,2020-08-28 18:56:54.789164,3.2544166744123
13579,2020-08-28 18:56:55.099265,3.2544166744123
13580,2020-08-28 18:56:55.451000,3.2544166744123
13581,2020-08-28 18:56:55.702277,3.2544166744123
13582,2020-08-28 18:56:56.023125,3.23037798887519
13583,2020-08-28 18:56:56.289847,3.23037798887519
13584,2020-08-28 18:56:56.680556,3.23037798887519
13585,2020-08-28 18:56:57.026241,3.23037798887519
13586,2020-08-28 18:56:57.277299,3.23037798887519
13587,2020-08-28 18:56:57.534726,3.23037798887519
13588,2020-08-28 18:56:57.875614,3.23037798887519
13589,2020-08-28 18:56:58.225948,3.23037798887519
13590,2020-08-28 18:56:58.547250,3.23037798887519
13591,2020-08-28 18:56:58.831137,3.22448225128859
13592,2020-08-28 18:56:59.172847,3.22448225128859
13593,2020-08-28 18:56:59.484043,3.22448225128859
13594,2020-08-28 18:56:59.793266,3.22448225128859
13595,2020-08-28 18:57:00.127504,3.22448225128859
13596,2020-08-28 18:57:00.448834,3.22448225128859
13597,2020-08-28 18:57:00.730381,3.22448225128859
13598,2020-08-28 18:57:01.142338,3.21150951265621
13599,2020-08-28 18:57:01.436907,3.21150951265621
13600,2020-08-28 18:57:01.778096,3.21150951265621
13601,2020-08-28 18:57:02.053162,3.21150951265621
13602,2020-08-28 18:57:02.374826,3.21150951265621
13603,2020-08-28 18:57:02.789446,3.21150951265621
13604,2020-08-28 18:57:03.098719,3.21150951265621
13605,2020-08-28 18:57:03.424677,3.19429640736065
13606,2020-08-28 18:57:03.752052,3.19429640736065
13607,2020-08-28 18:57:04.071753,3.19429640736065
13608,2020-08-28 18:57:04.395103,3.19429640736065
13609,2020-08-28 18:57:04.709246,3.19429640736065
13610,2020-08-28 18:57:04.962911,3.19429640736065
13611,2020-08-28 18:57:05.251633,3.19429640736065
13612,2020-08-28 18:57:05.528883,3.19429640736065
13613,2020-08-28 18:57:05.902801,3.19429640736065
13614,2020-08-28 18:57:06.200693,3.1770930489258
13615,2020-08-28 18:57:06.592597,3.1770930489258
13616,2020-08-28 18:57:06.868685,3.1770930489258
13617,2020-08-28 18:57:07.221366,3.1770930489258
13618,2020-08-28 18:57:07.546484,3.1770930489258
13619,2020-08-28 18:57:07.841087,3.1770930489258
13620,2020-08-28 18:57:08.146266,3.1770930489258
13621,2020-08-28 18:57:08.499384,3.1770930489258
13622,2020-08-28 18:57:08.882796,3.15989943572153
13623,2020-08-28 18:57:09.223564,3.15989943572153
13624,2020-08-28 18:57:09.564198,3.15989943572153
13625,2020-08-28 18:57:09.866039,3.15989943572153
13626,2020-08-28 18:57:10.173731,3.15989943572153
13627,2020-08-28 18:57:10.531451,3.15989943572153
13628,2020-08-28 18:57:10.953163,3.15989943572153
13629,2020-08-28 18:57:11.218006,3.15989943572153
13630,2020-08-28 18:57:11.501106,3.15989943572153
13631,2020-08-28 18:57:11.806143,3.14463606878492
13632,2020-08-28 18:57:12.202221,3.14463606878492
13633,2020-08-28 18:57:12.524571,3.14463606878492
13634,2020-08-28 18:57:12.905488,3.14463606878492
13635,2020-08-28 18:57:13.196543,3.14463606878492
13636,2020-08-28 18:57:13.460248,3.14463606878492
13637,2020-08-28 18:57:13.723727,3.14463606878492
13638,2020-08-28 18:57:13.969527,3.14463606878492
13639,2020-08-28 18:57:14.275421,3.14463606878492
13640,2020-08-28 18:57:14.635535,3.14463606878492
13641,2020-08-28 18:57:14.904619,3.12940476017735
13642,2020-08-28 18:57:15.251657,3.12940476017735
13643,2020-08-28 18:57:15.597907,3.12940476017735
13644,2020-08-28 18:57:15.850360,3.12940476017735
13645,2020-08-28 18:57:16.163576,3.12940476017735
13646,2020-08-28 18:57:16.471316,3.12940476017735
13647,2020-08-28 18:57:16.804765,3.12940476017735
13648,2020-08-28 18:57:17.167870,3.13362202046603
13649,2020-08-28 18:57:17.514495,3.13362202046603
13650,2020-08-28 18:57:17.885216,3.13362202046603
13651,2020-08-28 18:57:18.244195,3.13362202046603
13652,2020-08-28 18:57:18.592677,3.13362202046603
13653,2020-08-28 18:57:18.926187,3.13362202046603
13654,2020-08-28 18:57:19.142816,3.13362202046603
13655,2020-08-28 18:57:19.416397,3.13362202046603
13656,2020-08-28 18:57:19.710200,3.13783118381457
13657,2020-08-28 18:57:20.010148,3.13783118381457
13658,2020-08-28 18:57:20.262044,3.13783118381457
13659,2020-08-28 18:57:20.620035,3.13783118381457
13660,2020-08-28 18:57:20.917101,3.13783118381457
13661,2020-08-28 18:57:21.164633,3.13783118381457
13662,2020-08-28 18:57:21.485688,3.13783118381457
13663,2020-08-28 18:57:21.779187,3.13783118381457
13664,2020-08-28 18:57:22.102551,3.13783118381457
13665,2020-08-28 18:57:22.338621,3.13783118381457
13666,2020-08-28 18:57:22.643138,3.1420323137705
13667,2020-08-28 18:57:22.967107,3.1420323137705
13668,2020-08-28 18:57:23.304681,3.1420323137705
13669,2020-08-28 18:57:23.624720,3.1420323137705
13670,2020-08-28 18:57:23.972235,3.1420323137705
13671,2020-08-28 18:57:24.274605,3.1420323137705
13672,2020-08-28 18:57:24.584643,3.1420323137705
13673,2020-08-28 18:57:24.872516,3.1420323137705
13674,2020-08-28 18:57:25.152422,3.14622547316294
13675,2020-08-28 18:57:25.502179,3.14622547316294
13676,2020-08-28 18:57:25.746772,3.14622547316294
13677,2020-08-28 18:57:26.118639,3.14622547316294
13678,2020-08-28 18:57:26.393836,3.14622547316294
13679,2020-08-28 18:57:26.651732,3.14622547316294
13680,2020-08-28 18:57:26.983369,3.14622547316294
13681,2020-08-28 18:57:27.309461,3.14622547316294
13682,2020-08-28 18:57:27.661285,3.14622547316294
13683,2020-08-28 18:57:27.988337,3.150410724156
13684,2020-08-28 18:57:28.237866,3.150410724156
13685,2020-08-28 18:57:28.593235,3.150410724156
13686,2020-08-28 18:57:28.835388,3.150410724156
13687,2020-08-28 18:57:29.107284,3.150410724156
13688,2020-08-28 18:57:29.447067,3.150410724156
13689,2020-08-28 18:57:29.776376,3.150410724156
