iteration,timestamp,T7
13690,2020-08-28 18:57:30.107970,3.150410724156
13691,2020-08-28 18:57:30.390125,3.150410724156
13692,2020-08-28 18:57:30.673628,3.15458813058068
13693,2020-08-28 18:57:31.041315,3.15458813058068
13694,2020-08-28 18:57:31.331750,3.15458813058068
13695,2020-08-28 18:57:31.663524,3.15458813058068
13696,2020-08-28 18:57:32.006045,3.15458813058068
13697,2020-08-28 18:57:32.318652,3.15458813058068
13698,2020-08-28 18:57:32.637255,3.15458813058068
13699,2020-08-28 18:57:33.011334,3.15458813058068
13700,2020-08-28 18:57:33.437662,3.15458813058068
13701,2020-08-28 18:57:33.763994,3.15875775659876
13702,2020-08-28 18:57:34.009882,3.15875775659876
13703,2020-08-28 18:57:34.360167,3.15875775659876
13704,2020-08-28 18:57:34.740740,3.15875775659876
13705,2020-08-28 18:57:35.054009,3.15875775659876
13706,2020-08-28 18:57:35.337473,3.15875775659876
13707,2020-08-28 18:57:35.641458,3.15875775659876
13708,2020-08-28 18:57:35.897386,3.15875775659876
13709,2020-08-28 18:57:36.196667,3.15875775659876
13710,2020-08-28 18:57:36.444177,3.16291966570657
13711,2020-08-28 18:57:36.717739,3.16291966570657
13712,2020-08-28 18:57:37.068399,3.16291966570657
13713,2020-08-28 18:57:37.404779,3.16291966570657
13714,2020-08-28 18:57:37.722507,3.16291966570657
13715,2020-08-28 18:57:38.018828,3.16291966570657
13716,2020-08-28 18:57:38.317649,3.16291966570657
13717,2020-08-28 18:57:38.647534,3.16291966570657
13718,2020-08-28 18:57:38.918161,3.16291966570657
13719,2020-08-28 18:57:39.250109,3.16291966570657
13720,2020-08-28 18:57:39.605736,3.16707392081379
13721,2020-08-28 18:57:39.874806,3.16707392081379
13722,2020-08-28 18:57:40.159508,3.16707392081379
13723,2020-08-28 18:57:40.508474,3.16707392081379
13724,2020-08-28 18:57:40.772460,3.16707392081379
13725,2020-08-28 18:57:41.018467,3.16707392081379
13726,2020-08-28 18:57:41.329121,3.16707392081379
13727,2020-08-28 18:57:41.683763,3.16707392081379
13728,2020-08-28 18:57:41.965102,3.16707392081379
13729,2020-08-28 18:57:42.341880,3.16707392081379
13730,2020-08-28 18:57:42.622244,3.17122058427807
13731,2020-08-28 18:57:42.931653,3.17122058427807
13732,2020-08-28 18:57:43.190470,3.17122058427807
13733,2020-08-28 18:57:43.512276,3.17122058427807
13734,2020-08-28 18:57:43.841838,3.17122058427807
13735,2020-08-28 18:57:44.185446,3.17122058427807
13736,2020-08-28 18:57:44.543111,3.17122058427807
13737,2020-08-28 18:57:44.885885,3.17122058427807
13738,2020-08-28 18:57:45.229236,3.17535971792618
13739,2020-08-28 18:57:45.546138,3.17535971792618
13740,2020-08-28 18:57:45.883126,3.17535971792618
13741,2020-08-28 18:57:46.177161,3.17535971792618
13742,2020-08-28 18:57:46.445033,3.17535971792618
13743,2020-08-28 18:57:46.718095,3.17535971792618
13744,2020-08-28 18:57:46.955836,3.17535971792618
13745,2020-08-28 18:57:47.207279,3.17535971792618
13746,2020-08-28 18:57:47.464919,3.17535971792618
13747,2020-08-28 18:57:47.730393,3.17535971792618
13748,2020-08-28 18:57:48.001522,3.17949138306911
13749,2020-08-28 18:57:48.316930,3.17949138306911
13750,2020-08-28 18:57:48.680834,3.17949138306911
13751,2020-08-28 18:57:48.930138,3.17949138306911
13752,2020-08-28 18:57:49.235501,3.17949138306911
13753,2020-08-28 18:57:49.511726,3.17949138306911
13754,2020-08-28 18:57:49.865443,3.17949138306911
13755,2020-08-28 18:57:50.125965,3.17949138306911
13756,2020-08-28 18:57:50.423227,3.17949138306911
13757,2020-08-28 18:57:50.698211,3.17949138306911
13758,2020-08-28 18:57:51.011571,3.19089057510686
13759,2020-08-28 18:57:51.320255,3.19089057510686
13760,2020-08-28 18:57:51.664392,3.19089057510686
13761,2020-08-28 18:57:52.006204,3.19089057510686
13762,2020-08-28 18:57:52.330039,3.19089057510686
13763,2020-08-28 18:57:52.620522,3.19089057510686
13764,2020-08-28 18:57:52.938020,3.19089057510686
13765,2020-08-28 18:57:53.253880,3.2022723369157
13766,2020-08-28 18:57:53.541572,3.2022723369157
13767,2020-08-28 18:57:53.891232,3.2022723369157
13768,2020-08-28 18:57:54.216703,3.2022723369157
13769,2020-08-28 18:57:54.530947,3.2022723369157
13770,2020-08-28 18:57:54.868687,3.2022723369157
13771,2020-08-28 18:57:55.233130,3.2022723369157
13772,2020-08-28 18:57:55.510768,3.2022723369157
13773,2020-08-28 18:57:55.833266,3.21363675248917
13774,2020-08-28 18:57:56.083803,3.21363675248917
13775,2020-08-28 18:57:56.433858,3.21363675248917
13776,2020-08-28 18:57:56.727989,3.21363675248917
13777,2020-08-28 18:57:56.961168,3.21363675248917
13778,2020-08-28 18:57:57.284169,3.21363675248917
13779,2020-08-28 18:57:57.622601,3.21363675248917
13780,2020-08-28 18:57:57.872003,3.21363675248917
13781,2020-08-28 18:57:58.123569,3.21363675248917
13782,2020-08-28 18:57:58.388303,3.2249839050525
13783,2020-08-28 18:57:58.672498,3.2249839050525
13784,2020-08-28 18:57:58.966546,3.2249839050525
13785,2020-08-28 18:57:59.362701,3.2249839050525
13786,2020-08-28 18:57:59.671535,3.2249839050525
13787,2020-08-28 18:57:59.916190,3.2249839050525
13788,2020-08-28 18:58:00.254002,3.2249839050525
13789,2020-08-28 18:58:00.451570,3.2249839050525
13790,2020-08-28 18:58:00.699272,3.2249839050525
13791,2020-08-28 18:58:00.955655,3.2249839050525
13792,2020-08-28 18:58:01.243800,3.23631387702999
13793,2020-08-28 18:58:01.529601,3.23631387702999
13794,2020-08-28 18:58:01.870693,3.23631387702999
13795,2020-08-28 18:58:02.185611,3.23631387702999
13796,2020-08-28 18:58:02.529502,3.23631387702999
13797,2020-08-28 18:58:02.753410,3.23631387702999
13798,2020-08-28 18:58:02.992901,3.23631387702999
13799,2020-08-28 18:58:03.306466,3.23631387702999
13800,2020-08-28 18:58:03.634824,3.24762674991543
13801,2020-08-28 18:58:03.897085,3.24762674991543
13802,2020-08-28 18:58:04.147020,3.24762674991543
13803,2020-08-28 18:58:04.407706,3.24762674991543
13804,2020-08-28 18:58:04.732337,3.24762674991543
13805,2020-08-28 18:58:05.087949,3.24762674991543
13806,2020-08-28 18:58:05.326906,3.24762674991543
13807,2020-08-28 18:58:05.575593,3.24762674991543
13808,2020-08-28 18:58:05.866556,3.24762674991543
13809,2020-08-28 18:58:06.102532,3.24762674991543
13810,2020-08-28 18:58:06.431826,3.25892260538491
13811,2020-08-28 18:58:06.719897,3.25892260538491
13812,2020-08-28 18:58:06.975545,3.25892260538491
13813,2020-08-28 18:58:07.245951,3.25892260538491
13814,2020-08-28 18:58:07.541366,3.25892260538491
13815,2020-08-28 18:58:07.815434,3.25892260538491
13816,2020-08-28 18:58:08.045968,3.25892260538491
13817,2020-08-28 18:58:08.386169,3.25892260538491
13818,2020-08-28 18:58:08.641847,3.25892260538491
13819,2020-08-28 18:58:09.080733,3.27020153331547
13820,2020-08-28 18:58:09.423744,3.27020153331547
13821,2020-08-28 18:58:09.664670,3.27020153331547
13822,2020-08-28 18:58:09.986375,3.27020153331547
13823,2020-08-28 18:58:10.282661,3.27020153331547
13824,2020-08-28 18:58:10.553900,3.27020153331547
13825,2020-08-28 18:58:10.777419,3.27020153331547
13826,2020-08-28 18:58:11.054818,3.27020153331547
13827,2020-08-28 18:58:11.371587,3.27020153331547
13828,2020-08-28 18:58:11.739733,3.28146362356983
13829,2020-08-28 18:58:12.025537,3.28146362356983
13830,2020-08-28 18:58:12.297315,3.28146362356983
13831,2020-08-28 18:58:12.549843,3.28146362356983
13832,2020-08-28 18:58:12.874065,3.28146362356983
13833,2020-08-28 18:58:13.147372,3.28146362356983
13834,2020-08-28 18:58:13.393173,3.28146362356983
13835,2020-08-28 18:58:13.707095,3.28146362356983
13836,2020-08-28 18:58:13.991864,3.28146362356983
13837,2020-08-28 18:58:14.308879,3.28146362356983
13838,2020-08-28 18:58:14.635496,3.29270896488799
13839,2020-08-28 18:58:14.903185,3.29270896488799
13840,2020-08-28 18:58:15.168972,3.29270896488799
13841,2020-08-28 18:58:15.519376,3.29270896488799
13842,2020-08-28 18:58:15.746246,3.29270896488799
13843,2020-08-28 18:58:16.044108,3.29270896488799
13844,2020-08-28 18:58:16.352648,3.29270896488799
13845,2020-08-28 18:58:16.642171,3.29270896488799
13846,2020-08-28 18:58:16.897574,3.29270896488799
13847,2020-08-28 18:58:17.254322,3.29270896488799
13848,2020-08-28 18:58:17.551843,3.30393764507312
13849,2020-08-28 18:58:17.852932,3.30393764507312
13850,2020-08-28 18:58:18.199118,3.30393764507312
13851,2020-08-28 18:58:18.550951,3.30393764507312
13852,2020-08-28 18:58:18.804738,3.30393764507312
13853,2020-08-28 18:58:19.075636,3.30393764507312
13854,2020-08-28 18:58:19.396469,3.30393764507312
13855,2020-08-28 18:58:19.665384,3.30393764507312
13856,2020-08-28 18:58:19.994578,3.30393764507312
13857,2020-08-28 18:58:20.288677,3.30393764507312
13858,2020-08-28 18:58:20.602709,3.31514975108118
13859,2020-08-28 18:58:20.922279,3.31514975108118
13860,2020-08-28 18:58:21.152824,3.31514975108118
13861,2020-08-28 18:58:21.431470,3.31514975108118
13862,2020-08-28 18:58:21.772819,3.31514975108118
13863,2020-08-28 18:58:22.076384,3.31514975108118
13864,2020-08-28 18:58:22.392838,3.31514975108118
13865,2020-08-28 18:58:22.695132,3.31514975108118
13866,2020-08-28 18:58:23.019514,3.33464172367795
13867,2020-08-28 18:58:23.300604,3.33464172367795
13868,2020-08-28 18:58:23.575685,3.33464172367795
13869,2020-08-28 18:58:23.905664,3.33464172367795
13870,2020-08-28 18:58:24.236319,3.33464172367795
13871,2020-08-28 18:58:24.465373,3.33464172367795
13872,2020-08-28 18:58:24.706030,3.33464172367795
13873,2020-08-28 18:58:24.929832,3.33464172367795
13874,2020-08-28 18:58:25.238478,3.33464172367795
13875,2020-08-28 18:58:25.568297,3.33464172367795
13876,2020-08-28 18:58:25.785828,3.3540972857091
13877,2020-08-28 18:58:26.033577,3.3540972857091
13878,2020-08-28 18:58:26.389570,3.3540972857091
13879,2020-08-28 18:58:26.726023,3.3540972857091
13880,2020-08-28 18:58:27.054591,3.3540972857091
13881,2020-08-28 18:58:27.336500,3.3540972857091
13882,2020-08-28 18:58:27.639764,3.3540972857091
13883,2020-08-28 18:58:27.885517,3.37351655617724
13884,2020-08-28 18:58:28.220573,3.37351655617724
13885,2020-08-28 18:58:28.547739,3.37351655617724
13886,2020-08-28 18:58:28.889615,3.37351655617724
13887,2020-08-28 18:58:29.210126,3.37351655617724
13888,2020-08-28 18:58:29.473785,3.37351655617724
13889,2020-08-28 18:58:29.782554,3.37351655617724
13890,2020-08-28 18:58:30.103355,3.37351655617724
13891,2020-08-28 18:58:30.414758,3.37351655617724
13892,2020-08-28 18:58:30.738958,3.39289965351854
13893,2020-08-28 18:58:31.041335,3.39289965351854
13894,2020-08-28 18:58:31.309119,3.39289965351854
13895,2020-08-28 18:58:31.588416,3.39289965351854
13896,2020-08-28 18:58:31.903977,3.39289965351854
13897,2020-08-28 18:58:32.243381,3.39289965351854
13898,2020-08-28 18:58:32.521069,3.39289965351854
13899,2020-08-28 18:58:32.768580,3.39289965351854
13900,2020-08-28 18:58:33.094562,3.39289965351854
13901,2020-08-28 18:58:33.406261,3.41224669560806
13902,2020-08-28 18:58:33.773138,3.41224669560806
13903,2020-08-28 18:58:34.049427,3.41224669560806
13904,2020-08-28 18:58:34.353338,3.41224669560806
13905,2020-08-28 18:58:34.675959,3.41224669560806
13906,2020-08-28 18:58:35.032248,3.41224669560806
13907,2020-08-28 18:58:35.313640,3.41224669560806
13908,2020-08-28 18:58:35.620614,3.43155779976483
13909,2020-08-28 18:58:35.870708,3.43155779976483
13910,2020-08-28 18:58:36.201523,3.43155779976483
13911,2020-08-28 18:58:36.522760,3.43155779976483
13912,2020-08-28 18:58:36.776673,3.43155779976483
13913,2020-08-28 18:58:37.110542,3.43155779976483
13914,2020-08-28 18:58:37.371936,3.43155779976483
13915,2020-08-28 18:58:37.700539,3.43155779976483
13916,2020-08-28 18:58:37.952228,3.45083308275693
13917,2020-08-28 18:58:38.214935,3.45083308275693
13918,2020-08-28 18:58:38.555114,3.45083308275693
13919,2020-08-28 18:58:38.839196,3.45083308275693
13920,2020-08-28 18:58:39.134175,3.45083308275693
13921,2020-08-28 18:58:39.548803,3.45083308275693
13922,2020-08-28 18:58:39.801515,3.45083308275693
13923,2020-08-28 18:58:40.113103,3.45083308275693
13924,2020-08-28 18:58:40.455275,3.47007266080639
13925,2020-08-28 18:58:40.716798,3.47007266080639
13926,2020-08-28 18:58:41.057836,3.47007266080639
13927,2020-08-28 18:58:41.399048,3.47007266080639
13928,2020-08-28 18:58:41.677868,3.47007266080639
13929,2020-08-28 18:58:41.934331,3.47007266080639
13930,2020-08-28 18:58:42.216371,3.47007266080639
13931,2020-08-28 18:58:42.583730,3.47007266080639
13932,2020-08-28 18:58:42.830856,3.47007266080639
13933,2020-08-28 18:58:43.080858,3.48927664959406
13934,2020-08-28 18:58:43.429479,3.48927664959406
13935,2020-08-28 18:58:43.790100,3.48927664959406
13936,2020-08-28 18:58:44.038025,3.48927664959406
13937,2020-08-28 18:58:44.295737,3.48927664959406
13938,2020-08-28 18:58:44.627839,3.48927664959406
13939,2020-08-28 18:58:44.958658,3.48927664959406
13940,2020-08-28 18:58:45.211982,3.48927664959406
13941,2020-08-28 18:58:45.544217,3.50844516426432
13942,2020-08-28 18:58:45.853245,3.50844516426432
13943,2020-08-28 18:58:46.221822,3.50844516426432
13944,2020-08-28 18:58:46.523946,3.50844516426432
13945,2020-08-28 18:58:46.862298,3.50844516426432
13946,2020-08-28 18:58:47.179729,3.50844516426432
13947,2020-08-28 18:58:47.451244,3.50844516426432
13948,2020-08-28 18:58:47.764283,3.50844516426432
13949,2020-08-28 18:58:48.015707,3.52757831942978
13950,2020-08-28 18:58:48.311704,3.52757831942978
13951,2020-08-28 18:58:48.636009,3.52757831942978
13952,2020-08-28 18:58:48.995594,3.52757831942978
13953,2020-08-28 18:58:49.255184,3.52757831942978
13954,2020-08-28 18:58:49.527608,3.52757831942978
13955,2020-08-28 18:58:49.795036,3.52757831942978
13956,2020-08-28 18:58:50.106371,3.52757831942978
13957,2020-08-28 18:58:50.425260,3.54667622917589
13958,2020-08-28 18:58:50.768654,3.54667622917589
13959,2020-08-28 18:58:51.062116,3.54667622917589
13960,2020-08-28 18:58:51.365367,3.54667622917589
13961,2020-08-28 18:58:51.660153,3.54667622917589
13962,2020-08-28 18:58:51.978462,3.54667622917589
13963,2020-08-28 18:58:52.228364,3.54667622917589
13964,2020-08-28 18:58:52.511651,3.54667622917589
13965,2020-08-28 18:58:52.813593,3.58969902528054
13966,2020-08-28 18:58:53.046210,3.58969902528054
13967,2020-08-28 18:58:53.319871,3.58969902528054
13968,2020-08-28 18:58:53.654279,3.58969902528054
13969,2020-08-28 18:58:53.931001,3.58969902528054
13970,2020-08-28 18:58:54.264249,3.58969902528054
13971,2020-08-28 18:58:54.636025,3.58969902528054
13972,2020-08-28 18:58:54.961336,3.58969902528054
13973,2020-08-28 18:58:55.215364,3.58969902528054
13974,2020-08-28 18:58:55.533202,3.58969902528054
13975,2020-08-28 18:58:55.733468,3.63260819119456
13976,2020-08-28 18:58:56.042503,3.63260819119456
13977,2020-08-28 18:58:56.308526,3.63260819119456
13978,2020-08-28 18:58:56.594903,3.63260819119456
13979,2020-08-28 18:58:56.906213,3.63260819119456
13980,2020-08-28 18:58:57.232453,3.63260819119456
13981,2020-08-28 18:58:57.552287,3.63260819119456
13982,2020-08-28 18:58:57.859643,3.63260819119456
13983,2020-08-28 18:58:58.180754,3.63260819119456
13984,2020-08-28 18:58:58.474213,3.63260819119456
13985,2020-08-28 18:58:58.802527,3.67543963608587
13986,2020-08-28 18:58:59.115496,3.67543963608587
13987,2020-08-28 18:58:59.416581,3.67543963608587
13988,2020-08-28 18:58:59.684982,3.67543963608587
13989,2020-08-28 18:58:59.994959,3.67543963608587
13990,2020-08-28 18:59:00.260635,3.67543963608587
13991,2020-08-28 18:59:00.603581,3.67543963608587
13992,2020-08-28 18:59:00.825093,3.67543963608587
13993,2020-08-28 18:59:01.222534,3.7181934777782
13994,2020-08-28 18:59:01.558655,3.7181934777782
13995,2020-08-28 18:59:01.900612,3.7181934777782
13996,2020-08-28 18:59:02.224737,3.7181934777782
13997,2020-08-28 18:59:02.574032,3.7181934777782
13998,2020-08-28 18:59:02.912042,3.7181934777782
13999,2020-08-28 18:59:03.264613,3.7181934777782
14000,2020-08-28 18:59:03.543610,3.7181934777782
14001,2020-08-28 18:59:03.879724,3.7181934777782
14002,2020-08-28 18:59:04.192559,3.76086983377918
14003,2020-08-28 18:59:04.514207,3.76086983377918
14004,2020-08-28 18:59:04.809816,3.76086983377918
14005,2020-08-28 18:59:05.133188,3.76086983377918
14006,2020-08-28 18:59:05.466038,3.76086983377918
14007,2020-08-28 18:59:05.790158,3.76086983377918
14008,2020-08-28 18:59:06.029911,3.76086983377918
14009,2020-08-28 18:59:06.396231,3.76086983377918
14010,2020-08-28 18:59:06.664833,3.76086983377918
14011,2020-08-28 18:59:07.078156,3.80346882128919
14012,2020-08-28 18:59:07.446702,3.80346882128919
14013,2020-08-28 18:59:07.792682,3.80346882128919
14014,2020-08-28 18:59:08.126965,3.80346882128919
14015,2020-08-28 18:59:08.389528,3.80346882128919
14016,2020-08-28 18:59:08.682598,3.80346882128919
14017,2020-08-28 18:59:09.014789,3.80346882128919
14018,2020-08-28 18:59:09.348309,3.80346882128919
14019,2020-08-28 18:59:09.707413,3.84599055721011
14020,2020-08-28 18:59:10.020003,3.84599055721011
14021,2020-08-28 18:59:10.269025,3.84599055721011
14022,2020-08-28 18:59:10.540407,3.84599055721011
14023,2020-08-28 18:59:10.895897,3.84599055721011
14024,2020-08-28 18:59:11.181310,3.84599055721011
14025,2020-08-28 18:59:11.426274,3.84599055721011
14026,2020-08-28 18:59:11.719502,3.84599055721011
14027,2020-08-28 18:59:11.992712,3.84599055721011
14028,2020-08-28 18:59:12.333159,3.888435158154
14029,2020-08-28 18:59:12.674545,3.888435158154
14030,2020-08-28 18:59:12.951427,3.888435158154
14031,2020-08-28 18:59:13.203211,3.888435158154
14032,2020-08-28 18:59:13.543711,3.888435158154
14033,2020-08-28 18:59:13.888614,3.888435158154
14034,2020-08-28 18:59:14.121339,3.888435158154
14035,2020-08-28 18:59:14.448653,3.888435158154
14036,2020-08-28 18:59:14.708811,3.888435158154
14037,2020-08-28 18:59:14.964414,3.9308027404515
14038,2020-08-28 18:59:15.351884,3.9308027404515
14039,2020-08-28 18:59:15.686468,3.9308027404515
14040,2020-08-28 18:59:16.008396,3.9308027404515
14041,2020-08-28 18:59:16.272544,3.9308027404515
14042,2020-08-28 18:59:16.552324,3.9308027404515
14043,2020-08-28 18:59:16.779407,3.9308027404515
14044,2020-08-28 18:59:17.136211,3.9308027404515
14045,2020-08-28 18:59:17.439376,3.9308027404515
14046,2020-08-28 18:59:17.762209,3.97309342016023
14047,2020-08-28 18:59:18.128709,3.97309342016023
14048,2020-08-28 18:59:18.426827,3.97309342016023
14049,2020-08-28 18:59:18.769532,3.97309342016023
14050,2020-08-28 18:59:19.050803,3.97309342016023
14051,2020-08-28 18:59:19.346495,3.97309342016023
14052,2020-08-28 18:59:19.669543,3.97309342016023
14053,2020-08-28 18:59:20.044396,3.97309342016023
14054,2020-08-28 18:59:20.393192,4.01530731307304
14055,2020-08-28 18:59:20.738868,4.01530731307304
14056,2020-08-28 18:59:21.091970,4.01530731307304
14057,2020-08-28 18:59:21.395007,4.01530731307304
14058,2020-08-28 18:59:21.714112,4.01530731307304
14059,2020-08-28 18:59:22.048604,4.01530731307304
14060,2020-08-28 18:59:22.383666,4.01530731307304
14061,2020-08-28 18:59:22.666882,4.01530731307304
14062,2020-08-28 18:59:22.920520,4.05744453448077
14063,2020-08-28 18:59:23.194146,4.05744453448077
14064,2020-08-28 18:59:23.480158,4.05744453448077
14065,2020-08-28 18:59:23.817476,4.05744453448077
14066,2020-08-28 18:59:24.046169,4.05744453448077
14067,2020-08-28 18:59:24.279999,4.05744453448077
14068,2020-08-28 18:59:24.671884,4.05744453448077
14069,2020-08-28 18:59:24.997610,4.05744453448077
14070,2020-08-28 18:59:25.218261,4.05744453448077
14071,2020-08-28 18:59:25.509859,4.11915942899105
14072,2020-08-28 18:59:25.738157,4.11915942899105
14073,2020-08-28 18:59:25.985236,4.11915942899105
14074,2020-08-28 18:59:26.336042,4.11915942899105
14075,2020-08-28 18:59:26.646611,4.11915942899105
14076,2020-08-28 18:59:26.963703,4.11915942899105
14077,2020-08-28 18:59:27.231132,4.11915942899105
14078,2020-08-28 18:59:27.512942,4.11915942899105
14079,2020-08-28 18:59:27.758593,4.11915942899105
14080,2020-08-28 18:59:28.074693,4.11915942899105
14081,2020-08-28 18:59:28.314162,4.1807644086423
14082,2020-08-28 18:59:28.556924,4.1807644086423
14083,2020-08-28 18:59:28.928665,4.1807644086423
14084,2020-08-28 18:59:29.253978,4.1807644086423
14085,2020-08-28 18:59:29.526303,4.1807644086423
14086,2020-08-28 18:59:29.745020,4.1807644086423
14087,2020-08-28 18:59:29.986440,4.1807644086423
14088,2020-08-28 18:59:30.362119,4.1807644086423
14089,2020-08-28 18:59:30.664138,4.1807644086423
14090,2020-08-28 18:59:30.991888,4.1807644086423
14091,2020-08-28 18:59:31.321568,4.24225964042832
14092,2020-08-28 18:59:31.655762,4.24225964042832
14093,2020-08-28 18:59:31.882969,4.24225964042832
14094,2020-08-28 18:59:32.214501,4.24225964042832
14095,2020-08-28 18:59:32.533005,4.24225964042832
14096,2020-08-28 18:59:32.842622,4.24225964042832
14097,2020-08-28 18:59:33.217689,4.24225964042832
14098,2020-08-28 18:59:33.502898,4.24225964042832
14099,2020-08-28 18:59:33.762863,4.24225964042832
14100,2020-08-28 18:59:34.036962,4.3036452905596
14101,2020-08-28 18:59:34.306992,4.3036452905596
14102,2020-08-28 18:59:34.644273,4.3036452905596
14103,2020-08-28 18:59:34.928286,4.3036452905596
14104,2020-08-28 18:59:35.285424,4.3036452905596
14105,2020-08-28 18:59:35.600741,4.3036452905596
14106,2020-08-28 18:59:35.916151,4.3036452905596
14107,2020-08-28 18:59:36.254646,4.3036452905596
14108,2020-08-28 18:59:36.477581,4.3036452905596
14109,2020-08-28 18:59:36.737060,4.36492152448483
14110,2020-08-28 18:59:37.038526,4.36492152448483
14111,2020-08-28 18:59:37.299074,4.36492152448483
14112,2020-08-28 18:59:37.532617,4.36492152448483
14113,2020-08-28 18:59:37.831279,4.36492152448483
14114,2020-08-28 18:59:38.076459,4.36492152448483
14115,2020-08-28 18:59:38.324504,4.36492152448483
14116,2020-08-28 18:59:38.629978,4.36492152448483
14117,2020-08-28 18:59:38.948161,4.36492152448483
14118,2020-08-28 18:59:39.276627,4.36492152448483
14119,2020-08-28 18:59:39.639399,4.36492152448483
14120,2020-08-28 18:59:39.930829,4.42608850691158
14121,2020-08-28 18:59:40.243259,4.42608850691158
14122,2020-08-28 18:59:40.502864,4.42608850691158
14123,2020-08-28 18:59:40.732740,4.42608850691158
14124,2020-08-28 18:59:41.049217,4.42608850691158
14125,2020-08-28 18:59:41.261952,4.42608850691158
14126,2020-08-28 18:59:41.525189,4.42608850691158
14127,2020-08-28 18:59:41.790132,4.42608850691158
14128,2020-08-28 18:59:42.145642,4.42608850691158
14129,2020-08-28 18:59:42.490323,4.42608850691158
14130,2020-08-28 18:59:42.773017,4.42608850691158
14131,2020-08-28 18:59:43.087614,4.48714640182648
14132,2020-08-28 18:59:43.325367,4.48714640182648
14133,2020-08-28 18:59:43.629216,4.48714640182648
14134,2020-08-28 18:59:43.865999,4.48714640182648
14135,2020-08-28 18:59:44.104849,4.48714640182648
14136,2020-08-28 18:59:44.387707,4.48714640182648
14137,2020-08-28 18:59:44.629929,4.48714640182648
14138,2020-08-28 18:59:44.899591,4.48714640182648
14139,2020-08-28 18:59:45.236259,4.48714640182648
14140,2020-08-28 18:59:45.499460,4.54809537251472
14141,2020-08-28 18:59:45.798753,4.54809537251472
14142,2020-08-28 18:59:46.073600,4.54809537251472
14143,2020-08-28 18:59:46.477589,4.54809537251472
14144,2020-08-28 18:59:46.815882,4.54809537251472
14145,2020-08-28 18:59:47.142981,4.54809537251472
14146,2020-08-28 18:59:47.497048,4.54809537251472
14147,2020-08-28 18:59:47.856242,4.54809537251472
14148,2020-08-28 18:59:48.176403,4.54809537251472
14149,2020-08-28 18:59:48.501463,4.6089355815791
14150,2020-08-28 18:59:48.798447,4.6089355815791
14151,2020-08-28 18:59:49.163831,4.6089355815791
14152,2020-08-28 18:59:49.468979,4.6089355815791
14153,2020-08-28 18:59:49.728398,4.6089355815791
14154,2020-08-28 18:59:49.976558,4.6089355815791
14155,2020-08-28 18:59:50.232883,4.6089355815791
14156,2020-08-28 18:59:50.536060,4.6089355815791
14157,2020-08-28 18:59:50.784749,4.6089355815791
14158,2020-08-28 18:59:51.147725,4.66966719095838
14159,2020-08-28 18:59:51.452740,4.66966719095838
14160,2020-08-28 18:59:51.717007,4.66966719095838
14161,2020-08-28 18:59:52.029417,4.66966719095838
14162,2020-08-28 18:59:52.351171,4.66966719095838
14163,2020-08-28 18:59:52.642322,4.66966719095838
14164,2020-08-28 18:59:52.924330,4.66966719095838
14165,2020-08-28 18:59:53.249136,4.66966719095838
14166,2020-08-28 18:59:53.597708,4.66966719095838
14167,2020-08-28 18:59:53.849835,4.73029036194524
14168,2020-08-28 18:59:54.108450,4.73029036194524
14169,2020-08-28 18:59:54.404292,4.73029036194524
14170,2020-08-28 18:59:54.738147,4.73029036194524
14171,2020-08-28 18:59:54.930838,4.73029036194524
14172,2020-08-28 18:59:55.245322,4.73029036194524
14173,2020-08-28 18:59:55.537875,4.73029036194524
14174,2020-08-28 18:59:55.863002,4.73029036194524
14175,2020-08-28 18:59:56.133730,4.73029036194524
14176,2020-08-28 18:59:56.380944,4.79080525520321
14177,2020-08-28 18:59:56.635583,4.79080525520321
14178,2020-08-28 18:59:56.973421,4.79080525520321
14179,2020-08-28 18:59:57.307291,4.79080525520321
14180,2020-08-28 18:59:57.569484,4.79080525520321
14181,2020-08-28 18:59:57.856920,4.79080525520321
14182,2020-08-28 18:59:58.155778,4.79080525520321
14183,2020-08-28 18:59:58.491479,4.79080525520321
14184,2020-08-28 18:59:58.856222,4.85598418654395
14185,2020-08-28 18:59:59.109657,4.85598418654395
14186,2020-08-28 18:59:59.410817,4.85598418654395
14187,2020-08-28 18:59:59.835810,4.85598418654395
14188,2020-08-28 19:00:00.072995,4.85598418654395
14189,2020-08-28 19:00:00.341229,4.85598418654395
14190,2020-08-28 19:00:00.653795,4.85598418654395
14191,2020-08-28 19:00:00.861776,4.85598418654395
14192,2020-08-28 19:00:01.148944,4.921047337714
14193,2020-08-28 19:00:01.433085,4.921047337714
14194,2020-08-28 19:00:01.750137,4.921047337714
14195,2020-08-28 19:00:02.089182,4.921047337714
14196,2020-08-28 19:00:02.498792,4.921047337714
14197,2020-08-28 19:00:02.845541,4.921047337714
14198,2020-08-28 19:00:03.153092,4.921047337714
14199,2020-08-28 19:00:03.382861,4.921047337714
14200,2020-08-28 19:00:03.700446,4.98599487987812
14201,2020-08-28 19:00:04.012160,4.98599487987812
14202,2020-08-28 19:00:04.224251,4.98599487987812
14203,2020-08-28 19:00:04.498513,4.98599487987812
14204,2020-08-28 19:00:04.753255,4.98599487987812
14205,2020-08-28 19:00:05.032788,4.98599487987812
14206,2020-08-28 19:00:05.312012,4.98599487987812
14207,2020-08-28 19:00:05.638326,4.98599487987812
14208,2020-08-28 19:00:05.964203,4.98599487987812
14209,2020-08-28 19:00:06.303877,4.98599487987812
14210,2020-08-28 19:00:06.677007,4.89736200309925
14211,2020-08-28 19:00:06.950017,4.89736200309925
14212,2020-08-28 19:00:07.248576,4.89736200309925
14213,2020-08-28 19:00:07.545434,4.89736200309925
14214,2020-08-28 19:00:07.781099,4.89736200309925
14215,2020-08-28 19:00:08.094938,4.89736200309925
14216,2020-08-28 19:00:08.332018,4.89736200309925
14217,2020-08-28 19:00:08.633239,4.89736200309925
14218,2020-08-28 19:00:08.860999,4.89736200309925
14219,2020-08-28 19:00:09.139091,4.867883499416
14220,2020-08-28 19:00:09.487751,4.867883499416
14221,2020-08-28 19:00:09.777361,4.867883499416
14222,2020-08-28 19:00:10.071070,4.867883499416
14223,2020-08-28 19:00:10.420945,4.867883499416
14224,2020-08-28 19:00:10.729090,4.867883499416
14225,2020-08-28 19:00:10.967214,4.867883499416
14226,2020-08-28 19:00:11.293597,4.867883499416
14227,2020-08-28 19:00:11.586812,4.867883499416
14228,2020-08-28 19:00:11.861095,4.867883499416
14229,2020-08-28 19:00:12.126365,4.867883499416
14230,2020-08-28 19:00:12.482388,4.867883499416
14231,2020-08-28 19:00:12.721950,4.867883499416
14232,2020-08-28 19:00:12.960653,4.867883499416
14233,2020-08-28 19:00:13.244038,4.867883499416
14234,2020-08-28 19:00:13.624063,4.867883499416
14235,2020-08-28 19:00:13.894831,4.867883499416
14236,2020-08-28 19:00:14.200782,4.867883499416
14237,2020-08-28 19:00:14.464176,4.867883499416
14238,2020-08-28 19:00:14.766855,4.867883499416
14239,2020-08-28 19:00:15.108993,4.867883499416
14240,2020-08-28 19:00:15.391881,4.867883499416
14241,2020-08-28 19:00:15.701246,4.867883499416
14242,2020-08-28 19:00:16.019038,4.867883499416
14243,2020-08-28 19:00:16.322602,4.867883499416
14244,2020-08-28 19:00:16.612958,4.7500565911011
14245,2020-08-28 19:00:16.871066,4.7500565911011
14246,2020-08-28 19:00:17.213143,4.7500565911011
14247,2020-08-28 19:00:17.580061,4.7500565911011
14248,2020-08-28 19:00:17.968205,4.7500565911011
14249,2020-08-28 19:00:18.214253,4.7500565911011
14250,2020-08-28 19:00:18.494812,4.7500565911011
14251,2020-08-28 19:00:18.860746,4.7500565911011
14252,2020-08-28 19:00:19.187106,4.7500565911011
14253,2020-08-28 19:00:19.563208,4.63257654555736
14254,2020-08-28 19:00:19.893617,4.63257654555736
14255,2020-08-28 19:00:20.168445,4.63257654555736
14256,2020-08-28 19:00:20.463631,4.63257654555736
14257,2020-08-28 19:00:20.740755,4.63257654555736
14258,2020-08-28 19:00:21.048560,4.63257654555736
14259,2020-08-28 19:00:21.357561,4.63257654555736
14260,2020-08-28 19:00:21.608946,4.63257654555736
14261,2020-08-28 19:00:21.988495,4.63257654555736
14262,2020-08-28 19:00:22.294907,4.63257654555736
14263,2020-08-28 19:00:22.584930,4.51543967909257
14264,2020-08-28 19:00:22.928398,4.51543967909257
14265,2020-08-28 19:00:23.270428,4.51543967909257
14266,2020-08-28 19:00:23.544600,4.51543967909257
14267,2020-08-28 19:00:23.941495,4.51543967909257
14268,2020-08-28 19:00:24.279217,4.51543967909257
14269,2020-08-28 19:00:24.641541,4.51543967909257
14270,2020-08-28 19:00:24.968241,4.39864241620896
14271,2020-08-28 19:00:25.221707,4.39864241620896
14272,2020-08-28 19:00:25.519617,4.39864241620896
14273,2020-08-28 19:00:25.759022,4.39864241620896
14274,2020-08-28 19:00:26.065215,4.39864241620896
14275,2020-08-28 19:00:26.414158,4.39864241620896
14276,2020-08-28 19:00:26.672675,4.39864241620896
14277,2020-08-28 19:00:27.023312,4.39864241620896
14278,2020-08-28 19:00:27.288285,4.39864241620896
14279,2020-08-28 19:00:27.569779,4.39864241620896
14280,2020-08-28 19:00:27.895242,4.28218128345688
14281,2020-08-28 19:00:28.219837,4.28218128345688
14282,2020-08-28 19:00:28.449691,4.28218128345688
14283,2020-08-28 19:00:28.756496,4.28218128345688
14284,2020-08-28 19:00:29.091714,4.28218128345688
14285,2020-08-28 19:00:29.391078,4.28218128345688
14286,2020-08-28 19:00:29.667617,4.28218128345688
14287,2020-08-28 19:00:30.013716,4.28218128345688
14288,2020-08-28 19:00:30.283648,4.28218128345688
14289,2020-08-28 19:00:30.657150,4.28218128345688
14290,2020-08-28 19:00:31.021677,4.16605290393935
14291,2020-08-28 19:00:31.307171,4.16605290393935
14292,2020-08-28 19:00:31.605020,4.16605290393935
14293,2020-08-28 19:00:31.958362,4.16605290393935
14294,2020-08-28 19:00:32.306645,4.16605290393935
14295,2020-08-28 19:00:32.543645,4.16605290393935
14296,2020-08-28 19:00:32.858685,4.16605290393935
14297,2020-08-28 19:00:33.182386,4.16605290393935
14298,2020-08-28 19:00:33.440942,4.16605290393935
14299,2020-08-28 19:00:33.763763,4.05025399237036
14300,2020-08-28 19:00:34.013727,4.05025399237036
14301,2020-08-28 19:00:34.349231,4.05025399237036
14302,2020-08-28 19:00:34.624385,4.05025399237036
14303,2020-08-28 19:00:34.931717,4.05025399237036
14304,2020-08-28 19:00:35.219080,4.05025399237036
14305,2020-08-28 19:00:35.504194,4.05025399237036
14306,2020-08-28 19:00:35.865107,4.05025399237036
14307,2020-08-28 19:00:36.217592,3.93478135060924
14308,2020-08-28 19:00:36.455364,3.93478135060924
14309,2020-08-28 19:00:36.723286,3.93478135060924
14310,2020-08-28 19:00:37.058123,3.93478135060924
14311,2020-08-28 19:00:37.387685,3.93478135060924
14312,2020-08-28 19:00:37.686729,3.93478135060924
14313,2020-08-28 19:00:37.942213,3.93478135060924
14314,2020-08-28 19:00:38.251213,3.93478135060924
14315,2020-08-28 19:00:38.591660,3.93478135060924
14316,2020-08-28 19:00:38.941139,3.81566609445366
14317,2020-08-28 19:00:39.275911,3.81566609445366
14318,2020-08-28 19:00:39.611067,3.81566609445366
14319,2020-08-28 19:00:39.949180,3.81566609445366
14320,2020-08-28 19:00:40.296600,3.81566609445366
14321,2020-08-28 19:00:40.672659,3.81566609445366
14322,2020-08-28 19:00:40.923617,3.81566609445366
14323,2020-08-28 19:00:41.241566,3.81566609445366
14324,2020-08-28 19:00:41.555030,3.69687586257092
14325,2020-08-28 19:00:41.861596,3.69687586257092
14326,2020-08-28 19:00:42.201842,3.69687586257092
14327,2020-08-28 19:00:42.530132,3.69687586257092
14328,2020-08-28 19:00:42.840844,3.69687586257092
14329,2020-08-28 19:00:43.135129,3.69687586257092
14330,2020-08-28 19:00:43.477323,3.69687586257092
14331,2020-08-28 19:00:43.721052,3.69687586257092
14332,2020-08-28 19:00:44.046746,3.69687586257092
14333,2020-08-28 19:00:44.418413,3.57840774411343
14334,2020-08-28 19:00:44.738731,3.57840774411343
14335,2020-08-28 19:00:45.091805,3.57840774411343
14336,2020-08-28 19:00:45.349165,3.57840774411343
14337,2020-08-28 19:00:45.633828,3.57840774411343
14338,2020-08-28 19:00:45.913202,3.57840774411343
14339,2020-08-28 19:00:46.169303,3.57840774411343
14340,2020-08-28 19:00:46.486270,3.57840774411343
14341,2020-08-28 19:00:46.839840,3.57840774411343
14342,2020-08-28 19:00:47.121463,3.46025890028207
14343,2020-08-28 19:00:47.366474,3.46025890028207
14344,2020-08-28 19:00:47.689752,3.46025890028207
14345,2020-08-28 19:00:47.997926,3.46025890028207
14346,2020-08-28 19:00:48.292150,3.46025890028207
14347,2020-08-28 19:00:48.607992,3.46025890028207
14348,2020-08-28 19:00:48.899201,3.46025890028207
14349,2020-08-28 19:00:49.167967,3.46025890028207
14350,2020-08-28 19:00:49.486722,3.34242656162402
14351,2020-08-28 19:00:49.808421,3.34242656162402
14352,2020-08-28 19:00:50.050500,3.34242656162402
14353,2020-08-28 19:00:50.374029,3.34242656162402
14354,2020-08-28 19:00:50.669883,3.34242656162402
14355,2020-08-28 19:00:50.930376,3.34242656162402
14356,2020-08-28 19:00:51.241744,3.34242656162402
14357,2020-08-28 19:00:51.449233,3.34242656162402
14358,2020-08-28 19:00:51.727801,3.34242656162402
14359,2020-08-28 19:00:52.067328,3.22490802555295
14360,2020-08-28 19:00:52.314451,3.22490802555295
14361,2020-08-28 19:00:52.542089,3.22490802555295
14362,2020-08-28 19:00:52.791381,3.22490802555295
14363,2020-08-28 19:00:53.158173,3.22490802555295
14364,2020-08-28 19:00:53.403974,3.22490802555295
14365,2020-08-28 19:00:53.738032,3.22490802555295
14366,2020-08-28 19:00:54.028194,3.22490802555295
14367,2020-08-28 19:00:54.278109,3.22490802555295
14368,2020-08-28 19:00:54.614773,3.22490802555295
14369,2020-08-28 19:00:55.067949,3.1077006540707
14370,2020-08-28 19:00:55.285523,3.1077006540707
14371,2020-08-28 19:00:55.624781,3.1077006540707
14372,2020-08-28 19:00:55.887773,3.1077006540707
14373,2020-08-28 19:00:56.184912,3.1077006540707
14374,2020-08-28 19:00:56.537963,3.1077006540707
14375,2020-08-28 19:00:56.851433,3.1077006540707
14376,2020-08-28 19:00:57.173898,3.1077006540707
14377,2020-08-28 19:00:57.427943,2.9908018716731
14378,2020-08-28 19:00:57.692146,2.9908018716731
14379,2020-08-28 19:00:58.014002,2.9908018716731
14380,2020-08-28 19:00:58.328576,2.9908018716731
14381,2020-08-28 19:00:58.660095,2.9908018716731
14382,2020-08-28 19:00:58.987075,2.9908018716731
14383,2020-08-28 19:00:59.260686,2.9908018716731
14384,2020-08-28 19:00:59.523233,2.9908018716731
14385,2020-08-28 19:00:59.799775,2.9908018716731
14386,2020-08-28 19:01:00.116505,2.9908018716731
14387,2020-08-28 19:01:00.364135,2.87420916342504
14388,2020-08-28 19:01:00.659655,2.87420916342504
14389,2020-08-28 19:01:00.969634,2.87420916342504
14390,2020-08-28 19:01:01.303402,2.87420916342504
14391,2020-08-28 19:01:01.592475,2.87420916342504
14392,2020-08-28 19:01:01.846154,2.87420916342504
14393,2020-08-28 19:01:02.091714,2.87420916342504
14394,2020-08-28 19:01:02.423216,2.87420916342504
14395,2020-08-28 19:01:02.720758,2.87420916342504
14396,2020-08-28 19:01:03.038437,2.75792007319191
14397,2020-08-28 19:01:03.399182,2.75792007319191
14398,2020-08-28 19:01:03.617285,2.75792007319191
14399,2020-08-28 19:01:03.895700,2.75792007319191
14400,2020-08-28 19:01:04.220198,2.75792007319191
14401,2020-08-28 19:01:04.529133,2.75792007319191
14402,2020-08-28 19:01:04.807224,2.75792007319191
14403,2020-08-28 19:01:05.137807,2.75792007319191
14404,2020-08-28 19:01:05.441875,2.75792007319191
14405,2020-08-28 19:01:05.771753,2.64193220201686
14406,2020-08-28 19:01:06.057426,2.64193220201686
14407,2020-08-28 19:01:06.337299,2.64193220201686
14408,2020-08-28 19:01:06.707505,2.64193220201686
14409,2020-08-28 19:01:06.971279,2.64193220201686
14410,2020-08-28 19:01:07.216868,2.64193220201686
14411,2020-08-28 19:01:07.549918,2.64193220201686
14412,2020-08-28 19:01:07.827603,2.64193220201686
14413,2020-08-28 19:01:08.162160,2.64193220201686
14414,2020-08-28 19:01:08.495420,2.52624320663443
14415,2020-08-28 19:01:08.835908,2.52624320663443
14416,2020-08-28 19:01:09.135255,2.52624320663443
14417,2020-08-28 19:01:09.443299,2.52624320663443
14418,2020-08-28 19:01:09.780391,2.52624320663443
14419,2020-08-28 19:01:10.081874,2.52624320663443
14420,2020-08-28 19:01:10.348378,2.52624320663443
14421,2020-08-28 19:01:10.683228,2.52624320663443
14422,2020-08-28 19:01:10.982331,2.52624320663443
14423,2020-08-28 19:01:11.331478,2.41715249685501
14424,2020-08-28 19:01:11.703400,2.41715249685501
14425,2020-08-28 19:01:11.985037,2.41715249685501
14426,2020-08-28 19:01:12.241928,2.41715249685501
14427,2020-08-28 19:01:12.517450,2.41715249685501
14428,2020-08-28 19:01:12.762206,2.41715249685501
14429,2020-08-28 19:01:13.037941,2.41715249685501
14430,2020-08-28 19:01:13.416907,2.41715249685501
14431,2020-08-28 19:01:13.661015,2.41715249685501
14432,2020-08-28 19:01:13.949640,2.41715249685501
14433,2020-08-28 19:01:14.284893,2.30834591904733
14434,2020-08-28 19:01:14.523936,2.30834591904733
14435,2020-08-28 19:01:14.814014,2.30834591904733
14436,2020-08-28 19:01:15.138193,2.30834591904733
14437,2020-08-28 19:01:15.432359,2.30834591904733
14438,2020-08-28 19:01:15.712663,2.30834591904733
14439,2020-08-28 19:01:16.010352,2.30834591904733
14440,2020-08-28 19:01:16.454734,2.19982125524527
14441,2020-08-28 19:01:16.766003,2.19982125524527
14442,2020-08-28 19:01:17.042737,2.19982125524527
14443,2020-08-28 19:01:17.403794,2.19982125524527
14444,2020-08-28 19:01:17.727640,2.19982125524527
14445,2020-08-28 19:01:17.973280,2.19982125524527
14446,2020-08-28 19:01:18.295201,2.19982125524527
14447,2020-08-28 19:01:18.614598,2.19982125524527
14448,2020-08-28 19:01:18.834673,2.19982125524527
14449,2020-08-28 19:01:19.209414,2.25708149120318
14450,2020-08-28 19:01:19.564017,2.25708149120318
14451,2020-08-28 19:01:19.916397,2.25708149120318
14452,2020-08-28 19:01:20.153441,2.25708149120318
14453,2020-08-28 19:01:20.470146,2.25708149120318
14454,2020-08-28 19:01:20.795044,2.25708149120318
14455,2020-08-28 19:01:21.021810,2.25708149120318
14456,2020-08-28 19:01:21.344912,2.25708149120318
14457,2020-08-28 19:01:21.661348,2.31421190739236
14458,2020-08-28 19:01:21.972334,2.31421190739236
14459,2020-08-28 19:01:22.236778,2.31421190739236
14460,2020-08-28 19:01:22.555301,2.31421190739236
14461,2020-08-28 19:01:22.830571,2.31421190739236
14462,2020-08-28 19:01:23.070315,2.31421190739236
14463,2020-08-28 19:01:23.339540,2.31421190739236
14464,2020-08-28 19:01:23.660059,2.31421190739236
14465,2020-08-28 19:01:24.137317,2.31421190739236
14466,2020-08-28 19:01:24.403376,2.37121303326381
14467,2020-08-28 19:01:24.699464,2.37121303326381
14468,2020-08-28 19:01:24.959228,2.37121303326381
14469,2020-08-28 19:01:25.267446,2.37121303326381
14470,2020-08-28 19:01:25.493622,2.37121303326381
14471,2020-08-28 19:01:25.780028,2.37121303326381
14472,2020-08-28 19:01:26.036713,2.37121303326381
14473,2020-08-28 19:01:26.278471,2.37121303326381
14474,2020-08-28 19:01:26.535269,2.37121303326381
14475,2020-08-28 19:01:26.860493,2.42808539443601
14476,2020-08-28 19:01:27.194066,2.42808539443601
14477,2020-08-28 19:01:27.522971,2.42808539443601
14478,2020-08-28 19:01:27.792056,2.42808539443601
14479,2020-08-28 19:01:28.084713,2.42808539443601
14480,2020-08-28 19:01:28.419274,2.42808539443601
14481,2020-08-28 19:01:28.717385,2.42808539443601
14482,2020-08-28 19:01:29.016207,2.42808539443601
14483,2020-08-28 19:01:29.357647,2.42808539443601
14484,2020-08-28 19:01:29.714112,2.48482951275645
14485,2020-08-28 19:01:29.932723,2.48482951275645
14486,2020-08-28 19:01:30.162316,2.48482951275645
14487,2020-08-28 19:01:30.421043,2.48482951275645
14488,2020-08-28 19:01:30.726282,2.48482951275645
14489,2020-08-28 19:01:31.063123,2.48482951275645
14490,2020-08-28 19:01:31.391131,2.48482951275645
14491,2020-08-28 19:01:31.732671,2.48482951275645
14492,2020-08-28 19:01:32.038105,2.48482951275645
14493,2020-08-28 19:01:32.301175,2.48482951275645
14494,2020-08-28 19:01:32.579926,2.54151837850451
14495,2020-08-28 19:01:32.944850,2.54151837850451
14496,2020-08-28 19:01:33.213799,2.54151837850451
14497,2020-08-28 19:01:33.525557,2.54151837850451
14498,2020-08-28 19:01:33.807227,2.54151837850451
14499,2020-08-28 19:01:34.127133,2.54151837850451
14500,2020-08-28 19:01:34.484180,2.54151837850451
14501,2020-08-28 19:01:34.808167,2.59808474012603
14502,2020-08-28 19:01:35.101291,2.59808474012603
14503,2020-08-28 19:01:35.398326,2.59808474012603
14504,2020-08-28 19:01:35.730145,2.59808474012603
14505,2020-08-28 19:01:36.131490,2.59808474012603
14506,2020-08-28 19:01:36.467367,2.59808474012603
14507,2020-08-28 19:01:36.768639,2.59808474012603
14508,2020-08-28 19:01:37.050382,2.59808474012603
14509,2020-08-28 19:01:37.411375,2.65452912812161
14510,2020-08-28 19:01:37.738179,2.65452912812161
14511,2020-08-28 19:01:38.060306,2.65452912812161
14512,2020-08-28 19:01:38.318554,2.65452912812161
14513,2020-08-28 19:01:38.559186,2.65452912812161
14514,2020-08-28 19:01:38.870853,2.65452912812161
14515,2020-08-28 19:01:39.197617,2.65452912812161
14516,2020-08-28 19:01:39.533576,2.65452912812161
14517,2020-08-28 19:01:39.893374,2.65452912812161
14518,2020-08-28 19:01:40.229171,2.71085206931244
14519,2020-08-28 19:01:40.607405,2.71085206931244
14520,2020-08-28 19:01:40.891050,2.71085206931244
14521,2020-08-28 19:01:41.169551,2.71085206931244
14522,2020-08-28 19:01:41.504812,2.71085206931244
14523,2020-08-28 19:01:41.850981,2.71085206931244
14524,2020-08-28 19:01:42.153735,2.71085206931244
14525,2020-08-28 19:01:42.443783,2.71085206931244
14526,2020-08-28 19:01:42.726370,2.75701290870148
14527,2020-08-28 19:01:43.027270,2.75701290870148
14528,2020-08-28 19:01:43.291628,2.75701290870148
14529,2020-08-28 19:01:43.541771,2.75701290870148
14530,2020-08-28 19:01:43.811223,2.75701290870148
14531,2020-08-28 19:01:44.126470,2.75701290870148
14532,2020-08-28 19:01:44.468707,2.75701290870148
14533,2020-08-28 19:01:44.836733,2.75701290870148
14534,2020-08-28 19:01:45.109076,2.80308000997221
14535,2020-08-28 19:01:45.400881,2.80308000997221
14536,2020-08-28 19:01:45.705541,2.80308000997221
14537,2020-08-28 19:01:45.972908,2.80308000997221
14538,2020-08-28 19:01:46.324668,2.80308000997221
14539,2020-08-28 19:01:46.549416,2.80308000997221
14540,2020-08-28 19:01:46.881889,2.80308000997221
14541,2020-08-28 19:01:47.240395,2.80308000997221
14542,2020-08-28 19:01:47.516086,2.80308000997221
14543,2020-08-28 19:01:47.850319,2.80308000997221
14544,2020-08-28 19:01:48.213998,2.80308000997221
14545,2020-08-28 19:01:48.479888,2.84905379072022
14546,2020-08-28 19:01:48.761921,2.84905379072022
14547,2020-08-28 19:01:49.054149,2.84905379072022
14548,2020-08-28 19:01:49.283977,2.84905379072022
14549,2020-08-28 19:01:49.619431,2.84905379072022
14550,2020-08-28 19:01:49.938797,2.84905379072022
14551,2020-08-28 19:01:50.264595,2.84905379072022
14552,2020-08-28 19:01:50.601349,2.84905379072022
14553,2020-08-28 19:01:50.852124,2.84905379072022
14554,2020-08-28 19:01:51.123019,2.84905379072022
14555,2020-08-28 19:01:51.354568,2.89493466583139
14556,2020-08-28 19:01:51.647660,2.89493466583139
14557,2020-08-28 19:01:51.953341,2.89493466583139
14558,2020-08-28 19:01:52.240380,2.89493466583139
14559,2020-08-28 19:01:52.514418,2.89493466583139
14560,2020-08-28 19:01:52.803831,2.89493466583139
14561,2020-08-28 19:01:53.081422,2.89493466583139
14562,2020-08-28 19:01:53.352870,2.89493466583139
14563,2020-08-28 19:01:53.676201,2.89493466583139
14564,2020-08-28 19:01:53.988157,2.89493466583139
14565,2020-08-28 19:01:54.332679,2.94072304751273
14566,2020-08-28 19:01:54.608559,2.94072304751273
14567,2020-08-28 19:01:54.884695,2.94072304751273
14568,2020-08-28 19:01:55.190503,2.94072304751273
14569,2020-08-28 19:01:55.436311,2.94072304751273
14570,2020-08-28 19:01:55.787730,2.94072304751273
14571,2020-08-28 19:01:56.162487,2.94072304751273
14572,2020-08-28 19:01:56.480499,2.94072304751273
14573,2020-08-28 19:01:56.840107,2.98641934532262
14574,2020-08-28 19:01:57.127649,2.98641934532262
14575,2020-08-28 19:01:57.467676,2.98641934532262
14576,2020-08-28 19:01:57.756393,2.98641934532262
14577,2020-08-28 19:01:58.033148,2.98641934532262
14578,2020-08-28 19:01:58.291996,2.98641934532262
14579,2020-08-28 19:01:58.633908,2.98641934532262
14580,2020-08-28 19:01:58.952036,2.98641934532262
14581,2020-08-28 19:01:59.261413,2.98641934532262
14582,2020-08-28 19:01:59.569511,3.03202396620034
14583,2020-08-28 19:01:59.843599,3.03202396620034
14584,2020-08-28 19:02:00.101987,3.03202396620034
14585,2020-08-28 19:02:00.457513,3.03202396620034
14586,2020-08-28 19:02:00.752800,3.03202396620034
14587,2020-08-28 19:02:01.045379,3.03202396620034
14588,2020-08-28 19:02:01.373091,3.03202396620034
14589,2020-08-28 19:02:01.632814,3.03202396620034
14590,2020-08-28 19:02:01.960658,3.07753731449512
14591,2020-08-28 19:02:02.350084,3.07753731449512
14592,2020-08-28 19:02:02.716985,3.07753731449512
14593,2020-08-28 19:02:03.017258,3.07753731449512
14594,2020-08-28 19:02:03.384033,3.07753731449512
14595,2020-08-28 19:02:03.636094,3.07753731449512
14596,2020-08-28 19:02:03.923507,3.07753731449512
14597,2020-08-28 19:02:04.162167,3.07753731449512
14598,2020-08-28 19:02:04.481906,3.07753731449512
14599,2020-08-28 19:02:04.766253,3.12295979199442
14600,2020-08-28 19:02:05.079626,3.12295979199442
14601,2020-08-28 19:02:05.376683,3.12295979199442
14602,2020-08-28 19:02:05.714720,3.12295979199442
14603,2020-08-28 19:02:06.014948,3.12295979199442
14604,2020-08-28 19:02:06.298118,3.12295979199442
14605,2020-08-28 19:02:06.663883,3.12295979199442
14606,2020-08-28 19:02:06.982833,3.12295979199442
14607,2020-08-28 19:02:07.297167,3.12295979199442
14608,2020-08-28 19:02:07.538085,3.12295979199442
14609,2020-08-28 19:02:07.809786,3.16829179795182
14610,2020-08-28 19:02:08.108138,3.16829179795182
14611,2020-08-28 19:02:08.360587,3.16829179795182
14612,2020-08-28 19:02:08.663563,3.16829179795182
14613,2020-08-28 19:02:09.110695,3.16829179795182
14614,2020-08-28 19:02:09.348325,3.16829179795182
14615,2020-08-28 19:02:09.673919,3.16829179795182
14616,2020-08-28 19:02:09.937540,3.16829179795182
14617,2020-08-28 19:02:10.172969,3.16829179795182
14618,2020-08-28 19:02:10.507292,3.16829179795182
14619,2020-08-28 19:02:10.785657,3.21353372911423
14620,2020-08-28 19:02:11.151944,3.21353372911423
14621,2020-08-28 19:02:11.496130,3.21353372911423
14622,2020-08-28 19:02:11.798911,3.21353372911423
14623,2020-08-28 19:02:12.095815,3.21353372911423
14624,2020-08-28 19:02:12.375791,3.21353372911423
14625,2020-08-28 19:02:12.775403,3.21353372911423
14626,2020-08-28 19:02:13.101256,3.21353372911423
14627,2020-08-28 19:02:13.449333,3.25868597974861
14628,2020-08-28 19:02:13.718981,3.25868597974861
14629,2020-08-28 19:02:14.073972,3.25868597974861
14630,2020-08-28 19:02:14.397876,3.25868597974861
14631,2020-08-28 19:02:14.683537,3.25868597974861
14632,2020-08-28 19:02:14.941769,3.25868597974861
14633,2020-08-28 19:02:15.265699,3.25868597974861
14634,2020-08-28 19:02:15.498985,3.25868597974861
14635,2020-08-28 19:02:15.774891,3.25868597974861
14636,2020-08-28 19:02:16.028837,3.25868597974861
14637,2020-08-28 19:02:16.388287,3.30075481282489
14638,2020-08-28 19:02:16.683734,3.30075481282489
14639,2020-08-28 19:02:16.901066,3.30075481282489
14640,2020-08-28 19:02:17.154002,3.30075481282489
14641,2020-08-28 19:02:17.430983,3.30075481282489
14642,2020-08-28 19:02:17.636798,3.30075481282489
14643,2020-08-28 19:02:17.906098,3.30075481282489
14644,2020-08-28 19:02:18.243753,3.30075481282489
14645,2020-08-28 19:02:18.566891,3.30075481282489
14646,2020-08-28 19:02:18.931353,3.30075481282489
14647,2020-08-28 19:02:19.265850,3.34276280683288
14648,2020-08-28 19:02:19.548404,3.34276280683288
14649,2020-08-28 19:02:19.835269,3.34276280683288
14650,2020-08-28 19:02:20.158170,3.34276280683288
14651,2020-08-28 19:02:20.463030,3.34276280683288
14652,2020-08-28 19:02:20.710658,3.34276280683288
