iteration,timestamp,T7
14653,2020-08-28 19:02:21.083434,3.34276280683288
14654,2020-08-28 19:02:21.427941,3.34276280683288
14655,2020-08-28 19:02:21.775014,3.3847102538237
14656,2020-08-28 19:02:22.082292,3.3847102538237
14657,2020-08-28 19:02:22.333519,3.3847102538237
14658,2020-08-28 19:02:22.594304,3.3847102538237
14659,2020-08-28 19:02:22.936329,3.3847102538237
14660,2020-08-28 19:02:23.194548,3.3847102538237
14661,2020-08-28 19:02:23.539396,3.3847102538237
14662,2020-08-28 19:02:23.825935,3.3847102538237
14663,2020-08-28 19:02:24.080720,3.3847102538237
14664,2020-08-28 19:02:24.368819,3.42659744381753
14665,2020-08-28 19:02:24.676030,3.42659744381753
14666,2020-08-28 19:02:25.005950,3.42659744381753
14667,2020-08-28 19:02:25.414275,3.42659744381753
14668,2020-08-28 19:02:25.758581,3.42659744381753
14669,2020-08-28 19:02:26.003449,3.42659744381753
14670,2020-08-28 19:02:26.286886,3.42659744381753
14671,2020-08-28 19:02:26.485826,3.42659744381753
14672,2020-08-28 19:02:26.754624,3.42659744381753
14673,2020-08-28 19:02:27.079492,3.45741016329252
14674,2020-08-28 19:02:27.383634,3.45741016329252
14675,2020-08-28 19:02:27.668193,3.45741016329252
14676,2020-08-28 19:02:27.970751,3.45741016329252
14677,2020-08-28 19:02:28.247947,3.45741016329252
14678,2020-08-28 19:02:28.606681,3.45741016329252
14679,2020-08-28 19:02:28.937267,3.45741016329252
14680,2020-08-28 19:02:29.206421,3.45741016329252
14681,2020-08-28 19:02:29.473299,3.45741016329252
14682,2020-08-28 19:02:29.832833,3.4751970078694
14683,2020-08-28 19:02:30.105826,3.4751970078694
14684,2020-08-28 19:02:30.437159,3.4751970078694
14685,2020-08-28 19:02:30.780724,3.4751970078694
14686,2020-08-28 19:02:31.105526,3.4751970078694
14687,2020-08-28 19:02:31.402827,3.4751970078694
14688,2020-08-28 19:02:31.753929,3.4751970078694
14689,2020-08-28 19:02:32.056342,3.4751970078694
14690,2020-08-28 19:02:32.371119,3.54272259726729
14691,2020-08-28 19:02:32.709135,3.54272259726729
14692,2020-08-28 19:02:33.001065,3.54272259726729
14693,2020-08-28 19:02:33.321968,3.54272259726729
14694,2020-08-28 19:02:33.611421,3.54272259726729
14695,2020-08-28 19:02:33.942765,3.54272259726729
14696,2020-08-28 19:02:34.231993,3.54272259726729
14697,2020-08-28 19:02:34.661543,3.61017461650336
14698,2020-08-28 19:02:34.986665,3.61017461650336
14699,2020-08-28 19:02:35.326442,3.61017461650336
14700,2020-08-28 19:02:35.645011,3.61017461650336
14701,2020-08-28 19:02:36.148732,3.61017461650336
14702,2020-08-28 19:02:36.467834,3.61017461650336
14703,2020-08-28 19:02:36.736794,3.61017461650336
14704,2020-08-28 19:02:36.981514,3.61017461650336
14705,2020-08-28 19:02:37.290360,3.61017461650336
14706,2020-08-28 19:02:37.556747,3.6775532217469
14707,2020-08-28 19:02:37.893272,3.6775532217469
14708,2020-08-28 19:02:38.244781,3.6775532217469
14709,2020-08-28 19:02:38.532753,3.6775532217469
14710,2020-08-28 19:02:38.867187,3.6775532217469
14711,2020-08-28 19:02:39.194628,3.6775532217469
14712,2020-08-28 19:02:39.519040,3.6775532217469
14713,2020-08-28 19:02:39.751586,3.6775532217469
14714,2020-08-28 19:02:39.994402,3.6775532217469
14715,2020-08-28 19:02:40.298682,3.74485856767406
14716,2020-08-28 19:02:40.558213,3.74485856767406
14717,2020-08-28 19:02:40.843801,3.74485856767406
14718,2020-08-28 19:02:41.116714,3.74485856767406
14719,2020-08-28 19:02:41.415017,3.74485856767406
14720,2020-08-28 19:02:41.643499,3.74485856767406
14721,2020-08-28 19:02:41.940796,3.74485856767406
14722,2020-08-28 19:02:42.305314,3.74485856767406
14723,2020-08-28 19:02:42.572243,3.74485856767406
14724,2020-08-28 19:02:42.846531,3.74485856767406
14725,2020-08-28 19:02:43.131353,3.81209080750206
14726,2020-08-28 19:02:43.406824,3.81209080750206
14727,2020-08-28 19:02:43.676486,3.81209080750206
14728,2020-08-28 19:02:43.964879,3.81209080750206
14729,2020-08-28 19:02:44.200424,3.81209080750206
14730,2020-08-28 19:02:44.535322,3.81209080750206
14731,2020-08-28 19:02:44.816366,3.81209080750206
14732,2020-08-28 19:02:45.078048,3.81209080750206
14733,2020-08-28 19:02:45.386175,3.81209080750206
14734,2020-08-28 19:02:45.697438,3.87925009302243
14735,2020-08-28 19:02:45.989387,3.87925009302243
14736,2020-08-28 19:02:46.258528,3.87925009302243
14737,2020-08-28 19:02:46.539018,3.87925009302243
14738,2020-08-28 19:02:46.902852,3.87925009302243
14739,2020-08-28 19:02:47.282668,3.87925009302243
14740,2020-08-28 19:02:47.602306,3.87925009302243
14741,2020-08-28 19:02:47.857242,3.87925009302243
14742,2020-08-28 19:02:48.168706,3.94633657463302
14743,2020-08-28 19:02:48.392369,3.94633657463302
14744,2020-08-28 19:02:48.736695,3.94633657463302
14745,2020-08-28 19:02:49.057445,3.94633657463302
14746,2020-08-28 19:02:49.337395,3.94633657463302
14747,2020-08-28 19:02:49.581960,3.94633657463302
14748,2020-08-28 19:02:49.861304,3.94633657463302
14749,2020-08-28 19:02:50.215716,3.94633657463302
14750,2020-08-28 19:02:50.561175,4.01942920334118
14751,2020-08-28 19:02:50.867898,4.01942920334118
14752,2020-08-28 19:02:51.123231,4.01942920334118
14753,2020-08-28 19:02:51.432219,4.01942920334118
14754,2020-08-28 19:02:51.741071,4.01942920334118
14755,2020-08-28 19:02:52.035945,4.01942920334118
14756,2020-08-28 19:02:52.333531,4.01942920334118
14757,2020-08-28 19:02:52.708910,4.01942920334118
14758,2020-08-28 19:02:52.964759,4.01942920334118
14759,2020-08-28 19:02:53.273209,4.01942920334118
14760,2020-08-28 19:02:53.586442,4.09244049914555
14761,2020-08-28 19:02:53.931001,4.09244049914555
14762,2020-08-28 19:02:54.218330,4.09244049914555
14763,2020-08-28 19:02:54.487610,4.09244049914555
14764,2020-08-28 19:02:54.808356,4.09244049914555
14765,2020-08-28 19:02:55.082392,4.09244049914555
14766,2020-08-28 19:02:55.405364,4.09244049914555
14767,2020-08-28 19:02:55.691821,4.09244049914555
14768,2020-08-28 19:02:56.011568,4.16537062546777
14769,2020-08-28 19:02:56.274084,4.16537062546777
14770,2020-08-28 19:02:56.528088,4.16537062546777
14771,2020-08-28 19:02:56.883956,4.16537062546777
14772,2020-08-28 19:02:57.143678,4.16537062546777
14773,2020-08-28 19:02:57.452636,4.16537062546777
14774,2020-08-28 19:02:57.739272,4.16537062546777
14775,2020-08-28 19:02:58.035424,4.16537062546777
14776,2020-08-28 19:02:58.279052,4.16537062546777
14777,2020-08-28 19:02:58.592188,4.16537062546777
14778,2020-08-28 19:02:58.859395,4.23821974421655
14779,2020-08-28 19:02:59.124588,4.23821974421655
14780,2020-08-28 19:02:59.437358,4.23821974421655
14781,2020-08-28 19:02:59.767330,4.23821974421655
14782,2020-08-28 19:03:00.049414,4.23821974421655
14783,2020-08-28 19:03:00.370471,4.23821974421655
14784,2020-08-28 19:03:00.720792,4.23821974421655
14785,2020-08-28 19:03:00.976170,4.23821974421655
14786,2020-08-28 19:03:01.323999,4.23821974421655
14787,2020-08-28 19:03:01.688175,4.31098801582273
14788,2020-08-28 19:03:02.069912,4.31098801582273
14789,2020-08-28 19:03:02.432292,4.31098801582273
14790,2020-08-28 19:03:02.748316,4.31098801582273
14791,2020-08-28 19:03:03.012627,4.31098801582273
14792,2020-08-28 19:03:03.346196,4.31098801582273
14793,2020-08-28 19:03:03.638760,4.31098801582273
14794,2020-08-28 19:03:03.927427,4.31098801582273
14795,2020-08-28 19:03:04.250301,4.38367559927322
14796,2020-08-28 19:03:04.592594,4.38367559927322
14797,2020-08-28 19:03:04.888371,4.38367559927322
14798,2020-08-28 19:03:05.148166,4.38367559927322
14799,2020-08-28 19:03:05.390666,4.38367559927322
14800,2020-08-28 19:03:05.678186,4.38367559927322
14801,2020-08-28 19:03:06.003941,4.38367559927322
14802,2020-08-28 19:03:06.316197,4.38367559927322
14803,2020-08-28 19:03:06.599415,4.38367559927322
14804,2020-08-28 19:03:06.991043,4.4562826521437
14805,2020-08-28 19:03:07.248131,4.4562826521437
14806,2020-08-28 19:03:07.516543,4.4562826521437
14807,2020-08-28 19:03:07.821325,4.4562826521437
14808,2020-08-28 19:03:08.160758,4.4562826521437
14809,2020-08-28 19:03:08.473737,4.4562826521437
14810,2020-08-28 19:03:08.805392,4.4562826521437
14811,2020-08-28 19:03:09.068656,4.4562826521437
14812,2020-08-28 19:03:09.409291,4.4562826521437
14813,2020-08-28 19:03:09.717635,4.4562826521437
14814,2020-08-28 19:03:10.003535,4.52880933063027
14815,2020-08-28 19:03:10.357140,4.52880933063027
14816,2020-08-28 19:03:10.695637,4.52880933063027
14817,2020-08-28 19:03:11.016481,4.52880933063027
14818,2020-08-28 19:03:11.350000,4.52880933063027
14819,2020-08-28 19:03:11.631704,4.52880933063027
14820,2020-08-28 19:03:11.908903,4.52880933063027
14821,2020-08-28 19:03:12.195447,4.52880933063027
14822,2020-08-28 19:03:12.481139,4.52880933063027
14823,2020-08-28 19:03:12.812021,4.60125578958009
14824,2020-08-28 19:03:13.106443,4.60125578958009
14825,2020-08-28 19:03:13.474167,4.60125578958009
14826,2020-08-28 19:03:13.756552,4.60125578958009
14827,2020-08-28 19:03:14.074476,4.60125578958009
14828,2020-08-28 19:03:14.398573,4.60125578958009
14829,2020-08-28 19:03:14.685954,4.60125578958009
14830,2020-08-28 19:03:14.938688,4.60125578958009
14831,2020-08-28 19:03:15.228708,4.60125578958009
14832,2020-08-28 19:03:15.552789,4.60125578958009
14833,2020-08-28 19:03:15.856593,4.673622182521
14834,2020-08-28 19:03:16.147433,4.673622182521
14835,2020-08-28 19:03:16.439331,4.673622182521
14836,2020-08-28 19:03:16.804692,4.673622182521
14837,2020-08-28 19:03:17.061104,4.673622182521
14838,2020-08-28 19:03:17.320446,4.673622182521
14839,2020-08-28 19:03:17.598726,4.673622182521
14840,2020-08-28 19:03:17.897454,4.673622182521
14841,2020-08-28 19:03:18.274616,4.73312397333883
14842,2020-08-28 19:03:18.652129,4.73312397333883
14843,2020-08-28 19:03:18.997473,4.73312397333883
14844,2020-08-28 19:03:19.298573,4.73312397333883
14845,2020-08-28 19:03:19.650678,4.73312397333883
14846,2020-08-28 19:03:20.019244,4.73312397333883
14847,2020-08-28 19:03:20.257921,4.73312397333883
14848,2020-08-28 19:03:20.484826,4.73312397333883
14849,2020-08-28 19:03:20.881013,4.79255259045219
14850,2020-08-28 19:03:21.201617,4.79255259045219
14851,2020-08-28 19:03:21.471716,4.79255259045219
14852,2020-08-28 19:03:21.779106,4.79255259045219
14853,2020-08-28 19:03:22.143927,4.79255259045219
14854,2020-08-28 19:03:22.461079,4.79255259045219
14855,2020-08-28 19:03:22.795296,4.79255259045219
14856,2020-08-28 19:03:23.038426,4.79255259045219
14857,2020-08-28 19:03:23.343124,4.79255259045219
14858,2020-08-28 19:03:23.632924,4.85247478684273
14859,2020-08-28 19:03:23.920979,4.85247478684273
14860,2020-08-28 19:03:24.171829,4.85247478684273
14861,2020-08-28 19:03:24.512933,4.85247478684273
14862,2020-08-28 19:03:24.760131,4.85247478684273
14863,2020-08-28 19:03:25.144129,4.85247478684273
14864,2020-08-28 19:03:25.430831,4.85247478684273
14865,2020-08-28 19:03:25.784699,4.85247478684273
14866,2020-08-28 19:03:26.059978,4.85247478684273
14867,2020-08-28 19:03:26.365291,4.85247478684273
14868,2020-08-28 19:03:26.612143,4.91232141331294
14869,2020-08-28 19:03:26.867210,4.91232141331294
14870,2020-08-28 19:03:27.146822,4.91232141331294
14871,2020-08-28 19:03:27.412445,4.91232141331294
14872,2020-08-28 19:03:27.766707,4.91232141331294
14873,2020-08-28 19:03:27.972986,4.91232141331294
14874,2020-08-28 19:03:28.266455,4.91232141331294
14875,2020-08-28 19:03:28.517469,4.91232141331294
14876,2020-08-28 19:03:28.834486,4.91232141331294
14877,2020-08-28 19:03:29.045188,4.97209261301337
14878,2020-08-28 19:03:29.336318,4.97209261301337
14879,2020-08-28 19:03:29.624068,4.97209261301337
14880,2020-08-28 19:03:29.953059,4.97209261301337
14881,2020-08-28 19:03:30.293880,4.97209261301337
14882,2020-08-28 19:03:30.605630,4.97209261301337
14883,2020-08-28 19:03:30.824749,4.97209261301337
14884,2020-08-28 19:03:31.116276,4.97209261301337
14885,2020-08-28 19:03:31.484270,4.84576941373506
14886,2020-08-28 19:03:31.810184,4.84576941373506
14887,2020-08-28 19:03:32.153406,4.84576941373506
14888,2020-08-28 19:03:32.404873,4.84576941373506
14889,2020-08-28 19:03:32.703264,4.84576941373506
14890,2020-08-28 19:03:33.043494,4.84576941373506
14891,2020-08-28 19:03:33.358307,4.84576941373506
14892,2020-08-28 19:03:33.702326,4.84576941373506
14893,2020-08-28 19:03:34.049559,4.84576941373506
14894,2020-08-28 19:03:34.418365,4.7198032416926
14895,2020-08-28 19:03:34.780734,4.7198032416926
14896,2020-08-28 19:03:35.037916,4.7198032416926
14897,2020-08-28 19:03:35.293037,4.7198032416926
14898,2020-08-28 19:03:35.570705,4.7198032416926
14899,2020-08-28 19:03:35.817045,4.7198032416926
14900,2020-08-28 19:03:36.161523,4.7198032416926
14901,2020-08-28 19:03:36.516487,4.7198032416926
14902,2020-08-28 19:03:36.784992,4.7198032416926
14903,2020-08-28 19:03:37.052744,4.59419051794457
14904,2020-08-28 19:03:37.375677,4.59419051794457
14905,2020-08-28 19:03:37.730445,4.59419051794457
14906,2020-08-28 19:03:38.089712,4.59419051794457
14907,2020-08-28 19:03:38.468541,4.59419051794457
14908,2020-08-28 19:03:38.778571,4.59419051794457
14909,2020-08-28 19:03:39.156283,4.46892776843713
14910,2020-08-28 19:03:39.525641,4.46892776843713
14911,2020-08-28 19:03:39.845839,4.46892776843713
14912,2020-08-28 19:03:40.123430,4.46892776843713
14913,2020-08-28 19:03:40.446705,4.46892776843713
14914,2020-08-28 19:03:40.776327,4.46892776843713
14915,2020-08-28 19:03:41.093935,4.46892776843713
14916,2020-08-28 19:03:41.426502,4.46892776843713
14917,2020-08-28 19:03:41.780115,4.34401161819893
14918,2020-08-28 19:03:42.038641,4.34401161819893
14919,2020-08-28 19:03:42.385209,4.34401161819893
14920,2020-08-28 19:03:42.705257,4.34401161819893
14921,2020-08-28 19:03:42.999960,4.34401161819893
14922,2020-08-28 19:03:43.276519,4.34401161819893
14923,2020-08-28 19:03:43.531652,4.34401161819893
14924,2020-08-28 19:03:43.834408,4.34401161819893
14925,2020-08-28 19:03:44.170215,4.34401161819893
14926,2020-08-28 19:03:44.537316,4.21943878616381
14927,2020-08-28 19:03:44.877960,4.21943878616381
14928,2020-08-28 19:03:45.174575,4.21943878616381
14929,2020-08-28 19:03:45.483222,4.21943878616381
14930,2020-08-28 19:03:45.813544,4.21943878616381
14931,2020-08-28 19:03:46.107854,4.21943878616381
14932,2020-08-28 19:03:46.422791,4.21943878616381
14933,2020-08-28 19:03:46.740402,4.21943878616381
14934,2020-08-28 19:03:47.122718,4.21943878616381
14935,2020-08-28 19:03:47.466920,4.09520608052742
14936,2020-08-28 19:03:47.792025,4.09520608052742
14937,2020-08-28 19:03:48.088215,4.09520608052742
14938,2020-08-28 19:03:48.407306,4.09520608052742
14939,2020-08-28 19:03:48.670920,4.09520608052742
14940,2020-08-28 19:03:48.989995,4.09520608052742
14941,2020-08-28 19:03:49.360223,4.09520608052742
14942,2020-08-28 19:03:49.655756,4.09520608052742
14943,2020-08-28 19:03:49.940970,3.97131039456332
14944,2020-08-28 19:03:50.223819,3.97131039456332
14945,2020-08-28 19:03:50.571419,3.97131039456332
14946,2020-08-28 19:03:50.903738,3.97131039456332
14947,2020-08-28 19:03:51.179244,3.97131039456332
14948,2020-08-28 19:03:51.444212,3.97131039456332
14949,2020-08-28 19:03:51.802354,3.97131039456332
14950,2020-08-28 19:03:52.159388,3.84774870283782
14951,2020-08-28 19:03:52.471364,3.84774870283782
14952,2020-08-28 19:03:52.766457,3.84774870283782
14953,2020-08-28 19:03:53.091845,3.84774870283782
14954,2020-08-28 19:03:53.436569,3.84774870283782
14955,2020-08-28 19:03:53.802524,3.84774870283782
14956,2020-08-28 19:03:54.034803,3.84774870283782
14957,2020-08-28 19:03:54.310013,3.84774870283782
14958,2020-08-28 19:03:54.635030,3.84774870283782
14959,2020-08-28 19:03:54.921701,3.72777251117066
14960,2020-08-28 19:03:55.193504,3.72777251117066
14961,2020-08-28 19:03:55.446885,3.72777251117066
14962,2020-08-28 19:03:55.709041,3.72777251117066
14963,2020-08-28 19:03:56.008853,3.72777251117066
14964,2020-08-28 19:03:56.367507,3.72777251117066
14965,2020-08-28 19:03:56.704860,3.72777251117066
14966,2020-08-28 19:03:57.029027,3.72777251117066
14967,2020-08-28 19:03:57.309500,3.72777251117066
14968,2020-08-28 19:03:57.611105,3.6081204594806
14969,2020-08-28 19:03:57.902243,3.6081204594806
14970,2020-08-28 19:03:58.246420,3.6081204594806
14971,2020-08-28 19:03:58.519999,3.6081204594806
14972,2020-08-28 19:03:58.783957,3.6081204594806
14973,2020-08-28 19:03:59.065187,3.6081204594806
14974,2020-08-28 19:03:59.358277,3.6081204594806
14975,2020-08-28 19:03:59.680440,3.6081204594806
14976,2020-08-28 19:03:59.927030,3.6081204594806
14977,2020-08-28 19:04:00.266066,3.48878970626922
14978,2020-08-28 19:04:00.605691,3.48878970626922
14979,2020-08-28 19:04:00.849401,3.48878970626922
14980,2020-08-28 19:04:01.164107,3.48878970626922
14981,2020-08-28 19:04:01.461795,3.48878970626922
14982,2020-08-28 19:04:01.753453,3.48878970626922
14983,2020-08-28 19:04:02.052356,3.48878970626922
14984,2020-08-28 19:04:02.311439,3.48878970626922
14985,2020-08-28 19:04:02.709434,3.36977747977809
14986,2020-08-28 19:04:02.984032,3.36977747977809
14987,2020-08-28 19:04:03.283272,3.36977747977809
14988,2020-08-28 19:04:03.614646,3.36977747977809
14989,2020-08-28 19:04:03.944068,3.36977747977809
14990,2020-08-28 19:04:04.189437,3.36977747977809
14991,2020-08-28 19:04:04.547945,3.36977747977809
14992,2020-08-28 19:04:04.893428,3.36977747977809
14993,2020-08-28 19:04:05.152332,3.36977747977809
14994,2020-08-28 19:04:05.475195,3.25108107549703
14995,2020-08-28 19:04:05.713767,3.25108107549703
14996,2020-08-28 19:04:05.946390,3.25108107549703
14997,2020-08-28 19:04:06.313775,3.25108107549703
14998,2020-08-28 19:04:06.576363,3.25108107549703
14999,2020-08-28 19:04:06.882076,3.25108107549703
15000,2020-08-28 19:04:07.125493,3.25108107549703
15001,2020-08-28 19:04:07.427325,3.25108107549703
15002,2020-08-28 19:04:07.673730,3.25108107549703
15003,2020-08-28 19:04:08.001261,3.25108107549703
15004,2020-08-28 19:04:08.315729,3.13269785387726
15005,2020-08-28 19:04:08.581719,3.13269785387726
15006,2020-08-28 19:04:08.844434,3.13269785387726
15007,2020-08-28 19:04:09.157109,3.13269785387726
15008,2020-08-28 19:04:09.417521,3.13269785387726
15009,2020-08-28 19:04:09.727509,3.13269785387726
15010,2020-08-28 19:04:10.036640,3.13269785387726
15011,2020-08-28 19:04:10.288273,3.13269785387726
15012,2020-08-28 19:04:10.563844,3.01462523823197
15013,2020-08-28 19:04:10.828705,3.01462523823197
15014,2020-08-28 19:04:11.140529,3.01462523823197
15015,2020-08-28 19:04:11.458341,3.01462523823197
15016,2020-08-28 19:04:11.805204,3.01462523823197
15017,2020-08-28 19:04:12.081884,3.01462523823197
15018,2020-08-28 19:04:12.332281,3.01462523823197
15019,2020-08-28 19:04:12.641121,3.01462523823197
15020,2020-08-28 19:04:12.991555,3.01462523823197
15021,2020-08-28 19:04:13.319537,2.89686071280879
15022,2020-08-28 19:04:13.601224,2.89686071280879
15023,2020-08-28 19:04:13.894586,2.89686071280879
15024,2020-08-28 19:04:14.158846,2.89686071280879
15025,2020-08-28 19:04:14.469095,2.89686071280879
15026,2020-08-28 19:04:14.803470,2.89686071280879
15027,2020-08-28 19:04:15.153031,2.89686071280879
15028,2020-08-28 19:04:15.404895,2.89686071280879
15029,2020-08-28 19:04:15.741887,2.89686071280879
15030,2020-08-28 19:04:16.000662,2.89686071280879
15031,2020-08-28 19:04:16.253620,2.77940182102144
15032,2020-08-28 19:04:16.602297,2.77940182102144
15033,2020-08-28 19:04:16.956488,2.77940182102144
15034,2020-08-28 19:04:17.230742,2.77940182102144
15035,2020-08-28 19:04:17.551736,2.77940182102144
15036,2020-08-28 19:04:17.796483,2.77940182102144
15037,2020-08-28 19:04:18.074343,2.77940182102144
15038,2020-08-28 19:04:18.327984,2.77940182102144
15039,2020-08-28 19:04:18.622741,2.77940182102144
15040,2020-08-28 19:04:18.842305,2.77940182102144
15041,2020-08-28 19:04:19.099858,2.77940182102144
15042,2020-08-28 19:04:19.349670,2.66224616382958
15043,2020-08-28 19:04:19.727348,2.66224616382958
15044,2020-08-28 19:04:20.045370,2.66224616382958
15045,2020-08-28 19:04:20.373104,2.66224616382958
15046,2020-08-28 19:04:20.630378,2.66224616382958
15047,2020-08-28 19:04:20.884641,2.66224616382958
15048,2020-08-28 19:04:21.228256,2.66224616382958
15049,2020-08-28 19:04:21.552327,2.66224616382958
15050,2020-08-28 19:04:21.881061,2.54539139825769
15051,2020-08-28 19:04:22.223144,2.54539139825769
15052,2020-08-28 19:04:22.480830,2.54539139825769
15053,2020-08-28 19:04:22.804862,2.54539139825769
15054,2020-08-28 19:04:23.065160,2.54539139825769
15055,2020-08-28 19:04:23.353965,2.54539139825769
15056,2020-08-28 19:04:23.693741,2.54539139825769
15057,2020-08-28 19:04:24.015154,2.54539139825769
15058,2020-08-28 19:04:24.264279,2.54539139825769
15059,2020-08-28 19:04:24.575702,2.54539139825769
15060,2020-08-28 19:04:24.825597,2.42883523604515
15061,2020-08-28 19:04:25.201971,2.42883523604515
15062,2020-08-28 19:04:25.458256,2.42883523604515
15063,2020-08-28 19:04:25.708331,2.42883523604515
15064,2020-08-28 19:04:25.962844,2.42883523604515
15065,2020-08-28 19:04:26.269206,2.42883523604515
15066,2020-08-28 19:04:26.583603,2.42883523604515
15067,2020-08-28 19:04:26.949574,2.42883523604515
15068,2020-08-28 19:04:27.199306,2.42883523604515
15069,2020-08-28 19:04:27.460309,2.42883523604515
15070,2020-08-28 19:04:27.712367,2.31915856680931
15071,2020-08-28 19:04:27.960363,2.31915856680931
15072,2020-08-28 19:04:28.247912,2.31915856680931
15073,2020-08-28 19:04:28.496527,2.31915856680931
15074,2020-08-28 19:04:28.764959,2.31915856680931
15075,2020-08-28 19:04:29.008353,2.31915856680931
15076,2020-08-28 19:04:29.279347,2.31915856680931
15077,2020-08-28 19:04:29.641154,2.31915856680931
15078,2020-08-28 19:04:29.979153,2.31915856680931
15079,2020-08-28 19:04:30.281694,2.31915856680931
15080,2020-08-28 19:04:30.680178,2.20976531785861
15081,2020-08-28 19:04:30.897626,2.20976531785861
15082,2020-08-28 19:04:31.166592,2.20976531785861
15083,2020-08-28 19:04:31.406066,2.20976531785861
15084,2020-08-28 19:04:31.720606,2.20976531785861
15085,2020-08-28 19:04:32.064124,2.20976531785861
15086,2020-08-28 19:04:32.312813,2.20976531785861
15087,2020-08-28 19:04:32.592236,2.20976531785861
15088,2020-08-28 19:04:32.825904,2.20976531785861
15089,2020-08-28 19:04:33.163434,2.20976531785861
15090,2020-08-28 19:04:33.430365,2.20976531785861
15091,2020-08-28 19:04:33.763430,2.2620086933042
15092,2020-08-28 19:04:34.100956,2.2620086933042
15093,2020-08-28 19:04:34.395742,2.2620086933042
15094,2020-08-28 19:04:34.699880,2.2620086933042
15095,2020-08-28 19:04:34.971052,2.2620086933042
15096,2020-08-28 19:04:35.201299,2.2620086933042
15097,2020-08-28 19:04:35.432294,2.2620086933042
15098,2020-08-28 19:04:35.681216,2.2620086933042
15099,2020-08-28 19:04:35.927708,2.2620086933042
15100,2020-08-28 19:04:36.263894,2.2620086933042
15101,2020-08-28 19:04:36.558331,2.3141509675041
15102,2020-08-28 19:04:36.800984,2.3141509675041
15103,2020-08-28 19:04:37.077918,2.3141509675041
15104,2020-08-28 19:04:37.308947,2.3141509675041
15105,2020-08-28 19:04:37.621177,2.3141509675041
15106,2020-08-28 19:04:37.937854,2.3141509675041
15107,2020-08-28 19:04:38.254422,2.3141509675041
15108,2020-08-28 19:04:38.518036,2.3141509675041
15109,2020-08-28 19:04:38.810392,2.3141509675041
15110,2020-08-28 19:04:39.151412,2.3141509675041
15111,2020-08-28 19:04:39.468246,2.3141509675041
15112,2020-08-28 19:04:39.825759,2.36619263450258
15113,2020-08-28 19:04:40.175085,2.36619263450258
15114,2020-08-28 19:04:40.440065,2.36619263450258
15115,2020-08-28 19:04:40.752088,2.36619263450258
15116,2020-08-28 19:04:41.122212,2.36619263450258
15117,2020-08-28 19:04:41.472079,2.36619263450258
15118,2020-08-28 19:04:41.859957,2.36619263450258
15119,2020-08-28 19:04:42.188810,2.36619263450258
15120,2020-08-28 19:04:42.439931,2.36619263450258
15121,2020-08-28 19:04:42.760094,2.4181341845802
15122,2020-08-28 19:04:43.004803,2.4181341845802
15123,2020-08-28 19:04:43.282584,2.4181341845802
15124,2020-08-28 19:04:43.584438,2.4181341845802
15125,2020-08-28 19:04:43.856466,2.4181341845802
15126,2020-08-28 19:04:44.077151,2.4181341845802
15127,2020-08-28 19:04:44.381814,2.4181341845802
15128,2020-08-28 19:04:44.694571,2.4181341845802
15129,2020-08-28 19:04:45.034776,2.4181341845802
15130,2020-08-28 19:04:45.306133,2.46997610430596
15131,2020-08-28 19:04:45.639337,2.46997610430596
15132,2020-08-28 19:04:45.977158,2.46997610430596
15133,2020-08-28 19:04:46.310393,2.46997610430596
15134,2020-08-28 19:04:46.721747,2.46997610430596
15135,2020-08-28 19:04:47.055750,2.46997610430596
15136,2020-08-28 19:04:47.306442,2.46997610430596
15137,2020-08-28 19:04:47.602448,2.46997610430596
15138,2020-08-28 19:04:47.851528,2.46997610430596
15139,2020-08-28 19:04:48.165575,2.5217188765881
15140,2020-08-28 19:04:48.503580,2.5217188765881
15141,2020-08-28 19:04:48.844883,2.5217188765881
15142,2020-08-28 19:04:49.103554,2.5217188765881
15143,2020-08-28 19:04:49.406190,2.5217188765881
15144,2020-08-28 19:04:49.719223,2.5217188765881
15145,2020-08-28 19:04:49.992874,2.5217188765881
15146,2020-08-28 19:04:50.247274,2.5217188765881
15147,2020-08-28 19:04:50.518989,2.5217188765881
15148,2020-08-28 19:04:50.886659,2.57336298072357
15149,2020-08-28 19:04:51.215922,2.57336298072357
15150,2020-08-28 19:04:51.507628,2.57336298072357
15151,2020-08-28 19:04:51.769631,2.57336298072357
15152,2020-08-28 19:04:52.082571,2.57336298072357
15153,2020-08-28 19:04:52.345601,2.57336298072357
15154,2020-08-28 19:04:52.642799,2.57336298072357
15155,2020-08-28 19:04:52.951599,2.57336298072357
15156,2020-08-28 19:04:53.182282,2.57336298072357
15157,2020-08-28 19:04:53.422030,2.57336298072357
15158,2020-08-28 19:04:53.765856,2.62490889244641
15159,2020-08-28 19:04:54.103327,2.62490889244641
15160,2020-08-28 19:04:54.376787,2.62490889244641
15161,2020-08-28 19:04:54.694149,2.62490889244641
15162,2020-08-28 19:04:54.936410,2.62490889244641
15163,2020-08-28 19:04:55.274546,2.62490889244641
15164,2020-08-28 19:04:55.525254,2.62490889244641
15165,2020-08-28 19:04:55.835822,2.62490889244641
15166,2020-08-28 19:04:56.190845,2.67635708397479
15167,2020-08-28 19:04:56.544814,2.67635708397479
15168,2020-08-28 19:04:56.917612,2.67635708397479
15169,2020-08-28 19:04:57.264609,2.67635708397479
15170,2020-08-28 19:04:57.586968,2.67635708397479
15171,2020-08-28 19:04:57.915870,2.67635708397479
15172,2020-08-28 19:04:58.235759,2.67635708397479
15173,2020-08-28 19:04:58.491020,2.67635708397479
15174,2020-08-28 19:04:58.792069,2.67635708397479
15175,2020-08-28 19:04:59.121592,2.72770802405712
15176,2020-08-28 19:04:59.437118,2.72770802405712
15177,2020-08-28 19:04:59.775463,2.72770802405712
15178,2020-08-28 19:05:00.142259,2.72770802405712
15179,2020-08-28 19:05:00.487731,2.72770802405712
15180,2020-08-28 19:05:00.768991,2.72770802405712
15181,2020-08-28 19:05:01.096155,2.72770802405712
15182,2020-08-28 19:05:01.378307,2.72770802405712
15183,2020-08-28 19:05:01.713040,2.78665894036945
15184,2020-08-28 19:05:01.970743,2.78665894036945
15185,2020-08-28 19:05:02.392487,2.78665894036945
15186,2020-08-28 19:05:02.743275,2.78665894036945
15187,2020-08-28 19:05:03.089870,2.78665894036945
15188,2020-08-28 19:05:03.372979,2.78665894036945
15189,2020-08-28 19:05:03.643045,2.78665894036945
15190,2020-08-28 19:05:03.978922,2.78665894036945
15191,2020-08-28 19:05:04.265312,2.78665894036945
15192,2020-08-28 19:05:04.533702,2.84549521095568
15193,2020-08-28 19:05:04.858005,2.84549521095568
15194,2020-08-28 19:05:05.190693,2.84549521095568
15195,2020-08-28 19:05:05.507545,2.84549521095568
15196,2020-08-28 19:05:05.785830,2.84549521095568
15197,2020-08-28 19:05:06.142804,2.84549521095568
15198,2020-08-28 19:05:06.399292,2.84549521095568
15199,2020-08-28 19:05:06.777342,2.90421736669215
15200,2020-08-28 19:05:07.112515,2.90421736669215
15201,2020-08-28 19:05:07.441384,2.90421736669215
15202,2020-08-28 19:05:07.725157,2.90421736669215
15203,2020-08-28 19:05:08.056826,2.90421736669215
15204,2020-08-28 19:05:08.325978,2.90421736669215
15205,2020-08-28 19:05:08.588435,2.90421736669215
15206,2020-08-28 19:05:08.895584,2.90421736669215
15207,2020-08-28 19:05:09.159905,2.90421736669215
15208,2020-08-28 19:05:09.510394,2.90421736669215
15209,2020-08-28 19:05:09.825898,2.96282593454318
15210,2020-08-28 19:05:10.117630,2.96282593454318
15211,2020-08-28 19:05:10.415717,2.96282593454318
15212,2020-08-28 19:05:10.744294,2.96282593454318
15213,2020-08-28 19:05:11.048528,2.96282593454318
15214,2020-08-28 19:05:11.436811,2.96282593454318
15215,2020-08-28 19:05:11.754572,2.96282593454318
15216,2020-08-28 19:05:12.007550,2.96282593454318
15217,2020-08-28 19:05:12.348520,3.02132143761581
15218,2020-08-28 19:05:12.583711,3.02132143761581
15219,2020-08-28 19:05:12.893443,3.02132143761581
15220,2020-08-28 19:05:13.194607,3.02132143761581
15221,2020-08-28 19:05:13.511354,3.02132143761581
15222,2020-08-28 19:05:13.880480,3.02132143761581
15223,2020-08-28 19:05:14.198872,3.02132143761581
15224,2020-08-28 19:05:14.479946,3.02132143761581
15225,2020-08-28 19:05:14.714545,3.02132143761581
15226,2020-08-28 19:05:15.032658,3.02132143761581
15227,2020-08-28 19:05:15.273400,3.0797043952131
15228,2020-08-28 19:05:15.659729,3.0797043952131
15229,2020-08-28 19:05:15.991446,3.0797043952131
15230,2020-08-28 19:05:16.318565,3.0797043952131
15231,2020-08-28 19:05:16.658361,3.0797043952131
15232,2020-08-28 19:05:16.909092,3.0797043952131
15233,2020-08-28 19:05:17.238490,3.0797043952131
15234,2020-08-28 19:05:17.475806,3.13797532288604
15235,2020-08-28 19:05:17.753998,3.13797532288604
15236,2020-08-28 19:05:18.100984,3.13797532288604
15237,2020-08-28 19:05:18.478260,3.13797532288604
15238,2020-08-28 19:05:18.835656,3.13797532288604
15239,2020-08-28 19:05:19.139287,3.13797532288604
15240,2020-08-28 19:05:19.445011,3.13797532288604
15241,2020-08-28 19:05:19.791721,3.13797532288604
15242,2020-08-28 19:05:20.066907,3.19613473248407
15243,2020-08-28 19:05:20.368539,3.19613473248407
15244,2020-08-28 19:05:20.667062,3.19613473248407
15245,2020-08-28 19:05:20.985519,3.19613473248407
15246,2020-08-28 19:05:21.346043,3.19613473248407
15247,2020-08-28 19:05:21.636518,3.19613473248407
15248,2020-08-28 19:05:21.971407,3.19613473248407
15249,2020-08-28 19:05:22.234048,3.19613473248407
15250,2020-08-28 19:05:22.561322,3.25418313220442
15251,2020-08-28 19:05:22.883165,3.25418313220442
15252,2020-08-28 19:05:23.192386,3.25418313220442
15253,2020-08-28 19:05:23.548154,3.25418313220442
15254,2020-08-28 19:05:23.893836,3.25418313220442
15255,2020-08-28 19:05:24.201101,3.25418313220442
15256,2020-08-28 19:05:24.513127,3.25418313220442
15257,2020-08-28 19:05:24.801147,3.25418313220442
15258,2020-08-28 19:05:25.058867,3.31212102664016
15259,2020-08-28 19:05:25.374812,3.31212102664016
15260,2020-08-28 19:05:25.638223,3.31212102664016
15261,2020-08-28 19:05:25.975465,3.31212102664016
15262,2020-08-28 19:05:26.268533,3.31212102664016
15263,2020-08-28 19:05:26.582410,3.31212102664016
15264,2020-08-28 19:05:26.897991,3.31212102664016
15265,2020-08-28 19:05:27.219444,3.31212102664016
15266,2020-08-28 19:05:27.537673,3.3699489168271
15267,2020-08-28 19:05:27.835568,3.3699489168271
15268,2020-08-28 19:05:28.122511,3.3699489168271
15269,2020-08-28 19:05:28.432705,3.3699489168271
15270,2020-08-28 19:05:28.706043,3.3699489168271
15271,2020-08-28 19:05:29.012958,3.3699489168271
15272,2020-08-28 19:05:29.280990,3.3699489168271
15273,2020-08-28 19:05:29.590977,3.3699489168271
15274,2020-08-28 19:05:29.893933,3.3699489168271
15275,2020-08-28 19:05:30.233184,3.42766730028957
15276,2020-08-28 19:05:30.575321,3.42766730028957
15277,2020-08-28 19:05:30.907321,3.42766730028957
15278,2020-08-28 19:05:31.196710,3.42766730028957
15279,2020-08-28 19:05:31.532310,3.42766730028957
15280,2020-08-28 19:05:31.839398,3.42766730028957
15281,2020-08-28 19:05:32.117931,3.42766730028957
15282,2020-08-28 19:05:32.438067,3.42766730028957
15283,2020-08-28 19:05:32.734406,3.42766730028957
15284,2020-08-28 19:05:32.973425,3.46596986639921
15285,2020-08-28 19:05:33.278989,3.46596986639921
15286,2020-08-28 19:05:33.572707,3.46596986639921
15287,2020-08-28 19:05:33.912899,3.46596986639921
15288,2020-08-28 19:05:34.259923,3.46596986639921
15289,2020-08-28 19:05:34.586827,3.46596986639921
15290,2020-08-28 19:05:34.924235,3.46596986639921
15291,2020-08-28 19:05:35.286186,3.46596986639921
15292,2020-08-28 19:05:35.576592,3.46596986639921
15293,2020-08-28 19:05:35.904453,3.50421235123757
15294,2020-08-28 19:05:36.234815,3.50421235123757
15295,2020-08-28 19:05:36.551018,3.50421235123757
15296,2020-08-28 19:05:36.852420,3.50421235123757
15297,2020-08-28 19:05:37.111174,3.50421235123757
15298,2020-08-28 19:05:37.482782,3.50421235123757
15299,2020-08-28 19:05:37.811684,3.50421235123757
15300,2020-08-28 19:05:38.088006,3.5423950413642
15301,2020-08-28 19:05:38.415703,3.5423950413642
15302,2020-08-28 19:05:38.702682,3.5423950413642
15303,2020-08-28 19:05:38.932998,3.5423950413642
15304,2020-08-28 19:05:39.262725,3.5423950413642
15305,2020-08-28 19:05:39.569109,3.5423950413642
15306,2020-08-28 19:05:39.861909,3.5423950413642
15307,2020-08-28 19:05:40.141101,3.5423950413642
15308,2020-08-28 19:05:40.384985,3.5423950413642
15309,2020-08-28 19:05:40.699207,3.5423950413642
15310,2020-08-28 19:05:41.041896,3.5468427457095
15311,2020-08-28 19:05:41.407638,3.5468427457095
15312,2020-08-28 19:05:41.741124,3.5468427457095
15313,2020-08-28 19:05:42.026850,3.5468427457095
15314,2020-08-28 19:05:42.274015,3.5468427457095
15315,2020-08-28 19:05:42.617213,3.5468427457095
15316,2020-08-28 19:05:42.887556,3.5468427457095
15317,2020-08-28 19:05:43.174997,3.5468427457095
15318,2020-08-28 19:05:43.406954,3.5468427457095
15319,2020-08-28 19:05:43.723971,3.60193093881847
15320,2020-08-28 19:05:44.002176,3.60193093881847
15321,2020-08-28 19:05:44.338116,3.60193093881847
15322,2020-08-28 19:05:44.689130,3.60193093881847
15323,2020-08-28 19:05:45.017041,3.60193093881847
15324,2020-08-28 19:05:45.265044,3.60193093881847
15325,2020-08-28 19:05:45.568407,3.60193093881847
15326,2020-08-28 19:05:45.869135,3.60193093881847
15327,2020-08-28 19:05:46.209011,3.60193093881847
15328,2020-08-28 19:05:46.529644,3.60193093881847
15329,2020-08-28 19:05:46.822982,3.66422749022568
15330,2020-08-28 19:05:47.137369,3.66422749022568
15331,2020-08-28 19:05:47.425169,3.66422749022568
15332,2020-08-28 19:05:47.763300,3.66422749022568
15333,2020-08-28 19:05:48.060775,3.66422749022568
15334,2020-08-28 19:05:48.366322,3.66422749022568
15335,2020-08-28 19:05:48.652409,3.66422749022568
15336,2020-08-28 19:05:48.904129,3.66422749022568
15337,2020-08-28 19:05:49.152297,3.72644783690649
15338,2020-08-28 19:05:49.488054,3.72644783690649
15339,2020-08-28 19:05:49.784461,3.72644783690649
15340,2020-08-28 19:05:50.135333,3.72644783690649
15341,2020-08-28 19:05:50.450938,3.72644783690649
15342,2020-08-28 19:05:50.765614,3.72644783690649
15343,2020-08-28 19:05:51.048232,3.72644783690649
15344,2020-08-28 19:05:51.313750,3.72644783690649
15345,2020-08-28 19:05:51.703301,3.7885921373789
15346,2020-08-28 19:05:51.959636,3.7885921373789
15347,2020-08-28 19:05:52.284005,3.7885921373789
15348,2020-08-28 19:05:52.566712,3.7885921373789
15349,2020-08-28 19:05:52.830058,3.7885921373789
15350,2020-08-28 19:05:53.087546,3.7885921373789
15351,2020-08-28 19:05:53.363749,3.7885921373789
15352,2020-08-28 19:05:53.708787,3.7885921373789
15353,2020-08-28 19:05:53.981061,3.7885921373789
15354,2020-08-28 19:05:54.317016,3.7885921373789
15355,2020-08-28 19:05:54.572551,3.7885921373789
15356,2020-08-28 19:05:54.853001,3.85066054896662
15357,2020-08-28 19:05:55.214449,3.85066054896662
15358,2020-08-28 19:05:55.482094,3.85066054896662
15359,2020-08-28 19:05:55.775953,3.85066054896662
15360,2020-08-28 19:05:56.120923,3.85066054896662
15361,2020-08-28 19:05:56.391015,3.85066054896662
15362,2020-08-28 19:05:56.718990,3.85066054896662
15363,2020-08-28 19:05:57.061328,3.85066054896662
15364,2020-08-28 19:05:57.329919,3.85066054896662
15365,2020-08-28 19:05:57.638330,3.85066054896662
15366,2020-08-28 19:05:57.954283,3.89426206642946
15367,2020-08-28 19:05:58.219204,3.89426206642946
15368,2020-08-28 19:05:58.471447,3.89426206642946
15369,2020-08-28 19:05:58.766306,3.89426206642946
15370,2020-08-28 19:05:59.132440,3.89426206642946
15371,2020-08-28 19:05:59.449485,3.89426206642946
15372,2020-08-28 19:05:59.739287,3.89426206642946
15373,2020-08-28 19:05:59.988117,3.89426206642946
15374,2020-08-28 19:06:00.331234,3.91472755958431
15375,2020-08-28 19:06:00.670057,3.91472755958431
15376,2020-08-28 19:06:00.923309,3.91472755958431
15377,2020-08-28 19:06:01.265479,3.91472755958431
15378,2020-08-28 19:06:01.483933,3.91472755958431
15379,2020-08-28 19:06:01.812720,3.91472755958431
15380,2020-08-28 19:06:02.103223,3.91472755958431
15381,2020-08-28 19:06:02.427309,3.91472755958431
15382,2020-08-28 19:06:02.700616,3.91472755958431
15383,2020-08-28 19:06:03.031406,3.91472755958431
15384,2020-08-28 19:06:03.319235,3.91472755958431
15385,2020-08-28 19:06:03.733542,3.91472755958431
15386,2020-08-28 19:06:04.078790,3.91472755958431
15387,2020-08-28 19:06:04.370936,3.91472755958431
15388,2020-08-28 19:06:04.701718,3.91472755958431
15389,2020-08-28 19:06:05.003926,3.91472755958431
15390,2020-08-28 19:06:05.343002,3.91472755958431
15391,2020-08-28 19:06:05.684114,3.91472755958431
15392,2020-08-28 19:06:06.032912,3.91472755958431
15393,2020-08-28 19:06:06.393646,3.91472755958431
15394,2020-08-28 19:06:06.676282,3.91472755958431
15395,2020-08-28 19:06:06.947569,3.91472755958431
15396,2020-08-28 19:06:07.299319,3.91472755958431
15397,2020-08-28 19:06:07.605219,3.91472755958431
15398,2020-08-28 19:06:07.883771,3.91472755958431
15399,2020-08-28 19:06:08.238857,3.98368827066155
15400,2020-08-28 19:06:08.573478,3.98368827066155
15401,2020-08-28 19:06:08.954715,3.98368827066155
15402,2020-08-28 19:06:09.253557,3.98368827066155
15403,2020-08-28 19:06:09.652584,3.98368827066155
15404,2020-08-28 19:06:09.974841,3.98368827066155
15405,2020-08-28 19:06:10.360648,3.98368827066155
15406,2020-08-28 19:06:10.726776,3.98368827066155
15407,2020-08-28 19:06:11.044634,4.05787644502148
15408,2020-08-28 19:06:11.385811,4.05787644502148
15409,2020-08-28 19:06:11.703494,4.05787644502148
15410,2020-08-28 19:06:11.971428,4.05787644502148
15411,2020-08-28 19:06:12.320046,4.05787644502148
15412,2020-08-28 19:06:12.654095,4.05787644502148
15413,2020-08-28 19:06:12.877966,4.05787644502148
15414,2020-08-28 19:06:13.145703,4.05787644502148
15415,2020-08-28 19:06:13.449410,4.05787644502148
15416,2020-08-28 19:06:13.746341,4.05787644502148
15417,2020-08-28 19:06:14.057061,4.05787644502148
15418,2020-08-28 19:06:14.395225,4.13198325768371
15419,2020-08-28 19:06:14.667733,4.13198325768371
15420,2020-08-28 19:06:15.024049,4.13198325768371
15421,2020-08-28 19:06:15.332717,4.13198325768371
15422,2020-08-28 19:06:15.614059,4.13198325768371
15423,2020-08-28 19:06:15.925036,4.13198325768371
15424,2020-08-28 19:06:16.291336,4.13198325768371
15425,2020-08-28 19:06:16.630207,4.13198325768371
15426,2020-08-28 19:06:16.890075,4.13198325768371
15427,2020-08-28 19:06:17.336955,4.2294390063545
15428,2020-08-28 19:06:17.607835,4.2294390063545
15429,2020-08-28 19:06:17.842943,4.2294390063545
15430,2020-08-28 19:06:18.149966,4.2294390063545
15431,2020-08-28 19:06:18.513975,4.2294390063545
15432,2020-08-28 19:06:18.795058,4.2294390063545
15433,2020-08-28 19:06:19.081696,4.2294390063545
15434,2020-08-28 19:06:19.330838,4.2294390063545
15435,2020-08-28 19:06:19.635011,4.3267796819725
15436,2020-08-28 19:06:19.917219,4.3267796819725
15437,2020-08-28 19:06:20.211030,4.3267796819725
15438,2020-08-28 19:06:20.532009,4.3267796819725
15439,2020-08-28 19:06:20.827448,4.3267796819725
15440,2020-08-28 19:06:21.146187,4.3267796819725
15441,2020-08-28 19:06:21.448684,4.3267796819725
15442,2020-08-28 19:06:21.729961,4.3267796819725
15443,2020-08-28 19:06:21.997791,4.3267796819725
15444,2020-08-28 19:06:22.333104,4.3267796819725
15445,2020-08-28 19:06:22.617767,4.42400549860862
15446,2020-08-28 19:06:22.936724,4.42400549860862
15447,2020-08-28 19:06:23.287682,4.42400549860862
15448,2020-08-28 19:06:23.577850,4.42400549860862
15449,2020-08-28 19:06:23.902596,4.42400549860862
15450,2020-08-28 19:06:24.168066,4.42400549860862
15451,2020-08-28 19:06:24.507254,4.42400549860862
15452,2020-08-28 19:06:24.772429,4.42400549860862
15453,2020-08-28 19:06:25.040868,4.42400549860862
15454,2020-08-28 19:06:25.265516,4.42400549860862
15455,2020-08-28 19:06:25.512156,4.52111666791582
15456,2020-08-28 19:06:25.829416,4.52111666791582
15457,2020-08-28 19:06:26.100768,4.52111666791582
15458,2020-08-28 19:06:26.454405,4.52111666791582
15459,2020-08-28 19:06:26.794747,4.52111666791582
15460,2020-08-28 19:06:27.038231,4.52111666791582
15461,2020-08-28 19:06:27.391312,4.52111666791582
15462,2020-08-28 19:06:27.746424,4.52111666791582
15463,2020-08-28 19:06:28.126763,4.61811339920095
15464,2020-08-28 19:06:28.504683,4.61811339920095
15465,2020-08-28 19:06:28.849602,4.61811339920095
15466,2020-08-28 19:06:29.175999,4.61811339920095
15467,2020-08-28 19:06:29.432933,4.61811339920095
15468,2020-08-28 19:06:29.747126,4.61811339920095
15469,2020-08-28 19:06:30.070937,4.61811339920095
15470,2020-08-28 19:06:30.333237,4.61811339920095
15471,2020-08-28 19:06:30.655411,4.61811339920095
15472,2020-08-28 19:06:30.892042,4.61811339920095
15473,2020-08-28 19:06:31.247135,4.71499589949366
15474,2020-08-28 19:06:31.503640,4.71499589949366
15475,2020-08-28 19:06:31.759066,4.71499589949366
15476,2020-08-28 19:06:32.005814,4.71499589949366
15477,2020-08-28 19:06:32.271615,4.71499589949366
15478,2020-08-28 19:06:32.689878,4.71499589949366
15479,2020-08-28 19:06:33.021506,4.71499589949366
15480,2020-08-28 19:06:33.289175,4.71499589949366
15481,2020-08-28 19:06:33.593714,4.71499589949366
15482,2020-08-28 19:06:33.893510,4.71499589949366
15483,2020-08-28 19:06:34.217583,4.71499589949366
15484,2020-08-28 19:06:34.506788,4.81176437361229
15485,2020-08-28 19:06:34.836921,4.81176437361229
15486,2020-08-28 19:06:35.164130,4.81176437361229
15487,2020-08-28 19:06:35.434559,4.81176437361229
15488,2020-08-28 19:06:35.763756,4.81176437361229
15489,2020-08-28 19:06:36.114464,4.81176437361229
15490,2020-08-28 19:06:36.411396,4.81176437361229
15491,2020-08-28 19:06:36.643594,4.90841902422723
15492,2020-08-28 19:06:36.927933,4.90841902422723
15493,2020-08-28 19:06:37.161718,4.90841902422723
15494,2020-08-28 19:06:37.410901,4.90841902422723
15495,2020-08-28 19:06:37.680047,4.90841902422723
15496,2020-08-28 19:06:37.948541,4.90841902422723
15497,2020-08-28 19:06:38.359192,4.90841902422723
15498,2020-08-28 19:06:38.592840,4.90841902422723
15499,2020-08-28 19:06:38.919174,4.90841902422723
15500,2020-08-28 19:06:39.246862,4.90841902422723
15501,2020-08-28 19:06:39.589141,4.90841902422723
15502,2020-08-28 19:06:39.814750,4.90841902422723
15503,2020-08-28 19:06:40.268101,5.00013300053679
15504,2020-08-28 19:06:40.567958,5.00013300053679
15505,2020-08-28 19:06:40.816897,5.00013300053679
15506,2020-08-28 19:06:41.098433,5.00013300053679
15507,2020-08-28 19:06:41.338550,5.00013300053679
15508,2020-08-28 19:06:41.621631,5.00013300053679
15509,2020-08-28 19:06:41.886970,5.00013300053679
15510,2020-08-28 19:06:42.127027,5.00013300053679
15511,2020-08-28 19:06:42.376728,5.00013300053679
15512,2020-08-28 19:06:42.671604,5.00013300053679
15513,2020-08-28 19:06:42.999868,4.99473354873984
15514,2020-08-28 19:06:43.313659,4.99473354873984
15515,2020-08-28 19:06:43.617760,4.99473354873984
15516,2020-08-28 19:06:43.976237,4.99473354873984
15517,2020-08-28 19:06:44.297404,4.99473354873984
15518,2020-08-28 19:06:44.544959,4.99473354873984
15519,2020-08-28 19:06:44.889787,4.99473354873984
15520,2020-08-28 19:06:45.271469,4.99473354873984
15521,2020-08-28 19:06:45.668645,4.99473354873984
15522,2020-08-28 19:06:45.924791,4.99473354873984
15523,2020-08-28 19:06:46.293386,4.88676169943605
15524,2020-08-28 19:06:46.611737,4.88676169943605
15525,2020-08-28 19:06:46.966357,4.88676169943605
15526,2020-08-28 19:06:47.304456,4.88676169943605
15527,2020-08-28 19:06:47.629205,4.88676169943605
15528,2020-08-28 19:06:47.942324,4.88676169943605
15529,2020-08-28 19:06:48.262436,4.88676169943605
15530,2020-08-28 19:06:48.596786,4.88676169943605
15531,2020-08-28 19:06:48.864993,4.88676169943605
15532,2020-08-28 19:06:49.240554,4.77913246047373
15533,2020-08-28 19:06:49.704016,4.77913246047373
15534,2020-08-28 19:06:50.248133,4.77913246047373
15535,2020-08-28 19:06:50.693179,4.77913246047373
15536,2020-08-28 19:06:51.005411,4.77913246047373
15537,2020-08-28 19:06:51.332782,4.77913246047373
15538,2020-08-28 19:06:51.752077,4.77913246047373
15539,2020-08-28 19:06:52.520195,4.77913246047373
15540,2020-08-28 19:06:52.851857,4.67184174141259
15541,2020-08-28 19:06:53.177671,4.67184174141259
15542,2020-08-28 19:06:53.481624,4.67184174141259
15543,2020-08-28 19:06:53.768580,4.67184174141259
15544,2020-08-28 19:06:54.069718,4.67184174141259
15545,2020-08-28 19:06:54.331823,4.67184174141259
15546,2020-08-28 19:06:54.578368,4.67184174141259
15547,2020-08-28 19:06:54.915568,4.67184174141259
15548,2020-08-28 19:06:55.240482,4.67184174141259
15549,2020-08-28 19:06:55.489416,4.59053378973806
15550,2020-08-28 19:06:55.803750,4.59053378973806
15551,2020-08-28 19:06:56.101725,4.59053378973806
15552,2020-08-28 19:06:56.462781,4.59053378973806
15553,2020-08-28 19:06:56.874612,4.59053378973806
15554,2020-08-28 19:06:57.202462,4.59053378973806
15555,2020-08-28 19:06:57.502865,4.59053378973806
15556,2020-08-28 19:06:57.844517,4.50952884293932
15557,2020-08-28 19:06:58.128853,4.50952884293932
15558,2020-08-28 19:06:58.471650,4.50952884293932
15559,2020-08-28 19:06:58.727841,4.50952884293932
15560,2020-08-28 19:06:58.968360,4.50952884293932
15561,2020-08-28 19:06:59.274314,4.50952884293932
15562,2020-08-28 19:06:59.568920,4.50952884293932
15563,2020-08-28 19:06:59.876555,4.50952884293932
15564,2020-08-28 19:07:00.188541,4.50952884293932
15565,2020-08-28 19:07:00.475552,4.4288226143197
15566,2020-08-28 19:07:00.754350,4.4288226143197
15567,2020-08-28 19:07:01.103624,4.4288226143197
15568,2020-08-28 19:07:01.465753,4.4288226143197
15569,2020-08-28 19:07:01.788804,4.4288226143197
15570,2020-08-28 19:07:02.069389,4.4288226143197
15571,2020-08-28 19:07:02.280640,4.4288226143197
15572,2020-08-28 19:07:02.612744,4.4288226143197
15573,2020-08-28 19:07:02.891245,4.4288226143197
15574,2020-08-28 19:07:03.239477,4.34841095831591
15575,2020-08-28 19:07:03.534037,4.34841095831591
15576,2020-08-28 19:07:03.791642,4.34841095831591
15577,2020-08-28 19:07:04.136424,4.34841095831591
15578,2020-08-28 19:07:04.430006,4.34841095831591
15579,2020-08-28 19:07:04.775455,4.34841095831591
15580,2020-08-28 19:07:05.090800,4.34841095831591
15581,2020-08-28 19:07:05.404156,4.34841095831591
15582,2020-08-28 19:07:05.798806,4.26828986136175
15583,2020-08-28 19:07:06.075799,4.26828986136175
15584,2020-08-28 19:07:06.369375,4.26828986136175
15585,2020-08-28 19:07:06.680561,4.26828986136175
15586,2020-08-28 19:07:07.015828,4.26828986136175
15587,2020-08-28 19:07:07.333750,4.26828986136175
15588,2020-08-28 19:07:07.658195,4.26828986136175
15589,2020-08-28 19:07:07.890500,4.26828986136175
15590,2020-08-28 19:07:08.246984,4.26828986136175
15591,2020-08-28 19:07:08.537943,4.18845543373948
15592,2020-08-28 19:07:08.805703,4.18845543373948
15593,2020-08-28 19:07:09.174697,4.18845543373948
15594,2020-08-28 19:07:09.489166,4.18845543373948
15595,2020-08-28 19:07:09.771476,4.18845543373948
15596,2020-08-28 19:07:10.131480,4.18845543373948
15597,2020-08-28 19:07:10.416803,4.18845543373948
15598,2020-08-28 19:07:10.837205,4.18845543373948
15599,2020-08-28 19:07:11.125905,4.18845543373948
15600,2020-08-28 19:07:11.386288,4.10890390226649
15601,2020-08-28 19:07:11.730494,4.10890390226649
15602,2020-08-28 19:07:12.074333,4.10890390226649
15603,2020-08-28 19:07:12.383057,4.10890390226649
15604,2020-08-28 19:07:12.731739,4.10890390226649
15605,2020-08-28 19:07:13.029797,4.10890390226649
15606,2020-08-28 19:07:13.295638,4.10890390226649
15607,2020-08-28 19:07:13.594582,4.10890390226649
15608,2020-08-28 19:07:13.955612,4.10890390226649
15609,2020-08-28 19:07:14.193048,4.10890390226649
15610,2020-08-28 19:07:14.456247,4.02963160369545
15611,2020-08-28 19:07:14.691710,4.02963160369545
15612,2020-08-28 19:07:14.974841,4.02963160369545
15613,2020-08-28 19:07:15.277343,4.02963160369545
15614,2020-08-28 19:07:15.565720,4.02963160369545
15615,2020-08-28 19:07:15.806814,4.02963160369545
