iteration,timestamp,T7
15616,2020-08-28 19:07:16.071373,4.02963160369545
15617,2020-08-28 19:07:16.313103,4.02963160369545
15618,2020-08-28 19:07:16.651904,4.02963160369545
15619,2020-08-28 19:07:16.981595,3.95063497872877
15620,2020-08-28 19:07:17.318100,3.95063497872877
15621,2020-08-28 19:07:17.564503,3.95063497872877
15622,2020-08-28 19:07:17.927087,3.95063497872877
15623,2020-08-28 19:07:18.237336,3.95063497872877
15624,2020-08-28 19:07:18.554771,3.95063497872877
15625,2020-08-28 19:07:18.793227,3.95063497872877
15626,2020-08-28 19:07:19.064162,3.95063497872877
15627,2020-08-28 19:07:19.373158,3.95063497872877
15628,2020-08-28 19:07:19.674978,3.95063497872877
15629,2020-08-28 19:07:19.994368,3.87191056656654
15630,2020-08-28 19:07:20.273264,3.87191056656654
15631,2020-08-28 19:07:20.634158,3.87191056656654
15632,2020-08-28 19:07:20.880151,3.87191056656654
15633,2020-08-28 19:07:21.130712,3.87191056656654
15634,2020-08-28 19:07:21.381562,3.87191056656654
15635,2020-08-28 19:07:21.645266,3.87191056656654
15636,2020-08-28 19:07:21.977043,3.87191056656654
15637,2020-08-28 19:07:22.289224,3.87191056656654
15638,2020-08-28 19:07:22.537767,3.87191056656654
15639,2020-08-28 19:07:22.810698,3.87191056656654
15640,2020-08-28 19:07:23.109373,3.79345499992048
15641,2020-08-28 19:07:23.354145,3.79345499992048
15642,2020-08-28 19:07:23.603314,3.79345499992048
15643,2020-08-28 19:07:23.855807,3.79345499992048
15644,2020-08-28 19:07:24.194430,3.79345499992048
15645,2020-08-28 19:07:24.518977,3.79345499992048
15646,2020-08-28 19:07:24.850766,3.79345499992048
15647,2020-08-28 19:07:25.187844,3.79345499992048
15648,2020-08-28 19:07:25.485975,3.71526500043775
15649,2020-08-28 19:07:25.788804,3.71526500043775
15650,2020-08-28 19:07:26.017516,3.71526500043775
15651,2020-08-28 19:07:26.329779,3.71526500043775
15652,2020-08-28 19:07:26.651849,3.71526500043775
15653,2020-08-28 19:07:27.017039,3.71526500043775
15654,2020-08-28 19:07:27.289843,3.71526500043775
15655,2020-08-28 19:07:27.590260,3.71526500043775
15656,2020-08-28 19:07:27.876240,3.71526500043775
15657,2020-08-28 19:07:28.179051,3.63784656959248
15658,2020-08-28 19:07:28.529467,3.63784656959248
15659,2020-08-28 19:07:28.803060,3.63784656959248
15660,2020-08-28 19:07:29.178768,3.63784656959248
15661,2020-08-28 19:07:29.542962,3.63784656959248
15662,2020-08-28 19:07:29.807808,3.63784656959248
15663,2020-08-28 19:07:30.102126,3.63784656959248
15664,2020-08-28 19:07:30.418265,3.63784656959248
15665,2020-08-28 19:07:30.705714,3.63784656959248
15666,2020-08-28 19:07:30.965980,3.56068645552942
15667,2020-08-28 19:07:31.299656,3.56068645552942
15668,2020-08-28 19:07:31.632082,3.56068645552942
15669,2020-08-28 19:07:31.906086,3.56068645552942
15670,2020-08-28 19:07:32.215720,3.56068645552942
15671,2020-08-28 19:07:32.532385,3.56068645552942
15672,2020-08-28 19:07:32.880677,3.56068645552942
15673,2020-08-28 19:07:33.305229,3.56068645552942
15674,2020-08-28 19:07:33.598207,3.4837816235485
15675,2020-08-28 19:07:33.765049,3.4837816235485
15676,2020-08-28 19:07:34.115363,3.4837816235485
15677,2020-08-28 19:07:34.435194,3.4837816235485
15678,2020-08-28 19:07:34.668342,3.4837816235485
15679,2020-08-28 19:07:34.904741,3.4837816235485
15680,2020-08-28 19:07:35.220488,3.4837816235485
15681,2020-08-28 19:07:35.471153,3.4837816235485
15682,2020-08-28 19:07:35.800469,3.4837816235485
15683,2020-08-28 19:07:36.142669,3.4837816235485
15684,2020-08-28 19:07:36.492535,3.40712911285408
15685,2020-08-28 19:07:36.826374,3.40712911285408
15686,2020-08-28 19:07:37.077386,3.40712911285408
15687,2020-08-28 19:07:37.372531,3.40712911285408
15688,2020-08-28 19:07:37.591041,3.40712911285408
15689,2020-08-28 19:07:37.906833,3.40712911285408
15690,2020-08-28 19:07:38.281724,3.40712911285408
15691,2020-08-28 19:07:38.599346,3.40712911285408
15692,2020-08-28 19:07:38.918723,3.40712911285408
15693,2020-08-28 19:07:39.273946,3.40712911285408
15694,2020-08-28 19:07:39.551846,3.40712911285408
15695,2020-08-28 19:07:39.812774,3.33072603343901
15696,2020-08-28 19:07:40.152977,3.33072603343901
15697,2020-08-28 19:07:40.439828,3.33072603343901
15698,2020-08-28 19:07:40.739082,3.33072603343901
15699,2020-08-28 19:07:41.071597,3.33072603343901
15700,2020-08-28 19:07:41.408770,3.33072603343901
15701,2020-08-28 19:07:41.761758,3.33072603343901
15702,2020-08-28 19:07:42.053182,3.25456956317838
15703,2020-08-28 19:07:42.378810,3.25456956317838
15704,2020-08-28 19:07:42.624124,3.25456956317838
15705,2020-08-28 19:07:43.002516,3.25456956317838
15706,2020-08-28 19:07:43.295635,3.25456956317838
15707,2020-08-28 19:07:43.633111,3.25456956317838
15708,2020-08-28 19:07:43.944375,3.25456956317838
15709,2020-08-28 19:07:44.266322,3.25456956317838
15710,2020-08-28 19:07:44.629815,3.25456956317838
15711,2020-08-28 19:07:45.000234,3.17865694511377
15712,2020-08-28 19:07:45.315474,3.17865694511377
15713,2020-08-28 19:07:45.621629,3.17865694511377
15714,2020-08-28 19:07:45.931525,3.17865694511377
15715,2020-08-28 19:07:46.232841,3.17865694511377
15716,2020-08-28 19:07:46.634418,3.17865694511377
15717,2020-08-28 19:07:46.972873,3.17865694511377
15718,2020-08-28 19:07:47.292597,3.17865694511377
15719,2020-08-28 19:07:47.626235,3.10298548491065
15720,2020-08-28 19:07:47.903067,3.10298548491065
15721,2020-08-28 19:07:48.252347,3.10298548491065
15722,2020-08-28 19:07:48.582045,3.10298548491065
15723,2020-08-28 19:07:48.874306,3.10298548491065
15724,2020-08-28 19:07:49.134007,3.10298548491065
15725,2020-08-28 19:07:49.443414,3.10298548491065
15726,2020-08-28 19:07:49.723230,3.10298548491065
15727,2020-08-28 19:07:50.025751,3.10298548491065
15728,2020-08-28 19:07:50.386961,3.10298548491065
15729,2020-08-28 19:07:50.653613,3.02755254847381
15730,2020-08-28 19:07:50.923982,3.02755254847381
15731,2020-08-28 19:07:51.238374,3.02755254847381
15732,2020-08-28 19:07:51.670841,3.02755254847381
15733,2020-08-28 19:07:52.007425,3.02755254847381
15734,2020-08-28 19:07:52.280739,3.02755254847381
15735,2020-08-28 19:07:52.627412,3.02755254847381
15736,2020-08-28 19:07:52.934808,3.02755254847381
15737,2020-08-28 19:07:53.284131,2.9523555597077
15738,2020-08-28 19:07:53.522355,2.9523555597077
15739,2020-08-28 19:07:53.861957,2.9523555597077
15740,2020-08-28 19:07:54.188797,2.9523555597077
15741,2020-08-28 19:07:54.442712,2.9523555597077
15742,2020-08-28 19:07:54.778432,2.9523555597077
15743,2020-08-28 19:07:55.058210,2.9523555597077
15744,2020-08-28 19:07:55.374801,2.9523555597077
15745,2020-08-28 19:07:55.702483,2.9523555597077
15746,2020-08-28 19:07:55.999533,2.87739199840956
15747,2020-08-28 19:07:56.290355,2.87739199840956
15748,2020-08-28 19:07:56.658942,2.87739199840956
15749,2020-08-28 19:07:56.968324,2.87739199840956
15750,2020-08-28 19:07:57.252909,2.87739199840956
15751,2020-08-28 19:07:57.530158,2.87739199840956
15752,2020-08-28 19:07:57.823379,2.87739199840956
15753,2020-08-28 19:07:58.116626,2.87739199840956
15754,2020-08-28 19:07:58.457327,2.87739199840956
15755,2020-08-28 19:07:58.769625,2.80265939828486
15756,2020-08-28 19:07:59.046889,2.80265939828486
15757,2020-08-28 19:07:59.379117,2.80265939828486
15758,2020-08-28 19:07:59.634084,2.80265939828486
15759,2020-08-28 19:07:59.973572,2.80265939828486
15760,2020-08-28 19:08:00.305862,2.80265939828486
15761,2020-08-28 19:08:00.624487,2.80265939828486
15762,2020-08-28 19:08:00.920862,2.80265939828486
15763,2020-08-28 19:08:01.236083,2.72564423297096
15764,2020-08-28 19:08:01.494300,2.72564423297096
15765,2020-08-28 19:08:01.833111,2.72564423297096
15766,2020-08-28 19:08:02.076488,2.72564423297096
15767,2020-08-28 19:08:02.310682,2.72564423297096
15768,2020-08-28 19:08:02.597298,2.72564423297096
15769,2020-08-28 19:08:02.952484,2.72564423297096
15770,2020-08-28 19:08:03.281018,2.72564423297096
15771,2020-08-28 19:08:03.625852,2.72564423297096
15772,2020-08-28 19:08:03.986238,2.72564423297096
15773,2020-08-28 19:08:04.300636,2.64886075429222
15774,2020-08-28 19:08:04.531635,2.64886075429222
15775,2020-08-28 19:08:04.861316,2.64886075429222
15776,2020-08-28 19:08:05.245600,2.64886075429222
15777,2020-08-28 19:08:05.565331,2.64886075429222
15778,2020-08-28 19:08:05.818116,2.64886075429222
15779,2020-08-28 19:08:06.102664,2.64886075429222
15780,2020-08-28 19:08:06.425022,2.64886075429222
15781,2020-08-28 19:08:06.742754,2.64886075429222
15782,2020-08-28 19:08:07.065510,2.57230662188582
15783,2020-08-28 19:08:07.365242,2.57230662188582
15784,2020-08-28 19:08:07.763042,2.57230662188582
15785,2020-08-28 19:08:08.074155,2.57230662188582
15786,2020-08-28 19:08:08.316418,2.57230662188582
15787,2020-08-28 19:08:08.553502,2.57230662188582
15788,2020-08-28 19:08:08.823546,2.57230662188582
15789,2020-08-28 19:08:09.078117,2.57230662188582
15790,2020-08-28 19:08:09.344429,2.57230662188582
15791,2020-08-28 19:08:09.684261,2.57230662188582
15792,2020-08-28 19:08:10.035663,2.4959795431016
15793,2020-08-28 19:08:10.315598,2.4959795431016
15794,2020-08-28 19:08:10.646142,2.4959795431016
15795,2020-08-28 19:08:11.019726,2.4959795431016
15796,2020-08-28 19:08:11.323916,2.4959795431016
15797,2020-08-28 19:08:11.617763,2.4959795431016
15798,2020-08-28 19:08:11.901253,2.4959795431016
15799,2020-08-28 19:08:12.176188,2.4959795431016
15800,2020-08-28 19:08:12.492014,2.41987727148224
15801,2020-08-28 19:08:12.825926,2.41987727148224
15802,2020-08-28 19:08:13.083059,2.41987727148224
15803,2020-08-28 19:08:13.395673,2.41987727148224
15804,2020-08-28 19:08:13.738485,2.41987727148224
15805,2020-08-28 19:08:13.993923,2.41987727148224
15806,2020-08-28 19:08:14.325238,2.41987727148224
15807,2020-08-28 19:08:14.615250,2.41987727148224
15808,2020-08-28 19:08:14.872144,2.41987727148224
15809,2020-08-28 19:08:15.165698,2.41987727148224
15810,2020-08-28 19:08:15.431482,2.41987727148224
15811,2020-08-28 19:08:15.667457,2.34399760532371
15812,2020-08-28 19:08:15.948742,2.34399760532371
15813,2020-08-28 19:08:16.278393,2.34399760532371
15814,2020-08-28 19:08:16.509287,2.34399760532371
15815,2020-08-28 19:08:16.775492,2.34399760532371
15816,2020-08-28 19:08:17.048297,2.34399760532371
15817,2020-08-28 19:08:17.415135,2.34399760532371
15818,2020-08-28 19:08:17.723891,2.34399760532371
15819,2020-08-28 19:08:18.013697,2.34399760532371
15820,2020-08-28 19:08:18.339494,2.34399760532371
15821,2020-08-28 19:08:18.642504,2.34399760532371
15822,2020-08-28 19:08:18.970008,2.43426870232898
15823,2020-08-28 19:08:19.313529,2.43426870232898
15824,2020-08-28 19:08:19.642290,2.43426870232898
15825,2020-08-28 19:08:19.964536,2.43426870232898
15826,2020-08-28 19:08:20.239155,2.43426870232898
15827,2020-08-28 19:08:20.524164,2.43426870232898
15828,2020-08-28 19:08:20.811274,2.43426870232898
15829,2020-08-28 19:08:21.117870,2.43426870232898
15830,2020-08-28 19:08:21.457801,2.52434620984522
15831,2020-08-28 19:08:21.808060,2.52434620984522
15832,2020-08-28 19:08:22.159115,2.52434620984522
15833,2020-08-28 19:08:22.503125,2.52434620984522
15834,2020-08-28 19:08:22.853023,2.52434620984522
15835,2020-08-28 19:08:23.128548,2.52434620984522
15836,2020-08-28 19:08:23.374122,2.52434620984522
15837,2020-08-28 19:08:23.655553,2.52434620984522
15838,2020-08-28 19:08:23.919240,2.52434620984522
15839,2020-08-28 19:08:24.213150,2.61205519868375
15840,2020-08-28 19:08:24.550762,2.61205519868375
15841,2020-08-28 19:08:24.919239,2.61205519868375
15842,2020-08-28 19:08:25.240139,2.61205519868375
15843,2020-08-28 19:08:25.556158,2.61205519868375
15844,2020-08-28 19:08:25.914210,2.61205519868375
15845,2020-08-28 19:08:26.194783,2.61205519868375
15846,2020-08-28 19:08:26.528719,2.61205519868375
15847,2020-08-28 19:08:26.811142,2.61205519868375
15848,2020-08-28 19:08:27.075068,2.61205519868375
15849,2020-08-28 19:08:27.424088,2.69953873720254
15850,2020-08-28 19:08:27.707990,2.69953873720254
15851,2020-08-28 19:08:27.998470,2.69953873720254
15852,2020-08-28 19:08:28.346899,2.69953873720254
15853,2020-08-28 19:08:28.600938,2.69953873720254
15854,2020-08-28 19:08:28.929709,2.69953873720254
15855,2020-08-28 19:08:29.153641,2.69953873720254
15856,2020-08-28 19:08:29.485048,2.69953873720254
15857,2020-08-28 19:08:29.872483,2.78679757170352
15858,2020-08-28 19:08:30.213938,2.78679757170352
15859,2020-08-28 19:08:30.539980,2.78679757170352
15860,2020-08-28 19:08:30.848272,2.78679757170352
15861,2020-08-28 19:08:31.189657,2.78679757170352
15862,2020-08-28 19:08:31.440918,2.78679757170352
15863,2020-08-28 19:08:31.793492,2.78679757170352
15864,2020-08-28 19:08:32.093663,2.78679757170352
15865,2020-08-28 19:08:32.334186,2.78679757170352
15866,2020-08-28 19:08:32.600027,2.87383244353342
15867,2020-08-28 19:08:32.920353,2.87383244353342
15868,2020-08-28 19:08:33.217504,2.87383244353342
15869,2020-08-28 19:08:33.478773,2.87383244353342
15870,2020-08-28 19:08:33.870577,2.87383244353342
15871,2020-08-28 19:08:34.187328,2.87383244353342
15872,2020-08-28 19:08:34.499731,2.87383244353342
15873,2020-08-28 19:08:34.838871,2.87383244353342
15874,2020-08-28 19:08:35.258940,2.87383244353342
15875,2020-08-28 19:08:35.597124,2.95344509148325
15876,2020-08-28 19:08:35.933890,2.95344509148325
15877,2020-08-28 19:08:36.271385,2.95344509148325
15878,2020-08-28 19:08:36.572635,2.95344509148325
15879,2020-08-28 19:08:36.869902,2.95344509148325
15880,2020-08-28 19:08:37.163950,2.95344509148325
15881,2020-08-28 19:08:37.510384,2.95344509148325
15882,2020-08-28 19:08:37.806126,2.95344509148325
15883,2020-08-28 19:08:38.158177,3.03327375672885
15884,2020-08-28 19:08:38.526757,3.03327375672885
15885,2020-08-28 19:08:38.789345,3.03327375672885
15886,2020-08-28 19:08:39.136190,3.03327375672885
15887,2020-08-28 19:08:39.394177,3.03327375672885
15888,2020-08-28 19:08:39.685388,3.03327375672885
15889,2020-08-28 19:08:39.989190,3.03327375672885
15890,2020-08-28 19:08:40.291008,3.03327375672885
15891,2020-08-28 19:08:40.577913,3.03327375672885
15892,2020-08-28 19:08:40.907830,3.03327375672885
15893,2020-08-28 19:08:41.257596,3.11290394537843
15894,2020-08-28 19:08:41.525814,3.11290394537843
15895,2020-08-28 19:08:41.815869,3.11290394537843
15896,2020-08-28 19:08:42.076018,3.11290394537843
15897,2020-08-28 19:08:42.391615,3.11290394537843
15898,2020-08-28 19:08:42.674676,3.11290394537843
15899,2020-08-28 19:08:43.009897,3.11290394537843
15900,2020-08-28 19:08:43.300840,3.11290394537843
15901,2020-08-28 19:08:43.606168,3.11290394537843
15902,2020-08-28 19:08:43.952692,3.19233637986672
15903,2020-08-28 19:08:44.262825,3.19233637986672
15904,2020-08-28 19:08:44.592045,3.19233637986672
15905,2020-08-28 19:08:44.948917,3.19233637986672
15906,2020-08-28 19:08:45.266468,3.19233637986672
15907,2020-08-28 19:08:45.550247,3.19233637986672
15908,2020-08-28 19:08:45.926171,3.19233637986672
15909,2020-08-28 19:08:46.256251,3.19233637986672
15910,2020-08-28 19:08:46.517653,3.27157177885196
15911,2020-08-28 19:08:46.762252,3.27157177885196
15912,2020-08-28 19:08:47.058976,3.27157177885196
15913,2020-08-28 19:08:47.370668,3.27157177885196
15914,2020-08-28 19:08:47.725130,3.27157177885196
15915,2020-08-28 19:08:48.010529,3.27157177885196
15916,2020-08-28 19:08:48.272443,3.27157177885196
15917,2020-08-28 19:08:48.599628,3.27157177885196
15918,2020-08-28 19:08:48.966234,3.27157177885196
15919,2020-08-28 19:08:49.279306,3.35061084906987
15920,2020-08-28 19:08:49.564298,3.35061084906987
15921,2020-08-28 19:08:49.888126,3.35061084906987
15922,2020-08-28 19:08:50.153044,3.35061084906987
15923,2020-08-28 19:08:50.475370,3.35061084906987
15924,2020-08-28 19:08:50.843925,3.35061084906987
15925,2020-08-28 19:08:51.158951,3.35061084906987
15926,2020-08-28 19:08:51.497809,3.35061084906987
15927,2020-08-28 19:08:51.830011,3.35061084906987
15928,2020-08-28 19:08:52.131376,3.35061084906987
15929,2020-08-28 19:08:52.446129,3.42945429038055
15930,2020-08-28 19:08:52.779116,3.42945429038055
15931,2020-08-28 19:08:53.136431,3.42945429038055
15932,2020-08-28 19:08:53.476201,3.42945429038055
15933,2020-08-28 19:08:53.746909,3.42945429038055
15934,2020-08-28 19:08:54.058769,3.42945429038055
15935,2020-08-28 19:08:54.360756,3.42945429038055
15936,2020-08-28 19:08:54.730493,3.42945429038055
15937,2020-08-28 19:08:55.111794,3.42945429038055
15938,2020-08-28 19:08:55.390904,3.50810279916708
15939,2020-08-28 19:08:55.684574,3.50810279916708
15940,2020-08-28 19:08:55.999041,3.50810279916708
15941,2020-08-28 19:08:56.378600,3.50810279916708
15942,2020-08-28 19:08:56.685489,3.50810279916708
15943,2020-08-28 19:08:57.055289,3.50810279916708
15944,2020-08-28 19:08:57.354184,3.50810279916708
15945,2020-08-28 19:08:57.685954,3.50810279916708
15946,2020-08-28 19:08:57.946100,3.58655706818368
15947,2020-08-28 19:08:58.199484,3.58655706818368
15948,2020-08-28 19:08:58.594149,3.58655706818368
15949,2020-08-28 19:08:58.911566,3.58655706818368
15950,2020-08-28 19:08:59.192818,3.58655706818368
15951,2020-08-28 19:08:59.549786,3.58655706818368
15952,2020-08-28 19:08:59.928669,3.58655706818368
15953,2020-08-28 19:09:00.268028,3.58655706818368
15954,2020-08-28 19:09:00.568329,3.58655706818368
15955,2020-08-28 19:09:00.919892,3.66481778654038
15956,2020-08-28 19:09:01.287576,3.66481778654038
15957,2020-08-28 19:09:01.580799,3.66481778654038
15958,2020-08-28 19:09:01.910315,3.66481778654038
15959,2020-08-28 19:09:02.264611,3.66481778654038
15960,2020-08-28 19:09:02.530958,3.66481778654038
15961,2020-08-28 19:09:02.784036,3.66481778654038
15962,2020-08-28 19:09:03.132342,3.66481778654038
15963,2020-08-28 19:09:03.464990,3.66481778654038
15964,2020-08-28 19:09:03.752762,3.74288563972451
15965,2020-08-28 19:09:04.006670,3.74288563972451
15966,2020-08-28 19:09:04.280916,3.74288563972451
15967,2020-08-28 19:09:04.550629,3.74288563972451
15968,2020-08-28 19:09:04.825552,3.74288563972451
15969,2020-08-28 19:09:05.039714,3.74288563972451
15970,2020-08-28 19:09:05.293890,3.74288563972451
15971,2020-08-28 19:09:05.587895,3.74288563972451
15972,2020-08-28 19:09:05.899427,3.74288563972451
15973,2020-08-28 19:09:06.271883,3.82076130963659
15974,2020-08-28 19:09:06.622262,3.82076130963659
15975,2020-08-28 19:09:06.961333,3.82076130963659
15976,2020-08-28 19:09:07.190451,3.82076130963659
15977,2020-08-28 19:09:07.502533,3.82076130963659
15978,2020-08-28 19:09:07.927152,3.82076130963659
15979,2020-08-28 19:09:08.253749,3.82076130963659
15980,2020-08-28 19:09:08.594373,3.82076130963659
15981,2020-08-28 19:09:08.916366,3.82076130963659
15982,2020-08-28 19:09:09.192050,3.87130379776923
15983,2020-08-28 19:09:09.498941,3.87130379776923
15984,2020-08-28 19:09:09.840063,3.87130379776923
15985,2020-08-28 19:09:10.102873,3.87130379776923
15986,2020-08-28 19:09:10.443475,3.87130379776923
15987,2020-08-28 19:09:10.712888,3.87130379776923
15988,2020-08-28 19:09:11.069686,3.87130379776923
15989,2020-08-28 19:09:11.366773,3.87130379776923
15990,2020-08-28 19:09:11.643962,3.87130379776923
15991,2020-08-28 19:09:12.046820,3.92171899556077
15992,2020-08-28 19:09:12.390589,3.92171899556077
15993,2020-08-28 19:09:12.789560,3.92171899556077
15994,2020-08-28 19:09:13.070546,3.92171899556077
15995,2020-08-28 19:09:13.406139,3.92171899556077
15996,2020-08-28 19:09:13.707340,3.92171899556077
15997,2020-08-28 19:09:13.984620,3.92171899556077
15998,2020-08-28 19:09:14.286786,3.92171899556077
15999,2020-08-28 19:09:14.577153,3.92171899556077
16000,2020-08-28 19:09:14.890447,3.97200741738472
16001,2020-08-28 19:09:15.207474,3.97200741738472
16002,2020-08-28 19:09:15.500413,3.97200741738472
16003,2020-08-28 19:09:15.759631,3.97200741738472
16004,2020-08-28 19:09:16.104546,3.97200741738472
16005,2020-08-28 19:09:16.507284,3.97200741738472
16006,2020-08-28 19:09:16.804149,3.97200741738472
16007,2020-08-28 19:09:17.130328,3.97200741738472
16008,2020-08-28 19:09:17.423828,3.98638723529656
16009,2020-08-28 19:09:17.765748,3.98638723529656
16010,2020-08-28 19:09:18.076282,3.98638723529656
16011,2020-08-28 19:09:18.384657,3.98638723529656
16012,2020-08-28 19:09:18.658871,3.98638723529656
16013,2020-08-28 19:09:18.975415,3.98638723529656
16014,2020-08-28 19:09:19.225097,3.98638723529656
16015,2020-08-28 19:09:19.638632,3.98638723529656
16016,2020-08-28 19:09:19.968899,3.98638723529656
16017,2020-08-28 19:09:20.296943,4.04242578746759
16018,2020-08-28 19:09:20.708549,4.04242578746759
16019,2020-08-28 19:09:20.967754,4.04242578746759
16020,2020-08-28 19:09:21.190526,4.04242578746759
16021,2020-08-28 19:09:21.560039,4.04242578746759
16022,2020-08-28 19:09:21.885389,4.04242578746759
16023,2020-08-28 19:09:22.202826,4.04242578746759
16024,2020-08-28 19:09:22.461440,4.04242578746759
16025,2020-08-28 19:09:22.809148,4.04242578746759
16026,2020-08-28 19:09:23.146867,4.12087378039723
16027,2020-08-28 19:09:23.486270,4.12087378039723
16028,2020-08-28 19:09:23.834916,4.12087378039723
16029,2020-08-28 19:09:24.156844,4.12087378039723
16030,2020-08-28 19:09:24.445062,4.12087378039723
16031,2020-08-28 19:09:24.754493,4.12087378039723
16032,2020-08-28 19:09:25.024205,4.12087378039723
16033,2020-08-28 19:09:25.361117,4.12087378039723
16034,2020-08-28 19:09:25.629473,4.19916677700969
16035,2020-08-28 19:09:25.903235,4.19916677700969
16036,2020-08-28 19:09:26.247484,4.19916677700969
16037,2020-08-28 19:09:26.506967,4.19916677700969
16038,2020-08-28 19:09:26.838067,4.19916677700969
16039,2020-08-28 19:09:27.122053,4.19916677700969
16040,2020-08-28 19:09:27.350215,4.19916677700969
16041,2020-08-28 19:09:27.661668,4.19916677700969
16042,2020-08-28 19:09:27.923576,4.19916677700969
16043,2020-08-28 19:09:28.261264,4.27730510999473
16044,2020-08-28 19:09:28.639236,4.27730510999473
16045,2020-08-28 19:09:28.966591,4.27730510999473
16046,2020-08-28 19:09:29.212001,4.27730510999473
16047,2020-08-28 19:09:29.595241,4.27730510999473
16048,2020-08-28 19:09:29.884098,4.27730510999473
16049,2020-08-28 19:09:30.229348,4.27730510999473
16050,2020-08-28 19:09:30.597625,4.27730510999473
16051,2020-08-28 19:09:30.874309,4.27730510999473
16052,2020-08-28 19:09:31.188609,4.27730510999473
16053,2020-08-28 19:09:31.491646,4.35528911073776
16054,2020-08-28 19:09:31.732677,4.35528911073776
16055,2020-08-28 19:09:32.107073,4.35528911073776
16056,2020-08-28 19:09:32.456659,4.35528911073776
16057,2020-08-28 19:09:32.760497,4.35528911073776
16058,2020-08-28 19:09:33.093294,4.35528911073776
16059,2020-08-28 19:09:33.337965,4.35528911073776
16060,2020-08-28 19:09:33.623992,4.43311910924062
16061,2020-08-28 19:09:33.945138,4.43311910924062
16062,2020-08-28 19:09:34.206787,4.43311910924062
16063,2020-08-28 19:09:34.461368,4.43311910924062
16064,2020-08-28 19:09:34.815651,4.43311910924062
16065,2020-08-28 19:09:35.154497,4.43311910924062
16066,2020-08-28 19:09:35.495816,4.43311910924062
16067,2020-08-28 19:09:35.833400,4.43311910924062
16068,2020-08-28 19:09:36.153192,4.43311910924062
16069,2020-08-28 19:09:36.490262,4.51079543409898
16070,2020-08-28 19:09:36.783070,4.51079543409898
16071,2020-08-28 19:09:37.010208,4.51079543409898
16072,2020-08-28 19:09:37.308628,4.51079543409898
16073,2020-08-28 19:09:37.613912,4.51079543409898
16074,2020-08-28 19:09:37.940245,4.51079543409898
16075,2020-08-28 19:09:38.290933,4.51079543409898
16076,2020-08-28 19:09:38.589338,4.51079543409898
16077,2020-08-28 19:09:38.847021,4.51079543409898
16078,2020-08-28 19:09:39.265127,4.58752184740992
16079,2020-08-28 19:09:39.611440,4.58752184740992
16080,2020-08-28 19:09:39.886420,4.58752184740992
16081,2020-08-28 19:09:40.228225,4.58752184740992
16082,2020-08-28 19:09:40.596046,4.58752184740992
16083,2020-08-28 19:09:40.925573,4.58752184740992
16084,2020-08-28 19:09:41.313422,4.58752184740992
16085,2020-08-28 19:09:41.575199,4.58752184740992
16086,2020-08-28 19:09:41.951765,4.66408649273029
16087,2020-08-28 19:09:42.248776,4.66408649273029
16088,2020-08-28 19:09:42.533763,4.66408649273029
16089,2020-08-28 19:09:42.867180,4.66408649273029
16090,2020-08-28 19:09:43.215349,4.66408649273029
16091,2020-08-28 19:09:43.567735,4.66408649273029
16092,2020-08-28 19:09:43.813866,4.66408649273029
16093,2020-08-28 19:09:44.141549,4.66408649273029
16094,2020-08-28 19:09:44.472482,4.67837045532042
16095,2020-08-28 19:09:44.815855,4.67837045532042
16096,2020-08-28 19:09:45.164624,4.67837045532042
16097,2020-08-28 19:09:45.467180,4.67837045532042
16098,2020-08-28 19:09:45.788554,4.67837045532042
16099,2020-08-28 19:09:46.087992,4.67837045532042
16100,2020-08-28 19:09:46.406621,4.67837045532042
16101,2020-08-28 19:09:46.707267,4.67837045532042
16102,2020-08-28 19:09:47.018396,4.67837045532042
16103,2020-08-28 19:09:47.343137,4.69259708035125
16104,2020-08-28 19:09:47.590345,4.69259708035125
16105,2020-08-28 19:09:47.919767,4.69259708035125
16106,2020-08-28 19:09:48.225927,4.69259708035125
16107,2020-08-28 19:09:48.591434,4.69259708035125
16108,2020-08-28 19:09:48.901832,4.69259708035125
16109,2020-08-28 19:09:49.214217,4.69259708035125
16110,2020-08-28 19:09:49.506111,4.69259708035125
16111,2020-08-28 19:09:49.847623,4.7067665473508
16112,2020-08-28 19:09:50.203764,4.7067665473508
16113,2020-08-28 19:09:50.535378,4.7067665473508
16114,2020-08-28 19:09:50.842992,4.7067665473508
16115,2020-08-28 19:09:51.178659,4.7067665473508
16116,2020-08-28 19:09:51.475270,4.7067665473508
16117,2020-08-28 19:09:51.765511,4.7067665473508
16118,2020-08-28 19:09:52.095203,4.7067665473508
16119,2020-08-28 19:09:52.385946,4.72087903548716
16120,2020-08-28 19:09:52.756505,4.72087903548716
16121,2020-08-28 19:09:53.035742,4.72087903548716
16122,2020-08-28 19:09:53.268829,4.72087903548716
16123,2020-08-28 19:09:53.595113,4.72087903548716
16124,2020-08-28 19:09:53.946039,4.72087903548716
16125,2020-08-28 19:09:54.225545,4.72087903548716
16126,2020-08-28 19:09:54.513629,4.72087903548716
16127,2020-08-28 19:09:54.850146,4.72087903548716
16128,2020-08-28 19:09:55.204532,4.73493472356843
16129,2020-08-28 19:09:55.503625,4.73493472356843
16130,2020-08-28 19:09:55.801220,4.73493472356843
16131,2020-08-28 19:09:56.079034,4.73493472356843
16132,2020-08-28 19:09:56.408454,4.73493472356843
16133,2020-08-28 19:09:56.756327,4.73493472356843
16134,2020-08-28 19:09:57.065445,4.73493472356843
16135,2020-08-28 19:09:57.320057,4.73493472356843
16136,2020-08-28 19:09:57.561080,4.73493472356843
16137,2020-08-28 19:09:57.870796,4.73493472356843
16138,2020-08-28 19:09:58.145214,4.74893379004259
16139,2020-08-28 19:09:58.471835,4.74893379004259
16140,2020-08-28 19:09:58.822732,4.74893379004259
16141,2020-08-28 19:09:59.131179,4.74893379004259
16142,2020-08-28 19:09:59.469185,4.74893379004259
16143,2020-08-28 19:09:59.700280,4.74893379004259
16144,2020-08-28 19:09:59.959820,4.74893379004259
16145,2020-08-28 19:10:00.187146,4.74893379004259
16146,2020-08-28 19:10:00.551337,4.74893379004259
16147,2020-08-28 19:10:00.878369,4.74958138837198
16148,2020-08-28 19:10:01.155911,4.74958138837198
16149,2020-08-28 19:10:01.485395,4.74958138837198
16150,2020-08-28 19:10:01.829112,4.74958138837198
16151,2020-08-28 19:10:02.122496,4.74958138837198
16152,2020-08-28 19:10:02.456685,4.74958138837198
16153,2020-08-28 19:10:02.813056,4.74958138837198
16154,2020-08-28 19:10:03.084500,4.74958138837198
16155,2020-08-28 19:10:03.368098,4.74958138837198
16156,2020-08-28 19:10:03.656042,4.75019723354399
16157,2020-08-28 19:10:04.002347,4.75019723354399
16158,2020-08-28 19:10:04.237123,4.75019723354399
16159,2020-08-28 19:10:04.533802,4.75019723354399
16160,2020-08-28 19:10:04.895819,4.75019723354399
16161,2020-08-28 19:10:05.237518,4.75019723354399
16162,2020-08-28 19:10:05.519388,4.75019723354399
16163,2020-08-28 19:10:05.848936,4.75019723354399
16164,2020-08-28 19:10:06.175328,4.75019723354399
16165,2020-08-28 19:10:06.519179,4.75078146441288
16166,2020-08-28 19:10:06.854736,4.75078146441288
16167,2020-08-28 19:10:07.184127,4.75078146441288
16168,2020-08-28 19:10:07.490602,4.75078146441288
16169,2020-08-28 19:10:07.845025,4.75078146441288
16170,2020-08-28 19:10:08.131840,4.75078146441288
16171,2020-08-28 19:10:08.488914,4.75078146441288
16172,2020-08-28 19:10:08.763660,4.75078146441288
16173,2020-08-28 19:10:09.019175,4.75133421953537
16174,2020-08-28 19:10:09.282335,4.75133421953537
16175,2020-08-28 19:10:09.608029,4.75133421953537
16176,2020-08-28 19:10:09.949990,4.75133421953537
16177,2020-08-28 19:10:10.223920,4.75133421953537
16178,2020-08-28 19:10:10.492355,4.75133421953537
16179,2020-08-28 19:10:10.762858,4.75133421953537
16180,2020-08-28 19:10:11.080978,4.75133421953537
16181,2020-08-28 19:10:11.391475,4.75133421953537
16182,2020-08-28 19:10:11.687322,4.75185563717282
16183,2020-08-28 19:10:12.079734,4.75185563717282
16184,2020-08-28 19:10:12.396131,4.75185563717282
16185,2020-08-28 19:10:12.592969,4.75185563717282
16186,2020-08-28 19:10:12.821509,4.75185563717282
16187,2020-08-28 19:10:13.073199,4.75185563717282
16188,2020-08-28 19:10:13.339968,4.75185563717282
16189,2020-08-28 19:10:13.714071,4.75185563717282
16190,2020-08-28 19:10:13.988069,4.75185563717282
16191,2020-08-28 19:10:14.290393,4.75185563717282
16192,2020-08-28 19:10:14.606465,4.75234585529392
16193,2020-08-28 19:10:14.927114,4.75234585529392
16194,2020-08-28 19:10:15.236644,4.75234585529392
16195,2020-08-28 19:10:15.489935,4.75234585529392
16196,2020-08-28 19:10:15.778903,4.75234585529392
16197,2020-08-28 19:10:16.241893,4.75234585529392
16198,2020-08-28 19:10:16.483716,4.75234585529392
16199,2020-08-28 19:10:16.816300,4.75234585529392
16200,2020-08-28 19:10:17.150843,4.75234585529392
16201,2020-08-28 19:10:17.504516,4.75556522691025
16202,2020-08-28 19:10:17.889914,4.75556522691025
16203,2020-08-28 19:10:18.184990,4.75556522691025
16204,2020-08-28 19:10:18.468656,4.75556522691025
16205,2020-08-28 19:10:18.768822,4.75556522691025
16206,2020-08-28 19:10:19.021550,4.75556522691025
16207,2020-08-28 19:10:19.333400,4.75556522691025
16208,2020-08-28 19:10:19.645013,4.75556522691025
16209,2020-08-28 19:10:19.994703,4.75874626580568
16210,2020-08-28 19:10:20.308015,4.75874626580568
16211,2020-08-28 19:10:20.651333,4.75874626580568
16212,2020-08-28 19:10:20.941702,4.75874626580568
16213,2020-08-28 19:10:21.181028,4.75874626580568
16214,2020-08-28 19:10:21.444719,4.75874626580568
16215,2020-08-28 19:10:21.791084,4.75874626580568
16216,2020-08-28 19:10:22.168182,4.75874626580568
16217,2020-08-28 19:10:22.520749,4.75874626580568
16218,2020-08-28 19:10:22.781150,4.75874626580568
16219,2020-08-28 19:10:23.085076,4.76188912012466
16220,2020-08-28 19:10:23.434456,4.76188912012466
16221,2020-08-28 19:10:23.694494,4.76188912012466
16222,2020-08-28 19:10:23.982438,4.76188912012466
16223,2020-08-28 19:10:24.232931,4.76188912012466
16224,2020-08-28 19:10:24.521568,4.76188912012466
16225,2020-08-28 19:10:24.863135,4.76188912012466
16226,2020-08-28 19:10:25.167975,4.76188912012466
16227,2020-08-28 19:10:25.523674,4.76188912012466
16228,2020-08-28 19:10:25.869808,4.76499393772588
16229,2020-08-28 19:10:26.132693,4.76499393772588
16230,2020-08-28 19:10:26.386994,4.76499393772588
16231,2020-08-28 19:10:26.711313,4.76499393772588
16232,2020-08-28 19:10:27.009263,4.76499393772588
16233,2020-08-28 19:10:27.328267,4.76499393772588
16234,2020-08-28 19:10:27.599897,4.76499393772588
16235,2020-08-28 19:10:27.878373,4.76499393772588
16236,2020-08-28 19:10:28.204366,4.7680608661867
16237,2020-08-28 19:10:28.537955,4.7680608661867
16238,2020-08-28 19:10:28.889377,4.7680608661867
16239,2020-08-28 19:10:29.245725,4.7680608661867
16240,2020-08-28 19:10:29.600978,4.7680608661867
16241,2020-08-28 19:10:29.889496,4.7680608661867
16242,2020-08-28 19:10:30.218408,4.7680608661867
16243,2020-08-28 19:10:30.537078,4.7680608661867
16244,2020-08-28 19:10:30.855660,4.7680608661867
16245,2020-08-28 19:10:31.137937,4.77109005280852
16246,2020-08-28 19:10:31.432896,4.77109005280852
16247,2020-08-28 19:10:31.727299,4.77109005280852
16248,2020-08-28 19:10:32.037050,4.77109005280852
16249,2020-08-28 19:10:32.289143,4.77109005280852
16250,2020-08-28 19:10:32.565420,4.77109005280852
16251,2020-08-28 19:10:32.828959,4.77109005280852
16252,2020-08-28 19:10:33.161933,4.77109005280852
16253,2020-08-28 19:10:33.492613,4.77109005280852
16254,2020-08-28 19:10:33.777391,4.77109005280852
16255,2020-08-28 19:10:34.066315,4.77408164462314
16256,2020-08-28 19:10:34.362865,4.77408164462314
16257,2020-08-28 19:10:34.695900,4.77408164462314
16258,2020-08-28 19:10:34.980312,4.77408164462314
16259,2020-08-28 19:10:35.297386,4.77408164462314
16260,2020-08-28 19:10:35.633940,4.77408164462314
16261,2020-08-28 19:10:35.979911,4.77408164462314
16262,2020-08-28 19:10:36.317383,4.77703578849257
16263,2020-08-28 19:10:36.720601,4.77703578849257
16264,2020-08-28 19:10:36.978854,4.77703578849257
16265,2020-08-28 19:10:37.294239,4.77703578849257
16266,2020-08-28 19:10:37.615755,4.77703578849257
16267,2020-08-28 19:10:37.901567,4.77703578849257
16268,2020-08-28 19:10:38.174845,4.77703578849257
16269,2020-08-28 19:10:38.482452,4.77703578849257
16270,2020-08-28 19:10:38.809881,4.77703578849257
16271,2020-08-28 19:10:39.173941,4.77995264207651
16272,2020-08-28 19:10:39.453473,4.77995264207651
16273,2020-08-28 19:10:39.783215,4.77995264207651
16274,2020-08-28 19:10:40.100548,4.77995264207651
16275,2020-08-28 19:10:40.426295,4.77995264207651
16276,2020-08-28 19:10:40.729051,4.77995264207651
16277,2020-08-28 19:10:41.045159,4.77995264207651
16278,2020-08-28 19:10:41.406396,4.77995264207651
16279,2020-08-28 19:10:41.678326,4.77995264207651
16280,2020-08-28 19:10:41.995759,4.78283236847513
16281,2020-08-28 19:10:42.338298,4.78283236847513
16282,2020-08-28 19:10:42.588538,4.78283236847513
16283,2020-08-28 19:10:42.893063,4.78283236847513
16284,2020-08-28 19:10:43.167151,4.78283236847513
16285,2020-08-28 19:10:43.504030,4.78283236847513
16286,2020-08-28 19:10:43.884035,4.78283236847513
16287,2020-08-28 19:10:44.170281,4.78283236847513
16288,2020-08-28 19:10:44.400837,4.78283236847513
16289,2020-08-28 19:10:44.703632,4.78567512784419
16290,2020-08-28 19:10:45.050102,4.78567512784419
16291,2020-08-28 19:10:45.476197,4.78567512784419
16292,2020-08-28 19:10:45.826775,4.78567512784419
16293,2020-08-28 19:10:46.163335,4.78567512784419
16294,2020-08-28 19:10:46.473225,4.78567512784419
16295,2020-08-28 19:10:46.748202,4.78567512784419
16296,2020-08-28 19:10:47.081890,4.78567512784419
16297,2020-08-28 19:10:47.340633,4.78567512784419
16298,2020-08-28 19:10:47.627111,4.78848107747184
16299,2020-08-28 19:10:47.962839,4.78848107747184
16300,2020-08-28 19:10:48.275343,4.78848107747184
16301,2020-08-28 19:10:48.597906,4.78848107747184
16302,2020-08-28 19:10:48.860658,4.78848107747184
16303,2020-08-28 19:10:49.124847,4.78848107747184
16304,2020-08-28 19:10:49.441972,4.78848107747184
16305,2020-08-28 19:10:49.738328,4.78848107747184
16306,2020-08-28 19:10:50.055507,4.78848107747184
16307,2020-08-28 19:10:50.351471,4.78848107747184
16308,2020-08-28 19:10:50.689845,4.79606934232088
16309,2020-08-28 19:10:51.011564,4.79606934232088
16310,2020-08-28 19:10:51.354675,4.79606934232088
16311,2020-08-28 19:10:51.651505,4.79606934232088
16312,2020-08-28 19:10:51.984337,4.79606934232088
16313,2020-08-28 19:10:52.276769,4.79606934232088
16314,2020-08-28 19:10:52.597358,4.79606934232088
16315,2020-08-28 19:10:52.859584,4.79606934232088
16316,2020-08-28 19:10:53.211181,4.80361094130382
16317,2020-08-28 19:10:53.503206,4.80361094130382
16318,2020-08-28 19:10:53.794102,4.80361094130382
16319,2020-08-28 19:10:54.101660,4.80361094130382
16320,2020-08-28 19:10:54.451337,4.80361094130382
16321,2020-08-28 19:10:54.696756,4.80361094130382
16322,2020-08-28 19:10:55.027503,4.80361094130382
16323,2020-08-28 19:10:55.372513,4.80361094130382
16324,2020-08-28 19:10:55.629219,4.80361094130382
16325,2020-08-28 19:10:55.926539,4.81110603321052
16326,2020-08-28 19:10:56.268737,4.81110603321052
16327,2020-08-28 19:10:56.618738,4.81110603321052
16328,2020-08-28 19:10:56.895270,4.81110603321052
16329,2020-08-28 19:10:57.216370,4.81110603321052
16330,2020-08-28 19:10:57.446582,4.81110603321052
16331,2020-08-28 19:10:57.795787,4.81110603321052
16332,2020-08-28 19:10:58.082032,4.81110603321052
16333,2020-08-28 19:10:58.405898,4.81110603321052
16334,2020-08-28 19:10:58.779683,4.81855477432902
16335,2020-08-28 19:10:59.167014,4.81855477432902
16336,2020-08-28 19:10:59.453474,4.81855477432902
16337,2020-08-28 19:10:59.815664,4.81855477432902
16338,2020-08-28 19:11:00.085437,4.81855477432902
16339,2020-08-28 19:11:00.391244,4.81855477432902
16340,2020-08-28 19:11:00.756842,4.81855477432902
16341,2020-08-28 19:11:01.097460,4.81855477432902
16342,2020-08-28 19:11:01.427146,4.81855477432902
16343,2020-08-28 19:11:01.764929,4.65014237061253
16344,2020-08-28 19:11:02.050747,4.65014237061253
16345,2020-08-28 19:11:02.381137,4.65014237061253
16346,2020-08-28 19:11:02.689688,4.65014237061253
16347,2020-08-28 19:11:03.004812,4.65014237061253
16348,2020-08-28 19:11:03.360815,4.65014237061253
16349,2020-08-28 19:11:03.679726,4.65014237061253
16350,2020-08-28 19:11:03.930882,4.65014237061253
16351,2020-08-28 19:11:04.275673,4.48212208037589
16352,2020-08-28 19:11:04.624931,4.48212208037589
16353,2020-08-28 19:11:04.901787,4.48212208037589
16354,2020-08-28 19:11:05.220964,4.48212208037589
16355,2020-08-28 19:11:05.606747,4.48212208037589
16356,2020-08-28 19:11:05.948801,4.48212208037589
16357,2020-08-28 19:11:06.299817,4.48212208037589
16358,2020-08-28 19:11:06.621324,4.48212208037589
16359,2020-08-28 19:11:06.943219,4.48212208037589
16360,2020-08-28 19:11:07.226478,4.31449138842923
16361,2020-08-28 19:11:07.517016,4.31449138842923
16362,2020-08-28 19:11:07.849435,4.31449138842923
16363,2020-08-28 19:11:08.193331,4.31449138842923
16364,2020-08-28 19:11:08.523504,4.31449138842923
16365,2020-08-28 19:11:08.827745,4.31449138842923
16366,2020-08-28 19:11:09.201834,4.31449138842923
16367,2020-08-28 19:11:09.533957,4.31449138842923
16368,2020-08-28 19:11:09.890071,4.31449138842923
16369,2020-08-28 19:11:10.228572,4.14724786094271
16370,2020-08-28 19:11:10.519172,4.14724786094271
16371,2020-08-28 19:11:10.800919,4.14724786094271
16372,2020-08-28 19:11:11.184609,4.14724786094271
16373,2020-08-28 19:11:11.498794,4.14724786094271
16374,2020-08-28 19:11:11.765030,4.14724786094271
16375,2020-08-28 19:11:12.106400,4.14724786094271
16376,2020-08-28 19:11:12.431571,4.14724786094271
16377,2020-08-28 19:11:12.827315,3.98038914378955
16378,2020-08-28 19:11:13.248842,3.98038914378955
16379,2020-08-28 19:11:13.525134,3.98038914378955
16380,2020-08-28 19:11:13.812311,3.98038914378955
16381,2020-08-28 19:11:14.147118,3.98038914378955
16382,2020-08-28 19:11:14.484904,3.98038914378955
16383,2020-08-28 19:11:14.756940,3.98038914378955
16384,2020-08-28 19:11:15.107601,3.98038914378955
16385,2020-08-28 19:11:15.317569,3.98038914378955
16386,2020-08-28 19:11:15.801180,3.81391296122344
16387,2020-08-28 19:11:16.185255,3.81391296122344
16388,2020-08-28 19:11:16.438899,3.81391296122344
16389,2020-08-28 19:11:16.694803,3.81391296122344
16390,2020-08-28 19:11:17.012916,3.81391296122344
16391,2020-08-28 19:11:17.407502,3.81391296122344
16392,2020-08-28 19:11:17.770309,3.81391296122344
16393,2020-08-28 19:11:18.087207,3.81391296122344
16394,2020-08-28 19:11:18.427596,3.81391296122344
16395,2020-08-28 19:11:18.734201,3.64781711487534
16396,2020-08-28 19:11:19.018639,3.64781711487534
16397,2020-08-28 19:11:19.289374,3.64781711487534
16398,2020-08-28 19:11:19.582135,3.64781711487534
16399,2020-08-28 19:11:19.908370,3.64781711487534
16400,2020-08-28 19:11:20.265130,3.64781711487534
16401,2020-08-28 19:11:20.662312,3.64781711487534
16402,2020-08-28 19:11:21.065778,3.64781711487534
16403,2020-08-28 19:11:21.331555,3.48209948306122
16404,2020-08-28 19:11:21.683362,3.48209948306122
16405,2020-08-28 19:11:22.036911,3.48209948306122
16406,2020-08-28 19:11:22.341962,3.48209948306122
16407,2020-08-28 19:11:22.647974,3.48209948306122
16408,2020-08-28 19:11:23.013720,3.48209948306122
16409,2020-08-28 19:11:23.270841,3.48209948306122
16410,2020-08-28 19:11:23.534512,3.32378974284534
16411,2020-08-28 19:11:23.772865,3.32378974284534
16412,2020-08-28 19:11:24.032787,3.32378974284534
16413,2020-08-28 19:11:24.356941,3.32378974284534
16414,2020-08-28 19:11:24.687641,3.32378974284534
16415,2020-08-28 19:11:25.041518,3.32378974284534
16416,2020-08-28 19:11:25.312275,3.32378974284534
16417,2020-08-28 19:11:25.570374,3.32378974284534
16418,2020-08-28 19:11:25.888931,3.32378974284534
16419,2020-08-28 19:11:26.221566,3.32378974284534
16420,2020-08-28 19:11:26.523934,3.16584528357335
16421,2020-08-28 19:11:26.813623,3.16584528357335
16422,2020-08-28 19:11:27.071123,3.16584528357335
16423,2020-08-28 19:11:27.359171,3.16584528357335
16424,2020-08-28 19:11:27.670988,3.16584528357335
16425,2020-08-28 19:11:28.014852,3.16584528357335
16426,2020-08-28 19:11:28.344772,3.16584528357335
16427,2020-08-28 19:11:28.700953,3.16584528357335
16428,2020-08-28 19:11:28.963860,3.16584528357335
16429,2020-08-28 19:11:29.279368,3.16584528357335
16430,2020-08-28 19:11:29.636693,3.00826406576967
16431,2020-08-28 19:11:30.008245,3.00826406576967
16432,2020-08-28 19:11:30.383359,3.00826406576967
16433,2020-08-28 19:11:30.721281,3.00826406576967
16434,2020-08-28 19:11:31.081786,3.00826406576967
16435,2020-08-28 19:11:31.323036,3.00826406576967
16436,2020-08-28 19:11:31.588964,3.00826406576967
16437,2020-08-28 19:11:31.964434,2.85104412182508
16438,2020-08-28 19:11:32.246313,2.85104412182508
16439,2020-08-28 19:11:32.532819,2.85104412182508
16440,2020-08-28 19:11:32.781641,2.85104412182508
16441,2020-08-28 19:11:33.069501,2.85104412182508
16442,2020-08-28 19:11:33.333174,2.85104412182508
16443,2020-08-28 19:11:33.616330,2.85104412182508
16444,2020-08-28 19:11:33.931503,2.85104412182508
16445,2020-08-28 19:11:34.260788,2.85104412182508
16446,2020-08-28 19:11:34.585771,2.69418355618303
16447,2020-08-28 19:11:34.930275,2.69418355618303
16448,2020-08-28 19:11:35.237930,2.69418355618303
16449,2020-08-28 19:11:35.601366,2.69418355618303
16450,2020-08-28 19:11:35.918630,2.69418355618303
16451,2020-08-28 19:11:36.157231,2.69418355618303
16452,2020-08-28 19:11:36.491420,2.69418355618303
16453,2020-08-28 19:11:36.789549,2.69418355618303
16454,2020-08-28 19:11:37.172083,2.69418355618303
16455,2020-08-28 19:11:37.483993,2.53768054582098
16456,2020-08-28 19:11:37.751912,2.53768054582098
16457,2020-08-28 19:11:38.063098,2.53768054582098
16458,2020-08-28 19:11:38.451684,2.53768054582098
16459,2020-08-28 19:11:38.815421,2.53768054582098
16460,2020-08-28 19:11:39.119998,2.53768054582098
16461,2020-08-28 19:11:39.425747,2.53768054582098
16462,2020-08-28 19:11:39.703870,2.53768054582098
16463,2020-08-28 19:11:39.953613,2.38153334104506
16464,2020-08-28 19:11:40.211509,2.38153334104506
16465,2020-08-28 19:11:40.533914,2.38153334104506
16466,2020-08-28 19:11:40.896350,2.38153334104506
16467,2020-08-28 19:11:41.147899,2.38153334104506
16468,2020-08-28 19:11:41.496137,2.38153334104506
16469,2020-08-28 19:11:41.734356,2.38153334104506
16470,2020-08-28 19:11:41.987350,2.38153334104506
16471,2020-08-28 19:11:42.308133,2.38153334104506
16472,2020-08-28 19:11:42.590382,2.22574026662225
16473,2020-08-28 19:11:42.977399,2.22574026662225
16474,2020-08-28 19:11:43.302150,2.22574026662225
16475,2020-08-28 19:11:43.584876,2.22574026662225
16476,2020-08-28 19:11:43.873335,2.22574026662225
16477,2020-08-28 19:11:44.135141,2.22574026662225
16478,2020-08-28 19:11:44.465153,2.22574026662225
16479,2020-08-28 19:11:44.806521,2.22574026662225
16480,2020-08-28 19:11:45.117755,2.22574026662225
16481,2020-08-28 19:11:45.417282,2.07029972328083
16482,2020-08-28 19:11:45.724400,2.07029972328083
16483,2020-08-28 19:11:46.025157,2.07029972328083
16484,2020-08-28 19:11:46.313176,2.07029972328083
16485,2020-08-28 19:11:46.637344,2.07029972328083
16486,2020-08-28 19:11:46.951412,2.07029972328083
16487,2020-08-28 19:11:47.274053,2.07029972328083
16488,2020-08-28 19:11:47.581431,2.07029972328083
16489,2020-08-28 19:11:47.931568,2.07750648009954
16490,2020-08-28 19:11:48.189399,2.07750648009954
16491,2020-08-28 19:11:48.578551,2.07750648009954
16492,2020-08-28 19:11:48.856916,2.07750648009954
16493,2020-08-28 19:11:49.108201,2.07750648009954
16494,2020-08-28 19:11:49.392899,2.07750648009954
16495,2020-08-28 19:11:49.709153,2.07750648009954
16496,2020-08-28 19:11:50.046306,2.07750648009954
16497,2020-08-28 19:11:50.316139,2.07750648009954
16498,2020-08-28 19:11:50.604515,2.07750648009954
16499,2020-08-28 19:11:50.865608,2.08470080224696
16500,2020-08-28 19:11:51.196281,2.08470080224696
16501,2020-08-28 19:11:51.481383,2.08470080224696
16502,2020-08-28 19:11:51.814016,2.08470080224696
16503,2020-08-28 19:11:52.070634,2.08470080224696
16504,2020-08-28 19:11:52.383103,2.08470080224696
16505,2020-08-28 19:11:52.634584,2.08470080224696
16506,2020-08-28 19:11:52.965919,2.08470080224696
16507,2020-08-28 19:11:53.272627,2.08470080224696
16508,2020-08-28 19:11:53.623593,2.09188274072537
16509,2020-08-28 19:11:53.952194,2.09188274072537
16510,2020-08-28 19:11:54.309319,2.09188274072537
16511,2020-08-28 19:11:54.622530,2.09188274072537
16512,2020-08-28 19:11:54.893194,2.09188274072537
16513,2020-08-28 19:11:55.218419,2.09188274072537
16514,2020-08-28 19:11:55.533798,2.09188274072537
16515,2020-08-28 19:11:55.890275,2.09188274072537
16516,2020-08-28 19:11:56.241734,2.10878537410456
16517,2020-08-28 19:11:56.538127,2.10878537410456
16518,2020-08-28 19:11:56.787522,2.10878537410456
16519,2020-08-28 19:11:57.048244,2.10878537410456
16520,2020-08-28 19:11:57.338648,2.10878537410456
16521,2020-08-28 19:11:57.657242,2.10878537410456
16522,2020-08-28 19:11:57.925941,2.10878537410456
16523,2020-08-28 19:11:58.260519,2.10878537410456
16524,2020-08-28 19:11:58.645573,2.10878537410456
16525,2020-08-28 19:11:58.950213,2.10878537410456
16526,2020-08-28 19:11:59.224572,2.10878537410456
16527,2020-08-28 19:11:59.646556,2.12564196809934
16528,2020-08-28 19:11:59.997067,2.12564196809934
16529,2020-08-28 19:12:00.265592,2.12564196809934
16530,2020-08-28 19:12:00.619450,2.12564196809934
16531,2020-08-28 19:12:00.964224,2.12564196809934
16532,2020-08-28 19:12:01.287506,2.12564196809934
16533,2020-08-28 19:12:01.546880,2.12564196809934
16534,2020-08-28 19:12:01.898268,2.12564196809934
16535,2020-08-28 19:12:02.255329,2.12564196809934
16536,2020-08-28 19:12:02.571754,2.12564196809934
16537,2020-08-28 19:12:02.913155,2.1424527248747
16538,2020-08-28 19:12:03.271037,2.1424527248747
16539,2020-08-28 19:12:03.651692,2.1424527248747
16540,2020-08-28 19:12:04.004466,2.1424527248747
16541,2020-08-28 19:12:04.272655,2.1424527248747
16542,2020-08-28 19:12:04.556304,2.1424527248747
16543,2020-08-28 19:12:04.776755,2.1424527248747
16544,2020-08-28 19:12:05.026170,2.1424527248747
16545,2020-08-28 19:12:05.418078,2.15921784612182
16546,2020-08-28 19:12:05.692907,2.15921784612182
16547,2020-08-28 19:12:06.080073,2.15921784612182
16548,2020-08-28 19:12:06.432605,2.15921784612182
16549,2020-08-28 19:12:06.799590,2.15921784612182
16550,2020-08-28 19:12:07.103051,2.15921784612182
16551,2020-08-28 19:12:07.448772,2.15921784612182
16552,2020-08-28 19:12:07.770402,2.17593753673792
16553,2020-08-28 19:12:08.049255,2.17593753673792
16554,2020-08-28 19:12:08.314287,2.17593753673792
16555,2020-08-28 19:12:08.647437,2.17593753673792
16556,2020-08-28 19:12:08.926878,2.17593753673792
16557,2020-08-28 19:12:09.281406,2.17593753673792
16558,2020-08-28 19:12:09.553986,2.17593753673792
16559,2020-08-28 19:12:09.873417,2.17593753673792
16560,2020-08-28 19:12:10.252806,2.19261200112049
16561,2020-08-28 19:12:10.534120,2.19261200112049
16562,2020-08-28 19:12:10.835077,2.19261200112049
16563,2020-08-28 19:12:11.170801,2.19261200112049
16564,2020-08-28 19:12:11.516052,2.19261200112049
16565,2020-08-28 19:12:11.781103,2.19261200112049
16566,2020-08-28 19:12:12.117419,2.19261200112049
16567,2020-08-28 19:12:12.423456,2.19261200112049
16568,2020-08-28 19:12:12.779975,2.2092414420987
16569,2020-08-28 19:12:13.017525,2.2092414420987
16570,2020-08-28 19:12:13.388571,2.2092414420987
16571,2020-08-28 19:12:13.733151,2.2092414420987
16572,2020-08-28 19:12:14.064398,2.2092414420987
16573,2020-08-28 19:12:14.340792,2.2092414420987
16574,2020-08-28 19:12:14.704951,2.2092414420987
16575,2020-08-28 19:12:15.003934,2.22582606095513
16576,2020-08-28 19:12:15.314431,2.22582606095513
