iteration,timestamp,T7
16577,2020-08-28 19:12:15.649460,2.22582606095513
16578,2020-08-28 19:12:15.956517,2.22582606095513
16579,2020-08-28 19:12:16.261921,2.22582606095513
16580,2020-08-28 19:12:16.556960,2.22582606095513
16581,2020-08-28 19:12:16.880954,2.22582606095513
16582,2020-08-28 19:12:17.210488,2.22582606095513
16583,2020-08-28 19:12:17.561641,2.22582606095513
16584,2020-08-28 19:12:17.938361,2.24236605744872
16585,2020-08-28 19:12:18.208514,2.24236605744872
16586,2020-08-28 19:12:18.547913,2.24236605744872
16587,2020-08-28 19:12:18.805119,2.24236605744872
16588,2020-08-28 19:12:19.148388,2.24236605744872
16589,2020-08-28 19:12:19.421961,2.24236605744872
16590,2020-08-28 19:12:19.765010,2.24236605744872
16591,2020-08-28 19:12:20.093105,2.24236605744872
16592,2020-08-28 19:12:20.419357,2.24236605744872
16593,2020-08-28 19:12:20.714708,2.25886162984007
16594,2020-08-28 19:12:21.107719,2.25886162984007
16595,2020-08-28 19:12:21.520165,2.25886162984007
16596,2020-08-28 19:12:21.851429,2.25886162984007
16597,2020-08-28 19:12:22.096020,2.25886162984007
16598,2020-08-28 19:12:22.375211,2.25886162984007
16599,2020-08-28 19:12:22.621781,2.25886162984007
16600,2020-08-28 19:12:22.875083,2.25886162984007
16601,2020-08-28 19:12:23.243540,2.25886162984007
16602,2020-08-28 19:12:23.511215,2.25886162984007
16603,2020-08-28 19:12:23.844380,2.27531297492108
16604,2020-08-28 19:12:24.071356,2.27531297492108
16605,2020-08-28 19:12:24.352301,2.27531297492108
16606,2020-08-28 19:12:24.617515,2.27531297492108
16607,2020-08-28 19:12:24.846822,2.27531297492108
16608,2020-08-28 19:12:25.187496,2.27531297492108
16609,2020-08-28 19:12:25.504649,2.27531297492108
16610,2020-08-28 19:12:25.854160,2.27531297492108
16611,2020-08-28 19:12:26.143515,2.2915948803974
16612,2020-08-28 19:12:26.496717,2.2915948803974
16613,2020-08-28 19:12:26.860332,2.2915948803974
16614,2020-08-28 19:12:27.133589,2.2915948803974
16615,2020-08-28 19:12:27.441049,2.2915948803974
16616,2020-08-28 19:12:27.732927,2.2915948803974
16617,2020-08-28 19:12:28.071765,2.2915948803974
16618,2020-08-28 19:12:28.426182,2.2915948803974
16619,2020-08-28 19:12:28.731810,2.2915948803974
16620,2020-08-28 19:12:29.137281,2.32347846522924
16621,2020-08-28 19:12:29.462322,2.32347846522924
16622,2020-08-28 19:12:29.717529,2.32347846522924
16623,2020-08-28 19:12:30.064695,2.32347846522924
16624,2020-08-28 19:12:30.363410,2.32347846522924
16625,2020-08-28 19:12:30.608846,2.32347846522924
16626,2020-08-28 19:12:30.917112,2.32347846522924
16627,2020-08-28 19:12:31.211543,2.32347846522924
16628,2020-08-28 19:12:31.493793,2.32347846522924
16629,2020-08-28 19:12:31.817172,2.32347846522924
16630,2020-08-28 19:12:32.167468,2.3552612602867
16631,2020-08-28 19:12:32.520735,2.3552612602867
16632,2020-08-28 19:12:32.728155,2.3552612602867
16633,2020-08-28 19:12:33.081400,2.3552612602867
16634,2020-08-28 19:12:33.370820,2.3552612602867
16635,2020-08-28 19:12:33.691607,2.3552612602867
16636,2020-08-28 19:12:34.029894,2.3552612602867
16637,2020-08-28 19:12:34.334874,2.3552612602867
16638,2020-08-28 19:12:34.651823,2.3552612602867
16639,2020-08-28 19:12:34.928193,2.38694366926279
16640,2020-08-28 19:12:35.173516,2.38694366926279
16641,2020-08-28 19:12:35.509467,2.38694366926279
16642,2020-08-28 19:12:35.844274,2.38694366926279
16643,2020-08-28 19:12:36.139735,2.38694366926279
16644,2020-08-28 19:12:36.485805,2.38694366926279
16645,2020-08-28 19:12:36.815305,2.38694366926279
16646,2020-08-28 19:12:37.138072,2.38694366926279
16647,2020-08-28 19:12:37.503373,2.38694366926279
16648,2020-08-28 19:12:37.805736,2.41852609255901
16649,2020-08-28 19:12:38.090607,2.41852609255901
16650,2020-08-28 19:12:38.435970,2.41852609255901
16651,2020-08-28 19:12:38.760778,2.41852609255901
16652,2020-08-28 19:12:39.054531,2.41852609255901
16653,2020-08-28 19:12:39.346944,2.41852609255901
16654,2020-08-28 19:12:39.694670,2.41852609255901
16655,2020-08-28 19:12:40.014752,2.41852609255901
16656,2020-08-28 19:12:40.406875,2.41852609255901
16657,2020-08-28 19:12:40.706871,2.45000892731223
16658,2020-08-28 19:12:41.074981,2.45000892731223
16659,2020-08-28 19:12:41.359870,2.45000892731223
16660,2020-08-28 19:12:41.668717,2.45000892731223
16661,2020-08-28 19:12:42.019972,2.45000892731223
16662,2020-08-28 19:12:42.320823,2.45000892731223
16663,2020-08-28 19:12:42.550748,2.45000892731223
16664,2020-08-28 19:12:42.897618,2.48139256742077
16665,2020-08-28 19:12:43.328595,2.48139256742077
16666,2020-08-28 19:12:43.663960,2.48139256742077
16667,2020-08-28 19:12:43.925111,2.48139256742077
16668,2020-08-28 19:12:44.300039,2.48139256742077
16669,2020-08-28 19:12:44.600692,2.48139256742077
16670,2020-08-28 19:12:44.903729,2.48139256742077
16671,2020-08-28 19:12:45.207614,2.48139256742077
16672,2020-08-28 19:12:45.457327,2.51267740356933
16673,2020-08-28 19:12:45.807395,2.51267740356933
16674,2020-08-28 19:12:46.089961,2.51267740356933
16675,2020-08-28 19:12:46.441194,2.51267740356933
16676,2020-08-28 19:12:46.703999,2.51267740356933
16677,2020-08-28 19:12:46.954061,2.51267740356933
16678,2020-08-28 19:12:47.360314,2.51267740356933
16679,2020-08-28 19:12:47.659206,2.51267740356933
16680,2020-08-28 19:12:48.029650,2.51267740356933
16681,2020-08-28 19:12:48.318162,2.51267740356933
16682,2020-08-28 19:12:48.624597,2.54386382332105
16683,2020-08-28 19:12:48.872239,2.54386382332105
16684,2020-08-28 19:12:49.127874,2.54386382332105
16685,2020-08-28 19:12:49.456770,2.54386382332105
16686,2020-08-28 19:12:49.811066,2.54386382332105
16687,2020-08-28 19:12:50.123058,2.54386382332105
16688,2020-08-28 19:12:50.430095,2.54386382332105
16689,2020-08-28 19:12:50.706754,2.54386382332105
16690,2020-08-28 19:12:51.071416,2.54386382332105
16691,2020-08-28 19:12:51.370476,2.57495221454944
16692,2020-08-28 19:12:51.788165,2.57495221454944
16693,2020-08-28 19:12:52.121600,2.57495221454944
16694,2020-08-28 19:12:52.400041,2.57495221454944
16695,2020-08-28 19:12:52.767799,2.57495221454944
16696,2020-08-28 19:12:53.013596,2.57495221454944
16697,2020-08-28 19:12:53.291727,2.57495221454944
16698,2020-08-28 19:12:53.615855,2.57495221454944
16699,2020-08-28 19:12:53.957134,2.57495221454944
16700,2020-08-28 19:12:54.263318,2.60594296483242
16701,2020-08-28 19:12:54.547123,2.60594296483242
16702,2020-08-28 19:12:54.828601,2.60594296483242
16703,2020-08-28 19:12:55.163044,2.60594296483242
16704,2020-08-28 19:12:55.504557,2.60594296483242
16705,2020-08-28 19:12:55.796229,2.60594296483242
16706,2020-08-28 19:12:56.183702,2.60594296483242
16707,2020-08-28 19:12:56.521610,2.60594296483242
16708,2020-08-28 19:12:56.873011,2.60594296483242
16709,2020-08-28 19:12:57.245690,2.63683647317082
16710,2020-08-28 19:12:57.626379,2.63683647317082
16711,2020-08-28 19:12:57.954002,2.63683647317082
16712,2020-08-28 19:12:58.206399,2.63683647317082
16713,2020-08-28 19:12:58.512297,2.63683647317082
16714,2020-08-28 19:12:58.770514,2.63683647317082
16715,2020-08-28 19:12:59.081599,2.63683647317082
16716,2020-08-28 19:12:59.427044,2.63683647317082
16717,2020-08-28 19:12:59.701645,2.6676331482153
16718,2020-08-28 19:13:00.023600,2.6676331482153
16719,2020-08-28 19:13:00.294613,2.6676331482153
16720,2020-08-28 19:13:00.638863,2.6676331482153
16721,2020-08-28 19:13:00.892139,2.6676331482153
16722,2020-08-28 19:13:01.233654,2.6676331482153
16723,2020-08-28 19:13:01.547008,2.6676331482153
16724,2020-08-28 19:13:01.892009,2.6676331482153
16725,2020-08-28 19:13:02.198936,2.6676331482153
16726,2020-08-28 19:13:02.541641,2.69621020023298
16727,2020-08-28 19:13:02.777728,2.69621020023298
16728,2020-08-28 19:13:03.123929,2.69621020023298
16729,2020-08-28 19:13:03.379923,2.69621020023298
16730,2020-08-28 19:13:03.632396,2.69621020023298
16731,2020-08-28 19:13:03.901175,2.69621020023298
16732,2020-08-28 19:13:04.137745,2.69621020023298
16733,2020-08-28 19:13:04.387030,2.69621020023298
16734,2020-08-28 19:13:04.712042,2.69621020023298
16735,2020-08-28 19:13:04.958392,2.69621020023298
16736,2020-08-28 19:13:05.296358,2.69621020023298
16737,2020-08-28 19:13:05.649471,2.72469647251825
16738,2020-08-28 19:13:05.997859,2.72469647251825
16739,2020-08-28 19:13:06.329001,2.72469647251825
16740,2020-08-28 19:13:06.617855,2.72469647251825
16741,2020-08-28 19:13:06.889962,2.72469647251825
16742,2020-08-28 19:13:07.164576,2.72469647251825
16743,2020-08-28 19:13:07.450337,2.72469647251825
16744,2020-08-28 19:13:07.698095,2.72469647251825
16745,2020-08-28 19:13:07.989239,2.72469647251825
16746,2020-08-28 19:13:08.309791,2.72469647251825
16747,2020-08-28 19:13:08.615888,2.72469647251825
16748,2020-08-28 19:13:08.892997,2.75309231924886
16749,2020-08-28 19:13:09.221056,2.75309231924886
16750,2020-08-28 19:13:09.449152,2.75309231924886
16751,2020-08-28 19:13:09.845693,2.75309231924886
16752,2020-08-28 19:13:10.161124,2.75309231924886
16753,2020-08-28 19:13:10.450574,2.75309231924886
16754,2020-08-28 19:13:10.702580,2.75309231924886
16755,2020-08-28 19:13:10.980517,2.75309231924886
16756,2020-08-28 19:13:11.383066,2.7813980929959
16757,2020-08-28 19:13:11.652022,2.7813980929959
16758,2020-08-28 19:13:11.985675,2.7813980929959
16759,2020-08-28 19:13:12.325645,2.7813980929959
16760,2020-08-28 19:13:12.634464,2.7813980929959
16761,2020-08-28 19:13:12.942184,2.7813980929959
16762,2020-08-28 19:13:13.244292,2.7813980929959
16763,2020-08-28 19:13:13.581313,2.7813980929959
16764,2020-08-28 19:13:13.887931,2.7813980929959
16765,2020-08-28 19:13:14.182580,2.80961414468287
16766,2020-08-28 19:13:14.510122,2.80961414468287
16767,2020-08-28 19:13:14.795749,2.80961414468287
16768,2020-08-28 19:13:15.121869,2.80961414468287
16769,2020-08-28 19:13:15.489355,2.80961414468287
16770,2020-08-28 19:13:15.767536,2.80961414468287
16771,2020-08-28 19:13:16.010278,2.80961414468287
16772,2020-08-28 19:13:16.380911,2.80961414468287
16773,2020-08-28 19:13:16.738533,2.80961414468287
16774,2020-08-28 19:13:17.052785,2.83774082359808
16775,2020-08-28 19:13:17.409906,2.83774082359808
16776,2020-08-28 19:13:17.766514,2.83774082359808
16777,2020-08-28 19:13:18.040818,2.83774082359808
16778,2020-08-28 19:13:18.350058,2.83774082359808
16779,2020-08-28 19:13:18.682448,2.83774082359808
16780,2020-08-28 19:13:18.938665,2.83774082359808
16781,2020-08-28 19:13:19.254926,2.83774082359808
16782,2020-08-28 19:13:19.598049,2.86577847740691
16783,2020-08-28 19:13:19.895009,2.86577847740691
16784,2020-08-28 19:13:20.156197,2.86577847740691
16785,2020-08-28 19:13:20.447537,2.86577847740691
16786,2020-08-28 19:13:20.703762,2.86577847740691
16787,2020-08-28 19:13:21.040598,2.86577847740691
16788,2020-08-28 19:13:21.463396,2.86577847740691
16789,2020-08-28 19:13:21.739633,2.86577847740691
16790,2020-08-28 19:13:22.084515,2.86577847740691
16791,2020-08-28 19:13:22.365661,2.893727452164
16792,2020-08-28 19:13:22.690079,2.893727452164
16793,2020-08-28 19:13:23.023498,2.893727452164
16794,2020-08-28 19:13:23.378506,2.893727452164
16795,2020-08-28 19:13:23.711891,2.893727452164
16796,2020-08-28 19:13:23.982497,2.893727452164
16797,2020-08-28 19:13:24.281174,2.893727452164
16798,2020-08-28 19:13:24.605374,2.893727452164
16799,2020-08-28 19:13:24.937302,2.893727452164
16800,2020-08-28 19:13:25.215901,2.893727452164
16801,2020-08-28 19:13:25.453202,2.893727452164
16802,2020-08-28 19:13:25.792431,2.893727452164
16803,2020-08-28 19:13:26.139033,2.893727452164
16804,2020-08-28 19:13:26.426641,2.893727452164
16805,2020-08-28 19:13:26.697222,2.92038079791858
16806,2020-08-28 19:13:27.025050,2.92038079791858
16807,2020-08-28 19:13:27.395469,2.92038079791858
16808,2020-08-28 19:13:27.727883,2.92038079791858
16809,2020-08-28 19:13:28.093831,2.92038079791858
16810,2020-08-28 19:13:28.321999,2.92038079791858
16811,2020-08-28 19:13:28.630926,2.92038079791858
16812,2020-08-28 19:13:29.013921,2.92038079791858
16813,2020-08-28 19:13:29.323567,2.92244025126405
16814,2020-08-28 19:13:29.670905,2.92244025126405
16815,2020-08-28 19:13:29.902571,2.92244025126405
16816,2020-08-28 19:13:30.192622,2.92244025126405
16817,2020-08-28 19:13:30.586967,2.92244025126405
16818,2020-08-28 19:13:30.875377,2.92244025126405
16819,2020-08-28 19:13:31.136536,2.92244025126405
16820,2020-08-28 19:13:31.478853,2.92244025126405
16821,2020-08-28 19:13:31.769323,2.96996124172662
16822,2020-08-28 19:13:32.011007,2.96996124172662
16823,2020-08-28 19:13:32.329948,2.96996124172662
16824,2020-08-28 19:13:32.596243,2.96996124172662
16825,2020-08-28 19:13:32.886754,2.96996124172662
16826,2020-08-28 19:13:33.228885,2.96996124172662
16827,2020-08-28 19:13:33.506340,2.96996124172662
16828,2020-08-28 19:13:33.783392,2.96996124172662
16829,2020-08-28 19:13:34.103278,2.96996124172662
16830,2020-08-28 19:13:34.385319,2.96996124172662
16831,2020-08-28 19:13:34.749951,3.01737017650015
16832,2020-08-28 19:13:35.105410,3.01737017650015
16833,2020-08-28 19:13:35.363247,3.01737017650015
16834,2020-08-28 19:13:35.712271,3.01737017650015
16835,2020-08-28 19:13:36.035871,3.01737017650015
16836,2020-08-28 19:13:36.363876,3.01737017650015
16837,2020-08-28 19:13:36.628705,3.01737017650015
16838,2020-08-28 19:13:36.943204,3.01737017650015
16839,2020-08-28 19:13:37.275907,3.06466733017054
16840,2020-08-28 19:13:37.559014,3.06466733017054
16841,2020-08-28 19:13:37.883223,3.06466733017054
16842,2020-08-28 19:13:38.230405,3.06466733017054
16843,2020-08-28 19:13:38.547179,3.06466733017054
16844,2020-08-28 19:13:38.879301,3.06466733017054
16845,2020-08-28 19:13:39.162797,3.06466733017054
16846,2020-08-28 19:13:39.499657,3.06466733017054
16847,2020-08-28 19:13:39.748003,3.06466733017054
16848,2020-08-28 19:13:39.945836,3.06466733017054
16849,2020-08-28 19:13:40.264583,3.06466733017054
16850,2020-08-28 19:13:40.547742,3.11844868383758
16851,2020-08-28 19:13:40.827381,3.11844868383758
16852,2020-08-28 19:13:41.144210,3.11844868383758
16853,2020-08-28 19:13:41.423378,3.11844868383758
16854,2020-08-28 19:13:41.691654,3.11844868383758
16855,2020-08-28 19:13:41.967562,3.11844868383758
16856,2020-08-28 19:13:42.274213,3.11844868383758
16857,2020-08-28 19:13:42.570515,3.11844868383758
16858,2020-08-28 19:13:42.829592,3.11844868383758
16859,2020-08-28 19:13:43.083959,3.17210933205176
16860,2020-08-28 19:13:43.387817,3.17210933205176
16861,2020-08-28 19:13:43.678071,3.17210933205176
16862,2020-08-28 19:13:43.969565,3.17210933205176
16863,2020-08-28 19:13:44.287636,3.17210933205176
16864,2020-08-28 19:13:44.595991,3.17210933205176
16865,2020-08-28 19:13:44.903310,3.17210933205176
16866,2020-08-28 19:13:45.228770,3.17210933205176
16867,2020-08-28 19:13:45.491190,3.22564955518698
16868,2020-08-28 19:13:45.760596,3.22564955518698
16869,2020-08-28 19:13:45.970576,3.22564955518698
16870,2020-08-28 19:13:46.216824,3.22564955518698
16871,2020-08-28 19:13:46.443729,3.22564955518698
16872,2020-08-28 19:13:46.790568,3.22564955518698
16873,2020-08-28 19:13:47.069844,3.22564955518698
16874,2020-08-28 19:13:47.363581,3.22564955518698
16875,2020-08-28 19:13:47.679967,3.22564955518698
16876,2020-08-28 19:13:47.942632,3.27906963281001
16877,2020-08-28 19:13:48.261056,3.27906963281001
16878,2020-08-28 19:13:48.530147,3.27906963281001
16879,2020-08-28 19:13:48.767406,3.27906963281001
16880,2020-08-28 19:13:49.043987,3.27906963281001
16881,2020-08-28 19:13:49.304635,3.27906963281001
16882,2020-08-28 19:13:49.575408,3.27906963281001
16883,2020-08-28 19:13:49.919577,3.27906963281001
16884,2020-08-28 19:13:50.233422,3.27906963281001
16885,2020-08-28 19:13:50.471483,3.33236984312688
16886,2020-08-28 19:13:50.770058,3.33236984312688
16887,2020-08-28 19:13:51.046034,3.33236984312688
16888,2020-08-28 19:13:51.403405,3.33236984312688
16889,2020-08-28 19:13:51.724937,3.33236984312688
16890,2020-08-28 19:13:52.086087,3.33236984312688
16891,2020-08-28 19:13:52.364897,3.33236984312688
16892,2020-08-28 19:13:52.732208,3.3855504630086
16893,2020-08-28 19:13:52.982054,3.3855504630086
16894,2020-08-28 19:13:53.297742,3.3855504630086
16895,2020-08-28 19:13:53.581465,3.3855504630086
16896,2020-08-28 19:13:54.028616,3.3855504630086
16897,2020-08-28 19:13:54.317177,3.3855504630086
16898,2020-08-28 19:13:54.647790,3.3855504630086
16899,2020-08-28 19:13:54.926956,3.42127840838022
16900,2020-08-28 19:13:55.241694,3.42127840838022
16901,2020-08-28 19:13:55.529539,3.42127840838022
16902,2020-08-28 19:13:55.877747,3.42127840838022
16903,2020-08-28 19:13:56.176635,3.42127840838022
16904,2020-08-28 19:13:56.487941,3.42127840838022
16905,2020-08-28 19:13:56.784077,3.42127840838022
16906,2020-08-28 19:13:57.049162,3.42127840838022
16907,2020-08-28 19:13:57.329015,3.42127840838022
16908,2020-08-28 19:13:57.596041,3.42127840838022
16909,2020-08-28 19:13:57.873321,3.44054752395876
16910,2020-08-28 19:13:58.140707,3.44054752395876
16911,2020-08-28 19:13:58.461974,3.44054752395876
16912,2020-08-28 19:13:58.791824,3.44054752395876
16913,2020-08-28 19:13:59.124304,3.44054752395876
16914,2020-08-28 19:13:59.401873,3.44054752395876
16915,2020-08-28 19:13:59.751287,3.44054752395876
16916,2020-08-28 19:14:00.115398,3.44054752395876
16917,2020-08-28 19:14:00.463438,3.44054752395876
16918,2020-08-28 19:14:00.775187,3.44054752395876
16919,2020-08-28 19:14:01.009232,3.44054752395876
16920,2020-08-28 19:14:01.284481,3.44054752395876
16921,2020-08-28 19:14:01.550645,3.44054752395876
16922,2020-08-28 19:14:01.873274,3.44054752395876
16923,2020-08-28 19:14:02.117395,3.44054752395876
16924,2020-08-28 19:14:02.426563,3.44054752395876
16925,2020-08-28 19:14:02.768586,3.44054752395876
16926,2020-08-28 19:14:03.120337,3.44054752395876
16927,2020-08-28 19:14:03.394562,3.44054752395876
16928,2020-08-28 19:14:03.742924,3.44054752395876
16929,2020-08-28 19:14:04.025073,3.44054752395876
16930,2020-08-28 19:14:04.358978,3.44054752395876
16931,2020-08-28 19:14:04.779002,3.44054752395876
16932,2020-08-28 19:14:05.069418,3.44054752395876
16933,2020-08-28 19:14:05.351541,3.44054752395876
16934,2020-08-28 19:14:05.593901,3.44054752395876
16935,2020-08-28 19:14:05.946826,3.44054752395876
16936,2020-08-28 19:14:06.259806,3.44054752395876
16937,2020-08-28 19:14:06.616050,3.49949193095023
16938,2020-08-28 19:14:06.949117,3.49949193095023
16939,2020-08-28 19:14:07.301500,3.49949193095023
16940,2020-08-28 19:14:07.613011,3.49949193095023
16941,2020-08-28 19:14:07.903705,3.49949193095023
16942,2020-08-28 19:14:08.231879,3.49949193095023
16943,2020-08-28 19:14:08.527835,3.49949193095023
16944,2020-08-28 19:14:08.785857,3.49949193095023
16945,2020-08-28 19:14:09.086092,3.56374811807504
16946,2020-08-28 19:14:09.453138,3.56374811807504
16947,2020-08-28 19:14:09.830598,3.56374811807504
16948,2020-08-28 19:14:10.125536,3.56374811807504
16949,2020-08-28 19:14:10.449558,3.56374811807504
16950,2020-08-28 19:14:10.686206,3.56374811807504
16951,2020-08-28 19:14:10.988847,3.56374811807504
16952,2020-08-28 19:14:11.225972,3.56374811807504
16953,2020-08-28 19:14:11.695107,3.62787157986875
16954,2020-08-28 19:14:12.060434,3.62787157986875
16955,2020-08-28 19:14:12.397531,3.62787157986875
16956,2020-08-28 19:14:12.715478,3.62787157986875
16957,2020-08-28 19:14:13.011282,3.62787157986875
16958,2020-08-28 19:14:13.265661,3.62787157986875
16959,2020-08-28 19:14:13.590386,3.62787157986875
16960,2020-08-28 19:14:13.909687,3.62787157986875
16961,2020-08-28 19:14:14.198968,3.62787157986875
16962,2020-08-28 19:14:14.580474,3.6918626216758
16963,2020-08-28 19:14:14.913515,3.6918626216758
16964,2020-08-28 19:14:15.258663,3.6918626216758
16965,2020-08-28 19:14:15.565511,3.6918626216758
16966,2020-08-28 19:14:15.785162,3.6918626216758
16967,2020-08-28 19:14:16.086137,3.6918626216758
16968,2020-08-28 19:14:16.404710,3.6918626216758
16969,2020-08-28 19:14:16.760173,3.6918626216758
16970,2020-08-28 19:14:17.075972,3.6918626216758
16971,2020-08-28 19:14:17.363545,3.75572154732446
16972,2020-08-28 19:14:17.600637,3.75572154732446
16973,2020-08-28 19:14:17.888632,3.75572154732446
16974,2020-08-28 19:14:18.237319,3.75572154732446
16975,2020-08-28 19:14:18.520562,3.75572154732446
16976,2020-08-28 19:14:18.830637,3.75572154732446
16977,2020-08-28 19:14:19.155740,3.75572154732446
16978,2020-08-28 19:14:19.449165,3.75572154732446
16979,2020-08-28 19:14:19.757978,3.75572154732446
16980,2020-08-28 19:14:20.072371,3.83198304967846
16981,2020-08-28 19:14:20.416387,3.83198304967846
16982,2020-08-28 19:14:20.775275,3.83198304967846
16983,2020-08-28 19:14:21.050787,3.83198304967846
16984,2020-08-28 19:14:21.369557,3.83198304967846
16985,2020-08-28 19:14:21.637140,3.83198304967846
16986,2020-08-28 19:14:21.970868,3.83198304967846
16987,2020-08-28 19:14:22.235550,3.83198304967846
16988,2020-08-28 19:14:22.557155,3.83198304967846
16989,2020-08-28 19:14:22.856956,3.90809196660763
16990,2020-08-28 19:14:23.182512,3.90809196660763
16991,2020-08-28 19:14:23.512144,3.90809196660763
16992,2020-08-28 19:14:23.845799,3.90809196660763
16993,2020-08-28 19:14:24.099017,3.90809196660763
16994,2020-08-28 19:14:24.370191,3.90809196660763
16995,2020-08-28 19:14:24.706842,3.90809196660763
16996,2020-08-28 19:14:24.935109,3.90809196660763
16997,2020-08-28 19:14:25.154181,3.90809196660763
16998,2020-08-28 19:14:25.460184,3.90809196660763
16999,2020-08-28 19:14:25.713107,3.90809196660763
17000,2020-08-28 19:14:26.004529,3.90809196660763
17001,2020-08-28 19:14:26.310176,3.98404861892378
17002,2020-08-28 19:14:26.667389,3.98404861892378
17003,2020-08-28 19:14:27.035066,3.98404861892378
17004,2020-08-28 19:14:27.338974,3.98404861892378
17005,2020-08-28 19:14:27.639079,3.98404861892378
17006,2020-08-28 19:14:27.965017,3.98404861892378
17007,2020-08-28 19:14:28.299890,4.05985332561734
17008,2020-08-28 19:14:28.615895,4.05985332561734
17009,2020-08-28 19:14:28.955513,4.05985332561734
17010,2020-08-28 19:14:29.216080,4.05985332561734
17011,2020-08-28 19:14:29.526756,4.05985332561734
17012,2020-08-28 19:14:29.780765,4.05985332561734
17013,2020-08-28 19:14:30.052622,4.05985332561734
17014,2020-08-28 19:14:30.415116,4.05985332561734
17015,2020-08-28 19:14:30.756416,4.13528498726626
17016,2020-08-28 19:14:30.986511,4.13528498726626
17017,2020-08-28 19:14:31.309133,4.13528498726626
17018,2020-08-28 19:14:31.524450,4.13528498726626
17019,2020-08-28 19:14:31.875653,4.13528498726626
17020,2020-08-28 19:14:32.266072,4.13528498726626
17021,2020-08-28 19:14:32.587095,4.13528498726626
17022,2020-08-28 19:14:32.887477,4.21055558919238
17023,2020-08-28 19:14:33.145842,4.21055558919238
17024,2020-08-28 19:14:33.453725,4.21055558919238
17025,2020-08-28 19:14:33.802293,4.21055558919238
17026,2020-08-28 19:14:34.153600,4.21055558919238
17027,2020-08-28 19:14:34.473763,4.21055558919238
17028,2020-08-28 19:14:34.723049,4.21055558919238
17029,2020-08-28 19:14:35.084600,4.21055558919238
17030,2020-08-28 19:14:35.361005,4.21055558919238
17031,2020-08-28 19:14:35.688461,4.28566540292148
17032,2020-08-28 19:14:35.985250,4.28566540292148
17033,2020-08-28 19:14:36.334418,4.28566540292148
17034,2020-08-28 19:14:36.580238,4.28566540292148
17035,2020-08-28 19:14:36.855781,4.28566540292148
17036,2020-08-28 19:14:37.186289,4.28566540292148
17037,2020-08-28 19:14:37.531677,4.28566540292148
17038,2020-08-28 19:14:37.906457,4.36061469840891
17039,2020-08-28 19:14:38.220818,4.36061469840891
17040,2020-08-28 19:14:38.552564,4.36061469840891
17041,2020-08-28 19:14:38.833638,4.36061469840891
17042,2020-08-28 19:14:39.057972,4.36061469840891
17043,2020-08-28 19:14:39.386908,4.36061469840891
17044,2020-08-28 19:14:39.728584,4.36061469840891
17045,2020-08-28 19:14:40.050003,4.36061469840891
17046,2020-08-28 19:14:40.306852,4.36061469840891
17047,2020-08-28 19:14:40.625601,4.36061469840891
17048,2020-08-28 19:14:40.849056,4.43540374408066
17049,2020-08-28 19:14:41.125952,4.43540374408066
17050,2020-08-28 19:14:41.432611,4.43540374408066
17051,2020-08-28 19:14:41.731200,4.43540374408066
17052,2020-08-28 19:14:42.044495,4.43540374408066
17053,2020-08-28 19:14:42.305514,4.43540374408066
17054,2020-08-28 19:14:42.553411,4.43540374408066
17055,2020-08-28 19:14:42.855845,4.43540374408066
17056,2020-08-28 19:14:43.150351,4.43540374408066
17057,2020-08-28 19:14:43.407262,4.51003280687301
17058,2020-08-28 19:14:43.745131,4.51003280687301
17059,2020-08-28 19:14:44.041545,4.51003280687301
17060,2020-08-28 19:14:44.389403,4.51003280687301
17061,2020-08-28 19:14:44.677447,4.51003280687301
17062,2020-08-28 19:14:45.000034,4.51003280687301
17063,2020-08-28 19:14:45.306131,4.51003280687301
17064,2020-08-28 19:14:45.571586,4.51003280687301
17065,2020-08-28 19:14:45.836857,4.51003280687301
17066,2020-08-28 19:14:46.139488,4.51003280687301
17067,2020-08-28 19:14:46.449570,4.58450215227073
17068,2020-08-28 19:14:46.744405,4.58450215227073
17069,2020-08-28 19:14:47.050613,4.58450215227073
17070,2020-08-28 19:14:47.399655,4.58450215227073
17071,2020-08-28 19:14:47.717621,4.58450215227073
17072,2020-08-28 19:14:48.039755,4.58450215227073
17073,2020-08-28 19:14:48.300919,4.58450215227073
17074,2020-08-28 19:14:48.561862,4.58450215227073
17075,2020-08-28 19:14:48.837449,4.58450215227073
17076,2020-08-28 19:14:49.124634,4.65881204434397
17077,2020-08-28 19:14:49.424928,4.65881204434397
17078,2020-08-28 19:14:49.751647,4.65881204434397
17079,2020-08-28 19:14:50.109562,4.65881204434397
17080,2020-08-28 19:14:50.416225,4.65881204434397
17081,2020-08-28 19:14:50.773563,4.65881204434397
17082,2020-08-28 19:14:51.069335,4.65881204434397
17083,2020-08-28 19:14:51.385998,4.65881204434397
17084,2020-08-28 19:14:51.714870,4.71411997055492
17085,2020-08-28 19:14:52.045354,4.71411997055492
17086,2020-08-28 19:14:52.395705,4.71411997055492
17087,2020-08-28 19:14:52.695719,4.71411997055492
17088,2020-08-28 19:14:52.949531,4.71411997055492
17089,2020-08-28 19:14:53.264641,4.71411997055492
17090,2020-08-28 19:14:53.549360,4.71411997055492
17091,2020-08-28 19:14:53.794584,4.71411997055492
17092,2020-08-28 19:14:54.144481,4.71411997055492
17093,2020-08-28 19:14:54.434624,4.76929899739713
17094,2020-08-28 19:14:54.699139,4.76929899739713
17095,2020-08-28 19:14:55.046960,4.76929899739713
17096,2020-08-28 19:14:55.439885,4.76929899739713
17097,2020-08-28 19:14:55.735130,4.76929899739713
17098,2020-08-28 19:14:55.991232,4.76929899739713
17099,2020-08-28 19:14:56.251448,4.76929899739713
17100,2020-08-28 19:14:56.587675,4.76929899739713
17101,2020-08-28 19:14:56.832480,4.76929899739713
17102,2020-08-28 19:14:57.061008,4.76929899739713
17103,2020-08-28 19:14:57.297203,4.76929899739713
17104,2020-08-28 19:14:57.573742,4.82434935848829
17105,2020-08-28 19:14:57.828757,4.82434935848829
17106,2020-08-28 19:14:58.067422,4.82434935848829
17107,2020-08-28 19:14:58.316201,4.82434935848829
17108,2020-08-28 19:14:58.625374,4.82434935848829
17109,2020-08-28 19:14:58.861523,4.82434935848829
17110,2020-08-28 19:14:59.191017,4.82434935848829
17111,2020-08-28 19:14:59.511776,4.82434935848829
17112,2020-08-28 19:14:59.817688,4.82434935848829
17113,2020-08-28 19:15:00.069443,4.82434935848829
17114,2020-08-28 19:15:00.406580,4.87927128663011
17115,2020-08-28 19:15:00.683456,4.87927128663011
17116,2020-08-28 19:15:00.956084,4.87927128663011
17117,2020-08-28 19:15:01.249296,4.87927128663011
17118,2020-08-28 19:15:01.595553,4.87927128663011
17119,2020-08-28 19:15:01.907240,4.87927128663011
17120,2020-08-28 19:15:02.161956,4.87927128663011
17121,2020-08-28 19:15:02.440905,4.87927128663011
17122,2020-08-28 19:15:02.750037,4.87927128663011
17123,2020-08-28 19:15:02.971299,4.87927128663011
17124,2020-08-28 19:15:03.232126,4.93406501382266
17125,2020-08-28 19:15:03.468133,4.93406501382266
17126,2020-08-28 19:15:03.730254,4.93406501382266
17127,2020-08-28 19:15:04.064878,4.93406501382266
17128,2020-08-28 19:15:04.311106,4.93406501382266
17129,2020-08-28 19:15:04.608589,4.93406501382266
17130,2020-08-28 19:15:04.935850,4.93406501382266
17131,2020-08-28 19:15:05.226990,4.93406501382266
17132,2020-08-28 19:15:05.554647,4.93406501382266
17133,2020-08-28 19:15:05.889821,4.93406501382266
17134,2020-08-28 19:15:06.223776,4.79750319247054
17135,2020-08-28 19:15:06.469670,4.79750319247054
17136,2020-08-28 19:15:06.699204,4.79750319247054
17137,2020-08-28 19:15:07.000303,4.79750319247054
17138,2020-08-28 19:15:07.305317,4.79750319247054
17139,2020-08-28 19:15:07.603765,4.79750319247054
17140,2020-08-28 19:15:07.906786,4.79750319247054
17141,2020-08-28 19:15:08.237238,4.79750319247054
17142,2020-08-28 19:15:08.681646,4.79750319247054
17143,2020-08-28 19:15:08.951199,4.79750319247054
17144,2020-08-28 19:15:09.205414,4.66130611597352
17145,2020-08-28 19:15:09.521639,4.66130611597352
17146,2020-08-28 19:15:09.803937,4.66130611597352
17147,2020-08-28 19:15:10.100620,4.66130611597352
17148,2020-08-28 19:15:10.425903,4.66130611597352
17149,2020-08-28 19:15:10.746779,4.66130611597352
17150,2020-08-28 19:15:11.020322,4.66130611597352
17151,2020-08-28 19:15:11.254108,4.66130611597352
17152,2020-08-28 19:15:11.508835,4.66130611597352
17153,2020-08-28 19:15:11.801667,4.66130611597352
17154,2020-08-28 19:15:12.100495,4.52547048174463
17155,2020-08-28 19:15:12.414879,4.52547048174463
17156,2020-08-28 19:15:12.682388,4.52547048174463
17157,2020-08-28 19:15:12.989257,4.52547048174463
17158,2020-08-28 19:15:13.327300,4.52547048174463
17159,2020-08-28 19:15:13.597490,4.52547048174463
17160,2020-08-28 19:15:13.867757,4.52547048174463
17161,2020-08-28 19:15:14.116655,4.52547048174463
17162,2020-08-28 19:15:14.401875,4.52547048174463
17163,2020-08-28 19:15:14.718103,4.38999308137687
17164,2020-08-28 19:15:14.999255,4.38999308137687
17165,2020-08-28 19:15:15.338446,4.38999308137687
17166,2020-08-28 19:15:15.624217,4.38999308137687
17167,2020-08-28 19:15:15.910759,4.38999308137687
17168,2020-08-28 19:15:16.185947,4.38999308137687
17169,2020-08-28 19:15:16.428664,4.38999308137687
17170,2020-08-28 19:15:16.707794,4.38999308137687
17171,2020-08-28 19:15:17.017460,4.38999308137687
17172,2020-08-28 19:15:17.313789,4.38999308137687
17173,2020-08-28 19:15:17.588653,4.25487079607549
17174,2020-08-28 19:15:17.880989,4.25487079607549
17175,2020-08-28 19:15:18.167333,4.25487079607549
17176,2020-08-28 19:15:18.440890,4.25487079607549
17177,2020-08-28 19:15:18.726167,4.25487079607549
17178,2020-08-28 19:15:19.025352,4.25487079607549
17179,2020-08-28 19:15:19.364529,4.25487079607549
17180,2020-08-28 19:15:19.688846,4.25487079607549
17181,2020-08-28 19:15:19.949390,4.25487079607549
17182,2020-08-28 19:15:20.163057,4.25487079607549
17183,2020-08-28 19:15:20.598193,4.12010059257473
17184,2020-08-28 19:15:20.833818,4.12010059257473
17185,2020-08-28 19:15:21.093593,4.12010059257473
17186,2020-08-28 19:15:21.359400,4.12010059257473
17187,2020-08-28 19:15:21.707544,4.12010059257473
17188,2020-08-28 19:15:22.052963,4.12010059257473
17189,2020-08-28 19:15:22.325944,4.12010059257473
17190,2020-08-28 19:15:22.679891,4.12010059257473
17191,2020-08-28 19:15:23.013885,3.98567951947368
17192,2020-08-28 19:15:23.373381,3.98567951947368
17193,2020-08-28 19:15:23.623957,3.98567951947368
17194,2020-08-28 19:15:23.948702,3.98567951947368
17195,2020-08-28 19:15:24.304304,3.98567951947368
17196,2020-08-28 19:15:24.576976,3.98567951947368
17197,2020-08-28 19:15:24.813213,3.98567951947368
17198,2020-08-28 19:15:25.123813,3.98567951947368
17199,2020-08-28 19:15:25.388448,3.98567951947368
17200,2020-08-28 19:15:25.689343,3.98567951947368
17201,2020-08-28 19:15:25.902515,3.86166058366057
17202,2020-08-28 19:15:26.219598,3.86166058366057
17203,2020-08-28 19:15:26.579581,3.86166058366057
17204,2020-08-28 19:15:26.867144,3.86166058366057
17205,2020-08-28 19:15:27.189142,3.86166058366057
17206,2020-08-28 19:15:27.435255,3.86166058366057
17207,2020-08-28 19:15:27.752786,3.86166058366057
17208,2020-08-28 19:15:28.095073,3.86166058366057
17209,2020-08-28 19:15:28.401306,3.86166058366057
17210,2020-08-28 19:15:28.707046,3.73797328299011
17211,2020-08-28 19:15:28.948911,3.73797328299011
17212,2020-08-28 19:15:29.208083,3.73797328299011
17213,2020-08-28 19:15:29.456054,3.73797328299011
17214,2020-08-28 19:15:29.706150,3.73797328299011
17215,2020-08-28 19:15:30.035143,3.73797328299011
17216,2020-08-28 19:15:30.296753,3.73797328299011
17217,2020-08-28 19:15:30.630842,3.73797328299011
17218,2020-08-28 19:15:30.973593,3.6146147482232
17219,2020-08-28 19:15:31.350531,3.6146147482232
17220,2020-08-28 19:15:31.598464,3.6146147482232
17221,2020-08-28 19:15:31.975183,3.6146147482232
17222,2020-08-28 19:15:32.217397,3.6146147482232
17223,2020-08-28 19:15:32.535555,3.6146147482232
17224,2020-08-28 19:15:32.866427,3.6146147482232
17225,2020-08-28 19:15:33.251125,3.6146147482232
17226,2020-08-28 19:15:33.543293,3.6146147482232
17227,2020-08-28 19:15:33.913218,3.49158218195952
17228,2020-08-28 19:15:34.171412,3.49158218195952
17229,2020-08-28 19:15:34.448165,3.49158218195952
17230,2020-08-28 19:15:34.698089,3.49158218195952
17231,2020-08-28 19:15:34.992965,3.49158218195952
17232,2020-08-28 19:15:35.262042,3.49158218195952
17233,2020-08-28 19:15:35.486924,3.49158218195952
17234,2020-08-28 19:15:35.751549,3.49158218195952
17235,2020-08-28 19:15:36.008659,3.49158218195952
17236,2020-08-28 19:15:36.330737,3.49158218195952
17237,2020-08-28 19:15:36.682135,3.49158218195952
17238,2020-08-28 19:15:36.983907,3.3688728560424
17239,2020-08-28 19:15:37.285634,3.3688728560424
17240,2020-08-28 19:15:37.570214,3.3688728560424
17241,2020-08-28 19:15:37.804599,3.3688728560424
17242,2020-08-28 19:15:38.055083,3.3688728560424
17243,2020-08-28 19:15:38.398353,3.3688728560424
17244,2020-08-28 19:15:38.699521,3.3688728560424
17245,2020-08-28 19:15:38.949874,3.3688728560424
17246,2020-08-28 19:15:39.280504,3.3688728560424
17247,2020-08-28 19:15:39.672684,3.24648410918689
17248,2020-08-28 19:15:39.919863,3.24648410918689
17249,2020-08-28 19:15:40.215922,3.24648410918689
17250,2020-08-28 19:15:40.550540,3.24648410918689
17251,2020-08-28 19:15:40.808486,3.24648410918689
17252,2020-08-28 19:15:41.117392,3.24648410918689
17253,2020-08-28 19:15:41.450076,3.24648410918689
17254,2020-08-28 19:15:41.713091,3.24648410918689
17255,2020-08-28 19:15:42.049696,3.24648410918689
17256,2020-08-28 19:15:42.395583,3.12441334481095
17257,2020-08-28 19:15:42.622920,3.12441334481095
17258,2020-08-28 19:15:42.964233,3.12441334481095
17259,2020-08-28 19:15:43.200964,3.12441334481095
17260,2020-08-28 19:15:43.563745,3.12441334481095
17261,2020-08-28 19:15:43.902338,3.12441334481095
17262,2020-08-28 19:15:44.143599,3.12441334481095
17263,2020-08-28 19:15:44.472490,3.12441334481095
17264,2020-08-28 19:15:44.745177,3.12441334481095
17265,2020-08-28 19:15:45.168905,3.00265802905294
17266,2020-08-28 19:15:45.441280,3.00265802905294
17267,2020-08-28 19:15:45.756745,3.00265802905294
17268,2020-08-28 19:15:46.054829,3.00265802905294
17269,2020-08-28 19:15:46.415800,3.00265802905294
17270,2020-08-28 19:15:46.709695,3.00265802905294
17271,2020-08-28 19:15:47.086957,3.00265802905294
17272,2020-08-28 19:15:47.411740,3.00265802905294
17273,2020-08-28 19:15:47.728574,2.8812156889613
17274,2020-08-28 19:15:48.005352,2.8812156889613
17275,2020-08-28 19:15:48.313886,2.8812156889613
17276,2020-08-28 19:15:48.575748,2.8812156889613
17277,2020-08-28 19:15:48.833715,2.8812156889613
17278,2020-08-28 19:15:49.129575,2.8812156889613
17279,2020-08-28 19:15:49.399471,2.8812156889613
17280,2020-08-28 19:15:49.719172,2.8812156889613
17281,2020-08-28 19:15:50.016027,2.8812156889613
17282,2020-08-28 19:15:50.297561,2.8812156889613
17283,2020-08-28 19:15:50.654256,2.76008391084437
17284,2020-08-28 19:15:50.997556,2.76008391084437
17285,2020-08-28 19:15:51.320645,2.76008391084437
17286,2020-08-28 19:15:51.653679,2.76008391084437
17287,2020-08-28 19:15:51.896435,2.76008391084437
17288,2020-08-28 19:15:52.169514,2.76008391084437
17289,2020-08-28 19:15:52.414974,2.76008391084437
17290,2020-08-28 19:15:52.749654,2.76008391084437
17291,2020-08-28 19:15:53.066801,2.76008391084437
17292,2020-08-28 19:15:53.433214,2.63926033877031
17293,2020-08-28 19:15:53.758744,2.63926033877031
17294,2020-08-28 19:15:54.049236,2.63926033877031
17295,2020-08-28 19:15:54.361218,2.63926033877031
17296,2020-08-28 19:15:54.606957,2.63926033877031
17297,2020-08-28 19:15:54.855916,2.63926033877031
17298,2020-08-28 19:15:55.178338,2.63926033877031
17299,2020-08-28 19:15:55.466844,2.63926033877031
17300,2020-08-28 19:15:55.783802,2.63926033877031
17301,2020-08-28 19:15:56.101888,2.63926033877031
17302,2020-08-28 19:15:56.384627,2.51874267320908
17303,2020-08-28 19:15:56.654970,2.51874267320908
17304,2020-08-28 19:15:56.975483,2.51874267320908
17305,2020-08-28 19:15:57.352993,2.51874267320908
17306,2020-08-28 19:15:57.625426,2.51874267320908
17307,2020-08-28 19:15:57.989552,2.51874267320908
17308,2020-08-28 19:15:58.333992,2.51874267320908
17309,2020-08-28 19:15:58.693990,2.51874267320908
17310,2020-08-28 19:15:59.006327,2.38262674217756
17311,2020-08-28 19:15:59.404423,2.38262674217756
17312,2020-08-28 19:15:59.679913,2.38262674217756
17313,2020-08-28 19:16:00.017624,2.38262674217756
17314,2020-08-28 19:16:00.276548,2.38262674217756
17315,2020-08-28 19:16:00.513601,2.38262674217756
17316,2020-08-28 19:16:00.843006,2.38262674217756
17317,2020-08-28 19:16:01.176981,2.38262674217756
17318,2020-08-28 19:16:01.499356,2.24683632915411
17319,2020-08-28 19:16:01.759138,2.24683632915411
17320,2020-08-28 19:16:02.045747,2.24683632915411
17321,2020-08-28 19:16:02.321164,2.24683632915411
17322,2020-08-28 19:16:02.598205,2.24683632915411
17323,2020-08-28 19:16:02.874987,2.24683632915411
17324,2020-08-28 19:16:03.131662,2.24683632915411
17325,2020-08-28 19:16:03.494336,2.24683632915411
17326,2020-08-28 19:16:03.812534,2.24683632915411
17327,2020-08-28 19:16:04.133928,2.24683632915411
17328,2020-08-28 19:16:04.475685,2.11136947199505
17329,2020-08-28 19:16:04.795154,2.11136947199505
17330,2020-08-28 19:16:05.176967,2.11136947199505
17331,2020-08-28 19:16:05.501074,2.11136947199505
17332,2020-08-28 19:16:05.812517,2.11136947199505
17333,2020-08-28 19:16:06.099406,2.11136947199505
17334,2020-08-28 19:16:06.340372,2.11136947199505
17335,2020-08-28 19:16:06.681383,2.11136947199505
17336,2020-08-28 19:16:06.998908,2.14369607918648
17337,2020-08-28 19:16:07.299977,2.14369607918648
17338,2020-08-28 19:16:07.575166,2.14369607918648
17339,2020-08-28 19:16:07.916748,2.14369607918648
17340,2020-08-28 19:16:08.207425,2.14369607918648
17341,2020-08-28 19:16:08.479498,2.14369607918648
17342,2020-08-28 19:16:08.821966,2.14369607918648
17343,2020-08-28 19:16:09.172981,2.17593572695635
17344,2020-08-28 19:16:09.518599,2.17593572695635
17345,2020-08-28 19:16:09.828021,2.17593572695635
17346,2020-08-28 19:16:10.051064,2.17593572695635
17347,2020-08-28 19:16:10.317644,2.17593572695635
17348,2020-08-28 19:16:10.626909,2.17593572695635
17349,2020-08-28 19:16:10.892662,2.17593572695635
17350,2020-08-28 19:16:11.218012,2.17593572695635
17351,2020-08-28 19:16:11.532103,2.20808879134445
17352,2020-08-28 19:16:11.808208,2.20808879134445
17353,2020-08-28 19:16:12.073934,2.20808879134445
17354,2020-08-28 19:16:12.322090,2.20808879134445
17355,2020-08-28 19:16:12.665656,2.20808879134445
17356,2020-08-28 19:16:13.032856,2.20808879134445
17357,2020-08-28 19:16:13.280771,2.20808879134445
17358,2020-08-28 19:16:13.567991,2.20808879134445
17359,2020-08-28 19:16:13.917979,2.20808879134445
17360,2020-08-28 19:16:14.221176,2.2401556463667
17361,2020-08-28 19:16:14.537278,2.2401556463667
17362,2020-08-28 19:16:14.810644,2.2401556463667
17363,2020-08-28 19:16:15.168183,2.2401556463667
17364,2020-08-28 19:16:15.509822,2.2401556463667
17365,2020-08-28 19:16:15.751130,2.2401556463667
17366,2020-08-28 19:16:16.048071,2.2401556463667
17367,2020-08-28 19:16:16.386861,2.2401556463667
17368,2020-08-28 19:16:16.667558,2.2401556463667
17369,2020-08-28 19:16:16.950468,2.27213666403173
17370,2020-08-28 19:16:17.244648,2.27213666403173
17371,2020-08-28 19:16:17.591602,2.27213666403173
17372,2020-08-28 19:16:17.826026,2.27213666403173
17373,2020-08-28 19:16:18.054657,2.27213666403173
17374,2020-08-28 19:16:18.311301,2.27213666403173
17375,2020-08-28 19:16:18.590955,2.27213666403173
17376,2020-08-28 19:16:18.945905,2.27213666403173
17377,2020-08-28 19:16:19.230940,2.27213666403173
17378,2020-08-28 19:16:19.513972,2.27213666403173
17379,2020-08-28 19:16:19.984804,2.30403221435714
17380,2020-08-28 19:16:20.214591,2.30403221435714
17381,2020-08-28 19:16:20.531047,2.30403221435714
17382,2020-08-28 19:16:20.837431,2.30403221435714
17383,2020-08-28 19:16:21.116447,2.30403221435714
17384,2020-08-28 19:16:21.333211,2.30403221435714
17385,2020-08-28 19:16:21.649411,2.30403221435714
17386,2020-08-28 19:16:21.968378,2.30403221435714
17387,2020-08-28 19:16:22.327390,2.30403221435714
17388,2020-08-28 19:16:22.612788,2.30403221435714
17389,2020-08-28 19:16:23.001622,2.33584266538541
17390,2020-08-28 19:16:23.324036,2.33584266538541
17391,2020-08-28 19:16:23.618460,2.33584266538541
17392,2020-08-28 19:16:23.897864,2.33584266538541
17393,2020-08-28 19:16:24.169693,2.33584266538541
17394,2020-08-28 19:16:24.445103,2.33584266538541
17395,2020-08-28 19:16:24.775647,2.33584266538541
17396,2020-08-28 19:16:25.099202,2.33584266538541
17397,2020-08-28 19:16:25.432351,2.33584266538541
17398,2020-08-28 19:16:25.705173,2.36756838319941
17399,2020-08-28 19:16:25.922000,2.36756838319941
17400,2020-08-28 19:16:26.185920,2.36756838319941
17401,2020-08-28 19:16:26.516641,2.36756838319941
17402,2020-08-28 19:16:26.850361,2.36756838319941
17403,2020-08-28 19:16:27.187975,2.36756838319941
17404,2020-08-28 19:16:27.524656,2.36756838319941
17405,2020-08-28 19:16:27.800608,2.36756838319941
17406,2020-08-28 19:16:28.149228,2.36756838319941
17407,2020-08-28 19:16:28.498060,2.36756838319941
17408,2020-08-28 19:16:28.821676,2.36756838319941
17409,2020-08-28 19:16:29.110819,2.39920973193642
17410,2020-08-28 19:16:29.461139,2.39920973193642
17411,2020-08-28 19:16:29.715789,2.39920973193642
17412,2020-08-28 19:16:30.028059,2.39920973193642
17413,2020-08-28 19:16:30.286481,2.39920973193642
17414,2020-08-28 19:16:30.636785,2.39920973193642
17415,2020-08-28 19:16:31.002865,2.39920973193642
17416,2020-08-28 19:16:31.321096,2.39920973193642
17417,2020-08-28 19:16:31.651525,2.39920973193642
17418,2020-08-28 19:16:31.966077,2.39920973193642
17419,2020-08-28 19:16:32.266285,2.44925982023962
17420,2020-08-28 19:16:32.642526,2.44925982023962
17421,2020-08-28 19:16:32.911202,2.44925982023962
17422,2020-08-28 19:16:33.289008,2.44925982023962
17423,2020-08-28 19:16:33.534887,2.44925982023962
17424,2020-08-28 19:16:33.820424,2.44925982023962
17425,2020-08-28 19:16:34.069202,2.44925982023962
17426,2020-08-28 19:16:34.384117,2.44925982023962
17427,2020-08-28 19:16:34.647897,2.49917494583234
17428,2020-08-28 19:16:34.861465,2.49917494583234
17429,2020-08-28 19:16:35.122810,2.49917494583234
17430,2020-08-28 19:16:35.444661,2.49917494583234
17431,2020-08-28 19:16:35.736490,2.49917494583234
17432,2020-08-28 19:16:36.049357,2.49917494583234
17433,2020-08-28 19:16:36.377214,2.49917494583234
17434,2020-08-28 19:16:36.639837,2.49917494583234
17435,2020-08-28 19:16:36.961252,2.49917494583234
17436,2020-08-28 19:16:37.302043,2.54895565898953
17437,2020-08-28 19:16:37.578658,2.54895565898953
17438,2020-08-28 19:16:37.871122,2.54895565898953
17439,2020-08-28 19:16:38.178157,2.54895565898953
17440,2020-08-28 19:16:38.570709,2.54895565898953
17441,2020-08-28 19:16:38.806269,2.54895565898953
17442,2020-08-28 19:16:39.107049,2.54895565898953
17443,2020-08-28 19:16:39.368500,2.54895565898953
17444,2020-08-28 19:16:39.616016,2.54895565898953
17445,2020-08-28 19:16:39.888626,2.5986025067446
17446,2020-08-28 19:16:40.186779,2.5986025067446
17447,2020-08-28 19:16:40.510879,2.5986025067446
17448,2020-08-28 19:16:40.755877,2.5986025067446
17449,2020-08-28 19:16:41.056277,2.5986025067446
17450,2020-08-28 19:16:41.390885,2.5986025067446
17451,2020-08-28 19:16:41.767628,2.5986025067446
17452,2020-08-28 19:16:42.073722,2.5986025067446
17453,2020-08-28 19:16:42.400588,2.64811603292689
17454,2020-08-28 19:16:42.731704,2.64811603292689
17455,2020-08-28 19:16:43.046422,2.64811603292689
17456,2020-08-28 19:16:43.254272,2.64811603292689
17457,2020-08-28 19:16:43.593772,2.64811603292689
17458,2020-08-28 19:16:43.842652,2.64811603292689
17459,2020-08-28 19:16:44.141525,2.64811603292689
17460,2020-08-28 19:16:44.457413,2.64811603292689
17461,2020-08-28 19:16:44.826230,2.64811603292689
17462,2020-08-28 19:16:45.251030,2.69749677819726
17463,2020-08-28 19:16:45.534825,2.69749677819726
17464,2020-08-28 19:16:45.806442,2.69749677819726
17465,2020-08-28 19:16:46.078668,2.69749677819726
17466,2020-08-28 19:16:46.420982,2.69749677819726
17467,2020-08-28 19:16:46.727398,2.69749677819726
17468,2020-08-28 19:16:47.073760,2.69749677819726
17469,2020-08-28 19:16:47.393291,2.69749677819726
17470,2020-08-28 19:16:47.752556,2.69749677819726
17471,2020-08-28 19:16:47.983373,2.74674528008144
17472,2020-08-28 19:16:48.326541,2.74674528008144
17473,2020-08-28 19:16:48.626954,2.74674528008144
17474,2020-08-28 19:16:48.892852,2.74674528008144
17475,2020-08-28 19:16:49.149283,2.74674528008144
17476,2020-08-28 19:16:49.410253,2.74674528008144
17477,2020-08-28 19:16:49.767476,2.74674528008144
17478,2020-08-28 19:16:50.033565,2.74674528008144
17479,2020-08-28 19:16:50.296919,2.79612166643884
17480,2020-08-28 19:16:50.680341,2.79612166643884
17481,2020-08-28 19:16:51.011537,2.79612166643884
17482,2020-08-28 19:16:51.377889,2.79612166643884
17483,2020-08-28 19:16:51.646031,2.79612166643884
17484,2020-08-28 19:16:51.909218,2.79612166643884
17485,2020-08-28 19:16:52.208612,2.79612166643884
17486,2020-08-28 19:16:52.618141,2.79612166643884
17487,2020-08-28 19:16:52.923188,2.84537303465341
17488,2020-08-28 19:16:53.200887,2.84537303465341
17489,2020-08-28 19:16:53.443065,2.84537303465341
17490,2020-08-28 19:16:53.711136,2.84537303465341
17491,2020-08-28 19:16:54.051251,2.84537303465341
17492,2020-08-28 19:16:54.353111,2.84537303465341
17493,2020-08-28 19:16:54.657163,2.84537303465341
17494,2020-08-28 19:16:54.921628,2.84537303465341
17495,2020-08-28 19:16:55.195139,2.84537303465341
17496,2020-08-28 19:16:55.507808,2.89449993876023
17497,2020-08-28 19:16:55.873569,2.89449993876023
17498,2020-08-28 19:16:56.142567,2.89449993876023
17499,2020-08-28 19:16:56.441487,2.89449993876023
17500,2020-08-28 19:16:56.776534,2.89449993876023
17501,2020-08-28 19:16:57.072814,2.89449993876023
17502,2020-08-28 19:16:57.390399,2.89449993876023
17503,2020-08-28 19:16:57.687257,2.89449993876023
17504,2020-08-28 19:16:58.033138,2.89449993876023
17505,2020-08-28 19:16:58.367665,2.94350292976959
17506,2020-08-28 19:16:58.629704,2.94350292976959
17507,2020-08-28 19:16:58.870767,2.94350292976959
17508,2020-08-28 19:16:59.085502,2.94350292976959
17509,2020-08-28 19:16:59.415228,2.94350292976959
17510,2020-08-28 19:16:59.721051,2.94350292976959
17511,2020-08-28 19:16:59.992714,2.94350292976959
17512,2020-08-28 19:17:00.269453,2.94350292976959
17513,2020-08-28 19:17:00.597039,2.94350292976959
17514,2020-08-28 19:17:00.835784,2.94350292976959
17515,2020-08-28 19:17:01.101901,2.94350292976959
17516,2020-08-28 19:17:01.333104,2.98392761338255
17517,2020-08-28 19:17:01.625876,2.98392761338255
17518,2020-08-28 19:17:01.926194,2.98392761338255
17519,2020-08-28 19:17:02.226782,2.98392761338255
17520,2020-08-28 19:17:02.500250,2.98392761338255
17521,2020-08-28 19:17:02.766827,2.98392761338255
17522,2020-08-28 19:17:03.128604,2.98392761338255
17523,2020-08-28 19:17:03.437996,2.98392761338255
17524,2020-08-28 19:17:03.840866,2.98392761338255
17525,2020-08-28 19:17:04.203691,3.02577751189622
17526,2020-08-28 19:17:04.543465,3.02577751189622
17527,2020-08-28 19:17:04.839832,3.02577751189622
17528,2020-08-28 19:17:05.180371,3.02577751189622
17529,2020-08-28 19:17:05.515121,3.02577751189622
17530,2020-08-28 19:17:05.996605,3.02577751189622
17531,2020-08-28 19:17:06.276635,3.02577751189622
17532,2020-08-28 19:17:06.618094,3.02577751189622
17533,2020-08-28 19:17:06.976999,3.06751642806744
17534,2020-08-28 19:17:07.294405,3.06751642806744
17535,2020-08-28 19:17:07.599811,3.06751642806744
17536,2020-08-28 19:17:07.927074,3.06751642806744
17537,2020-08-28 19:17:08.243623,3.06751642806744
17538,2020-08-28 19:17:08.501211,3.06751642806744
