iteration,timestamp,T7
17539,2020-08-28 19:17:08.817160,3.06751642806744
17540,2020-08-28 19:17:09.096793,3.06751642806744
17541,2020-08-28 19:17:09.352508,3.06751642806744
17542,2020-08-28 19:17:09.714280,3.10914486899307
17543,2020-08-28 19:17:10.010616,3.10914486899307
17544,2020-08-28 19:17:10.371970,3.10914486899307
17545,2020-08-28 19:17:10.724986,3.10914486899307
17546,2020-08-28 19:17:10.972404,3.10914486899307
17547,2020-08-28 19:17:11.232251,3.10914486899307
17548,2020-08-28 19:17:11.457729,3.10914486899307
17549,2020-08-28 19:17:11.741746,3.10914486899307
17550,2020-08-28 19:17:11.999025,3.10914486899307
17551,2020-08-28 19:17:12.466777,3.15066333911385
17552,2020-08-28 19:17:12.833843,3.15066333911385
17553,2020-08-28 19:17:13.153074,3.15066333911385
17554,2020-08-28 19:17:13.438521,3.15066333911385
17555,2020-08-28 19:17:13.715563,3.15066333911385
17556,2020-08-28 19:17:14.017404,3.15066333911385
17557,2020-08-28 19:17:14.290901,3.15066333911385
17558,2020-08-28 19:17:14.605946,3.15066333911385
17559,2020-08-28 19:17:14.910301,3.15066333911385
17560,2020-08-28 19:17:15.165359,3.15066333911385
17561,2020-08-28 19:17:15.577404,3.19207234023845
17562,2020-08-28 19:17:15.955798,3.19207234023845
17563,2020-08-28 19:17:16.297499,3.19207234023845
17564,2020-08-28 19:17:16.626873,3.19207234023845
17565,2020-08-28 19:17:16.962746,3.19207234023845
17566,2020-08-28 19:17:17.357468,3.19207234023845
17567,2020-08-28 19:17:17.743672,3.19207234023845
17568,2020-08-28 19:17:18.003284,3.19207234023845
17569,2020-08-28 19:17:18.377304,3.19207234023845
17570,2020-08-28 19:17:18.749836,3.23337237156704
17571,2020-08-28 19:17:19.090971,3.23337237156704
17572,2020-08-28 19:17:19.393101,3.23337237156704
17573,2020-08-28 19:17:19.696283,3.23337237156704
17574,2020-08-28 19:17:19.959142,3.23337237156704
17575,2020-08-28 19:17:20.302831,3.23337237156704
17576,2020-08-28 19:17:20.610666,3.23337237156704
17577,2020-08-28 19:17:20.837380,3.23337237156704
17578,2020-08-28 19:17:21.089651,3.23337237156704
17579,2020-08-28 19:17:21.341656,3.2745639297142
17580,2020-08-28 19:17:21.621458,3.2745639297142
17581,2020-08-28 19:17:21.937896,3.2745639297142
17582,2020-08-28 19:17:22.221411,3.2745639297142
17583,2020-08-28 19:17:22.552962,3.2745639297142
17584,2020-08-28 19:17:22.801514,3.2745639297142
17585,2020-08-28 19:17:23.112953,3.2745639297142
17586,2020-08-28 19:17:23.441929,3.2745639297142
17587,2020-08-28 19:17:23.735629,3.2745639297142
17588,2020-08-28 19:17:24.040200,3.2745639297142
17589,2020-08-28 19:17:24.426338,3.30647217608426
17590,2020-08-28 19:17:24.761269,3.30647217608426
17591,2020-08-28 19:17:25.097237,3.30647217608426
17592,2020-08-28 19:17:25.318598,3.30647217608426
17593,2020-08-28 19:17:25.569834,3.30647217608426
17594,2020-08-28 19:17:25.876007,3.30647217608426
17595,2020-08-28 19:17:26.123317,3.30647217608426
17596,2020-08-28 19:17:26.397434,3.30647217608426
17597,2020-08-28 19:17:26.655414,3.30647217608426
17598,2020-08-28 19:17:26.988432,3.30647217608426
17599,2020-08-28 19:17:27.342286,3.32080285044607
17600,2020-08-28 19:17:27.716129,3.32080285044607
17601,2020-08-28 19:17:27.972467,3.32080285044607
17602,2020-08-28 19:17:28.246884,3.32080285044607
17603,2020-08-28 19:17:28.525036,3.32080285044607
17604,2020-08-28 19:17:28.816192,3.32080285044607
17605,2020-08-28 19:17:29.138814,3.32080285044607
17606,2020-08-28 19:17:29.429262,3.32080285044607
17607,2020-08-28 19:17:29.714874,3.38494108701842
17608,2020-08-28 19:17:29.968403,3.38494108701842
17609,2020-08-28 19:17:30.213188,3.38494108701842
17610,2020-08-28 19:17:30.602357,3.38494108701842
17611,2020-08-28 19:17:30.934336,3.38494108701842
17612,2020-08-28 19:17:31.342800,3.38494108701842
17613,2020-08-28 19:17:31.677031,3.38494108701842
17614,2020-08-28 19:17:32.025300,3.38494108701842
17615,2020-08-28 19:17:32.363207,3.38494108701842
17616,2020-08-28 19:17:32.659494,3.44894969835389
17617,2020-08-28 19:17:33.036469,3.44894969835389
17618,2020-08-28 19:17:33.333218,3.44894969835389
17619,2020-08-28 19:17:33.638014,3.44894969835389
17620,2020-08-28 19:17:33.879777,3.44894969835389
17621,2020-08-28 19:17:34.153067,3.44894969835389
17622,2020-08-28 19:17:34.485485,3.44894969835389
17623,2020-08-28 19:17:34.864829,3.44894969835389
17624,2020-08-28 19:17:35.203553,3.44894969835389
17625,2020-08-28 19:17:35.482638,3.51282899968575
17626,2020-08-28 19:17:35.832255,3.51282899968575
17627,2020-08-28 19:17:36.036508,3.51282899968575
17628,2020-08-28 19:17:36.384622,3.51282899968575
17629,2020-08-28 19:17:36.661702,3.51282899968575
17630,2020-08-28 19:17:36.950204,3.51282899968575
17631,2020-08-28 19:17:37.190521,3.51282899968575
17632,2020-08-28 19:17:37.534211,3.57657930474031
17633,2020-08-28 19:17:37.932501,3.57657930474031
17634,2020-08-28 19:17:38.266413,3.57657930474031
17635,2020-08-28 19:17:38.580539,3.57657930474031
17636,2020-08-28 19:17:38.914926,3.57657930474031
17637,2020-08-28 19:17:39.155810,3.57657930474031
17638,2020-08-28 19:17:39.388557,3.57657930474031
17639,2020-08-28 19:17:39.730970,3.57657930474031
17640,2020-08-28 19:17:40.011232,3.57657930474031
17641,2020-08-28 19:17:40.282078,3.64008779946343
17642,2020-08-28 19:17:40.548472,3.64008779946343
17643,2020-08-28 19:17:40.908253,3.64008779946343
17644,2020-08-28 19:17:41.221818,3.64008779946343
17645,2020-08-28 19:17:41.452294,3.64008779946343
17646,2020-08-28 19:17:41.765897,3.64008779946343
17647,2020-08-28 19:17:42.076148,3.64008779946343
17648,2020-08-28 19:17:42.401644,3.64008779946343
17649,2020-08-28 19:17:42.765196,3.64008779946343
17650,2020-08-28 19:17:43.118633,3.70348385404542
17651,2020-08-28 19:17:43.375511,3.70348385404542
17652,2020-08-28 19:17:43.681526,3.70348385404542
17653,2020-08-28 19:17:43.927541,3.70348385404542
17654,2020-08-28 19:17:44.294415,3.70348385404542
17655,2020-08-28 19:17:44.585459,3.70348385404542
17656,2020-08-28 19:17:44.915053,3.70348385404542
17657,2020-08-28 19:17:45.203232,3.70348385404542
17658,2020-08-28 19:17:45.493517,3.70348385404542
17659,2020-08-28 19:17:45.817560,3.76676773911868
17660,2020-08-28 19:17:46.132770,3.76676773911868
17661,2020-08-28 19:17:46.441961,3.76676773911868
17662,2020-08-28 19:17:46.814348,3.76676773911868
17663,2020-08-28 19:17:47.141417,3.76676773911868
17664,2020-08-28 19:17:47.500291,3.76676773911868
17665,2020-08-28 19:17:47.817015,3.76676773911868
17666,2020-08-28 19:17:48.105017,3.76676773911868
17667,2020-08-28 19:17:48.328590,3.76676773911868
17668,2020-08-28 19:17:48.581139,3.82993972344327
17669,2020-08-28 19:17:48.922986,3.82993972344327
17670,2020-08-28 19:17:49.184319,3.82993972344327
17671,2020-08-28 19:17:49.427838,3.82993972344327
17672,2020-08-28 19:17:49.697257,3.82993972344327
17673,2020-08-28 19:17:50.031606,3.82993972344327
17674,2020-08-28 19:17:50.346879,3.82993972344327
17675,2020-08-28 19:17:50.620983,3.82993972344327
17676,2020-08-28 19:17:50.852467,3.82993972344327
17677,2020-08-28 19:17:51.199737,3.82993972344327
17678,2020-08-28 19:17:51.521401,3.89300007394263
17679,2020-08-28 19:17:51.779635,3.89300007394263
17680,2020-08-28 19:17:52.074755,3.89300007394263
17681,2020-08-28 19:17:52.341589,3.89300007394263
17682,2020-08-28 19:17:52.583083,3.89300007394263
17683,2020-08-28 19:17:52.836890,3.89300007394263
17684,2020-08-28 19:17:53.083308,3.89300007394263
17685,2020-08-28 19:17:53.399783,3.89300007394263
17686,2020-08-28 19:17:53.724689,3.89300007394263
17687,2020-08-28 19:17:53.979510,3.95594905573807
17688,2020-08-28 19:17:54.375441,3.95594905573807
17689,2020-08-28 19:17:54.736728,3.95594905573807
17690,2020-08-28 19:17:55.068925,3.95594905573807
17691,2020-08-28 19:17:55.308626,3.95594905573807
17692,2020-08-28 19:17:55.626918,3.95594905573807
17693,2020-08-28 19:17:55.964306,3.95594905573807
17694,2020-08-28 19:17:56.256486,3.95594905573807
17695,2020-08-28 19:17:56.570248,3.95594905573807
17696,2020-08-28 19:17:56.927670,4.01878693218237
17697,2020-08-28 19:17:57.215323,4.01878693218237
17698,2020-08-28 19:17:57.531191,4.01878693218237
17699,2020-08-28 19:17:57.800368,4.01878693218237
17700,2020-08-28 19:17:58.095349,4.01878693218237
17701,2020-08-28 19:17:58.417829,4.01878693218237
17702,2020-08-28 19:17:58.666313,4.01878693218237
17703,2020-08-28 19:17:58.926272,4.01878693218237
17704,2020-08-28 19:17:59.247664,4.01878693218237
17705,2020-08-28 19:17:59.489463,4.01878693218237
17706,2020-08-28 19:17:59.726727,4.08151396489218
17707,2020-08-28 19:18:00.024551,4.08151396489218
17708,2020-08-28 19:18:00.393170,4.08151396489218
17709,2020-08-28 19:18:00.680355,4.08151396489218
17710,2020-08-28 19:18:00.990064,4.08151396489218
17711,2020-08-28 19:18:01.296543,4.08151396489218
17712,2020-08-28 19:18:01.551675,4.08151396489218
17713,2020-08-28 19:18:01.776725,4.08151396489218
17714,2020-08-28 19:18:02.079708,4.08151396489218
17715,2020-08-28 19:18:02.377678,4.08151396489218
17716,2020-08-28 19:18:02.672709,4.14413041377966
17717,2020-08-28 19:18:03.007008,4.14413041377966
17718,2020-08-28 19:18:03.326528,4.14413041377966
17719,2020-08-28 19:18:03.656424,4.14413041377966
17720,2020-08-28 19:18:03.891048,4.14413041377966
17721,2020-08-28 19:18:04.200147,4.14413041377966
17722,2020-08-28 19:18:04.540479,4.14413041377966
17723,2020-08-28 19:18:04.898698,4.14413041377966
17724,2020-08-28 19:18:05.317063,4.20663653708304
17725,2020-08-28 19:18:05.739693,4.20663653708304
17726,2020-08-28 19:18:06.053765,4.20663653708304
17727,2020-08-28 19:18:06.403965,4.20663653708304
17728,2020-08-28 19:18:06.676615,4.20663653708304
17729,2020-08-28 19:18:06.944451,4.20663653708304
17730,2020-08-28 19:18:07.269819,4.20663653708304
17731,2020-08-28 19:18:07.532324,4.20663653708304
17732,2020-08-28 19:18:07.994845,4.26903259139635
17733,2020-08-28 19:18:08.247476,4.26903259139635
17734,2020-08-28 19:18:08.502320,4.26903259139635
17735,2020-08-28 19:18:08.845342,4.26903259139635
17736,2020-08-28 19:18:09.110827,4.26903259139635
17737,2020-08-28 19:18:09.509378,4.26903259139635
17738,2020-08-28 19:18:09.826961,4.26903259139635
17739,2020-08-28 19:18:10.165145,4.26903259139635
17740,2020-08-28 19:18:10.481988,4.26903259139635
17741,2020-08-28 19:18:10.739178,4.33131883169831
17742,2020-08-28 19:18:11.053584,4.33131883169831
17743,2020-08-28 19:18:11.341438,4.33131883169831
17744,2020-08-28 19:18:11.650739,4.33131883169831
17745,2020-08-28 19:18:12.005604,4.33131883169831
17746,2020-08-28 19:18:12.325214,4.33131883169831
17747,2020-08-28 19:18:12.573454,4.33131883169831
17748,2020-08-28 19:18:12.816286,4.33131883169831
17749,2020-08-28 19:18:13.048010,4.33131883169831
17750,2020-08-28 19:18:13.415161,4.41910296819329
17751,2020-08-28 19:18:13.719443,4.41910296819329
17752,2020-08-28 19:18:14.015300,4.41910296819329
17753,2020-08-28 19:18:14.268450,4.41910296819329
17754,2020-08-28 19:18:14.616652,4.41910296819329
17755,2020-08-28 19:18:14.990792,4.41910296819329
17756,2020-08-28 19:18:15.272498,4.41910296819329
17757,2020-08-28 19:18:15.631866,4.41910296819329
17758,2020-08-28 19:18:15.969148,4.50673790827233
17759,2020-08-28 19:18:16.400168,4.50673790827233
17760,2020-08-28 19:18:16.759098,4.50673790827233
17761,2020-08-28 19:18:17.055091,4.50673790827233
17762,2020-08-28 19:18:17.300592,4.50673790827233
17763,2020-08-28 19:18:17.580461,4.50673790827233
17764,2020-08-28 19:18:17.884678,4.50673790827233
17765,2020-08-28 19:18:18.224058,4.50673790827233
17766,2020-08-28 19:18:18.553924,4.50673790827233
17767,2020-08-28 19:18:18.874841,4.50673790827233
17768,2020-08-28 19:18:19.147958,4.59422393657375
17769,2020-08-28 19:18:19.451551,4.59422393657375
17770,2020-08-28 19:18:19.781522,4.59422393657375
17771,2020-08-28 19:18:20.051162,4.59422393657375
17772,2020-08-28 19:18:20.413409,4.59422393657375
17773,2020-08-28 19:18:20.689705,4.59422393657375
17774,2020-08-28 19:18:20.983841,4.59422393657375
17775,2020-08-28 19:18:21.300735,4.59422393657375
17776,2020-08-28 19:18:21.723758,4.68156133570155
17777,2020-08-28 19:18:21.969970,4.68156133570155
17778,2020-08-28 19:18:22.242042,4.68156133570155
17779,2020-08-28 19:18:22.523120,4.68156133570155
17780,2020-08-28 19:18:22.829540,4.68156133570155
17781,2020-08-28 19:18:23.161897,4.68156133570155
17782,2020-08-28 19:18:23.507419,4.68156133570155
17783,2020-08-28 19:18:23.838036,4.68156133570155
17784,2020-08-28 19:18:24.182789,4.76875038627543
17785,2020-08-28 19:18:24.492415,4.76875038627543
17786,2020-08-28 19:18:24.747952,4.76875038627543
17787,2020-08-28 19:18:25.061063,4.76875038627543
17788,2020-08-28 19:18:25.404723,4.76875038627543
17789,2020-08-28 19:18:25.756390,4.76875038627543
17790,2020-08-28 19:18:26.066891,4.76875038627543
17791,2020-08-28 19:18:26.372783,4.76875038627543
17792,2020-08-28 19:18:26.638437,4.76875038627543
17793,2020-08-28 19:18:26.944949,4.85579136697922
17794,2020-08-28 19:18:27.205366,4.85579136697922
17795,2020-08-28 19:18:27.467200,4.85579136697922
17796,2020-08-28 19:18:27.723113,4.85579136697922
17797,2020-08-28 19:18:28.032755,4.85579136697922
17798,2020-08-28 19:18:28.376643,4.85579136697922
17799,2020-08-28 19:18:28.661609,4.85579136697922
17800,2020-08-28 19:18:28.889741,4.85579136697922
17801,2020-08-28 19:18:29.148520,4.85579136697922
17802,2020-08-28 19:18:29.410890,4.94268455460733
17803,2020-08-28 19:18:29.707726,4.94268455460733
17804,2020-08-28 19:18:30.047882,4.94268455460733
17805,2020-08-28 19:18:30.324472,4.94268455460733
17806,2020-08-28 19:18:30.608125,4.94268455460733
17807,2020-08-28 19:18:30.891001,4.94268455460733
17808,2020-08-28 19:18:31.172382,4.94268455460733
17809,2020-08-28 19:18:31.445274,4.94268455460733
17810,2020-08-28 19:18:31.729551,4.94268455460733
17811,2020-08-28 19:18:31.970373,4.94268455460733
17812,2020-08-28 19:18:32.282649,4.94268455460733
17813,2020-08-28 19:18:32.593655,5.00022584871053
17814,2020-08-28 19:18:32.884046,5.00022584871053
17815,2020-08-28 19:18:33.195184,5.00022584871053
17816,2020-08-28 19:18:33.476676,5.00022584871053
17817,2020-08-28 19:18:33.915359,5.00022584871053
17818,2020-08-28 19:18:34.243194,5.00022584871053
17819,2020-08-28 19:18:34.555506,5.00022584871053
17820,2020-08-28 19:18:34.835757,5.00022584871053
17821,2020-08-28 19:18:35.160461,5.00022584871053
17822,2020-08-28 19:18:35.441878,5.00022584871053
17823,2020-08-28 19:18:35.704453,4.96711522507168
17824,2020-08-28 19:18:35.968471,4.96711522507168
17825,2020-08-28 19:18:36.298975,4.96711522507168
17826,2020-08-28 19:18:36.572529,4.96711522507168
17827,2020-08-28 19:18:36.804649,4.96711522507168
17828,2020-08-28 19:18:37.127454,4.96711522507168
17829,2020-08-28 19:18:37.389385,4.96711522507168
17830,2020-08-28 19:18:37.704962,4.96711522507168
17831,2020-08-28 19:18:37.941128,4.96711522507168
17832,2020-08-28 19:18:38.239955,4.96711522507168
17833,2020-08-28 19:18:38.572161,4.86887983108387
17834,2020-08-28 19:18:38.915464,4.86887983108387
17835,2020-08-28 19:18:39.154582,4.86887983108387
17836,2020-08-28 19:18:39.473978,4.86887983108387
17837,2020-08-28 19:18:39.790865,4.86887983108387
17838,2020-08-28 19:18:40.065296,4.86887983108387
17839,2020-08-28 19:18:40.402631,4.86887983108387
17840,2020-08-28 19:18:40.717231,4.86887983108387
17841,2020-08-28 19:18:41.053437,4.86887983108387
17842,2020-08-28 19:18:41.401314,4.7709778727332
17843,2020-08-28 19:18:41.684871,4.7709778727332
17844,2020-08-28 19:18:42.009362,4.7709778727332
17845,2020-08-28 19:18:42.294387,4.7709778727332
17846,2020-08-28 19:18:42.612944,4.7709778727332
17847,2020-08-28 19:18:42.880181,4.7709778727332
17848,2020-08-28 19:18:43.168470,4.7709778727332
17849,2020-08-28 19:18:43.504134,4.7709778727332
17850,2020-08-28 19:18:43.758739,4.7709778727332
17851,2020-08-28 19:18:44.097321,4.67340500902175
17852,2020-08-28 19:18:44.460841,4.67340500902175
17853,2020-08-28 19:18:44.772013,4.67340500902175
17854,2020-08-28 19:18:45.143529,4.67340500902175
17855,2020-08-28 19:18:45.460376,4.67340500902175
17856,2020-08-28 19:18:45.738491,4.67340500902175
17857,2020-08-28 19:18:45.995501,4.67340500902175
17858,2020-08-28 19:18:46.292783,4.67340500902175
17859,2020-08-28 19:18:46.609336,4.67340500902175
17860,2020-08-28 19:18:46.921157,4.57615704508169
17861,2020-08-28 19:18:47.254830,4.57615704508169
17862,2020-08-28 19:18:47.606479,4.57615704508169
17863,2020-08-28 19:18:47.889411,4.57615704508169
17864,2020-08-28 19:18:48.162427,4.57615704508169
17865,2020-08-28 19:18:48.529252,4.57615704508169
17866,2020-08-28 19:18:48.887422,4.57615704508169
17867,2020-08-28 19:18:49.154797,4.46954667447098
17868,2020-08-28 19:18:49.504513,4.46954667447098
17869,2020-08-28 19:18:49.870297,4.46954667447098
17870,2020-08-28 19:18:50.125937,4.46954667447098
17871,2020-08-28 19:18:50.484699,4.46954667447098
17872,2020-08-28 19:18:50.771864,4.46954667447098
17873,2020-08-28 19:18:51.010291,4.46954667447098
17874,2020-08-28 19:18:51.293731,4.46954667447098
17875,2020-08-28 19:18:51.631770,4.46954667447098
17876,2020-08-28 19:18:51.907381,4.46954667447098
17877,2020-08-28 19:18:52.176877,4.36326365826848
17878,2020-08-28 19:18:52.525889,4.36326365826848
17879,2020-08-28 19:18:52.823952,4.36326365826848
17880,2020-08-28 19:18:53.109409,4.36326365826848
17881,2020-08-28 19:18:53.341639,4.36326365826848
17882,2020-08-28 19:18:53.581838,4.36326365826848
17883,2020-08-28 19:18:53.953747,4.36326365826848
17884,2020-08-28 19:18:54.329444,4.25730436939111
17885,2020-08-28 19:18:54.706632,4.25730436939111
17886,2020-08-28 19:18:55.048415,4.25730436939111
17887,2020-08-28 19:18:55.384328,4.25730436939111
17888,2020-08-28 19:18:55.645589,4.25730436939111
17889,2020-08-28 19:18:55.943677,4.25730436939111
17890,2020-08-28 19:18:56.277010,4.25730436939111
17891,2020-08-28 19:18:56.529062,4.25730436939111
17892,2020-08-28 19:18:56.764472,4.25730436939111
17893,2020-08-28 19:18:57.042567,4.25730436939111
17894,2020-08-28 19:18:57.223768,4.15166528335016
17895,2020-08-28 19:18:57.467355,4.15166528335016
17896,2020-08-28 19:18:57.763377,4.15166528335016
17897,2020-08-28 19:18:58.100379,4.15166528335016
17898,2020-08-28 19:18:58.481036,4.15166528335016
17899,2020-08-28 19:18:58.726608,4.15166528335016
17900,2020-08-28 19:18:58.996272,4.15166528335016
17901,2020-08-28 19:18:59.342166,4.15166528335016
17902,2020-08-28 19:18:59.681536,4.04634297273661
17903,2020-08-28 19:18:59.967760,4.04634297273661
17904,2020-08-28 19:19:00.309727,4.04634297273661
17905,2020-08-28 19:19:00.631492,4.04634297273661
17906,2020-08-28 19:19:00.968001,4.04634297273661
17907,2020-08-28 19:19:01.222478,4.04634297273661
17908,2020-08-28 19:19:01.468342,4.04634297273661
17909,2020-08-28 19:19:01.794846,4.04634297273661
17910,2020-08-28 19:19:02.132924,3.94133410223434
17911,2020-08-28 19:19:02.510842,3.94133410223434
17912,2020-08-28 19:19:02.782281,3.94133410223434
17913,2020-08-28 19:19:03.142676,3.94133410223434
17914,2020-08-28 19:19:03.418758,3.94133410223434
17915,2020-08-28 19:19:03.757485,3.94133410223434
17916,2020-08-28 19:19:04.080360,3.94133410223434
17917,2020-08-28 19:19:04.322459,3.94133410223434
17918,2020-08-28 19:19:04.676013,3.83663542408981
17919,2020-08-28 19:19:04.909361,3.83663542408981
17920,2020-08-28 19:19:05.199234,3.83663542408981
17921,2020-08-28 19:19:05.475786,3.83663542408981
17922,2020-08-28 19:19:05.816448,3.83663542408981
17923,2020-08-28 19:19:06.191632,3.83663542408981
17924,2020-08-28 19:19:06.501684,3.83663542408981
17925,2020-08-28 19:19:06.730418,3.83663542408981
17926,2020-08-28 19:19:07.017813,3.83663542408981
17927,2020-08-28 19:19:07.320145,3.83663542408981
17928,2020-08-28 19:19:07.640861,3.83663542408981
17929,2020-08-28 19:19:07.946312,3.73224377397986
17930,2020-08-28 19:19:08.269951,3.73224377397986
17931,2020-08-28 19:19:08.583262,3.73224377397986
17932,2020-08-28 19:19:08.891536,3.73224377397986
17933,2020-08-28 19:19:09.203706,3.73224377397986
17934,2020-08-28 19:19:09.514651,3.73224377397986
17935,2020-08-28 19:19:09.784522,3.73224377397986
17936,2020-08-28 19:19:10.097558,3.73224377397986
17937,2020-08-28 19:19:10.378208,3.62815606722916
17938,2020-08-28 19:19:10.724920,3.62815606722916
17939,2020-08-28 19:19:11.049424,3.62815606722916
17940,2020-08-28 19:19:11.387775,3.62815606722916
17941,2020-08-28 19:19:11.729411,3.62815606722916
17942,2020-08-28 19:19:12.041393,3.62815606722916
17943,2020-08-28 19:19:12.335742,3.62815606722916
17944,2020-08-28 19:19:12.574478,3.62815606722916
17945,2020-08-28 19:19:12.929200,3.62815606722916
17946,2020-08-28 19:19:13.268285,3.52436929533648
17947,2020-08-28 19:19:13.528661,3.52436929533648
17948,2020-08-28 19:19:13.835457,3.52436929533648
17949,2020-08-28 19:19:14.130500,3.52436929533648
17950,2020-08-28 19:19:14.371706,3.52436929533648
17951,2020-08-28 19:19:14.685619,3.52436929533648
17952,2020-08-28 19:19:15.006008,3.52436929533648
17953,2020-08-28 19:19:15.347922,3.52436929533648
17954,2020-08-28 19:19:15.638440,3.52436929533648
17955,2020-08-28 19:19:15.903748,3.52436929533648
17956,2020-08-28 19:19:16.248107,3.52436929533648
17957,2020-08-28 19:19:16.530156,3.42088052277586
17958,2020-08-28 19:19:16.807833,3.42088052277586
17959,2020-08-28 19:19:17.105775,3.42088052277586
17960,2020-08-28 19:19:17.484022,3.42088052277586
17961,2020-08-28 19:19:17.792295,3.42088052277586
17962,2020-08-28 19:19:18.124866,3.42088052277586
17963,2020-08-28 19:19:18.410960,3.42088052277586
17964,2020-08-28 19:19:18.728295,3.42088052277586
17965,2020-08-28 19:19:19.041309,3.42088052277586
17966,2020-08-28 19:19:19.391745,3.42088052277586
17967,2020-08-28 19:19:19.745683,3.31768688404311
17968,2020-08-28 19:19:20.049276,3.31768688404311
17969,2020-08-28 19:19:20.396179,3.31768688404311
17970,2020-08-28 19:19:20.670130,3.31768688404311
17971,2020-08-28 19:19:21.003184,3.31768688404311
17972,2020-08-28 19:19:21.318485,3.31768688404311
17973,2020-08-28 19:19:21.623740,3.31768688404311
17974,2020-08-28 19:19:21.968474,3.31768688404311
17975,2020-08-28 19:19:22.272885,3.1854572062617
17976,2020-08-28 19:19:22.633121,3.1854572062617
17977,2020-08-28 19:19:22.948041,3.1854572062617
17978,2020-08-28 19:19:23.232200,3.1854572062617
17979,2020-08-28 19:19:23.547211,3.1854572062617
17980,2020-08-28 19:19:23.830302,3.1854572062617
17981,2020-08-28 19:19:24.085126,3.1854572062617
17982,2020-08-28 19:19:24.414587,3.1854572062617
17983,2020-08-28 19:19:24.728417,3.1854572062617
17984,2020-08-28 19:19:25.094144,3.1854572062617
17985,2020-08-28 19:19:25.435616,3.05355841849615
17986,2020-08-28 19:19:25.741482,3.05355841849615
17987,2020-08-28 19:19:26.003074,3.05355841849615
17988,2020-08-28 19:19:26.355035,3.05355841849615
17989,2020-08-28 19:19:26.634544,3.05355841849615
17990,2020-08-28 19:19:26.880330,3.05355841849615
17991,2020-08-28 19:19:27.140947,3.05355841849615
17992,2020-08-28 19:19:27.455206,3.05355841849615
17993,2020-08-28 19:19:27.800689,3.05355841849615
17994,2020-08-28 19:19:28.148817,3.05355841849615
17995,2020-08-28 19:19:28.443102,2.9219881141814
17996,2020-08-28 19:19:28.746380,2.9219881141814
17997,2020-08-28 19:19:28.976853,2.9219881141814
17998,2020-08-28 19:19:29.287321,2.9219881141814
17999,2020-08-28 19:19:29.594287,2.9219881141814
18000,2020-08-28 19:19:29.885037,2.9219881141814
18001,2020-08-28 19:19:30.203630,2.9219881141814
18002,2020-08-28 19:19:30.471670,2.9219881141814
18003,2020-08-28 19:19:30.719707,2.9219881141814
18004,2020-08-28 19:19:31.050140,2.9219881141814
18005,2020-08-28 19:19:31.281066,2.79074394878806
18006,2020-08-28 19:19:31.549896,2.79074394878806
18007,2020-08-28 19:19:31.923079,2.79074394878806
18008,2020-08-28 19:19:32.273031,2.79074394878806
18009,2020-08-28 19:19:32.590496,2.79074394878806
18010,2020-08-28 19:19:32.955218,2.79074394878806
18011,2020-08-28 19:19:33.243084,2.79074394878806
18012,2020-08-28 19:19:33.498350,2.79074394878806
18013,2020-08-28 19:19:33.800484,2.79074394878806
18014,2020-08-28 19:19:34.097508,2.65982363855645
18015,2020-08-28 19:19:34.379012,2.65982363855645
18016,2020-08-28 19:19:34.733865,2.65982363855645
18017,2020-08-28 19:19:34.990959,2.65982363855645
18018,2020-08-28 19:19:35.235004,2.65982363855645
18019,2020-08-28 19:19:35.581157,2.65982363855645
18020,2020-08-28 19:19:35.831824,2.65982363855645
18021,2020-08-28 19:19:36.156862,2.65982363855645
18022,2020-08-28 19:19:36.471022,2.65982363855645
18023,2020-08-28 19:19:36.736506,2.65982363855645
18024,2020-08-28 19:19:36.927934,2.65982363855645
18025,2020-08-28 19:19:37.044654,2.65982363855645
