iteration,timestamp,T7
1,2020-08-29 01:28:51.319445,2.5
2,2020-08-29 01:28:51.481714,2.5
3,2020-08-29 01:28:51.695991,2.5
4,2020-08-29 01:28:51.988304,2.5
5,2020-08-29 01:28:52.287748,2.5
6,2020-08-29 01:28:52.590438,2.5
7,2020-08-29 01:28:52.877285,2.5
8,2020-08-29 01:28:53.060158,2.5
9,2020-08-29 01:28:53.303799,2.5
10,2020-08-29 01:28:53.515714,2.5
11,2020-08-29 01:28:53.801561,2.5
12,2020-08-29 01:28:54.059235,2.5
13,2020-08-29 01:28:54.281072,2.5
14,2020-08-29 01:28:54.569091,2.5
15,2020-08-29 01:28:54.780656,2.5
16,2020-08-29 01:28:55.059198,2.5
17,2020-08-29 01:28:55.297283,2.5
18,2020-08-29 01:28:55.632092,1.30103552981745
19,2020-08-29 01:28:55.857581,1.30103552981745
20,2020-08-29 01:28:56.137806,1.30103552981745
21,2020-08-29 01:28:56.426840,1.30103552981745
22,2020-08-29 01:28:56.712170,1.30103552981745
23,2020-08-29 01:28:56.892097,1.30103552981745
24,2020-08-29 01:28:57.136897,1.30103552981745
25,2020-08-29 01:28:57.524491,1.21812640238097
26,2020-08-29 01:28:57.778049,1.21812640238097
27,2020-08-29 01:28:58.089122,1.21812640238097
28,2020-08-29 01:28:58.348902,1.21812640238097
29,2020-08-29 01:28:58.698255,1.21812640238097
30,2020-08-29 01:28:59.015245,1.21812640238097
31,2020-08-29 01:28:59.342752,1.21812640238097
32,2020-08-29 01:28:59.626701,1.21812640238097
33,2020-08-29 01:28:59.873212,1.21812640238097
34,2020-08-29 01:29:00.180428,1.1355434122665
35,2020-08-29 01:29:00.478818,1.1355434122665
36,2020-08-29 01:29:00.767322,1.1355434122665
37,2020-08-29 01:29:01.083182,1.1355434122665
38,2020-08-29 01:29:01.348160,1.1355434122665
39,2020-08-29 01:29:01.635853,1.1355434122665
40,2020-08-29 01:29:01.868374,1.1355434122665
41,2020-08-29 01:29:02.142963,1.1355434122665
42,2020-08-29 01:29:02.495432,1.21643701581601
43,2020-08-29 01:29:02.822027,1.21643701581601
44,2020-08-29 01:29:03.054931,1.21643701581601
45,2020-08-29 01:29:03.287358,1.21643701581601
46,2020-08-29 01:29:03.588963,1.21643701581601
47,2020-08-29 01:29:03.853345,1.21643701581601
48,2020-08-29 01:29:04.185309,1.21643701581601
49,2020-08-29 01:29:04.435937,1.21643701581601
50,2020-08-29 01:29:04.723442,1.21643701581601
51,2020-08-29 01:29:04.985995,1.29714931500531
52,2020-08-29 01:29:05.298124,1.29714931500531
53,2020-08-29 01:29:05.637948,1.29714931500531
54,2020-08-29 01:29:06.034384,1.29714931500531
55,2020-08-29 01:29:06.362381,1.29714931500531
56,2020-08-29 01:29:06.612263,1.29714931500531
57,2020-08-29 01:29:06.904543,1.29714931500531
58,2020-08-29 01:29:07.256528,1.29714931500531
59,2020-08-29 01:29:07.512979,1.37768098632216
60,2020-08-29 01:29:07.805276,1.37768098632216
61,2020-08-29 01:29:08.128835,1.37768098632216
62,2020-08-29 01:29:08.462006,1.37768098632216
63,2020-08-29 01:29:08.715583,1.37768098632216
64,2020-08-29 01:29:08.951293,1.37768098632216
65,2020-08-29 01:29:09.261342,1.37768098632216
66,2020-08-29 01:29:09.579971,1.37768098632216
67,2020-08-29 01:29:09.803261,1.37768098632216
68,2020-08-29 01:29:10.102661,1.45803270022307
69,2020-08-29 01:29:10.420370,1.45803270022307
70,2020-08-29 01:29:10.715917,1.45803270022307
71,2020-08-29 01:29:10.957692,1.45803270022307
72,2020-08-29 01:29:11.233574,1.45803270022307
73,2020-08-29 01:29:11.539097,1.45803270022307
74,2020-08-29 01:29:11.819365,1.45803270022307
75,2020-08-29 01:29:12.147468,1.45803270022307
76,2020-08-29 01:29:12.386349,1.45803270022307
77,2020-08-29 01:29:12.719029,1.53820512131344
78,2020-08-29 01:29:13.021608,1.53820512131344
79,2020-08-29 01:29:13.298632,1.53820512131344
80,2020-08-29 01:29:13.603580,1.53820512131344
81,2020-08-29 01:29:13.890413,1.53820512131344
82,2020-08-29 01:29:14.210840,1.53820512131344
83,2020-08-29 01:29:14.522036,1.53820512131344
84,2020-08-29 01:29:14.765001,1.53820512131344
85,2020-08-29 01:29:15.073867,1.61819890851764
86,2020-08-29 01:29:15.375051,1.61819890851764
87,2020-08-29 01:29:15.698800,1.61819890851764
88,2020-08-29 01:29:16.024417,1.61819890851764
89,2020-08-29 01:29:16.345538,1.61819890851764
90,2020-08-29 01:29:16.604049,1.61819890851764
91,2020-08-29 01:29:16.926734,1.61819890851764
92,2020-08-29 01:29:17.208441,1.61819890851764
93,2020-08-29 01:29:17.458290,1.69801471524001
94,2020-08-29 01:29:17.758255,1.69801471524001
95,2020-08-29 01:29:18.167390,1.69801471524001
96,2020-08-29 01:29:18.465665,1.69801471524001
97,2020-08-29 01:29:18.741955,1.69801471524001
98,2020-08-29 01:29:19.077528,1.69801471524001
99,2020-08-29 01:29:19.391881,1.69801471524001
100,2020-08-29 01:29:19.652937,1.77765318951718
101,2020-08-29 01:29:19.965069,1.77765318951718
102,2020-08-29 01:29:20.242687,1.77765318951718
103,2020-08-29 01:29:20.572461,1.77765318951718
104,2020-08-29 01:29:20.888970,1.77765318951718
105,2020-08-29 01:29:21.215603,1.77765318951718
106,2020-08-29 01:29:21.520710,1.77765318951718
107,2020-08-29 01:29:21.757124,1.77765318951718
108,2020-08-29 01:29:22.090410,1.85711497416264
109,2020-08-29 01:29:22.390276,1.85711497416264
110,2020-08-29 01:29:22.706586,1.85711497416264
111,2020-08-29 01:29:22.955171,1.85711497416264
112,2020-08-29 01:29:23.247707,1.85711497416264
113,2020-08-29 01:29:23.538266,1.85711497416264
114,2020-08-29 01:29:23.845463,1.85711497416264
115,2020-08-29 01:29:24.143745,1.85711497416264
116,2020-08-29 01:29:24.380890,1.85711497416264
117,2020-08-29 01:29:24.732966,1.93640070690381
118,2020-08-29 01:29:25.079391,1.93640070690381
119,2020-08-29 01:29:25.339107,1.93640070690381
120,2020-08-29 01:29:25.628607,1.93640070690381
121,2020-08-29 01:29:25.941170,1.93640070690381
122,2020-08-29 01:29:26.212089,1.93640070690381
123,2020-08-29 01:29:26.533597,1.93640070690381
124,2020-08-29 01:29:26.797121,1.93640070690381
125,2020-08-29 01:29:27.186342,2.00564353843322
126,2020-08-29 01:29:27.506348,2.00564353843322
127,2020-08-29 01:29:27.833106,2.00564353843322
128,2020-08-29 01:29:28.153862,2.00564353843322
129,2020-08-29 01:29:28.459418,2.00564353843322
130,2020-08-29 01:29:28.716281,2.00564353843322
131,2020-08-29 01:29:29.039991,2.00564353843322
132,2020-08-29 01:29:29.328649,2.00564353843322
133,2020-08-29 01:29:29.658465,2.07473215877961
134,2020-08-29 01:29:29.964981,2.07473215877961
135,2020-08-29 01:29:30.193440,2.07473215877961
136,2020-08-29 01:29:30.425972,2.07473215877961
137,2020-08-29 01:29:30.675736,2.07473215877961
138,2020-08-29 01:29:30.899337,2.07473215877961
139,2020-08-29 01:29:31.215229,2.07473215877961
140,2020-08-29 01:29:31.451529,2.07473215877961
141,2020-08-29 01:29:31.756282,2.07473215877961
142,2020-08-29 01:29:32.067126,2.14366713568124
143,2020-08-29 01:29:32.401601,2.14366713568124
144,2020-08-29 01:29:32.749179,2.14366713568124
145,2020-08-29 01:29:33.024005,2.14366713568124
146,2020-08-29 01:29:33.273392,2.14366713568124
147,2020-08-29 01:29:33.546694,2.14366713568124
148,2020-08-29 01:29:33.895993,2.14366713568124
149,2020-08-29 01:29:34.183696,2.14366713568124
150,2020-08-29 01:29:34.514373,2.14366713568124
151,2020-08-29 01:29:34.757639,2.21244903288351
152,2020-08-29 01:29:35.009202,2.21244903288351
153,2020-08-29 01:29:35.271481,2.21244903288351
154,2020-08-29 01:29:35.585476,2.21244903288351
155,2020-08-29 01:29:35.830952,2.21244903288351
156,2020-08-29 01:29:36.164830,2.21244903288351
157,2020-08-29 01:29:36.484042,2.21244903288351
158,2020-08-29 01:29:36.815735,2.21244903288351
159,2020-08-29 01:29:37.097305,2.28107841022066
160,2020-08-29 01:29:37.375646,2.28107841022066
161,2020-08-29 01:29:37.676142,2.28107841022066
162,2020-08-29 01:29:37.940897,2.28107841022066
163,2020-08-29 01:29:38.199251,2.28107841022066
164,2020-08-29 01:29:38.551967,2.28107841022066
165,2020-08-29 01:29:38.891022,2.28107841022066
166,2020-08-29 01:29:39.252026,2.28107841022066
167,2020-08-29 01:29:39.651561,2.34955582369412
168,2020-08-29 01:29:40.005406,2.34955582369412
169,2020-08-29 01:29:40.318382,2.34955582369412
170,2020-08-29 01:29:40.548307,2.34955582369412
171,2020-08-29 01:29:40.870663,2.34955582369412
172,2020-08-29 01:29:41.096083,2.34955582369412
173,2020-08-29 01:29:41.350419,2.34955582369412
174,2020-08-29 01:29:41.653684,2.34955582369412
175,2020-08-29 01:29:41.940297,2.34955582369412
176,2020-08-29 01:29:42.209966,2.41788182554788
177,2020-08-29 01:29:42.453880,2.41788182554788
178,2020-08-29 01:29:42.763206,2.41788182554788
179,2020-08-29 01:29:43.077340,2.41788182554788
180,2020-08-29 01:29:43.325814,2.41788182554788
181,2020-08-29 01:29:43.686002,2.41788182554788
182,2020-08-29 01:29:43.998045,2.41788182554788
183,2020-08-29 01:29:44.301020,2.41788182554788
184,2020-08-29 01:29:44.741625,2.48605696434078
185,2020-08-29 01:29:45.047599,2.48605696434078
186,2020-08-29 01:29:45.366373,2.48605696434078
187,2020-08-29 01:29:45.570527,2.48605696434078
188,2020-08-29 01:29:45.946808,2.48605696434078
189,2020-08-29 01:29:46.289736,2.48605696434078
190,2020-08-29 01:29:46.622138,2.48605696434078
191,2020-08-29 01:29:46.881886,2.48605696434078
192,2020-08-29 01:29:47.120868,2.48605696434078
193,2020-08-29 01:29:47.437132,2.55408178501608
194,2020-08-29 01:29:47.708772,2.55408178501608
195,2020-08-29 01:29:48.020620,2.55408178501608
196,2020-08-29 01:29:48.273235,2.55408178501608
197,2020-08-29 01:29:48.597963,2.55408178501608
198,2020-08-29 01:29:48.834171,2.55408178501608
199,2020-08-29 01:29:49.149145,2.55408178501608
200,2020-08-29 01:29:49.471125,2.55408178501608
201,2020-08-29 01:29:49.774375,2.55408178501608
202,2020-08-29 01:29:50.096241,2.62195682896846
203,2020-08-29 01:29:50.329348,2.62195682896846
204,2020-08-29 01:29:50.537490,2.62195682896846
205,2020-08-29 01:29:50.807780,2.62195682896846
206,2020-08-29 01:29:51.139001,2.62195682896846
207,2020-08-29 01:29:51.385676,2.62195682896846
208,2020-08-29 01:29:51.671863,2.62195682896846
209,2020-08-29 01:29:51.945829,2.62195682896846
210,2020-08-29 01:29:52.297631,2.62195682896846
211,2020-08-29 01:29:52.629856,2.62195682896846
212,2020-08-29 01:29:52.878966,2.68968263410846
213,2020-08-29 01:29:53.254129,2.68968263410846
214,2020-08-29 01:29:53.556677,2.68968263410846
215,2020-08-29 01:29:53.809818,2.68968263410846
216,2020-08-29 01:29:54.102019,2.68968263410846
217,2020-08-29 01:29:54.370231,2.68968263410846
218,2020-08-29 01:29:54.673330,2.68968263410846
219,2020-08-29 01:29:54.987636,2.68968263410846
220,2020-08-29 01:29:55.210922,2.68968263410846
221,2020-08-29 01:29:55.526215,2.75725973492457
222,2020-08-29 01:29:55.838734,2.75725973492457
223,2020-08-29 01:29:56.169236,2.75725973492457
224,2020-08-29 01:29:56.475455,2.75725973492457
225,2020-08-29 01:29:56.728681,2.75725973492457
226,2020-08-29 01:29:57.027665,2.75725973492457
227,2020-08-29 01:29:57.356933,2.75725973492457
228,2020-08-29 01:29:57.688569,2.75725973492457
229,2020-08-29 01:29:57.993527,2.79743505021503
230,2020-08-29 01:29:58.275296,2.79743505021503
231,2020-08-29 01:29:58.605731,2.79743505021503
232,2020-08-29 01:29:58.866116,2.79743505021503
233,2020-08-29 01:29:59.101017,2.79743505021503
234,2020-08-29 01:29:59.364571,2.79743505021503
235,2020-08-29 01:29:59.639266,2.79743505021503
236,2020-08-29 01:29:59.996823,2.79743505021503
237,2020-08-29 01:30:00.313688,2.79743505021503
238,2020-08-29 01:30:00.592120,2.83752823985847
239,2020-08-29 01:30:00.846305,2.83752823985847
240,2020-08-29 01:30:01.113772,2.83752823985847
241,2020-08-29 01:30:01.441191,2.83752823985847
242,2020-08-29 01:30:01.745802,2.83752823985847
243,2020-08-29 01:30:02.024646,2.83752823985847
244,2020-08-29 01:30:02.342244,2.83752823985847
245,2020-08-29 01:30:02.634428,2.87753960635773
246,2020-08-29 01:30:02.914947,2.87753960635773
247,2020-08-29 01:30:03.214006,2.87753960635773
248,2020-08-29 01:30:03.467892,2.87753960635773
249,2020-08-29 01:30:03.809324,2.87753960635773
250,2020-08-29 01:30:04.050783,2.87753960635773
251,2020-08-29 01:30:04.331167,2.87753960635773
252,2020-08-29 01:30:04.660477,2.87753960635773
253,2020-08-29 01:30:04.966753,2.87753960635773
254,2020-08-29 01:30:05.254362,2.87753960635773
255,2020-08-29 01:30:05.605807,2.91746945066045
256,2020-08-29 01:30:05.874829,2.91746945066045
257,2020-08-29 01:30:06.212759,2.91746945066045
258,2020-08-29 01:30:06.535413,2.91746945066045
259,2020-08-29 01:30:06.856796,2.91746945066045
260,2020-08-29 01:30:07.167396,2.91746945066045
261,2020-08-29 01:30:07.456906,2.91746945066045
262,2020-08-29 01:30:07.712825,2.91746945066045
263,2020-08-29 01:30:08.025509,2.91746945066045
264,2020-08-29 01:30:08.376759,2.95731807216336
265,2020-08-29 01:30:08.664092,2.95731807216336
266,2020-08-29 01:30:09.003306,2.95731807216336
267,2020-08-29 01:30:09.334017,2.95731807216336
268,2020-08-29 01:30:09.673973,2.95731807216336
269,2020-08-29 01:30:09.996166,2.95731807216336
270,2020-08-29 01:30:10.249354,2.95731807216336
271,2020-08-29 01:30:10.571003,2.99708576872806
272,2020-08-29 01:30:10.860189,2.99708576872806
273,2020-08-29 01:30:11.136906,2.99708576872806
274,2020-08-29 01:30:11.459101,2.99708576872806
275,2020-08-29 01:30:11.769659,2.99708576872806
276,2020-08-29 01:30:12.067224,2.99708576872806
277,2020-08-29 01:30:12.335618,2.99708576872806
278,2020-08-29 01:30:12.635868,2.99708576872806
279,2020-08-29 01:30:12.893260,2.99708576872806
280,2020-08-29 01:30:13.227134,2.99708576872806
281,2020-08-29 01:30:13.533367,3.03293642012574
282,2020-08-29 01:30:13.787850,3.03293642012574
283,2020-08-29 01:30:14.016159,3.03293642012574
284,2020-08-29 01:30:14.256167,3.03293642012574
285,2020-08-29 01:30:14.512827,3.03293642012574
286,2020-08-29 01:30:14.774960,3.03293642012574
287,2020-08-29 01:30:15.100554,3.03293642012574
288,2020-08-29 01:30:15.388511,3.03293642012574
289,2020-08-29 01:30:15.640916,3.03293642012574
290,2020-08-29 01:30:15.964883,3.03293642012574
291,2020-08-29 01:30:16.189717,3.03725768972832
292,2020-08-29 01:30:16.438067,3.03725768972832
293,2020-08-29 01:30:16.707000,3.03725768972832
294,2020-08-29 01:30:16.963159,3.03725768972832
295,2020-08-29 01:30:17.294040,3.03725768972832
296,2020-08-29 01:30:17.631497,3.03725768972832
297,2020-08-29 01:30:17.954824,3.03725768972832
298,2020-08-29 01:30:18.296249,3.03725768972832
299,2020-08-29 01:30:18.576285,3.03725768972832
300,2020-08-29 01:30:18.886803,3.03725768972832
301,2020-08-29 01:30:19.224665,3.03725768972832
302,2020-08-29 01:30:19.604494,3.03725768972832
303,2020-08-29 01:30:19.935643,3.03725768972832
304,2020-08-29 01:30:20.162306,3.03725768972832
305,2020-08-29 01:30:20.438696,3.03725768972832
306,2020-08-29 01:30:20.746106,3.03725768972832
307,2020-08-29 01:30:21.071096,3.03725768972832
308,2020-08-29 01:30:21.415110,3.03725768972832
309,2020-08-29 01:30:21.649520,3.03725768972832
310,2020-08-29 01:30:21.916134,3.03725768972832
311,2020-08-29 01:30:22.235635,3.03725768972832
312,2020-08-29 01:30:22.541982,3.08195189989729
313,2020-08-29 01:30:22.856189,3.08195189989729
314,2020-08-29 01:30:23.094400,3.08195189989729
315,2020-08-29 01:30:23.349063,3.08195189989729
316,2020-08-29 01:30:23.609516,3.08195189989729
317,2020-08-29 01:30:23.893931,3.08195189989729
318,2020-08-29 01:30:24.210022,3.08195189989729
319,2020-08-29 01:30:24.433861,3.08195189989729
320,2020-08-29 01:30:24.662356,3.08195189989729
321,2020-08-29 01:30:24.956698,3.12978029489523
322,2020-08-29 01:30:25.239191,3.12978029489523
323,2020-08-29 01:30:25.509559,3.12978029489523
324,2020-08-29 01:30:25.770988,3.12978029489523
325,2020-08-29 01:30:26.099535,3.12978029489523
326,2020-08-29 01:30:26.432106,3.12978029489523
327,2020-08-29 01:30:26.866278,3.12978029489523
328,2020-08-29 01:30:27.100211,3.12978029489523
329,2020-08-29 01:30:27.359386,3.12978029489523
330,2020-08-29 01:30:27.599734,3.17751973669323
331,2020-08-29 01:30:27.951720,3.17751973669323
332,2020-08-29 01:30:28.265182,3.17751973669323
333,2020-08-29 01:30:28.487354,3.17751973669323
334,2020-08-29 01:30:28.751254,3.17751973669323
335,2020-08-29 01:30:29.183669,3.17751973669323
336,2020-08-29 01:30:29.413728,3.17751973669323
337,2020-08-29 01:30:29.697495,3.17751973669323
338,2020-08-29 01:30:29.993436,3.17751973669323
339,2020-08-29 01:30:30.321637,3.22517055129549
340,2020-08-29 01:30:30.601431,3.22517055129549
341,2020-08-29 01:30:30.818442,3.22517055129549
342,2020-08-29 01:30:31.117416,3.22517055129549
343,2020-08-29 01:30:31.448925,3.22517055129549
344,2020-08-29 01:30:31.686743,3.22517055129549
345,2020-08-29 01:30:32.030311,3.22517055129549
346,2020-08-29 01:30:32.393297,3.22517055129549
347,2020-08-29 01:30:32.800124,3.27273306287154
348,2020-08-29 01:30:33.087131,3.27273306287154
349,2020-08-29 01:30:33.404502,3.27273306287154
350,2020-08-29 01:30:33.732765,3.27273306287154
351,2020-08-29 01:30:34.008576,3.27273306287154
352,2020-08-29 01:30:34.332991,3.27273306287154
353,2020-08-29 01:30:34.665705,3.27273306287154
354,2020-08-29 01:30:34.978094,3.27273306287154
355,2020-08-29 01:30:35.318727,3.27164938871698
356,2020-08-29 01:30:35.617314,3.27164938871698
357,2020-08-29 01:30:35.948289,3.27164938871698
358,2020-08-29 01:30:36.253791,3.27164938871698
359,2020-08-29 01:30:36.576783,3.27164938871698
360,2020-08-29 01:30:36.799846,3.27164938871698
361,2020-08-29 01:30:37.146324,3.27164938871698
362,2020-08-29 01:30:37.482745,3.27164938871698
363,2020-08-29 01:30:37.898066,3.2679647411954
364,2020-08-29 01:30:38.106839,3.2679647411954
365,2020-08-29 01:30:38.388476,3.2679647411954
366,2020-08-29 01:30:38.656018,3.2679647411954
367,2020-08-29 01:30:38.965350,3.2679647411954
368,2020-08-29 01:30:39.296539,3.2679647411954
369,2020-08-29 01:30:39.612009,3.2679647411954
370,2020-08-29 01:30:39.878737,3.2679647411954
371,2020-08-29 01:30:40.183243,3.2679647411954
372,2020-08-29 01:30:40.438544,3.26432150762044
373,2020-08-29 01:30:40.744960,3.26432150762044
374,2020-08-29 01:30:40.992564,3.26432150762044
375,2020-08-29 01:30:41.260939,3.26432150762044
376,2020-08-29 01:30:41.570502,3.26432150762044
377,2020-08-29 01:30:41.854158,3.26432150762044
378,2020-08-29 01:30:42.182074,3.26432150762044
379,2020-08-29 01:30:42.520538,3.26432150762044
380,2020-08-29 01:30:42.796352,3.26432150762044
381,2020-08-29 01:30:43.062945,3.2607195310612
382,2020-08-29 01:30:43.329970,3.2607195310612
383,2020-08-29 01:30:43.633143,3.2607195310612
384,2020-08-29 01:30:44.001705,3.2607195310612
385,2020-08-29 01:30:44.293022,3.2607195310612
386,2020-08-29 01:30:44.630649,3.2607195310612
387,2020-08-29 01:30:44.894258,3.2607195310612
388,2020-08-29 01:30:45.136110,3.2607195310612
389,2020-08-29 01:30:45.477620,3.25715865490073
390,2020-08-29 01:30:45.792096,3.25715865490073
391,2020-08-29 01:30:46.057135,3.25715865490073
392,2020-08-29 01:30:46.343063,3.25715865490073
393,2020-08-29 01:30:46.648784,3.25715865490073
394,2020-08-29 01:30:46.924655,3.25715865490073
395,2020-08-29 01:30:47.177952,3.25715865490073
396,2020-08-29 01:30:47.457476,3.25715865490073
397,2020-08-29 01:30:47.783661,3.25715865490073
398,2020-08-29 01:30:48.124505,3.25363872283557
399,2020-08-29 01:30:48.375066,3.25363872283557
400,2020-08-29 01:30:48.653320,3.25363872283557
401,2020-08-29 01:30:48.953397,3.25363872283557
402,2020-08-29 01:30:49.251918,3.25363872283557
403,2020-08-29 01:30:49.520088,3.25363872283557
404,2020-08-29 01:30:49.818466,3.25363872283557
405,2020-08-29 01:30:50.046661,3.25363872283557
406,2020-08-29 01:30:50.331663,3.25363872283557
407,2020-08-29 01:30:50.526697,3.25363872283557
408,2020-08-29 01:30:50.773673,3.25015957887533
409,2020-08-29 01:30:51.012792,3.25015957887533
410,2020-08-29 01:30:51.284818,3.25015957887533
411,2020-08-29 01:30:51.564856,3.25015957887533
412,2020-08-29 01:30:51.780911,3.25015957887533
413,2020-08-29 01:30:52.094795,3.25015957887533
414,2020-08-29 01:30:52.413981,3.25015957887533
415,2020-08-29 01:30:52.747458,3.25015957887533
416,2020-08-29 01:30:53.033877,3.25015957887533
417,2020-08-29 01:30:53.361583,3.24672106734225
418,2020-08-29 01:30:53.652892,3.24672106734225
419,2020-08-29 01:30:53.899356,3.24672106734225
420,2020-08-29 01:30:54.150937,3.24672106734225
421,2020-08-29 01:30:54.453327,3.24672106734225
422,2020-08-29 01:30:54.735867,3.24672106734225
423,2020-08-29 01:30:55.051893,3.24672106734225
424,2020-08-29 01:30:55.371135,3.24672106734225
425,2020-08-29 01:30:55.632638,3.24332303287088
426,2020-08-29 01:30:55.974631,3.24332303287088
427,2020-08-29 01:30:56.236348,3.24332303287088
428,2020-08-29 01:30:56.488295,3.24332303287088
429,2020-08-29 01:30:56.732353,3.24332303287088
430,2020-08-29 01:30:56.987648,3.24332303287088
431,2020-08-29 01:30:57.353944,3.24332303287088
432,2020-08-29 01:30:57.688320,3.24332303287088
433,2020-08-29 01:30:57.964784,3.24332303287088
434,2020-08-29 01:30:58.254212,3.23996532040756
435,2020-08-29 01:30:58.634035,3.23996532040756
436,2020-08-29 01:30:58.878492,3.23996532040756
437,2020-08-29 01:30:59.223131,3.23996532040756
438,2020-08-29 01:30:59.633327,3.23996532040756
439,2020-08-29 01:30:59.977527,3.23996532040756
440,2020-08-29 01:31:00.338221,3.23996532040756
441,2020-08-29 01:31:00.606258,3.23996532040756
442,2020-08-29 01:31:00.912552,3.2366477752101
443,2020-08-29 01:31:01.212611,3.2366477752101
444,2020-08-29 01:31:01.546790,3.2366477752101
445,2020-08-29 01:31:01.849184,3.2366477752101
446,2020-08-29 01:31:02.086742,3.2366477752101
447,2020-08-29 01:31:02.401192,3.2366477752101
448,2020-08-29 01:31:02.723677,3.2366477752101
449,2020-08-29 01:31:03.072621,3.2366477752101
450,2020-08-29 01:31:03.512953,3.2366477752101
451,2020-08-29 01:31:03.862933,3.23337024284731
452,2020-08-29 01:31:04.109881,3.23337024284731
453,2020-08-29 01:31:04.385670,3.23337024284731
454,2020-08-29 01:31:04.714017,3.23337024284731
455,2020-08-29 01:31:05.059020,3.23337024284731
456,2020-08-29 01:31:05.363044,3.23337024284731
457,2020-08-29 01:31:05.687740,3.23337024284731
458,2020-08-29 01:31:06.043900,3.22563264937726
459,2020-08-29 01:31:06.309300,3.22563264937726
460,2020-08-29 01:31:06.627060,3.22563264937726
461,2020-08-29 01:31:06.955250,3.22563264937726
462,2020-08-29 01:31:07.275216,3.22563264937726
463,2020-08-29 01:31:07.540817,3.22563264937726
464,2020-08-29 01:31:07.786022,3.22563264937726
465,2020-08-29 01:31:08.070901,3.22563264937726
466,2020-08-29 01:31:08.345498,3.22563264937726
467,2020-08-29 01:31:08.646414,3.22563264937726
468,2020-08-29 01:31:08.990203,3.21795257016295
469,2020-08-29 01:31:09.274735,3.21795257016295
470,2020-08-29 01:31:09.577909,3.21795257016295
471,2020-08-29 01:31:09.848822,3.21795257016295
472,2020-08-29 01:31:10.076859,3.21795257016295
473,2020-08-29 01:31:10.472097,3.21795257016295
474,2020-08-29 01:31:10.733781,3.21795257016295
475,2020-08-29 01:31:11.044017,3.21795257016295
476,2020-08-29 01:31:11.303108,3.21795257016295
477,2020-08-29 01:31:11.544477,3.21032978138376
478,2020-08-29 01:31:11.847236,3.21032978138376
479,2020-08-29 01:31:12.159003,3.21032978138376
480,2020-08-29 01:31:12.424791,3.21032978138376
481,2020-08-29 01:31:12.640787,3.21032978138376
482,2020-08-29 01:31:12.900106,3.21032978138376
483,2020-08-29 01:31:13.224050,3.21032978138376
484,2020-08-29 01:31:13.589562,3.21032978138376
485,2020-08-29 01:31:13.870359,3.21032978138376
486,2020-08-29 01:31:14.172365,3.20276405967886
487,2020-08-29 01:31:14.451210,3.20276405967886
488,2020-08-29 01:31:14.787346,3.20276405967886
489,2020-08-29 01:31:15.052065,3.20276405967886
490,2020-08-29 01:31:15.348719,3.20276405967886
491,2020-08-29 01:31:15.643706,3.20276405967886
492,2020-08-29 01:31:15.984063,3.20276405967886
493,2020-08-29 01:31:16.255580,3.20276405967886
494,2020-08-29 01:31:16.566339,3.19525518214668
495,2020-08-29 01:31:16.852501,3.19525518214668
496,2020-08-29 01:31:17.114544,3.19525518214668
497,2020-08-29 01:31:17.420034,3.19525518214668
498,2020-08-29 01:31:17.700831,3.19525518214668
499,2020-08-29 01:31:18.038721,3.19525518214668
500,2020-08-29 01:31:18.309236,3.19525518214668
501,2020-08-29 01:31:18.607411,3.19525518214668
502,2020-08-29 01:31:18.938503,3.19525518214668
503,2020-08-29 01:31:19.215279,3.1878029263445
504,2020-08-29 01:31:19.567801,3.1878029263445
505,2020-08-29 01:31:19.878392,3.1878029263445
506,2020-08-29 01:31:20.177163,3.1878029263445
507,2020-08-29 01:31:20.511902,3.1878029263445
508,2020-08-29 01:31:20.841326,3.1878029263445
509,2020-08-29 01:31:21.128211,3.1878029263445
510,2020-08-29 01:31:21.384375,3.1878029263445
511,2020-08-29 01:31:21.716627,3.1878029263445
512,2020-08-29 01:31:21.975566,3.18040707028791
513,2020-08-29 01:31:22.295734,3.18040707028791
514,2020-08-29 01:31:22.669390,3.18040707028791
515,2020-08-29 01:31:22.965429,3.18040707028791
516,2020-08-29 01:31:23.260087,3.18040707028791
517,2020-08-29 01:31:23.567721,3.18040707028791
518,2020-08-29 01:31:23.820466,3.18040707028791
519,2020-08-29 01:31:24.163860,3.18040707028791
520,2020-08-29 01:31:24.500137,3.18040707028791
521,2020-08-29 01:31:24.780529,3.17306739245041
522,2020-08-29 01:31:25.110944,3.17306739245041
523,2020-08-29 01:31:25.372139,3.17306739245041
524,2020-08-29 01:31:25.690518,3.17306739245041
525,2020-08-29 01:31:26.009159,3.17306739245041
526,2020-08-29 01:31:26.340047,3.17306739245041
527,2020-08-29 01:31:26.662989,3.17306739245041
528,2020-08-29 01:31:26.990662,3.17306739245041
529,2020-08-29 01:31:27.275550,3.16578367176288
530,2020-08-29 01:31:27.572212,3.16578367176288
531,2020-08-29 01:31:27.820645,3.16578367176288
532,2020-08-29 01:31:28.129672,3.16578367176288
533,2020-08-29 01:31:28.383222,3.16578367176288
534,2020-08-29 01:31:28.702370,3.16578367176288
535,2020-08-29 01:31:29.021249,3.16578367176288
536,2020-08-29 01:31:29.313199,3.16578367176288
537,2020-08-29 01:31:29.619106,3.15855568761323
538,2020-08-29 01:31:29.887389,3.15855568761323
539,2020-08-29 01:31:30.201247,3.15855568761323
540,2020-08-29 01:31:30.513396,3.15855568761323
541,2020-08-29 01:31:30.737328,3.15855568761323
542,2020-08-29 01:31:31.152110,3.15855568761323
543,2020-08-29 01:31:31.442807,3.15855568761323
544,2020-08-29 01:31:31.798916,3.15855568761323
545,2020-08-29 01:31:32.091104,3.15138321984585
546,2020-08-29 01:31:32.378025,3.15138321984585
547,2020-08-29 01:31:32.676780,3.15138321984585
548,2020-08-29 01:31:32.934948,3.15138321984585
549,2020-08-29 01:31:33.286319,3.15138321984585
550,2020-08-29 01:31:33.570361,3.15138321984585
551,2020-08-29 01:31:33.872624,3.15138321984585
552,2020-08-29 01:31:34.259508,3.14426604876127
553,2020-08-29 01:31:34.532828,3.14426604876127
554,2020-08-29 01:31:34.822373,3.14426604876127
555,2020-08-29 01:31:35.165487,3.14426604876127
556,2020-08-29 01:31:35.463361,3.14426604876127
557,2020-08-29 01:31:35.773247,3.14426604876127
558,2020-08-29 01:31:36.173760,3.13956608869093
559,2020-08-29 01:31:36.501182,3.13956608869093
560,2020-08-29 01:31:36.737302,3.13956608869093
561,2020-08-29 01:31:37.022379,3.13956608869093
562,2020-08-29 01:31:37.348468,3.13956608869093
563,2020-08-29 01:31:37.662472,3.13956608869093
564,2020-08-29 01:31:37.887973,3.13956608869093
565,2020-08-29 01:31:38.118712,3.13956608869093
566,2020-08-29 01:31:38.364604,3.13956608869093
567,2020-08-29 01:31:38.663589,3.13490599037894
568,2020-08-29 01:31:39.045597,3.13490599037894
569,2020-08-29 01:31:39.316992,3.13490599037894
570,2020-08-29 01:31:39.564072,3.13490599037894
571,2020-08-29 01:31:39.842059,3.13490599037894
572,2020-08-29 01:31:40.150499,3.13490599037894
573,2020-08-29 01:31:40.396620,3.13490599037894
574,2020-08-29 01:31:40.672581,3.13490599037894
575,2020-08-29 01:31:40.942804,3.13490599037894
576,2020-08-29 01:31:41.193340,3.13028557839841
577,2020-08-29 01:31:41.545218,3.13028557839841
578,2020-08-29 01:31:41.810361,3.13028557839841
579,2020-08-29 01:31:42.142007,3.13028557839841
580,2020-08-29 01:31:42.400605,3.13028557839841
581,2020-08-29 01:31:42.663908,3.13028557839841
582,2020-08-29 01:31:43.001341,3.13028557839841
583,2020-08-29 01:31:43.313640,3.13028557839841
584,2020-08-29 01:31:43.561517,3.13028557839841
585,2020-08-29 01:31:43.956917,3.12570467767311
586,2020-08-29 01:31:44.244523,3.12570467767311
587,2020-08-29 01:31:44.492679,3.12570467767311
588,2020-08-29 01:31:44.805758,3.12570467767311
589,2020-08-29 01:31:45.127880,3.12570467767311
590,2020-08-29 01:31:45.395864,3.12570467767311
591,2020-08-29 01:31:45.700193,3.12570467767311
592,2020-08-29 01:31:45.998081,3.12570467767311
593,2020-08-29 01:31:46.310704,3.12116311347759
594,2020-08-29 01:31:46.603716,3.12116311347759
595,2020-08-29 01:31:46.889359,3.12116311347759
596,2020-08-29 01:31:47.191037,3.12116311347759
597,2020-08-29 01:31:47.530890,3.12116311347759
598,2020-08-29 01:31:47.848357,3.12116311347759
599,2020-08-29 01:31:48.117122,3.12116311347759
600,2020-08-29 01:31:48.432611,3.12116311347759
601,2020-08-29 01:31:48.735418,3.12116311347759
602,2020-08-29 01:31:49.003330,3.11666071143729
603,2020-08-29 01:31:49.301808,3.11666071143729
604,2020-08-29 01:31:49.545517,3.11666071143729
605,2020-08-29 01:31:49.876353,3.11666071143729
606,2020-08-29 01:31:50.167869,3.11666071143729
607,2020-08-29 01:31:50.445311,3.11666071143729
608,2020-08-29 01:31:50.749397,3.11666071143729
609,2020-08-29 01:31:51.024711,3.11666071143729
610,2020-08-29 01:31:51.403152,3.11666071143729
611,2020-08-29 01:31:51.705930,3.11219729752867
612,2020-08-29 01:31:51.940344,3.11219729752867
613,2020-08-29 01:31:52.203533,3.11219729752867
614,2020-08-29 01:31:52.480464,3.11219729752867
615,2020-08-29 01:31:52.701481,3.11219729752867
616,2020-08-29 01:31:52.944616,3.11219729752867
617,2020-08-29 01:31:53.241389,3.11219729752867
618,2020-08-29 01:31:53.500791,3.11219729752867
619,2020-08-29 01:31:53.792035,3.11219729752867
620,2020-08-29 01:31:54.109035,3.11219729752867
621,2020-08-29 01:31:54.325613,3.11219729752867
622,2020-08-29 01:31:54.653053,3.10777269807932
623,2020-08-29 01:31:54.943500,3.10777269807932
624,2020-08-29 01:31:55.325077,3.10777269807932
625,2020-08-29 01:31:55.635694,3.10777269807932
626,2020-08-29 01:31:55.943683,3.10777269807932
627,2020-08-29 01:31:56.243340,3.10777269807932
628,2020-08-29 01:31:56.533178,3.10777269807932
629,2020-08-29 01:31:56.818117,3.10777269807932
630,2020-08-29 01:31:57.079836,3.10777269807932
631,2020-08-29 01:31:57.406622,3.10338673976821
632,2020-08-29 01:31:57.716292,3.10338673976821
633,2020-08-29 01:31:57.949816,3.10338673976821
634,2020-08-29 01:31:58.262735,3.10338673976821
635,2020-08-29 01:31:58.593745,3.10338673976821
636,2020-08-29 01:31:58.954729,3.10338673976821
637,2020-08-29 01:31:59.262840,3.10338673976821
638,2020-08-29 01:31:59.558880,3.10338673976821
639,2020-08-29 01:31:59.910612,3.09903924962586
640,2020-08-29 01:32:00.175659,3.09903924962586
641,2020-08-29 01:32:00.474833,3.09903924962586
642,2020-08-29 01:32:00.803776,3.09903924962586
643,2020-08-29 01:32:01.123394,3.09903924962586
644,2020-08-29 01:32:01.400172,3.09903924962586
645,2020-08-29 01:32:01.657154,3.09903924962586
646,2020-08-29 01:32:01.926290,3.09903924962586
647,2020-08-29 01:32:02.216063,3.09903924962586
648,2020-08-29 01:32:02.525479,3.09903924962586
649,2020-08-29 01:32:02.791623,3.09473005503456
650,2020-08-29 01:32:03.140659,3.09473005503456
651,2020-08-29 01:32:03.368706,3.09473005503456
652,2020-08-29 01:32:03.578180,3.09473005503456
653,2020-08-29 01:32:03.911872,3.09473005503456
654,2020-08-29 01:32:04.275326,3.09473005503456
655,2020-08-29 01:32:04.555874,3.09473005503456
656,2020-08-29 01:32:04.871016,3.09473005503456
657,2020-08-29 01:32:05.152230,3.09473005503456
658,2020-08-29 01:32:05.434925,3.09473005503456
659,2020-08-29 01:32:05.749891,3.09045898372865
660,2020-08-29 01:32:06.073636,3.09045898372865
661,2020-08-29 01:32:06.345489,3.09045898372865
662,2020-08-29 01:32:06.710592,3.09045898372865
663,2020-08-29 01:32:07.033122,3.09045898372865
664,2020-08-29 01:32:07.363250,3.09045898372865
665,2020-08-29 01:32:07.701304,3.09045898372865
666,2020-08-29 01:32:07.949284,3.09045898372865
667,2020-08-29 01:32:08.226126,3.09551398869891
668,2020-08-29 01:32:08.566739,3.09551398869891
669,2020-08-29 01:32:08.843889,3.09551398869891
670,2020-08-29 01:32:09.104099,3.09551398869891
671,2020-08-29 01:32:09.420917,3.09551398869891
672,2020-08-29 01:32:09.750339,3.09551398869891
673,2020-08-29 01:32:10.036797,3.09551398869891
674,2020-08-29 01:32:10.250509,3.09551398869891
675,2020-08-29 01:32:10.657319,3.10057149051941
676,2020-08-29 01:32:10.925191,3.10057149051941
677,2020-08-29 01:32:11.269276,3.10057149051941
678,2020-08-29 01:32:11.497791,3.10057149051941
679,2020-08-29 01:32:11.796998,3.10057149051941
680,2020-08-29 01:32:12.067422,3.10057149051941
681,2020-08-29 01:32:12.442078,3.10057149051941
682,2020-08-29 01:32:12.762127,3.10057149051941
683,2020-08-29 01:32:13.095381,3.10057149051941
684,2020-08-29 01:32:13.469429,3.10563145940965
685,2020-08-29 01:32:13.746875,3.10563145940965
686,2020-08-29 01:32:14.090437,3.10563145940965
687,2020-08-29 01:32:14.390888,3.10563145940965
688,2020-08-29 01:32:14.727275,3.10563145940965
689,2020-08-29 01:32:15.019474,3.10563145940965
690,2020-08-29 01:32:15.314186,3.10563145940965
691,2020-08-29 01:32:15.665656,3.10563145940965
692,2020-08-29 01:32:15.963579,3.10563145940965
693,2020-08-29 01:32:16.318710,3.11069386557865
694,2020-08-29 01:32:16.600024,3.11069386557865
695,2020-08-29 01:32:16.939663,3.11069386557865
696,2020-08-29 01:32:17.243387,3.11069386557865
697,2020-08-29 01:32:17.500559,3.11069386557865
698,2020-08-29 01:32:17.806105,3.11069386557865
699,2020-08-29 01:32:18.118477,3.11069386557865
700,2020-08-29 01:32:18.367501,3.11069386557865
701,2020-08-29 01:32:18.627645,3.11069386557865
702,2020-08-29 01:32:18.901919,3.11575867922544
703,2020-08-29 01:32:19.169809,3.11575867922544
704,2020-08-29 01:32:19.478894,3.11575867922544
705,2020-08-29 01:32:19.838890,3.11575867922544
706,2020-08-29 01:32:20.147578,3.11575867922544
707,2020-08-29 01:32:20.471855,3.11575867922544
708,2020-08-29 01:32:20.796802,3.11575867922544
709,2020-08-29 01:32:21.112923,3.11575867922544
710,2020-08-29 01:32:21.478741,3.12082587053959
711,2020-08-29 01:32:21.770886,3.12082587053959
712,2020-08-29 01:32:22.092216,3.12082587053959
713,2020-08-29 01:32:22.338975,3.12082587053959
714,2020-08-29 01:32:22.642437,3.12082587053959
715,2020-08-29 01:32:22.905250,3.12082587053959
716,2020-08-29 01:32:23.237647,3.12082587053959
717,2020-08-29 01:32:23.545422,3.12082587053959
718,2020-08-29 01:32:23.862693,3.12082587053959
719,2020-08-29 01:32:24.145736,3.12589540970185
720,2020-08-29 01:32:24.421896,3.12589540970185
721,2020-08-29 01:32:24.708125,3.12589540970185
722,2020-08-29 01:32:25.046952,3.12589540970185
723,2020-08-29 01:32:25.386400,3.12589540970185
724,2020-08-29 01:32:25.641100,3.12589540970185
725,2020-08-29 01:32:25.989773,3.12589540970185
726,2020-08-29 01:32:26.358996,3.12589540970185
727,2020-08-29 01:32:26.619576,3.12589540970185
728,2020-08-29 01:32:26.956819,3.13096726688471
729,2020-08-29 01:32:27.289347,3.13096726688471
730,2020-08-29 01:32:27.658247,3.13096726688471
731,2020-08-29 01:32:27.966077,3.13096726688471
732,2020-08-29 01:32:28.246042,3.13096726688471
733,2020-08-29 01:32:28.553835,3.13096726688471
734,2020-08-29 01:32:28.855239,3.13096726688471
735,2020-08-29 01:32:29.090593,3.13604141225304
736,2020-08-29 01:32:29.420693,3.13604141225304
737,2020-08-29 01:32:29.734421,3.13604141225304
738,2020-08-29 01:32:30.036309,3.13604141225304
739,2020-08-29 01:32:30.281453,3.13604141225304
740,2020-08-29 01:32:30.591898,3.13604141225304
741,2020-08-29 01:32:30.926549,3.13604141225304
742,2020-08-29 01:32:31.239818,3.13604141225304
743,2020-08-29 01:32:31.573604,3.13604141225304
744,2020-08-29 01:32:31.941042,3.14111781596478
745,2020-08-29 01:32:32.254395,3.14111781596478
746,2020-08-29 01:32:32.518456,3.14111781596478
747,2020-08-29 01:32:32.776827,3.14111781596478
748,2020-08-29 01:32:33.059887,3.14111781596478
749,2020-08-29 01:32:33.308020,3.14111781596478
750,2020-08-29 01:32:33.656259,3.14111781596478
751,2020-08-29 01:32:33.935147,3.14111781596478
752,2020-08-29 01:32:34.240456,3.14111781596478
753,2020-08-29 01:32:34.544907,3.14111781596478
754,2020-08-29 01:32:34.842173,3.14619644817169
755,2020-08-29 01:32:35.137920,3.14619644817169
756,2020-08-29 01:32:35.411050,3.14619644817169
757,2020-08-29 01:32:35.700301,3.14619644817169
758,2020-08-29 01:32:35.945155,3.14619644817169
759,2020-08-29 01:32:36.277779,3.14619644817169
760,2020-08-29 01:32:36.534150,3.14619644817169
761,2020-08-29 01:32:36.865995,3.14619644817169
762,2020-08-29 01:32:37.239288,3.14619644817169
763,2020-08-29 01:32:37.565718,3.14147998096826
764,2020-08-29 01:32:37.930177,3.14147998096826
765,2020-08-29 01:32:38.274949,3.14147998096826
766,2020-08-29 01:32:38.529217,3.14147998096826
767,2020-08-29 01:32:38.810560,3.14147998096826
768,2020-08-29 01:32:39.181427,3.14147998096826
769,2020-08-29 01:32:39.434622,3.14147998096826
770,2020-08-29 01:32:39.709825,3.14147998096826
771,2020-08-29 01:32:40.157422,3.14923422075333
772,2020-08-29 01:32:40.387071,3.14923422075333
773,2020-08-29 01:32:40.680522,3.14923422075333
774,2020-08-29 01:32:40.993523,3.14923422075333
775,2020-08-29 01:32:41.385504,3.14923422075333
776,2020-08-29 01:32:41.683319,3.14923422075333
777,2020-08-29 01:32:41.939611,3.14923422075333
778,2020-08-29 01:32:42.193042,3.14923422075333
779,2020-08-29 01:32:42.503006,3.14923422075333
780,2020-08-29 01:32:42.754739,3.15697930065069
781,2020-08-29 01:32:43.073780,3.15697930065069
782,2020-08-29 01:32:43.396255,3.15697930065069
783,2020-08-29 01:32:43.732860,3.15697930065069
784,2020-08-29 01:32:44.087843,3.15697930065069
785,2020-08-29 01:32:44.460222,3.15697930065069
786,2020-08-29 01:32:44.804070,3.15697930065069
787,2020-08-29 01:32:45.103400,3.15697930065069
788,2020-08-29 01:32:45.457399,3.16471519303964
789,2020-08-29 01:32:45.767208,3.16471519303964
790,2020-08-29 01:32:46.035557,3.16471519303964
791,2020-08-29 01:32:46.318116,3.16471519303964
792,2020-08-29 01:32:46.688020,3.16471519303964
793,2020-08-29 01:32:46.929372,3.16471519303964
794,2020-08-29 01:32:47.250264,3.16471519303964
795,2020-08-29 01:32:47.610129,3.16471519303964
796,2020-08-29 01:32:47.879111,3.16471519303964
797,2020-08-29 01:32:48.211853,3.17244187008281
798,2020-08-29 01:32:48.519008,3.17244187008281
799,2020-08-29 01:32:48.857497,3.17244187008281
800,2020-08-29 01:32:49.144395,3.17244187008281
801,2020-08-29 01:32:49.435466,3.17244187008281
802,2020-08-29 01:32:49.731502,3.17244187008281
803,2020-08-29 01:32:50.080546,3.17244187008281
804,2020-08-29 01:32:50.443107,3.17244187008281
805,2020-08-29 01:32:50.758214,3.1801593062455
806,2020-08-29 01:32:51.056110,3.1801593062455
807,2020-08-29 01:32:51.306075,3.1801593062455
808,2020-08-29 01:32:51.629264,3.1801593062455
809,2020-08-29 01:32:51.913174,3.1801593062455
810,2020-08-29 01:32:52.211245,3.1801593062455
811,2020-08-29 01:32:52.498353,3.1801593062455
812,2020-08-29 01:32:52.784207,3.1801593062455
813,2020-08-29 01:32:53.043923,3.1801593062455
814,2020-08-29 01:32:53.303438,3.1801593062455
815,2020-08-29 01:32:53.665324,3.18786747757133
816,2020-08-29 01:32:53.970347,3.18786747757133
817,2020-08-29 01:32:54.241165,3.18786747757133
818,2020-08-29 01:32:54.554878,3.18786747757133
819,2020-08-29 01:32:54.828031,3.18786747757133
820,2020-08-29 01:32:55.100342,3.18786747757133
821,2020-08-29 01:32:55.416721,3.18786747757133
822,2020-08-29 01:32:55.650689,3.18786747757133
823,2020-08-29 01:32:55.910069,3.18786747757133
824,2020-08-29 01:32:56.202282,3.18786747757133
825,2020-08-29 01:32:56.516671,3.18786747757133
826,2020-08-29 01:32:56.844515,3.19556636134689
827,2020-08-29 01:32:57.147957,3.19556636134689
828,2020-08-29 01:32:57.430120,3.19556636134689
829,2020-08-29 01:32:57.728495,3.19556636134689
830,2020-08-29 01:32:58.072245,3.19556636134689
831,2020-08-29 01:32:58.392941,3.19556636134689
832,2020-08-29 01:32:58.659672,3.19556636134689
833,2020-08-29 01:32:59.023794,3.19556636134689
834,2020-08-29 01:32:59.404682,3.19556636134689
835,2020-08-29 01:32:59.658279,3.20325593590447
836,2020-08-29 01:32:59.952415,3.20325593590447
837,2020-08-29 01:33:00.194822,3.20325593590447
838,2020-08-29 01:33:00.448862,3.20325593590447
839,2020-08-29 01:33:00.754550,3.20325593590447
840,2020-08-29 01:33:01.048237,3.20325593590447
841,2020-08-29 01:33:01.361248,3.20325593590447
842,2020-08-29 01:33:01.601037,3.20325593590447
843,2020-08-29 01:33:01.846179,3.21093618049066
844,2020-08-29 01:33:02.073469,3.21093618049066
845,2020-08-29 01:33:02.326612,3.21093618049066
846,2020-08-29 01:33:02.572623,3.21093618049066
847,2020-08-29 01:33:02.843809,3.21093618049066
848,2020-08-29 01:33:03.094634,3.21093618049066
849,2020-08-29 01:33:03.425792,3.21093618049066
850,2020-08-29 01:33:03.752041,3.21093618049066
851,2020-08-29 01:33:04.094754,3.21093618049066
852,2020-08-29 01:33:04.362535,3.21093618049066
853,2020-08-29 01:33:04.585062,3.21860707517195
854,2020-08-29 01:33:04.867508,3.21860707517195
855,2020-08-29 01:33:05.201900,3.21860707517195
856,2020-08-29 01:33:05.474786,3.21860707517195
857,2020-08-29 01:33:05.794226,3.21860707517195
858,2020-08-29 01:33:06.160979,3.21860707517195
859,2020-08-29 01:33:06.481336,3.21860707517195
860,2020-08-29 01:33:06.741816,3.21860707517195
861,2020-08-29 01:33:07.090398,3.21860707517195
862,2020-08-29 01:33:07.410867,3.21860707517195
863,2020-08-29 01:33:07.689816,3.22626860076304
864,2020-08-29 01:33:08.004567,3.22626860076304
865,2020-08-29 01:33:08.247954,3.22626860076304
866,2020-08-29 01:33:08.529988,3.22626860076304
867,2020-08-29 01:33:08.883221,3.22626860076304
868,2020-08-29 01:33:09.211817,3.22626860076304
869,2020-08-29 01:33:09.541094,3.22626860076304
870,2020-08-29 01:33:09.828636,3.22626860076304
871,2020-08-29 01:33:10.156842,3.22626860076304
872,2020-08-29 01:33:10.412978,3.22626860076304
873,2020-08-29 01:33:10.721475,3.23392073877062
874,2020-08-29 01:33:11.076068,3.23392073877062
875,2020-08-29 01:33:11.366906,3.23392073877062
876,2020-08-29 01:33:11.674882,3.23392073877062
877,2020-08-29 01:33:11.976425,3.23392073877062
878,2020-08-29 01:33:12.272357,3.23392073877062
879,2020-08-29 01:33:12.547786,3.23392073877062
880,2020-08-29 01:33:12.789804,3.23392073877062
881,2020-08-29 01:33:13.084327,3.23392073877062
882,2020-08-29 01:33:13.431981,3.25399603128174
883,2020-08-29 01:33:13.695877,3.25399603128174
884,2020-08-29 01:33:13.983851,3.25399603128174
885,2020-08-29 01:33:14.264128,3.25399603128174
886,2020-08-29 01:33:14.589802,3.25399603128174
887,2020-08-29 01:33:14.903203,3.25399603128174
888,2020-08-29 01:33:15.262562,3.25399603128174
889,2020-08-29 01:33:15.602879,3.25399603128174
890,2020-08-29 01:33:15.933610,3.27402004357953
891,2020-08-29 01:33:16.278217,3.27402004357953
892,2020-08-29 01:33:16.619119,3.27402004357953
893,2020-08-29 01:33:16.865939,3.27402004357953
894,2020-08-29 01:33:17.169527,3.27402004357953
895,2020-08-29 01:33:17.508962,3.27402004357953
896,2020-08-29 01:33:17.738969,3.27402004357953
897,2020-08-29 01:33:17.983802,3.27402004357953
898,2020-08-29 01:33:18.293238,3.27402004357953
899,2020-08-29 01:33:18.572022,3.29399292328533
900,2020-08-29 01:33:18.847782,3.29399292328533
901,2020-08-29 01:33:19.088777,3.29399292328533
902,2020-08-29 01:33:19.440372,3.29399292328533
903,2020-08-29 01:33:19.759226,3.29399292328533
904,2020-08-29 01:33:20.003241,3.29399292328533
905,2020-08-29 01:33:20.319707,3.29399292328533
906,2020-08-29 01:33:20.641394,3.29399292328533
907,2020-08-29 01:33:20.935868,3.29399292328533
908,2020-08-29 01:33:21.303789,3.31391482040604
909,2020-08-29 01:33:21.620339,3.31391482040604
910,2020-08-29 01:33:21.929557,3.31391482040604
911,2020-08-29 01:33:22.160989,3.31391482040604
912,2020-08-29 01:33:22.480079,3.31391482040604
913,2020-08-29 01:33:22.852187,3.31391482040604
914,2020-08-29 01:33:23.121797,3.31391482040604
915,2020-08-29 01:33:23.423341,3.31391482040604
916,2020-08-29 01:33:23.692428,3.33378588610159
917,2020-08-29 01:33:24.099388,3.33378588610159
918,2020-08-29 01:33:24.345307,3.33378588610159
919,2020-08-29 01:33:24.617948,3.33378588610159
920,2020-08-29 01:33:24.938593,3.33378588610159
921,2020-08-29 01:33:25.316597,3.33378588610159
922,2020-08-29 01:33:25.579053,3.33378588610159
923,2020-08-29 01:33:25.864123,3.33378588610159
924,2020-08-29 01:33:26.199782,3.35360627220159
925,2020-08-29 01:33:26.431355,3.35360627220159
926,2020-08-29 01:33:26.711704,3.35360627220159
927,2020-08-29 01:33:27.060087,3.35360627220159
928,2020-08-29 01:33:27.406845,3.35360627220159
929,2020-08-29 01:33:27.772909,3.35360627220159
930,2020-08-29 01:33:28.063415,3.35360627220159
931,2020-08-29 01:33:28.429874,3.35360627220159
932,2020-08-29 01:33:28.761141,3.35360627220159
933,2020-08-29 01:33:29.044988,3.37337613097456
934,2020-08-29 01:33:29.382213,3.37337613097456
935,2020-08-29 01:33:29.670080,3.37337613097456
936,2020-08-29 01:33:30.012111,3.37337613097456
937,2020-08-29 01:33:30.333133,3.37337613097456
938,2020-08-29 01:33:30.661274,3.37337613097456
939,2020-08-29 01:33:30.983314,3.37337613097456
940,2020-08-29 01:33:31.323219,3.37337613097456
941,2020-08-29 01:33:31.672661,3.39309561500572
942,2020-08-29 01:33:31.947388,3.39309561500572
943,2020-08-29 01:33:32.255776,3.39309561500572
944,2020-08-29 01:33:32.544800,3.39309561500572
945,2020-08-29 01:33:32.760120,3.39309561500572
946,2020-08-29 01:33:33.177670,3.39309561500572
947,2020-08-29 01:33:33.474891,3.39309561500572
948,2020-08-29 01:33:33.809652,3.39309561500572
949,2020-08-29 01:33:34.132681,3.41276487714862
950,2020-08-29 01:33:34.455129,3.41276487714862
951,2020-08-29 01:33:34.780967,3.41276487714862
952,2020-08-29 01:33:35.081859,3.41276487714862
953,2020-08-29 01:33:35.470719,3.41276487714862
954,2020-08-29 01:33:35.716417,3.41276487714862
955,2020-08-29 01:33:36.015526,3.41276487714862
956,2020-08-29 01:33:36.375666,3.41276487714862
957,2020-08-29 01:33:36.696169,3.43238407059069
958,2020-08-29 01:33:36.972798,3.43238407059069
959,2020-08-29 01:33:37.254828,3.43238407059069
960,2020-08-29 01:33:37.517980,3.43238407059069
961,2020-08-29 01:33:37.825157,3.43238407059069
962,2020-08-29 01:33:38.119845,3.43238407059069
963,2020-08-29 01:33:38.449890,3.43238407059069
964,2020-08-29 01:33:38.803628,3.43238407059069
965,2020-08-29 01:33:39.118543,3.43238407059069
966,2020-08-29 01:33:39.502618,3.45195334696473
967,2020-08-29 01:33:39.815608,3.45195334696473
968,2020-08-29 01:33:40.101287,3.45195334696473
969,2020-08-29 01:33:40.408212,3.45195334696473
970,2020-08-29 01:33:40.706378,3.45195334696473
971,2020-08-29 01:33:41.012256,3.45195334696473
972,2020-08-29 01:33:41.305315,3.45195334696473
973,2020-08-29 01:33:41.620780,3.45195334696473
974,2020-08-29 01:33:41.940487,3.45195334696473
975,2020-08-29 01:33:42.275631,3.47147285191146
976,2020-08-29 01:33:42.558376,3.47147285191146
977,2020-08-29 01:33:42.880799,3.47147285191146
978,2020-08-29 01:33:43.191088,3.47147285191146
979,2020-08-29 01:33:43.481587,3.47147285191146
980,2020-08-29 01:33:43.775212,3.47147285191146
981,2020-08-29 01:33:44.102094,3.47147285191146
982,2020-08-29 01:33:44.391923,3.47147285191146
983,2020-08-29 01:33:44.690069,3.4803176953457
984,2020-08-29 01:33:45.011846,3.4803176953457
985,2020-08-29 01:33:45.292191,3.4803176953457
986,2020-08-29 01:33:45.596565,3.4803176953457
987,2020-08-29 01:33:45.911840,3.4803176953457
988,2020-08-29 01:33:46.166914,3.4803176953457
989,2020-08-29 01:33:46.470299,3.4803176953457
990,2020-08-29 01:33:46.810122,3.4803176953457
991,2020-08-29 01:33:47.104442,3.48915065090922
992,2020-08-29 01:33:47.418189,3.48915065090922
993,2020-08-29 01:33:47.651446,3.48915065090922
994,2020-08-29 01:33:47.846677,3.48915065090922
995,2020-08-29 01:33:48.092787,3.48915065090922
996,2020-08-29 01:33:48.405691,3.48915065090922
997,2020-08-29 01:33:48.701944,3.48915065090922
998,2020-08-29 01:33:49.055934,3.48915065090922
999,2020-08-29 01:33:49.306057,3.48915065090922
1000,2020-08-29 01:33:49.613435,3.48915065090922
1001,2020-08-29 01:33:49.957029,3.49797171157478
1002,2020-08-29 01:33:50.259297,3.49797171157478
1003,2020-08-29 01:33:50.583953,3.49797171157478
1004,2020-08-29 01:33:50.939283,3.49797171157478
1005,2020-08-29 01:33:51.287776,3.49797171157478
1006,2020-08-29 01:33:51.636316,3.49797171157478
1007,2020-08-29 01:33:51.929180,3.49797171157478
