iteration,timestamp,T7
1008,2020-08-29 01:33:52.223845,3.49797171157478
1009,2020-08-29 01:33:52.489479,3.50678087108579
1010,2020-08-29 01:33:52.694406,3.50678087108579
1011,2020-08-29 01:33:52.951618,3.50678087108579
1012,2020-08-29 01:33:53.258013,3.50678087108579
1013,2020-08-29 01:33:53.624244,3.50678087108579
1014,2020-08-29 01:33:53.889441,3.50678087108579
1015,2020-08-29 01:33:54.123139,3.50678087108579
1016,2020-08-29 01:33:54.419005,3.50678087108579
1017,2020-08-29 01:33:54.717205,3.50678087108579
1018,2020-08-29 01:33:55.073539,3.51591406968025
1019,2020-08-29 01:33:55.395571,3.51591406968025
1020,2020-08-29 01:33:55.831533,3.51591406968025
1021,2020-08-29 01:33:56.056338,3.51591406968025
1022,2020-08-29 01:33:56.380950,3.51591406968025
1023,2020-08-29 01:33:56.674511,3.51591406968025
1024,2020-08-29 01:33:56.987585,3.51591406968025
1025,2020-08-29 01:33:57.323407,3.51591406968025
1026,2020-08-29 01:33:57.630430,3.51591406968025
1027,2020-08-29 01:33:57.925090,3.52504232462593
1028,2020-08-29 01:33:58.145939,3.52504232462593
1029,2020-08-29 01:33:58.418080,3.52504232462593
1030,2020-08-29 01:33:58.694849,3.52504232462593
1031,2020-08-29 01:33:59.015452,3.52504232462593
1032,2020-08-29 01:33:59.343802,3.52504232462593
1033,2020-08-29 01:33:59.634717,3.52504232462593
1034,2020-08-29 01:33:59.987625,3.52504232462593
1035,2020-08-29 01:34:00.324580,3.52504232462593
1036,2020-08-29 01:34:00.662372,3.53416565496347
1037,2020-08-29 01:34:00.967485,3.53416565496347
1038,2020-08-29 01:34:01.224340,3.53416565496347
1039,2020-08-29 01:34:01.491860,3.53416565496347
1040,2020-08-29 01:34:01.818391,3.53416565496347
1041,2020-08-29 01:34:02.150918,3.53416565496347
1042,2020-08-29 01:34:02.454515,3.53416565496347
1043,2020-08-29 01:34:02.786972,3.53416565496347
1044,2020-08-29 01:34:03.139584,3.53416565496347
1045,2020-08-29 01:34:03.386300,3.54328407965943
1046,2020-08-29 01:34:03.727922,3.54328407965943
1047,2020-08-29 01:34:04.007806,3.54328407965943
1048,2020-08-29 01:34:04.339815,3.54328407965943
1049,2020-08-29 01:34:04.550801,3.54328407965943
1050,2020-08-29 01:34:04.809735,3.54328407965943
1051,2020-08-29 01:34:05.078016,3.54328407965943
1052,2020-08-29 01:34:05.395103,3.54328407965943
1053,2020-08-29 01:34:05.634046,3.54328407965943
1054,2020-08-29 01:34:05.950086,3.5523976176061
1055,2020-08-29 01:34:06.205142,3.5523976176061
1056,2020-08-29 01:34:06.473080,3.5523976176061
1057,2020-08-29 01:34:06.786840,3.5523976176061
1058,2020-08-29 01:34:07.121474,3.5523976176061
1059,2020-08-29 01:34:07.364321,3.5523976176061
1060,2020-08-29 01:34:07.711113,3.5523976176061
1061,2020-08-29 01:34:07.953047,3.5523976176061
1062,2020-08-29 01:34:08.216385,3.5615062876219
1063,2020-08-29 01:34:08.494818,3.5615062876219
1064,2020-08-29 01:34:08.827879,3.5615062876219
1065,2020-08-29 01:34:09.106767,3.5615062876219
1066,2020-08-29 01:34:09.395269,3.5615062876219
1067,2020-08-29 01:34:09.653491,3.5615062876219
1068,2020-08-29 01:34:09.961263,3.5615062876219
1069,2020-08-29 01:34:10.348075,3.5615062876219
1070,2020-08-29 01:34:10.665271,3.5615062876219
1071,2020-08-29 01:34:10.994677,3.5706101084519
1072,2020-08-29 01:34:11.255141,3.5706101084519
1073,2020-08-29 01:34:11.620329,3.5706101084519
1074,2020-08-29 01:34:11.901281,3.5706101084519
1075,2020-08-29 01:34:12.227005,3.5706101084519
1076,2020-08-29 01:34:12.532510,3.5706101084519
1077,2020-08-29 01:34:12.836762,3.5706101084519
1078,2020-08-29 01:34:13.209391,3.5706101084519
1079,2020-08-29 01:34:13.549955,3.5706101084519
1080,2020-08-29 01:34:13.891736,3.57970909876913
1081,2020-08-29 01:34:14.249169,3.57970909876913
1082,2020-08-29 01:34:14.591853,3.57970909876913
1083,2020-08-29 01:34:14.906271,3.57970909876913
1084,2020-08-29 01:34:15.197917,3.57970909876913
1085,2020-08-29 01:34:15.476983,3.57970909876913
1086,2020-08-29 01:34:15.804171,3.57970909876913
1087,2020-08-29 01:34:16.140527,3.57970909876913
1088,2020-08-29 01:34:16.447696,3.61180380391038
1089,2020-08-29 01:34:16.659908,3.61180380391038
1090,2020-08-29 01:34:16.953267,3.61180380391038
1091,2020-08-29 01:34:17.300532,3.61180380391038
1092,2020-08-29 01:34:17.651756,3.61180380391038
1093,2020-08-29 01:34:17.942419,3.61180380391038
1094,2020-08-29 01:34:18.263767,3.61180380391038
1095,2020-08-29 01:34:18.521045,3.61180380391038
1096,2020-08-29 01:34:18.740283,3.61180380391038
1097,2020-08-29 01:34:19.046052,3.64381878587618
1098,2020-08-29 01:34:19.324873,3.64381878587618
1099,2020-08-29 01:34:19.660690,3.64381878587618
1100,2020-08-29 01:34:20.098778,3.64381878587618
1101,2020-08-29 01:34:20.439547,3.64381878587618
1102,2020-08-29 01:34:20.730090,3.64381878587618
1103,2020-08-29 01:34:20.947428,3.64381878587618
1104,2020-08-29 01:34:21.205795,3.64381878587618
1105,2020-08-29 01:34:21.580447,3.67575437035325
1106,2020-08-29 01:34:21.858120,3.67575437035325
1107,2020-08-29 01:34:22.143134,3.67575437035325
1108,2020-08-29 01:34:22.452804,3.67575437035325
1109,2020-08-29 01:34:22.758840,3.67575437035325
1110,2020-08-29 01:34:23.037596,3.67575437035325
1111,2020-08-29 01:34:23.372733,3.67575437035325
1112,2020-08-29 01:34:23.705089,3.67575437035325
1113,2020-08-29 01:34:24.006242,3.7080242469552
1114,2020-08-29 01:34:24.339751,3.7080242469552
1115,2020-08-29 01:34:24.621442,3.7080242469552
1116,2020-08-29 01:34:24.939468,3.7080242469552
1117,2020-08-29 01:34:25.283607,3.7080242469552
1118,2020-08-29 01:34:25.600001,3.7080242469552
1119,2020-08-29 01:34:25.935687,3.7080242469552
1120,2020-08-29 01:34:26.235403,3.74021910621433
1121,2020-08-29 01:34:26.545260,3.74021910621433
1122,2020-08-29 01:34:26.869426,3.74021910621433
1123,2020-08-29 01:34:27.191176,3.74021910621433
1124,2020-08-29 01:34:27.420491,3.74021910621433
1125,2020-08-29 01:34:27.697126,3.74021910621433
1126,2020-08-29 01:34:28.008358,3.74021910621433
1127,2020-08-29 01:34:28.256325,3.74021910621433
1128,2020-08-29 01:34:28.657364,3.77233927690827
1129,2020-08-29 01:34:28.884262,3.77233927690827
1130,2020-08-29 01:34:29.222428,3.77233927690827
1131,2020-08-29 01:34:29.548464,3.77233927690827
1132,2020-08-29 01:34:29.867512,3.77233927690827
1133,2020-08-29 01:34:30.207885,3.77233927690827
1134,2020-08-29 01:34:30.473002,3.77233927690827
1135,2020-08-29 01:34:30.792338,3.77233927690827
1136,2020-08-29 01:34:31.119529,3.77233927690827
1137,2020-08-29 01:34:31.491976,3.80438508640158
1138,2020-08-29 01:34:31.746842,3.80438508640158
1139,2020-08-29 01:34:32.063948,3.80438508640158
1140,2020-08-29 01:34:32.305535,3.80438508640158
1141,2020-08-29 01:34:32.615886,3.80438508640158
1142,2020-08-29 01:34:32.840035,3.80438508640158
1143,2020-08-29 01:34:33.176265,3.80438508640158
1144,2020-08-29 01:34:33.498589,3.80438508640158
1145,2020-08-29 01:34:33.864903,3.80438508640158
1146,2020-08-29 01:34:34.178145,3.83635686065388
1147,2020-08-29 01:34:34.437272,3.83635686065388
1148,2020-08-29 01:34:34.670600,3.83635686065388
1149,2020-08-29 01:34:34.964707,3.83635686065388
1150,2020-08-29 01:34:35.241548,3.83635686065388
1151,2020-08-29 01:34:35.538351,3.83635686065388
1152,2020-08-29 01:34:35.817364,3.83635686065388
1153,2020-08-29 01:34:36.034742,3.83635686065388
1154,2020-08-29 01:34:36.265428,3.83635686065388
1155,2020-08-29 01:34:36.584382,3.83635686065388
1156,2020-08-29 01:34:36.810491,3.86825492422773
1157,2020-08-29 01:34:37.072409,3.86825492422773
1158,2020-08-29 01:34:37.335672,3.86825492422773
1159,2020-08-29 01:34:37.569095,3.86825492422773
1160,2020-08-29 01:34:37.891992,3.86825492422773
1161,2020-08-29 01:34:38.160921,3.86825492422773
1162,2020-08-29 01:34:38.466597,3.86825492422773
1163,2020-08-29 01:34:38.822929,3.86825492422773
1164,2020-08-29 01:34:39.066337,3.86825492422773
1165,2020-08-29 01:34:39.312099,3.86825492422773
1166,2020-08-29 01:34:39.593553,3.90007960029625
1167,2020-08-29 01:34:39.932936,3.90007960029625
1168,2020-08-29 01:34:40.233730,3.90007960029625
1169,2020-08-29 01:34:40.582798,3.90007960029625
1170,2020-08-29 01:34:40.901676,3.90007960029625
1171,2020-08-29 01:34:41.202338,3.90007960029625
1172,2020-08-29 01:34:41.527453,3.90007960029625
1173,2020-08-29 01:34:41.780396,3.90007960029625
1174,2020-08-29 01:34:42.024551,3.90007960029625
1175,2020-08-29 01:34:42.313642,3.90007960029625
1176,2020-08-29 01:34:42.583970,3.93129655285178
1177,2020-08-29 01:34:42.935203,3.93129655285178
1178,2020-08-29 01:34:43.212302,3.93129655285178
1179,2020-08-29 01:34:43.543179,3.93129655285178
1180,2020-08-29 01:34:43.850441,3.93129655285178
1181,2020-08-29 01:34:44.141106,3.93129655285178
1182,2020-08-29 01:34:44.462344,3.93129655285178
1183,2020-08-29 01:34:44.753767,3.93129655285178
1184,2020-08-29 01:34:45.014963,3.93129655285178
1185,2020-08-29 01:34:45.327942,3.93129655285178
1186,2020-08-29 01:34:45.633663,3.96243493903435
1187,2020-08-29 01:34:45.951532,3.96243493903435
1188,2020-08-29 01:34:46.284420,3.96243493903435
1189,2020-08-29 01:34:46.622019,3.96243493903435
1190,2020-08-29 01:34:46.866197,3.96243493903435
1191,2020-08-29 01:34:47.108963,3.96243493903435
1192,2020-08-29 01:34:47.369817,3.96243493903435
1193,2020-08-29 01:34:47.642586,3.96243493903435
1194,2020-08-29 01:34:47.960200,3.96243493903435
1195,2020-08-29 01:34:48.230437,4.0079139041154
1196,2020-08-29 01:34:48.572096,4.0079139041154
1197,2020-08-29 01:34:48.909165,4.0079139041154
1198,2020-08-29 01:34:49.218546,4.0079139041154
1199,2020-08-29 01:34:49.524823,4.0079139041154
1200,2020-08-29 01:34:49.798577,4.0079139041154
1201,2020-08-29 01:34:50.107139,4.0079139041154
1202,2020-08-29 01:34:50.353244,4.0079139041154
1203,2020-08-29 01:34:50.613919,4.0079139041154
1204,2020-08-29 01:34:50.969227,4.05327302736148
1205,2020-08-29 01:34:51.301130,4.05327302736148
1206,2020-08-29 01:34:51.619366,4.05327302736148
1207,2020-08-29 01:34:51.946755,4.05327302736148
1208,2020-08-29 01:34:52.202257,4.05327302736148
1209,2020-08-29 01:34:52.450085,4.05327302736148
1210,2020-08-29 01:34:52.771074,4.05327302736148
1211,2020-08-29 01:34:53.146709,4.05327302736148
1212,2020-08-29 01:34:53.372444,4.05327302736148
1213,2020-08-29 01:34:53.684189,4.05327302736148
1214,2020-08-29 01:34:53.940030,4.09851276319904
1215,2020-08-29 01:34:54.205321,4.09851276319904
1216,2020-08-29 01:34:54.508796,4.09851276319904
1217,2020-08-29 01:34:54.749316,4.09851276319904
1218,2020-08-29 01:34:55.067713,4.09851276319904
1219,2020-08-29 01:34:55.361376,4.09851276319904
1220,2020-08-29 01:34:55.699005,4.09851276319904
1221,2020-08-29 01:34:56.019771,4.09851276319904
1222,2020-08-29 01:34:56.261814,4.09851276319904
1223,2020-08-29 01:34:56.656409,4.14363356359159
1224,2020-08-29 01:34:56.880481,4.14363356359159
1225,2020-08-29 01:34:57.071398,4.14363356359159
1226,2020-08-29 01:34:57.407505,4.14363356359159
1227,2020-08-29 01:34:57.701678,4.14363356359159
1228,2020-08-29 01:34:58.024693,4.14363356359159
1229,2020-08-29 01:34:58.302336,4.14363356359159
1230,2020-08-29 01:34:58.643415,4.14363356359159
1231,2020-08-29 01:34:58.895969,4.14363356359159
1232,2020-08-29 01:34:59.182513,4.14363356359159
1233,2020-08-29 01:34:59.526996,4.1886358780649
1234,2020-08-29 01:34:59.899288,4.1886358780649
1235,2020-08-29 01:35:00.175659,4.1886358780649
1236,2020-08-29 01:35:00.569819,4.1886358780649
1237,2020-08-29 01:35:00.896651,4.1886358780649
1238,2020-08-29 01:35:01.151719,4.1886358780649
1239,2020-08-29 01:35:01.500966,4.1886358780649
1240,2020-08-29 01:35:01.815885,4.1886358780649
1241,2020-08-29 01:35:02.174004,4.23352015373173
1242,2020-08-29 01:35:02.458938,4.23352015373173
1243,2020-08-29 01:35:02.737984,4.23352015373173
1244,2020-08-29 01:35:03.015619,4.23352015373173
1245,2020-08-29 01:35:03.293358,4.23352015373173
1246,2020-08-29 01:35:03.589444,4.23352015373173
1247,2020-08-29 01:35:03.961226,4.23352015373173
1248,2020-08-29 01:35:04.283445,4.23352015373173
1249,2020-08-29 01:35:04.640556,4.27828683531604
1250,2020-08-29 01:35:04.989317,4.27828683531604
1251,2020-08-29 01:35:05.303865,4.27828683531604
1252,2020-08-29 01:35:05.630159,4.27828683531604
1253,2020-08-29 01:35:05.929796,4.27828683531604
1254,2020-08-29 01:35:06.170960,4.27828683531604
1255,2020-08-29 01:35:06.443981,4.27828683531604
1256,2020-08-29 01:35:06.710651,4.27828683531604
1257,2020-08-29 01:35:07.033095,4.27828683531604
1258,2020-08-29 01:35:07.324681,4.3229363651768
1259,2020-08-29 01:35:07.640808,4.3229363651768
1260,2020-08-29 01:35:07.916702,4.3229363651768
1261,2020-08-29 01:35:08.168957,4.3229363651768
1262,2020-08-29 01:35:08.419124,4.3229363651768
1263,2020-08-29 01:35:08.712561,4.3229363651768
1264,2020-08-29 01:35:08.957230,4.3229363651768
1265,2020-08-29 01:35:09.291129,4.3229363651768
1266,2020-08-29 01:35:09.613753,4.36746918333131
1267,2020-08-29 01:35:09.979255,4.36746918333131
1268,2020-08-29 01:35:10.270835,4.36746918333131
1269,2020-08-29 01:35:10.513193,4.36746918333131
1270,2020-08-29 01:35:10.848672,4.36746918333131
1271,2020-08-29 01:35:11.148933,4.36746918333131
1272,2020-08-29 01:35:11.478310,4.36746918333131
1273,2020-08-29 01:35:11.782767,4.36746918333131
1274,2020-08-29 01:35:12.122784,4.36746918333131
1275,2020-08-29 01:35:12.428936,4.41188572747799
1276,2020-08-29 01:35:12.683965,4.41188572747799
1277,2020-08-29 01:35:12.975653,4.41188572747799
1278,2020-08-29 01:35:13.306491,4.41188572747799
1279,2020-08-29 01:35:13.639781,4.41188572747799
1280,2020-08-29 01:35:13.982383,4.41188572747799
1281,2020-08-29 01:35:14.255650,4.41188572747799
1282,2020-08-29 01:35:14.562692,4.41188572747799
1283,2020-08-29 01:35:14.871761,4.41188572747799
1284,2020-08-29 01:35:15.185711,4.45618643301889
1285,2020-08-29 01:35:15.411890,4.45618643301889
1286,2020-08-29 01:35:15.682247,4.45618643301889
1287,2020-08-29 01:35:15.936528,4.45618643301889
1288,2020-08-29 01:35:16.173776,4.45618643301889
1289,2020-08-29 01:35:16.484319,4.45618643301889
1290,2020-08-29 01:35:16.734354,4.45618643301889
1291,2020-08-29 01:35:17.018781,4.45618643301889
1292,2020-08-29 01:35:17.285820,4.45618643301889
1293,2020-08-29 01:35:17.619101,4.45618643301889
1294,2020-08-29 01:35:17.990301,4.50037173308154
1295,2020-08-29 01:35:18.313366,4.50037173308154
1296,2020-08-29 01:35:18.642076,4.50037173308154
1297,2020-08-29 01:35:18.901545,4.50037173308154
1298,2020-08-29 01:35:19.125867,4.50037173308154
1299,2020-08-29 01:35:19.401973,4.50037173308154
1300,2020-08-29 01:35:19.683302,4.50037173308154
1301,2020-08-29 01:35:19.943651,4.50037173308154
1302,2020-08-29 01:35:20.204200,4.50037173308154
1303,2020-08-29 01:35:20.458131,4.53322529223135
1304,2020-08-29 01:35:20.791089,4.53322529223135
1305,2020-08-29 01:35:21.157626,4.53322529223135
1306,2020-08-29 01:35:21.464932,4.53322529223135
1307,2020-08-29 01:35:21.764106,4.53322529223135
1308,2020-08-29 01:35:22.121693,4.53322529223135
1309,2020-08-29 01:35:22.448419,4.53322529223135
1310,2020-08-29 01:35:22.705506,4.53322529223135
1311,2020-08-29 01:35:22.974568,4.53322529223135
1312,2020-08-29 01:35:23.227304,4.5659956747341
1313,2020-08-29 01:35:23.468264,4.5659956747341
1314,2020-08-29 01:35:23.765215,4.5659956747341
1315,2020-08-29 01:35:24.043941,4.5659956747341
1316,2020-08-29 01:35:24.279367,4.5659956747341
1317,2020-08-29 01:35:24.638039,4.5659956747341
1318,2020-08-29 01:35:24.987711,4.5659956747341
1319,2020-08-29 01:35:25.327059,4.5659956747341
1320,2020-08-29 01:35:25.631026,4.5659956747341
1321,2020-08-29 01:35:25.910540,4.5659956747341
1322,2020-08-29 01:35:26.133843,4.59868319924966
1323,2020-08-29 01:35:26.410770,4.59868319924966
1324,2020-08-29 01:35:26.676407,4.59868319924966
1325,2020-08-29 01:35:26.919889,4.59868319924966
1326,2020-08-29 01:35:27.182012,4.59868319924966
1327,2020-08-29 01:35:27.470753,4.59868319924966
1328,2020-08-29 01:35:27.690737,4.59868319924966
1329,2020-08-29 01:35:28.023990,4.59868319924966
1330,2020-08-29 01:35:28.284089,4.59868319924966
1331,2020-08-29 01:35:28.524398,4.59868319924966
1332,2020-08-29 01:35:28.786276,4.63128818309353
1333,2020-08-29 01:35:29.039569,4.63128818309353
1334,2020-08-29 01:35:29.325109,4.63128818309353
1335,2020-08-29 01:35:29.633058,4.63128818309353
1336,2020-08-29 01:35:29.962075,4.63128818309353
1337,2020-08-29 01:35:30.284929,4.63128818309353
1338,2020-08-29 01:35:30.573477,4.63128818309353
1339,2020-08-29 01:35:30.892068,4.66381094224293
1340,2020-08-29 01:35:31.145618,4.66381094224293
1341,2020-08-29 01:35:31.400401,4.66381094224293
1342,2020-08-29 01:35:31.736097,4.66381094224293
1343,2020-08-29 01:35:32.021178,4.66381094224293
1344,2020-08-29 01:35:32.347424,4.66381094224293
1345,2020-08-29 01:35:32.639004,4.66381094224293
1346,2020-08-29 01:35:32.871565,4.66381094224293
1347,2020-08-29 01:35:33.120236,4.66381094224293
1348,2020-08-29 01:35:33.423359,4.69625179134295
1349,2020-08-29 01:35:33.738432,4.69625179134295
1350,2020-08-29 01:35:34.067013,4.69625179134295
1351,2020-08-29 01:35:34.421267,4.69625179134295
1352,2020-08-29 01:35:34.711819,4.69625179134295
1353,2020-08-29 01:35:34.985568,4.69625179134295
1354,2020-08-29 01:35:35.292497,4.69625179134295
1355,2020-08-29 01:35:35.635372,4.69625179134295
1356,2020-08-29 01:35:36.024182,4.72861104371265
1357,2020-08-29 01:35:36.261578,4.72861104371265
1358,2020-08-29 01:35:36.534378,4.72861104371265
1359,2020-08-29 01:35:36.864642,4.72861104371265
1360,2020-08-29 01:35:37.222848,4.72861104371265
1361,2020-08-29 01:35:37.454499,4.72861104371265
1362,2020-08-29 01:35:37.827808,4.72861104371265
1363,2020-08-29 01:35:38.172841,4.72861104371265
1364,2020-08-29 01:35:38.609320,4.76088901135113
1365,2020-08-29 01:35:38.867810,4.76088901135113
1366,2020-08-29 01:35:39.172578,4.76088901135113
1367,2020-08-29 01:35:39.453264,4.76088901135113
1368,2020-08-29 01:35:39.721300,4.76088901135113
1369,2020-08-29 01:35:40.061582,4.76088901135113
1370,2020-08-29 01:35:40.378847,4.76088901135113
1371,2020-08-29 01:35:40.774553,4.79308600494355
1372,2020-08-29 01:35:41.088132,4.79308600494355
1373,2020-08-29 01:35:41.412443,4.79308600494355
1374,2020-08-29 01:35:41.701671,4.79308600494355
1375,2020-08-29 01:35:42.065788,4.79308600494355
1376,2020-08-29 01:35:42.372431,4.79308600494355
1377,2020-08-29 01:35:42.689213,4.79308600494355
1378,2020-08-29 01:35:42.953314,4.79308600494355
1379,2020-08-29 01:35:43.195126,4.82520233386713
1380,2020-08-29 01:35:43.492939,4.82520233386713
1381,2020-08-29 01:35:43.806006,4.82520233386713
1382,2020-08-29 01:35:44.125311,4.82520233386713
1383,2020-08-29 01:35:44.397379,4.82520233386713
1384,2020-08-29 01:35:44.660617,4.82520233386713
1385,2020-08-29 01:35:44.940831,4.82520233386713
1386,2020-08-29 01:35:45.236410,4.82520233386713
1387,2020-08-29 01:35:45.540363,4.84004566771334
1388,2020-08-29 01:35:45.809612,4.84004566771334
1389,2020-08-29 01:35:46.070985,4.84004566771334
1390,2020-08-29 01:35:46.330950,4.84004566771334
1391,2020-08-29 01:35:46.664836,4.84004566771334
1392,2020-08-29 01:35:46.956441,4.84004566771334
1393,2020-08-29 01:35:47.238990,4.84004566771334
1394,2020-08-29 01:35:47.552699,4.84004566771334
1395,2020-08-29 01:35:47.834604,4.84004566771334
1396,2020-08-29 01:35:48.169851,4.85978400288707
1397,2020-08-29 01:35:48.468422,4.85978400288707
1398,2020-08-29 01:35:48.719881,4.85978400288707
1399,2020-08-29 01:35:49.044175,4.85978400288707
1400,2020-08-29 01:35:49.362743,4.85978400288707
1401,2020-08-29 01:35:49.661036,4.85978400288707
1402,2020-08-29 01:35:49.908707,4.85978400288707
1403,2020-08-29 01:35:50.275144,4.85978400288707
1404,2020-08-29 01:35:50.535298,4.85978400288707
1405,2020-08-29 01:35:50.843066,4.85978400288707
1406,2020-08-29 01:35:51.109626,4.85978400288707
1407,2020-08-29 01:35:51.432945,4.85978400288707
1408,2020-08-29 01:35:51.710237,4.85978400288707
1409,2020-08-29 01:35:52.058355,4.85978400288707
1410,2020-08-29 01:35:52.386066,4.85978400288707
1411,2020-08-29 01:35:52.691358,4.85978400288707
1412,2020-08-29 01:35:52.943598,4.85978400288707
1413,2020-08-29 01:35:53.262632,4.85978400288707
1414,2020-08-29 01:35:53.657286,4.85978400288707
1415,2020-08-29 01:35:54.035737,4.85978400288707
1416,2020-08-29 01:35:54.401789,4.85978400288707
1417,2020-08-29 01:35:54.687978,4.85978400288707
1418,2020-08-29 01:35:54.953758,4.85978400288707
1419,2020-08-29 01:35:55.221935,4.85978400288707
1420,2020-08-29 01:35:55.588805,4.85978400288707
1421,2020-08-29 01:35:55.899396,4.85978400288707
1422,2020-08-29 01:35:56.255357,4.85978400288707
1423,2020-08-29 01:35:56.585413,4.85978400288707
1424,2020-08-29 01:35:56.878758,4.73629911406111
1425,2020-08-29 01:35:57.227657,4.73629911406111
1426,2020-08-29 01:35:57.568139,4.73629911406111
1427,2020-08-29 01:35:57.816145,4.73629911406111
1428,2020-08-29 01:35:58.138008,4.73629911406111
1429,2020-08-29 01:35:58.377578,4.73629911406111
1430,2020-08-29 01:35:58.696895,4.73629911406111
1431,2020-08-29 01:35:59.037462,4.60221406180725
1432,2020-08-29 01:35:59.284242,4.60221406180725
1433,2020-08-29 01:35:59.543479,4.60221406180725
1434,2020-08-29 01:35:59.817982,4.60221406180725
1435,2020-08-29 01:36:00.099418,4.60221406180725
1436,2020-08-29 01:36:00.398422,4.60221406180725
1437,2020-08-29 01:36:00.720978,4.60221406180725
1438,2020-08-29 01:36:01.064676,4.60221406180725
1439,2020-08-29 01:36:01.398994,4.60221406180725
1440,2020-08-29 01:36:01.709067,4.46849023455945
1441,2020-08-29 01:36:01.971925,4.46849023455945
1442,2020-08-29 01:36:02.262141,4.46849023455945
1443,2020-08-29 01:36:02.589201,4.46849023455945
1444,2020-08-29 01:36:02.892096,4.46849023455945
1445,2020-08-29 01:36:03.176953,4.46849023455945
1446,2020-08-29 01:36:03.498320,4.46849023455945
1447,2020-08-29 01:36:03.855466,4.46849023455945
1448,2020-08-29 01:36:04.148627,4.46849023455945
1449,2020-08-29 01:36:04.450454,4.33512433528384
1450,2020-08-29 01:36:04.769935,4.33512433528384
1451,2020-08-29 01:36:05.035962,4.33512433528384
1452,2020-08-29 01:36:05.307358,4.33512433528384
1453,2020-08-29 01:36:05.632532,4.33512433528384
1454,2020-08-29 01:36:05.965232,4.33512433528384
1455,2020-08-29 01:36:06.332556,4.33512433528384
1456,2020-08-29 01:36:06.668336,4.33512433528384
1457,2020-08-29 01:36:06.884875,4.33512433528384
1458,2020-08-29 01:36:07.130879,4.20211316051572
1459,2020-08-29 01:36:07.427012,4.20211316051572
1460,2020-08-29 01:36:07.744141,4.20211316051572
1461,2020-08-29 01:36:08.039159,4.20211316051572
1462,2020-08-29 01:36:08.357865,4.20211316051572
1463,2020-08-29 01:36:08.692518,4.20211316051572
1464,2020-08-29 01:36:09.013643,4.20211316051572
1465,2020-08-29 01:36:09.346182,4.06945359587444
1466,2020-08-29 01:36:09.645633,4.06945359587444
1467,2020-08-29 01:36:09.910844,4.06945359587444
1468,2020-08-29 01:36:10.245477,4.06945359587444
1469,2020-08-29 01:36:10.524856,4.06945359587444
1470,2020-08-29 01:36:10.775103,4.06945359587444
1471,2020-08-29 01:36:11.112309,4.06945359587444
1472,2020-08-29 01:36:11.429310,4.06945359587444
1473,2020-08-29 01:36:11.704660,4.06945359587444
1474,2020-08-29 01:36:12.073534,3.93714261204684
1475,2020-08-29 01:36:12.358291,3.93714261204684
1476,2020-08-29 01:36:12.702424,3.93714261204684
1477,2020-08-29 01:36:13.017511,3.93714261204684
1478,2020-08-29 01:36:13.269281,3.93714261204684
1479,2020-08-29 01:36:13.569727,3.93714261204684
1480,2020-08-29 01:36:13.890331,3.93714261204684
1481,2020-08-29 01:36:14.117948,3.93714261204684
1482,2020-08-29 01:36:14.493927,3.80517726117775
1483,2020-08-29 01:36:14.880357,3.80517726117775
1484,2020-08-29 01:36:15.152557,3.80517726117775
1485,2020-08-29 01:36:15.475886,3.80517726117775
1486,2020-08-29 01:36:15.717736,3.80517726117775
1487,2020-08-29 01:36:16.030808,3.80517726117775
1488,2020-08-29 01:36:16.307348,3.80517726117775
1489,2020-08-29 01:36:16.626103,3.80517726117775
1490,2020-08-29 01:36:16.971901,3.67355467361747
1491,2020-08-29 01:36:17.339935,3.67355467361747
1492,2020-08-29 01:36:17.684946,3.67355467361747
1493,2020-08-29 01:36:17.946714,3.67355467361747
1494,2020-08-29 01:36:18.217654,3.67355467361747
1495,2020-08-29 01:36:18.582464,3.67355467361747
1496,2020-08-29 01:36:18.852648,3.67355467361747
1497,2020-08-29 01:36:19.087321,3.67355467361747
1498,2020-08-29 01:36:19.367686,3.67355467361747
1499,2020-08-29 01:36:19.658749,3.54227205498592
1500,2020-08-29 01:36:19.895263,3.54227205498592
1501,2020-08-29 01:36:20.206359,3.54227205498592
1502,2020-08-29 01:36:20.570075,3.54227205498592
1503,2020-08-29 01:36:20.800204,3.54227205498592
1504,2020-08-29 01:36:21.057225,3.54227205498592
1505,2020-08-29 01:36:21.324920,3.54227205498592
1506,2020-08-29 01:36:21.656690,3.54227205498592
1507,2020-08-29 01:36:21.931076,3.54227205498592
1508,2020-08-29 01:36:22.208253,3.54227205498592
1509,2020-08-29 01:36:22.456551,3.41132668351982
1510,2020-08-29 01:36:22.790263,3.41132668351982
1511,2020-08-29 01:36:23.052662,3.41132668351982
1512,2020-08-29 01:36:23.391013,3.41132668351982
1513,2020-08-29 01:36:23.626280,3.41132668351982
1514,2020-08-29 01:36:23.972216,3.41132668351982
1515,2020-08-29 01:36:24.303038,3.41132668351982
1516,2020-08-29 01:36:24.655988,3.28071590767559
1517,2020-08-29 01:36:25.046347,3.28071590767559
1518,2020-08-29 01:36:25.388697,3.28071590767559
1519,2020-08-29 01:36:25.641046,3.28071590767559
1520,2020-08-29 01:36:25.952213,3.28071590767559
1521,2020-08-29 01:36:26.223998,3.28071590767559
1522,2020-08-29 01:36:26.529209,3.28071590767559
1523,2020-08-29 01:36:26.796348,3.28071590767559
1524,2020-08-29 01:36:27.101583,3.28071590767559
1525,2020-08-29 01:36:27.426515,3.28071590767559
1526,2020-08-29 01:36:27.748790,3.15043714396502
1527,2020-08-29 01:36:28.118010,3.15043714396502
1528,2020-08-29 01:36:28.455111,3.15043714396502
1529,2020-08-29 01:36:28.794218,3.15043714396502
1530,2020-08-29 01:36:29.033108,3.15043714396502
1531,2020-08-29 01:36:29.363542,3.15043714396502
1532,2020-08-29 01:36:29.695374,3.15043714396502
1533,2020-08-29 01:36:30.027655,3.15043714396502
1534,2020-08-29 01:36:30.357434,3.15043714396502
1535,2020-08-29 01:36:30.628596,3.02759295020145
1536,2020-08-29 01:36:30.868613,3.02759295020145
1537,2020-08-29 01:36:31.241160,3.02759295020145
1538,2020-08-29 01:36:31.524320,3.02759295020145
1539,2020-08-29 01:36:31.806555,3.02759295020145
1540,2020-08-29 01:36:32.095935,3.02759295020145
1541,2020-08-29 01:36:32.358142,3.02759295020145
1542,2020-08-29 01:36:32.647677,3.02759295020145
1543,2020-08-29 01:36:32.964993,3.02759295020145
1544,2020-08-29 01:36:33.232116,2.90506609091601
1545,2020-08-29 01:36:33.469569,2.90506609091601
1546,2020-08-29 01:36:33.789991,2.90506609091601
1547,2020-08-29 01:36:34.116003,2.90506609091601
1548,2020-08-29 01:36:34.537427,2.90506609091601
1549,2020-08-29 01:36:34.860580,2.90506609091601
1550,2020-08-29 01:36:35.201049,2.90506609091601
1551,2020-08-29 01:36:35.492979,2.90506609091601
1552,2020-08-29 01:36:35.742593,2.90506609091601
1553,2020-08-29 01:36:36.095390,2.78285409469187
1554,2020-08-29 01:36:36.377796,2.78285409469187
1555,2020-08-29 01:36:36.695882,2.78285409469187
1556,2020-08-29 01:36:36.949817,2.78285409469187
1557,2020-08-29 01:36:37.199820,2.78285409469187
1558,2020-08-29 01:36:37.505452,2.78285409469187
1559,2020-08-29 01:36:37.802545,2.78285409469187
1560,2020-08-29 01:36:38.100758,2.78285409469187
1561,2020-08-29 01:36:38.400109,2.78285409469187
1562,2020-08-29 01:36:38.710736,2.6609545503151
1563,2020-08-29 01:36:39.008904,2.6609545503151
1564,2020-08-29 01:36:39.340499,2.6609545503151
1565,2020-08-29 01:36:39.614855,2.6609545503151
1566,2020-08-29 01:36:39.888807,2.6609545503151
1567,2020-08-29 01:36:40.223766,2.6609545503151
1568,2020-08-29 01:36:40.525372,2.6609545503151
1569,2020-08-29 01:36:40.846775,2.6609545503151
1570,2020-08-29 01:36:41.157900,2.53936510529527
1571,2020-08-29 01:36:41.489108,2.53936510529527
1572,2020-08-29 01:36:41.699899,2.53936510529527
1573,2020-08-29 01:36:41.968453,2.53936510529527
1574,2020-08-29 01:36:42.255340,2.53936510529527
1575,2020-08-29 01:36:42.578386,2.53936510529527
1576,2020-08-29 01:36:42.804501,2.53936510529527
1577,2020-08-29 01:36:43.040156,2.53936510529527
1578,2020-08-29 01:36:43.434225,2.41808346453462
1579,2020-08-29 01:36:43.660710,2.41808346453462
1580,2020-08-29 01:36:43.928157,2.41808346453462
1581,2020-08-29 01:36:44.254190,2.41808346453462
1582,2020-08-29 01:36:44.560075,2.41808346453462
1583,2020-08-29 01:36:44.821970,2.41808346453462
1584,2020-08-29 01:36:45.062763,2.41808346453462
1585,2020-08-29 01:36:45.305137,2.41808346453462
1586,2020-08-29 01:36:45.562098,2.41808346453462
1587,2020-08-29 01:36:45.870245,2.29710738913896
1588,2020-08-29 01:36:46.177852,2.29710738913896
1589,2020-08-29 01:36:46.490484,2.29710738913896
1590,2020-08-29 01:36:46.807619,2.29710738913896
1591,2020-08-29 01:36:47.087339,2.29710738913896
1592,2020-08-29 01:36:47.369651,2.29710738913896
1593,2020-08-29 01:36:47.666342,2.29710738913896
1594,2020-08-29 01:36:47.944479,2.29710738913896
1595,2020-08-29 01:36:48.220276,2.29710738913896
1596,2020-08-29 01:36:48.572702,2.29710738913896
1597,2020-08-29 01:36:48.835108,2.17643469536583
1598,2020-08-29 01:36:49.215164,2.17643469536583
1599,2020-08-29 01:36:49.490807,2.17643469536583
1600,2020-08-29 01:36:49.795310,2.17643469536583
1601,2020-08-29 01:36:50.063518,2.17643469536583
1602,2020-08-29 01:36:50.378088,2.17643469536583
1603,2020-08-29 01:36:50.689073,2.17643469536583
1604,2020-08-29 01:36:51.010017,2.17643469536583
1605,2020-08-29 01:36:51.363102,2.22125333647406
1606,2020-08-29 01:36:51.696455,2.22125333647406
1607,2020-08-29 01:36:52.008332,2.22125333647406
1608,2020-08-29 01:36:52.293977,2.22125333647406
1609,2020-08-29 01:36:52.636785,2.22125333647406
1610,2020-08-29 01:36:52.896388,2.22125333647406
1611,2020-08-29 01:36:53.183858,2.22125333647406
1612,2020-08-29 01:36:53.475237,2.22125333647406
1613,2020-08-29 01:36:53.831583,2.26594904405337
1614,2020-08-29 01:36:54.079262,2.26594904405337
1615,2020-08-29 01:36:54.347885,2.26594904405337
1616,2020-08-29 01:36:54.654739,2.26594904405337
1617,2020-08-29 01:36:54.925148,2.26594904405337
1618,2020-08-29 01:36:55.168418,2.26594904405337
1619,2020-08-29 01:36:55.409044,2.26594904405337
1620,2020-08-29 01:36:55.715361,2.26594904405337
1621,2020-08-29 01:36:56.032152,2.26594904405337
1622,2020-08-29 01:36:56.373853,2.26594904405337
1623,2020-08-29 01:36:56.706971,2.31052232780445
1624,2020-08-29 01:36:57.028698,2.31052232780445
1625,2020-08-29 01:36:57.261454,2.31052232780445
1626,2020-08-29 01:36:57.536194,2.31052232780445
1627,2020-08-29 01:36:57.810469,2.31052232780445
1628,2020-08-29 01:36:58.200445,2.31052232780445
1629,2020-08-29 01:36:58.541732,2.31052232780445
1630,2020-08-29 01:36:58.852172,2.31052232780445
1631,2020-08-29 01:36:59.169095,2.35497369451785
1632,2020-08-29 01:36:59.530128,2.35497369451785
1633,2020-08-29 01:36:59.806586,2.35497369451785
1634,2020-08-29 01:37:00.054889,2.35497369451785
1635,2020-08-29 01:37:00.370327,2.35497369451785
1636,2020-08-29 01:37:00.687959,2.35497369451785
1637,2020-08-29 01:37:00.950090,2.35497369451785
1638,2020-08-29 01:37:01.233620,2.35497369451785
1639,2020-08-29 01:37:01.528226,2.35497369451785
1640,2020-08-29 01:37:01.869902,2.39941054618541
1641,2020-08-29 01:37:02.112724,2.39941054618541
1642,2020-08-29 01:37:02.361281,2.39941054618541
1643,2020-08-29 01:37:02.614529,2.39941054618541
1644,2020-08-29 01:37:02.948493,2.39941054618541
1645,2020-08-29 01:37:03.297983,2.39941054618541
1646,2020-08-29 01:37:03.546292,2.39941054618541
1647,2020-08-29 01:37:03.850668,2.39941054618541
1648,2020-08-29 01:37:04.105144,2.39941054618541
1649,2020-08-29 01:37:04.427377,2.39941054618541
1650,2020-08-29 01:37:04.688286,2.39941054618541
1651,2020-08-29 01:37:05.025818,2.44375268997221
1652,2020-08-29 01:37:05.365444,2.44375268997221
1653,2020-08-29 01:37:05.648994,2.44375268997221
1654,2020-08-29 01:37:05.891987,2.44375268997221
1655,2020-08-29 01:37:06.182944,2.44375268997221
1656,2020-08-29 01:37:06.437925,2.44375268997221
1657,2020-08-29 01:37:06.737080,2.44375268997221
1658,2020-08-29 01:37:07.009932,2.44375268997221
1659,2020-08-29 01:37:07.283469,2.44375268997221
1660,2020-08-29 01:37:07.557319,2.48800056911509
1661,2020-08-29 01:37:07.880358,2.48800056911509
1662,2020-08-29 01:37:08.127184,2.48800056911509
1663,2020-08-29 01:37:08.403526,2.48800056911509
1664,2020-08-29 01:37:08.703872,2.48800056911509
1665,2020-08-29 01:37:08.991752,2.48800056911509
1666,2020-08-29 01:37:09.240849,2.48800056911509
1667,2020-08-29 01:37:09.512083,2.48800056911509
1668,2020-08-29 01:37:09.813405,2.48800056911509
1669,2020-08-29 01:37:10.129589,2.48800056911509
1670,2020-08-29 01:37:10.463207,2.53215462389348
1671,2020-08-29 01:37:10.755052,2.53215462389348
1672,2020-08-29 01:37:11.013530,2.53215462389348
1673,2020-08-29 01:37:11.263978,2.53215462389348
1674,2020-08-29 01:37:11.500999,2.53215462389348
1675,2020-08-29 01:37:11.875582,2.53215462389348
1676,2020-08-29 01:37:12.114408,2.53215462389348
1677,2020-08-29 01:37:12.415431,2.53215462389348
1678,2020-08-29 01:37:12.666353,2.53215462389348
1679,2020-08-29 01:37:12.952364,2.53215462389348
1680,2020-08-29 01:37:13.322325,2.57621529166288
1681,2020-08-29 01:37:13.633060,2.57621529166288
1682,2020-08-29 01:37:13.893875,2.57621529166288
1683,2020-08-29 01:37:14.187676,2.57621529166288
1684,2020-08-29 01:37:14.451302,2.57621529166288
1685,2020-08-29 01:37:14.735144,2.57621529166288
1686,2020-08-29 01:37:15.009568,2.57621529166288
1687,2020-08-29 01:37:15.295086,2.57621529166288
1688,2020-08-29 01:37:15.577148,2.57621529166288
1689,2020-08-29 01:37:15.895690,2.62052276815339
1690,2020-08-29 01:37:16.219886,2.62052276815339
1691,2020-08-29 01:37:16.490520,2.62052276815339
1692,2020-08-29 01:37:16.831106,2.62052276815339
1693,2020-08-29 01:37:17.090724,2.62052276815339
1694,2020-08-29 01:37:17.398245,2.62052276815339
1695,2020-08-29 01:37:17.742839,2.62052276815339
1696,2020-08-29 01:37:17.972282,2.62052276815339
1697,2020-08-29 01:37:18.244737,2.66474581565907
1698,2020-08-29 01:37:18.542473,2.66474581565907
1699,2020-08-29 01:37:18.882753,2.66474581565907
1700,2020-08-29 01:37:19.198918,2.66474581565907
1701,2020-08-29 01:37:19.491340,2.66474581565907
1702,2020-08-29 01:37:19.763809,2.66474581565907
1703,2020-08-29 01:37:20.093130,2.66474581565907
1704,2020-08-29 01:37:20.420228,2.66474581565907
1705,2020-08-29 01:37:20.774289,2.66474581565907
1706,2020-08-29 01:37:21.127144,2.70888488597799
1707,2020-08-29 01:37:21.418310,2.70888488597799
1708,2020-08-29 01:37:21.666998,2.70888488597799
1709,2020-08-29 01:37:21.989689,2.70888488597799
1710,2020-08-29 01:37:22.280716,2.70888488597799
1711,2020-08-29 01:37:22.657208,2.70888488597799
1712,2020-08-29 01:37:22.886981,2.70888488597799
1713,2020-08-29 01:37:23.175111,2.70888488597799
1714,2020-08-29 01:37:23.519538,2.75294042776908
1715,2020-08-29 01:37:23.890395,2.75294042776908
1716,2020-08-29 01:37:24.281321,2.75294042776908
1717,2020-08-29 01:37:24.589038,2.75294042776908
1718,2020-08-29 01:37:24.856706,2.75294042776908
1719,2020-08-29 01:37:25.205046,2.75294042776908
1720,2020-08-29 01:37:25.440466,2.75294042776908
1721,2020-08-29 01:37:25.750484,2.79691288658366
1722,2020-08-29 01:37:26.054151,2.79691288658366
1723,2020-08-29 01:37:26.279563,2.79691288658366
1724,2020-08-29 01:37:26.547489,2.79691288658366
1725,2020-08-29 01:37:26.821532,2.79691288658366
1726,2020-08-29 01:37:27.139612,2.79691288658366
1727,2020-08-29 01:37:27.463857,2.79691288658366
1728,2020-08-29 01:37:27.729323,2.79691288658366
1729,2020-08-29 01:37:28.035460,2.79691288658366
1730,2020-08-29 01:37:28.324379,2.8408027048964
1731,2020-08-29 01:37:28.602560,2.8408027048964
1732,2020-08-29 01:37:28.882800,2.8408027048964
1733,2020-08-29 01:37:29.195468,2.8408027048964
1734,2020-08-29 01:37:29.489148,2.8408027048964
1735,2020-08-29 01:37:29.778867,2.8408027048964
1736,2020-08-29 01:37:30.105669,2.8408027048964
1737,2020-08-29 01:37:30.424205,2.8408027048964
1738,2020-08-29 01:37:30.731220,2.8408027048964
1739,2020-08-29 01:37:31.004525,2.88461032213581
1740,2020-08-29 01:37:31.369972,2.88461032213581
1741,2020-08-29 01:37:31.691951,2.88461032213581
1742,2020-08-29 01:37:32.019817,2.88461032213581
1743,2020-08-29 01:37:32.336860,2.88461032213581
1744,2020-08-29 01:37:32.655676,2.88461032213581
1745,2020-08-29 01:37:32.989460,2.88461032213581
1746,2020-08-29 01:37:33.307243,2.93496341464912
1747,2020-08-29 01:37:33.592140,2.93496341464912
1748,2020-08-29 01:37:33.925285,2.93496341464912
1749,2020-08-29 01:37:34.184843,2.93496341464912
1750,2020-08-29 01:37:34.458758,2.93496341464912
1751,2020-08-29 01:37:34.725203,2.93496341464912
1752,2020-08-29 01:37:35.052223,2.93496341464912
1753,2020-08-29 01:37:35.359923,2.93496341464912
1754,2020-08-29 01:37:35.657960,2.93496341464912
1755,2020-08-29 01:37:35.901701,2.98521764751105
1756,2020-08-29 01:37:36.298305,2.98521764751105
1757,2020-08-29 01:37:36.623812,2.98521764751105
1758,2020-08-29 01:37:36.932277,2.98521764751105
1759,2020-08-29 01:37:37.247593,2.98521764751105
1760,2020-08-29 01:37:37.519450,2.98521764751105
1761,2020-08-29 01:37:37.820889,2.98521764751105
1762,2020-08-29 01:37:38.081777,2.98521764751105
1763,2020-08-29 01:37:38.387994,2.98521764751105
1764,2020-08-29 01:37:38.643970,3.03537352092634
1765,2020-08-29 01:37:38.990160,3.03537352092634
1766,2020-08-29 01:37:39.255922,3.03537352092634
1767,2020-08-29 01:37:39.555838,3.03537352092634
1768,2020-08-29 01:37:39.796774,3.03537352092634
1769,2020-08-29 01:37:40.165904,3.03537352092634
1770,2020-08-29 01:37:40.389233,3.03537352092634
1771,2020-08-29 01:37:40.716622,3.03537352092634
1772,2020-08-29 01:37:41.106745,3.08543153167449
1773,2020-08-29 01:37:41.446979,3.08543153167449
1774,2020-08-29 01:37:41.676764,3.08543153167449
1775,2020-08-29 01:37:41.929427,3.08543153167449
1776,2020-08-29 01:37:42.247298,3.08543153167449
1777,2020-08-29 01:37:42.577185,3.08543153167449
1778,2020-08-29 01:37:42.841780,3.08543153167449
1779,2020-08-29 01:37:43.120966,3.08543153167449
1780,2020-08-29 01:37:43.511922,3.13539217314626
1781,2020-08-29 01:37:43.830588,3.13539217314626
1782,2020-08-29 01:37:44.188694,3.13539217314626
1783,2020-08-29 01:37:44.428938,3.13539217314626
1784,2020-08-29 01:37:44.693986,3.13539217314626
1785,2020-08-29 01:37:44.951386,3.13539217314626
1786,2020-08-29 01:37:45.220841,3.13539217314626
1787,2020-08-29 01:37:45.494114,3.13539217314626
1788,2020-08-29 01:37:45.774698,3.13539217314626
1789,2020-08-29 01:37:46.058690,3.13539217314626
1790,2020-08-29 01:37:46.384798,3.18525593537953
1791,2020-08-29 01:37:46.670224,3.18525593537953
1792,2020-08-29 01:37:46.915680,3.18525593537953
1793,2020-08-29 01:37:47.203416,3.18525593537953
1794,2020-08-29 01:37:47.533190,3.18525593537953
1795,2020-08-29 01:37:47.840136,3.18525593537953
1796,2020-08-29 01:37:48.177750,3.18525593537953
1797,2020-08-29 01:37:48.496592,3.18525593537953
1798,2020-08-29 01:37:48.810566,3.23502330509434
1799,2020-08-29 01:37:49.169395,3.23502330509434
1800,2020-08-29 01:37:49.433944,3.23502330509434
1801,2020-08-29 01:37:49.698361,3.23502330509434
1802,2020-08-29 01:37:50.037359,3.23502330509434
1803,2020-08-29 01:37:50.255755,3.23502330509434
1804,2020-08-29 01:37:50.532226,3.23502330509434
1805,2020-08-29 01:37:50.882212,3.23502330509434
1806,2020-08-29 01:37:51.159837,3.28469476572727
1807,2020-08-29 01:37:51.461948,3.28469476572727
1808,2020-08-29 01:37:51.797500,3.28469476572727
1809,2020-08-29 01:37:52.192204,3.28469476572727
1810,2020-08-29 01:37:52.629332,3.28469476572727
1811,2020-08-29 01:37:53.407283,3.28469476572727
1812,2020-08-29 01:37:54.116738,3.28469476572727
1813,2020-08-29 01:37:54.835667,3.33427079746508
1814,2020-08-29 01:37:55.122618,3.33427079746508
1815,2020-08-29 01:37:55.474642,3.33427079746508
1816,2020-08-29 01:37:55.796120,3.33427079746508
1817,2020-08-29 01:37:56.106589,3.33427079746508
1818,2020-08-29 01:37:56.374480,3.33427079746508
1819,2020-08-29 01:37:56.643099,3.33427079746508
1820,2020-08-29 01:37:56.930313,3.33427079746508
1821,2020-08-29 01:37:57.260835,3.38375187727782
1822,2020-08-29 01:37:57.601694,3.38375187727782
1823,2020-08-29 01:37:57.874629,3.38375187727782
1824,2020-08-29 01:37:58.170982,3.38375187727782
1825,2020-08-29 01:37:58.489843,3.38375187727782
1826,2020-08-29 01:37:58.820263,3.38375187727782
1827,2020-08-29 01:37:59.143244,3.38375187727782
1828,2020-08-29 01:37:59.495882,3.43313847895116
1829,2020-08-29 01:37:59.762331,3.43313847895116
1830,2020-08-29 01:38:00.063168,3.43313847895116
1831,2020-08-29 01:38:00.370880,3.43313847895116
1832,2020-08-29 01:38:00.719436,3.43313847895116
1833,2020-08-29 01:38:01.005586,3.43313847895116
1834,2020-08-29 01:38:01.289853,3.43313847895116
1835,2020-08-29 01:38:01.575684,3.43313847895116
1836,2020-08-29 01:38:01.923146,3.43313847895116
1837,2020-08-29 01:38:02.253035,3.48207178728823
1838,2020-08-29 01:38:02.580970,3.48207178728823
1839,2020-08-29 01:38:02.845023,3.48207178728823
1840,2020-08-29 01:38:03.157972,3.48207178728823
1841,2020-08-29 01:38:03.465140,3.48207178728823
1842,2020-08-29 01:38:03.732425,3.48207178728823
1843,2020-08-29 01:38:04.037306,3.48207178728823
1844,2020-08-29 01:38:04.268903,3.48207178728823
1845,2020-08-29 01:38:04.638335,3.48207178728823
1846,2020-08-29 01:38:04.898839,3.52556686992408
1847,2020-08-29 01:38:05.141362,3.52556686992408
1848,2020-08-29 01:38:05.464235,3.52556686992408
1849,2020-08-29 01:38:05.772484,3.52556686992408
1850,2020-08-29 01:38:06.130200,3.52556686992408
1851,2020-08-29 01:38:06.460259,3.52556686992408
1852,2020-08-29 01:38:06.804806,3.52556686992408
1853,2020-08-29 01:38:07.083404,3.52556686992408
1854,2020-08-29 01:38:07.385941,3.55711029055939
1855,2020-08-29 01:38:07.744777,3.55711029055939
1856,2020-08-29 01:38:08.062728,3.55711029055939
1857,2020-08-29 01:38:08.400005,3.55711029055939
1858,2020-08-29 01:38:08.695389,3.55711029055939
1859,2020-08-29 01:38:08.959361,3.55711029055939
1860,2020-08-29 01:38:09.304312,3.55711029055939
1861,2020-08-29 01:38:09.622946,3.55711029055939
1862,2020-08-29 01:38:09.935326,3.55711029055939
1863,2020-08-29 01:38:10.244513,3.5759918991448
1864,2020-08-29 01:38:10.527878,3.5759918991448
1865,2020-08-29 01:38:10.849614,3.5759918991448
1866,2020-08-29 01:38:11.169236,3.5759918991448
1867,2020-08-29 01:38:11.470747,3.5759918991448
1868,2020-08-29 01:38:11.832174,3.5759918991448
1869,2020-08-29 01:38:12.200981,3.5759918991448
1870,2020-08-29 01:38:12.589524,3.5759918991448
1871,2020-08-29 01:38:13.040882,3.64504181029103
1872,2020-08-29 01:38:13.342742,3.64504181029103
1873,2020-08-29 01:38:13.702998,3.64504181029103
1874,2020-08-29 01:38:13.969145,3.64504181029103
1875,2020-08-29 01:38:14.225700,3.64504181029103
1876,2020-08-29 01:38:14.529118,3.64504181029103
1877,2020-08-29 01:38:14.791107,3.64504181029103
1878,2020-08-29 01:38:15.073926,3.64504181029103
1879,2020-08-29 01:38:15.307631,3.64504181029103
1880,2020-08-29 01:38:15.541377,3.71398516837731
1881,2020-08-29 01:38:15.830806,3.71398516837731
1882,2020-08-29 01:38:16.096883,3.71398516837731
1883,2020-08-29 01:38:16.363971,3.71398516837731
1884,2020-08-29 01:38:16.773956,3.71398516837731
1885,2020-08-29 01:38:17.076215,3.71398516837731
1886,2020-08-29 01:38:17.278865,3.71398516837731
1887,2020-08-29 01:38:17.603342,3.71398516837731
1888,2020-08-29 01:38:17.958855,3.71398516837731
1889,2020-08-29 01:38:18.239462,3.7828222070454
1890,2020-08-29 01:38:18.484173,3.7828222070454
1891,2020-08-29 01:38:18.815496,3.7828222070454
1892,2020-08-29 01:38:19.159458,3.7828222070454
1893,2020-08-29 01:38:19.401906,3.7828222070454
1894,2020-08-29 01:38:19.630936,3.7828222070454
1895,2020-08-29 01:38:19.854126,3.7828222070454
1896,2020-08-29 01:38:20.144675,3.7828222070454
1897,2020-08-29 01:38:20.427548,3.7828222070454
1898,2020-08-29 01:38:20.737533,3.85155315822584
1899,2020-08-29 01:38:21.077179,3.85155315822584
1900,2020-08-29 01:38:21.415768,3.85155315822584
1901,2020-08-29 01:38:21.747717,3.85155315822584
1902,2020-08-29 01:38:22.033371,3.85155315822584
1903,2020-08-29 01:38:22.293237,3.85155315822584
1904,2020-08-29 01:38:22.675699,3.85155315822584
1905,2020-08-29 01:38:22.938850,3.85155315822584
1906,2020-08-29 01:38:23.192474,3.85155315822584
1907,2020-08-29 01:38:23.541190,3.92017825217576
1908,2020-08-29 01:38:23.861720,3.92017825217576
1909,2020-08-29 01:38:24.186874,3.92017825217576
1910,2020-08-29 01:38:24.517449,3.92017825217576
1911,2020-08-29 01:38:24.781886,3.92017825217576
1912,2020-08-29 01:38:25.055747,3.92017825217576
1913,2020-08-29 01:38:25.358809,3.92017825217576
1914,2020-08-29 01:38:25.559489,3.92017825217576
1915,2020-08-29 01:38:25.840844,3.92017825217576
1916,2020-08-29 01:38:26.123790,3.98869771751538
1917,2020-08-29 01:38:26.378782,3.98869771751538
1918,2020-08-29 01:38:26.706895,3.98869771751538
1919,2020-08-29 01:38:26.965787,3.98869771751538
1920,2020-08-29 01:38:27.230222,3.98869771751538
1921,2020-08-29 01:38:27.583091,3.98869771751538
1922,2020-08-29 01:38:27.903773,3.98869771751538
1923,2020-08-29 01:38:28.180255,3.98869771751538
1924,2020-08-29 01:38:28.409832,4.0571117812633
1925,2020-08-29 01:38:28.683790,4.0571117812633
1926,2020-08-29 01:38:29.016241,4.0571117812633
1927,2020-08-29 01:38:29.360594,4.0571117812633
1928,2020-08-29 01:38:29.628081,4.0571117812633
1929,2020-08-29 01:38:29.892132,4.0571117812633
1930,2020-08-29 01:38:30.175140,4.0571117812633
1931,2020-08-29 01:38:30.472151,4.0571117812633
1932,2020-08-29 01:38:30.842120,4.0571117812633
1933,2020-08-29 01:38:31.242904,4.12542066887065
1934,2020-08-29 01:38:31.528249,4.12542066887065
1935,2020-08-29 01:38:31.848236,4.12542066887065
1936,2020-08-29 01:38:32.079065,4.12542066887065
1937,2020-08-29 01:38:32.354341,4.12542066887065
1938,2020-08-29 01:38:32.614625,4.12542066887065
1939,2020-08-29 01:38:32.853181,4.12542066887065
1940,2020-08-29 01:38:33.161974,4.12542066887065
1941,2020-08-29 01:38:33.460764,4.12542066887065
1942,2020-08-29 01:38:33.810045,4.19362460425398
1943,2020-08-29 01:38:34.122857,4.19362460425398
1944,2020-08-29 01:38:34.464329,4.19362460425398
1945,2020-08-29 01:38:34.795357,4.19362460425398
1946,2020-08-29 01:38:35.149233,4.19362460425398
1947,2020-08-29 01:38:35.500586,4.19362460425398
1948,2020-08-29 01:38:35.810774,4.19362460425398
1949,2020-08-29 01:38:36.141852,4.19362460425398
1950,2020-08-29 01:38:36.479321,4.19362460425398
1951,2020-08-29 01:38:36.736910,4.19362460425398
1952,2020-08-29 01:38:36.949661,4.26172380982733
1953,2020-08-29 01:38:37.220379,4.26172380982733
1954,2020-08-29 01:38:37.553365,4.26172380982733
1955,2020-08-29 01:38:37.875138,4.26172380982733
1956,2020-08-29 01:38:38.235505,4.26172380982733
1957,2020-08-29 01:38:38.512022,4.26172380982733
1958,2020-08-29 01:38:38.753665,4.26172380982733
1959,2020-08-29 01:38:39.059638,4.26172380982733
1960,2020-08-29 01:38:39.336136,4.26172380982733
1961,2020-08-29 01:38:39.671186,4.35312423343065
1962,2020-08-29 01:38:39.956012,4.35312423343065
1963,2020-08-29 01:38:40.325186,4.35312423343065
1964,2020-08-29 01:38:40.622793,4.35312423343065
1965,2020-08-29 01:38:40.938529,4.35312423343065
1966,2020-08-29 01:38:41.291041,4.35312423343065
1967,2020-08-29 01:38:41.652709,4.44438412266705
1968,2020-08-29 01:38:42.017380,4.44438412266705
1969,2020-08-29 01:38:42.355416,4.44438412266705
1970,2020-08-29 01:38:42.693323,4.44438412266705
1971,2020-08-29 01:38:43.015060,4.44438412266705
1972,2020-08-29 01:38:43.274550,4.44438412266705
1973,2020-08-29 01:38:43.564792,4.44438412266705
1974,2020-08-29 01:38:43.898133,4.44438412266705
1975,2020-08-29 01:38:44.172195,4.44438412266705
1976,2020-08-29 01:38:44.479175,4.44438412266705
1977,2020-08-29 01:38:44.779811,4.52424370415572
1978,2020-08-29 01:38:45.048742,4.52424370415572
1979,2020-08-29 01:38:45.338918,4.52424370415572
1980,2020-08-29 01:38:45.672067,4.52424370415572
1981,2020-08-29 01:38:45.949822,4.52424370415572
1982,2020-08-29 01:38:46.213539,4.52424370415572
1983,2020-08-29 01:38:46.506152,4.52424370415572
1984,2020-08-29 01:38:46.844097,4.52424370415572
1985,2020-08-29 01:38:47.171604,4.52424370415572
1986,2020-08-29 01:38:47.449350,4.52424370415572
1987,2020-08-29 01:38:47.714583,4.52424370415572
1988,2020-08-29 01:38:48.046016,4.60396086308749
