iteration,timestamp,T7
1989,2020-08-29 01:38:48.302028,4.60396086308749
1990,2020-08-29 01:38:48.632532,4.60396086308749
1991,2020-08-29 01:38:48.920467,4.60396086308749
1992,2020-08-29 01:38:49.251068,4.60396086308749
1993,2020-08-29 01:38:49.505052,4.60396086308749
1994,2020-08-29 01:38:49.805226,4.60396086308749
1995,2020-08-29 01:38:50.107482,4.60396086308749
1996,2020-08-29 01:38:50.488835,4.6835358139196
1997,2020-08-29 01:38:50.801016,4.6835358139196
1998,2020-08-29 01:38:51.138924,4.6835358139196
1999,2020-08-29 01:38:51.424275,4.6835358139196
2000,2020-08-29 01:38:51.737682,4.6835358139196
2001,2020-08-29 01:38:52.003095,4.6835358139196
2002,2020-08-29 01:38:52.291658,4.6835358139196
2003,2020-08-29 01:38:52.598637,4.6835358139196
2004,2020-08-29 01:38:52.853917,4.6835358139196
2005,2020-08-29 01:38:53.266598,4.76296876995347
2006,2020-08-29 01:38:53.605951,4.76296876995347
2007,2020-08-29 01:38:53.880535,4.76296876995347
2008,2020-08-29 01:38:54.144141,4.76296876995347
2009,2020-08-29 01:38:54.396704,4.76296876995347
2010,2020-08-29 01:38:54.661563,4.76296876995347
2011,2020-08-29 01:38:54.925347,4.76296876995347
2012,2020-08-29 01:38:55.259227,4.76296876995347
2013,2020-08-29 01:38:55.550120,4.76296876995347
2014,2020-08-29 01:38:55.815675,4.76296876995347
2015,2020-08-29 01:38:56.066922,4.76296876995347
2016,2020-08-29 01:38:56.387632,4.8422599433697
2017,2020-08-29 01:38:56.652887,4.8422599433697
2018,2020-08-29 01:38:56.921967,4.8422599433697
2019,2020-08-29 01:38:57.238474,4.8422599433697
2020,2020-08-29 01:38:57.604221,4.8422599433697
2021,2020-08-29 01:38:57.846052,4.8422599433697
2022,2020-08-29 01:38:58.143517,4.8422599433697
2023,2020-08-29 01:38:58.505238,4.8422599433697
2024,2020-08-29 01:38:58.943615,4.92140954526185
2025,2020-08-29 01:38:59.264342,4.92140954526185
2026,2020-08-29 01:38:59.572327,4.92140954526185
2027,2020-08-29 01:38:59.823243,4.92140954526185
2028,2020-08-29 01:39:00.104771,4.92140954526185
2029,2020-08-29 01:39:00.420450,4.92140954526185
2030,2020-08-29 01:39:00.728804,4.92140954526185
2031,2020-08-29 01:39:01.045899,4.92140954526185
2032,2020-08-29 01:39:01.380094,4.92140954526185
2033,2020-08-29 01:39:01.637068,4.92140954526185
2034,2020-08-29 01:39:01.967310,4.92140954526185
2035,2020-08-29 01:39:02.289244,5.00015442486773
2036,2020-08-29 01:39:02.504676,5.00015442486773
2037,2020-08-29 01:39:02.782939,5.00015442486773
2038,2020-08-29 01:39:03.104096,5.00015442486773
2039,2020-08-29 01:39:03.358520,5.00015442486773
2040,2020-08-29 01:39:03.642869,5.00015442486773
2041,2020-08-29 01:39:03.928304,5.00015442486773
2042,2020-08-29 01:39:04.187358,5.00015442486773
2043,2020-08-29 01:39:04.509985,5.00015442486773
2044,2020-08-29 01:39:04.780944,5.00015442486773
2045,2020-08-29 01:39:05.020315,4.9998014105232
2046,2020-08-29 01:39:05.348912,4.9998014105232
2047,2020-08-29 01:39:05.626450,4.9998014105232
2048,2020-08-29 01:39:05.885167,4.9998014105232
2049,2020-08-29 01:39:06.202902,4.9998014105232
2050,2020-08-29 01:39:06.477444,4.9998014105232
2051,2020-08-29 01:39:06.732809,4.9998014105232
2052,2020-08-29 01:39:06.975018,4.9998014105232
2053,2020-08-29 01:39:07.289921,4.9998014105232
2054,2020-08-29 01:39:07.572025,4.89389824747524
2055,2020-08-29 01:39:07.810059,4.89389824747524
2056,2020-08-29 01:39:08.063914,4.89389824747524
2057,2020-08-29 01:39:08.375106,4.89389824747524
2058,2020-08-29 01:39:08.707417,4.89389824747524
2059,2020-08-29 01:39:08.985232,4.89389824747524
2060,2020-08-29 01:39:09.224439,4.89389824747524
2061,2020-08-29 01:39:09.515488,4.89389824747524
2062,2020-08-29 01:39:09.863520,4.89389824747524
2063,2020-08-29 01:39:10.225113,4.78833618329062
2064,2020-08-29 01:39:10.456352,4.78833618329062
2065,2020-08-29 01:39:10.794477,4.78833618329062
2066,2020-08-29 01:39:11.132563,4.78833618329062
2067,2020-08-29 01:39:11.377099,4.78833618329062
2068,2020-08-29 01:39:11.649583,4.78833618329062
2069,2020-08-29 01:39:11.926760,4.78833618329062
2070,2020-08-29 01:39:12.245685,4.78833618329062
2071,2020-08-29 01:39:12.569083,4.78833618329062
2072,2020-08-29 01:39:12.822248,4.68311106019411
2073,2020-08-29 01:39:13.117000,4.68311106019411
2074,2020-08-29 01:39:13.331246,4.68311106019411
2075,2020-08-29 01:39:13.615000,4.68311106019411
2076,2020-08-29 01:39:13.918828,4.68311106019411
2077,2020-08-29 01:39:14.259452,4.68311106019411
2078,2020-08-29 01:39:14.617127,4.68311106019411
2079,2020-08-29 01:39:14.904842,4.68311106019411
2080,2020-08-29 01:39:15.145713,4.68311106019411
2081,2020-08-29 01:39:15.481301,4.58330496029828
2082,2020-08-29 01:39:15.757315,4.58330496029828
2083,2020-08-29 01:39:16.089071,4.58330496029828
2084,2020-08-29 01:39:16.423456,4.58330496029828
2085,2020-08-29 01:39:16.731356,4.58330496029828
2086,2020-08-29 01:39:17.015976,4.58330496029828
2087,2020-08-29 01:39:17.317285,4.58330496029828
2088,2020-08-29 01:39:17.620864,4.58330496029828
2089,2020-08-29 01:39:17.959660,4.58330496029828
2090,2020-08-29 01:39:18.243696,4.48382270819037
2091,2020-08-29 01:39:18.562427,4.48382270819037
2092,2020-08-29 01:39:18.918168,4.48382270819037
2093,2020-08-29 01:39:19.212595,4.48382270819037
2094,2020-08-29 01:39:19.557243,4.48382270819037
2095,2020-08-29 01:39:19.885644,4.48382270819037
2096,2020-08-29 01:39:20.155856,4.48382270819037
2097,2020-08-29 01:39:20.468925,4.38466041526318
2098,2020-08-29 01:39:20.763235,4.38466041526318
2099,2020-08-29 01:39:21.025085,4.38466041526318
2100,2020-08-29 01:39:21.295439,4.38466041526318
2101,2020-08-29 01:39:21.672675,4.38466041526318
2102,2020-08-29 01:39:21.960800,4.38466041526318
2103,2020-08-29 01:39:22.288348,4.38466041526318
2104,2020-08-29 01:39:22.532478,4.38466041526318
2105,2020-08-29 01:39:22.787897,4.38466041526318
2106,2020-08-29 01:39:23.113057,4.28581430954213
2107,2020-08-29 01:39:23.373446,4.28581430954213
2108,2020-08-29 01:39:23.704050,4.28581430954213
2109,2020-08-29 01:39:24.032303,4.28581430954213
2110,2020-08-29 01:39:24.317203,4.28581430954213
2111,2020-08-29 01:39:24.640810,4.28581430954213
2112,2020-08-29 01:39:24.923158,4.28581430954213
2113,2020-08-29 01:39:25.214308,4.18728072881295
2114,2020-08-29 01:39:25.494683,4.18728072881295
2115,2020-08-29 01:39:25.801586,4.18728072881295
2116,2020-08-29 01:39:26.127858,4.18728072881295
2117,2020-08-29 01:39:26.385675,4.18728072881295
2118,2020-08-29 01:39:26.696195,4.18728072881295
2119,2020-08-29 01:39:27.008897,4.18728072881295
2120,2020-08-29 01:39:27.396663,4.18728072881295
2121,2020-08-29 01:39:27.710711,4.08905611445357
2122,2020-08-29 01:39:28.046885,4.08905611445357
2123,2020-08-29 01:39:28.381707,4.08905611445357
2124,2020-08-29 01:39:28.700883,4.08905611445357
2125,2020-08-29 01:39:29.044107,4.08905611445357
2126,2020-08-29 01:39:29.363760,4.08905611445357
2127,2020-08-29 01:39:29.670153,4.08905611445357
2128,2020-08-29 01:39:29.957673,3.99113700586696
2129,2020-08-29 01:39:30.277360,3.99113700586696
2130,2020-08-29 01:39:30.613448,3.99113700586696
2131,2020-08-29 01:39:30.925771,3.99113700586696
2132,2020-08-29 01:39:31.193614,3.99113700586696
2133,2020-08-29 01:39:31.525425,3.99113700586696
2134,2020-08-29 01:39:31.860594,3.99113700586696
2135,2020-08-29 01:39:32.187999,3.99113700586696
2136,2020-08-29 01:39:32.521017,3.89352003543181
2137,2020-08-29 01:39:32.828889,3.89352003543181
2138,2020-08-29 01:39:33.195950,3.89352003543181
2139,2020-08-29 01:39:33.538946,3.89352003543181
2140,2020-08-29 01:39:33.844754,3.89352003543181
2141,2020-08-29 01:39:34.108824,3.89352003543181
2142,2020-08-29 01:39:34.466235,3.89352003543181
2143,2020-08-29 01:39:34.791072,3.79620192390266
2144,2020-08-29 01:39:35.032593,3.79620192390266
2145,2020-08-29 01:39:35.353274,3.79620192390266
2146,2020-08-29 01:39:35.692426,3.79620192390266
2147,2020-08-29 01:39:36.034702,3.79620192390266
2148,2020-08-29 01:39:36.324910,3.79620192390266
2149,2020-08-29 01:39:36.725974,3.79620192390266
2150,2020-08-29 01:39:36.987651,3.79620192390266
2151,2020-08-29 01:39:37.227111,3.69917947620326
2152,2020-08-29 01:39:37.522922,3.69917947620326
2153,2020-08-29 01:39:37.783584,3.69917947620326
2154,2020-08-29 01:39:38.048001,3.69917947620326
2155,2020-08-29 01:39:38.273094,3.69917947620326
2156,2020-08-29 01:39:38.559399,3.69917947620326
2157,2020-08-29 01:39:38.808877,3.69917947620326
2158,2020-08-29 01:39:39.063736,3.69917947620326
2159,2020-08-29 01:39:39.446807,3.69917947620326
2160,2020-08-29 01:39:39.735440,3.69917947620326
2161,2020-08-29 01:39:40.027968,3.60244957756603
2162,2020-08-29 01:39:40.281697,3.60244957756603
2163,2020-08-29 01:39:40.580994,3.60244957756603
2164,2020-08-29 01:39:40.923507,3.60244957756603
2165,2020-08-29 01:39:41.296013,3.60244957756603
2166,2020-08-29 01:39:41.654785,3.60244957756603
2167,2020-08-29 01:39:41.928661,3.60244957756603
2168,2020-08-29 01:39:42.234773,3.50600918997797
2169,2020-08-29 01:39:42.495296,3.50600918997797
2170,2020-08-29 01:39:42.849426,3.50600918997797
2171,2020-08-29 01:39:43.093094,3.50600918997797
2172,2020-08-29 01:39:43.393373,3.50600918997797
2173,2020-08-29 01:39:43.692416,3.50600918997797
2174,2020-08-29 01:39:44.033996,3.50600918997797
2175,2020-08-29 01:39:44.284238,3.50600918997797
2176,2020-08-29 01:39:44.604843,3.50600918997797
2177,2020-08-29 01:39:44.867841,3.4099168953618
2178,2020-08-29 01:39:45.229757,3.4099168953618
2179,2020-08-29 01:39:45.536988,3.4099168953618
2180,2020-08-29 01:39:45.894088,3.4099168953618
2181,2020-08-29 01:39:46.247423,3.4099168953618
2182,2020-08-29 01:39:46.457178,3.4099168953618
2183,2020-08-29 01:39:46.705684,3.4099168953618
2184,2020-08-29 01:39:47.000304,3.4099168953618
2185,2020-08-29 01:39:47.334584,3.4099168953618
2186,2020-08-29 01:39:47.661020,3.31410815644718
2187,2020-08-29 01:39:48.032987,3.31410815644718
2188,2020-08-29 01:39:48.358973,3.31410815644718
2189,2020-08-29 01:39:48.680235,3.31410815644718
2190,2020-08-29 01:39:49.033475,3.31410815644718
2191,2020-08-29 01:39:49.335912,3.31410815644718
2192,2020-08-29 01:39:49.661974,3.31410815644718
2193,2020-08-29 01:39:49.968177,3.31410815644718
2194,2020-08-29 01:39:50.319278,3.21858014650618
2195,2020-08-29 01:39:50.681414,3.21858014650618
2196,2020-08-29 01:39:50.989237,3.21858014650618
2197,2020-08-29 01:39:51.291770,3.21858014650618
2198,2020-08-29 01:39:51.573748,3.21858014650618
2199,2020-08-29 01:39:51.812132,3.21858014650618
2200,2020-08-29 01:39:52.083547,3.21858014650618
2201,2020-08-29 01:39:52.413758,3.21858014650618
2202,2020-08-29 01:39:52.778362,3.21858014650618
2203,2020-08-29 01:39:53.047044,3.12333010381472
2204,2020-08-29 01:39:53.433643,3.12333010381472
2205,2020-08-29 01:39:53.698519,3.12333010381472
2206,2020-08-29 01:39:53.996799,3.12333010381472
2207,2020-08-29 01:39:54.248388,3.12333010381472
2208,2020-08-29 01:39:54.555694,3.12333010381472
2209,2020-08-29 01:39:54.908305,3.12333010381472
2210,2020-08-29 01:39:55.228146,3.12333010381472
2211,2020-08-29 01:39:55.625162,3.02835532921195
2212,2020-08-29 01:39:55.945434,3.02835532921195
2213,2020-08-29 01:39:56.239082,3.02835532921195
2214,2020-08-29 01:39:56.564172,3.02835532921195
2215,2020-08-29 01:39:56.883191,3.02835532921195
2216,2020-08-29 01:39:57.183515,3.02835532921195
2217,2020-08-29 01:39:57.485022,3.02835532921195
2218,2020-08-29 01:39:57.807467,3.02835532921195
2219,2020-08-29 01:39:58.141352,2.9336531838233
2220,2020-08-29 01:39:58.431438,2.9336531838233
2221,2020-08-29 01:39:58.708023,2.9336531838233
2222,2020-08-29 01:39:58.991438,2.9336531838233
2223,2020-08-29 01:39:59.240180,2.9336531838233
2224,2020-08-29 01:39:59.486031,2.9336531838233
2225,2020-08-29 01:39:59.817017,2.9336531838233
2226,2020-08-29 01:40:00.125639,2.9336531838233
2227,2020-08-29 01:40:00.459406,2.9336531838233
2228,2020-08-29 01:40:00.817367,2.83922108693291
2229,2020-08-29 01:40:01.179067,2.83922108693291
2230,2020-08-29 01:40:01.481541,2.83922108693291
2231,2020-08-29 01:40:01.750756,2.83922108693291
2232,2020-08-29 01:40:02.076617,2.83922108693291
2233,2020-08-29 01:40:02.336275,2.83922108693291
2234,2020-08-29 01:40:02.647853,2.83922108693291
2235,2020-08-29 01:40:02.970878,2.83922108693291
2236,2020-08-29 01:40:03.297039,2.74505651399302
2237,2020-08-29 01:40:03.637498,2.74505651399302
2238,2020-08-29 01:40:04.017396,2.74505651399302
2239,2020-08-29 01:40:04.247817,2.74505651399302
2240,2020-08-29 01:40:04.599268,2.74505651399302
2241,2020-08-29 01:40:04.839320,2.74505651399302
2242,2020-08-29 01:40:05.184252,2.74505651399302
2243,2020-08-29 01:40:05.525870,2.65115699475946
2244,2020-08-29 01:40:05.812356,2.65115699475946
2245,2020-08-29 01:40:06.184277,2.65115699475946
2246,2020-08-29 01:40:06.553452,2.65115699475946
2247,2020-08-29 01:40:06.835591,2.65115699475946
2248,2020-08-29 01:40:07.104467,2.65115699475946
2249,2020-08-29 01:40:07.445251,2.65115699475946
2250,2020-08-29 01:40:07.764863,2.65115699475946
2251,2020-08-29 01:40:08.103656,2.55752011154348
2252,2020-08-29 01:40:08.439367,2.55752011154348
2253,2020-08-29 01:40:08.682532,2.55752011154348
2254,2020-08-29 01:40:08.938562,2.55752011154348
2255,2020-08-29 01:40:09.270233,2.55752011154348
2256,2020-08-29 01:40:09.608071,2.55752011154348
2257,2020-08-29 01:40:09.878203,2.55752011154348
2258,2020-08-29 01:40:10.195157,2.55752011154348
2259,2020-08-29 01:40:10.463943,2.55752011154348
2260,2020-08-29 01:40:10.831619,2.46414349757138
2261,2020-08-29 01:40:11.084280,2.46414349757138
2262,2020-08-29 01:40:11.377199,2.46414349757138
2263,2020-08-29 01:40:11.649022,2.46414349757138
2264,2020-08-29 01:40:12.014928,2.46414349757138
2265,2020-08-29 01:40:12.363955,2.46414349757138
2266,2020-08-29 01:40:12.654749,2.46414349757138
2267,2020-08-29 01:40:13.013398,2.46414349757138
2268,2020-08-29 01:40:13.365329,2.37102483544442
2269,2020-08-29 01:40:13.716620,2.37102483544442
2270,2020-08-29 01:40:13.934284,2.37102483544442
2271,2020-08-29 01:40:14.251790,2.37102483544442
2272,2020-08-29 01:40:14.583121,2.37102483544442
2273,2020-08-29 01:40:14.861162,2.37102483544442
2274,2020-08-29 01:40:15.176133,2.37102483544442
2275,2020-08-29 01:40:15.478513,2.37102483544442
2276,2020-08-29 01:40:15.751011,2.37102483544442
2277,2020-08-29 01:40:16.026247,2.27611758969864
2278,2020-08-29 01:40:16.302476,2.27611758969864
2279,2020-08-29 01:40:16.634346,2.27611758969864
2280,2020-08-29 01:40:16.901689,2.27611758969864
2281,2020-08-29 01:40:17.197166,2.27611758969864
2282,2020-08-29 01:40:17.514950,2.27611758969864
2283,2020-08-29 01:40:17.851376,2.27611758969864
2284,2020-08-29 01:40:18.154237,2.27611758969864
2285,2020-08-29 01:40:18.487998,2.27611758969864
2286,2020-08-29 01:40:18.846803,2.33792913841216
2287,2020-08-29 01:40:19.218586,2.33792913841216
2288,2020-08-29 01:40:19.512695,2.33792913841216
2289,2020-08-29 01:40:19.763420,2.33792913841216
2290,2020-08-29 01:40:20.052507,2.33792913841216
2291,2020-08-29 01:40:20.350703,2.33792913841216
2292,2020-08-29 01:40:20.606065,2.33792913841216
2293,2020-08-29 01:40:20.931293,2.33792913841216
2294,2020-08-29 01:40:21.267021,2.33792913841216
2295,2020-08-29 01:40:21.579118,2.39959570544491
2296,2020-08-29 01:40:21.938158,2.39959570544491
2297,2020-08-29 01:40:22.159780,2.39959570544491
2298,2020-08-29 01:40:22.457309,2.39959570544491
2299,2020-08-29 01:40:22.697397,2.39959570544491
2300,2020-08-29 01:40:23.032281,2.39959570544491
2301,2020-08-29 01:40:23.273043,2.39959570544491
2302,2020-08-29 01:40:23.604762,2.39959570544491
2303,2020-08-29 01:40:23.839457,2.39959570544491
2304,2020-08-29 01:40:24.117355,2.46111796678879
2305,2020-08-29 01:40:24.427771,2.46111796678879
2306,2020-08-29 01:40:24.709302,2.46111796678879
2307,2020-08-29 01:40:25.053306,2.46111796678879
2308,2020-08-29 01:40:25.235653,2.46111796678879
2309,2020-08-29 01:40:25.512432,2.46111796678879
2310,2020-08-29 01:40:25.852446,2.46111796678879
2311,2020-08-29 01:40:26.261947,2.46111796678879
2312,2020-08-29 01:40:26.573454,2.46111796678879
2313,2020-08-29 01:40:26.885996,2.52249659355189
2314,2020-08-29 01:40:27.130139,2.52249659355189
2315,2020-08-29 01:40:27.430580,2.52249659355189
2316,2020-08-29 01:40:27.788607,2.52249659355189
2317,2020-08-29 01:40:28.054015,2.52249659355189
2318,2020-08-29 01:40:28.298106,2.52249659355189
2319,2020-08-29 01:40:28.602192,2.52249659355189
2320,2020-08-29 01:40:28.890752,2.52249659355189
2321,2020-08-29 01:40:29.146588,2.52249659355189
2322,2020-08-29 01:40:29.392568,2.52249659355189
2323,2020-08-29 01:40:29.649417,2.52249659355189
2324,2020-08-29 01:40:29.941098,2.58373225202971
2325,2020-08-29 01:40:30.213930,2.58373225202971
2326,2020-08-29 01:40:30.476948,2.58373225202971
2327,2020-08-29 01:40:30.739793,2.58373225202971
2328,2020-08-29 01:40:30.992969,2.58373225202971
2329,2020-08-29 01:40:31.332828,2.58373225202971
2330,2020-08-29 01:40:31.647279,2.58373225202971
2331,2020-08-29 01:40:31.950630,2.58373225202971
2332,2020-08-29 01:40:32.247298,2.58373225202971
2333,2020-08-29 01:40:32.549489,2.64482560377418
2334,2020-08-29 01:40:32.815024,2.64482560377418
2335,2020-08-29 01:40:33.200227,2.64482560377418
2336,2020-08-29 01:40:33.476782,2.64482560377418
2337,2020-08-29 01:40:33.777153,2.64482560377418
2338,2020-08-29 01:40:34.012876,2.64482560377418
2339,2020-08-29 01:40:34.329961,2.64482560377418
2340,2020-08-29 01:40:34.566733,2.64482560377418
2341,2020-08-29 01:40:34.918227,2.70577730566076
2342,2020-08-29 01:40:35.156887,2.70577730566076
2343,2020-08-29 01:40:35.465265,2.70577730566076
2344,2020-08-29 01:40:35.846153,2.70577730566076
2345,2020-08-29 01:40:36.162614,2.70577730566076
2346,2020-08-29 01:40:36.521222,2.70577730566076
2347,2020-08-29 01:40:36.880157,2.70577730566076
2348,2020-08-29 01:40:37.214285,2.70577730566076
2349,2020-08-29 01:40:37.529169,2.76658800995359
2350,2020-08-29 01:40:37.851892,2.76658800995359
2351,2020-08-29 01:40:38.129083,2.76658800995359
2352,2020-08-29 01:40:38.431161,2.76658800995359
2353,2020-08-29 01:40:38.729429,2.76658800995359
2354,2020-08-29 01:40:39.019060,2.76658800995359
2355,2020-08-29 01:40:39.304836,2.76658800995359
2356,2020-08-29 01:40:39.671603,2.76658800995359
2357,2020-08-29 01:40:40.036195,2.82725836436879
2358,2020-08-29 01:40:40.276889,2.82725836436879
2359,2020-08-29 01:40:40.567594,2.82725836436879
2360,2020-08-29 01:40:40.806653,2.82725836436879
2361,2020-08-29 01:40:41.159519,2.82725836436879
2362,2020-08-29 01:40:41.416610,2.82725836436879
2363,2020-08-29 01:40:41.645684,2.82725836436879
2364,2020-08-29 01:40:41.903955,2.82725836436879
2365,2020-08-29 01:40:42.224161,2.82725836436879
2366,2020-08-29 01:40:42.641657,2.88770190562843
2367,2020-08-29 01:40:42.953883,2.88770190562843
2368,2020-08-29 01:40:43.270670,2.88770190562843
2369,2020-08-29 01:40:43.574900,2.88770190562843
2370,2020-08-29 01:40:43.809898,2.88770190562843
2371,2020-08-29 01:40:44.122941,2.88770190562843
2372,2020-08-29 01:40:44.438952,2.88770190562843
2373,2020-08-29 01:40:44.726243,2.88770190562843
2374,2020-08-29 01:40:44.958801,2.88770190562843
2375,2020-08-29 01:40:45.278559,2.88770190562843
2376,2020-08-29 01:40:45.608558,2.94800116014422
2377,2020-08-29 01:40:45.907065,2.94800116014422
2378,2020-08-29 01:40:46.153641,2.94800116014422
2379,2020-08-29 01:40:46.492325,2.94800116014422
2380,2020-08-29 01:40:46.764551,2.94800116014422
2381,2020-08-29 01:40:47.062079,2.94800116014422
2382,2020-08-29 01:40:47.318905,2.94800116014422
2383,2020-08-29 01:40:47.579834,2.94800116014422
2384,2020-08-29 01:40:47.911072,2.94800116014422
2385,2020-08-29 01:40:48.301764,2.94800116014422
2386,2020-08-29 01:40:48.634157,3.03129092703089
2387,2020-08-29 01:40:48.944710,3.03129092703089
2388,2020-08-29 01:40:49.192644,3.03129092703089
2389,2020-08-29 01:40:49.508151,3.03129092703089
2390,2020-08-29 01:40:49.805423,3.03129092703089
2391,2020-08-29 01:40:50.133372,3.03129092703089
2392,2020-08-29 01:40:50.471069,3.03129092703089
2393,2020-08-29 01:40:50.789846,3.03129092703089
2394,2020-08-29 01:40:51.033626,3.03129092703089
2395,2020-08-29 01:40:51.346960,3.11438696872261
2396,2020-08-29 01:40:51.675684,3.11438696872261
2397,2020-08-29 01:40:51.944716,3.11438696872261
2398,2020-08-29 01:40:52.269570,3.11438696872261
2399,2020-08-29 01:40:52.588023,3.11438696872261
2400,2020-08-29 01:40:52.877828,3.11438696872261
2401,2020-08-29 01:40:53.131011,3.11438696872261
2402,2020-08-29 01:40:53.390764,3.11438696872261
2403,2020-08-29 01:40:53.642859,3.11438696872261
2404,2020-08-29 01:40:53.924715,3.19728998479046
2405,2020-08-29 01:40:54.251076,3.19728998479046
2406,2020-08-29 01:40:54.497628,3.19728998479046
2407,2020-08-29 01:40:54.763104,3.19728998479046
2408,2020-08-29 01:40:55.062740,3.19728998479046
2409,2020-08-29 01:40:55.338088,3.19728998479046
2410,2020-08-29 01:40:55.644232,3.19728998479046
2411,2020-08-29 01:40:55.958772,3.19728998479046
2412,2020-08-29 01:40:56.305118,3.19728998479046
2413,2020-08-29 01:40:56.532123,3.2800006700836
2414,2020-08-29 01:40:56.692254,3.2800006700836
2415,2020-08-29 01:40:56.947025,3.2800006700836
2416,2020-08-29 01:40:57.306822,3.2800006700836
2417,2020-08-29 01:40:57.631231,3.2800006700836
2418,2020-08-29 01:40:57.906254,3.2800006700836
2419,2020-08-29 01:40:58.208475,3.2800006700836
2420,2020-08-29 01:40:58.487056,3.2800006700836
2421,2020-08-29 01:40:58.812111,3.2800006700836
2422,2020-08-29 01:40:59.074295,3.36251971481711
2423,2020-08-29 01:40:59.332025,3.36251971481711
2424,2020-08-29 01:40:59.650205,3.36251971481711
2425,2020-08-29 01:40:59.865478,3.36251971481711
2426,2020-08-29 01:41:00.163744,3.36251971481711
2427,2020-08-29 01:41:00.462021,3.36251971481711
2428,2020-08-29 01:41:00.762935,3.36251971481711
2429,2020-08-29 01:41:01.032103,3.36251971481711
2430,2020-08-29 01:41:01.334541,3.44484780465672
2431,2020-08-29 01:41:01.622580,3.44484780465672
2432,2020-08-29 01:41:01.972111,3.44484780465672
2433,2020-08-29 01:41:02.291896,3.44484780465672
2434,2020-08-29 01:41:02.653480,3.44484780465672
2435,2020-08-29 01:41:03.059679,3.44484780465672
2436,2020-08-29 01:41:03.415887,3.44484780465672
2437,2020-08-29 01:41:03.669561,3.44484780465672
2438,2020-08-29 01:41:04.013495,3.52704353359223
2439,2020-08-29 01:41:04.311068,3.52704353359223
2440,2020-08-29 01:41:04.562768,3.52704353359223
2441,2020-08-29 01:41:04.876268,3.52704353359223
2442,2020-08-29 01:41:05.185986,3.52704353359223
2443,2020-08-29 01:41:05.543771,3.52704353359223
2444,2020-08-29 01:41:05.845659,3.52704353359223
2445,2020-08-29 01:41:06.098818,3.52704353359223
2446,2020-08-29 01:41:06.420584,3.52704353359223
2447,2020-08-29 01:41:06.665697,3.52704353359223
2448,2020-08-29 01:41:06.941172,3.52704353359223
2449,2020-08-29 01:41:07.269388,3.52704353359223
2450,2020-08-29 01:41:07.511082,3.60905341721276
2451,2020-08-29 01:41:07.836812,3.60905341721276
2452,2020-08-29 01:41:08.195449,3.60905341721276
2453,2020-08-29 01:41:08.448402,3.60905341721276
2454,2020-08-29 01:41:08.747476,3.60905341721276
2455,2020-08-29 01:41:09.036331,3.60905341721276
2456,2020-08-29 01:41:09.349545,3.60905341721276
2457,2020-08-29 01:41:09.681751,3.60905341721276
2458,2020-08-29 01:41:10.012152,3.69087817003043
2459,2020-08-29 01:41:10.290759,3.69087817003043
2460,2020-08-29 01:41:10.531088,3.69087817003043
2461,2020-08-29 01:41:10.879404,3.69087817003043
2462,2020-08-29 01:41:11.239909,3.69087817003043
2463,2020-08-29 01:41:11.575775,3.69087817003043
2464,2020-08-29 01:41:11.920096,3.69087817003043
2465,2020-08-29 01:41:12.145838,3.69087817003043
2466,2020-08-29 01:41:12.554458,3.75292482228622
2467,2020-08-29 01:41:12.880615,3.75292482228622
2468,2020-08-29 01:41:13.168469,3.75292482228622
2469,2020-08-29 01:41:13.413952,3.75292482228622
2470,2020-08-29 01:41:13.648778,3.75292482228622
2471,2020-08-29 01:41:13.863808,3.75292482228622
2472,2020-08-29 01:41:14.169903,3.75292482228622
2473,2020-08-29 01:41:14.487131,3.75292482228622
2474,2020-08-29 01:41:14.804661,3.77385863978823
2475,2020-08-29 01:41:15.109179,3.77385863978823
2476,2020-08-29 01:41:15.385439,3.77385863978823
2477,2020-08-29 01:41:15.727273,3.77385863978823
2478,2020-08-29 01:41:16.051266,3.77385863978823
2479,2020-08-29 01:41:16.346543,3.77385863978823
2480,2020-08-29 01:41:16.661852,3.77385863978823
2481,2020-08-29 01:41:16.896828,3.77385863978823
2482,2020-08-29 01:41:17.188901,3.77385863978823
2483,2020-08-29 01:41:17.465626,3.77385863978823
2484,2020-08-29 01:41:17.783631,3.77385863978823
2485,2020-08-29 01:41:18.097733,3.77385863978823
2486,2020-08-29 01:41:18.365025,3.77385863978823
2487,2020-08-29 01:41:18.693078,3.77385863978823
2488,2020-08-29 01:41:18.977570,3.77385863978823
2489,2020-08-29 01:41:19.181977,3.77385863978823
2490,2020-08-29 01:41:19.554983,3.86103789787369
2491,2020-08-29 01:41:19.826026,3.86103789787369
2492,2020-08-29 01:41:20.156366,3.86103789787369
2493,2020-08-29 01:41:20.404676,3.86103789787369
2494,2020-08-29 01:41:20.730061,3.86103789787369
2495,2020-08-29 01:41:20.960946,3.86103789787369
2496,2020-08-29 01:41:21.331974,3.86103789787369
2497,2020-08-29 01:41:21.644542,3.86103789787369
2498,2020-08-29 01:41:21.886126,3.86103789787369
2499,2020-08-29 01:41:22.167155,3.86103789787369
2500,2020-08-29 01:41:22.427214,3.90421312630492
2501,2020-08-29 01:41:22.690628,3.90421312630492
2502,2020-08-29 01:41:23.030297,3.90421312630492
2503,2020-08-29 01:41:23.300677,3.90421312630492
2504,2020-08-29 01:41:23.553060,3.90421312630492
2505,2020-08-29 01:41:23.849192,3.90421312630492
2506,2020-08-29 01:41:24.147378,3.90421312630492
2507,2020-08-29 01:41:24.391888,3.90421312630492
2508,2020-08-29 01:41:24.652517,3.90421312630492
2509,2020-08-29 01:41:24.918371,3.90421312630492
2510,2020-08-29 01:41:25.238226,3.90421312630492
2511,2020-08-29 01:41:25.477053,3.96812454956662
2512,2020-08-29 01:41:25.815348,3.96812454956662
2513,2020-08-29 01:41:26.064010,3.96812454956662
2514,2020-08-29 01:41:26.362498,3.96812454956662
2515,2020-08-29 01:41:26.699185,3.96812454956662
2516,2020-08-29 01:41:26.954176,3.96812454956662
2517,2020-08-29 01:41:27.257909,3.96812454956662
2518,2020-08-29 01:41:27.603243,3.96812454956662
2519,2020-08-29 01:41:27.934616,3.96812454956662
2520,2020-08-29 01:41:28.193726,4.08133449531284
2521,2020-08-29 01:41:28.474902,4.08133449531284
2522,2020-08-29 01:41:28.803675,4.08133449531284
2523,2020-08-29 01:41:29.204577,4.08133449531284
2524,2020-08-29 01:41:29.475748,4.08133449531284
2525,2020-08-29 01:41:29.749288,4.08133449531284
2526,2020-08-29 01:41:30.123140,4.19437744403669
2527,2020-08-29 01:41:30.441040,4.19437744403669
2528,2020-08-29 01:41:30.758830,4.19437744403669
2529,2020-08-29 01:41:30.993330,4.19437744403669
2530,2020-08-29 01:41:31.340353,4.19437744403669
2531,2020-08-29 01:41:31.688223,4.19437744403669
2532,2020-08-29 01:41:31.999142,4.19437744403669
2533,2020-08-29 01:41:32.261033,4.19437744403669
2534,2020-08-29 01:41:32.524943,4.30725366921152
2535,2020-08-29 01:41:32.861179,4.30725366921152
2536,2020-08-29 01:41:33.151496,4.30725366921152
2537,2020-08-29 01:41:33.444860,4.30725366921152
2538,2020-08-29 01:41:33.717645,4.30725366921152
2539,2020-08-29 01:41:34.071940,4.30725366921152
2540,2020-08-29 01:41:34.431939,4.30725366921152
2541,2020-08-29 01:41:34.781318,4.30725366921152
2542,2020-08-29 01:41:35.026407,4.41996344136979
2543,2020-08-29 01:41:35.329605,4.41996344136979
2544,2020-08-29 01:41:35.648045,4.41996344136979
2545,2020-08-29 01:41:35.886003,4.41996344136979
2546,2020-08-29 01:41:36.156666,4.41996344136979
2547,2020-08-29 01:41:36.511612,4.41996344136979
2548,2020-08-29 01:41:36.810409,4.41996344136979
2549,2020-08-29 01:41:37.153827,4.41996344136979
2550,2020-08-29 01:41:37.499707,4.53250702820678
2551,2020-08-29 01:41:37.769569,4.53250702820678
2552,2020-08-29 01:41:38.103132,4.53250702820678
2553,2020-08-29 01:41:38.435306,4.53250702820678
2554,2020-08-29 01:41:38.658855,4.53250702820678
2555,2020-08-29 01:41:38.887971,4.53250702820678
2556,2020-08-29 01:41:39.235576,4.53250702820678
2557,2020-08-29 01:41:39.561443,4.53250702820678
2558,2020-08-29 01:41:39.963582,4.53250702820678
2559,2020-08-29 01:41:40.339732,4.64488469467926
2560,2020-08-29 01:41:40.696002,4.64488469467926
2561,2020-08-29 01:41:41.032299,4.64488469467926
2562,2020-08-29 01:41:41.318754,4.64488469467926
2563,2020-08-29 01:41:41.655951,4.64488469467926
2564,2020-08-29 01:41:41.957422,4.64488469467926
2565,2020-08-29 01:41:42.218614,4.64488469467926
2566,2020-08-29 01:41:42.532514,4.64488469467926
2567,2020-08-29 01:41:42.775336,4.64488469467926
2568,2020-08-29 01:41:43.060603,4.64488469467926
2569,2020-08-29 01:41:43.316485,4.75709670309946
2570,2020-08-29 01:41:43.553987,4.75709670309946
2571,2020-08-29 01:41:43.775367,4.75709670309946
2572,2020-08-29 01:41:44.114717,4.75709670309946
2573,2020-08-29 01:41:44.394525,4.75709670309946
2574,2020-08-29 01:41:44.714846,4.75709670309946
2575,2020-08-29 01:41:45.039709,4.75709670309946
2576,2020-08-29 01:41:45.364077,4.75709670309946
2577,2020-08-29 01:41:45.723173,4.86914331322448
2578,2020-08-29 01:41:46.013342,4.86914331322448
2579,2020-08-29 01:41:46.318510,4.86914331322448
2580,2020-08-29 01:41:46.619116,4.86914331322448
2581,2020-08-29 01:41:46.888183,4.86914331322448
2582,2020-08-29 01:41:47.206295,4.86914331322448
2583,2020-08-29 01:41:47.549344,4.86914331322448
2584,2020-08-29 01:41:47.846508,4.86914331322448
2585,2020-08-29 01:41:48.187805,4.86914331322448
2586,2020-08-29 01:41:48.456182,4.98102478234163
2587,2020-08-29 01:41:48.718648,4.98102478234163
2588,2020-08-29 01:41:49.019853,4.98102478234163
2589,2020-08-29 01:41:49.311618,4.98102478234163
2590,2020-08-29 01:41:49.605024,4.98102478234163
2591,2020-08-29 01:41:49.871925,4.98102478234163
2592,2020-08-29 01:41:50.149415,4.98102478234163
2593,2020-08-29 01:41:50.374626,4.98102478234163
2594,2020-08-29 01:41:50.713246,4.98102478234163
2595,2020-08-29 01:41:51.064514,4.98102478234163
2596,2020-08-29 01:41:51.422906,4.98102478234163
2597,2020-08-29 01:41:51.760104,5.00001660145303
2598,2020-08-29 01:41:52.012386,5.00001660145303
2599,2020-08-29 01:41:52.328964,5.00001660145303
2600,2020-08-29 01:41:52.668136,5.00001660145303
2601,2020-08-29 01:41:52.919889,5.00001660145303
2602,2020-08-29 01:41:53.269532,5.00001660145303
2603,2020-08-29 01:41:53.605222,5.00001660145303
2604,2020-08-29 01:41:53.998968,5.00001660145303
2605,2020-08-29 01:41:54.347635,4.92747224281904
2606,2020-08-29 01:41:54.714540,4.92747224281904
2607,2020-08-29 01:41:54.991877,4.92747224281904
2608,2020-08-29 01:41:55.252531,4.92747224281904
2609,2020-08-29 01:41:55.583190,4.92747224281904
2610,2020-08-29 01:41:55.829367,4.92747224281904
2611,2020-08-29 01:41:56.106825,4.92747224281904
2612,2020-08-29 01:41:56.357980,4.84034004272141
2613,2020-08-29 01:41:56.676897,4.84034004272141
2614,2020-08-29 01:41:56.988447,4.84034004272141
2615,2020-08-29 01:41:57.300714,4.84034004272141
2616,2020-08-29 01:41:57.644393,4.84034004272141
2617,2020-08-29 01:41:58.016052,4.84034004272141
2618,2020-08-29 01:41:58.301027,4.84034004272141
2619,2020-08-29 01:41:58.619370,4.84034004272141
2620,2020-08-29 01:41:58.872065,4.84034004272141
2621,2020-08-29 01:41:59.190244,4.75352974568497
2622,2020-08-29 01:41:59.444634,4.75352974568497
2623,2020-08-29 01:41:59.771142,4.75352974568497
2624,2020-08-29 01:42:00.054796,4.75352974568497
2625,2020-08-29 01:42:00.412949,4.75352974568497
2626,2020-08-29 01:42:00.715966,4.75352974568497
2627,2020-08-29 01:42:01.017463,4.75352974568497
2628,2020-08-29 01:42:01.254015,4.75352974568497
2629,2020-08-29 01:42:01.495543,4.75352974568497
2630,2020-08-29 01:42:01.802200,4.75352974568497
2631,2020-08-29 01:42:02.077221,4.75352974568497
2632,2020-08-29 01:42:02.362934,4.75352974568497
2633,2020-08-29 01:42:02.667400,4.67064677782042
2634,2020-08-29 01:42:03.030806,4.67064677782042
2635,2020-08-29 01:42:03.239930,4.67064677782042
2636,2020-08-29 01:42:03.419675,4.67064677782042
2637,2020-08-29 01:42:03.689323,4.67064677782042
2638,2020-08-29 01:42:03.973200,4.67064677782042
2639,2020-08-29 01:42:04.218776,4.67064677782042
2640,2020-08-29 01:42:04.466116,4.67064677782042
2641,2020-08-29 01:42:04.801172,4.58807269928072
2642,2020-08-29 01:42:05.075507,4.58807269928072
2643,2020-08-29 01:42:05.402137,4.58807269928072
2644,2020-08-29 01:42:05.654372,4.58807269928072
2645,2020-08-29 01:42:05.932271,4.58807269928072
2646,2020-08-29 01:42:06.254690,4.58807269928072
2647,2020-08-29 01:42:06.529554,4.58807269928072
2648,2020-08-29 01:42:06.822822,4.58807269928072
2649,2020-08-29 01:42:07.150160,4.58807269928072
2650,2020-08-29 01:42:07.527946,4.5058031042098
2651,2020-08-29 01:42:07.775286,4.5058031042098
2652,2020-08-29 01:42:08.055899,4.5058031042098
2653,2020-08-29 01:42:08.405558,4.5058031042098
2654,2020-08-29 01:42:08.748983,4.5058031042098
2655,2020-08-29 01:42:09.065520,4.5058031042098
2656,2020-08-29 01:42:09.387467,4.5058031042098
2657,2020-08-29 01:42:09.733815,4.5058031042098
2658,2020-08-29 01:42:10.026566,4.5058031042098
2659,2020-08-29 01:42:10.301224,4.42383373593239
2660,2020-08-29 01:42:10.576824,4.42383373593239
2661,2020-08-29 01:42:10.848677,4.42383373593239
2662,2020-08-29 01:42:11.080381,4.42383373593239
2663,2020-08-29 01:42:11.387072,4.42383373593239
2664,2020-08-29 01:42:11.638133,4.42383373593239
2665,2020-08-29 01:42:11.867181,4.42383373593239
2666,2020-08-29 01:42:12.104488,4.42383373593239
2667,2020-08-29 01:42:12.369899,4.42383373593239
2668,2020-08-29 01:42:12.733742,4.34216047685992
2669,2020-08-29 01:42:12.978987,4.34216047685992
2670,2020-08-29 01:42:13.240217,4.34216047685992
2671,2020-08-29 01:42:13.535920,4.34216047685992
2672,2020-08-29 01:42:13.782860,4.34216047685992
2673,2020-08-29 01:42:14.109435,4.34216047685992
2674,2020-08-29 01:42:14.416078,4.34216047685992
2675,2020-08-29 01:42:14.672408,4.34216047685992
2676,2020-08-29 01:42:14.899633,4.34216047685992
2677,2020-08-29 01:42:15.250975,4.34216047685992
2678,2020-08-29 01:42:15.494596,4.34216047685992
2679,2020-08-29 01:42:15.824728,4.34216047685992
2680,2020-08-29 01:42:16.172336,4.26077933954656
2681,2020-08-29 01:42:16.399922,4.26077933954656
2682,2020-08-29 01:42:16.721769,4.26077933954656
2683,2020-08-29 01:42:17.026540,4.26077933954656
2684,2020-08-29 01:42:17.376718,4.26077933954656
2685,2020-08-29 01:42:17.669538,4.26077933954656
2686,2020-08-29 01:42:17.941550,4.26077933954656
2687,2020-08-29 01:42:18.180517,4.26077933954656
2688,2020-08-29 01:42:18.489129,4.26077933954656
2689,2020-08-29 01:42:18.709767,4.17968645870775
2690,2020-08-29 01:42:19.006157,4.17968645870775
2691,2020-08-29 01:42:19.363266,4.17968645870775
2692,2020-08-29 01:42:19.654886,4.17968645870775
2693,2020-08-29 01:42:20.058604,4.17968645870775
2694,2020-08-29 01:42:20.424322,4.17968645870775
2695,2020-08-29 01:42:20.738954,4.17968645870775
2696,2020-08-29 01:42:20.977648,4.17968645870775
2697,2020-08-29 01:42:21.286236,4.09887808405348
2698,2020-08-29 01:42:21.715228,4.09887808405348
2699,2020-08-29 01:42:21.929291,4.09887808405348
2700,2020-08-29 01:42:22.164144,4.09887808405348
2701,2020-08-29 01:42:22.520781,4.09887808405348
2702,2020-08-29 01:42:22.887233,4.09887808405348
2703,2020-08-29 01:42:23.154280,4.09887808405348
2704,2020-08-29 01:42:23.469638,4.09887808405348
2705,2020-08-29 01:42:23.768034,4.09887808405348
2706,2020-08-29 01:42:24.080773,4.01835057381781
2707,2020-08-29 01:42:24.418891,4.01835057381781
2708,2020-08-29 01:42:24.642232,4.01835057381781
2709,2020-08-29 01:42:24.908859,4.01835057381781
2710,2020-08-29 01:42:25.198447,4.01835057381781
2711,2020-08-29 01:42:25.502183,4.01835057381781
2712,2020-08-29 01:42:25.914398,4.01835057381781
2713,2020-08-29 01:42:26.168910,4.01835057381781
2714,2020-08-29 01:42:26.484034,4.01835057381781
2715,2020-08-29 01:42:26.806230,3.93810038888834
2716,2020-08-29 01:42:27.100825,3.93810038888834
2717,2020-08-29 01:42:27.431447,3.93810038888834
2718,2020-08-29 01:42:27.659705,3.93810038888834
2719,2020-08-29 01:42:27.971249,3.93810038888834
2720,2020-08-29 01:42:28.235294,3.93810038888834
2721,2020-08-29 01:42:28.492960,3.93810038888834
2722,2020-08-29 01:42:28.817785,3.93810038888834
2723,2020-08-29 01:42:29.233015,3.8581240874569
2724,2020-08-29 01:42:29.512028,3.8581240874569
2725,2020-08-29 01:42:29.805831,3.8581240874569
2726,2020-08-29 01:42:30.101645,3.8581240874569
2727,2020-08-29 01:42:30.426824,3.8581240874569
2728,2020-08-29 01:42:30.764914,3.8581240874569
2729,2020-08-29 01:42:31.103754,3.8581240874569
2730,2020-08-29 01:42:31.414522,3.8581240874569
2731,2020-08-29 01:42:31.765910,3.8581240874569
2732,2020-08-29 01:42:32.077542,3.77841832012575
2733,2020-08-29 01:42:32.353877,3.77841832012575
2734,2020-08-29 01:42:32.680667,3.77841832012575
2735,2020-08-29 01:42:33.013295,3.77841832012575
2736,2020-08-29 01:42:33.356430,3.77841832012575
2737,2020-08-29 01:42:33.682767,3.77841832012575
2738,2020-08-29 01:42:33.952006,3.77841832012575
2739,2020-08-29 01:42:34.250645,3.77841832012575
2740,2020-08-29 01:42:34.572699,3.68365206771233
2741,2020-08-29 01:42:34.889651,3.68365206771233
2742,2020-08-29 01:42:35.186932,3.68365206771233
2743,2020-08-29 01:42:35.476900,3.68365206771233
2744,2020-08-29 01:42:35.732607,3.68365206771233
2745,2020-08-29 01:42:36.091194,3.68365206771233
2746,2020-08-29 01:42:36.411482,3.68365206771233
2747,2020-08-29 01:42:36.804114,3.68365206771233
2748,2020-08-29 01:42:37.046260,3.68365206771233
2749,2020-08-29 01:42:37.315968,3.68365206771233
2750,2020-08-29 01:42:37.650564,3.58917484933632
2751,2020-08-29 01:42:38.011347,3.58917484933632
2752,2020-08-29 01:42:38.379761,3.58917484933632
2753,2020-08-29 01:42:38.721785,3.58917484933632
2754,2020-08-29 01:42:39.041762,3.58917484933632
2755,2020-08-29 01:42:39.356621,3.58917484933632
2756,2020-08-29 01:42:39.695417,3.58917484933632
2757,2020-08-29 01:42:40.041538,3.49498361823203
2758,2020-08-29 01:42:40.370146,3.49498361823203
2759,2020-08-29 01:42:40.689636,3.49498361823203
2760,2020-08-29 01:42:41.040348,3.49498361823203
2761,2020-08-29 01:42:41.356360,3.49498361823203
2762,2020-08-29 01:42:41.642370,3.49498361823203
2763,2020-08-29 01:42:41.959763,3.49498361823203
2764,2020-08-29 01:42:42.257066,3.49498361823203
2765,2020-08-29 01:42:42.541359,3.4010754013711
2766,2020-08-29 01:42:42.899053,3.4010754013711
2767,2020-08-29 01:42:43.219705,3.4010754013711
2768,2020-08-29 01:42:43.500861,3.4010754013711
2769,2020-08-29 01:42:43.828595,3.4010754013711
2770,2020-08-29 01:42:44.149318,3.4010754013711
2771,2020-08-29 01:42:44.476582,3.4010754013711
2772,2020-08-29 01:42:44.765062,3.4010754013711
2773,2020-08-29 01:42:45.098382,3.30744729639684
2774,2020-08-29 01:42:45.386929,3.30744729639684
2775,2020-08-29 01:42:45.719172,3.30744729639684
2776,2020-08-29 01:42:46.036110,3.30744729639684
2777,2020-08-29 01:42:46.408146,3.30744729639684
2778,2020-08-29 01:42:46.809805,3.30744729639684
2779,2020-08-29 01:42:47.070221,3.21409646877835
2780,2020-08-29 01:42:47.398306,3.21409646877835
2781,2020-08-29 01:42:47.697597,3.21409646877835
2782,2020-08-29 01:42:47.963049,3.21409646877835
2783,2020-08-29 01:42:48.303425,3.21409646877835
2784,2020-08-29 01:42:48.617689,3.21409646877835
2785,2020-08-29 01:42:48.935722,3.21409646877835
2786,2020-08-29 01:42:49.270435,3.21409646877835
2787,2020-08-29 01:42:49.608083,3.1210201491632
2788,2020-08-29 01:42:49.885490,3.1210201491632
2789,2020-08-29 01:42:50.150682,3.1210201491632
2790,2020-08-29 01:42:50.469646,3.1210201491632
2791,2020-08-29 01:42:50.697999,3.1210201491632
2792,2020-08-29 01:42:51.058510,3.1210201491632
2793,2020-08-29 01:42:51.392801,3.1210201491632
2794,2020-08-29 01:42:51.707231,3.1210201491632
2795,2020-08-29 01:42:51.959403,3.1210201491632
2796,2020-08-29 01:42:52.252944,3.02821563091004
2797,2020-08-29 01:42:52.623481,3.02821563091004
2798,2020-08-29 01:42:52.880362,3.02821563091004
2799,2020-08-29 01:42:53.188926,3.02821563091004
2800,2020-08-29 01:42:53.484059,3.02821563091004
2801,2020-08-29 01:42:53.861063,3.02821563091004
2802,2020-08-29 01:42:54.181977,3.02821563091004
2803,2020-08-29 01:42:54.435299,3.02821563091004
2804,2020-08-29 01:42:54.790606,3.02821563091004
2805,2020-08-29 01:42:55.063377,2.93568026778503
2806,2020-08-29 01:42:55.419652,2.93568026778503
2807,2020-08-29 01:42:55.631222,2.93568026778503
2808,2020-08-29 01:42:55.865069,2.93568026778503
2809,2020-08-29 01:42:56.179006,2.93568026778503
2810,2020-08-29 01:42:56.463471,2.93568026778503
2811,2020-08-29 01:42:56.761275,2.93568026778503
2812,2020-08-29 01:42:57.084472,2.93568026778503
2813,2020-08-29 01:42:57.344788,2.93568026778503
2814,2020-08-29 01:42:57.697567,2.84341147180781
2815,2020-08-29 01:42:58.039304,2.84341147180781
2816,2020-08-29 01:42:58.301185,2.84341147180781
2817,2020-08-29 01:42:58.617721,2.84341147180781
2818,2020-08-29 01:42:58.882862,2.84341147180781
2819,2020-08-29 01:42:59.149811,2.84341147180781
2820,2020-08-29 01:42:59.433022,2.84341147180781
2821,2020-08-29 01:42:59.741061,2.84341147180781
2822,2020-08-29 01:43:00.088327,2.84341147180781
2823,2020-08-29 01:43:00.357798,2.75140671123464
2824,2020-08-29 01:43:00.617413,2.75140671123464
2825,2020-08-29 01:43:00.913077,2.75140671123464
2826,2020-08-29 01:43:01.222342,2.75140671123464
2827,2020-08-29 01:43:01.544905,2.75140671123464
2828,2020-08-29 01:43:01.878127,2.75140671123464
2829,2020-08-29 01:43:02.215943,2.75140671123464
2830,2020-08-29 01:43:02.540347,2.75140671123464
2831,2020-08-29 01:43:02.837113,2.75140671123464
2832,2020-08-29 01:43:03.075857,2.65966350866751
2833,2020-08-29 01:43:03.387985,2.65966350866751
2834,2020-08-29 01:43:03.686010,2.65966350866751
2835,2020-08-29 01:43:04.059972,2.65966350866751
2836,2020-08-29 01:43:04.367125,2.65966350866751
2837,2020-08-29 01:43:04.676269,2.65966350866751
2838,2020-08-29 01:43:04.961690,2.65966350866751
2839,2020-08-29 01:43:05.199138,2.65966350866751
2840,2020-08-29 01:43:05.475327,2.65966350866751
2841,2020-08-29 01:43:05.743662,2.65966350866751
2842,2020-08-29 01:43:05.978495,2.54525112445229
2843,2020-08-29 01:43:06.332596,2.54525112445229
2844,2020-08-29 01:43:06.647041,2.54525112445229
2845,2020-08-29 01:43:06.890809,2.54525112445229
2846,2020-08-29 01:43:07.180869,2.54525112445229
2847,2020-08-29 01:43:07.398583,2.54525112445229
2848,2020-08-29 01:43:07.617709,2.54525112445229
2849,2020-08-29 01:43:07.911604,2.54525112445229
2850,2020-08-29 01:43:08.142261,2.54525112445229
2851,2020-08-29 01:43:08.471410,2.54525112445229
2852,2020-08-29 01:43:08.753167,2.43113444606146
2853,2020-08-29 01:43:08.996418,2.43113444606146
2854,2020-08-29 01:43:09.248550,2.43113444606146
2855,2020-08-29 01:43:09.569344,2.43113444606146
2856,2020-08-29 01:43:09.873955,2.43113444606146
2857,2020-08-29 01:43:10.215591,2.43113444606146
2858,2020-08-29 01:43:10.514475,2.43113444606146
2859,2020-08-29 01:43:10.841031,2.43113444606146
2860,2020-08-29 01:43:11.198723,2.31731120243784
2861,2020-08-29 01:43:11.458963,2.31731120243784
2862,2020-08-29 01:43:11.707682,2.31731120243784
2863,2020-08-29 01:43:12.014493,2.31731120243784
2864,2020-08-29 01:43:12.258674,2.31731120243784
2865,2020-08-29 01:43:12.591669,2.31731120243784
2866,2020-08-29 01:43:12.938176,2.31731120243784
2867,2020-08-29 01:43:13.229506,2.31731120243784
2868,2020-08-29 01:43:13.457826,2.31731120243784
2869,2020-08-29 01:43:13.804924,2.20377917493393
2870,2020-08-29 01:43:14.095151,2.20377917493393
2871,2020-08-29 01:43:14.378135,2.20377917493393
2872,2020-08-29 01:43:14.725083,2.20377917493393
2873,2020-08-29 01:43:15.006738,2.20377917493393
2874,2020-08-29 01:43:15.323994,2.20377917493393
2875,2020-08-29 01:43:15.626830,2.20377917493393
2876,2020-08-29 01:43:15.875382,2.20377917493393
2877,2020-08-29 01:43:16.177295,2.20377917493393
2878,2020-08-29 01:43:16.453174,2.20377917493393
2879,2020-08-29 01:43:16.782326,2.26119711067221
2880,2020-08-29 01:43:17.027864,2.26119711067221
2881,2020-08-29 01:43:17.320437,2.26119711067221
2882,2020-08-29 01:43:17.591985,2.26119711067221
2883,2020-08-29 01:43:17.893275,2.26119711067221
2884,2020-08-29 01:43:18.205730,2.26119711067221
2885,2020-08-29 01:43:18.447094,2.26119711067221
2886,2020-08-29 01:43:18.797514,2.26119711067221
2887,2020-08-29 01:43:19.112164,2.26119711067221
2888,2020-08-29 01:43:19.411422,2.26119711067221
2889,2020-08-29 01:43:19.677584,2.26119711067221
2890,2020-08-29 01:43:19.971341,2.31851258957603
2891,2020-08-29 01:43:20.259191,2.31851258957603
2892,2020-08-29 01:43:20.584276,2.31851258957603
2893,2020-08-29 01:43:20.849361,2.31851258957603
2894,2020-08-29 01:43:21.113711,2.31851258957603
2895,2020-08-29 01:43:21.375308,2.31851258957603
2896,2020-08-29 01:43:21.721792,2.31851258957603
2897,2020-08-29 01:43:21.987423,2.31851258957603
2898,2020-08-29 01:43:22.271643,2.31851258957603
2899,2020-08-29 01:43:22.547529,2.31851258957603
2900,2020-08-29 01:43:22.765216,2.37572609731495
2901,2020-08-29 01:43:23.034390,2.37572609731495
2902,2020-08-29 01:43:23.327871,2.37572609731495
2903,2020-08-29 01:43:23.701634,2.37572609731495
2904,2020-08-29 01:43:23.991184,2.37572609731495
2905,2020-08-29 01:43:24.321604,2.37572609731495
2906,2020-08-29 01:43:24.626053,2.37572609731495
2907,2020-08-29 01:43:24.910520,2.37572609731495
2908,2020-08-29 01:43:25.188064,2.37572609731495
2909,2020-08-29 01:43:25.449377,2.37572609731495
2910,2020-08-29 01:43:25.721050,2.37572609731495
2911,2020-08-29 01:43:26.025363,2.43283811567316
2912,2020-08-29 01:43:26.295737,2.43283811567316
2913,2020-08-29 01:43:26.643822,2.43283811567316
2914,2020-08-29 01:43:26.950589,2.43283811567316
2915,2020-08-29 01:43:27.228317,2.43283811567316
2916,2020-08-29 01:43:27.503341,2.43283811567316
2917,2020-08-29 01:43:27.784510,2.43283811567316
2918,2020-08-29 01:43:28.104005,2.43283811567316
2919,2020-08-29 01:43:28.444295,2.43283811567316
2920,2020-08-29 01:43:28.711907,2.43283811567316
2921,2020-08-29 01:43:29.084681,2.48984912260984
2922,2020-08-29 01:43:29.302065,2.48984912260984
2923,2020-08-29 01:43:29.541207,2.48984912260984
2924,2020-08-29 01:43:29.840637,2.48984912260984
2925,2020-08-29 01:43:30.116939,2.48984912260984
2926,2020-08-29 01:43:30.438706,2.48984912260984
2927,2020-08-29 01:43:30.740649,2.48984912260984
2928,2020-08-29 01:43:31.052094,2.48984912260984
2929,2020-08-29 01:43:31.377443,2.48984912260984
2930,2020-08-29 01:43:31.777949,2.48984912260984
2931,2020-08-29 01:43:32.086732,2.54675959231785
2932,2020-08-29 01:43:32.427119,2.54675959231785
2933,2020-08-29 01:43:32.773870,2.54675959231785
2934,2020-08-29 01:43:33.067376,2.54675959231785
2935,2020-08-29 01:43:33.396531,2.54675959231785
2936,2020-08-29 01:43:33.645143,2.54675959231785
2937,2020-08-29 01:43:33.934144,2.54675959231785
2938,2020-08-29 01:43:34.237080,2.60356999528075
2939,2020-08-29 01:43:34.518632,2.60356999528075
2940,2020-08-29 01:43:34.774395,2.60356999528075
2941,2020-08-29 01:43:35.128386,2.60356999528075
2942,2020-08-29 01:43:35.429277,2.60356999528075
2943,2020-08-29 01:43:35.739464,2.60356999528075
2944,2020-08-29 01:43:36.096392,2.60356999528075
2945,2020-08-29 01:43:36.386375,2.60356999528075
2946,2020-08-29 01:43:36.690385,2.66028079832815
2947,2020-08-29 01:43:37.005619,2.66028079832815
2948,2020-08-29 01:43:37.278167,2.66028079832815
2949,2020-08-29 01:43:37.609527,2.66028079832815
2950,2020-08-29 01:43:37.931000,2.66028079832815
2951,2020-08-29 01:43:38.182838,2.66028079832815
2952,2020-08-29 01:43:38.421266,2.66028079832815
2953,2020-08-29 01:43:38.717020,2.66028079832815
2954,2020-08-29 01:43:39.025673,2.66028079832815
2955,2020-08-29 01:43:39.268806,2.66028079832815
2956,2020-08-29 01:43:39.519563,2.66028079832815
2957,2020-08-29 01:43:39.749480,2.67762385206625
2958,2020-08-29 01:43:39.992263,2.67762385206625
2959,2020-08-29 01:43:40.284906,2.67762385206625
2960,2020-08-29 01:43:40.613429,2.67762385206625
2961,2020-08-29 01:43:40.934195,2.67762385206625
2962,2020-08-29 01:43:41.230812,2.67762385206625
2963,2020-08-29 01:43:41.536654,2.67762385206625
2964,2020-08-29 01:43:41.859213,2.67762385206625
2965,2020-08-29 01:43:42.163666,2.67762385206625
2966,2020-08-29 01:43:42.455126,2.67762385206625
2967,2020-08-29 01:43:42.788146,2.69497157649705
2968,2020-08-29 01:43:43.143151,2.69497157649705
2969,2020-08-29 01:43:43.384664,2.69497157649705
