iteration,timestamp,T7
2970,2020-08-29 01:43:43.667420,2.69497157649705
2971,2020-08-29 01:43:43.984643,2.69497157649705
2972,2020-08-29 01:43:44.349374,2.69497157649705
2973,2020-08-29 01:43:44.671421,2.69497157649705
2974,2020-08-29 01:43:44.950540,2.69497157649705
2975,2020-08-29 01:43:45.286471,2.69497157649705
2976,2020-08-29 01:43:45.540791,2.71232394065423
2977,2020-08-29 01:43:45.783280,2.71232394065423
2978,2020-08-29 01:43:46.143838,2.71232394065423
2979,2020-08-29 01:43:46.445801,2.71232394065423
2980,2020-08-29 01:43:46.793277,2.71232394065423
2981,2020-08-29 01:43:47.131021,2.71232394065423
2982,2020-08-29 01:43:47.478619,2.71232394065423
2983,2020-08-29 01:43:47.829782,2.71232394065423
2984,2020-08-29 01:43:48.242673,2.7296809136848
2985,2020-08-29 01:43:48.568166,2.7296809136848
2986,2020-08-29 01:43:48.946327,2.7296809136848
2987,2020-08-29 01:43:49.170209,2.7296809136848
2988,2020-08-29 01:43:49.397437,2.7296809136848
2989,2020-08-29 01:43:49.826445,2.7296809136848
2990,2020-08-29 01:43:50.139006,2.7296809136848
2991,2020-08-29 01:43:50.387543,2.7296809136848
2992,2020-08-29 01:43:50.654254,2.7296809136848
2993,2020-08-29 01:43:50.902375,2.7296809136848
2994,2020-08-29 01:43:51.205568,2.74704246484866
2995,2020-08-29 01:43:51.477683,2.74704246484866
2996,2020-08-29 01:43:51.711832,2.74704246484866
2997,2020-08-29 01:43:51.995076,2.74704246484866
2998,2020-08-29 01:43:52.390108,2.74704246484866
2999,2020-08-29 01:43:52.709614,2.74704246484866
3000,2020-08-29 01:43:53.027383,2.74704246484866
3001,2020-08-29 01:43:53.318998,2.74704246484866
3002,2020-08-29 01:43:53.598166,2.74704246484866
3003,2020-08-29 01:43:53.898276,2.74704246484866
3004,2020-08-29 01:43:54.210418,2.76440856351807
3005,2020-08-29 01:43:54.543644,2.76440856351807
3006,2020-08-29 01:43:54.805230,2.76440856351807
3007,2020-08-29 01:43:55.094057,2.76440856351807
3008,2020-08-29 01:43:55.384642,2.76440856351807
3009,2020-08-29 01:43:55.669196,2.76440856351807
3010,2020-08-29 01:43:56.013894,2.76440856351807
3011,2020-08-29 01:43:56.247307,2.76440856351807
3012,2020-08-29 01:43:56.514425,2.76440856351807
3013,2020-08-29 01:43:56.852116,2.78177917917722
3014,2020-08-29 01:43:57.263894,2.78177917917722
3015,2020-08-29 01:43:57.492666,2.78177917917722
3016,2020-08-29 01:43:57.770947,2.78177917917722
3017,2020-08-29 01:43:58.049679,2.78177917917722
3018,2020-08-29 01:43:58.294565,2.78177917917722
3019,2020-08-29 01:43:58.586487,2.78177917917722
3020,2020-08-29 01:43:58.848867,2.78177917917722
3021,2020-08-29 01:43:59.094768,2.78177917917722
3022,2020-08-29 01:43:59.379304,2.79915428142166
3023,2020-08-29 01:43:59.707948,2.79915428142166
3024,2020-08-29 01:43:59.978327,2.79915428142166
3025,2020-08-29 01:44:00.262607,2.79915428142166
3026,2020-08-29 01:44:00.609522,2.79915428142166
3027,2020-08-29 01:44:00.925323,2.79915428142166
3028,2020-08-29 01:44:01.297756,2.79915428142166
3029,2020-08-29 01:44:01.619214,2.79915428142166
3030,2020-08-29 01:44:01.874309,2.79915428142166
3031,2020-08-29 01:44:02.219620,2.81653383995791
3032,2020-08-29 01:44:02.547298,2.81653383995791
3033,2020-08-29 01:44:02.894650,2.81653383995791
3034,2020-08-29 01:44:03.285872,2.81653383995791
3035,2020-08-29 01:44:03.615344,2.81653383995791
3036,2020-08-29 01:44:03.934773,2.81653383995791
3037,2020-08-29 01:44:04.198724,2.81653383995791
3038,2020-08-29 01:44:04.425157,2.81653383995791
3039,2020-08-29 01:44:04.672278,2.81653383995791
3040,2020-08-29 01:44:04.916322,2.83391782460291
3041,2020-08-29 01:44:05.167966,2.83391782460291
3042,2020-08-29 01:44:05.494799,2.83391782460291
3043,2020-08-29 01:44:05.860775,2.83391782460291
3044,2020-08-29 01:44:06.199885,2.83391782460291
3045,2020-08-29 01:44:06.530473,2.83391782460291
3046,2020-08-29 01:44:06.872043,2.83391782460291
3047,2020-08-29 01:44:07.172363,2.85130620528356
3048,2020-08-29 01:44:07.545133,2.85130620528356
3049,2020-08-29 01:44:07.854560,2.85130620528356
3050,2020-08-29 01:44:08.144051,2.85130620528356
3051,2020-08-29 01:44:08.463671,2.85130620528356
3052,2020-08-29 01:44:08.855585,2.85130620528356
3053,2020-08-29 01:44:09.074852,2.85130620528356
3054,2020-08-29 01:44:09.385285,2.85130620528356
3055,2020-08-29 01:44:09.618432,2.85130620528356
3056,2020-08-29 01:44:09.918746,2.8686989520363
3057,2020-08-29 01:44:10.269964,2.8686989520363
3058,2020-08-29 01:44:10.615991,2.8686989520363
3059,2020-08-29 01:44:10.917101,2.8686989520363
3060,2020-08-29 01:44:11.216844,2.8686989520363
3061,2020-08-29 01:44:11.582410,2.8686989520363
3062,2020-08-29 01:44:11.892774,2.8686989520363
3063,2020-08-29 01:44:12.161912,2.8686989520363
3064,2020-08-29 01:44:12.482199,2.8686989520363
3065,2020-08-29 01:44:12.777276,2.8775831617106
3066,2020-08-29 01:44:13.063390,2.8775831617106
3067,2020-08-29 01:44:13.379269,2.8775831617106
3068,2020-08-29 01:44:13.724191,2.8775831617106
3069,2020-08-29 01:44:14.048300,2.8775831617106
3070,2020-08-29 01:44:14.320089,2.8775831617106
3071,2020-08-29 01:44:14.576040,2.8775831617106
3072,2020-08-29 01:44:14.892149,2.8775831617106
3073,2020-08-29 01:44:15.174472,2.8775831617106
3074,2020-08-29 01:44:15.499221,2.8775831617106
3075,2020-08-29 01:44:15.821110,2.88650018776212
3076,2020-08-29 01:44:16.155698,2.88650018776212
3077,2020-08-29 01:44:16.428037,2.88650018776212
3078,2020-08-29 01:44:16.730019,2.88650018776212
3079,2020-08-29 01:44:17.032733,2.88650018776212
3080,2020-08-29 01:44:17.358013,2.88650018776212
3081,2020-08-29 01:44:17.641408,2.88650018776212
3082,2020-08-29 01:44:17.934155,2.88650018776212
3083,2020-08-29 01:44:18.268929,2.89544984616512
3084,2020-08-29 01:44:18.554021,2.89544984616512
3085,2020-08-29 01:44:18.827071,2.89544984616512
3086,2020-08-29 01:44:19.097714,2.89544984616512
3087,2020-08-29 01:44:19.423493,2.89544984616512
3088,2020-08-29 01:44:19.661747,2.89544984616512
3089,2020-08-29 01:44:19.953376,2.89544984616512
3090,2020-08-29 01:44:20.204533,2.89544984616512
3091,2020-08-29 01:44:20.499342,2.89544984616512
3092,2020-08-29 01:44:20.769452,2.90443195388735
3093,2020-08-29 01:44:21.093583,2.90443195388735
3094,2020-08-29 01:44:21.405645,2.90443195388735
3095,2020-08-29 01:44:21.720802,2.90443195388735
3096,2020-08-29 01:44:22.053355,2.90443195388735
3097,2020-08-29 01:44:22.327881,2.90443195388735
3098,2020-08-29 01:44:22.652361,2.90443195388735
3099,2020-08-29 01:44:22.937198,2.90443195388735
3100,2020-08-29 01:44:23.170402,2.90443195388735
3101,2020-08-29 01:44:23.494563,2.91344632888475
3102,2020-08-29 01:44:23.795749,2.91344632888475
3103,2020-08-29 01:44:24.126111,2.91344632888475
3104,2020-08-29 01:44:24.419175,2.91344632888475
3105,2020-08-29 01:44:24.717463,2.91344632888475
3106,2020-08-29 01:44:24.966214,2.91344632888475
3107,2020-08-29 01:44:25.248733,2.91344632888475
3108,2020-08-29 01:44:25.526939,2.91344632888475
3109,2020-08-29 01:44:25.855792,2.91344632888475
3110,2020-08-29 01:44:26.274538,2.92249279009614
3111,2020-08-29 01:44:26.601869,2.92249279009614
3112,2020-08-29 01:44:26.864615,2.92249279009614
3113,2020-08-29 01:44:27.201454,2.92249279009614
3114,2020-08-29 01:44:27.470425,2.92249279009614
3115,2020-08-29 01:44:27.808476,2.92249279009614
3116,2020-08-29 01:44:28.074084,2.92249279009614
3117,2020-08-29 01:44:28.354875,2.92249279009614
3118,2020-08-29 01:44:28.616166,2.92249279009614
3119,2020-08-29 01:44:28.948165,2.93157115743806
3120,2020-08-29 01:44:29.218751,2.93157115743806
3121,2020-08-29 01:44:29.527122,2.93157115743806
3122,2020-08-29 01:44:29.863511,2.93157115743806
3123,2020-08-29 01:44:30.097276,2.93157115743806
3124,2020-08-29 01:44:30.357239,2.93157115743806
3125,2020-08-29 01:44:30.639311,2.93157115743806
3126,2020-08-29 01:44:30.963830,2.93157115743806
3127,2020-08-29 01:44:31.306630,2.93157115743806
3128,2020-08-29 01:44:31.569717,2.94068125179946
3129,2020-08-29 01:44:31.837222,2.94068125179946
3130,2020-08-29 01:44:32.154357,2.94068125179946
3131,2020-08-29 01:44:32.408611,2.94068125179946
3132,2020-08-29 01:44:32.682481,2.94068125179946
3133,2020-08-29 01:44:32.952586,2.94068125179946
3134,2020-08-29 01:44:33.289902,2.94068125179946
3135,2020-08-29 01:44:33.641267,2.94068125179946
3136,2020-08-29 01:44:33.909158,2.94068125179946
3137,2020-08-29 01:44:34.193888,2.94068125179946
3138,2020-08-29 01:44:34.502067,2.94068125179946
3139,2020-08-29 01:44:34.819014,2.9498228950366
3140,2020-08-29 01:44:35.158481,2.9498228950366
3141,2020-08-29 01:44:35.421000,2.9498228950366
3142,2020-08-29 01:44:35.704617,2.9498228950366
3143,2020-08-29 01:44:36.020561,2.9498228950366
3144,2020-08-29 01:44:36.296000,2.9498228950366
3145,2020-08-29 01:44:36.621831,2.9498228950366
3146,2020-08-29 01:44:36.921502,2.9498228950366
3147,2020-08-29 01:44:37.262485,2.9498228950366
3148,2020-08-29 01:44:37.501120,2.9498228950366
3149,2020-08-29 01:44:37.765111,2.94976615456488
3150,2020-08-29 01:44:38.090243,2.94976615456488
3151,2020-08-29 01:44:38.334214,2.94976615456488
3152,2020-08-29 01:44:38.712887,2.94976615456488
3153,2020-08-29 01:44:39.027806,2.94976615456488
3154,2020-08-29 01:44:39.355645,2.94976615456488
3155,2020-08-29 01:44:39.573950,2.94976615456488
3156,2020-08-29 01:44:39.830787,2.94976615456488
3157,2020-08-29 01:44:40.147498,2.94976301372724
3158,2020-08-29 01:44:40.488020,2.94976301372724
3159,2020-08-29 01:44:40.847672,2.94976301372724
3160,2020-08-29 01:44:41.201263,2.94976301372724
3161,2020-08-29 01:44:41.470005,2.94976301372724
3162,2020-08-29 01:44:41.796175,2.94976301372724
3163,2020-08-29 01:44:42.125182,2.94976301372724
3164,2020-08-29 01:44:42.426193,2.94976301372724
3165,2020-08-29 01:44:42.660748,2.94976301372724
3166,2020-08-29 01:44:42.890054,2.94981315491469
3167,2020-08-29 01:44:43.116427,2.94981315491469
3168,2020-08-29 01:44:43.423141,2.94981315491469
3169,2020-08-29 01:44:43.802190,2.94981315491469
3170,2020-08-29 01:44:44.091240,2.94981315491469
3171,2020-08-29 01:44:44.356917,2.94981315491469
3172,2020-08-29 01:44:44.655595,2.94981315491469
3173,2020-08-29 01:44:44.985591,2.94981315491469
3174,2020-08-29 01:44:45.287918,2.94981315491469
3175,2020-08-29 01:44:45.526298,2.94981315491469
3176,2020-08-29 01:44:45.758708,2.95608610534701
3177,2020-08-29 01:44:45.972483,2.95608610534701
3178,2020-08-29 01:44:46.309705,2.95608610534701
3179,2020-08-29 01:44:46.685374,2.95608610534701
3180,2020-08-29 01:44:46.907809,2.95608610534701
3181,2020-08-29 01:44:47.148648,2.95608610534701
3182,2020-08-29 01:44:47.368959,2.95608610534701
3183,2020-08-29 01:44:47.665397,2.95608610534701
3184,2020-08-29 01:44:47.960843,2.95608610534701
3185,2020-08-29 01:44:48.215534,2.95608610534701
3186,2020-08-29 01:44:48.500150,2.96239166697917
3187,2020-08-29 01:44:48.732356,2.96239166697917
3188,2020-08-29 01:44:49.005054,2.96239166697917
3189,2020-08-29 01:44:49.260589,2.96239166697917
3190,2020-08-29 01:44:49.537871,2.96239166697917
3191,2020-08-29 01:44:49.803932,2.96239166697917
3192,2020-08-29 01:44:50.097394,2.96239166697917
3193,2020-08-29 01:44:50.446036,2.96239166697917
3194,2020-08-29 01:44:50.772191,2.96872964548872
3195,2020-08-29 01:44:51.044666,2.96872964548872
3196,2020-08-29 01:44:51.293014,2.96872964548872
3197,2020-08-29 01:44:51.603608,2.96872964548872
3198,2020-08-29 01:44:51.937894,2.96872964548872
3199,2020-08-29 01:44:52.167256,2.96872964548872
3200,2020-08-29 01:44:52.510125,2.96872964548872
3201,2020-08-29 01:44:52.761740,2.96872964548872
3202,2020-08-29 01:44:53.054948,2.96872964548872
3203,2020-08-29 01:44:53.476538,2.9727641068507
3204,2020-08-29 01:44:53.741329,2.9727641068507
3205,2020-08-29 01:44:54.069343,2.9727641068507
3206,2020-08-29 01:44:54.330043,2.9727641068507
3207,2020-08-29 01:44:54.647320,2.9727641068507
3208,2020-08-29 01:44:54.991498,2.9727641068507
3209,2020-08-29 01:44:55.359481,2.9727641068507
3210,2020-08-29 01:44:55.696026,2.9727641068507
3211,2020-08-29 01:44:55.989192,2.9727641068507
3212,2020-08-29 01:44:56.213791,2.9727641068507
3213,2020-08-29 01:44:56.530530,2.98081738841897
3214,2020-08-29 01:44:56.837072,2.98081738841897
3215,2020-08-29 01:44:57.143492,2.98081738841897
3216,2020-08-29 01:44:57.463049,2.98081738841897
3217,2020-08-29 01:44:57.703956,2.98081738841897
3218,2020-08-29 01:44:57.949313,2.98081738841897
3219,2020-08-29 01:44:58.218137,2.98081738841897
3220,2020-08-29 01:44:58.475056,2.98081738841897
3221,2020-08-29 01:44:58.721559,2.98081738841897
3222,2020-08-29 01:44:59.032900,2.98081738841897
3223,2020-08-29 01:44:59.373751,2.98081738841897
3224,2020-08-29 01:44:59.701495,3.00277519465565
3225,2020-08-29 01:45:00.011447,3.00277519465565
3226,2020-08-29 01:45:00.330467,3.00277519465565
3227,2020-08-29 01:45:00.610664,3.00277519465565
3228,2020-08-29 01:45:00.904321,3.00277519465565
3229,2020-08-29 01:45:01.181323,3.00277519465565
3230,2020-08-29 01:45:01.528266,3.00277519465565
3231,2020-08-29 01:45:01.798925,3.02471749879879
3232,2020-08-29 01:45:02.185733,3.02471749879879
3233,2020-08-29 01:45:02.498061,3.02471749879879
3234,2020-08-29 01:45:02.777471,3.02471749879879
3235,2020-08-29 01:45:03.048041,3.02471749879879
3236,2020-08-29 01:45:03.391861,3.02471749879879
3237,2020-08-29 01:45:03.721682,3.02471749879879
3238,2020-08-29 01:45:04.050483,3.02471749879879
3239,2020-08-29 01:45:04.297763,3.04664432628267
3240,2020-08-29 01:45:04.599892,3.04664432628267
3241,2020-08-29 01:45:04.956259,3.04664432628267
3242,2020-08-29 01:45:05.232592,3.04664432628267
3243,2020-08-29 01:45:05.521370,3.04664432628267
3244,2020-08-29 01:45:05.819832,3.04664432628267
3245,2020-08-29 01:45:06.094229,3.04664432628267
3246,2020-08-29 01:45:06.454211,3.04664432628267
3247,2020-08-29 01:45:06.734181,3.04664432628267
3248,2020-08-29 01:45:07.089493,3.06855570241476
3249,2020-08-29 01:45:07.393392,3.06855570241476
3250,2020-08-29 01:45:07.667302,3.06855570241476
3251,2020-08-29 01:45:07.899446,3.06855570241476
3252,2020-08-29 01:45:08.281821,3.06855570241476
3253,2020-08-29 01:45:08.556342,3.06855570241476
3254,2020-08-29 01:45:08.830417,3.06855570241476
3255,2020-08-29 01:45:09.170631,3.06855570241476
3256,2020-08-29 01:45:09.465752,3.06855570241476
3257,2020-08-29 01:45:09.855825,3.09045165237674
3258,2020-08-29 01:45:10.112445,3.09045165237674
3259,2020-08-29 01:45:10.418978,3.09045165237674
3260,2020-08-29 01:45:10.769667,3.09045165237674
3261,2020-08-29 01:45:11.093298,3.09045165237674
3262,2020-08-29 01:45:11.415076,3.09045165237674
3263,2020-08-29 01:45:11.653709,3.09045165237674
3264,2020-08-29 01:45:11.885825,3.09045165237674
3265,2020-08-29 01:45:12.209114,3.09045165237674
3266,2020-08-29 01:45:12.542272,3.11233220122568
3267,2020-08-29 01:45:12.855627,3.11233220122568
3268,2020-08-29 01:45:13.144450,3.11233220122568
3269,2020-08-29 01:45:13.434477,3.11233220122568
3270,2020-08-29 01:45:13.738560,3.11233220122568
3271,2020-08-29 01:45:14.006623,3.11233220122568
3272,2020-08-29 01:45:14.253483,3.11233220122568
3273,2020-08-29 01:45:14.573355,3.11233220122568
3274,2020-08-29 01:45:14.865527,3.13419737389502
3275,2020-08-29 01:45:15.192093,3.13419737389502
3276,2020-08-29 01:45:15.488187,3.13419737389502
3277,2020-08-29 01:45:15.785848,3.13419737389502
3278,2020-08-29 01:45:16.073388,3.13419737389502
3279,2020-08-29 01:45:16.397981,3.13419737389502
3280,2020-08-29 01:45:16.644795,3.13419737389502
3281,2020-08-29 01:45:16.912252,3.13419737389502
3282,2020-08-29 01:45:17.219429,3.13419737389502
3283,2020-08-29 01:45:17.573342,3.15604719519565
3284,2020-08-29 01:45:17.922980,3.15604719519565
3285,2020-08-29 01:45:18.212792,3.15604719519565
3286,2020-08-29 01:45:18.477665,3.15604719519565
3287,2020-08-29 01:45:18.725732,3.15604719519565
3288,2020-08-29 01:45:19.079217,3.15604719519565
3289,2020-08-29 01:45:19.300003,3.15604719519565
3290,2020-08-29 01:45:19.660168,3.15604719519565
3291,2020-08-29 01:45:19.976158,3.15604719519565
3292,2020-08-29 01:45:20.221908,3.19972581406589
3293,2020-08-29 01:45:20.525608,3.19972581406589
3294,2020-08-29 01:45:20.766847,3.19972581406589
3295,2020-08-29 01:45:21.106040,3.19972581406589
3296,2020-08-29 01:45:21.447284,3.19972581406589
3297,2020-08-29 01:45:21.736695,3.19972581406589
3298,2020-08-29 01:45:22.000373,3.19972581406589
3299,2020-08-29 01:45:22.333931,3.24175226003237
3300,2020-08-29 01:45:22.603702,3.24175226003237
3301,2020-08-29 01:45:22.897874,3.24175226003237
3302,2020-08-29 01:45:23.165109,3.24175226003237
3303,2020-08-29 01:45:23.404413,3.24175226003237
3304,2020-08-29 01:45:23.701819,3.24175226003237
3305,2020-08-29 01:45:24.076316,3.24175226003237
3306,2020-08-29 01:45:24.419416,3.24175226003237
3307,2020-08-29 01:45:24.683137,3.24175226003237
3308,2020-08-29 01:45:25.000963,3.28368830867728
3309,2020-08-29 01:45:25.288982,3.28368830867728
3310,2020-08-29 01:45:25.564772,3.28368830867728
3311,2020-08-29 01:45:25.820178,3.28368830867728
3312,2020-08-29 01:45:26.090239,3.28368830867728
3313,2020-08-29 01:45:26.425191,3.28368830867728
3314,2020-08-29 01:45:26.673536,3.28368830867728
3315,2020-08-29 01:45:26.953877,3.28368830867728
3316,2020-08-29 01:45:27.238127,3.28368830867728
3317,2020-08-29 01:45:27.515617,3.32553414556916
3318,2020-08-29 01:45:27.851413,3.32553414556916
3319,2020-08-29 01:45:28.205315,3.32553414556916
3320,2020-08-29 01:45:28.461016,3.32553414556916
3321,2020-08-29 01:45:28.779317,3.32553414556916
3322,2020-08-29 01:45:29.131750,3.32553414556916
3323,2020-08-29 01:45:29.421655,3.32553414556916
3324,2020-08-29 01:45:29.678951,3.32553414556916
3325,2020-08-29 01:45:30.016573,3.36728995554103
3326,2020-08-29 01:45:30.389432,3.36728995554103
3327,2020-08-29 01:45:30.715533,3.36728995554103
3328,2020-08-29 01:45:31.049958,3.36728995554103
3329,2020-08-29 01:45:31.380624,3.36728995554103
3330,2020-08-29 01:45:31.593661,3.36728995554103
3331,2020-08-29 01:45:31.861710,3.36728995554103
3332,2020-08-29 01:45:32.102866,3.36728995554103
3333,2020-08-29 01:45:32.359391,3.40895592270138
3334,2020-08-29 01:45:32.626296,3.40895592270138
3335,2020-08-29 01:45:32.941524,3.40895592270138
3336,2020-08-29 01:45:33.213470,3.40895592270138
3337,2020-08-29 01:45:33.539972,3.40895592270138
3338,2020-08-29 01:45:33.885988,3.40895592270138
3339,2020-08-29 01:45:34.113928,3.40895592270138
3340,2020-08-29 01:45:34.473490,3.40895592270138
3341,2020-08-29 01:45:34.900935,3.45053223044506
3342,2020-08-29 01:45:35.125089,3.45053223044506
3343,2020-08-29 01:45:35.388186,3.45053223044506
3344,2020-08-29 01:45:35.696509,3.45053223044506
3345,2020-08-29 01:45:35.992411,3.45053223044506
3346,2020-08-29 01:45:36.273927,3.45053223044506
3347,2020-08-29 01:45:36.582593,3.45053223044506
3348,2020-08-29 01:45:36.894426,3.45053223044506
3349,2020-08-29 01:45:37.187175,3.45053223044506
3350,2020-08-29 01:45:37.523982,3.49201906146376
3351,2020-08-29 01:45:37.800566,3.49201906146376
3352,2020-08-29 01:45:38.059774,3.49201906146376
3353,2020-08-29 01:45:38.315498,3.49201906146376
3354,2020-08-29 01:45:38.668996,3.49201906146376
3355,2020-08-29 01:45:38.989627,3.49201906146376
3356,2020-08-29 01:45:39.314497,3.49201906146376
3357,2020-08-29 01:45:39.637104,3.49201906146376
3358,2020-08-29 01:45:39.993600,3.5334165977563
3359,2020-08-29 01:45:40.281156,3.5334165977563
3360,2020-08-29 01:45:40.603985,3.5334165977563
3361,2020-08-29 01:45:40.969550,3.5334165977563
3362,2020-08-29 01:45:41.280246,3.5334165977563
3363,2020-08-29 01:45:41.566488,3.5334165977563
3364,2020-08-29 01:45:41.830063,3.5334165977563
3365,2020-08-29 01:45:42.052881,3.5334165977563
3366,2020-08-29 01:45:42.427158,3.5334165977563
3367,2020-08-29 01:45:42.759325,3.57472502063865
3368,2020-08-29 01:45:43.082355,3.57472502063865
3369,2020-08-29 01:45:43.391159,3.57472502063865
3370,2020-08-29 01:45:43.727187,3.57472502063865
3371,2020-08-29 01:45:44.048980,3.57472502063865
3372,2020-08-29 01:45:44.348393,3.57472502063865
3373,2020-08-29 01:45:44.643325,3.57472502063865
3374,2020-08-29 01:45:45.014121,3.57472502063865
3375,2020-08-29 01:45:45.283999,3.57472502063865
3376,2020-08-29 01:45:45.495579,3.61594451075371
3377,2020-08-29 01:45:45.816343,3.61594451075371
3378,2020-08-29 01:45:46.129432,3.61594451075371
3379,2020-08-29 01:45:46.418404,3.61594451075371
3380,2020-08-29 01:45:46.751126,3.61594451075371
3381,2020-08-29 01:45:47.048765,3.61594451075371
3382,2020-08-29 01:45:47.275063,3.61594451075371
3383,2020-08-29 01:45:47.509712,3.61594451075371
3384,2020-08-29 01:45:47.725193,3.61594451075371
3385,2020-08-29 01:45:47.997671,3.65707524808086
3386,2020-08-29 01:45:48.359097,3.65707524808086
3387,2020-08-29 01:45:48.617675,3.65707524808086
3388,2020-08-29 01:45:48.955888,3.65707524808086
3389,2020-08-29 01:45:49.348899,3.65707524808086
3390,2020-08-29 01:45:49.656910,3.65707524808086
3391,2020-08-29 01:45:49.982409,3.65707524808086
3392,2020-08-29 01:45:50.270391,3.65707524808086
3393,2020-08-29 01:45:50.537533,3.65707524808086
3394,2020-08-29 01:45:50.878696,3.67869831392061
3395,2020-08-29 01:45:51.213023,3.67869831392061
3396,2020-08-29 01:45:51.543208,3.67869831392061
3397,2020-08-29 01:45:51.842555,3.67869831392061
3398,2020-08-29 01:45:52.144707,3.67869831392061
3399,2020-08-29 01:45:52.451567,3.67869831392061
3400,2020-08-29 01:45:52.801058,3.67869831392061
3401,2020-08-29 01:45:53.111316,3.67869831392061
3402,2020-08-29 01:45:53.459148,3.70026993932294
3403,2020-08-29 01:45:53.770117,3.70026993932294
3404,2020-08-29 01:45:54.074415,3.70026993932294
3405,2020-08-29 01:45:54.344349,3.70026993932294
3406,2020-08-29 01:45:54.688808,3.70026993932294
3407,2020-08-29 01:45:54.978183,3.70026993932294
3408,2020-08-29 01:45:55.215330,3.70026993932294
3409,2020-08-29 01:45:55.476595,3.70026993932294
3410,2020-08-29 01:45:55.777614,3.70026993932294
3411,2020-08-29 01:45:56.196996,3.72179023576767
3412,2020-08-29 01:45:56.516855,3.72179023576767
3413,2020-08-29 01:45:56.836421,3.72179023576767
3414,2020-08-29 01:45:57.068313,3.72179023576767
3415,2020-08-29 01:45:57.303071,3.72179023576767
3416,2020-08-29 01:45:57.596200,3.72179023576767
3417,2020-08-29 01:45:57.838344,3.72179023576767
3418,2020-08-29 01:45:58.144780,3.72179023576767
3419,2020-08-29 01:45:58.499333,3.72179023576767
3420,2020-08-29 01:45:58.788227,3.72179023576767
3421,2020-08-29 01:45:59.100226,3.74325931446167
3422,2020-08-29 01:45:59.417778,3.74325931446167
3423,2020-08-29 01:45:59.753444,3.74325931446167
3424,2020-08-29 01:46:00.030604,3.74325931446167
3425,2020-08-29 01:46:00.385408,3.74325931446167
3426,2020-08-29 01:46:00.641189,3.74325931446167
3427,2020-08-29 01:46:00.961008,3.74325931446167
3428,2020-08-29 01:46:01.296711,3.74325931446167
3429,2020-08-29 01:46:01.633126,3.74325931446167
3430,2020-08-29 01:46:01.905393,3.7646772863404
3431,2020-08-29 01:46:02.191069,3.7646772863404
3432,2020-08-29 01:46:02.488712,3.7646772863404
3433,2020-08-29 01:46:02.752036,3.7646772863404
3434,2020-08-29 01:46:03.067366,3.7646772863404
3435,2020-08-29 01:46:03.381329,3.7646772863404
3436,2020-08-29 01:46:03.655540,3.7646772863404
3437,2020-08-29 01:46:03.926539,3.7646772863404
3438,2020-08-29 01:46:04.152402,3.7646772863404
3439,2020-08-29 01:46:04.430480,3.78604426206952
3440,2020-08-29 01:46:04.653608,3.78604426206952
3441,2020-08-29 01:46:04.987921,3.78604426206952
3442,2020-08-29 01:46:05.332619,3.78604426206952
3443,2020-08-29 01:46:05.647017,3.78604426206952
3444,2020-08-29 01:46:05.947454,3.78604426206952
3445,2020-08-29 01:46:06.184237,3.78604426206952
3446,2020-08-29 01:46:06.492885,3.78604426206952
3447,2020-08-29 01:46:06.816275,3.80736035204637
3448,2020-08-29 01:46:07.081802,3.80736035204637
3449,2020-08-29 01:46:07.363965,3.80736035204637
3450,2020-08-29 01:46:07.713347,3.80736035204637
3451,2020-08-29 01:46:08.026705,3.80736035204637
3452,2020-08-29 01:46:08.252766,3.80736035204637
3453,2020-08-29 01:46:08.557328,3.80736035204637
3454,2020-08-29 01:46:08.815447,3.80736035204637
3455,2020-08-29 01:46:09.125760,3.80736035204637
3456,2020-08-29 01:46:09.514996,3.82862566640151
3457,2020-08-29 01:46:09.800703,3.82862566640151
3458,2020-08-29 01:46:10.120243,3.82862566640151
3459,2020-08-29 01:46:10.459212,3.82862566640151
3460,2020-08-29 01:46:10.709067,3.82862566640151
3461,2020-08-29 01:46:10.989957,3.82862566640151
3462,2020-08-29 01:46:11.246031,3.82862566640151
3463,2020-08-29 01:46:11.606685,3.82862566640151
3464,2020-08-29 01:46:11.936191,3.82862566640151
3465,2020-08-29 01:46:12.252964,3.84984031500015
3466,2020-08-29 01:46:12.593138,3.84984031500015
3467,2020-08-29 01:46:12.860991,3.84984031500015
3468,2020-08-29 01:46:13.130972,3.84984031500015
3469,2020-08-29 01:46:13.395461,3.84984031500015
3470,2020-08-29 01:46:13.656820,3.84984031500015
3471,2020-08-29 01:46:13.983337,3.84984031500015
3472,2020-08-29 01:46:14.346845,3.84984031500015
3473,2020-08-29 01:46:14.690002,3.87100440744372
3474,2020-08-29 01:46:14.936959,3.87100440744372
3475,2020-08-29 01:46:15.244004,3.87100440744372
3476,2020-08-29 01:46:15.543631,3.87100440744372
3477,2020-08-29 01:46:15.789333,3.87100440744372
3478,2020-08-29 01:46:16.035239,3.87100440744372
3479,2020-08-29 01:46:16.257141,3.87100440744372
3480,2020-08-29 01:46:16.505075,3.87100440744372
3481,2020-08-29 01:46:16.734466,3.87100440744372
3482,2020-08-29 01:46:17.062460,3.87100440744372
3483,2020-08-29 01:46:17.392763,3.89211805307121
3484,2020-08-29 01:46:17.711770,3.89211805307121
3485,2020-08-29 01:46:18.036372,3.89211805307121
3486,2020-08-29 01:46:18.405847,3.89211805307121
3487,2020-08-29 01:46:18.645218,3.89211805307121
3488,2020-08-29 01:46:18.951062,3.89211805307121
3489,2020-08-29 01:46:19.239022,3.89211805307121
3490,2020-08-29 01:46:19.548069,3.89211805307121
3491,2020-08-29 01:46:19.779182,3.89211805307121
3492,2020-08-29 01:46:20.097504,3.89211805307121
3493,2020-08-29 01:46:20.432474,3.91318136096069
3494,2020-08-29 01:46:20.716116,3.91318136096069
3495,2020-08-29 01:46:20.994704,3.91318136096069
3496,2020-08-29 01:46:21.363416,3.91318136096069
3497,2020-08-29 01:46:21.726388,3.91318136096069
3498,2020-08-29 01:46:22.058243,3.91318136096069
3499,2020-08-29 01:46:22.429485,3.91318136096069
3500,2020-08-29 01:46:22.681752,3.91318136096069
3501,2020-08-29 01:46:23.007276,3.91318136096069
3502,2020-08-29 01:46:23.431981,3.94821425931647
3503,2020-08-29 01:46:23.692693,3.94821425931647
3504,2020-08-29 01:46:24.021421,3.94821425931647
3505,2020-08-29 01:46:24.239425,3.94821425931647
3506,2020-08-29 01:46:24.502220,3.94821425931647
3507,2020-08-29 01:46:24.774170,3.94821425931647
3508,2020-08-29 01:46:25.027650,3.94821425931647
3509,2020-08-29 01:46:25.346799,3.94821425931647
3510,2020-08-29 01:46:25.600512,3.98317680483815
3511,2020-08-29 01:46:25.940806,3.98317680483815
3512,2020-08-29 01:46:26.257924,3.98317680483815
3513,2020-08-29 01:46:26.546088,3.98317680483815
3514,2020-08-29 01:46:26.810474,3.98317680483815
3515,2020-08-29 01:46:27.130945,3.98317680483815
3516,2020-08-29 01:46:27.489842,3.98317680483815
3517,2020-08-29 01:46:27.892894,3.98317680483815
3518,2020-08-29 01:46:28.155952,3.98317680483815
3519,2020-08-29 01:46:28.482924,3.98317680483815
3520,2020-08-29 01:46:28.796411,4.01806914474625
3521,2020-08-29 01:46:29.091946,4.01806914474625
3522,2020-08-29 01:46:29.468005,4.01806914474625
3523,2020-08-29 01:46:29.816709,4.01806914474625
3524,2020-08-29 01:46:30.189316,4.01806914474625
3525,2020-08-29 01:46:30.519428,4.01806914474625
3526,2020-08-29 01:46:30.732685,4.01806914474625
3527,2020-08-29 01:46:31.067410,4.01806914474625
3528,2020-08-29 01:46:31.379742,4.05289142579849
3529,2020-08-29 01:46:31.741650,4.05289142579849
3530,2020-08-29 01:46:32.138883,4.05289142579849
3531,2020-08-29 01:46:32.397383,4.05289142579849
3532,2020-08-29 01:46:32.738720,4.05289142579849
3533,2020-08-29 01:46:33.021952,4.05289142579849
3534,2020-08-29 01:46:33.337462,4.05289142579849
3535,2020-08-29 01:46:33.622922,4.05289142579849
3536,2020-08-29 01:46:33.868194,4.05289142579849
3537,2020-08-29 01:46:34.185605,4.08764379429458
3538,2020-08-29 01:46:34.536854,4.08764379429458
3539,2020-08-29 01:46:34.804353,4.08764379429458
3540,2020-08-29 01:46:35.166992,4.08764379429458
3541,2020-08-29 01:46:35.527888,4.08764379429458
3542,2020-08-29 01:46:35.766202,4.08764379429458
3543,2020-08-29 01:46:36.088775,4.08764379429458
3544,2020-08-29 01:46:36.443578,4.08764379429458
3545,2020-08-29 01:46:36.790714,4.12232639608075
3546,2020-08-29 01:46:37.042516,4.12232639608075
3547,2020-08-29 01:46:37.344355,4.12232639608075
3548,2020-08-29 01:46:37.603124,4.12232639608075
3549,2020-08-29 01:46:37.947651,4.12232639608075
3550,2020-08-29 01:46:38.190947,4.12232639608075
3551,2020-08-29 01:46:38.516528,4.12232639608075
3552,2020-08-29 01:46:38.905006,4.12232639608075
3553,2020-08-29 01:46:39.171939,4.12232639608075
3554,2020-08-29 01:46:39.472105,4.15693937655442
3555,2020-08-29 01:46:39.757005,4.15693937655442
3556,2020-08-29 01:46:40.024591,4.15693937655442
3557,2020-08-29 01:46:40.354389,4.15693937655442
3558,2020-08-29 01:46:40.622779,4.15693937655442
3559,2020-08-29 01:46:40.967047,4.15693937655442
3560,2020-08-29 01:46:41.200621,4.15693937655442
3561,2020-08-29 01:46:41.512713,4.15693937655442
3562,2020-08-29 01:46:41.767654,4.15693937655442
3563,2020-08-29 01:46:42.090641,4.15693937655442
3564,2020-08-29 01:46:42.403268,4.19148288066857
3565,2020-08-29 01:46:42.735259,4.19148288066857
3566,2020-08-29 01:46:43.028681,4.19148288066857
3567,2020-08-29 01:46:43.339605,4.19148288066857
3568,2020-08-29 01:46:43.602999,4.19148288066857
3569,2020-08-29 01:46:43.883766,4.19148288066857
3570,2020-08-29 01:46:44.221007,4.19148288066857
3571,2020-08-29 01:46:44.539554,4.19148288066857
3572,2020-08-29 01:46:44.826435,4.19148288066857
3573,2020-08-29 01:46:45.076229,4.2259570529362
3574,2020-08-29 01:46:45.359996,4.2259570529362
3575,2020-08-29 01:46:45.648471,4.2259570529362
3576,2020-08-29 01:46:45.921692,4.2259570529362
3577,2020-08-29 01:46:46.148533,4.2259570529362
3578,2020-08-29 01:46:46.432874,4.2259570529362
3579,2020-08-29 01:46:46.745501,4.2259570529362
3580,2020-08-29 01:46:47.047217,4.2259570529362
3581,2020-08-29 01:46:47.355765,4.26036203743455
3582,2020-08-29 01:46:47.638918,4.26036203743455
3583,2020-08-29 01:46:47.910196,4.26036203743455
3584,2020-08-29 01:46:48.202957,4.26036203743455
3585,2020-08-29 01:46:48.542756,4.26036203743455
3586,2020-08-29 01:46:48.853473,4.26036203743455
3587,2020-08-29 01:46:49.167907,4.26036203743455
3588,2020-08-29 01:46:49.463134,4.26036203743455
3589,2020-08-29 01:46:49.733433,4.26036203743455
3590,2020-08-29 01:46:49.990396,4.26036203743455
3591,2020-08-29 01:46:50.287279,4.29469797780936
3592,2020-08-29 01:46:50.599116,4.29469797780936
3593,2020-08-29 01:46:50.858920,4.29469797780936
3594,2020-08-29 01:46:51.198599,4.29469797780936
3595,2020-08-29 01:46:51.502562,4.29469797780936
3596,2020-08-29 01:46:51.749123,4.29469797780936
3597,2020-08-29 01:46:51.909402,4.29469797780936
3598,2020-08-29 01:46:52.198547,4.29469797780936
3599,2020-08-29 01:46:52.566946,4.29469797780936
3600,2020-08-29 01:46:52.872548,4.32896501727905
3601,2020-08-29 01:46:53.227490,4.32896501727905
3602,2020-08-29 01:46:53.556315,4.32896501727905
3603,2020-08-29 01:46:53.887200,4.32896501727905
3604,2020-08-29 01:46:54.168294,4.32896501727905
3605,2020-08-29 01:46:54.499917,4.32896501727905
3606,2020-08-29 01:46:54.747772,4.32896501727905
3607,2020-08-29 01:46:55.083670,4.32896501727905
3608,2020-08-29 01:46:55.436148,4.32896501727905
3609,2020-08-29 01:46:55.797196,4.36544369611936
3610,2020-08-29 01:46:56.132660,4.36544369611936
3611,2020-08-29 01:46:56.414157,4.36544369611936
3612,2020-08-29 01:46:56.732043,4.36544369611936
3613,2020-08-29 01:46:57.070979,4.36544369611936
3614,2020-08-29 01:46:57.328608,4.36544369611936
3615,2020-08-29 01:46:57.693842,4.36544369611936
3616,2020-08-29 01:46:57.979504,4.40185212521475
3617,2020-08-29 01:46:58.316403,4.40185212521475
3618,2020-08-29 01:46:58.653371,4.40185212521475
3619,2020-08-29 01:46:58.973725,4.40185212521475
3620,2020-08-29 01:46:59.244335,4.40185212521475
3621,2020-08-29 01:46:59.529997,4.40185212521475
3622,2020-08-29 01:46:59.812333,4.40185212521475
3623,2020-08-29 01:47:00.170292,4.40185212521475
3624,2020-08-29 01:47:00.459092,4.40185212521475
3625,2020-08-29 01:47:00.812511,4.43819044959056
3626,2020-08-29 01:47:01.175381,4.43819044959056
3627,2020-08-29 01:47:01.536734,4.43819044959056
3628,2020-08-29 01:47:01.883231,4.43819044959056
3629,2020-08-29 01:47:02.164634,4.43819044959056
3630,2020-08-29 01:47:02.444517,4.43819044959056
3631,2020-08-29 01:47:02.765284,4.43819044959056
3632,2020-08-29 01:47:03.105585,4.43819044959056
3633,2020-08-29 01:47:03.417958,4.43819044959056
3634,2020-08-29 01:47:03.767957,4.43819044959056
3635,2020-08-29 01:47:04.096506,4.47445881382573
3636,2020-08-29 01:47:04.443018,4.47445881382573
3637,2020-08-29 01:47:04.762915,4.47445881382573
3638,2020-08-29 01:47:05.135176,4.47445881382573
3639,2020-08-29 01:47:05.474809,4.47445881382573
3640,2020-08-29 01:47:05.711146,4.47445881382573
3641,2020-08-29 01:47:06.052867,4.47445881382573
3642,2020-08-29 01:47:06.389332,4.47445881382573
3643,2020-08-29 01:47:06.635573,4.47445881382573
3644,2020-08-29 01:47:07.008331,4.51065736205713
3645,2020-08-29 01:47:07.393675,4.51065736205713
3646,2020-08-29 01:47:07.745496,4.51065736205713
3647,2020-08-29 01:47:08.086441,4.51065736205713
3648,2020-08-29 01:47:08.359591,4.51065736205713
3649,2020-08-29 01:47:08.681273,4.51065736205713
3650,2020-08-29 01:47:08.979236,4.51065736205713
3651,2020-08-29 01:47:09.186764,4.54678623798398
3652,2020-08-29 01:47:09.446383,4.54678623798398
3653,2020-08-29 01:47:09.784873,4.54678623798398
3654,2020-08-29 01:47:10.117199,4.54678623798398
3655,2020-08-29 01:47:10.390906,4.54678623798398
3656,2020-08-29 01:47:10.694120,4.54678623798398
3657,2020-08-29 01:47:11.056182,4.54678623798398
3658,2020-08-29 01:47:11.301352,4.54678623798398
3659,2020-08-29 01:47:11.671356,4.58284558487212
3660,2020-08-29 01:47:11.980340,4.58284558487212
3661,2020-08-29 01:47:12.321481,4.58284558487212
3662,2020-08-29 01:47:12.652504,4.58284558487212
3663,2020-08-29 01:47:12.902271,4.58284558487212
3664,2020-08-29 01:47:13.180446,4.58284558487212
3665,2020-08-29 01:47:13.420775,4.58284558487212
3666,2020-08-29 01:47:13.712145,4.58284558487212
3667,2020-08-29 01:47:13.956488,4.58284558487212
3668,2020-08-29 01:47:14.315465,4.6188355455582
3669,2020-08-29 01:47:14.654388,4.6188355455582
3670,2020-08-29 01:47:14.953100,4.6188355455582
3671,2020-08-29 01:47:15.196382,4.6188355455582
3672,2020-08-29 01:47:15.516329,4.6188355455582
3673,2020-08-29 01:47:15.729560,4.6188355455582
3674,2020-08-29 01:47:15.970110,4.6188355455582
3675,2020-08-29 01:47:16.123902,4.6188355455582
3676,2020-08-29 01:47:16.492887,4.6188355455582
3677,2020-08-29 01:47:16.794724,4.6188355455582
3678,2020-08-29 01:47:17.093781,4.6547562624538
3679,2020-08-29 01:47:17.419794,4.6547562624538
3680,2020-08-29 01:47:17.738146,4.6547562624538
3681,2020-08-29 01:47:18.012163,4.6547562624538
3682,2020-08-29 01:47:18.293309,4.6547562624538
3683,2020-08-29 01:47:18.625258,4.6547562624538
3684,2020-08-29 01:47:18.866980,4.6547562624538
3685,2020-08-29 01:47:19.090734,4.6547562624538
3686,2020-08-29 01:47:19.434518,4.69060787754947
3687,2020-08-29 01:47:19.776507,4.69060787754947
3688,2020-08-29 01:47:20.071563,4.69060787754947
3689,2020-08-29 01:47:20.392323,4.69060787754947
3690,2020-08-29 01:47:20.670088,4.69060787754947
3691,2020-08-29 01:47:21.024831,4.69060787754947
3692,2020-08-29 01:47:21.297201,4.69060787754947
3693,2020-08-29 01:47:21.617529,4.69060787754947
3694,2020-08-29 01:47:21.918999,4.69060787754947
3695,2020-08-29 01:47:22.272346,4.72639053241868
3696,2020-08-29 01:47:22.622238,4.72639053241868
3697,2020-08-29 01:47:22.926779,4.72639053241868
3698,2020-08-29 01:47:23.234927,4.72639053241868
3699,2020-08-29 01:47:23.537145,4.72639053241868
3700,2020-08-29 01:47:23.848836,4.72639053241868
3701,2020-08-29 01:47:24.199997,4.72639053241868
3702,2020-08-29 01:47:24.433502,4.72639053241868
3703,2020-08-29 01:47:24.716952,4.72639053241868
3704,2020-08-29 01:47:25.050424,4.76210436822171
3705,2020-08-29 01:47:25.386039,4.76210436822171
3706,2020-08-29 01:47:25.694976,4.76210436822171
3707,2020-08-29 01:47:26.023805,4.76210436822171
3708,2020-08-29 01:47:26.324656,4.76210436822171
3709,2020-08-29 01:47:26.615255,4.76210436822171
3710,2020-08-29 01:47:26.938460,4.76210436822171
3711,2020-08-29 01:47:27.262585,4.76210436822171
3712,2020-08-29 01:47:27.632308,4.76210436822171
3713,2020-08-29 01:47:27.934946,4.83736914660516
3714,2020-08-29 01:47:28.296897,4.83736914660516
3715,2020-08-29 01:47:28.631798,4.83736914660516
3716,2020-08-29 01:47:28.903921,4.83736914660516
3717,2020-08-29 01:47:29.218656,4.83736914660516
3718,2020-08-29 01:47:29.514294,4.83736914660516
3719,2020-08-29 01:47:29.887047,4.83736914660516
3720,2020-08-29 01:47:30.191678,4.83736914660516
3721,2020-08-29 01:47:30.476441,4.90910649454713
3722,2020-08-29 01:47:30.759417,4.90910649454713
3723,2020-08-29 01:47:31.077295,4.90910649454713
3724,2020-08-29 01:47:31.453712,4.90910649454713
3725,2020-08-29 01:47:31.804923,4.90910649454713
3726,2020-08-29 01:47:32.042438,4.90910649454713
3727,2020-08-29 01:47:32.387461,4.90910649454713
3728,2020-08-29 01:47:32.667183,4.90910649454713
3729,2020-08-29 01:47:32.922022,4.90910649454713
3730,2020-08-29 01:47:33.192523,4.98068794539032
3731,2020-08-29 01:47:33.584398,4.98068794539032
3732,2020-08-29 01:47:33.828099,4.98068794539032
3733,2020-08-29 01:47:34.137853,4.98068794539032
3734,2020-08-29 01:47:34.405737,4.98068794539032
3735,2020-08-29 01:47:34.682065,4.98068794539032
3736,2020-08-29 01:47:35.027478,4.98068794539032
3737,2020-08-29 01:47:35.250504,4.98068794539032
3738,2020-08-29 01:47:35.490589,4.86718988908535
3739,2020-08-29 01:47:35.834995,4.86718988908535
3740,2020-08-29 01:47:36.124795,4.86718988908535
3741,2020-08-29 01:47:36.361324,4.86718988908535
3742,2020-08-29 01:47:36.645776,4.86718988908535
3743,2020-08-29 01:47:36.918245,4.86718988908535
3744,2020-08-29 01:47:37.185739,4.86718988908535
3745,2020-08-29 01:47:37.491351,4.86718988908535
3746,2020-08-29 01:47:37.782734,4.86718988908535
3747,2020-08-29 01:47:38.021628,4.86718988908535
3748,2020-08-29 01:47:38.283773,4.75403837277257
3749,2020-08-29 01:47:38.524051,4.75403837277257
3750,2020-08-29 01:47:38.738483,4.75403837277257
3751,2020-08-29 01:47:39.063819,4.75403837277257
3752,2020-08-29 01:47:39.298915,4.75403837277257
3753,2020-08-29 01:47:39.646925,4.75403837277257
3754,2020-08-29 01:47:39.899375,4.75403837277257
3755,2020-08-29 01:47:40.212104,4.75403837277257
3756,2020-08-29 01:47:40.484691,4.75403837277257
3757,2020-08-29 01:47:40.830504,4.75403837277257
3758,2020-08-29 01:47:41.103743,4.64122948264149
3759,2020-08-29 01:47:41.448630,4.64122948264149
3760,2020-08-29 01:47:41.713498,4.64122948264149
3761,2020-08-29 01:47:42.062030,4.64122948264149
3762,2020-08-29 01:47:42.375861,4.64122948264149
3763,2020-08-29 01:47:42.644230,4.64122948264149
3764,2020-08-29 01:47:43.017009,4.64122948264149
3765,2020-08-29 01:47:43.239239,4.64122948264149
3766,2020-08-29 01:47:43.529359,4.64122948264149
3767,2020-08-29 01:47:43.906903,4.52875942578031
3768,2020-08-29 01:47:44.219027,4.52875942578031
3769,2020-08-29 01:47:44.551929,4.52875942578031
3770,2020-08-29 01:47:44.858966,4.52875942578031
3771,2020-08-29 01:47:45.192160,4.52875942578031
3772,2020-08-29 01:47:45.450676,4.52875942578031
3773,2020-08-29 01:47:45.767957,4.52875942578031
3774,2020-08-29 01:47:46.060417,4.52875942578031
3775,2020-08-29 01:47:46.374625,4.52875942578031
3776,2020-08-29 01:47:46.679537,4.41662452264225
3777,2020-08-29 01:47:47.038163,4.41662452264225
3778,2020-08-29 01:47:47.368324,4.41662452264225
3779,2020-08-29 01:47:47.711437,4.41662452264225
3780,2020-08-29 01:47:48.026993,4.41662452264225
3781,2020-08-29 01:47:48.272375,4.41662452264225
3782,2020-08-29 01:47:48.591852,4.41662452264225
3783,2020-08-29 01:47:48.910925,4.30482120036859
3784,2020-08-29 01:47:49.264933,4.30482120036859
3785,2020-08-29 01:47:49.589642,4.30482120036859
3786,2020-08-29 01:47:49.852030,4.30482120036859
3787,2020-08-29 01:47:50.094557,4.30482120036859
3788,2020-08-29 01:47:50.407423,4.30482120036859
3789,2020-08-29 01:47:50.754851,4.30482120036859
3790,2020-08-29 01:47:51.045643,4.19334598682848
3791,2020-08-29 01:47:51.305538,4.19334598682848
3792,2020-08-29 01:47:51.648313,4.19334598682848
3793,2020-08-29 01:47:51.971226,4.19334598682848
3794,2020-08-29 01:47:52.283731,4.19334598682848
3795,2020-08-29 01:47:52.608230,4.19334598682848
3796,2020-08-29 01:47:52.917666,4.19334598682848
3797,2020-08-29 01:47:53.208061,4.19334598682848
3798,2020-08-29 01:47:53.465840,4.19334598682848
3799,2020-08-29 01:47:53.701274,4.08219550526614
3800,2020-08-29 01:47:53.967843,4.08219550526614
3801,2020-08-29 01:47:54.296832,4.08219550526614
3802,2020-08-29 01:47:54.592369,4.08219550526614
3803,2020-08-29 01:47:54.930003,4.08219550526614
3804,2020-08-29 01:47:55.219116,4.08219550526614
3805,2020-08-29 01:47:55.490116,4.08219550526614
3806,2020-08-29 01:47:55.839816,4.08219550526614
3807,2020-08-29 01:47:56.139299,4.08219550526614
3808,2020-08-29 01:47:56.462662,3.97136646946825
3809,2020-08-29 01:47:56.736645,3.97136646946825
3810,2020-08-29 01:47:57.059856,3.97136646946825
3811,2020-08-29 01:47:57.335438,3.97136646946825
3812,2020-08-29 01:47:57.694787,3.97136646946825
3813,2020-08-29 01:47:58.035579,3.97136646946825
3814,2020-08-29 01:47:58.380036,3.97136646946825
3815,2020-08-29 01:47:58.694481,3.97136646946825
3816,2020-08-29 01:47:59.015753,3.97136646946825
3817,2020-08-29 01:47:59.389752,3.87163044868552
3818,2020-08-29 01:47:59.680876,3.87163044868552
3819,2020-08-29 01:48:00.008535,3.87163044868552
3820,2020-08-29 01:48:00.298630,3.87163044868552
3821,2020-08-29 01:48:00.594350,3.87163044868552
3822,2020-08-29 01:48:00.837118,3.87163044868552
3823,2020-08-29 01:48:01.160636,3.87163044868552
3824,2020-08-29 01:48:01.450788,3.87163044868552
3825,2020-08-29 01:48:01.803067,3.83649672755446
3826,2020-08-29 01:48:02.072351,3.83649672755446
3827,2020-08-29 01:48:02.443820,3.83649672755446
3828,2020-08-29 01:48:02.678423,3.83649672755446
3829,2020-08-29 01:48:02.971906,3.83649672755446
3830,2020-08-29 01:48:03.296971,3.83649672755446
3831,2020-08-29 01:48:03.601446,3.83649672755446
3832,2020-08-29 01:48:03.911782,3.83649672755446
3833,2020-08-29 01:48:04.220599,3.83649672755446
3834,2020-08-29 01:48:04.525063,3.77226352401799
3835,2020-08-29 01:48:04.793992,3.77226352401799
3836,2020-08-29 01:48:05.033580,3.77226352401799
3837,2020-08-29 01:48:05.326627,3.77226352401799
3838,2020-08-29 01:48:05.603362,3.77226352401799
3839,2020-08-29 01:48:05.868733,3.77226352401799
3840,2020-08-29 01:48:06.188096,3.77226352401799
3841,2020-08-29 01:48:06.505049,3.77226352401799
3842,2020-08-29 01:48:06.784562,3.77226352401799
3843,2020-08-29 01:48:07.008315,3.77226352401799
3844,2020-08-29 01:48:07.351887,3.77226352401799
3845,2020-08-29 01:48:07.643547,3.77226352401799
3846,2020-08-29 01:48:07.889628,3.77226352401799
3847,2020-08-29 01:48:08.210702,3.77226352401799
3848,2020-08-29 01:48:08.538820,3.77226352401799
3849,2020-08-29 01:48:08.781085,3.77226352401799
3850,2020-08-29 01:48:09.149397,3.77226352401799
3851,2020-08-29 01:48:09.453729,3.77226352401799
3852,2020-08-29 01:48:09.785836,3.77226352401799
3853,2020-08-29 01:48:10.021559,3.77226352401799
3854,2020-08-29 01:48:10.336000,3.77226352401799
3855,2020-08-29 01:48:10.654932,3.77226352401799
3856,2020-08-29 01:48:10.889954,3.77226352401799
3857,2020-08-29 01:48:11.226937,3.67312584018784
3858,2020-08-29 01:48:11.506566,3.67312584018784
3859,2020-08-29 01:48:11.803092,3.67312584018784
3860,2020-08-29 01:48:12.128467,3.67312584018784
3861,2020-08-29 01:48:12.385223,3.67312584018784
3862,2020-08-29 01:48:12.646798,3.67312584018784
3863,2020-08-29 01:48:12.910364,3.67312584018784
3864,2020-08-29 01:48:13.204217,3.67312584018784
3865,2020-08-29 01:48:13.643902,3.57428289716826
3866,2020-08-29 01:48:13.980751,3.57428289716826
3867,2020-08-29 01:48:14.247721,3.57428289716826
3868,2020-08-29 01:48:14.519459,3.57428289716826
3869,2020-08-29 01:48:14.782358,3.57428289716826
3870,2020-08-29 01:48:15.083581,3.57428289716826
3871,2020-08-29 01:48:15.330655,3.57428289716826
3872,2020-08-29 01:48:15.553941,3.57428289716826
3873,2020-08-29 01:48:15.779200,3.57428289716826
3874,2020-08-29 01:48:16.039577,3.57428289716826
3875,2020-08-29 01:48:16.358574,3.57428289716826
3876,2020-08-29 01:48:16.655024,3.47573169680841
3877,2020-08-29 01:48:16.945834,3.47573169680841
3878,2020-08-29 01:48:17.231197,3.47573169680841
3879,2020-08-29 01:48:17.574845,3.47573169680841
3880,2020-08-29 01:48:17.878006,3.47573169680841
3881,2020-08-29 01:48:18.164245,3.47573169680841
3882,2020-08-29 01:48:18.401811,3.47573169680841
3883,2020-08-29 01:48:18.764298,3.47573169680841
3884,2020-08-29 01:48:18.985715,3.47573169680841
3885,2020-08-29 01:48:19.280787,3.37746931292595
3886,2020-08-29 01:48:19.576506,3.37746931292595
3887,2020-08-29 01:48:19.940053,3.37746931292595
3888,2020-08-29 01:48:20.287884,3.37746931292595
3889,2020-08-29 01:48:20.623322,3.37746931292595
3890,2020-08-29 01:48:20.927419,3.37746931292595
3891,2020-08-29 01:48:21.203928,3.37746931292595
3892,2020-08-29 01:48:21.609591,3.37746931292595
3893,2020-08-29 01:48:21.920775,3.37746931292595
3894,2020-08-29 01:48:22.282491,3.27949288839164
3895,2020-08-29 01:48:22.581544,3.27949288839164
3896,2020-08-29 01:48:22.909882,3.27949288839164
3897,2020-08-29 01:48:23.252742,3.27949288839164
3898,2020-08-29 01:48:23.543801,3.27949288839164
3899,2020-08-29 01:48:23.860069,3.27949288839164
3900,2020-08-29 01:48:24.136312,3.27949288839164
3901,2020-08-29 01:48:24.518869,3.27949288839164
3902,2020-08-29 01:48:24.791741,3.27949288839164
3903,2020-08-29 01:48:25.137414,3.18179963242405
3904,2020-08-29 01:48:25.441182,3.18179963242405
3905,2020-08-29 01:48:25.655852,3.18179963242405
3906,2020-08-29 01:48:25.951175,3.18179963242405
3907,2020-08-29 01:48:26.195107,3.18179963242405
3908,2020-08-29 01:48:26.492489,3.18179963242405
3909,2020-08-29 01:48:26.777401,3.18179963242405
3910,2020-08-29 01:48:27.145451,3.18179963242405
3911,2020-08-29 01:48:27.476751,3.08438681807425
3912,2020-08-29 01:48:27.693241,3.08438681807425
3913,2020-08-29 01:48:28.044124,3.08438681807425
3914,2020-08-29 01:48:28.406832,3.08438681807425
3915,2020-08-29 01:48:28.736701,3.08438681807425
3916,2020-08-29 01:48:28.985632,3.08438681807425
3917,2020-08-29 01:48:29.386339,3.08438681807425
3918,2020-08-29 01:48:29.619914,3.08438681807425
3919,2020-08-29 01:48:29.935962,3.08438681807425
3920,2020-08-29 01:48:30.259379,2.98725177988334
3921,2020-08-29 01:48:30.573097,2.98725177988334
3922,2020-08-29 01:48:30.839432,2.98725177988334
3923,2020-08-29 01:48:31.173122,2.98725177988334
3924,2020-08-29 01:48:31.450323,2.98725177988334
3925,2020-08-29 01:48:31.769190,2.98725177988334
3926,2020-08-29 01:48:32.083362,2.98725177988334
3927,2020-08-29 01:48:32.393057,2.98725177988334
3928,2020-08-29 01:48:32.737416,2.98725177988334
3929,2020-08-29 01:48:33.055875,2.89039191169714
3930,2020-08-29 01:48:33.469262,2.89039191169714
3931,2020-08-29 01:48:33.783419,2.89039191169714
3932,2020-08-29 01:48:34.110273,2.89039191169714
3933,2020-08-29 01:48:34.401477,2.89039191169714
3934,2020-08-29 01:48:34.741427,2.89039191169714
3935,2020-08-29 01:48:34.986089,2.89039191169714
3936,2020-08-29 01:48:35.281728,2.89039191169714
3937,2020-08-29 01:48:35.574682,2.79380466462518
3938,2020-08-29 01:48:35.851459,2.79380466462518
3939,2020-08-29 01:48:36.170169,2.79380466462518
3940,2020-08-29 01:48:36.482630,2.79380466462518
3941,2020-08-29 01:48:36.818313,2.79380466462518
3942,2020-08-29 01:48:37.133424,2.79380466462518
3943,2020-08-29 01:48:37.494688,2.79380466462518
3944,2020-08-29 01:48:37.761535,2.79380466462518
3945,2020-08-29 01:48:38.026090,2.79380466462518
3946,2020-08-29 01:48:38.270465,2.79380466462518
3947,2020-08-29 01:48:38.653947,2.67753169806963
3948,2020-08-29 01:48:38.899165,2.67753169806963
3949,2020-08-29 01:48:39.220098,2.67753169806963
3950,2020-08-29 01:48:39.488443,2.67753169806963
