iteration,timestamp,T7
3951,2020-08-29 01:48:39.820374,2.67753169806963
3952,2020-08-29 01:48:40.162560,2.67753169806963
3953,2020-08-29 01:48:40.462692,2.67753169806963
3954,2020-08-29 01:48:40.816560,2.67753169806963
3955,2020-08-29 01:48:41.164214,2.67753169806963
3956,2020-08-29 01:48:41.457425,2.56155895364772
3957,2020-08-29 01:48:41.697122,2.56155895364772
3958,2020-08-29 01:48:42.031863,2.56155895364772
3959,2020-08-29 01:48:42.276469,2.56155895364772
3960,2020-08-29 01:48:42.571712,2.56155895364772
3961,2020-08-29 01:48:42.902904,2.56155895364772
3962,2020-08-29 01:48:43.185657,2.56155895364772
3963,2020-08-29 01:48:43.479914,2.56155895364772
3964,2020-08-29 01:48:43.773611,2.56155895364772
3965,2020-08-29 01:48:44.053487,2.44588411976697
3966,2020-08-29 01:48:44.366258,2.44588411976697
3967,2020-08-29 01:48:44.549188,2.44588411976697
3968,2020-08-29 01:48:44.811051,2.44588411976697
3969,2020-08-29 01:48:45.079226,2.44588411976697
3970,2020-08-29 01:48:45.322917,2.44588411976697
3971,2020-08-29 01:48:45.641870,2.44588411976697
3972,2020-08-29 01:48:45.971980,2.44588411976697
3973,2020-08-29 01:48:46.282927,2.44588411976697
3974,2020-08-29 01:48:46.536903,2.44588411976697
3975,2020-08-29 01:48:46.894729,2.33050493859245
3976,2020-08-29 01:48:47.222720,2.33050493859245
3977,2020-08-29 01:48:47.656443,2.33050493859245
3978,2020-08-29 01:48:47.988276,2.33050493859245
3979,2020-08-29 01:48:48.240390,2.33050493859245
3980,2020-08-29 01:48:48.473601,2.33050493859245
3981,2020-08-29 01:48:48.854747,2.33050493859245
3982,2020-08-29 01:48:49.160127,2.33050493859245
3983,2020-08-29 01:48:49.452080,2.33050493859245
3984,2020-08-29 01:48:49.697355,2.21541920488445
3985,2020-08-29 01:48:50.059407,2.21541920488445
3986,2020-08-29 01:48:50.340386,2.21541920488445
3987,2020-08-29 01:48:50.676792,2.21541920488445
3988,2020-08-29 01:48:50.957626,2.21541920488445
3989,2020-08-29 01:48:51.234256,2.21541920488445
3990,2020-08-29 01:48:51.492076,2.21541920488445
3991,2020-08-29 01:48:51.786318,2.21541920488445
3992,2020-08-29 01:48:52.063589,2.21541920488445
3993,2020-08-29 01:48:52.394529,2.26723802702539
3994,2020-08-29 01:48:52.608217,2.26723802702539
3995,2020-08-29 01:48:52.846570,2.26723802702539
3996,2020-08-29 01:48:53.149844,2.26723802702539
3997,2020-08-29 01:48:53.548907,2.26723802702539
3998,2020-08-29 01:48:53.889811,2.26723802702539
3999,2020-08-29 01:48:54.155324,2.26723802702539
4000,2020-08-29 01:48:54.526734,2.26723802702539
4001,2020-08-29 01:48:54.836038,2.31891256966492
4002,2020-08-29 01:48:55.208927,2.31891256966492
4003,2020-08-29 01:48:55.487914,2.31891256966492
4004,2020-08-29 01:48:55.746361,2.31891256966492
4005,2020-08-29 01:48:56.049688,2.31891256966492
4006,2020-08-29 01:48:56.410204,2.31891256966492
4007,2020-08-29 01:48:56.703282,2.31891256966492
4008,2020-08-29 01:48:56.966109,2.31891256966492
4009,2020-08-29 01:48:57.283694,2.37044341285832
4010,2020-08-29 01:48:57.622078,2.37044341285832
4011,2020-08-29 01:48:57.997002,2.37044341285832
4012,2020-08-29 01:48:58.280349,2.37044341285832
4013,2020-08-29 01:48:58.565625,2.37044341285832
4014,2020-08-29 01:48:58.874263,2.37044341285832
4015,2020-08-29 01:48:59.127746,2.37044341285832
4016,2020-08-29 01:48:59.489627,2.37044341285832
4017,2020-08-29 01:48:59.761184,2.37044341285832
4018,2020-08-29 01:49:00.068752,2.37044341285832
4019,2020-08-29 01:49:00.405858,2.42183113336809
4020,2020-08-29 01:49:00.700195,2.42183113336809
4021,2020-08-29 01:49:01.024396,2.42183113336809
4022,2020-08-29 01:49:01.245254,2.42183113336809
4023,2020-08-29 01:49:01.511228,2.42183113336809
4024,2020-08-29 01:49:01.788943,2.42183113336809
4025,2020-08-29 01:49:02.050973,2.42183113336809
4026,2020-08-29 01:49:02.350795,2.42183113336809
4027,2020-08-29 01:49:02.616390,2.42183113336809
4028,2020-08-29 01:49:02.883125,2.47307630471001
4029,2020-08-29 01:49:03.137707,2.47307630471001
4030,2020-08-29 01:49:03.421835,2.47307630471001
4031,2020-08-29 01:49:03.681409,2.47307630471001
4032,2020-08-29 01:49:03.922853,2.47307630471001
4033,2020-08-29 01:49:04.192210,2.47307630471001
4034,2020-08-29 01:49:04.499282,2.47307630471001
4035,2020-08-29 01:49:04.785754,2.47307630471001
4036,2020-08-29 01:49:05.062697,2.47307630471001
4037,2020-08-29 01:49:05.345476,2.52417949719798
4038,2020-08-29 01:49:05.666536,2.52417949719798
4039,2020-08-29 01:49:06.044757,2.52417949719798
4040,2020-08-29 01:49:06.343842,2.52417949719798
4041,2020-08-29 01:49:06.666172,2.52417949719798
4042,2020-08-29 01:49:06.996138,2.52417949719798
4043,2020-08-29 01:49:07.343898,2.52417949719798
4044,2020-08-29 01:49:07.642990,2.52417949719798
4045,2020-08-29 01:49:08.008544,2.5751412779875
4046,2020-08-29 01:49:08.325029,2.5751412779875
4047,2020-08-29 01:49:08.642897,2.5751412779875
4048,2020-08-29 01:49:08.929699,2.5751412779875
4049,2020-08-29 01:49:09.176191,2.5751412779875
4050,2020-08-29 01:49:09.492879,2.5751412779875
4051,2020-08-29 01:49:09.817764,2.5751412779875
4052,2020-08-29 01:49:10.090361,2.5751412779875
4053,2020-08-29 01:49:10.333894,2.5751412779875
4054,2020-08-29 01:49:10.678804,2.5751412779875
4055,2020-08-29 01:49:10.955605,2.5751412779875
4056,2020-08-29 01:49:11.184311,2.62203770476479
4057,2020-08-29 01:49:11.465241,2.62203770476479
4058,2020-08-29 01:49:11.730507,2.62203770476479
4059,2020-08-29 01:49:12.089844,2.62203770476479
4060,2020-08-29 01:49:12.406117,2.62203770476479
4061,2020-08-29 01:49:12.750681,2.62203770476479
4062,2020-08-29 01:49:13.023182,2.62203770476479
4063,2020-08-29 01:49:13.358105,2.62203770476479
4064,2020-08-29 01:49:13.654088,2.62203770476479
4065,2020-08-29 01:49:13.982285,2.66880348418992
4066,2020-08-29 01:49:14.341639,2.66880348418992
4067,2020-08-29 01:49:14.737214,2.66880348418992
4068,2020-08-29 01:49:15.033564,2.66880348418992
4069,2020-08-29 01:49:15.358154,2.66880348418992
4070,2020-08-29 01:49:15.683976,2.66880348418992
4071,2020-08-29 01:49:15.941394,2.66880348418992
4072,2020-08-29 01:49:16.259889,2.71543914109179
4073,2020-08-29 01:49:16.576905,2.71543914109179
4074,2020-08-29 01:49:16.833473,2.71543914109179
4075,2020-08-29 01:49:17.157584,2.71543914109179
4076,2020-08-29 01:49:17.459404,2.71543914109179
4077,2020-08-29 01:49:17.727702,2.71543914109179
4078,2020-08-29 01:49:18.052379,2.71543914109179
4079,2020-08-29 01:49:18.367711,2.71543914109179
4080,2020-08-29 01:49:18.758267,2.76194519755815
4081,2020-08-29 01:49:19.066477,2.76194519755815
4082,2020-08-29 01:49:19.423665,2.76194519755815
4083,2020-08-29 01:49:19.723475,2.76194519755815
4084,2020-08-29 01:49:20.050977,2.76194519755815
4085,2020-08-29 01:49:20.336195,2.76194519755815
4086,2020-08-29 01:49:20.680562,2.76194519755815
4087,2020-08-29 01:49:21.009540,2.76194519755815
4088,2020-08-29 01:49:21.309125,2.76194519755815
4089,2020-08-29 01:49:21.659843,2.80832217296737
4090,2020-08-29 01:49:22.051317,2.80832217296737
4091,2020-08-29 01:49:22.349637,2.80832217296737
4092,2020-08-29 01:49:22.661606,2.80832217296737
4093,2020-08-29 01:49:22.927742,2.80832217296737
4094,2020-08-29 01:49:23.192358,2.80832217296737
4095,2020-08-29 01:49:23.515887,2.80832217296737
4096,2020-08-29 01:49:23.874573,2.85457058401954
4097,2020-08-29 01:49:24.171191,2.85457058401954
4098,2020-08-29 01:49:24.477627,2.85457058401954
4099,2020-08-29 01:49:24.726831,2.85457058401954
4100,2020-08-29 01:49:24.986269,2.85457058401954
4101,2020-08-29 01:49:25.329194,2.85457058401954
4102,2020-08-29 01:49:25.617149,2.85457058401954
4103,2020-08-29 01:49:25.918965,2.85457058401954
4104,2020-08-29 01:49:26.172126,2.85457058401954
4105,2020-08-29 01:49:26.511256,2.90069094476692
4106,2020-08-29 01:49:26.827212,2.90069094476692
4107,2020-08-29 01:49:27.140635,2.90069094476692
4108,2020-08-29 01:49:27.458813,2.90069094476692
4109,2020-08-29 01:49:27.809802,2.90069094476692
4110,2020-08-29 01:49:28.051594,2.90069094476692
4111,2020-08-29 01:49:28.338239,2.90069094476692
4112,2020-08-29 01:49:28.651553,2.90069094476692
4113,2020-08-29 01:49:28.920218,2.90069094476692
4114,2020-08-29 01:49:29.258566,2.94668376664364
4115,2020-08-29 01:49:29.562170,2.94668376664364
4116,2020-08-29 01:49:29.888374,2.94668376664364
4117,2020-08-29 01:49:30.227958,2.94668376664364
4118,2020-08-29 01:49:30.496606,2.94668376664364
4119,2020-08-29 01:49:30.794379,2.94668376664364
4120,2020-08-29 01:49:31.048013,2.94668376664364
4121,2020-08-29 01:49:31.347901,2.94668376664364
4122,2020-08-29 01:49:31.680154,2.94668376664364
4123,2020-08-29 01:49:31.961179,2.99254955849489
4124,2020-08-29 01:49:32.288445,2.99254955849489
4125,2020-08-29 01:49:32.551866,2.99254955849489
4126,2020-08-29 01:49:32.897734,2.99254955849489
4127,2020-08-29 01:49:33.203062,2.99254955849489
4128,2020-08-29 01:49:33.545557,2.99254955849489
4129,2020-08-29 01:49:33.858413,2.99254955849489
4130,2020-08-29 01:49:34.195958,2.99254955849489
4131,2020-08-29 01:49:34.511030,3.03828882660542
4132,2020-08-29 01:49:34.791220,3.03828882660542
4133,2020-08-29 01:49:35.098269,3.03828882660542
4134,2020-08-29 01:49:35.472197,3.03828882660542
4135,2020-08-29 01:49:35.747872,3.03828882660542
4136,2020-08-29 01:49:36.075553,3.03828882660542
4137,2020-08-29 01:49:36.411372,3.03828882660542
4138,2020-08-29 01:49:36.660883,3.03828882660542
4139,2020-08-29 01:49:36.965064,3.08390207472765
4140,2020-08-29 01:49:37.205921,3.08390207472765
4141,2020-08-29 01:49:37.444397,3.08390207472765
4142,2020-08-29 01:49:37.696624,3.08390207472765
4143,2020-08-29 01:49:38.007434,3.08390207472765
4144,2020-08-29 01:49:38.308348,3.08390207472765
4145,2020-08-29 01:49:38.637599,3.08390207472765
4146,2020-08-29 01:49:38.905284,3.08390207472765
4147,2020-08-29 01:49:39.166752,3.08390207472765
4148,2020-08-29 01:49:39.470416,3.08390207472765
4149,2020-08-29 01:49:39.804450,3.12938980410914
4150,2020-08-29 01:49:40.076190,3.12938980410914
4151,2020-08-29 01:49:40.418135,3.12938980410914
4152,2020-08-29 01:49:40.745668,3.12938980410914
4153,2020-08-29 01:49:41.077727,3.12938980410914
4154,2020-08-29 01:49:41.370406,3.12938980410914
4155,2020-08-29 01:49:41.631203,3.12938980410914
4156,2020-08-29 01:49:41.919887,3.12938980410914
4157,2020-08-29 01:49:42.233129,3.12938980410914
4158,2020-08-29 01:49:42.551318,3.18198871780378
4159,2020-08-29 01:49:42.857015,3.18198871780378
4160,2020-08-29 01:49:43.189998,3.18198871780378
4161,2020-08-29 01:49:43.480972,3.18198871780378
4162,2020-08-29 01:49:43.785469,3.18198871780378
4163,2020-08-29 01:49:44.064500,3.18198871780378
4164,2020-08-29 01:49:44.381598,3.18198871780378
4165,2020-08-29 01:49:44.693854,3.18198871780378
4166,2020-08-29 01:49:44.958214,3.18198871780378
4167,2020-08-29 01:49:45.272443,3.23444506570353
4168,2020-08-29 01:49:45.620668,3.23444506570353
4169,2020-08-29 01:49:45.982619,3.23444506570353
4170,2020-08-29 01:49:46.277793,3.23444506570353
4171,2020-08-29 01:49:46.548321,3.23444506570353
4172,2020-08-29 01:49:46.781912,3.23444506570353
4173,2020-08-29 01:49:47.088900,3.23444506570353
4174,2020-08-29 01:49:47.349969,3.23444506570353
4175,2020-08-29 01:49:47.579162,3.23444506570353
4176,2020-08-29 01:49:47.880764,3.28675940150265
4177,2020-08-29 01:49:48.218317,3.28675940150265
4178,2020-08-29 01:49:48.521256,3.28675940150265
4179,2020-08-29 01:49:48.932775,3.28675940150265
4180,2020-08-29 01:49:49.223136,3.28675940150265
4181,2020-08-29 01:49:49.520637,3.28675940150265
4182,2020-08-29 01:49:49.796899,3.28675940150265
4183,2020-08-29 01:49:50.075377,3.28675940150265
4184,2020-08-29 01:49:50.325832,3.3389322761046
4185,2020-08-29 01:49:50.715487,3.3389322761046
4186,2020-08-29 01:49:51.013153,3.3389322761046
4187,2020-08-29 01:49:51.333527,3.3389322761046
4188,2020-08-29 01:49:51.567348,3.3389322761046
4189,2020-08-29 01:49:51.809537,3.3389322761046
4190,2020-08-29 01:49:52.091384,3.3389322761046
4191,2020-08-29 01:49:52.410852,3.3389322761046
4192,2020-08-29 01:49:52.748905,3.3389322761046
4193,2020-08-29 01:49:53.072543,3.3389322761046
4194,2020-08-29 01:49:53.400839,3.39096423766466
4195,2020-08-29 01:49:53.652981,3.39096423766466
4196,2020-08-29 01:49:53.941892,3.39096423766466
4197,2020-08-29 01:49:54.229683,3.39096423766466
4198,2020-08-29 01:49:54.528265,3.39096423766466
4199,2020-08-29 01:49:54.825123,3.39096423766466
4200,2020-08-29 01:49:55.170374,3.39096423766466
4201,2020-08-29 01:49:55.469382,3.39096423766466
4202,2020-08-29 01:49:55.705039,3.39096423766466
4203,2020-08-29 01:49:56.037795,3.44285583163592
4204,2020-08-29 01:49:56.341035,3.44285583163592
4205,2020-08-29 01:49:56.667928,3.44285583163592
4206,2020-08-29 01:49:56.927681,3.44285583163592
4207,2020-08-29 01:49:57.214743,3.44285583163592
4208,2020-08-29 01:49:57.549147,3.44285583163592
4209,2020-08-29 01:49:57.921027,3.44285583163592
4210,2020-08-29 01:49:58.220844,3.44285583163592
4211,2020-08-29 01:49:58.487587,3.44285583163592
4212,2020-08-29 01:49:58.794218,3.49460760082198
4213,2020-08-29 01:49:59.112587,3.49460760082198
4214,2020-08-29 01:49:59.355299,3.49460760082198
4215,2020-08-29 01:49:59.615750,3.49460760082198
4216,2020-08-29 01:49:59.895991,3.49460760082198
4217,2020-08-29 01:50:00.180186,3.49460760082198
4218,2020-08-29 01:50:00.421961,3.49460760082198
4219,2020-08-29 01:50:00.671640,3.49460760082198
4220,2020-08-29 01:50:00.968426,3.49460760082198
4221,2020-08-29 01:50:01.254124,3.49460760082198
4222,2020-08-29 01:50:01.589727,3.49804843313008
4223,2020-08-29 01:50:01.835505,3.49804843313008
4224,2020-08-29 01:50:02.115304,3.49804843313008
4225,2020-08-29 01:50:02.427843,3.49804843313008
4226,2020-08-29 01:50:02.699824,3.49804843313008
4227,2020-08-29 01:50:02.971046,3.49804843313008
4228,2020-08-29 01:50:03.218629,3.49804843313008
4229,2020-08-29 01:50:03.500501,3.49804843313008
4230,2020-08-29 01:50:03.833837,3.49804843313008
4231,2020-08-29 01:50:04.150897,3.49804843313008
4232,2020-08-29 01:50:04.501994,3.57159738613376
4233,2020-08-29 01:50:04.738717,3.57159738613376
4234,2020-08-29 01:50:05.097362,3.57159738613376
4235,2020-08-29 01:50:05.448343,3.57159738613376
4236,2020-08-29 01:50:05.707725,3.57159738613376
4237,2020-08-29 01:50:05.987839,3.57159738613376
4238,2020-08-29 01:50:06.292276,3.57159738613376
4239,2020-08-29 01:50:06.607776,3.57159738613376
4240,2020-08-29 01:50:06.938952,3.65024688072191
4241,2020-08-29 01:50:07.176086,3.65024688072191
4242,2020-08-29 01:50:07.489468,3.65024688072191
4243,2020-08-29 01:50:07.880790,3.65024688072191
4244,2020-08-29 01:50:08.155271,3.65024688072191
4245,2020-08-29 01:50:08.416025,3.65024688072191
4246,2020-08-29 01:50:08.686850,3.65024688072191
4247,2020-08-29 01:50:08.956995,3.65024688072191
4248,2020-08-29 01:50:09.188915,3.65024688072191
4249,2020-08-29 01:50:09.520138,3.72873280451472
4250,2020-08-29 01:50:09.827105,3.72873280451472
4251,2020-08-29 01:50:10.105198,3.72873280451472
4252,2020-08-29 01:50:10.478306,3.72873280451472
4253,2020-08-29 01:50:10.782412,3.72873280451472
4254,2020-08-29 01:50:11.029153,3.72873280451472
4255,2020-08-29 01:50:11.395221,3.72873280451472
4256,2020-08-29 01:50:11.717369,3.72873280451472
4257,2020-08-29 01:50:12.046895,3.72873280451472
4258,2020-08-29 01:50:12.378075,3.80705548949557
4259,2020-08-29 01:50:12.669861,3.80705548949557
4260,2020-08-29 01:50:12.960506,3.80705548949557
4261,2020-08-29 01:50:13.230814,3.80705548949557
4262,2020-08-29 01:50:13.479666,3.80705548949557
4263,2020-08-29 01:50:13.772037,3.80705548949557
4264,2020-08-29 01:50:14.087768,3.80705548949557
4265,2020-08-29 01:50:14.379254,3.80705548949557
4266,2020-08-29 01:50:14.671909,3.80705548949557
4267,2020-08-29 01:50:15.134456,3.88521525829937
4268,2020-08-29 01:50:15.461508,3.88521525829937
4269,2020-08-29 01:50:15.757220,3.88521525829937
4270,2020-08-29 01:50:16.092829,3.88521525829937
4271,2020-08-29 01:50:16.433775,3.88521525829937
4272,2020-08-29 01:50:16.720742,3.88521525829937
4273,2020-08-29 01:50:17.041479,3.88521525829937
4274,2020-08-29 01:50:17.330508,3.88521525829937
4275,2020-08-29 01:50:17.587205,3.88521525829937
4276,2020-08-29 01:50:17.887708,3.94624630198624
4277,2020-08-29 01:50:18.202424,3.94624630198624
4278,2020-08-29 01:50:18.439200,3.94624630198624
4279,2020-08-29 01:50:18.681709,3.94624630198624
4280,2020-08-29 01:50:18.931920,3.94624630198624
4281,2020-08-29 01:50:19.234582,3.94624630198624
4282,2020-08-29 01:50:19.472787,3.94624630198624
4283,2020-08-29 01:50:19.827164,3.94624630198624
4284,2020-08-29 01:50:20.077587,3.94624630198624
4285,2020-08-29 01:50:20.387489,4.00714058085663
4286,2020-08-29 01:50:20.664024,4.00714058085663
4287,2020-08-29 01:50:20.920227,4.00714058085663
4288,2020-08-29 01:50:21.247000,4.00714058085663
4289,2020-08-29 01:50:21.497958,4.00714058085663
4290,2020-08-29 01:50:21.760740,4.00714058085663
4291,2020-08-29 01:50:22.074229,4.00714058085663
4292,2020-08-29 01:50:22.366490,4.00714058085663
4293,2020-08-29 01:50:22.674537,4.00714058085663
4294,2020-08-29 01:50:23.095266,4.06789839102608
4295,2020-08-29 01:50:23.342615,4.06789839102608
4296,2020-08-29 01:50:23.650182,4.06789839102608
4297,2020-08-29 01:50:23.940180,4.06789839102608
4298,2020-08-29 01:50:24.212065,4.06789839102608
4299,2020-08-29 01:50:24.461763,4.06789839102608
4300,2020-08-29 01:50:24.826827,4.06789839102608
4301,2020-08-29 01:50:25.099740,4.06789839102608
4302,2020-08-29 01:50:25.343149,4.06789839102608
4303,2020-08-29 01:50:25.700178,4.12852002741081
4304,2020-08-29 01:50:26.023779,4.12852002741081
4305,2020-08-29 01:50:26.381456,4.12852002741081
4306,2020-08-29 01:50:26.623871,4.12852002741081
4307,2020-08-29 01:50:26.893007,4.12852002741081
4308,2020-08-29 01:50:27.160213,4.12852002741081
4309,2020-08-29 01:50:27.438961,4.12852002741081
4310,2020-08-29 01:50:27.725108,4.12852002741081
4311,2020-08-29 01:50:28.029269,4.12852002741081
4312,2020-08-29 01:50:28.369069,4.12852002741081
4313,2020-08-29 01:50:28.720980,4.18900578376503
4314,2020-08-29 01:50:29.039445,4.18900578376503
4315,2020-08-29 01:50:29.297827,4.18900578376503
4316,2020-08-29 01:50:29.591900,4.18900578376503
4317,2020-08-29 01:50:29.915622,4.18900578376503
4318,2020-08-29 01:50:30.159633,4.18900578376503
4319,2020-08-29 01:50:30.491841,4.18900578376503
4320,2020-08-29 01:50:30.833096,4.18900578376503
4321,2020-08-29 01:50:31.097014,4.18900578376503
4322,2020-08-29 01:50:31.434224,4.24935595272238
4323,2020-08-29 01:50:31.800522,4.24935595272238
4324,2020-08-29 01:50:32.148571,4.24935595272238
4325,2020-08-29 01:50:32.493468,4.24935595272238
4326,2020-08-29 01:50:32.783735,4.24935595272238
4327,2020-08-29 01:50:33.033954,4.24935595272238
4328,2020-08-29 01:50:33.364044,4.24935595272238
4329,2020-08-29 01:50:33.674146,4.24935595272238
4330,2020-08-29 01:50:33.944271,4.24935595272238
4331,2020-08-29 01:50:34.337199,4.30957082584513
4332,2020-08-29 01:50:34.636160,4.30957082584513
4333,2020-08-29 01:50:34.922654,4.30957082584513
4334,2020-08-29 01:50:35.204029,4.30957082584513
4335,2020-08-29 01:50:35.512467,4.30957082584513
4336,2020-08-29 01:50:35.756958,4.30957082584513
4337,2020-08-29 01:50:36.060339,4.30957082584513
4338,2020-08-29 01:50:36.370981,4.30957082584513
4339,2020-08-29 01:50:36.664508,4.30957082584513
4340,2020-08-29 01:50:36.986505,4.36965069368846
4341,2020-08-29 01:50:37.302264,4.36965069368846
4342,2020-08-29 01:50:37.624651,4.36965069368846
4343,2020-08-29 01:50:37.906202,4.36965069368846
4344,2020-08-29 01:50:38.247569,4.36965069368846
4345,2020-08-29 01:50:38.521991,4.36965069368846
4346,2020-08-29 01:50:38.852364,4.36965069368846
4347,2020-08-29 01:50:39.118271,4.36965069368846
4348,2020-08-29 01:50:39.420231,4.36965069368846
4349,2020-08-29 01:50:39.826306,4.42959584590045
4350,2020-08-29 01:50:40.158837,4.42959584590045
4351,2020-08-29 01:50:40.414864,4.42959584590045
4352,2020-08-29 01:50:40.737397,4.42959584590045
4353,2020-08-29 01:50:41.070807,4.42959584590045
4354,2020-08-29 01:50:41.425968,4.42959584590045
4355,2020-08-29 01:50:41.787847,4.42959584590045
4356,2020-08-29 01:50:42.146715,4.42959584590045
4357,2020-08-29 01:50:42.443948,4.48940657144365
4358,2020-08-29 01:50:42.766233,4.48940657144365
4359,2020-08-29 01:50:43.093115,4.48940657144365
4360,2020-08-29 01:50:43.443444,4.48940657144365
4361,2020-08-29 01:50:43.762381,4.48940657144365
4362,2020-08-29 01:50:44.056007,4.48940657144365
4363,2020-08-29 01:50:44.368334,4.48940657144365
4364,2020-08-29 01:50:44.789253,4.54908315602148
4365,2020-08-29 01:50:45.052760,4.54908315602148
4366,2020-08-29 01:50:45.344863,4.54908315602148
4367,2020-08-29 01:50:45.642531,4.54908315602148
4368,2020-08-29 01:50:45.874015,4.54908315602148
4369,2020-08-29 01:50:46.198034,4.54908315602148
4370,2020-08-29 01:50:46.523499,4.54908315602148
4371,2020-08-29 01:50:46.847471,4.54908315602148
4372,2020-08-29 01:50:47.153084,4.54908315602148
4373,2020-08-29 01:50:47.489868,4.54908315602148
4374,2020-08-29 01:50:47.796215,4.60862587593421
4375,2020-08-29 01:50:48.131243,4.60862587593421
4376,2020-08-29 01:50:48.365509,4.60862587593421
4377,2020-08-29 01:50:48.601112,4.60862587593421
4378,2020-08-29 01:50:48.949089,4.60862587593421
4379,2020-08-29 01:50:49.229291,4.60862587593421
4380,2020-08-29 01:50:49.595041,4.60862587593421
4381,2020-08-29 01:50:49.894342,4.60862587593421
4382,2020-08-29 01:50:50.201322,4.60862587593421
4383,2020-08-29 01:50:50.496508,4.68086306467411
4384,2020-08-29 01:50:50.846800,4.68086306467411
4385,2020-08-29 01:50:51.173863,4.68086306467411
4386,2020-08-29 01:50:51.465121,4.68086306467411
4387,2020-08-29 01:50:51.686845,4.68086306467411
4388,2020-08-29 01:50:52.056353,4.68086306467411
4389,2020-08-29 01:50:52.292117,4.68086306467411
4390,2020-08-29 01:50:52.649664,4.68086306467411
4391,2020-08-29 01:50:52.936871,4.75294772972032
4392,2020-08-29 01:50:53.230747,4.75294772972032
4393,2020-08-29 01:50:53.470266,4.75294772972032
4394,2020-08-29 01:50:53.751388,4.75294772972032
4395,2020-08-29 01:50:53.984240,4.75294772972032
4396,2020-08-29 01:50:54.257413,4.75294772972032
4397,2020-08-29 01:50:54.489412,4.75294772972032
4398,2020-08-29 01:50:54.801198,4.75294772972032
4399,2020-08-29 01:50:55.103664,4.75294772972032
4400,2020-08-29 01:50:55.360635,4.75294772972032
4401,2020-08-29 01:50:55.726777,4.82488016609726
4402,2020-08-29 01:50:56.038083,4.82488016609726
4403,2020-08-29 01:50:56.353259,4.82488016609726
4404,2020-08-29 01:50:56.535918,4.82488016609726
4405,2020-08-29 01:50:56.799818,4.82488016609726
4406,2020-08-29 01:50:57.139882,4.82488016609726
4407,2020-08-29 01:50:57.450395,4.82488016609726
4408,2020-08-29 01:50:57.769588,4.82488016609726
4409,2020-08-29 01:50:58.098827,4.82488016609726
4410,2020-08-29 01:50:58.399007,4.89666066755274
4411,2020-08-29 01:50:58.787579,4.89666066755274
4412,2020-08-29 01:50:59.115023,4.89666066755274
4413,2020-08-29 01:50:59.503907,4.89666066755274
4414,2020-08-29 01:50:59.841769,4.89666066755274
4415,2020-08-29 01:51:00.092430,4.89666066755274
4416,2020-08-29 01:51:00.317323,4.89666066755274
4417,2020-08-29 01:51:00.659995,4.89666066755274
4418,2020-08-29 01:51:00.900688,4.89666066755274
4419,2020-08-29 01:51:01.121768,4.89666066755274
4420,2020-08-29 01:51:01.371316,4.96828952658431
4421,2020-08-29 01:51:01.687411,4.96828952658431
4422,2020-08-29 01:51:01.956150,4.96828952658431
4423,2020-08-29 01:51:02.293931,4.96828952658431
4424,2020-08-29 01:51:02.622211,4.96828952658431
4425,2020-08-29 01:51:02.885410,4.96828952658431
4426,2020-08-29 01:51:03.119258,4.96828952658431
4427,2020-08-29 01:51:03.469408,4.84587843141026
4428,2020-08-29 01:51:03.755460,4.84587843141026
4429,2020-08-29 01:51:03.996903,4.84587843141026
4430,2020-08-29 01:51:04.304259,4.84587843141026
4431,2020-08-29 01:51:04.576406,4.84587843141026
4432,2020-08-29 01:51:04.862966,4.84587843141026
4433,2020-08-29 01:51:05.212192,4.84587843141026
4434,2020-08-29 01:51:05.531613,4.84587843141026
4435,2020-08-29 01:51:05.839088,4.72382090654655
4436,2020-08-29 01:51:06.131955,4.72382090654655
4437,2020-08-29 01:51:06.423524,4.72382090654655
4438,2020-08-29 01:51:06.717008,4.72382090654655
4439,2020-08-29 01:51:07.025037,4.72382090654655
4440,2020-08-29 01:51:07.297317,4.72382090654655
4441,2020-08-29 01:51:07.509269,4.72382090654655
4442,2020-08-29 01:51:07.831606,4.72382090654655
4443,2020-08-29 01:51:08.219736,4.60211328256459
4444,2020-08-29 01:51:08.533166,4.60211328256459
4445,2020-08-29 01:51:08.736776,4.60211328256459
4446,2020-08-29 01:51:09.005186,4.60211328256459
4447,2020-08-29 01:51:09.237696,4.60211328256459
4448,2020-08-29 01:51:09.483710,4.60211328256459
4449,2020-08-29 01:51:09.826300,4.60211328256459
4450,2020-08-29 01:51:10.084828,4.60211328256459
4451,2020-08-29 01:51:10.357105,4.60211328256459
4452,2020-08-29 01:51:10.624985,4.60211328256459
4453,2020-08-29 01:51:10.894803,4.60211328256459
4454,2020-08-29 01:51:11.135726,4.60211328256459
4455,2020-08-29 01:51:11.471054,4.48075199876666
4456,2020-08-29 01:51:11.785857,4.48075199876666
4457,2020-08-29 01:51:12.099424,4.48075199876666
4458,2020-08-29 01:51:12.436689,4.48075199876666
4459,2020-08-29 01:51:12.693824,4.48075199876666
4460,2020-08-29 01:51:13.033218,4.48075199876666
4461,2020-08-29 01:51:13.282938,4.48075199876666
4462,2020-08-29 01:51:13.525721,4.48075199876666
4463,2020-08-29 01:51:13.863719,4.48075199876666
4464,2020-08-29 01:51:14.110304,4.48075199876666
4465,2020-08-29 01:51:14.426827,4.35973359695976
4466,2020-08-29 01:51:14.752877,4.35973359695976
4467,2020-08-29 01:51:15.056013,4.35973359695976
4468,2020-08-29 01:51:15.305253,4.35973359695976
4469,2020-08-29 01:51:15.649936,4.35973359695976
4470,2020-08-29 01:51:15.979807,4.35973359695976
4471,2020-08-29 01:51:16.244650,4.35973359695976
4472,2020-08-29 01:51:16.566771,4.35973359695976
4473,2020-08-29 01:51:16.878729,4.35973359695976
4474,2020-08-29 01:51:17.150224,4.23905471590813
4475,2020-08-29 01:51:17.372944,4.23905471590813
4476,2020-08-29 01:51:17.748363,4.23905471590813
4477,2020-08-29 01:51:18.109594,4.23905471590813
4478,2020-08-29 01:51:18.429681,4.23905471590813
4479,2020-08-29 01:51:18.759485,4.23905471590813
4480,2020-08-29 01:51:19.070233,4.23905471590813
4481,2020-08-29 01:51:19.401240,4.23905471590813
4482,2020-08-29 01:51:19.744837,4.118712086361
4483,2020-08-29 01:51:20.064064,4.118712086361
4484,2020-08-29 01:51:20.403740,4.118712086361
4485,2020-08-29 01:51:20.661572,4.118712086361
4486,2020-08-29 01:51:20.960993,4.118712086361
4487,2020-08-29 01:51:21.258478,4.118712086361
4488,2020-08-29 01:51:21.504663,4.118712086361
4489,2020-08-29 01:51:21.770402,4.118712086361
4490,2020-08-29 01:51:22.126607,4.118712086361
4491,2020-08-29 01:51:22.375651,4.00207497746744
4492,2020-08-29 01:51:22.707260,4.00207497746744
4493,2020-08-29 01:51:23.010515,4.00207497746744
4494,2020-08-29 01:51:23.299905,4.00207497746744
4495,2020-08-29 01:51:23.638982,4.00207497746744
4496,2020-08-29 01:51:23.956771,4.00207497746744
4497,2020-08-29 01:51:24.277363,4.00207497746744
4498,2020-08-29 01:51:24.544756,4.00207497746744
4499,2020-08-29 01:51:24.789656,3.88576387644625
4500,2020-08-29 01:51:25.126956,3.88576387644625
4501,2020-08-29 01:51:25.501268,3.88576387644625
4502,2020-08-29 01:51:25.753609,3.88576387644625
4503,2020-08-29 01:51:26.095680,3.88576387644625
4504,2020-08-29 01:51:26.387414,3.88576387644625
4505,2020-08-29 01:51:26.732432,3.88576387644625
4506,2020-08-29 01:51:27.003461,3.88576387644625
4507,2020-08-29 01:51:27.247833,3.88576387644625
4508,2020-08-29 01:51:27.626578,3.76977571793246
4509,2020-08-29 01:51:27.888809,3.76977571793246
4510,2020-08-29 01:51:28.217718,3.76977571793246
4511,2020-08-29 01:51:28.501800,3.76977571793246
4512,2020-08-29 01:51:28.782436,3.76977571793246
4513,2020-08-29 01:51:29.127905,3.76977571793246
4514,2020-08-29 01:51:29.426005,3.76977571793246
4515,2020-08-29 01:51:29.675242,3.76977571793246
4516,2020-08-29 01:51:29.906724,3.76977571793246
4517,2020-08-29 01:51:30.272774,3.76977571793246
4518,2020-08-29 01:51:30.569198,3.65410751405327
4519,2020-08-29 01:51:30.870225,3.65410751405327
4520,2020-08-29 01:51:31.155766,3.65410751405327
4521,2020-08-29 01:51:31.471449,3.65410751405327
4522,2020-08-29 01:51:31.801288,3.65410751405327
4523,2020-08-29 01:51:32.057052,3.65410751405327
4524,2020-08-29 01:51:32.419582,3.65410751405327
4525,2020-08-29 01:51:32.681942,3.65410751405327
4526,2020-08-29 01:51:32.982346,3.65410751405327
4527,2020-08-29 01:51:33.321963,3.53875635122679
4528,2020-08-29 01:51:33.648024,3.53875635122679
4529,2020-08-29 01:51:33.933350,3.53875635122679
4530,2020-08-29 01:51:34.226214,3.53875635122679
4531,2020-08-29 01:51:34.533565,3.53875635122679
4532,2020-08-29 01:51:34.767402,3.53875635122679
4533,2020-08-29 01:51:35.067480,3.53875635122679
4534,2020-08-29 01:51:35.386246,3.53875635122679
4535,2020-08-29 01:51:35.684280,3.42371938722697
4536,2020-08-29 01:51:35.987415,3.42371938722697
4537,2020-08-29 01:51:36.350067,3.42371938722697
4538,2020-08-29 01:51:36.665776,3.42371938722697
4539,2020-08-29 01:51:36.906786,3.42371938722697
4540,2020-08-29 01:51:37.224392,3.42371938722697
4541,2020-08-29 01:51:37.460453,3.42371938722697
4542,2020-08-29 01:51:37.724547,3.42371938722697
4543,2020-08-29 01:51:38.022131,3.42371938722697
4544,2020-08-29 01:51:38.325436,3.30899384848701
4545,2020-08-29 01:51:38.607300,3.30899384848701
4546,2020-08-29 01:51:38.854489,3.30899384848701
4547,2020-08-29 01:51:39.180819,3.30899384848701
4548,2020-08-29 01:51:39.440312,3.30899384848701
4549,2020-08-29 01:51:39.718994,3.30899384848701
4550,2020-08-29 01:51:40.112425,3.30899384848701
4551,2020-08-29 01:51:40.357160,3.30899384848701
4552,2020-08-29 01:51:40.696547,3.30899384848701
4553,2020-08-29 01:51:40.940048,3.30899384848701
4554,2020-08-29 01:51:41.304768,3.19457702761818
4555,2020-08-29 01:51:41.543673,3.19457702761818
4556,2020-08-29 01:51:41.915064,3.19457702761818
4557,2020-08-29 01:51:42.236760,3.19457702761818
4558,2020-08-29 01:51:42.592279,3.19457702761818
4559,2020-08-29 01:51:42.907530,3.19457702761818
4560,2020-08-29 01:51:43.241648,3.19457702761818
4561,2020-08-29 01:51:43.556442,3.19457702761818
4562,2020-08-29 01:51:43.890612,3.19457702761818
4563,2020-08-29 01:51:44.200036,3.08046628112378
4564,2020-08-29 01:51:44.535125,3.08046628112378
4565,2020-08-29 01:51:44.788567,3.08046628112378
4566,2020-08-29 01:51:45.127476,3.08046628112378
4567,2020-08-29 01:51:45.517427,3.08046628112378
4568,2020-08-29 01:51:45.838872,3.08046628112378
4569,2020-08-29 01:51:46.213074,3.08046628112378
4570,2020-08-29 01:51:46.437536,3.08046628112378
4571,2020-08-29 01:51:46.698964,2.96665902729136
4572,2020-08-29 01:51:47.065425,2.96665902729136
4573,2020-08-29 01:51:47.365478,2.96665902729136
4574,2020-08-29 01:51:47.629893,2.96665902729136
4575,2020-08-29 01:51:47.957843,2.96665902729136
4576,2020-08-29 01:51:48.323582,2.96665902729136
4577,2020-08-29 01:51:48.675556,2.96665902729136
4578,2020-08-29 01:51:48.951019,2.96665902729136
4579,2020-08-29 01:51:49.291656,2.85315274424866
4580,2020-08-29 01:51:49.639962,2.85315274424866
4581,2020-08-29 01:51:49.884356,2.85315274424866
4582,2020-08-29 01:51:50.221642,2.85315274424866
4583,2020-08-29 01:51:50.524877,2.85315274424866
4584,2020-08-29 01:51:50.853743,2.85315274424866
4585,2020-08-29 01:51:51.134928,2.85315274424866
4586,2020-08-29 01:51:51.418466,2.85315274424866
4587,2020-08-29 01:51:51.739763,2.85315274424866
4588,2020-08-29 01:51:52.022021,2.73994496817058
4589,2020-08-29 01:51:52.334914,2.73994496817058
4590,2020-08-29 01:51:52.671662,2.73994496817058
4591,2020-08-29 01:51:53.010725,2.73994496817058
4592,2020-08-29 01:51:53.329442,2.73994496817058
4593,2020-08-29 01:51:53.724201,2.73994496817058
4594,2020-08-29 01:51:54.025091,2.73994496817058
4595,2020-08-29 01:51:54.320342,2.73994496817058
4596,2020-08-29 01:51:54.666277,2.73994496817058
4597,2020-08-29 01:51:54.989031,2.63237473749507
4598,2020-08-29 01:51:55.348738,2.63237473749507
4599,2020-08-29 01:51:55.675551,2.63237473749507
4600,2020-08-29 01:51:55.983107,2.63237473749507
4601,2020-08-29 01:51:56.311404,2.63237473749507
4602,2020-08-29 01:51:56.654562,2.63237473749507
4603,2020-08-29 01:51:57.007541,2.63237473749507
4604,2020-08-29 01:51:57.328526,2.63237473749507
4605,2020-08-29 01:51:57.575175,2.52508972300815
4606,2020-08-29 01:51:57.951815,2.52508972300815
4607,2020-08-29 01:51:58.276827,2.52508972300815
4608,2020-08-29 01:51:58.616249,2.52508972300815
4609,2020-08-29 01:51:58.893147,2.52508972300815
4610,2020-08-29 01:51:59.228514,2.52508972300815
4611,2020-08-29 01:51:59.482216,2.52508972300815
4612,2020-08-29 01:51:59.781743,2.52508972300815
4613,2020-08-29 01:52:00.081603,2.52508972300815
4614,2020-08-29 01:52:00.328099,2.41808759865665
4615,2020-08-29 01:52:00.672621,2.41808759865665
4616,2020-08-29 01:52:00.996041,2.41808759865665
4617,2020-08-29 01:52:01.214063,2.41808759865665
4618,2020-08-29 01:52:01.474019,2.41808759865665
4619,2020-08-29 01:52:01.757941,2.41808759865665
4620,2020-08-29 01:52:02.034276,2.41808759865665
4621,2020-08-29 01:52:02.383921,2.41808759865665
4622,2020-08-29 01:52:02.760891,2.31136608951017
4623,2020-08-29 01:52:03.063993,2.31136608951017
4624,2020-08-29 01:52:03.295175,2.31136608951017
4625,2020-08-29 01:52:03.553768,2.31136608951017
4626,2020-08-29 01:52:03.881954,2.31136608951017
4627,2020-08-29 01:52:04.226405,2.31136608951017
4628,2020-08-29 01:52:04.620199,2.31136608951017
4629,2020-08-29 01:52:04.956382,2.31136608951017
4630,2020-08-29 01:52:05.275763,2.31136608951017
4631,2020-08-29 01:52:05.566432,2.20492297048918
4632,2020-08-29 01:52:05.790174,2.20492297048918
4633,2020-08-29 01:52:06.040711,2.20492297048918
4634,2020-08-29 01:52:06.347842,2.20492297048918
4635,2020-08-29 01:52:06.674634,2.20492297048918
4636,2020-08-29 01:52:06.948355,2.20492297048918
4637,2020-08-29 01:52:07.283629,2.20492297048918
4638,2020-08-29 01:52:07.563617,2.20492297048918
4639,2020-08-29 01:52:07.847555,2.25577961703993
4640,2020-08-29 01:52:08.187204,2.25577961703993
4641,2020-08-29 01:52:08.466237,2.25577961703993
4642,2020-08-29 01:52:08.781122,2.25577961703993
4643,2020-08-29 01:52:09.138150,2.25577961703993
4644,2020-08-29 01:52:09.409449,2.25577961703993
4645,2020-08-29 01:52:09.781166,2.25577961703993
4646,2020-08-29 01:52:10.121458,2.30649950576753
4647,2020-08-29 01:52:10.443008,2.30649950576753
4648,2020-08-29 01:52:10.849757,2.30649950576753
4649,2020-08-29 01:52:11.115369,2.30649950576753
4650,2020-08-29 01:52:11.443624,2.30649950576753
4651,2020-08-29 01:52:11.717880,2.30649950576753
4652,2020-08-29 01:52:12.005118,2.30649950576753
4653,2020-08-29 01:52:12.336945,2.30649950576753
4654,2020-08-29 01:52:12.631619,2.35708325191031
4655,2020-08-29 01:52:12.892597,2.35708325191031
4656,2020-08-29 01:52:13.247943,2.35708325191031
4657,2020-08-29 01:52:13.559338,2.35708325191031
4658,2020-08-29 01:52:13.972331,2.35708325191031
4659,2020-08-29 01:52:14.257182,2.35708325191031
4660,2020-08-29 01:52:14.565413,2.35708325191031
4661,2020-08-29 01:52:14.843299,2.40753146707246
4662,2020-08-29 01:52:15.120228,2.40753146707246
4663,2020-08-29 01:52:15.474541,2.40753146707246
4664,2020-08-29 01:52:15.742041,2.40753146707246
4665,2020-08-29 01:52:16.059875,2.40753146707246
4666,2020-08-29 01:52:16.425064,2.40753146707246
4667,2020-08-29 01:52:16.725631,2.40753146707246
4668,2020-08-29 01:52:17.023215,2.40753146707246
4669,2020-08-29 01:52:17.447598,2.4578447592741
4670,2020-08-29 01:52:17.715814,2.4578447592741
4671,2020-08-29 01:52:17.980072,2.4578447592741
4672,2020-08-29 01:52:18.303262,2.4578447592741
4673,2020-08-29 01:52:18.588680,2.4578447592741
4674,2020-08-29 01:52:18.881338,2.4578447592741
4675,2020-08-29 01:52:19.137280,2.4578447592741
4676,2020-08-29 01:52:19.446357,2.4578447592741
4677,2020-08-29 01:52:19.779710,2.4578447592741
4678,2020-08-29 01:52:20.085066,2.4578447592741
4679,2020-08-29 01:52:20.406323,2.50802373299946
4680,2020-08-29 01:52:20.725313,2.50802373299946
4681,2020-08-29 01:52:21.024757,2.50802373299946
4682,2020-08-29 01:52:21.248482,2.50802373299946
4683,2020-08-29 01:52:21.572742,2.50802373299946
4684,2020-08-29 01:52:21.880823,2.50802373299946
4685,2020-08-29 01:52:22.155251,2.50802373299946
4686,2020-08-29 01:52:22.515894,2.50802373299946
4687,2020-08-29 01:52:22.841892,2.50802373299946
4688,2020-08-29 01:52:23.210579,2.5576752623349
4689,2020-08-29 01:52:23.490700,2.5576752623349
4690,2020-08-29 01:52:23.735165,2.5576752623349
4691,2020-08-29 01:52:23.955946,2.5576752623349
4692,2020-08-29 01:52:24.255200,2.5576752623349
4693,2020-08-29 01:52:24.635985,2.5576752623349
4694,2020-08-29 01:52:24.926945,2.5576752623349
4695,2020-08-29 01:52:25.226888,2.5576752623349
4696,2020-08-29 01:52:25.478417,2.5576752623349
4697,2020-08-29 01:52:25.808680,2.5576752623349
4698,2020-08-29 01:52:26.087127,2.62132484443289
4699,2020-08-29 01:52:26.397500,2.62132484443289
4700,2020-08-29 01:52:26.733216,2.62132484443289
4701,2020-08-29 01:52:27.066418,2.62132484443289
4702,2020-08-29 01:52:27.386530,2.62132484443289
4703,2020-08-29 01:52:27.711862,2.62132484443289
4704,2020-08-29 01:52:27.979051,2.62132484443289
4705,2020-08-29 01:52:28.326242,2.62132484443289
4706,2020-08-29 01:52:28.699128,2.6847024792927
4707,2020-08-29 01:52:29.025393,2.6847024792927
4708,2020-08-29 01:52:29.329554,2.6847024792927
4709,2020-08-29 01:52:29.580309,2.6847024792927
4710,2020-08-29 01:52:29.910815,2.6847024792927
4711,2020-08-29 01:52:30.172641,2.6847024792927
4712,2020-08-29 01:52:30.471799,2.6847024792927
4713,2020-08-29 01:52:30.901989,2.6847024792927
4714,2020-08-29 01:52:31.220891,2.6847024792927
4715,2020-08-29 01:52:31.496480,2.74790097675344
4716,2020-08-29 01:52:31.799404,2.74790097675344
4717,2020-08-29 01:52:32.124696,2.74790097675344
4718,2020-08-29 01:52:32.453493,2.74790097675344
4719,2020-08-29 01:52:32.693557,2.74790097675344
4720,2020-08-29 01:52:32.922860,2.74790097675344
4721,2020-08-29 01:52:33.157395,2.74790097675344
4722,2020-08-29 01:52:33.483504,2.74790097675344
4723,2020-08-29 01:52:33.809734,2.74790097675344
4724,2020-08-29 01:52:34.077857,2.81092099106587
4725,2020-08-29 01:52:34.453905,2.81092099106587
4726,2020-08-29 01:52:34.786758,2.81092099106587
4727,2020-08-29 01:52:35.108820,2.81092099106587
4728,2020-08-29 01:52:35.438560,2.81092099106587
4729,2020-08-29 01:52:35.708348,2.81092099106587
4730,2020-08-29 01:52:36.041106,2.81092099106587
4731,2020-08-29 01:52:36.316219,2.81092099106587
4732,2020-08-29 01:52:36.632963,2.81092099106587
4733,2020-08-29 01:52:36.930691,2.81092099106587
4734,2020-08-29 01:52:37.190715,2.87376317258483
4735,2020-08-29 01:52:37.471718,2.87376317258483
4736,2020-08-29 01:52:37.747194,2.87376317258483
4737,2020-08-29 01:52:38.062955,2.87376317258483
4738,2020-08-29 01:52:38.370469,2.87376317258483
4739,2020-08-29 01:52:38.669951,2.87376317258483
4740,2020-08-29 01:52:38.963055,2.87376317258483
4741,2020-08-29 01:52:39.249341,2.87376317258483
4742,2020-08-29 01:52:39.618108,2.93642816782952
4743,2020-08-29 01:52:39.969931,2.93642816782952
4744,2020-08-29 01:52:40.202337,2.93642816782952
4745,2020-08-29 01:52:40.452108,2.93642816782952
4746,2020-08-29 01:52:40.781523,2.93642816782952
4747,2020-08-29 01:52:41.096567,2.93642816782952
4748,2020-08-29 01:52:41.317692,2.93642816782952
4749,2020-08-29 01:52:41.538515,2.93642816782952
4750,2020-08-29 01:52:41.907397,2.93642816782952
4751,2020-08-29 01:52:42.215915,2.99891661954189
4752,2020-08-29 01:52:42.535806,2.99891661954189
4753,2020-08-29 01:52:42.833890,2.99891661954189
4754,2020-08-29 01:52:43.201558,2.99891661954189
4755,2020-08-29 01:52:43.442206,2.99891661954189
4756,2020-08-29 01:52:43.749509,2.99891661954189
4757,2020-08-29 01:52:44.103351,2.99891661954189
4758,2020-08-29 01:52:44.419423,2.99891661954189
4759,2020-08-29 01:52:44.713410,3.06122916674323
4760,2020-08-29 01:52:45.084650,3.06122916674323
4761,2020-08-29 01:52:45.407705,3.06122916674323
4762,2020-08-29 01:52:45.651042,3.06122916674323
4763,2020-08-29 01:52:45.909635,3.06122916674323
4764,2020-08-29 01:52:46.220762,3.06122916674323
4765,2020-08-29 01:52:46.506970,3.06122916674323
4766,2020-08-29 01:52:46.809355,3.06122916674323
4767,2020-08-29 01:52:47.073650,3.12336644478906
4768,2020-08-29 01:52:47.379144,3.12336644478906
4769,2020-08-29 01:52:47.724170,3.12336644478906
4770,2020-08-29 01:52:48.055573,3.12336644478906
4771,2020-08-29 01:52:48.289111,3.12336644478906
4772,2020-08-29 01:52:48.648345,3.12336644478906
4773,2020-08-29 01:52:48.933274,3.12336644478906
4774,2020-08-29 01:52:49.295896,3.18532908542237
4775,2020-08-29 01:52:49.584317,3.18532908542237
4776,2020-08-29 01:52:49.847722,3.18532908542237
4777,2020-08-29 01:52:50.075775,3.18532908542237
4778,2020-08-29 01:52:50.392761,3.18532908542237
4779,2020-08-29 01:52:50.728924,3.18532908542237
4780,2020-08-29 01:52:51.045080,3.18532908542237
4781,2020-08-29 01:52:51.566285,3.24711771682539
4782,2020-08-29 01:52:51.877281,3.24711771682539
4783,2020-08-29 01:52:52.160163,3.24711771682539
4784,2020-08-29 01:52:52.502442,3.24711771682539
4785,2020-08-29 01:52:52.826168,3.24711771682539
4786,2020-08-29 01:52:53.097549,3.24711771682539
4787,2020-08-29 01:52:53.430112,3.24711771682539
4788,2020-08-29 01:52:53.735643,3.24711771682539
4789,2020-08-29 01:52:54.082146,3.24711771682539
4790,2020-08-29 01:52:54.430953,3.30873296374141
4791,2020-08-29 01:52:54.785866,3.30873296374141
4792,2020-08-29 01:52:55.104272,3.30873296374141
4793,2020-08-29 01:52:55.388245,3.30873296374141
4794,2020-08-29 01:52:55.684229,3.30873296374141
4795,2020-08-29 01:52:56.040705,3.30873296374141
4796,2020-08-29 01:52:56.287757,3.30873296374141
4797,2020-08-29 01:52:56.564209,3.30873296374141
4798,2020-08-29 01:52:56.843871,3.30873296374141
4799,2020-08-29 01:52:57.126993,3.30873296374141
4800,2020-08-29 01:52:57.470997,3.36073446588549
4801,2020-08-29 01:52:57.707789,3.36073446588549
4802,2020-08-29 01:52:58.011150,3.36073446588549
4803,2020-08-29 01:52:58.289787,3.36073446588549
4804,2020-08-29 01:52:58.555068,3.36073446588549
4805,2020-08-29 01:52:58.859061,3.36073446588549
4806,2020-08-29 01:52:59.221850,3.36073446588549
4807,2020-08-29 01:52:59.560266,3.41258654962436
4808,2020-08-29 01:52:59.825811,3.41258654962436
4809,2020-08-29 01:53:00.090064,3.41258654962436
4810,2020-08-29 01:53:00.386521,3.41258654962436
4811,2020-08-29 01:53:00.645340,3.41258654962436
4812,2020-08-29 01:53:00.970615,3.41258654962436
4813,2020-08-29 01:53:01.247331,3.41258654962436
4814,2020-08-29 01:53:01.475633,3.41258654962436
4815,2020-08-29 01:53:01.785108,3.41258654962436
4816,2020-08-29 01:53:02.115954,3.46428976488795
4817,2020-08-29 01:53:02.440034,3.46428976488795
4818,2020-08-29 01:53:02.688983,3.46428976488795
4819,2020-08-29 01:53:02.964169,3.46428976488795
4820,2020-08-29 01:53:03.299319,3.46428976488795
4821,2020-08-29 01:53:03.568263,3.46428976488795
4822,2020-08-29 01:53:03.900063,3.46428976488795
4823,2020-08-29 01:53:04.271804,3.46428976488795
4824,2020-08-29 01:53:04.532502,3.51584465951025
4825,2020-08-29 01:53:04.823287,3.51584465951025
4826,2020-08-29 01:53:05.193600,3.51584465951025
4827,2020-08-29 01:53:05.549562,3.51584465951025
4828,2020-08-29 01:53:05.842868,3.51584465951025
4829,2020-08-29 01:53:06.142551,3.51584465951025
4830,2020-08-29 01:53:06.400483,3.51584465951025
4831,2020-08-29 01:53:06.643724,3.51584465951025
4832,2020-08-29 01:53:06.933807,3.51584465951025
4833,2020-08-29 01:53:07.276471,3.56725178750635
4834,2020-08-29 01:53:07.593584,3.56725178750635
4835,2020-08-29 01:53:07.913896,3.56725178750635
4836,2020-08-29 01:53:08.247703,3.56725178750635
4837,2020-08-29 01:53:08.587960,3.56725178750635
4838,2020-08-29 01:53:08.845372,3.56725178750635
4839,2020-08-29 01:53:09.155652,3.56725178750635
4840,2020-08-29 01:53:09.532447,3.6185117017199
4841,2020-08-29 01:53:09.793206,3.6185117017199
4842,2020-08-29 01:53:10.128942,3.6185117017199
4843,2020-08-29 01:53:10.496124,3.6185117017199
4844,2020-08-29 01:53:10.776690,3.6185117017199
4845,2020-08-29 01:53:11.057089,3.6185117017199
4846,2020-08-29 01:53:11.351789,3.6185117017199
4847,2020-08-29 01:53:11.634472,3.6185117017199
4848,2020-08-29 01:53:11.941380,3.6185117017199
4849,2020-08-29 01:53:12.272887,3.63606058396529
4850,2020-08-29 01:53:12.600947,3.63606058396529
4851,2020-08-29 01:53:12.852435,3.63606058396529
4852,2020-08-29 01:53:13.178077,3.63606058396529
4853,2020-08-29 01:53:13.456073,3.63606058396529
4854,2020-08-29 01:53:13.743191,3.63606058396529
4855,2020-08-29 01:53:14.044177,3.63606058396529
4856,2020-08-29 01:53:14.321429,3.63606058396529
4857,2020-08-29 01:53:14.637457,3.63606058396529
4858,2020-08-29 01:53:15.040525,3.68661801563378
4859,2020-08-29 01:53:15.395730,3.68661801563378
4860,2020-08-29 01:53:15.675424,3.68661801563378
4861,2020-08-29 01:53:15.930801,3.68661801563378
4862,2020-08-29 01:53:16.312438,3.68661801563378
4863,2020-08-29 01:53:16.595859,3.68661801563378
4864,2020-08-29 01:53:16.900217,3.68661801563378
4865,2020-08-29 01:53:17.231426,3.68661801563378
4866,2020-08-29 01:53:17.574785,3.68661801563378
4867,2020-08-29 01:53:17.880614,3.76349790021004
4868,2020-08-29 01:53:18.221036,3.76349790021004
4869,2020-08-29 01:53:18.489330,3.76349790021004
4870,2020-08-29 01:53:18.779101,3.76349790021004
4871,2020-08-29 01:53:19.001303,3.76349790021004
4872,2020-08-29 01:53:19.312991,3.76349790021004
4873,2020-08-29 01:53:19.632591,3.76349790021004
4874,2020-08-29 01:53:19.944346,3.76349790021004
4875,2020-08-29 01:53:20.270374,3.84020872607773
4876,2020-08-29 01:53:20.553697,3.84020872607773
4877,2020-08-29 01:53:20.851351,3.84020872607773
4878,2020-08-29 01:53:21.084639,3.84020872607773
4879,2020-08-29 01:53:21.400827,3.84020872607773
4880,2020-08-29 01:53:21.699269,3.84020872607773
4881,2020-08-29 01:53:21.994212,3.84020872607773
4882,2020-08-29 01:53:22.262361,3.84020872607773
4883,2020-08-29 01:53:22.551998,3.84020872607773
4884,2020-08-29 01:53:22.804231,3.84020872607773
4885,2020-08-29 01:53:23.092178,3.9167507739364
4886,2020-08-29 01:53:23.456576,3.9167507739364
4887,2020-08-29 01:53:23.757791,3.9167507739364
4888,2020-08-29 01:53:24.055174,3.9167507739364
4889,2020-08-29 01:53:24.485774,3.9167507739364
4890,2020-08-29 01:53:24.743151,3.9167507739364
4891,2020-08-29 01:53:25.048371,3.9167507739364
4892,2020-08-29 01:53:25.405262,3.99312432246705
4893,2020-08-29 01:53:25.780085,3.99312432246705
4894,2020-08-29 01:53:26.050879,3.99312432246705
4895,2020-08-29 01:53:26.378828,3.99312432246705
4896,2020-08-29 01:53:26.721516,3.99312432246705
4897,2020-08-29 01:53:27.042070,3.99312432246705
4898,2020-08-29 01:53:27.305518,3.99312432246705
4899,2020-08-29 01:53:27.554319,3.99312432246705
4900,2020-08-29 01:53:27.781084,4.06932964838236
4901,2020-08-29 01:53:28.089116,4.06932964838236
4902,2020-08-29 01:53:28.467390,4.06932964838236
4903,2020-08-29 01:53:28.778638,4.06932964838236
4904,2020-08-29 01:53:29.027700,4.06932964838236
4905,2020-08-29 01:53:29.336484,4.06932964838236
4906,2020-08-29 01:53:29.715081,4.06932964838236
4907,2020-08-29 01:53:29.982865,4.06932964838236
4908,2020-08-29 01:53:30.232918,4.13505303872017
4909,2020-08-29 01:53:30.499058,4.13505303872017
4910,2020-08-29 01:53:30.811431,4.13505303872017
4911,2020-08-29 01:53:31.141104,4.13505303872017
4912,2020-08-29 01:53:31.422426,4.13505303872017
4913,2020-08-29 01:53:31.753060,4.13505303872017
4914,2020-08-29 01:53:32.075956,4.13505303872017
4915,2020-08-29 01:53:32.336547,4.13505303872017
4916,2020-08-29 01:53:32.574009,4.13505303872017
4917,2020-08-29 01:53:32.837941,4.13505303872017
4918,2020-08-29 01:53:33.155141,4.20062941061306
4919,2020-08-29 01:53:33.454677,4.20062941061306
4920,2020-08-29 01:53:33.733533,4.20062941061306
4921,2020-08-29 01:53:33.996036,4.20062941061306
4922,2020-08-29 01:53:34.287141,4.20062941061306
4923,2020-08-29 01:53:34.549148,4.20062941061306
4924,2020-08-29 01:53:34.890184,4.20062941061306
4925,2020-08-29 01:53:35.164214,4.20062941061306
4926,2020-08-29 01:53:35.546980,4.20062941061306
4927,2020-08-29 01:53:35.841099,4.26605902445156
4928,2020-08-29 01:53:36.196282,4.26605902445156
4929,2020-08-29 01:53:36.529495,4.26605902445156
4930,2020-08-29 01:53:36.861443,4.26605902445156
4931,2020-08-29 01:53:37.191765,4.26605902445156
