iteration,timestamp,T7
4932,2020-08-29 01:53:37.543692,4.26605902445156
4933,2020-08-29 01:53:37.881892,4.26605902445156
4934,2020-08-29 01:53:38.157686,4.26605902445156
4935,2020-08-29 01:53:38.460959,4.26605902445156
4936,2020-08-29 01:53:38.850716,4.33134213941183
4937,2020-08-29 01:53:39.195949,4.33134213941183
4938,2020-08-29 01:53:39.520161,4.33134213941183
4939,2020-08-29 01:53:39.839098,4.33134213941183
4940,2020-08-29 01:53:40.116423,4.33134213941183
4941,2020-08-29 01:53:40.372695,4.33134213941183
4942,2020-08-29 01:53:40.670286,4.33134213941183
4943,2020-08-29 01:53:40.993377,4.33134213941183
4944,2020-08-29 01:53:41.295636,4.39647901538358
4945,2020-08-29 01:53:41.533248,4.39647901538358
4946,2020-08-29 01:53:41.842055,4.39647901538358
4947,2020-08-29 01:53:42.133839,4.39647901538358
4948,2020-08-29 01:53:42.509415,4.39647901538358
4949,2020-08-29 01:53:42.812611,4.39647901538358
4950,2020-08-29 01:53:43.134746,4.39647901538358
4951,2020-08-29 01:53:43.400410,4.39647901538358
4952,2020-08-29 01:53:43.767522,4.39647901538358
4953,2020-08-29 01:53:44.147879,4.46146991227371
4954,2020-08-29 01:53:44.470367,4.46146991227371
4955,2020-08-29 01:53:44.818967,4.46146991227371
4956,2020-08-29 01:53:45.120037,4.46146991227371
4957,2020-08-29 01:53:45.464340,4.46146991227371
4958,2020-08-29 01:53:45.777402,4.46146991227371
4959,2020-08-29 01:53:46.088480,4.46146991227371
4960,2020-08-29 01:53:46.397877,4.46146991227371
4961,2020-08-29 01:53:46.715407,4.46146991227371
4962,2020-08-29 01:53:47.069933,4.52631508864606
4963,2020-08-29 01:53:47.287412,4.52631508864606
4964,2020-08-29 01:53:47.663964,4.52631508864606
4965,2020-08-29 01:53:48.012123,4.52631508864606
4966,2020-08-29 01:53:48.333256,4.52631508864606
4967,2020-08-29 01:53:48.607468,4.52631508864606
4968,2020-08-29 01:53:48.880364,4.52631508864606
4969,2020-08-29 01:53:49.195748,4.52631508864606
4970,2020-08-29 01:53:49.509866,4.52631508864606
4971,2020-08-29 01:53:49.781730,4.52631508864606
4972,2020-08-29 01:53:50.115222,4.55823361377891
4973,2020-08-29 01:53:50.434560,4.55823361377891
4974,2020-08-29 01:53:50.765208,4.55823361377891
4975,2020-08-29 01:53:51.112851,4.55823361377891
4976,2020-08-29 01:53:51.420129,4.55823361377891
4977,2020-08-29 01:53:51.783611,4.55823361377891
4978,2020-08-29 01:53:52.103728,4.55823361377891
4979,2020-08-29 01:53:52.403117,4.59450306317224
4980,2020-08-29 01:53:52.686769,4.59450306317224
4981,2020-08-29 01:53:53.016225,4.59450306317224
4982,2020-08-29 01:53:53.265423,4.59450306317224
4983,2020-08-29 01:53:53.616949,4.59450306317224
4984,2020-08-29 01:53:53.901800,4.59450306317224
4985,2020-08-29 01:53:54.138589,4.59450306317224
4986,2020-08-29 01:53:54.387675,4.59450306317224
4987,2020-08-29 01:53:54.654764,4.59450306317224
4988,2020-08-29 01:53:54.888430,4.59450306317224
4989,2020-08-29 01:53:55.212830,4.59450306317224
4990,2020-08-29 01:53:55.470391,4.59450306317224
4991,2020-08-29 01:53:55.795424,4.59450306317224
4992,2020-08-29 01:53:56.109154,4.59450306317224
4993,2020-08-29 01:53:56.404014,4.59450306317224
4994,2020-08-29 01:53:56.675405,4.59450306317224
4995,2020-08-29 01:53:56.971639,4.59450306317224
4996,2020-08-29 01:53:57.325563,4.59450306317224
4997,2020-08-29 01:53:57.685888,4.59450306317224
4998,2020-08-29 01:53:57.945817,4.59450306317224
4999,2020-08-29 01:53:58.277449,4.66620720040001
5000,2020-08-29 01:53:58.593464,4.66620720040001
5001,2020-08-29 01:53:58.926371,4.66620720040001
5002,2020-08-29 01:53:59.219364,4.66620720040001
5003,2020-08-29 01:53:59.597736,4.66620720040001
5004,2020-08-29 01:53:59.921427,4.66620720040001
5005,2020-08-29 01:54:00.273290,4.66620720040001
5006,2020-08-29 01:54:00.545455,4.66620720040001
5007,2020-08-29 01:54:00.862882,4.74174843549224
5008,2020-08-29 01:54:01.102304,4.74174843549224
5009,2020-08-29 01:54:01.376818,4.74174843549224
5010,2020-08-29 01:54:01.677460,4.74174843549224
5011,2020-08-29 01:54:02.039365,4.74174843549224
5012,2020-08-29 01:54:02.327913,4.74174843549224
5013,2020-08-29 01:54:02.628001,4.74174843549224
5014,2020-08-29 01:54:02.911152,4.74174843549224
5015,2020-08-29 01:54:03.199205,4.74174843549224
5016,2020-08-29 01:54:03.518145,4.81714393634235
5017,2020-08-29 01:54:03.789410,4.81714393634235
5018,2020-08-29 01:54:04.157911,4.81714393634235
5019,2020-08-29 01:54:04.403844,4.81714393634235
5020,2020-08-29 01:54:04.676849,4.81714393634235
5021,2020-08-29 01:54:05.039583,4.81714393634235
5022,2020-08-29 01:54:05.372132,4.81714393634235
5023,2020-08-29 01:54:05.727456,4.81714393634235
5024,2020-08-29 01:54:06.074753,4.81714393634235
5025,2020-08-29 01:54:06.462047,4.81714393634235
5026,2020-08-29 01:54:06.750607,4.89239401145699
5027,2020-08-29 01:54:07.097005,4.89239401145699
5028,2020-08-29 01:54:07.388917,4.89239401145699
5029,2020-08-29 01:54:07.749883,4.89239401145699
5030,2020-08-29 01:54:07.998059,4.89239401145699
5031,2020-08-29 01:54:08.330660,4.89239401145699
5032,2020-08-29 01:54:08.562229,4.89239401145699
5033,2020-08-29 01:54:08.854071,4.89239401145699
5034,2020-08-29 01:54:09.172970,4.89239401145699
5035,2020-08-29 01:54:09.463367,4.89239401145699
5036,2020-08-29 01:54:09.812351,5.00017019256319
5037,2020-08-29 01:54:10.161686,5.00017019256319
5038,2020-08-29 01:54:10.420904,5.00017019256319
5039,2020-08-29 01:54:10.782467,5.00017019256319
5040,2020-08-29 01:54:11.131155,5.00017019256319
5041,2020-08-29 01:54:11.420524,5.00017019256319
5042,2020-08-29 01:54:11.720041,5.00017019256319
5043,2020-08-29 01:54:11.954513,5.00017019256319
5044,2020-08-29 01:54:12.217801,5.00017019256319
5045,2020-08-29 01:54:12.520682,4.9944991422545
5046,2020-08-29 01:54:12.842755,4.9944991422545
5047,2020-08-29 01:54:13.256916,4.9944991422545
5048,2020-08-29 01:54:13.537025,4.9944991422545
5049,2020-08-29 01:54:13.785850,4.9944991422545
5050,2020-08-29 01:54:14.046833,4.9944991422545
5051,2020-08-29 01:54:14.353941,4.9944991422545
5052,2020-08-29 01:54:14.597178,4.9944991422545
5053,2020-08-29 01:54:14.997687,4.91350665549703
5054,2020-08-29 01:54:15.336651,4.91350665549703
5055,2020-08-29 01:54:15.680988,4.91350665549703
5056,2020-08-29 01:54:16.023729,4.91350665549703
5057,2020-08-29 01:54:16.356067,4.91350665549703
5058,2020-08-29 01:54:16.836452,4.91350665549703
5059,2020-08-29 01:54:17.139374,4.91350665549703
5060,2020-08-29 01:54:17.545926,4.83283434636562
5061,2020-08-29 01:54:17.873408,4.83283434636562
5062,2020-08-29 01:54:18.149590,4.83283434636562
5063,2020-08-29 01:54:18.388214,4.83283434636562
5064,2020-08-29 01:54:18.673560,4.83283434636562
5065,2020-08-29 01:54:18.983395,4.83283434636562
5066,2020-08-29 01:54:19.285311,4.83283434636562
5067,2020-08-29 01:54:19.581551,4.83283434636562
5068,2020-08-29 01:54:19.853460,4.83283434636562
5069,2020-08-29 01:54:20.171362,4.75247719069407
5070,2020-08-29 01:54:20.529405,4.75247719069407
5071,2020-08-29 01:54:20.812600,4.75247719069407
5072,2020-08-29 01:54:21.128548,4.75247719069407
5073,2020-08-29 01:54:21.438464,4.75247719069407
5074,2020-08-29 01:54:21.772227,4.75247719069407
5075,2020-08-29 01:54:22.053296,4.75247719069407
5076,2020-08-29 01:54:22.339674,4.75247719069407
5077,2020-08-29 01:54:22.759189,4.67243036103018
5078,2020-08-29 01:54:23.016547,4.67243036103018
5079,2020-08-29 01:54:23.270692,4.67243036103018
5080,2020-08-29 01:54:23.585737,4.67243036103018
5081,2020-08-29 01:54:23.889173,4.67243036103018
5082,2020-08-29 01:54:24.140844,4.67243036103018
5083,2020-08-29 01:54:24.445590,4.67243036103018
5084,2020-08-29 01:54:24.701379,4.67243036103018
5085,2020-08-29 01:54:25.061237,4.59268921041766
5086,2020-08-29 01:54:25.383500,4.59268921041766
5087,2020-08-29 01:54:25.784591,4.59268921041766
5088,2020-08-29 01:54:26.104622,4.59268921041766
5089,2020-08-29 01:54:26.354022,4.59268921041766
5090,2020-08-29 01:54:26.704340,4.59268921041766
5091,2020-08-29 01:54:27.033054,4.59268921041766
5092,2020-08-29 01:54:27.355898,4.59268921041766
5093,2020-08-29 01:54:27.629822,4.51324925846907
5094,2020-08-29 01:54:27.884919,4.51324925846907
5095,2020-08-29 01:54:28.251863,4.51324925846907
5096,2020-08-29 01:54:28.571045,4.51324925846907
5097,2020-08-29 01:54:28.875665,4.51324925846907
5098,2020-08-29 01:54:29.149641,4.51324925846907
5099,2020-08-29 01:54:29.429488,4.51324925846907
5100,2020-08-29 01:54:29.748871,4.51324925846907
5101,2020-08-29 01:54:30.077957,4.51324925846907
5102,2020-08-29 01:54:30.325941,4.43410617926529
5103,2020-08-29 01:54:30.691130,4.43410617926529
5104,2020-08-29 01:54:31.047330,4.43410617926529
5105,2020-08-29 01:54:31.338008,4.43410617926529
5106,2020-08-29 01:54:31.651759,4.43410617926529
5107,2020-08-29 01:54:31.993589,4.43410617926529
5108,2020-08-29 01:54:32.333136,4.43410617926529
5109,2020-08-29 01:54:32.664735,4.35525579073801
5110,2020-08-29 01:54:32.903513,4.35525579073801
5111,2020-08-29 01:54:33.172459,4.35525579073801
5112,2020-08-29 01:54:33.431530,4.35525579073801
5113,2020-08-29 01:54:33.708992,4.35525579073801
5114,2020-08-29 01:54:33.999215,4.35525579073801
5115,2020-08-29 01:54:34.263662,4.35525579073801
5116,2020-08-29 01:54:34.544501,4.35525579073801
5117,2020-08-29 01:54:34.798928,4.35525579073801
5118,2020-08-29 01:54:35.167290,4.27669404527546
5119,2020-08-29 01:54:35.526355,4.27669404527546
5120,2020-08-29 01:54:35.811524,4.27669404527546
5121,2020-08-29 01:54:36.128421,4.27669404527546
5122,2020-08-29 01:54:36.441260,4.27669404527546
5123,2020-08-29 01:54:36.796316,4.27669404527546
5124,2020-08-29 01:54:37.123213,4.27669404527546
5125,2020-08-29 01:54:37.514733,4.19841702134975
5126,2020-08-29 01:54:37.775577,4.19841702134975
5127,2020-08-29 01:54:38.062678,4.19841702134975
5128,2020-08-29 01:54:38.333359,4.19841702134975
5129,2020-08-29 01:54:38.548506,4.19841702134975
5130,2020-08-29 01:54:38.915189,4.19841702134975
5131,2020-08-29 01:54:39.210186,4.19841702134975
5132,2020-08-29 01:54:39.544661,4.19841702134975
5133,2020-08-29 01:54:39.935380,4.12042091600779
5134,2020-08-29 01:54:40.272502,4.12042091600779
5135,2020-08-29 01:54:40.614175,4.12042091600779
5136,2020-08-29 01:54:40.913937,4.12042091600779
5137,2020-08-29 01:54:41.184311,4.12042091600779
5138,2020-08-29 01:54:41.526802,4.12042091600779
5139,2020-08-29 01:54:41.850980,4.03397971308272
5140,2020-08-29 01:54:42.201048,4.03397971308272
5141,2020-08-29 01:54:42.465190,4.03397971308272
5142,2020-08-29 01:54:42.784161,4.03397971308272
5143,2020-08-29 01:54:43.103687,4.03397971308272
5144,2020-08-29 01:54:43.417298,4.03397971308272
5145,2020-08-29 01:54:43.689985,4.03397971308272
5146,2020-08-29 01:54:43.990324,4.03397971308272
5147,2020-08-29 01:54:44.253990,3.9478257784494
5148,2020-08-29 01:54:44.553184,3.9478257784494
5149,2020-08-29 01:54:44.806053,3.9478257784494
5150,2020-08-29 01:54:45.109927,3.9478257784494
5151,2020-08-29 01:54:45.355102,3.9478257784494
5152,2020-08-29 01:54:45.668560,3.9478257784494
5153,2020-08-29 01:54:45.944049,3.9478257784494
5154,2020-08-29 01:54:46.237709,3.9478257784494
5155,2020-08-29 01:54:46.505406,3.9478257784494
5156,2020-08-29 01:54:46.844127,3.86195568581471
5157,2020-08-29 01:54:47.118839,3.86195568581471
5158,2020-08-29 01:54:47.440526,3.86195568581471
5159,2020-08-29 01:54:47.730661,3.86195568581471
5160,2020-08-29 01:54:48.016126,3.86195568581471
5161,2020-08-29 01:54:48.340996,3.86195568581471
5162,2020-08-29 01:54:48.608716,3.86195568581471
5163,2020-08-29 01:54:48.943946,3.86195568581471
5164,2020-08-29 01:54:49.271110,3.86195568581471
5165,2020-08-29 01:54:49.546724,3.77636610004078
5166,2020-08-29 01:54:49.890187,3.77636610004078
5167,2020-08-29 01:54:50.218291,3.77636610004078
5168,2020-08-29 01:54:50.512033,3.77636610004078
5169,2020-08-29 01:54:50.832129,3.77636610004078
5170,2020-08-29 01:54:51.157368,3.77636610004078
5171,2020-08-29 01:54:51.427003,3.77636610004078
5172,2020-08-29 01:54:51.746629,3.77636610004078
5173,2020-08-29 01:54:52.127808,3.69105377273233
5174,2020-08-29 01:54:52.389303,3.69105377273233
5175,2020-08-29 01:54:52.690136,3.69105377273233
5176,2020-08-29 01:54:52.934734,3.69105377273233
5177,2020-08-29 01:54:53.242410,3.69105377273233
5178,2020-08-29 01:54:53.506163,3.69105377273233
5179,2020-08-29 01:54:53.849091,3.69105377273233
5180,2020-08-29 01:54:54.192757,3.69105377273233
5181,2020-08-29 01:54:54.559850,3.60601553817708
5182,2020-08-29 01:54:54.894050,3.60601553817708
5183,2020-08-29 01:54:55.215229,3.60601553817708
5184,2020-08-29 01:54:55.577555,3.60601553817708
5185,2020-08-29 01:54:55.819017,3.60601553817708
5186,2020-08-29 01:54:56.094041,3.60601553817708
5187,2020-08-29 01:54:56.324050,3.60601553817708
5188,2020-08-29 01:54:56.652822,3.60601553817708
5189,2020-08-29 01:54:56.883805,3.52124830959943
5190,2020-08-29 01:54:57.115264,3.52124830959943
5191,2020-08-29 01:54:57.362041,3.52124830959943
5192,2020-08-29 01:54:57.720486,3.52124830959943
5193,2020-08-29 01:54:57.987297,3.52124830959943
5194,2020-08-29 01:54:58.326242,3.52124830959943
5195,2020-08-29 01:54:58.637185,3.52124830959943
5196,2020-08-29 01:54:58.938835,3.52124830959943
5197,2020-08-29 01:54:59.240593,3.52124830959943
5198,2020-08-29 01:54:59.527805,3.43674907569388
5199,2020-08-29 01:54:59.840745,3.43674907569388
5200,2020-08-29 01:55:00.159658,3.43674907569388
5201,2020-08-29 01:55:00.430047,3.43674907569388
5202,2020-08-29 01:55:00.693195,3.43674907569388
5203,2020-08-29 01:55:00.962428,3.43674907569388
5204,2020-08-29 01:55:01.311439,3.43674907569388
5205,2020-08-29 01:55:01.667675,3.43674907569388
5206,2020-08-29 01:55:02.040138,3.43674907569388
5207,2020-08-29 01:55:02.314889,3.35251489740878
5208,2020-08-29 01:55:02.612879,3.35251489740878
5209,2020-08-29 01:55:02.897355,3.35251489740878
5210,2020-08-29 01:55:03.244091,3.35251489740878
5211,2020-08-29 01:55:03.523500,3.35251489740878
5212,2020-08-29 01:55:03.777358,3.35251489740878
5213,2020-08-29 01:55:04.163273,3.35251489740878
5214,2020-08-29 01:55:04.401110,3.35251489740878
5215,2020-08-29 01:55:04.685750,3.26854290495555
5216,2020-08-29 01:55:04.991483,3.26854290495555
5217,2020-08-29 01:55:05.293053,3.26854290495555
5218,2020-08-29 01:55:05.606278,3.26854290495555
5219,2020-08-29 01:55:05.859451,3.26854290495555
5220,2020-08-29 01:55:06.168939,3.26854290495555
5221,2020-08-29 01:55:06.425639,3.26854290495555
5222,2020-08-29 01:55:06.668899,3.26854290495555
5223,2020-08-29 01:55:06.944453,3.26854290495555
5224,2020-08-29 01:55:07.198770,3.26854290495555
5225,2020-08-29 01:55:07.524897,3.18483029502148
5226,2020-08-29 01:55:07.783316,3.18483029502148
5227,2020-08-29 01:55:08.120413,3.18483029502148
5228,2020-08-29 01:55:08.395080,3.18483029502148
5229,2020-08-29 01:55:08.722810,3.18483029502148
5230,2020-08-29 01:55:09.067799,3.18483029502148
5231,2020-08-29 01:55:09.399491,3.18483029502148
5232,2020-08-29 01:55:09.706289,3.18483029502148
5233,2020-08-29 01:55:10.061181,3.1013743281671
5234,2020-08-29 01:55:10.322466,3.1013743281671
5235,2020-08-29 01:55:10.638116,3.1013743281671
5236,2020-08-29 01:55:10.893924,3.1013743281671
5237,2020-08-29 01:55:11.167442,3.1013743281671
5238,2020-08-29 01:55:11.493560,3.1013743281671
5239,2020-08-29 01:55:11.840827,3.1013743281671
5240,2020-08-29 01:55:12.136549,3.1013743281671
5241,2020-08-29 01:55:12.511453,3.0093896839104
5242,2020-08-29 01:55:12.868612,3.0093896839104
5243,2020-08-29 01:55:13.172046,3.0093896839104
5244,2020-08-29 01:55:13.514279,3.0093896839104
5245,2020-08-29 01:55:13.878495,3.0093896839104
5246,2020-08-29 01:55:14.168259,3.0093896839104
5247,2020-08-29 01:55:14.463597,3.0093896839104
5248,2020-08-29 01:55:14.742815,3.0093896839104
5249,2020-08-29 01:55:14.996360,3.0093896839104
5250,2020-08-29 01:55:15.352191,2.91767249559578
5251,2020-08-29 01:55:15.657359,2.91767249559578
5252,2020-08-29 01:55:15.944059,2.91767249559578
5253,2020-08-29 01:55:16.191568,2.91767249559578
5254,2020-08-29 01:55:16.569002,2.91767249559578
5255,2020-08-29 01:55:16.845671,2.91767249559578
5256,2020-08-29 01:55:17.138714,2.91767249559578
5257,2020-08-29 01:55:17.438825,2.91767249559578
5258,2020-08-29 01:55:17.697194,2.91767249559578
5259,2020-08-29 01:55:17.928454,2.91767249559578
5260,2020-08-29 01:55:18.204285,2.82622018289851
5261,2020-08-29 01:55:18.577791,2.82622018289851
5262,2020-08-29 01:55:18.915213,2.82622018289851
5263,2020-08-29 01:55:19.238592,2.82622018289851
5264,2020-08-29 01:55:19.575718,2.82622018289851
5265,2020-08-29 01:55:19.896350,2.82622018289851
5266,2020-08-29 01:55:20.120764,2.82622018289851
5267,2020-08-29 01:55:20.455093,2.73503022142226
5268,2020-08-29 01:55:20.773275,2.73503022142226
5269,2020-08-29 01:55:21.028107,2.73503022142226
5270,2020-08-29 01:55:21.415133,2.73503022142226
5271,2020-08-29 01:55:21.757135,2.73503022142226
5272,2020-08-29 01:55:22.178863,2.73503022142226
5273,2020-08-29 01:55:22.495400,2.73503022142226
5274,2020-08-29 01:55:22.781061,2.64410014082034
5275,2020-08-29 01:55:23.023180,2.64410014082034
5276,2020-08-29 01:55:23.285414,2.64410014082034
5277,2020-08-29 01:55:23.565763,2.64410014082034
5278,2020-08-29 01:55:23.871955,2.64410014082034
5279,2020-08-29 01:55:24.221289,2.64410014082034
5280,2020-08-29 01:55:24.494863,2.64410014082034
5281,2020-08-29 01:55:24.760877,2.64410014082034
5282,2020-08-29 01:55:25.030561,2.64410014082034
5283,2020-08-29 01:55:25.337277,2.64410014082034
5284,2020-08-29 01:55:25.553649,2.55342752303159
5285,2020-08-29 01:55:25.857575,2.55342752303159
5286,2020-08-29 01:55:26.164444,2.55342752303159
5287,2020-08-29 01:55:26.467816,2.55342752303159
5288,2020-08-29 01:55:26.793803,2.55342752303159
5289,2020-08-29 01:55:27.040295,2.55342752303159
5290,2020-08-29 01:55:27.360805,2.55342752303159
5291,2020-08-29 01:55:27.606901,2.55342752303159
5292,2020-08-29 01:55:27.854064,2.55342752303159
5293,2020-08-29 01:55:28.230399,2.46301000062255
5294,2020-08-29 01:55:28.557876,2.46301000062255
5295,2020-08-29 01:55:28.841882,2.46301000062255
5296,2020-08-29 01:55:29.203808,2.46301000062255
5297,2020-08-29 01:55:29.561017,2.46301000062255
5298,2020-08-29 01:55:29.841731,2.46301000062255
5299,2020-08-29 01:55:30.173468,2.46301000062255
5300,2020-08-29 01:55:30.442211,2.37284525522827
5301,2020-08-29 01:55:30.754041,2.37284525522827
5302,2020-08-29 01:55:31.062483,2.37284525522827
5303,2020-08-29 01:55:31.306513,2.37284525522827
5304,2020-08-29 01:55:31.614154,2.37284525522827
5305,2020-08-29 01:55:31.891782,2.37284525522827
5306,2020-08-29 01:55:32.209636,2.37284525522827
5307,2020-08-29 01:55:32.498470,2.37284525522827
5308,2020-08-29 01:55:32.750944,2.37284525522827
5309,2020-08-29 01:55:33.055971,2.28293101608503
5310,2020-08-29 01:55:33.326678,2.28293101608503
5311,2020-08-29 01:55:33.701934,2.28293101608503
5312,2020-08-29 01:55:34.026257,2.28293101608503
5313,2020-08-29 01:55:34.324622,2.28293101608503
5314,2020-08-29 01:55:34.701569,2.28293101608503
5315,2020-08-29 01:55:34.989678,2.28293101608503
5316,2020-08-29 01:55:35.258807,2.28293101608503
5317,2020-08-29 01:55:35.684091,2.35584349538441
5318,2020-08-29 01:55:36.039067,2.35584349538441
5319,2020-08-29 01:55:36.316873,2.35584349538441
5320,2020-08-29 01:55:36.634179,2.35584349538441
5321,2020-08-29 01:55:36.921852,2.35584349538441
5322,2020-08-29 01:55:37.245344,2.35584349538441
5323,2020-08-29 01:55:37.511347,2.35584349538441
5324,2020-08-29 01:55:37.845809,2.35584349538441
5325,2020-08-29 01:55:38.098118,2.42857254551294
5326,2020-08-29 01:55:38.421049,2.42857254551294
5327,2020-08-29 01:55:38.761909,2.42857254551294
5328,2020-08-29 01:55:39.066726,2.42857254551294
5329,2020-08-29 01:55:39.460111,2.42857254551294
5330,2020-08-29 01:55:39.770552,2.42857254551294
5331,2020-08-29 01:55:40.105795,2.42857254551294
5332,2020-08-29 01:55:40.379309,2.42857254551294
5333,2020-08-29 01:55:40.727099,2.50111887152369
5334,2020-08-29 01:55:41.056953,2.50111887152369
5335,2020-08-29 01:55:41.383867,2.50111887152369
5336,2020-08-29 01:55:41.735702,2.50111887152369
5337,2020-08-29 01:55:42.055465,2.50111887152369
5338,2020-08-29 01:55:42.408430,2.50111887152369
5339,2020-08-29 01:55:42.656333,2.50111887152369
5340,2020-08-29 01:55:42.922806,2.56742655290493
5341,2020-08-29 01:55:43.262869,2.56742655290493
5342,2020-08-29 01:55:43.620933,2.56742655290493
5343,2020-08-29 01:55:43.887000,2.56742655290493
5344,2020-08-29 01:55:44.166607,2.56742655290493
5345,2020-08-29 01:55:44.493507,2.56742655290493
5346,2020-08-29 01:55:44.861573,2.56742655290493
5347,2020-08-29 01:55:45.117233,2.63356421251713
5348,2020-08-29 01:55:45.423100,2.63356421251713
5349,2020-08-29 01:55:45.768213,2.63356421251713
5350,2020-08-29 01:55:46.085696,2.63356421251713
5351,2020-08-29 01:55:46.412484,2.63356421251713
5352,2020-08-29 01:55:46.735567,2.63356421251713
5353,2020-08-29 01:55:47.023524,2.63356421251713
5354,2020-08-29 01:55:47.300637,2.63356421251713
5355,2020-08-29 01:55:47.535265,2.63356421251713
5356,2020-08-29 01:55:47.797461,2.69953250676879
5357,2020-08-29 01:55:48.085281,2.69953250676879
5358,2020-08-29 01:55:48.357456,2.69953250676879
5359,2020-08-29 01:55:48.696385,2.69953250676879
5360,2020-08-29 01:55:49.026098,2.69953250676879
5361,2020-08-29 01:55:49.299527,2.69953250676879
5362,2020-08-29 01:55:49.638251,2.69953250676879
5363,2020-08-29 01:55:50.013448,2.69953250676879
5364,2020-08-29 01:55:50.255328,2.69953250676879
5365,2020-08-29 01:55:50.609071,2.76533208788624
5366,2020-08-29 01:55:50.936252,2.76533208788624
5367,2020-08-29 01:55:51.237826,2.76533208788624
5368,2020-08-29 01:55:51.505531,2.76533208788624
5369,2020-08-29 01:55:51.830705,2.76533208788624
5370,2020-08-29 01:55:52.153990,2.76533208788624
5371,2020-08-29 01:55:52.473966,2.76533208788624
5372,2020-08-29 01:55:52.809244,2.83096360398154
5373,2020-08-29 01:55:53.083256,2.83096360398154
5374,2020-08-29 01:55:53.340491,2.83096360398154
5375,2020-08-29 01:55:53.572356,2.83096360398154
5376,2020-08-29 01:55:53.853688,2.83096360398154
5377,2020-08-29 01:55:54.210567,2.83096360398154
5378,2020-08-29 01:55:54.523913,2.83096360398154
5379,2020-08-29 01:55:54.837612,2.83096360398154
5380,2020-08-29 01:55:55.320751,2.89642769911816
5381,2020-08-29 01:55:55.661128,2.89642769911816
5382,2020-08-29 01:55:55.983109,2.89642769911816
5383,2020-08-29 01:55:56.281803,2.89642769911816
5384,2020-08-29 01:55:56.585931,2.89642769911816
5385,2020-08-29 01:55:56.936267,2.89642769911816
5386,2020-08-29 01:55:57.279788,2.89642769911816
5387,2020-08-29 01:55:57.576817,2.89642769911816
5388,2020-08-29 01:55:57.912802,2.89642769911816
5389,2020-08-29 01:55:58.193037,2.96172501337439
5390,2020-08-29 01:55:58.440230,2.96172501337439
5391,2020-08-29 01:55:58.754775,2.96172501337439
5392,2020-08-29 01:55:59.129610,2.96172501337439
5393,2020-08-29 01:55:59.422450,2.96172501337439
5394,2020-08-29 01:55:59.765463,2.96172501337439
5395,2020-08-29 01:56:00.126092,2.96172501337439
5396,2020-08-29 01:56:00.457066,2.96172501337439
5397,2020-08-29 01:56:00.768299,2.96172501337439
5398,2020-08-29 01:56:01.033838,3.02685618290472
5399,2020-08-29 01:56:01.428309,3.02685618290472
5400,2020-08-29 01:56:01.753860,3.02685618290472
5401,2020-08-29 01:56:01.990478,3.02685618290472
5402,2020-08-29 01:56:02.231570,3.02685618290472
5403,2020-08-29 01:56:02.474003,3.02685618290472
5404,2020-08-29 01:56:02.736150,3.02685618290472
5405,2020-08-29 01:56:02.972637,3.02685618290472
5406,2020-08-29 01:56:03.377311,3.09182183999926
5407,2020-08-29 01:56:03.725510,3.09182183999926
5408,2020-08-29 01:56:04.034231,3.09182183999926
5409,2020-08-29 01:56:04.419165,3.09182183999926
5410,2020-08-29 01:56:04.718684,3.09182183999926
5411,2020-08-29 01:56:05.014892,3.09182183999926
5412,2020-08-29 01:56:05.273386,3.09182183999926
5413,2020-08-29 01:56:05.603805,3.09182183999926
5414,2020-08-29 01:56:05.929180,3.09182183999926
5415,2020-08-29 01:56:06.237748,3.15662261314115
5416,2020-08-29 01:56:06.566524,3.15662261314115
5417,2020-08-29 01:56:06.811276,3.15662261314115
5418,2020-08-29 01:56:07.084259,3.15662261314115
5419,2020-08-29 01:56:07.339122,3.15662261314115
5420,2020-08-29 01:56:07.626755,3.15662261314115
5421,2020-08-29 01:56:07.997150,3.15662261314115
5422,2020-08-29 01:56:08.336371,3.15662261314115
5423,2020-08-29 01:56:08.656141,3.15662261314115
5424,2020-08-29 01:56:09.009548,3.15662261314115
5425,2020-08-29 01:56:09.293633,3.22125912706228
5426,2020-08-29 01:56:09.555455,3.22125912706228
5427,2020-08-29 01:56:09.944070,3.22125912706228
5428,2020-08-29 01:56:10.260165,3.22125912706228
5429,2020-08-29 01:56:10.539106,3.22125912706228
5430,2020-08-29 01:56:10.857782,3.22125912706228
5431,2020-08-29 01:56:11.206754,3.22125912706228
5432,2020-08-29 01:56:11.488552,3.22125912706228
5433,2020-08-29 01:56:11.789455,3.28573200279719
5434,2020-08-29 01:56:12.014752,3.28573200279719
5435,2020-08-29 01:56:12.329386,3.28573200279719
5436,2020-08-29 01:56:12.660157,3.28573200279719
5437,2020-08-29 01:56:12.937477,3.28573200279719
5438,2020-08-29 01:56:13.218113,3.28573200279719
5439,2020-08-29 01:56:13.517472,3.28573200279719
5440,2020-08-29 01:56:13.764802,3.28573200279719
5441,2020-08-29 01:56:14.093106,3.28573200279719
5442,2020-08-29 01:56:14.400814,3.28573200279719
5443,2020-08-29 01:56:14.711455,3.31833360155875
5444,2020-08-29 01:56:15.053794,3.31833360155875
5445,2020-08-29 01:56:15.371324,3.31833360155875
5446,2020-08-29 01:56:15.682585,3.31833360155875
5447,2020-08-29 01:56:15.973904,3.31833360155875
5448,2020-08-29 01:56:16.328350,3.31833360155875
5449,2020-08-29 01:56:16.622567,3.31833360155875
5450,2020-08-29 01:56:16.907919,3.31833360155875
5451,2020-08-29 01:56:17.196005,3.31833360155875
5452,2020-08-29 01:56:17.532459,3.35101350162748
5453,2020-08-29 01:56:17.867651,3.35101350162748
5454,2020-08-29 01:56:18.220989,3.35101350162748
5455,2020-08-29 01:56:18.543540,3.35101350162748
5456,2020-08-29 01:56:18.863646,3.35101350162748
5457,2020-08-29 01:56:19.118168,3.35101350162748
5458,2020-08-29 01:56:19.459217,3.35101350162748
5459,2020-08-29 01:56:19.814119,3.35101350162748
5460,2020-08-29 01:56:20.142945,3.38362204808395
5461,2020-08-29 01:56:20.539983,3.38362204808395
5462,2020-08-29 01:56:20.847805,3.38362204808395
5463,2020-08-29 01:56:21.156120,3.38362204808395
5464,2020-08-29 01:56:21.509602,3.38362204808395
5465,2020-08-29 01:56:21.839269,3.38362204808395
5466,2020-08-29 01:56:22.228701,3.38362204808395
5467,2020-08-29 01:56:22.572744,3.38362204808395
5468,2020-08-29 01:56:22.870288,3.41615958316264
5469,2020-08-29 01:56:23.231132,3.41615958316264
5470,2020-08-29 01:56:23.563416,3.41615958316264
5471,2020-08-29 01:56:23.851792,3.41615958316264
5472,2020-08-29 01:56:24.183919,3.41615958316264
5473,2020-08-29 01:56:24.462275,3.41615958316264
5474,2020-08-29 01:56:24.777176,3.41615958316264
5475,2020-08-29 01:56:25.035117,3.41615958316264
5476,2020-08-29 01:56:25.320989,3.41615958316264
5477,2020-08-29 01:56:25.651331,3.44862644715359
5478,2020-08-29 01:56:25.995535,3.44862644715359
5479,2020-08-29 01:56:26.255582,3.44862644715359
5480,2020-08-29 01:56:26.596870,3.44862644715359
5481,2020-08-29 01:56:26.973975,3.44862644715359
5482,2020-08-29 01:56:27.293282,3.44862644715359
5483,2020-08-29 01:56:27.649035,3.44862644715359
5484,2020-08-29 01:56:27.971518,3.44862644715359
5485,2020-08-29 01:56:28.244604,3.44862644715359
5486,2020-08-29 01:56:28.557484,3.44862644715359
5487,2020-08-29 01:56:28.836439,3.48102297838517
5488,2020-08-29 01:56:29.155842,3.48102297838517
5489,2020-08-29 01:56:29.509124,3.48102297838517
5490,2020-08-29 01:56:29.832232,3.48102297838517
5491,2020-08-29 01:56:30.180771,3.48102297838517
5492,2020-08-29 01:56:30.504284,3.48102297838517
5493,2020-08-29 01:56:30.825126,3.48102297838517
5494,2020-08-29 01:56:31.100968,3.51334951319792
5495,2020-08-29 01:56:31.491694,3.51334951319792
5496,2020-08-29 01:56:31.755452,3.51334951319792
5497,2020-08-29 01:56:32.088689,3.51334951319792
5498,2020-08-29 01:56:32.437060,3.51334951319792
5499,2020-08-29 01:56:32.733267,3.51334951319792
5500,2020-08-29 01:56:33.041056,3.51334951319792
5501,2020-08-29 01:56:33.378636,3.51334951319792
5502,2020-08-29 01:56:33.725206,3.51334951319792
5503,2020-08-29 01:56:34.026349,3.5456063859062
5504,2020-08-29 01:56:34.458549,3.5456063859062
5505,2020-08-29 01:56:34.775396,3.5456063859062
5506,2020-08-29 01:56:35.137651,3.5456063859062
5507,2020-08-29 01:56:35.398724,3.5456063859062
5508,2020-08-29 01:56:35.673765,3.5456063859062
5509,2020-08-29 01:56:35.980548,3.5456063859062
5510,2020-08-29 01:56:36.228495,3.5456063859062
5511,2020-08-29 01:56:36.549495,3.5456063859062
5512,2020-08-29 01:56:36.842386,3.5456063859062
5513,2020-08-29 01:56:37.105233,3.57779392874143
5514,2020-08-29 01:56:37.409098,3.57779392874143
5515,2020-08-29 01:56:37.682437,3.57779392874143
5516,2020-08-29 01:56:37.933071,3.57779392874143
5517,2020-08-29 01:56:38.256204,3.57779392874143
5518,2020-08-29 01:56:38.601645,3.57779392874143
5519,2020-08-29 01:56:38.954943,3.57779392874143
5520,2020-08-29 01:56:39.285405,3.57779392874143
5521,2020-08-29 01:56:39.540408,3.60991247176321
5522,2020-08-29 01:56:39.882923,3.60991247176321
5523,2020-08-29 01:56:40.220404,3.60991247176321
5524,2020-08-29 01:56:40.536429,3.60991247176321
5525,2020-08-29 01:56:40.833782,3.60991247176321
5526,2020-08-29 01:56:41.125894,3.60991247176321
5527,2020-08-29 01:56:41.417220,3.60991247176321
5528,2020-08-29 01:56:41.739035,3.60991247176321
5529,2020-08-29 01:56:42.007235,3.60991247176321
5530,2020-08-29 01:56:42.279086,3.63597970012188
5531,2020-08-29 01:56:42.587834,3.63597970012188
5532,2020-08-29 01:56:42.908181,3.63597970012188
5533,2020-08-29 01:56:43.170456,3.63597970012188
5534,2020-08-29 01:56:43.459854,3.63597970012188
5535,2020-08-29 01:56:43.762593,3.63597970012188
5536,2020-08-29 01:56:44.017371,3.63597970012188
5537,2020-08-29 01:56:44.308128,3.63597970012188
5538,2020-08-29 01:56:44.637303,3.63597970012188
5539,2020-08-29 01:56:44.890354,3.64636462250098
5540,2020-08-29 01:56:45.166457,3.64636462250098
5541,2020-08-29 01:56:45.450815,3.64636462250098
5542,2020-08-29 01:56:45.814613,3.64636462250098
5543,2020-08-29 01:56:46.052847,3.64636462250098
5544,2020-08-29 01:56:46.314530,3.64636462250098
5545,2020-08-29 01:56:46.577573,3.64636462250098
5546,2020-08-29 01:56:46.861161,3.64636462250098
5547,2020-08-29 01:56:47.164743,3.64636462250098
5548,2020-08-29 01:56:47.474301,3.64636462250098
5549,2020-08-29 01:56:47.714332,3.70197862892398
5550,2020-08-29 01:56:48.008170,3.70197862892398
5551,2020-08-29 01:56:48.366909,3.70197862892398
5552,2020-08-29 01:56:48.700389,3.70197862892398
5553,2020-08-29 01:56:48.941117,3.70197862892398
5554,2020-08-29 01:56:49.191812,3.70197862892398
5555,2020-08-29 01:56:49.472457,3.70197862892398
5556,2020-08-29 01:56:49.732361,3.70197862892398
5557,2020-08-29 01:56:50.091280,3.70197862892398
5558,2020-08-29 01:56:50.459100,3.74356662115315
5559,2020-08-29 01:56:50.745996,3.74356662115315
5560,2020-08-29 01:56:51.079225,3.74356662115315
5561,2020-08-29 01:56:51.346667,3.74356662115315
5562,2020-08-29 01:56:51.607973,3.74356662115315
5563,2020-08-29 01:56:51.844290,3.74356662115315
5564,2020-08-29 01:56:52.174144,3.74356662115315
5565,2020-08-29 01:56:52.511068,3.74356662115315
5566,2020-08-29 01:56:52.849687,3.74356662115315
5567,2020-08-29 01:56:53.165563,3.78506714971833
5568,2020-08-29 01:56:53.435787,3.78506714971833
5569,2020-08-29 01:56:53.757480,3.78506714971833
5570,2020-08-29 01:56:54.029110,3.78506714971833
5571,2020-08-29 01:56:54.356587,3.78506714971833
5572,2020-08-29 01:56:54.558597,3.78506714971833
5573,2020-08-29 01:56:54.827032,3.78506714971833
5574,2020-08-29 01:56:55.149149,3.78506714971833
5575,2020-08-29 01:56:55.360699,3.82648047375694
5576,2020-08-29 01:56:55.691307,3.82648047375694
5577,2020-08-29 01:56:55.977172,3.82648047375694
5578,2020-08-29 01:56:56.225146,3.82648047375694
5579,2020-08-29 01:56:56.458205,3.82648047375694
5580,2020-08-29 01:56:56.692276,3.82648047375694
5581,2020-08-29 01:56:56.942464,3.82648047375694
5582,2020-08-29 01:56:57.251821,3.82648047375694
5583,2020-08-29 01:56:57.595911,3.82648047375694
5584,2020-08-29 01:56:57.928270,3.8678068515222
5585,2020-08-29 01:56:58.269244,3.8678068515222
5586,2020-08-29 01:56:58.580430,3.8678068515222
5587,2020-08-29 01:56:58.935645,3.8678068515222
5588,2020-08-29 01:56:59.230304,3.8678068515222
5589,2020-08-29 01:56:59.527115,3.8678068515222
5590,2020-08-29 01:56:59.808683,3.8678068515222
5591,2020-08-29 01:57:00.079255,3.8678068515222
5592,2020-08-29 01:57:00.387521,3.8678068515222
5593,2020-08-29 01:57:00.642451,3.90904654039119
5594,2020-08-29 01:57:00.984089,3.90904654039119
5595,2020-08-29 01:57:01.325783,3.90904654039119
5596,2020-08-29 01:57:01.660457,3.90904654039119
5597,2020-08-29 01:57:01.979366,3.90904654039119
5598,2020-08-29 01:57:02.333955,3.90904654039119
5599,2020-08-29 01:57:02.654287,3.90904654039119
5600,2020-08-29 01:57:02.893626,3.95019979687261
5601,2020-08-29 01:57:03.249964,3.95019979687261
5602,2020-08-29 01:57:03.571577,3.95019979687261
5603,2020-08-29 01:57:03.833811,3.95019979687261
5604,2020-08-29 01:57:04.088768,3.95019979687261
5605,2020-08-29 01:57:04.320765,3.95019979687261
5606,2020-08-29 01:57:04.588661,3.95019979687261
5607,2020-08-29 01:57:04.944370,3.95019979687261
5608,2020-08-29 01:57:05.280192,3.95019979687261
5609,2020-08-29 01:57:05.581675,3.99097366509245
5610,2020-08-29 01:57:05.899275,3.99097366509245
5611,2020-08-29 01:57:06.236495,3.99097366509245
5612,2020-08-29 01:57:06.558612,3.99097366509245
5613,2020-08-29 01:57:06.857613,3.99097366509245
5614,2020-08-29 01:57:07.128248,3.99097366509245
5615,2020-08-29 01:57:07.441607,3.99097366509245
5616,2020-08-29 01:57:07.761782,3.99097366509245
5617,2020-08-29 01:57:08.090915,4.03165145835391
5618,2020-08-29 01:57:08.400701,4.03165145835391
5619,2020-08-29 01:57:08.709059,4.03165145835391
5620,2020-08-29 01:57:09.042530,4.03165145835391
5621,2020-08-29 01:57:09.402093,4.03165145835391
5622,2020-08-29 01:57:09.663134,4.03165145835391
5623,2020-08-29 01:57:09.939822,4.03165145835391
5624,2020-08-29 01:57:10.229080,4.03165145835391
5625,2020-08-29 01:57:10.563231,4.03165145835391
5626,2020-08-29 01:57:10.927439,4.07223337308936
5627,2020-08-29 01:57:11.226076,4.07223337308936
5628,2020-08-29 01:57:11.557481,4.07223337308936
5629,2020-08-29 01:57:11.915430,4.07223337308936
5630,2020-08-29 01:57:12.257132,4.07223337308936
5631,2020-08-29 01:57:12.588461,4.07223337308936
5632,2020-08-29 01:57:12.854165,4.07223337308936
5633,2020-08-29 01:57:13.123517,4.11271960511496
5634,2020-08-29 01:57:13.556457,4.11271960511496
5635,2020-08-29 01:57:13.870522,4.11271960511496
5636,2020-08-29 01:57:14.202706,4.11271960511496
5637,2020-08-29 01:57:14.484006,4.11271960511496
5638,2020-08-29 01:57:14.727336,4.11271960511496
5639,2020-08-29 01:57:15.048510,4.11271960511496
5640,2020-08-29 01:57:15.374630,4.11271960511496
5641,2020-08-29 01:57:15.635690,4.11271960511496
5642,2020-08-29 01:57:15.973548,4.15311034963504
5643,2020-08-29 01:57:16.294665,4.15311034963504
5644,2020-08-29 01:57:16.655527,4.15311034963504
5645,2020-08-29 01:57:16.908253,4.15311034963504
5646,2020-08-29 01:57:17.265236,4.15311034963504
5647,2020-08-29 01:57:17.593555,4.15311034963504
5648,2020-08-29 01:57:17.910393,4.15311034963504
5649,2020-08-29 01:57:18.261716,4.15311034963504
5650,2020-08-29 01:57:18.505232,4.15311034963504
5651,2020-08-29 01:57:18.801435,4.1934058012466
5652,2020-08-29 01:57:19.092080,4.1934058012466
5653,2020-08-29 01:57:19.323257,4.1934058012466
5654,2020-08-29 01:57:19.631866,4.1934058012466
5655,2020-08-29 01:57:19.930056,4.1934058012466
5656,2020-08-29 01:57:20.258548,4.1934058012466
5657,2020-08-29 01:57:20.591878,4.1934058012466
5658,2020-08-29 01:57:20.935845,4.1934058012466
5659,2020-08-29 01:57:21.217148,4.19643140760419
5660,2020-08-29 01:57:21.558882,4.19643140760419
5661,2020-08-29 01:57:21.855346,4.19643140760419
5662,2020-08-29 01:57:22.172490,4.19643140760419
5663,2020-08-29 01:57:22.481064,4.19643140760419
5664,2020-08-29 01:57:22.811147,4.19643140760419
5665,2020-08-29 01:57:23.156048,4.19643140760419
5666,2020-08-29 01:57:23.448723,4.19643140760419
5667,2020-08-29 01:57:23.762891,4.19942977719364
5668,2020-08-29 01:57:24.048364,4.19942977719364
5669,2020-08-29 01:57:24.347248,4.19942977719364
5670,2020-08-29 01:57:24.599404,4.19942977719364
5671,2020-08-29 01:57:24.886934,4.19942977719364
5672,2020-08-29 01:57:25.177098,4.19942977719364
5673,2020-08-29 01:57:25.537426,4.19942977719364
5674,2020-08-29 01:57:25.868392,4.19942977719364
5675,2020-08-29 01:57:26.184894,4.19942977719364
5676,2020-08-29 01:57:26.511218,4.19942977719364
5677,2020-08-29 01:57:26.857865,4.20240098646329
5678,2020-08-29 01:57:27.186710,4.20240098646329
5679,2020-08-29 01:57:27.508333,4.20240098646329
5680,2020-08-29 01:57:27.790987,4.20240098646329
5681,2020-08-29 01:57:28.085637,4.20240098646329
5682,2020-08-29 01:57:28.457053,4.20240098646329
5683,2020-08-29 01:57:28.709122,4.20240098646329
5684,2020-08-29 01:57:29.009540,4.20240098646329
5685,2020-08-29 01:57:29.351968,4.19263651804162
5686,2020-08-29 01:57:29.629171,4.19263651804162
5687,2020-08-29 01:57:29.939946,4.19263651804162
5688,2020-08-29 01:57:30.206321,4.19263651804162
5689,2020-08-29 01:57:30.478373,4.19263651804162
5690,2020-08-29 01:57:30.800646,4.19263651804162
5691,2020-08-29 01:57:31.119252,4.19263651804162
5692,2020-08-29 01:57:31.442090,4.19263651804162
5693,2020-08-29 01:57:31.743689,4.18286391749459
5694,2020-08-29 01:57:32.065966,4.18286391749459
5695,2020-08-29 01:57:32.326178,4.18286391749459
5696,2020-08-29 01:57:32.575756,4.18286391749459
5697,2020-08-29 01:57:32.797288,4.18286391749459
5698,2020-08-29 01:57:33.099559,4.18286391749459
5699,2020-08-29 01:57:33.512084,4.18286391749459
5700,2020-08-29 01:57:33.754965,4.18286391749459
5701,2020-08-29 01:57:34.012749,4.18286391749459
5702,2020-08-29 01:57:34.331767,4.18286391749459
5703,2020-08-29 01:57:34.694654,4.17308322149947
5704,2020-08-29 01:57:34.975840,4.17308322149947
5705,2020-08-29 01:57:35.296793,4.17308322149947
5706,2020-08-29 01:57:35.651205,4.17308322149947
5707,2020-08-29 01:57:35.877506,4.17308322149947
5708,2020-08-29 01:57:36.207616,4.17308322149947
5709,2020-08-29 01:57:36.546791,4.17308322149947
5710,2020-08-29 01:57:36.828889,4.17308322149947
5711,2020-08-29 01:57:37.092042,4.17308322149947
5712,2020-08-29 01:57:37.439387,4.16329446678985
5713,2020-08-29 01:57:37.763194,4.16329446678985
5714,2020-08-29 01:57:38.012207,4.16329446678985
5715,2020-08-29 01:57:38.324375,4.16329446678985
5716,2020-08-29 01:57:38.641043,4.16329446678985
5717,2020-08-29 01:57:38.910546,4.16329446678985
5718,2020-08-29 01:57:39.170076,4.16329446678985
5719,2020-08-29 01:57:39.527140,4.15349769015189
5720,2020-08-29 01:57:39.850391,4.15349769015189
5721,2020-08-29 01:57:40.234939,4.15349769015189
5722,2020-08-29 01:57:40.563496,4.15349769015189
5723,2020-08-29 01:57:40.914757,4.15349769015189
5724,2020-08-29 01:57:41.240582,4.15349769015189
5725,2020-08-29 01:57:41.502922,4.15349769015189
5726,2020-08-29 01:57:41.779972,4.14369292842072
5727,2020-08-29 01:57:42.020013,4.14369292842072
5728,2020-08-29 01:57:42.343860,4.14369292842072
5729,2020-08-29 01:57:42.678070,4.14369292842072
5730,2020-08-29 01:57:42.980389,4.14369292842072
5731,2020-08-29 01:57:43.323464,4.14369292842072
5732,2020-08-29 01:57:43.646532,4.14369292842072
5733,2020-08-29 01:57:43.981353,4.14369292842072
5734,2020-08-29 01:57:44.266894,4.14369292842072
5735,2020-08-29 01:57:44.706070,4.13568624436223
5736,2020-08-29 01:57:45.003476,4.13568624436223
5737,2020-08-29 01:57:45.303696,4.13568624436223
5738,2020-08-29 01:57:45.703041,4.13568624436223
5739,2020-08-29 01:57:46.028377,4.13568624436223
5740,2020-08-29 01:57:46.298627,4.13568624436223
5741,2020-08-29 01:57:46.512186,4.13568624436223
5742,2020-08-29 01:57:46.914823,4.12769602636995
5743,2020-08-29 01:57:47.194606,4.12769602636995
5744,2020-08-29 01:57:47.462533,4.12769602636995
5745,2020-08-29 01:57:47.752298,4.12769602636995
5746,2020-08-29 01:57:48.027908,4.12769602636995
5747,2020-08-29 01:57:48.244060,4.12769602636995
5748,2020-08-29 01:57:48.595038,4.12769602636995
5749,2020-08-29 01:57:48.957349,4.12769602636995
5750,2020-08-29 01:57:49.231962,4.12769602636995
5751,2020-08-29 01:57:49.546079,4.12769602636995
5752,2020-08-29 01:57:49.861678,4.11972227693113
5753,2020-08-29 01:57:50.164924,4.11972227693113
5754,2020-08-29 01:57:50.410830,4.11972227693113
5755,2020-08-29 01:57:50.775468,4.11972227693113
5756,2020-08-29 01:57:51.071630,4.11972227693113
5757,2020-08-29 01:57:51.309567,4.11972227693113
5758,2020-08-29 01:57:51.601974,4.11972227693113
5759,2020-08-29 01:57:51.897006,4.11972227693113
5760,2020-08-29 01:57:52.260680,4.1344652651599
5761,2020-08-29 01:57:52.580838,4.1344652651599
5762,2020-08-29 01:57:52.839209,4.1344652651599
5763,2020-08-29 01:57:53.167775,4.1344652651599
5764,2020-08-29 01:57:53.419085,4.1344652651599
5765,2020-08-29 01:57:53.749960,4.1344652651599
5766,2020-08-29 01:57:54.099805,4.1344652651599
5767,2020-08-29 01:57:54.475424,4.1344652651599
5768,2020-08-29 01:57:54.785578,4.14918083594846
5769,2020-08-29 01:57:55.116549,4.14918083594846
5770,2020-08-29 01:57:55.454765,4.14918083594846
5771,2020-08-29 01:57:55.727785,4.14918083594846
5772,2020-08-29 01:57:56.046568,4.14918083594846
5773,2020-08-29 01:57:56.369784,4.14918083594846
5774,2020-08-29 01:57:56.744591,4.14918083594846
5775,2020-08-29 01:57:57.083136,4.14918083594846
5776,2020-08-29 01:57:57.352553,4.14918083594846
5777,2020-08-29 01:57:57.631088,4.16386908205492
5778,2020-08-29 01:57:57.881182,4.16386908205492
5779,2020-08-29 01:57:58.193328,4.16386908205492
5780,2020-08-29 01:57:58.480004,4.16386908205492
5781,2020-08-29 01:57:58.749437,4.16386908205492
5782,2020-08-29 01:57:59.030955,4.16386908205492
5783,2020-08-29 01:57:59.390514,4.16386908205492
5784,2020-08-29 01:57:59.687101,4.16386908205492
5785,2020-08-29 01:58:00.001899,4.16386908205492
5786,2020-08-29 01:58:00.346177,4.17853009574434
5787,2020-08-29 01:58:00.678920,4.17853009574434
5788,2020-08-29 01:58:01.000805,4.17853009574434
5789,2020-08-29 01:58:01.351144,4.17853009574434
5790,2020-08-29 01:58:01.651343,4.17853009574434
5791,2020-08-29 01:58:01.931900,4.17853009574434
5792,2020-08-29 01:58:02.331366,4.19316396879266
5793,2020-08-29 01:58:02.664947,4.19316396879266
5794,2020-08-29 01:58:02.972150,4.19316396879266
5795,2020-08-29 01:58:03.295272,4.19316396879266
5796,2020-08-29 01:58:03.589553,4.19316396879266
5797,2020-08-29 01:58:03.942817,4.19316396879266
5798,2020-08-29 01:58:04.192484,4.19316396879266
5799,2020-08-29 01:58:04.462902,4.19316396879266
5800,2020-08-29 01:58:04.749113,4.20777079249052
5801,2020-08-29 01:58:05.048959,4.20777079249052
5802,2020-08-29 01:58:05.297089,4.20777079249052
5803,2020-08-29 01:58:05.540102,4.20777079249052
5804,2020-08-29 01:58:05.840773,4.20777079249052
5805,2020-08-29 01:58:06.075617,4.20777079249052
5806,2020-08-29 01:58:06.468998,4.20777079249052
5807,2020-08-29 01:58:06.683994,4.20777079249052
5808,2020-08-29 01:58:06.994458,4.20777079249052
5809,2020-08-29 01:58:07.313928,4.22235065764708
5810,2020-08-29 01:58:07.643425,4.22235065764708
5811,2020-08-29 01:58:07.918862,4.22235065764708
5812,2020-08-29 01:58:08.258820,4.22235065764708
5813,2020-08-29 01:58:08.535078,4.22235065764708
5814,2020-08-29 01:58:08.811744,4.22235065764708
5815,2020-08-29 01:58:09.075980,4.22235065764708
5816,2020-08-29 01:58:09.398911,4.22235065764708
5817,2020-08-29 01:58:09.692098,4.23690365459377
5818,2020-08-29 01:58:10.038615,4.23690365459377
5819,2020-08-29 01:58:10.395278,4.23690365459377
5820,2020-08-29 01:58:10.701731,4.23690365459377
5821,2020-08-29 01:58:11.048729,4.23690365459377
5822,2020-08-29 01:58:11.288391,4.23690365459377
5823,2020-08-29 01:58:11.641600,4.23690365459377
5824,2020-08-29 01:58:11.985948,4.23690365459377
5825,2020-08-29 01:58:12.313684,4.23690365459377
5826,2020-08-29 01:58:12.648807,4.25142987318796
5827,2020-08-29 01:58:12.887393,4.25142987318796
5828,2020-08-29 01:58:13.188644,4.25142987318796
5829,2020-08-29 01:58:13.474613,4.25142987318796
5830,2020-08-29 01:58:13.744636,4.25142987318796
5831,2020-08-29 01:58:14.121212,4.25142987318796
5832,2020-08-29 01:58:14.464875,4.25142987318796
5833,2020-08-29 01:58:14.702548,4.25142987318796
5834,2020-08-29 01:58:15.028277,4.26592940281658
5835,2020-08-29 01:58:15.309038,4.26592940281658
5836,2020-08-29 01:58:15.618445,4.26592940281658
5837,2020-08-29 01:58:15.940599,4.26592940281658
5838,2020-08-29 01:58:16.188611,4.26592940281658
5839,2020-08-29 01:58:16.440402,4.26592940281658
5840,2020-08-29 01:58:16.795103,4.26592940281658
5841,2020-08-29 01:58:17.094687,4.26592940281658
5842,2020-08-29 01:58:17.394847,4.28040233239979
5843,2020-08-29 01:58:17.619327,4.28040233239979
5844,2020-08-29 01:58:17.883115,4.28040233239979
5845,2020-08-29 01:58:18.181523,4.28040233239979
5846,2020-08-29 01:58:18.512577,4.28040233239979
5847,2020-08-29 01:58:18.798227,4.28040233239979
5848,2020-08-29 01:58:19.109550,4.28040233239979
5849,2020-08-29 01:58:19.393626,4.28040233239979
5850,2020-08-29 01:58:19.676533,4.29484875039446
5851,2020-08-29 01:58:19.973462,4.29484875039446
5852,2020-08-29 01:58:20.233101,4.29484875039446
5853,2020-08-29 01:58:20.537053,4.29484875039446
5854,2020-08-29 01:58:20.880660,4.29484875039446
5855,2020-08-29 01:58:21.144334,4.29484875039446
5856,2020-08-29 01:58:21.380540,4.29484875039446
5857,2020-08-29 01:58:21.698760,4.29484875039446
5858,2020-08-29 01:58:21.946372,4.29484875039446
5859,2020-08-29 01:58:22.291413,4.31498159838002
5860,2020-08-29 01:58:22.722897,4.31498159838002
5861,2020-08-29 01:58:23.030115,4.31498159838002
5862,2020-08-29 01:58:23.298242,4.31498159838002
5863,2020-08-29 01:58:23.646153,4.31498159838002
5864,2020-08-29 01:58:24.004243,4.31498159838002
5865,2020-08-29 01:58:24.263568,4.31498159838002
5866,2020-08-29 01:58:24.595456,4.31498159838002
5867,2020-08-29 01:58:24.939650,4.33507906579889
5868,2020-08-29 01:58:25.228275,4.33507906579889
5869,2020-08-29 01:58:25.564891,4.33507906579889
5870,2020-08-29 01:58:25.897480,4.33507906579889
5871,2020-08-29 01:58:26.252474,4.33507906579889
5872,2020-08-29 01:58:26.528780,4.33507906579889
5873,2020-08-29 01:58:26.879591,4.33507906579889
5874,2020-08-29 01:58:27.148272,4.35514126073734
5875,2020-08-29 01:58:27.431911,4.35514126073734
5876,2020-08-29 01:58:27.712404,4.35514126073734
5877,2020-08-29 01:58:28.057555,4.35514126073734
5878,2020-08-29 01:58:28.375993,4.35514126073734
5879,2020-08-29 01:58:28.669982,4.35514126073734
5880,2020-08-29 01:58:29.019936,4.35514126073734
5881,2020-08-29 01:58:29.305761,4.35514126073734
5882,2020-08-29 01:58:29.662432,4.35514126073734
5883,2020-08-29 01:58:29.989350,4.37516829066045
5884,2020-08-29 01:58:30.255997,4.37516829066045
5885,2020-08-29 01:58:30.558047,4.37516829066045
5886,2020-08-29 01:58:30.817731,4.37516829066045
5887,2020-08-29 01:58:31.043751,4.37516829066045
5888,2020-08-29 01:58:31.356316,4.37516829066045
5889,2020-08-29 01:58:31.675606,4.37516829066045
5890,2020-08-29 01:58:31.996878,4.37516829066045
5891,2020-08-29 01:58:32.324735,4.37516829066045
5892,2020-08-29 01:58:32.569209,4.39516026236772
5893,2020-08-29 01:58:32.799848,4.39516026236772
5894,2020-08-29 01:58:33.079184,4.39516026236772
5895,2020-08-29 01:58:33.392191,4.39516026236772
5896,2020-08-29 01:58:33.744214,4.39516026236772
5897,2020-08-29 01:58:34.073245,4.39516026236772
5898,2020-08-29 01:58:34.333302,4.39516026236772
5899,2020-08-29 01:58:34.603928,4.39516026236772
5900,2020-08-29 01:58:34.914090,4.39516026236772
5901,2020-08-29 01:58:35.221470,4.41511728183261
5902,2020-08-29 01:58:35.467294,4.41511728183261
5903,2020-08-29 01:58:35.827883,4.41511728183261
5904,2020-08-29 01:58:36.086932,4.41511728183261
5905,2020-08-29 01:58:36.385277,4.41511728183261
5906,2020-08-29 01:58:36.676997,4.41511728183261
5907,2020-08-29 01:58:36.984150,4.41511728183261
5908,2020-08-29 01:58:37.235415,4.41511728183261
5909,2020-08-29 01:58:37.558808,4.41511728183261
5910,2020-08-29 01:58:37.875815,4.43503945738014
5911,2020-08-29 01:58:38.166031,4.43503945738014
5912,2020-08-29 01:58:38.421553,4.43503945738014
