iteration,timestamp,T7
5913,2020-08-29 01:58:38.672942,4.43503945738014
5914,2020-08-29 01:58:39.001983,4.43503945738014
5915,2020-08-29 01:58:39.336292,4.43503945738014
5916,2020-08-29 01:58:39.614376,4.43503945738014
5917,2020-08-29 01:58:39.929731,4.43503945738014
5918,2020-08-29 01:58:40.275150,4.45492690089881
5919,2020-08-29 01:58:40.617067,4.45492690089881
5920,2020-08-29 01:58:40.846424,4.45492690089881
5921,2020-08-29 01:58:41.209097,4.45492690089881
5922,2020-08-29 01:58:41.526656,4.45492690089881
5923,2020-08-29 01:58:41.841679,4.45492690089881
5924,2020-08-29 01:58:42.160042,4.45492690089881
5925,2020-08-29 01:58:42.469561,4.45492690089881
5926,2020-08-29 01:58:42.748985,4.45492690089881
5927,2020-08-29 01:58:43.102993,4.47477972325895
5928,2020-08-29 01:58:43.433383,4.47477972325895
5929,2020-08-29 01:58:43.748076,4.47477972325895
5930,2020-08-29 01:58:44.090015,4.47477972325895
5931,2020-08-29 01:58:44.414288,4.47477972325895
5932,2020-08-29 01:58:44.768185,4.47477972325895
5933,2020-08-29 01:58:45.073958,4.47477972325895
5934,2020-08-29 01:58:45.342128,4.49459803453951
5935,2020-08-29 01:58:45.663878,4.49459803453951
5936,2020-08-29 01:58:45.913091,4.49459803453951
5937,2020-08-29 01:58:46.229149,4.49459803453951
5938,2020-08-29 01:58:46.495708,4.49459803453951
5939,2020-08-29 01:58:46.723924,4.49459803453951
5940,2020-08-29 01:58:47.045850,4.49459803453951
5941,2020-08-29 01:58:47.412500,4.49459803453951
5942,2020-08-29 01:58:47.738333,4.49459803453951
5943,2020-08-29 01:58:48.027492,4.49459803453951
5944,2020-08-29 01:58:48.363109,4.51434790765862
5945,2020-08-29 01:58:48.724311,4.51434790765862
5946,2020-08-29 01:58:49.023259,4.51434790765862
5947,2020-08-29 01:58:49.336103,4.51434790765862
5948,2020-08-29 01:58:49.595832,4.51434790765862
5949,2020-08-29 01:58:49.940123,4.51434790765862
5950,2020-08-29 01:58:50.277162,4.51434790765862
5951,2020-08-29 01:58:50.615249,4.51434790765862
5952,2020-08-29 01:58:50.871480,4.51434790765862
5953,2020-08-29 01:58:51.221303,4.53405965364833
5954,2020-08-29 01:58:51.519746,4.53405965364833
5955,2020-08-29 01:58:51.807175,4.53405965364833
5956,2020-08-29 01:58:52.128682,4.53405965364833
5957,2020-08-29 01:58:52.504032,4.53405965364833
5958,2020-08-29 01:58:52.856090,4.53405965364833
5959,2020-08-29 01:58:53.092039,4.53405965364833
5960,2020-08-29 01:58:53.430950,4.53405965364833
5961,2020-08-29 01:58:53.728633,4.53405965364833
5962,2020-08-29 01:58:54.032571,4.53405965364833
5963,2020-08-29 01:58:54.293535,4.53405965364833
5964,2020-08-29 01:58:54.541351,4.53405965364833
5965,2020-08-29 01:58:54.817273,4.57403514228697
5966,2020-08-29 01:58:55.127707,4.57403514228697
5967,2020-08-29 01:58:55.376028,4.57403514228697
5968,2020-08-29 01:58:55.682051,4.57403514228697
5969,2020-08-29 01:58:55.921360,4.57403514228697
5970,2020-08-29 01:58:56.254743,4.57403514228697
5971,2020-08-29 01:58:56.523074,4.57403514228697
5972,2020-08-29 01:58:56.863597,4.57403514228697
5973,2020-08-29 01:58:57.140998,4.61393841573036
5974,2020-08-29 01:58:57.479556,4.61393841573036
5975,2020-08-29 01:58:57.784621,4.61393841573036
5976,2020-08-29 01:58:58.009467,4.61393841573036
5977,2020-08-29 01:58:58.330527,4.61393841573036
5978,2020-08-29 01:58:58.624768,4.61393841573036
5979,2020-08-29 01:58:58.856350,4.61393841573036
5980,2020-08-29 01:58:59.125775,4.61393841573036
5981,2020-08-29 01:58:59.439819,4.61393841573036
5982,2020-08-29 01:58:59.868920,4.65376957152176
5983,2020-08-29 01:59:00.119637,4.65376957152176
5984,2020-08-29 01:59:00.364711,4.65376957152176
5985,2020-08-29 01:59:00.639442,4.65376957152176
5986,2020-08-29 01:59:00.960583,4.65376957152176
5987,2020-08-29 01:59:01.248572,4.65376957152176
5988,2020-08-29 01:59:01.552533,4.65376957152176
5989,2020-08-29 01:59:01.880580,4.65376957152176
5990,2020-08-29 01:59:02.193022,4.65376957152176
5991,2020-08-29 01:59:02.491387,4.69352870704446
5992,2020-08-29 01:59:02.813232,4.69352870704446
5993,2020-08-29 01:59:03.088663,4.69352870704446
5994,2020-08-29 01:59:03.341824,4.69352870704446
5995,2020-08-29 01:59:03.667265,4.69352870704446
5996,2020-08-29 01:59:04.013321,4.69352870704446
5997,2020-08-29 01:59:04.362009,4.69352870704446
5998,2020-08-29 01:59:04.614375,4.69352870704446
5999,2020-08-29 01:59:04.891618,4.73321591952664
6000,2020-08-29 01:59:05.230592,4.73321591952664
6001,2020-08-29 01:59:05.563835,4.73321591952664
6002,2020-08-29 01:59:05.847986,4.73321591952664
6003,2020-08-29 01:59:06.124385,4.73321591952664
6004,2020-08-29 01:59:06.421318,4.73321591952664
6005,2020-08-29 01:59:06.750922,4.73321591952664
6006,2020-08-29 01:59:07.031612,4.73321591952664
6007,2020-08-29 01:59:07.401214,4.73321591952664
6008,2020-08-29 01:59:07.673959,4.77283130604629
6009,2020-08-29 01:59:08.013143,4.77283130604629
6010,2020-08-29 01:59:08.353540,4.77283130604629
6011,2020-08-29 01:59:08.703056,4.77283130604629
6012,2020-08-29 01:59:08.984788,4.77283130604629
6013,2020-08-29 01:59:09.253673,4.77283130604629
6014,2020-08-29 01:59:09.573430,4.77283130604629
6015,2020-08-29 01:59:09.928883,4.77283130604629
6016,2020-08-29 01:59:10.205267,4.81237496353587
6017,2020-08-29 01:59:10.454069,4.81237496353587
6018,2020-08-29 01:59:10.751513,4.81237496353587
6019,2020-08-29 01:59:11.065571,4.81237496353587
6020,2020-08-29 01:59:11.384662,4.81237496353587
6021,2020-08-29 01:59:11.710078,4.81237496353587
6022,2020-08-29 01:59:11.954891,4.81237496353587
6023,2020-08-29 01:59:12.206093,4.81237496353587
6024,2020-08-29 01:59:12.528406,4.81237496353587
6025,2020-08-29 01:59:12.800704,4.85184698878707
6026,2020-08-29 01:59:13.035410,4.85184698878707
6027,2020-08-29 01:59:13.370029,4.85184698878707
6028,2020-08-29 01:59:13.656363,4.85184698878707
6029,2020-08-29 01:59:14.002962,4.85184698878707
6030,2020-08-29 01:59:14.382020,4.85184698878707
6031,2020-08-29 01:59:14.616114,4.85184698878707
6032,2020-08-29 01:59:14.907566,4.85184698878707
6033,2020-08-29 01:59:15.178117,4.85184698878707
6034,2020-08-29 01:59:15.441236,4.8912474784553
6035,2020-08-29 01:59:15.782402,4.8912474784553
6036,2020-08-29 01:59:16.144694,4.8912474784553
6037,2020-08-29 01:59:16.504633,4.8912474784553
6038,2020-08-29 01:59:16.787331,4.8912474784553
6039,2020-08-29 01:59:17.087631,4.8912474784553
6040,2020-08-29 01:59:17.381943,4.8912474784553
6041,2020-08-29 01:59:17.730084,4.8912474784553
6042,2020-08-29 01:59:18.096166,4.75067708256999
6043,2020-08-29 01:59:18.352748,4.75067708256999
6044,2020-08-29 01:59:18.694366,4.75067708256999
6045,2020-08-29 01:59:18.986203,4.75067708256999
6046,2020-08-29 01:59:19.222046,4.75067708256999
6047,2020-08-29 01:59:19.551268,4.75067708256999
6048,2020-08-29 01:59:19.814141,4.75067708256999
6049,2020-08-29 01:59:20.135015,4.75067708256999
6050,2020-08-29 01:59:20.514352,4.75067708256999
6051,2020-08-29 01:59:20.843672,4.61047385937736
6052,2020-08-29 01:59:21.124301,4.61047385937736
6053,2020-08-29 01:59:21.378898,4.61047385937736
6054,2020-08-29 01:59:21.697532,4.61047385937736
6055,2020-08-29 01:59:22.033645,4.61047385937736
6056,2020-08-29 01:59:22.350496,4.61047385937736
6057,2020-08-29 01:59:22.582008,4.61047385937736
6058,2020-08-29 01:59:22.864175,4.61047385937736
6059,2020-08-29 01:59:23.210423,4.61047385937736
6060,2020-08-29 01:59:23.541040,4.47063463347907
6061,2020-08-29 01:59:23.853285,4.47063463347907
6062,2020-08-29 01:59:24.107929,4.47063463347907
6063,2020-08-29 01:59:24.519982,4.47063463347907
6064,2020-08-29 01:59:24.869765,4.47063463347907
6065,2020-08-29 01:59:25.121572,4.47063463347907
6066,2020-08-29 01:59:25.434573,4.47063463347907
6067,2020-08-29 01:59:25.746823,4.47063463347907
6068,2020-08-29 01:59:25.974946,4.47063463347907
6069,2020-08-29 01:59:26.220826,4.47063463347907
6070,2020-08-29 01:59:26.524403,4.34450817105467
6071,2020-08-29 01:59:26.849493,4.34450817105467
6072,2020-08-29 01:59:27.101594,4.34450817105467
6073,2020-08-29 01:59:27.377799,4.34450817105467
6074,2020-08-29 01:59:27.630139,4.34450817105467
6075,2020-08-29 01:59:27.953901,4.34450817105467
6076,2020-08-29 01:59:28.275739,4.34450817105467
6077,2020-08-29 01:59:28.619757,4.2187258112979
6078,2020-08-29 01:59:29.000100,4.2187258112979
6079,2020-08-29 01:59:29.260480,4.2187258112979
6080,2020-08-29 01:59:29.512925,4.2187258112979
6081,2020-08-29 01:59:29.867707,4.2187258112979
6082,2020-08-29 01:59:30.170181,4.2187258112979
6083,2020-08-29 01:59:30.450243,4.2187258112979
6084,2020-08-29 01:59:30.798674,4.2187258112979
6085,2020-08-29 01:59:31.119292,4.2187258112979
6086,2020-08-29 01:59:31.418563,4.09328439691824
6087,2020-08-29 01:59:31.733636,4.09328439691824
6088,2020-08-29 01:59:32.084517,4.09328439691824
6089,2020-08-29 01:59:32.319562,4.09328439691824
6090,2020-08-29 01:59:32.617893,4.09328439691824
6091,2020-08-29 01:59:32.860176,4.09328439691824
6092,2020-08-29 01:59:33.170987,4.09328439691824
6093,2020-08-29 01:59:33.473128,4.09328439691824
6094,2020-08-29 01:59:33.706585,4.09328439691824
6095,2020-08-29 01:59:33.986070,4.09328439691824
6096,2020-08-29 01:59:34.203934,3.9681808544624
6097,2020-08-29 01:59:34.606481,3.9681808544624
6098,2020-08-29 01:59:34.867453,3.9681808544624
6099,2020-08-29 01:59:35.202824,3.9681808544624
6100,2020-08-29 01:59:35.540231,3.9681808544624
6101,2020-08-29 01:59:35.904433,3.9681808544624
6102,2020-08-29 01:59:36.165229,3.9681808544624
6103,2020-08-29 01:59:36.469861,3.9681808544624
6104,2020-08-29 01:59:36.719744,3.84341219065605
6105,2020-08-29 01:59:37.045326,3.84341219065605
6106,2020-08-29 01:59:37.371222,3.84341219065605
6107,2020-08-29 01:59:37.648931,3.84341219065605
6108,2020-08-29 01:59:37.923966,3.84341219065605
6109,2020-08-29 01:59:38.215348,3.84341219065605
6110,2020-08-29 01:59:38.483606,3.84341219065605
6111,2020-08-29 01:59:38.742771,3.84341219065605
6112,2020-08-29 01:59:38.998679,3.71897548908288
6113,2020-08-29 01:59:39.265902,3.71897548908288
6114,2020-08-29 01:59:39.635526,3.71897548908288
6115,2020-08-29 01:59:39.999474,3.71897548908288
6116,2020-08-29 01:59:40.329541,3.71897548908288
6117,2020-08-29 01:59:40.631297,3.71897548908288
6118,2020-08-29 01:59:40.888373,3.71897548908288
6119,2020-08-29 01:59:41.221964,3.71897548908288
6120,2020-08-29 01:59:41.529717,3.71897548908288
6121,2020-08-29 01:59:41.806807,3.59486790716282
6122,2020-08-29 01:59:42.137275,3.59486790716282
6123,2020-08-29 01:59:42.384288,3.59486790716282
6124,2020-08-29 01:59:42.686857,3.59486790716282
6125,2020-08-29 01:59:42.943306,3.59486790716282
6126,2020-08-29 01:59:43.287712,3.59486790716282
6127,2020-08-29 01:59:43.520097,3.59486790716282
6128,2020-08-29 01:59:43.834649,3.59486790716282
6129,2020-08-29 01:59:44.164265,3.59486790716282
6130,2020-08-29 01:59:44.528048,3.47108667339712
6131,2020-08-29 01:59:44.755032,3.47108667339712
6132,2020-08-29 01:59:45.039149,3.47108667339712
6133,2020-08-29 01:59:45.276818,3.47108667339712
6134,2020-08-29 01:59:45.540836,3.47108667339712
6135,2020-08-29 01:59:45.866839,3.47108667339712
6136,2020-08-29 01:59:46.184722,3.47108667339712
6137,2020-08-29 01:59:46.479754,3.47108667339712
6138,2020-08-29 01:59:46.814816,3.47108667339712
6139,2020-08-29 01:59:47.058278,3.34762908485362
6140,2020-08-29 01:59:47.343649,3.34762908485362
6141,2020-08-29 01:59:47.665791,3.34762908485362
6142,2020-08-29 01:59:47.992320,3.34762908485362
6143,2020-08-29 01:59:48.296305,3.34762908485362
6144,2020-08-29 01:59:48.569278,3.34762908485362
6145,2020-08-29 01:59:48.855411,3.34762908485362
6146,2020-08-29 01:59:49.211486,3.34762908485362
6147,2020-08-29 01:59:49.594443,3.22449250486957
6148,2020-08-29 01:59:49.895042,3.22449250486957
6149,2020-08-29 01:59:50.233707,3.22449250486957
6150,2020-08-29 01:59:50.550501,3.22449250486957
6151,2020-08-29 01:59:50.819915,3.22449250486957
6152,2020-08-29 01:59:51.095740,3.22449250486957
6153,2020-08-29 01:59:51.343002,3.22449250486957
6154,2020-08-29 01:59:51.607088,3.22449250486957
6155,2020-08-29 01:59:51.936588,3.22449250486957
6156,2020-08-29 01:59:52.310209,3.1016743609532
6157,2020-08-29 01:59:52.620370,3.1016743609532
6158,2020-08-29 01:59:52.942632,3.1016743609532
6159,2020-08-29 01:59:53.261649,3.1016743609532
6160,2020-08-29 01:59:53.638291,3.1016743609532
6161,2020-08-29 01:59:53.958739,3.1016743609532
6162,2020-08-29 01:59:54.279568,3.1016743609532
6163,2020-08-29 01:59:54.568969,3.1016743609532
6164,2020-08-29 01:59:54.793948,2.9791721428678
6165,2020-08-29 01:59:55.132219,2.9791721428678
6166,2020-08-29 01:59:55.406022,2.9791721428678
6167,2020-08-29 01:59:55.743593,2.9791721428678
6168,2020-08-29 01:59:56.045631,2.9791721428678
6169,2020-08-29 01:59:56.286154,2.9791721428678
6170,2020-08-29 01:59:56.607124,2.9791721428678
6171,2020-08-29 01:59:56.959828,2.9791721428678
6172,2020-08-29 01:59:57.213417,2.9791721428678
6173,2020-08-29 01:59:57.548179,2.84855950516899
6174,2020-08-29 01:59:57.807611,2.84855950516899
6175,2020-08-29 01:59:58.144764,2.84855950516899
6176,2020-08-29 01:59:58.494774,2.84855950516899
6177,2020-08-29 01:59:58.815206,2.84855950516899
6178,2020-08-29 01:59:59.080439,2.84855950516899
6179,2020-08-29 01:59:59.374754,2.84855950516899
6180,2020-08-29 01:59:59.677157,2.84855950516899
6181,2020-08-29 02:00:00.030371,2.71826997442739
6182,2020-08-29 02:00:00.314785,2.71826997442739
6183,2020-08-29 02:00:00.656822,2.71826997442739
6184,2020-08-29 02:00:00.901872,2.71826997442739
6185,2020-08-29 02:00:01.124459,2.71826997442739
6186,2020-08-29 02:00:01.437404,2.71826997442739
6187,2020-08-29 02:00:01.690021,2.71826997442739
6188,2020-08-29 02:00:02.007443,2.71826997442739
6189,2020-08-29 02:00:02.302849,2.71826997442739
6190,2020-08-29 02:00:02.633833,2.71826997442739
6191,2020-08-29 02:00:02.898317,2.58830130585308
6192,2020-08-29 02:00:03.207804,2.58830130585308
6193,2020-08-29 02:00:03.502601,2.58830130585308
6194,2020-08-29 02:00:03.772637,2.58830130585308
6195,2020-08-29 02:00:04.127070,2.58830130585308
6196,2020-08-29 02:00:04.437768,2.58830130585308
6197,2020-08-29 02:00:04.688221,2.58830130585308
6198,2020-08-29 02:00:04.945780,2.58830130585308
6199,2020-08-29 02:00:05.202344,2.58830130585308
6200,2020-08-29 02:00:05.515423,2.45865131304829
6201,2020-08-29 02:00:05.834770,2.45865131304829
6202,2020-08-29 02:00:06.133457,2.45865131304829
6203,2020-08-29 02:00:06.513753,2.45865131304829
6204,2020-08-29 02:00:06.825984,2.45865131304829
6205,2020-08-29 02:00:07.168849,2.45865131304829
6206,2020-08-29 02:00:07.486924,2.45865131304829
6207,2020-08-29 02:00:07.795716,2.45865131304829
6208,2020-08-29 02:00:08.058990,2.45865131304829
6209,2020-08-29 02:00:08.327192,2.45865131304829
6210,2020-08-29 02:00:08.561407,2.32931786715446
6211,2020-08-29 02:00:08.900800,2.32931786715446
6212,2020-08-29 02:00:09.219759,2.32931786715446
6213,2020-08-29 02:00:09.530889,2.32931786715446
6214,2020-08-29 02:00:09.775357,2.32931786715446
6215,2020-08-29 02:00:10.049587,2.32931786715446
6216,2020-08-29 02:00:10.400303,2.32931786715446
6217,2020-08-29 02:00:10.699179,2.32931786715446
6218,2020-08-29 02:00:11.007794,2.32931786715446
6219,2020-08-29 02:00:11.227753,2.32931786715446
6220,2020-08-29 02:00:11.551375,2.20029889615311
6221,2020-08-29 02:00:11.859433,2.20029889615311
6222,2020-08-29 02:00:12.185374,2.20029889615311
6223,2020-08-29 02:00:12.509631,2.20029889615311
6224,2020-08-29 02:00:12.824347,2.20029889615311
6225,2020-08-29 02:00:13.060381,2.20029889615311
6226,2020-08-29 02:00:13.332984,2.20029889615311
6227,2020-08-29 02:00:13.631109,2.20029889615311
6228,2020-08-29 02:00:14.004308,2.2311872920108
6229,2020-08-29 02:00:14.353110,2.2311872920108
6230,2020-08-29 02:00:14.625796,2.2311872920108
6231,2020-08-29 02:00:14.847129,2.2311872920108
6232,2020-08-29 02:00:15.186664,2.2311872920108
6233,2020-08-29 02:00:15.504917,2.2311872920108
6234,2020-08-29 02:00:15.794742,2.2311872920108
6235,2020-08-29 02:00:16.045018,2.2311872920108
6236,2020-08-29 02:00:16.344706,2.2311872920108
6237,2020-08-29 02:00:16.729893,2.26200649996528
6238,2020-08-29 02:00:17.080547,2.26200649996528
6239,2020-08-29 02:00:17.378799,2.26200649996528
6240,2020-08-29 02:00:17.736141,2.26200649996528
6241,2020-08-29 02:00:18.071743,2.26200649996528
6242,2020-08-29 02:00:18.385977,2.26200649996528
6243,2020-08-29 02:00:18.621800,2.26200649996528
6244,2020-08-29 02:00:18.984736,2.26200649996528
6245,2020-08-29 02:00:19.255621,2.26200649996528
6246,2020-08-29 02:00:19.504345,2.26200649996528
6247,2020-08-29 02:00:19.819216,2.29275681235022
6248,2020-08-29 02:00:20.085661,2.29275681235022
6249,2020-08-29 02:00:20.334442,2.29275681235022
6250,2020-08-29 02:00:20.656628,2.29275681235022
6251,2020-08-29 02:00:21.003817,2.29275681235022
6252,2020-08-29 02:00:21.309510,2.29275681235022
6253,2020-08-29 02:00:21.557124,2.29275681235022
6254,2020-08-29 02:00:21.815096,2.29275681235022
6255,2020-08-29 02:00:22.134617,2.29275681235022
6256,2020-08-29 02:00:22.442657,2.29275681235022
6257,2020-08-29 02:00:22.767872,2.32343851977883
6258,2020-08-29 02:00:23.015489,2.32343851977883
6259,2020-08-29 02:00:23.324518,2.32343851977883
6260,2020-08-29 02:00:23.632139,2.32343851977883
6261,2020-08-29 02:00:23.980821,2.32343851977883
6262,2020-08-29 02:00:24.229862,2.32343851977883
6263,2020-08-29 02:00:24.544962,2.32343851977883
6264,2020-08-29 02:00:24.904377,2.32343851977883
6265,2020-08-29 02:00:25.222265,2.32343851977883
6266,2020-08-29 02:00:25.595873,2.35405191116152
6267,2020-08-29 02:00:25.944562,2.35405191116152
6268,2020-08-29 02:00:26.222908,2.35405191116152
6269,2020-08-29 02:00:26.491138,2.35405191116152
6270,2020-08-29 02:00:26.799378,2.35405191116152
6271,2020-08-29 02:00:27.090399,2.35405191116152
6272,2020-08-29 02:00:27.402320,2.35405191116152
6273,2020-08-29 02:00:27.651794,2.35405191116152
6274,2020-08-29 02:00:27.949615,2.35405191116152
6275,2020-08-29 02:00:28.380381,2.38459727372319
6276,2020-08-29 02:00:28.732195,2.38459727372319
6277,2020-08-29 02:00:29.017291,2.38459727372319
6278,2020-08-29 02:00:29.302856,2.38459727372319
6279,2020-08-29 02:00:29.646217,2.38459727372319
6280,2020-08-29 02:00:29.938812,2.38459727372319
6281,2020-08-29 02:00:30.202793,2.38459727372319
6282,2020-08-29 02:00:30.477915,2.38459727372319
6283,2020-08-29 02:00:30.837611,2.38459727372319
6284,2020-08-29 02:00:31.084019,2.4380013913725
6285,2020-08-29 02:00:31.384434,2.4380013913725
6286,2020-08-29 02:00:31.697986,2.4380013913725
6287,2020-08-29 02:00:31.928622,2.4380013913725
6288,2020-08-29 02:00:32.215516,2.4380013913725
6289,2020-08-29 02:00:32.533128,2.4380013913725
6290,2020-08-29 02:00:32.840006,2.4380013913725
6291,2020-08-29 02:00:33.119661,2.4380013913725
6292,2020-08-29 02:00:33.417993,2.4380013913725
6293,2020-08-29 02:00:33.708944,2.49127264089847
6294,2020-08-29 02:00:34.019585,2.49127264089847
6295,2020-08-29 02:00:34.263447,2.49127264089847
6296,2020-08-29 02:00:34.504367,2.49127264089847
6297,2020-08-29 02:00:34.770811,2.49127264089847
6298,2020-08-29 02:00:35.076216,2.49127264089847
6299,2020-08-29 02:00:35.373444,2.49127264089847
6300,2020-08-29 02:00:35.704963,2.49127264089847
6301,2020-08-29 02:00:36.014624,2.49127264089847
6302,2020-08-29 02:00:36.300515,2.49127264089847
6303,2020-08-29 02:00:36.550324,2.54441156447162
6304,2020-08-29 02:00:36.920735,2.54441156447162
6305,2020-08-29 02:00:37.316518,2.54441156447162
6306,2020-08-29 02:00:37.675333,2.54441156447162
6307,2020-08-29 02:00:37.992940,2.54441156447162
6308,2020-08-29 02:00:38.254923,2.54441156447162
6309,2020-08-29 02:00:38.596026,2.54441156447162
6310,2020-08-29 02:00:38.930359,2.59741870070317
6311,2020-08-29 02:00:39.193942,2.59741870070317
6312,2020-08-29 02:00:39.443349,2.59741870070317
6313,2020-08-29 02:00:39.734733,2.59741870070317
6314,2020-08-29 02:00:40.011262,2.59741870070317
6315,2020-08-29 02:00:40.275596,2.59741870070317
6316,2020-08-29 02:00:40.632375,2.59741870070317
6317,2020-08-29 02:00:40.912496,2.59741870070317
6318,2020-08-29 02:00:41.227488,2.59741870070317
6319,2020-08-29 02:00:41.462958,2.65029458469633
6320,2020-08-29 02:00:41.772242,2.65029458469633
6321,2020-08-29 02:00:42.028359,2.65029458469633
6322,2020-08-29 02:00:42.288161,2.65029458469633
6323,2020-08-29 02:00:42.635939,2.65029458469633
6324,2020-08-29 02:00:42.980349,2.65029458469633
6325,2020-08-29 02:00:43.277580,2.65029458469633
6326,2020-08-29 02:00:43.578422,2.65029458469633
6327,2020-08-29 02:00:43.910055,2.65029458469633
6328,2020-08-29 02:00:44.275485,2.703039748096
6329,2020-08-29 02:00:44.606115,2.703039748096
6330,2020-08-29 02:00:44.871370,2.703039748096
6331,2020-08-29 02:00:45.132255,2.703039748096
6332,2020-08-29 02:00:45.422200,2.703039748096
6333,2020-08-29 02:00:45.745775,2.703039748096
6334,2020-08-29 02:00:46.007980,2.703039748096
6335,2020-08-29 02:00:46.267805,2.703039748096
6336,2020-08-29 02:00:46.566395,2.75565471913744
6337,2020-08-29 02:00:46.877573,2.75565471913744
6338,2020-08-29 02:00:47.125322,2.75565471913744
6339,2020-08-29 02:00:47.492196,2.75565471913744
6340,2020-08-29 02:00:47.733577,2.75565471913744
6341,2020-08-29 02:00:48.014728,2.75565471913744
6342,2020-08-29 02:00:48.245005,2.75565471913744
6343,2020-08-29 02:00:48.590059,2.75565471913744
6344,2020-08-29 02:00:48.892773,2.80814002269346
6345,2020-08-29 02:00:49.109422,2.80814002269346
6346,2020-08-29 02:00:49.434188,2.80814002269346
6347,2020-08-29 02:00:49.720002,2.80814002269346
6348,2020-08-29 02:00:50.051985,2.80814002269346
6349,2020-08-29 02:00:50.377390,2.80814002269346
6350,2020-08-29 02:00:50.672602,2.80814002269346
6351,2020-08-29 02:00:50.977598,2.80814002269346
6352,2020-08-29 02:00:51.193766,2.80814002269346
6353,2020-08-29 02:00:51.591945,2.86049618032067
6354,2020-08-29 02:00:51.983783,2.86049618032067
6355,2020-08-29 02:00:52.217026,2.86049618032067
6356,2020-08-29 02:00:52.537728,2.86049618032067
6357,2020-08-29 02:00:52.809322,2.86049618032067
6358,2020-08-29 02:00:53.061157,2.86049618032067
6359,2020-08-29 02:00:53.311146,2.86049618032067
6360,2020-08-29 02:00:53.568048,2.86049618032067
6361,2020-08-29 02:00:53.801315,2.86049618032067
6362,2020-08-29 02:00:54.104587,2.86049618032067
6363,2020-08-29 02:00:54.395674,2.91272371030432
6364,2020-08-29 02:00:54.668735,2.91272371030432
6365,2020-08-29 02:00:54.932137,2.91272371030432
6366,2020-08-29 02:00:55.230933,2.91272371030432
6367,2020-08-29 02:00:55.582770,2.91272371030432
6368,2020-08-29 02:00:55.887655,2.91272371030432
6369,2020-08-29 02:00:56.110047,2.91272371030432
6370,2020-08-29 02:00:56.383485,2.91272371030432
6371,2020-08-29 02:00:56.715017,2.91272371030432
6372,2020-08-29 02:00:56.981698,2.94155205459786
6373,2020-08-29 02:00:57.238058,2.94155205459786
6374,2020-08-29 02:00:57.492821,2.94155205459786
6375,2020-08-29 02:00:57.772753,2.94155205459786
6376,2020-08-29 02:00:58.124227,2.94155205459786
6377,2020-08-29 02:00:58.406430,2.94155205459786
6378,2020-08-29 02:00:58.789911,2.94155205459786
6379,2020-08-29 02:00:59.049369,2.94155205459786
6380,2020-08-29 02:00:59.327831,2.94155205459786
6381,2020-08-29 02:00:59.617615,2.96678886686223
6382,2020-08-29 02:00:59.944315,2.96678886686223
6383,2020-08-29 02:01:00.256091,2.96678886686223
6384,2020-08-29 02:01:00.587205,2.96678886686223
6385,2020-08-29 02:01:00.940464,2.96678886686223
6386,2020-08-29 02:01:01.233091,2.96678886686223
6387,2020-08-29 02:01:01.540982,2.96678886686223
6388,2020-08-29 02:01:01.866903,2.96678886686223
6389,2020-08-29 02:01:02.221052,2.96678886686223
6390,2020-08-29 02:01:02.454952,2.96678886686223
6391,2020-08-29 02:01:02.803339,2.96678886686223
6392,2020-08-29 02:01:03.166760,2.96678886686223
6393,2020-08-29 02:01:03.598232,2.96678886686223
6394,2020-08-29 02:01:03.892657,2.96678886686223
6395,2020-08-29 02:01:04.284370,2.96678886686223
6396,2020-08-29 02:01:04.554222,2.96678886686223
6397,2020-08-29 02:01:04.839698,2.96678886686223
6398,2020-08-29 02:01:05.113923,2.96678886686223
6399,2020-08-29 02:01:05.441648,2.96678886686223
6400,2020-08-29 02:01:05.794062,2.96678886686223
6401,2020-08-29 02:01:06.085118,3.02333944525435
6402,2020-08-29 02:01:06.308471,3.02333944525435
6403,2020-08-29 02:01:06.533528,3.02333944525435
6404,2020-08-29 02:01:06.855704,3.02333944525435
6405,2020-08-29 02:01:07.183719,3.02333944525435
6406,2020-08-29 02:01:07.414800,3.02333944525435
6407,2020-08-29 02:01:07.732977,3.02333944525435
6408,2020-08-29 02:01:08.007133,3.07782055148994
6409,2020-08-29 02:01:08.295100,3.07782055148994
6410,2020-08-29 02:01:08.588370,3.07782055148994
6411,2020-08-29 02:01:08.879847,3.07782055148994
6412,2020-08-29 02:01:09.218938,3.07782055148994
6413,2020-08-29 02:01:09.532348,3.07782055148994
6414,2020-08-29 02:01:09.856603,3.07782055148994
6415,2020-08-29 02:01:10.146577,3.07782055148994
6416,2020-08-29 02:01:10.427891,3.07782055148994
6417,2020-08-29 02:01:10.742811,3.13218824573555
6418,2020-08-29 02:01:11.013370,3.13218824573555
6419,2020-08-29 02:01:11.327461,3.13218824573555
6420,2020-08-29 02:01:11.600884,3.13218824573555
6421,2020-08-29 02:01:11.907545,3.13218824573555
6422,2020-08-29 02:01:12.159856,3.13218824573555
6423,2020-08-29 02:01:12.491944,3.13218824573555
6424,2020-08-29 02:01:12.820852,3.13218824573555
6425,2020-08-29 02:01:13.127011,3.18644303397109
6426,2020-08-29 02:01:13.454928,3.18644303397109
6427,2020-08-29 02:01:13.782694,3.18644303397109
6428,2020-08-29 02:01:14.032091,3.18644303397109
6429,2020-08-29 02:01:14.364559,3.18644303397109
6430,2020-08-29 02:01:14.642521,3.18644303397109
6431,2020-08-29 02:01:14.958344,3.18644303397109
6432,2020-08-29 02:01:15.217449,3.18644303397109
6433,2020-08-29 02:01:15.495823,3.18644303397109
6434,2020-08-29 02:01:15.823391,3.18644303397109
6435,2020-08-29 02:01:16.101950,3.24058541882768
6436,2020-08-29 02:01:16.348037,3.24058541882768
6437,2020-08-29 02:01:16.615851,3.24058541882768
6438,2020-08-29 02:01:16.929570,3.24058541882768
6439,2020-08-29 02:01:17.231780,3.24058541882768
6440,2020-08-29 02:01:17.582405,3.24058541882768
6441,2020-08-29 02:01:17.869229,3.24058541882768
6442,2020-08-29 02:01:18.130881,3.24058541882768
6443,2020-08-29 02:01:18.431403,3.24058541882768
6444,2020-08-29 02:01:18.683445,3.29461589962801
6445,2020-08-29 02:01:19.025405,3.29461589962801
6446,2020-08-29 02:01:19.251343,3.29461589962801
6447,2020-08-29 02:01:19.564988,3.29461589962801
6448,2020-08-29 02:01:19.764882,3.29461589962801
6449,2020-08-29 02:01:20.089959,3.29461589962801
6450,2020-08-29 02:01:20.408242,3.29461589962801
6451,2020-08-29 02:01:20.727061,3.29461589962801
6452,2020-08-29 02:01:21.049573,3.29461589962801
6453,2020-08-29 02:01:21.391411,3.34853497242575
6454,2020-08-29 02:01:21.730360,3.34853497242575
6455,2020-08-29 02:01:22.112148,3.34853497242575
6456,2020-08-29 02:01:22.394234,3.34853497242575
6457,2020-08-29 02:01:22.688735,3.34853497242575
6458,2020-08-29 02:01:22.939862,3.34853497242575
6459,2020-08-29 02:01:23.251091,3.34853497242575
6460,2020-08-29 02:01:23.659555,3.34853497242575
6461,2020-08-29 02:01:24.022545,3.40263910407104
6462,2020-08-29 02:01:24.324332,3.40263910407104
6463,2020-08-29 02:01:24.684339,3.40263910407104
6464,2020-08-29 02:01:25.047723,3.40263910407104
6465,2020-08-29 02:01:25.292342,3.40263910407104
6466,2020-08-29 02:01:25.549430,3.40263910407104
6467,2020-08-29 02:01:25.907590,3.40263910407104
6468,2020-08-29 02:01:26.156490,3.44889879806934
6469,2020-08-29 02:01:26.509789,3.44889879806934
6470,2020-08-29 02:01:26.742705,3.44889879806934
6471,2020-08-29 02:01:27.087133,3.44889879806934
6472,2020-08-29 02:01:27.409152,3.44889879806934
6473,2020-08-29 02:01:27.657912,3.44889879806934
6474,2020-08-29 02:01:27.985614,3.44889879806934
6475,2020-08-29 02:01:28.277856,3.44889879806934
6476,2020-08-29 02:01:28.602261,3.44889879806934
6477,2020-08-29 02:01:28.963574,3.46057518450003
6478,2020-08-29 02:01:29.298635,3.46057518450003
6479,2020-08-29 02:01:29.658038,3.46057518450003
6480,2020-08-29 02:01:29.907999,3.46057518450003
6481,2020-08-29 02:01:30.173320,3.46057518450003
6482,2020-08-29 02:01:30.494056,3.46057518450003
6483,2020-08-29 02:01:30.788728,3.46057518450003
6484,2020-08-29 02:01:31.049659,3.46057518450003
6485,2020-08-29 02:01:31.357883,3.46057518450003
6486,2020-08-29 02:01:31.636385,3.46057518450003
6487,2020-08-29 02:01:31.878239,3.5420223222514
6488,2020-08-29 02:01:32.140905,3.5420223222514
6489,2020-08-29 02:01:32.467861,3.5420223222514
6490,2020-08-29 02:01:32.814210,3.5420223222514
6491,2020-08-29 02:01:33.125988,3.5420223222514
6492,2020-08-29 02:01:33.345678,3.5420223222514
6493,2020-08-29 02:01:33.694968,3.5420223222514
6494,2020-08-29 02:01:33.992393,3.5420223222514
6495,2020-08-29 02:01:34.343386,3.62335773550757
6496,2020-08-29 02:01:34.586003,3.62335773550757
6497,2020-08-29 02:01:34.889190,3.62335773550757
6498,2020-08-29 02:01:35.132655,3.62335773550757
6499,2020-08-29 02:01:35.392245,3.62335773550757
6500,2020-08-29 02:01:35.618012,3.62335773550757
6501,2020-08-29 02:01:35.862045,3.62335773550757
6502,2020-08-29 02:01:36.169979,3.62335773550757
6503,2020-08-29 02:01:36.475888,3.62335773550757
6504,2020-08-29 02:01:36.760094,3.62335773550757
6505,2020-08-29 02:01:37.013698,3.62335773550757
6506,2020-08-29 02:01:37.320963,3.70458171093237
6507,2020-08-29 02:01:37.652234,3.70458171093237
6508,2020-08-29 02:01:37.993431,3.70458171093237
6509,2020-08-29 02:01:38.323287,3.70458171093237
6510,2020-08-29 02:01:38.635206,3.70458171093237
6511,2020-08-29 02:01:38.946998,3.70458171093237
6512,2020-08-29 02:01:39.268613,3.70458171093237
6513,2020-08-29 02:01:39.524289,3.70458171093237
6514,2020-08-29 02:01:39.749958,3.70458171093237
6515,2020-08-29 02:01:40.012917,3.78569453257616
6516,2020-08-29 02:01:40.337313,3.78569453257616
6517,2020-08-29 02:01:40.564643,3.78569453257616
6518,2020-08-29 02:01:40.816788,3.78569453257616
6519,2020-08-29 02:01:41.084553,3.78569453257616
6520,2020-08-29 02:01:41.397176,3.78569453257616
6521,2020-08-29 02:01:41.696832,3.78569453257616
6522,2020-08-29 02:01:41.986734,3.78569453257616
6523,2020-08-29 02:01:42.300281,3.78569453257616
6524,2020-08-29 02:01:42.736319,3.85629721923519
6525,2020-08-29 02:01:42.986804,3.85629721923519
6526,2020-08-29 02:01:43.290845,3.85629721923519
6527,2020-08-29 02:01:43.569882,3.85629721923519
6528,2020-08-29 02:01:43.880568,3.85629721923519
6529,2020-08-29 02:01:44.233039,3.85629721923519
6530,2020-08-29 02:01:44.515196,3.85629721923519
6531,2020-08-29 02:01:44.773104,3.85629721923519
6532,2020-08-29 02:01:45.014773,3.85629721923519
6533,2020-08-29 02:01:45.256260,3.92680710919643
6534,2020-08-29 02:01:45.611026,3.92680710919643
6535,2020-08-29 02:01:45.886371,3.92680710919643
6536,2020-08-29 02:01:46.237170,3.92680710919643
6537,2020-08-29 02:01:46.627247,3.92680710919643
6538,2020-08-29 02:01:46.944987,3.92680710919643
6539,2020-08-29 02:01:47.225489,3.92680710919643
6540,2020-08-29 02:01:47.565038,3.92680710919643
6541,2020-08-29 02:01:47.841125,3.92680710919643
6542,2020-08-29 02:01:48.155115,3.99722444997937
6543,2020-08-29 02:01:48.422041,3.99722444997937
6544,2020-08-29 02:01:48.690882,3.99722444997937
6545,2020-08-29 02:01:49.028224,3.99722444997937
6546,2020-08-29 02:01:49.351005,3.99722444997937
6547,2020-08-29 02:01:49.639485,3.99722444997937
6548,2020-08-29 02:01:49.946180,3.99722444997937
6549,2020-08-29 02:01:50.221536,4.06754948712478
6550,2020-08-29 02:01:50.533021,4.06754948712478
6551,2020-08-29 02:01:50.767104,4.06754948712478
6552,2020-08-29 02:01:51.109256,4.06754948712478
6553,2020-08-29 02:01:51.437854,4.06754948712478
6554,2020-08-29 02:01:51.769838,4.06754948712478
6555,2020-08-29 02:01:52.119662,4.06754948712478
6556,2020-08-29 02:01:52.378205,4.06754948712478
6557,2020-08-29 02:01:52.676242,4.13778246423057
6558,2020-08-29 02:01:53.028084,4.13778246423057
6559,2020-08-29 02:01:53.360169,4.13778246423057
6560,2020-08-29 02:01:53.690950,4.13778246423057
6561,2020-08-29 02:01:54.025838,4.13778246423057
6562,2020-08-29 02:01:54.303493,4.13778246423057
6563,2020-08-29 02:01:54.652850,4.13778246423057
6564,2020-08-29 02:01:54.927186,4.13778246423057
6565,2020-08-29 02:01:55.292620,4.20792362298572
6566,2020-08-29 02:01:55.622088,4.20792362298572
6567,2020-08-29 02:01:55.957707,4.20792362298572
6568,2020-08-29 02:01:56.255789,4.20792362298572
6569,2020-08-29 02:01:56.513477,4.20792362298572
6570,2020-08-29 02:01:56.764263,4.20792362298572
6571,2020-08-29 02:01:57.052731,4.20792362298572
6572,2020-08-29 02:01:57.398350,4.20792362298572
6573,2020-08-29 02:01:57.613352,4.20792362298572
6574,2020-08-29 02:01:57.908542,4.20792362298572
6575,2020-08-29 02:01:58.237879,4.27743608579701
6576,2020-08-29 02:01:58.624546,4.27743608579701
6577,2020-08-29 02:01:58.921590,4.27743608579701
6578,2020-08-29 02:01:59.173137,4.27743608579701
6579,2020-08-29 02:01:59.440251,4.27743608579701
6580,2020-08-29 02:01:59.673668,4.27743608579701
6581,2020-08-29 02:02:00.012555,4.27743608579701
6582,2020-08-29 02:02:00.273707,4.27743608579701
6583,2020-08-29 02:02:00.521767,4.27743608579701
6584,2020-08-29 02:02:00.804276,4.34684529216524
6585,2020-08-29 02:02:01.123726,4.34684529216524
6586,2020-08-29 02:02:01.440448,4.34684529216524
6587,2020-08-29 02:02:01.738174,4.34684529216524
6588,2020-08-29 02:02:01.973998,4.34684529216524
6589,2020-08-29 02:02:02.258703,4.34684529216524
6590,2020-08-29 02:02:02.434535,4.34684529216524
6591,2020-08-29 02:02:02.724164,4.34684529216524
6592,2020-08-29 02:02:03.202979,4.34684529216524
6593,2020-08-29 02:02:03.488836,4.34684529216524
6594,2020-08-29 02:02:03.847809,4.41980224244993
6595,2020-08-29 02:02:04.196156,4.41980224244993
6596,2020-08-29 02:02:04.580111,4.41980224244993
6597,2020-08-29 02:02:04.869191,4.41980224244993
6598,2020-08-29 02:02:05.204996,4.41980224244993
6599,2020-08-29 02:02:05.571931,4.41980224244993
6600,2020-08-29 02:02:05.860695,4.41980224244993
6601,2020-08-29 02:02:06.163107,4.41980224244993
6602,2020-08-29 02:02:06.475775,4.41980224244993
6603,2020-08-29 02:02:06.759915,4.41980224244993
6604,2020-08-29 02:02:07.089307,4.49268206949102
6605,2020-08-29 02:02:07.433081,4.49268206949102
6606,2020-08-29 02:02:07.805954,4.49268206949102
6607,2020-08-29 02:02:08.059472,4.49268206949102
6608,2020-08-29 02:02:08.312973,4.49268206949102
6609,2020-08-29 02:02:08.660365,4.49268206949102
6610,2020-08-29 02:02:08.951122,4.49268206949102
6611,2020-08-29 02:02:09.309416,4.49268206949102
6612,2020-08-29 02:02:09.693724,4.56548492285199
6613,2020-08-29 02:02:10.027896,4.56548492285199
6614,2020-08-29 02:02:10.369590,4.56548492285199
6615,2020-08-29 02:02:10.644858,4.56548492285199
6616,2020-08-29 02:02:10.927403,4.56548492285199
6617,2020-08-29 02:02:11.169827,4.56548492285199
6618,2020-08-29 02:02:11.448932,4.56548492285199
6619,2020-08-29 02:02:11.684332,4.56548492285199
6620,2020-08-29 02:02:11.979721,4.56548492285199
6621,2020-08-29 02:02:12.210407,4.56548492285199
6622,2020-08-29 02:02:12.524363,4.56548492285199
6623,2020-08-29 02:02:12.826064,4.63821095076752
6624,2020-08-29 02:02:13.177428,4.63821095076752
6625,2020-08-29 02:02:13.522353,4.63821095076752
6626,2020-08-29 02:02:13.792958,4.63821095076752
6627,2020-08-29 02:02:14.049749,4.63821095076752
6628,2020-08-29 02:02:14.294014,4.63821095076752
6629,2020-08-29 02:02:14.524716,4.63821095076752
6630,2020-08-29 02:02:14.773217,4.63821095076752
6631,2020-08-29 02:02:15.017545,4.63821095076752
6632,2020-08-29 02:02:15.284397,4.63821095076752
6633,2020-08-29 02:02:15.651951,4.63821095076752
6634,2020-08-29 02:02:15.963273,4.73163168412826
6635,2020-08-29 02:02:16.234008,4.73163168412826
6636,2020-08-29 02:02:16.590242,4.73163168412826
6637,2020-08-29 02:02:16.821156,4.73163168412826
6638,2020-08-29 02:02:17.078716,4.73163168412826
6639,2020-08-29 02:02:17.353410,4.73163168412826
6640,2020-08-29 02:02:17.677672,4.73163168412826
6641,2020-08-29 02:02:18.039508,4.73163168412826
6642,2020-08-29 02:02:18.354147,4.73163168412826
6643,2020-08-29 02:02:18.595415,4.73163168412826
6644,2020-08-29 02:02:18.859315,4.82493923542964
6645,2020-08-29 02:02:19.185952,4.82493923542964
6646,2020-08-29 02:02:19.524656,4.82493923542964
6647,2020-08-29 02:02:19.892005,4.82493923542964
6648,2020-08-29 02:02:20.230921,4.82493923542964
6649,2020-08-29 02:02:20.447415,4.82493923542964
6650,2020-08-29 02:02:20.757834,4.82493923542964
6651,2020-08-29 02:02:21.043869,4.82493923542964
6652,2020-08-29 02:02:21.376529,4.82493923542964
6653,2020-08-29 02:02:21.703256,4.91813380353905
6654,2020-08-29 02:02:21.959063,4.91813380353905
6655,2020-08-29 02:02:22.237206,4.91813380353905
6656,2020-08-29 02:02:22.585562,4.91813380353905
6657,2020-08-29 02:02:22.840277,4.91813380353905
6658,2020-08-29 02:02:23.106839,4.91813380353905
6659,2020-08-29 02:02:23.418784,4.91813380353905
6660,2020-08-29 02:02:23.642380,4.91813380353905
6661,2020-08-29 02:02:23.960323,4.91813380353905
6662,2020-08-29 02:02:24.240146,4.91813380353905
6663,2020-08-29 02:02:24.523435,4.91813380353905
6664,2020-08-29 02:02:24.901836,4.91813380353905
6665,2020-08-29 02:02:25.232914,4.91813380353905
6666,2020-08-29 02:02:25.456428,5.00004577160587
6667,2020-08-29 02:02:25.757080,5.00004577160587
6668,2020-08-29 02:02:26.051412,5.00004577160587
6669,2020-08-29 02:02:26.296954,5.00004577160587
6670,2020-08-29 02:02:26.615459,5.00004577160587
6671,2020-08-29 02:02:26.909170,5.00004577160587
6672,2020-08-29 02:02:27.279414,5.00004577160587
6673,2020-08-29 02:02:27.635145,4.98723382611672
6674,2020-08-29 02:02:27.923486,4.98723382611672
6675,2020-08-29 02:02:28.211675,4.98723382611672
6676,2020-08-29 02:02:28.544673,4.98723382611672
6677,2020-08-29 02:02:28.851309,4.98723382611672
6678,2020-08-29 02:02:29.228929,4.98723382611672
6679,2020-08-29 02:02:29.549538,4.98723382611672
6680,2020-08-29 02:02:29.775709,4.98723382611672
6681,2020-08-29 02:02:30.080996,4.88050873397445
6682,2020-08-29 02:02:30.432998,4.88050873397445
6683,2020-08-29 02:02:30.799857,4.88050873397445
6684,2020-08-29 02:02:31.126871,4.88050873397445
6685,2020-08-29 02:02:31.437343,4.88050873397445
6686,2020-08-29 02:02:31.775812,4.88050873397445
6687,2020-08-29 02:02:32.071903,4.88050873397445
6688,2020-08-29 02:02:32.372150,4.77412495281247
6689,2020-08-29 02:02:32.631812,4.77412495281247
6690,2020-08-29 02:02:32.954647,4.77412495281247
6691,2020-08-29 02:02:33.223974,4.77412495281247
6692,2020-08-29 02:02:33.494369,4.77412495281247
6693,2020-08-29 02:02:33.822625,4.77412495281247
6694,2020-08-29 02:02:34.181744,4.77412495281247
6695,2020-08-29 02:02:34.521727,4.77412495281247
6696,2020-08-29 02:02:34.820809,4.77412495281247
6697,2020-08-29 02:02:35.139268,4.66807836646375
6698,2020-08-29 02:02:35.389402,4.66807836646375
6699,2020-08-29 02:02:35.751357,4.66807836646375
6700,2020-08-29 02:02:36.074841,4.66807836646375
6701,2020-08-29 02:02:36.382775,4.66807836646375
6702,2020-08-29 02:02:36.664155,4.66807836646375
6703,2020-08-29 02:02:36.916147,4.66807836646375
6704,2020-08-29 02:02:37.245264,4.66807836646375
6705,2020-08-29 02:02:37.621161,4.56236499114108
6706,2020-08-29 02:02:37.949069,4.56236499114108
6707,2020-08-29 02:02:38.304462,4.56236499114108
6708,2020-08-29 02:02:38.553591,4.56236499114108
6709,2020-08-29 02:02:38.888144,4.56236499114108
6710,2020-08-29 02:02:39.198122,4.56236499114108
6711,2020-08-29 02:02:39.549751,4.56236499114108
6712,2020-08-29 02:02:39.886608,4.56236499114108
6713,2020-08-29 02:02:40.226927,4.56236499114108
6714,2020-08-29 02:02:40.477357,4.4569809666648
6715,2020-08-29 02:02:40.811671,4.4569809666648
6716,2020-08-29 02:02:41.082067,4.4569809666648
6717,2020-08-29 02:02:41.395731,4.4569809666648
6718,2020-08-29 02:02:41.621910,4.4569809666648
6719,2020-08-29 02:02:41.873062,4.4569809666648
6720,2020-08-29 02:02:42.107907,4.4569809666648
6721,2020-08-29 02:02:42.349831,4.4569809666648
6722,2020-08-29 02:02:42.669087,4.4569809666648
6723,2020-08-29 02:02:43.000408,4.4569809666648
6724,2020-08-29 02:02:43.332501,4.35192254872942
6725,2020-08-29 02:02:43.599670,4.35192254872942
6726,2020-08-29 02:02:43.882651,4.35192254872942
6727,2020-08-29 02:02:44.273565,4.35192254872942
6728,2020-08-29 02:02:44.641933,4.35192254872942
6729,2020-08-29 02:02:44.911873,4.35192254872942
6730,2020-08-29 02:02:45.269737,4.35192254872942
6731,2020-08-29 02:02:45.603229,4.35192254872942
6732,2020-08-29 02:02:45.934470,4.35192254872942
6733,2020-08-29 02:02:46.256288,4.24718610203161
6734,2020-08-29 02:02:46.525619,4.24718610203161
6735,2020-08-29 02:02:46.863920,4.24718610203161
6736,2020-08-29 02:02:47.129589,4.24718610203161
6737,2020-08-29 02:02:47.448718,4.24718610203161
6738,2020-08-29 02:02:47.716102,4.24718610203161
6739,2020-08-29 02:02:48.034158,4.24718610203161
6740,2020-08-29 02:02:48.286947,4.24718610203161
6741,2020-08-29 02:02:48.541352,4.24718610203161
6742,2020-08-29 02:02:48.836238,4.24718610203161
6743,2020-08-29 02:02:49.130235,4.14276809412173
6744,2020-08-29 02:02:49.453223,4.14276809412173
6745,2020-08-29 02:02:49.776706,4.14276809412173
6746,2020-08-29 02:02:50.152108,4.14276809412173
6747,2020-08-29 02:02:50.480857,4.14276809412173
6748,2020-08-29 02:02:50.782993,4.14276809412173
6749,2020-08-29 02:02:51.097835,4.14276809412173
6750,2020-08-29 02:02:51.355136,4.14276809412173
6751,2020-08-29 02:02:51.738560,4.14276809412173
6752,2020-08-29 02:02:52.078634,4.00310619961841
6753,2020-08-29 02:02:52.329623,4.00310619961841
6754,2020-08-29 02:02:52.608179,4.00310619961841
6755,2020-08-29 02:02:52.945832,4.00310619961841
6756,2020-08-29 02:02:53.217137,4.00310619961841
6757,2020-08-29 02:02:53.540221,4.00310619961841
6758,2020-08-29 02:02:53.784935,4.00310619961841
6759,2020-08-29 02:02:54.128432,4.00310619961841
6760,2020-08-29 02:02:54.421906,3.86379723416964
6761,2020-08-29 02:02:54.762140,3.86379723416964
6762,2020-08-29 02:02:55.041453,3.86379723416964
6763,2020-08-29 02:02:55.380685,3.86379723416964
6764,2020-08-29 02:02:55.607951,3.86379723416964
6765,2020-08-29 02:02:55.909655,3.86379723416964
6766,2020-08-29 02:02:56.237231,3.86379723416964
6767,2020-08-29 02:02:56.556385,3.86379723416964
6768,2020-08-29 02:02:56.920093,3.86379723416964
6769,2020-08-29 02:02:57.177393,3.86379723416964
6770,2020-08-29 02:02:57.556731,3.72483846280787
6771,2020-08-29 02:02:57.812793,3.72483846280787
6772,2020-08-29 02:02:58.077672,3.72483846280787
6773,2020-08-29 02:02:58.364827,3.72483846280787
6774,2020-08-29 02:02:58.625425,3.72483846280787
6775,2020-08-29 02:02:58.962191,3.72483846280787
6776,2020-08-29 02:02:59.252443,3.72483846280787
6777,2020-08-29 02:02:59.500362,3.72483846280787
6778,2020-08-29 02:02:59.872081,3.72483846280787
6779,2020-08-29 02:03:00.146450,3.72483846280787
6780,2020-08-29 02:03:00.573255,3.58622722373737
6781,2020-08-29 02:03:00.835307,3.58622722373737
6782,2020-08-29 02:03:01.083870,3.58622722373737
6783,2020-08-29 02:03:01.403498,3.58622722373737
6784,2020-08-29 02:03:01.657480,3.58622722373737
6785,2020-08-29 02:03:01.935077,3.58622722373737
6786,2020-08-29 02:03:02.190939,3.58622722373737
6787,2020-08-29 02:03:02.499903,3.58622722373737
6788,2020-08-29 02:03:02.841947,3.44796092608739
6789,2020-08-29 02:03:03.126273,3.44796092608739
6790,2020-08-29 02:03:03.382427,3.44796092608739
6791,2020-08-29 02:03:03.668887,3.44796092608739
6792,2020-08-29 02:03:04.052682,3.44796092608739
6793,2020-08-29 02:03:04.335082,3.44796092608739
6794,2020-08-29 02:03:04.675169,3.44796092608739
6795,2020-08-29 02:03:04.979748,3.44796092608739
6796,2020-08-29 02:03:05.308507,3.31003704790716
6797,2020-08-29 02:03:05.590688,3.31003704790716
6798,2020-08-29 02:03:05.828610,3.31003704790716
6799,2020-08-29 02:03:06.074520,3.31003704790716
6800,2020-08-29 02:03:06.366303,3.31003704790716
6801,2020-08-29 02:03:06.645202,3.31003704790716
6802,2020-08-29 02:03:06.979246,3.31003704790716
6803,2020-08-29 02:03:07.286564,3.31003704790716
6804,2020-08-29 02:03:07.687317,3.17245313438474
6805,2020-08-29 02:03:07.984805,3.17245313438474
6806,2020-08-29 02:03:08.247785,3.17245313438474
6807,2020-08-29 02:03:08.521254,3.17245313438474
6808,2020-08-29 02:03:08.820533,3.17245313438474
6809,2020-08-29 02:03:09.089006,3.17245313438474
6810,2020-08-29 02:03:09.355528,3.17245313438474
6811,2020-08-29 02:03:09.621874,3.17245313438474
6812,2020-08-29 02:03:09.923993,3.17245313438474
6813,2020-08-29 02:03:10.154542,3.17245313438474
6814,2020-08-29 02:03:10.471333,3.03520679627543
6815,2020-08-29 02:03:10.812549,3.03520679627543
6816,2020-08-29 02:03:11.247260,3.03520679627543
6817,2020-08-29 02:03:11.602194,3.03520679627543
6818,2020-08-29 02:03:11.900830,3.03520679627543
6819,2020-08-29 02:03:12.164460,3.03520679627543
6820,2020-08-29 02:03:12.495378,3.03520679627543
6821,2020-08-29 02:03:12.786579,3.03520679627543
6822,2020-08-29 02:03:13.108694,2.89829570852844
6823,2020-08-29 02:03:13.394802,2.89829570852844
6824,2020-08-29 02:03:13.723554,2.89829570852844
6825,2020-08-29 02:03:14.019512,2.89829570852844
6826,2020-08-29 02:03:14.380208,2.89829570852844
6827,2020-08-29 02:03:14.677811,2.89829570852844
6828,2020-08-29 02:03:14.891687,2.89829570852844
6829,2020-08-29 02:03:15.260481,2.89829570852844
6830,2020-08-29 02:03:15.553975,2.89829570852844
6831,2020-08-29 02:03:15.792449,2.89829570852844
6832,2020-08-29 02:03:16.106897,2.76171760910336
6833,2020-08-29 02:03:16.477463,2.76171760910336
6834,2020-08-29 02:03:16.783923,2.76171760910336
6835,2020-08-29 02:03:17.129641,2.76171760910336
6836,2020-08-29 02:03:17.443492,2.76171760910336
6837,2020-08-29 02:03:17.747307,2.76171760910336
6838,2020-08-29 02:03:17.985539,2.76171760910336
6839,2020-08-29 02:03:18.330963,2.76171760910336
6840,2020-08-29 02:03:18.654986,2.76171760910336
6841,2020-08-29 02:03:18.950847,2.62547029797068
6842,2020-08-29 02:03:19.245519,2.62547029797068
6843,2020-08-29 02:03:19.558509,2.62547029797068
6844,2020-08-29 02:03:19.891413,2.62547029797068
6845,2020-08-29 02:03:20.260794,2.62547029797068
6846,2020-08-29 02:03:20.618305,2.62547029797068
6847,2020-08-29 02:03:20.861504,2.62547029797068
6848,2020-08-29 02:03:21.177113,2.62547029797068
6849,2020-08-29 02:03:21.440050,2.48955163629267
6850,2020-08-29 02:03:21.741168,2.48955163629267
6851,2020-08-29 02:03:22.019092,2.48955163629267
6852,2020-08-29 02:03:22.338034,2.48955163629267
6853,2020-08-29 02:03:22.653580,2.48955163629267
6854,2020-08-29 02:03:22.877778,2.48955163629267
6855,2020-08-29 02:03:23.117783,2.48955163629267
6856,2020-08-29 02:03:23.495595,2.48955163629267
6857,2020-08-29 02:03:23.747554,2.48955163629267
6858,2020-08-29 02:03:24.101325,2.35918667285128
6859,2020-08-29 02:03:24.353378,2.35918667285128
6860,2020-08-29 02:03:24.644586,2.35918667285128
6861,2020-08-29 02:03:24.905739,2.35918667285128
6862,2020-08-29 02:03:25.225633,2.35918667285128
6863,2020-08-29 02:03:25.564053,2.35918667285128
6864,2020-08-29 02:03:25.845776,2.35918667285128
6865,2020-08-29 02:03:26.149436,2.35918667285128
6866,2020-08-29 02:03:26.472213,2.35918667285128
6867,2020-08-29 02:03:26.798323,2.35918667285128
6868,2020-08-29 02:03:27.103396,2.22913846094588
6869,2020-08-29 02:03:27.349006,2.22913846094588
6870,2020-08-29 02:03:27.633738,2.22913846094588
6871,2020-08-29 02:03:27.979643,2.22913846094588
6872,2020-08-29 02:03:28.243346,2.22913846094588
6873,2020-08-29 02:03:28.510201,2.22913846094588
6874,2020-08-29 02:03:28.828498,2.22913846094588
6875,2020-08-29 02:03:29.180791,2.22913846094588
6876,2020-08-29 02:03:29.429638,2.27109972204671
6877,2020-08-29 02:03:29.682421,2.27109972204671
6878,2020-08-29 02:03:30.002853,2.27109972204671
6879,2020-08-29 02:03:30.331009,2.27109972204671
6880,2020-08-29 02:03:30.670663,2.27109972204671
6881,2020-08-29 02:03:30.927524,2.27109972204671
6882,2020-08-29 02:03:31.250252,2.27109972204671
6883,2020-08-29 02:03:31.584225,2.27109972204671
6884,2020-08-29 02:03:31.790781,2.27109972204671
6885,2020-08-29 02:03:32.107039,2.27109972204671
6886,2020-08-29 02:03:32.401957,2.31299767862063
6887,2020-08-29 02:03:32.778748,2.31299767862063
6888,2020-08-29 02:03:33.079764,2.31299767862063
6889,2020-08-29 02:03:33.350791,2.31299767862063
6890,2020-08-29 02:03:33.627993,2.31299767862063
6891,2020-08-29 02:03:33.995501,2.31299767862063
6892,2020-08-29 02:03:34.261037,2.31299767862063
6893,2020-08-29 02:03:34.597018,2.31299767862063
