iteration,timestamp,T7
6894,2020-08-29 02:03:34.857946,2.35483265275158
6895,2020-08-29 02:03:35.167110,2.35483265275158
6896,2020-08-29 02:03:35.467575,2.35483265275158
6897,2020-08-29 02:03:35.794550,2.35483265275158
6898,2020-08-29 02:03:36.115424,2.35483265275158
6899,2020-08-29 02:03:36.444136,2.35483265275158
6900,2020-08-29 02:03:36.794575,2.35483265275158
6901,2020-08-29 02:03:37.106005,2.35483265275158
6902,2020-08-29 02:03:37.401061,2.39660496407372
6903,2020-08-29 02:03:37.709300,2.39660496407372
6904,2020-08-29 02:03:37.990510,2.39660496407372
6905,2020-08-29 02:03:38.248529,2.39660496407372
6906,2020-08-29 02:03:38.568163,2.39660496407372
6907,2020-08-29 02:03:38.881209,2.39660496407372
6908,2020-08-29 02:03:39.210438,2.39660496407372
6909,2020-08-29 02:03:39.462322,2.39660496407372
6910,2020-08-29 02:03:39.791298,2.39660496407372
6911,2020-08-29 02:03:40.079062,2.4383149298005
6912,2020-08-29 02:03:40.395680,2.4383149298005
6913,2020-08-29 02:03:40.670022,2.4383149298005
6914,2020-08-29 02:03:40.917550,2.4383149298005
6915,2020-08-29 02:03:41.320148,2.4383149298005
6916,2020-08-29 02:03:41.673940,2.4383149298005
6917,2020-08-29 02:03:41.971920,2.4383149298005
6918,2020-08-29 02:03:42.235821,2.4383149298005
6919,2020-08-29 02:03:42.526648,2.47996286475328
6920,2020-08-29 02:03:42.836737,2.47996286475328
6921,2020-08-29 02:03:43.123067,2.47996286475328
6922,2020-08-29 02:03:43.417052,2.47996286475328
6923,2020-08-29 02:03:43.734009,2.47996286475328
6924,2020-08-29 02:03:44.060419,2.47996286475328
6925,2020-08-29 02:03:44.371604,2.47996286475328
6926,2020-08-29 02:03:44.629604,2.47996286475328
6927,2020-08-29 02:03:44.964786,2.47996286475328
6928,2020-08-29 02:03:45.292268,2.52154908138911
6929,2020-08-29 02:03:45.594321,2.52154908138911
6930,2020-08-29 02:03:45.910629,2.52154908138911
6931,2020-08-29 02:03:46.231948,2.52154908138911
6932,2020-08-29 02:03:46.569680,2.52154908138911
6933,2020-08-29 02:03:46.832149,2.52154908138911
6934,2020-08-29 02:03:47.145556,2.52154908138911
6935,2020-08-29 02:03:47.413449,2.52154908138911
6936,2020-08-29 02:03:47.699393,2.52154908138911
6937,2020-08-29 02:03:47.953979,2.56307388982808
6938,2020-08-29 02:03:48.205080,2.56307388982808
6939,2020-08-29 02:03:48.521460,2.56307388982808
6940,2020-08-29 02:03:48.823291,2.56307388982808
6941,2020-08-29 02:03:49.160673,2.56307388982808
6942,2020-08-29 02:03:49.456559,2.56307388982808
6943,2020-08-29 02:03:49.732111,2.56307388982808
6944,2020-08-29 02:03:50.041499,2.56307388982808
6945,2020-08-29 02:03:50.376500,2.56307388982808
6946,2020-08-29 02:03:50.655937,2.56307388982808
6947,2020-08-29 02:03:50.952279,2.6045375978798
6948,2020-08-29 02:03:51.222056,2.6045375978798
6949,2020-08-29 02:03:51.526403,2.6045375978798
6950,2020-08-29 02:03:51.784848,2.6045375978798
6951,2020-08-29 02:03:52.121230,2.6045375978798
6952,2020-08-29 02:03:52.433870,2.6045375978798
6953,2020-08-29 02:03:52.742820,2.6045375978798
6954,2020-08-29 02:03:53.063184,2.6045375978798
6955,2020-08-29 02:03:53.328472,2.64594051106918
6956,2020-08-29 02:03:53.673536,2.64594051106918
6957,2020-08-29 02:03:53.984685,2.64594051106918
6958,2020-08-29 02:03:54.336378,2.64594051106918
6959,2020-08-29 02:03:54.667291,2.64594051106918
6960,2020-08-29 02:03:54.939693,2.64594051106918
6961,2020-08-29 02:03:55.243756,2.64594051106918
6962,2020-08-29 02:03:55.535375,2.64594051106918
6963,2020-08-29 02:03:55.832897,2.6866282431543
6964,2020-08-29 02:03:56.136817,2.6866282431543
6965,2020-08-29 02:03:56.442422,2.6866282431543
6966,2020-08-29 02:03:56.745363,2.6866282431543
6967,2020-08-29 02:03:57.024925,2.6866282431543
6968,2020-08-29 02:03:57.292326,2.6866282431543
6969,2020-08-29 02:03:57.522102,2.6866282431543
6970,2020-08-29 02:03:57.791225,2.6866282431543
6971,2020-08-29 02:03:58.013059,2.6866282431543
6972,2020-08-29 02:03:58.431948,2.71801937146546
6973,2020-08-29 02:03:58.777564,2.71801937146546
6974,2020-08-29 02:03:59.104019,2.71801937146546
6975,2020-08-29 02:03:59.459384,2.71801937146546
6976,2020-08-29 02:03:59.801986,2.71801937146546
6977,2020-08-29 02:04:00.129867,2.71801937146546
6978,2020-08-29 02:04:00.488885,2.71801937146546
6979,2020-08-29 02:04:00.794397,2.74936566873286
6980,2020-08-29 02:04:01.149920,2.74936566873286
6981,2020-08-29 02:04:01.552584,2.74936566873286
6982,2020-08-29 02:04:01.876003,2.74936566873286
6983,2020-08-29 02:04:02.179942,2.74936566873286
6984,2020-08-29 02:04:02.436989,2.74936566873286
6985,2020-08-29 02:04:02.751751,2.74936566873286
6986,2020-08-29 02:04:03.103881,2.74936566873286
6987,2020-08-29 02:04:03.406102,2.78066736538794
6988,2020-08-29 02:04:03.667625,2.78066736538794
6989,2020-08-29 02:04:03.971160,2.78066736538794
6990,2020-08-29 02:04:04.237707,2.78066736538794
6991,2020-08-29 02:04:04.560806,2.78066736538794
6992,2020-08-29 02:04:04.876582,2.78066736538794
6993,2020-08-29 02:04:05.190164,2.78066736538794
6994,2020-08-29 02:04:05.464323,2.78066736538794
6995,2020-08-29 02:04:05.779011,2.78066736538794
6996,2020-08-29 02:04:06.101333,2.81192469028306
6997,2020-08-29 02:04:06.484780,2.81192469028306
6998,2020-08-29 02:04:06.833312,2.81192469028306
6999,2020-08-29 02:04:07.086554,2.81192469028306
7000,2020-08-29 02:04:07.388257,2.81192469028306
7001,2020-08-29 02:04:07.670858,2.81192469028306
7002,2020-08-29 02:04:07.943557,2.81192469028306
7003,2020-08-29 02:04:08.295264,2.81192469028306
7004,2020-08-29 02:04:08.599191,2.81192469028306
7005,2020-08-29 02:04:08.976307,2.84313787070595
7006,2020-08-29 02:04:09.309520,2.84313787070595
7007,2020-08-29 02:04:09.559147,2.84313787070595
7008,2020-08-29 02:04:09.886407,2.84313787070595
7009,2020-08-29 02:04:10.204985,2.84313787070595
7010,2020-08-29 02:04:10.487666,2.84313787070595
7011,2020-08-29 02:04:10.814334,2.84313787070595
7012,2020-08-29 02:04:11.174910,2.84313787070595
7013,2020-08-29 02:04:11.460135,2.84313787070595
7014,2020-08-29 02:04:11.704981,2.87430713239384
7015,2020-08-29 02:04:11.993412,2.87430713239384
7016,2020-08-29 02:04:12.273110,2.87430713239384
7017,2020-08-29 02:04:12.598243,2.87430713239384
7018,2020-08-29 02:04:12.915787,2.87430713239384
7019,2020-08-29 02:04:13.195169,2.87430713239384
7020,2020-08-29 02:04:13.554137,2.87430713239384
7021,2020-08-29 02:04:13.829884,2.87430713239384
7022,2020-08-29 02:04:14.172353,2.87430713239384
7023,2020-08-29 02:04:14.514407,2.90543269954759
7024,2020-08-29 02:04:14.852821,2.90543269954759
7025,2020-08-29 02:04:15.150240,2.90543269954759
7026,2020-08-29 02:04:15.469633,2.90543269954759
7027,2020-08-29 02:04:15.764293,2.90543269954759
7028,2020-08-29 02:04:16.065766,2.90543269954759
7029,2020-08-29 02:04:16.370806,2.90543269954759
7030,2020-08-29 02:04:16.632172,2.90543269954759
7031,2020-08-29 02:04:16.930601,2.90543269954759
7032,2020-08-29 02:04:17.270400,2.93651479484542
7033,2020-08-29 02:04:17.525854,2.93651479484542
7034,2020-08-29 02:04:17.870686,2.93651479484542
7035,2020-08-29 02:04:18.125052,2.93651479484542
7036,2020-08-29 02:04:18.380533,2.93651479484542
7037,2020-08-29 02:04:18.751069,2.93651479484542
7038,2020-08-29 02:04:19.084986,2.93651479484542
7039,2020-08-29 02:04:19.325220,2.93651479484542
7040,2020-08-29 02:04:19.610870,2.96755363945664
7041,2020-08-29 02:04:19.903266,2.96755363945664
7042,2020-08-29 02:04:20.175304,2.96755363945664
7043,2020-08-29 02:04:20.464494,2.96755363945664
7044,2020-08-29 02:04:20.781361,2.96755363945664
7045,2020-08-29 02:04:21.140630,2.96755363945664
7046,2020-08-29 02:04:21.473034,2.96755363945664
7047,2020-08-29 02:04:21.730540,2.96755363945664
7048,2020-08-29 02:04:22.086899,2.96755363945664
7049,2020-08-29 02:04:22.446059,2.99854945305506
7050,2020-08-29 02:04:22.805198,2.99854945305506
7051,2020-08-29 02:04:23.092987,2.99854945305506
7052,2020-08-29 02:04:23.353523,2.99854945305506
7053,2020-08-29 02:04:23.645320,2.99854945305506
7054,2020-08-29 02:04:23.992153,2.99854945305506
7055,2020-08-29 02:04:24.344428,2.99854945305506
7056,2020-08-29 02:04:24.657347,2.99854945305506
7057,2020-08-29 02:04:24.932805,2.99854945305506
7058,2020-08-29 02:04:25.295883,3.02950245383231
7059,2020-08-29 02:04:25.540410,3.02950245383231
7060,2020-08-29 02:04:25.809687,3.02950245383231
7061,2020-08-29 02:04:26.148055,3.02950245383231
7062,2020-08-29 02:04:26.502106,3.02950245383231
7063,2020-08-29 02:04:26.801001,3.02950245383231
7064,2020-08-29 02:04:27.153286,3.02950245383231
7065,2020-08-29 02:04:27.468559,3.02950245383231
7066,2020-08-29 02:04:27.759696,3.02950245383231
7067,2020-08-29 02:04:28.117348,3.08417897915625
7068,2020-08-29 02:04:28.442078,3.08417897915625
7069,2020-08-29 02:04:28.777949,3.08417897915625
7070,2020-08-29 02:04:29.060325,3.08417897915625
7071,2020-08-29 02:04:29.372477,3.08417897915625
7072,2020-08-29 02:04:29.655387,3.08417897915625
7073,2020-08-29 02:04:29.958814,3.08417897915625
7074,2020-08-29 02:04:30.294486,3.08417897915625
7075,2020-08-29 02:04:30.552993,3.13874528203995
7076,2020-08-29 02:04:30.863148,3.13874528203995
7077,2020-08-29 02:04:31.173558,3.13874528203995
7078,2020-08-29 02:04:31.452427,3.13874528203995
7079,2020-08-29 02:04:31.709929,3.13874528203995
7080,2020-08-29 02:04:32.022221,3.13874528203995
7081,2020-08-29 02:04:32.342110,3.13874528203995
7082,2020-08-29 02:04:32.642222,3.13874528203995
7083,2020-08-29 02:04:32.891418,3.13874528203995
7084,2020-08-29 02:04:33.129731,3.13874528203995
7085,2020-08-29 02:04:33.501530,3.19320186264723
7086,2020-08-29 02:04:33.856788,3.19320186264723
7087,2020-08-29 02:04:34.271760,3.19320186264723
7088,2020-08-29 02:04:34.528475,3.19320186264723
7089,2020-08-29 02:04:34.844315,3.19320186264723
7090,2020-08-29 02:04:35.141919,3.19320186264723
7091,2020-08-29 02:04:35.426070,3.19320186264723
7092,2020-08-29 02:04:35.704147,3.19320186264723
7093,2020-08-29 02:04:35.997576,3.24754921768812
7094,2020-08-29 02:04:36.309824,3.24754921768812
7095,2020-08-29 02:04:36.602227,3.24754921768812
7096,2020-08-29 02:04:36.873438,3.24754921768812
7097,2020-08-29 02:04:37.131278,3.24754921768812
7098,2020-08-29 02:04:37.453584,3.24754921768812
7099,2020-08-29 02:04:37.778385,3.24754921768812
7100,2020-08-29 02:04:38.038284,3.24754921768812
7101,2020-08-29 02:04:38.279876,3.24754921768812
7102,2020-08-29 02:04:38.607142,3.30178784046169
7103,2020-08-29 02:04:38.937175,3.30178784046169
7104,2020-08-29 02:04:39.272314,3.30178784046169
7105,2020-08-29 02:04:39.596891,3.30178784046169
7106,2020-08-29 02:04:39.946225,3.30178784046169
7107,2020-08-29 02:04:40.260549,3.30178784046169
7108,2020-08-29 02:04:40.571700,3.30178784046169
7109,2020-08-29 02:04:40.883317,3.30178784046169
7110,2020-08-29 02:04:41.138946,3.33354433031757
7111,2020-08-29 02:04:41.505795,3.33354433031757
7112,2020-08-29 02:04:41.719744,3.33354433031757
7113,2020-08-29 02:04:42.043657,3.33354433031757
7114,2020-08-29 02:04:42.346667,3.33354433031757
7115,2020-08-29 02:04:42.701891,3.33354433031757
7116,2020-08-29 02:04:43.093832,3.33354433031757
7117,2020-08-29 02:04:43.424218,3.33354433031757
7118,2020-08-29 02:04:43.771311,3.36688082882863
7119,2020-08-29 02:04:44.125628,3.36688082882863
7120,2020-08-29 02:04:44.453362,3.36688082882863
7121,2020-08-29 02:04:44.785750,3.36688082882863
7122,2020-08-29 02:04:45.110476,3.36688082882863
7123,2020-08-29 02:04:45.463976,3.36688082882863
7124,2020-08-29 02:04:45.723542,3.36688082882863
7125,2020-08-29 02:04:46.022143,3.44748773551757
7126,2020-08-29 02:04:46.306649,3.44748773551757
7127,2020-08-29 02:04:46.602331,3.44748773551757
7128,2020-08-29 02:04:46.918337,3.44748773551757
7129,2020-08-29 02:04:47.209682,3.44748773551757
7130,2020-08-29 02:04:47.445585,3.44748773551757
7131,2020-08-29 02:04:47.696654,3.44748773551757
7132,2020-08-29 02:04:47.966197,3.44748773551757
7133,2020-08-29 02:04:48.267254,3.44748773551757
7134,2020-08-29 02:04:48.640122,3.52798366648022
7135,2020-08-29 02:04:48.877379,3.52798366648022
7136,2020-08-29 02:04:49.229855,3.52798366648022
7137,2020-08-29 02:04:49.573188,3.52798366648022
7138,2020-08-29 02:04:49.861213,3.52798366648022
7139,2020-08-29 02:04:50.104781,3.52798366648022
7140,2020-08-29 02:04:50.420295,3.52798366648022
7141,2020-08-29 02:04:50.666557,3.52798366648022
7142,2020-08-29 02:04:50.926032,3.52798366648022
7143,2020-08-29 02:04:51.300445,3.60836884234645
7144,2020-08-29 02:04:51.589834,3.60836884234645
7145,2020-08-29 02:04:51.818908,3.60836884234645
7146,2020-08-29 02:04:52.190313,3.60836884234645
7147,2020-08-29 02:04:52.515925,3.60836884234645
7148,2020-08-29 02:04:52.776759,3.60836884234645
7149,2020-08-29 02:04:53.124559,3.60836884234645
7150,2020-08-29 02:04:53.486284,3.68864348170278
7151,2020-08-29 02:04:53.765863,3.68864348170278
7152,2020-08-29 02:04:54.073224,3.68864348170278
7153,2020-08-29 02:04:54.385541,3.68864348170278
7154,2020-08-29 02:04:54.688621,3.68864348170278
7155,2020-08-29 02:04:54.991361,3.68864348170278
7156,2020-08-29 02:04:55.319427,3.68864348170278
7157,2020-08-29 02:04:55.650669,3.68864348170278
7158,2020-08-29 02:04:55.988641,3.68864348170278
7159,2020-08-29 02:04:56.354612,3.76880780114939
7160,2020-08-29 02:04:56.541549,3.76880780114939
7161,2020-08-29 02:04:56.829984,3.76880780114939
7162,2020-08-29 02:04:57.058829,3.76880780114939
7163,2020-08-29 02:04:57.419966,3.76880780114939
7164,2020-08-29 02:04:57.663069,3.76880780114939
7165,2020-08-29 02:04:57.956578,3.76880780114939
7166,2020-08-29 02:04:58.250401,3.76880780114939
7167,2020-08-29 02:04:58.498122,3.76880780114939
7168,2020-08-29 02:04:58.842343,3.84886201535477
7169,2020-08-29 02:04:59.114155,3.84886201535477
7170,2020-08-29 02:04:59.384034,3.84886201535477
7171,2020-08-29 02:04:59.602242,3.84886201535477
7172,2020-08-29 02:04:59.953722,3.84886201535477
7173,2020-08-29 02:05:00.201961,3.84886201535477
7174,2020-08-29 02:05:00.485537,3.84886201535477
7175,2020-08-29 02:05:00.818549,3.84886201535477
7176,2020-08-29 02:05:01.136168,3.84886201535477
7177,2020-08-29 02:05:01.476635,3.93013034865709
7178,2020-08-29 02:05:01.734871,3.93013034865709
7179,2020-08-29 02:05:02.034703,3.93013034865709
7180,2020-08-29 02:05:02.367527,3.93013034865709
7181,2020-08-29 02:05:02.695581,3.93013034865709
7182,2020-08-29 02:05:02.996501,3.93013034865709
7183,2020-08-29 02:05:03.316212,3.93013034865709
7184,2020-08-29 02:05:03.675448,3.93013034865709
7185,2020-08-29 02:05:03.951663,3.93013034865709
7186,2020-08-29 02:05:04.267583,3.93013034865709
7187,2020-08-29 02:05:04.658043,4.01128879778226
7188,2020-08-29 02:05:04.963692,4.01128879778226
7189,2020-08-29 02:05:05.295929,4.01128879778226
7190,2020-08-29 02:05:05.599458,4.01128879778226
7191,2020-08-29 02:05:05.910785,4.01128879778226
7192,2020-08-29 02:05:06.252759,4.01128879778226
7193,2020-08-29 02:05:06.543824,4.01128879778226
7194,2020-08-29 02:05:06.913388,4.01128879778226
7195,2020-08-29 02:05:07.200309,4.01128879778226
7196,2020-08-29 02:05:07.509094,4.09233757230191
7197,2020-08-29 02:05:07.839991,4.09233757230191
7198,2020-08-29 02:05:08.161868,4.09233757230191
7199,2020-08-29 02:05:08.451741,4.09233757230191
7200,2020-08-29 02:05:08.785886,4.09233757230191
7201,2020-08-29 02:05:09.113556,4.09233757230191
7202,2020-08-29 02:05:09.435222,4.09233757230191
7203,2020-08-29 02:05:09.788992,4.09233757230191
7204,2020-08-29 02:05:10.141331,4.09233757230191
7205,2020-08-29 02:05:10.391711,4.17327688000549
7206,2020-08-29 02:05:10.626253,4.17327688000549
7207,2020-08-29 02:05:10.954855,4.17327688000549
7208,2020-08-29 02:05:11.283359,4.17327688000549
7209,2020-08-29 02:05:11.532467,4.17327688000549
7210,2020-08-29 02:05:11.834249,4.17327688000549
7211,2020-08-29 02:05:12.175779,4.17327688000549
7212,2020-08-29 02:05:12.498514,4.17327688000549
7213,2020-08-29 02:05:12.771835,4.25410692694697
7214,2020-08-29 02:05:13.054574,4.25410692694697
7215,2020-08-29 02:05:13.375907,4.25410692694697
7216,2020-08-29 02:05:13.689728,4.25410692694697
7217,2020-08-29 02:05:14.026795,4.25410692694697
7218,2020-08-29 02:05:14.393262,4.25410692694697
7219,2020-08-29 02:05:14.719968,4.25410692694697
7220,2020-08-29 02:05:15.004441,4.25410692694697
7221,2020-08-29 02:05:15.426788,4.33482791748997
7222,2020-08-29 02:05:15.751747,4.33482791748997
7223,2020-08-29 02:05:16.001215,4.33482791748997
7224,2020-08-29 02:05:16.347117,4.33482791748997
7225,2020-08-29 02:05:16.632471,4.33482791748997
7226,2020-08-29 02:05:16.924192,4.33482791748997
7227,2020-08-29 02:05:17.242046,4.33482791748997
7228,2020-08-29 02:05:17.514234,4.33482791748997
7229,2020-08-29 02:05:17.780509,4.33482791748997
7230,2020-08-29 02:05:18.086774,4.33482791748997
7231,2020-08-29 02:05:18.386000,4.41544005435104
7232,2020-08-29 02:05:18.669249,4.41544005435104
7233,2020-08-29 02:05:18.948741,4.41544005435104
7234,2020-08-29 02:05:19.211356,4.41544005435104
7235,2020-08-29 02:05:19.496708,4.41544005435104
7236,2020-08-29 02:05:19.844958,4.41544005435104
7237,2020-08-29 02:05:20.122007,4.41544005435104
7238,2020-08-29 02:05:20.420521,4.41544005435104
7239,2020-08-29 02:05:20.709358,4.41544005435104
7240,2020-08-29 02:05:20.972144,4.4959435386414
7241,2020-08-29 02:05:21.308500,4.4959435386414
7242,2020-08-29 02:05:21.636181,4.4959435386414
7243,2020-08-29 02:05:21.861455,4.4959435386414
7244,2020-08-29 02:05:22.197194,4.4959435386414
7245,2020-08-29 02:05:22.454498,4.4959435386414
7246,2020-08-29 02:05:22.709728,4.4959435386414
7247,2020-08-29 02:05:22.942001,4.4959435386414
7248,2020-08-29 02:05:23.236160,4.4959435386414
7249,2020-08-29 02:05:23.660206,4.57633856990719
7250,2020-08-29 02:05:24.012708,4.57633856990719
7251,2020-08-29 02:05:24.355699,4.57633856990719
7252,2020-08-29 02:05:24.667584,4.57633856990719
7253,2020-08-29 02:05:24.959345,4.57633856990719
7254,2020-08-29 02:05:25.288769,4.57633856990719
7255,2020-08-29 02:05:25.647571,4.57633856990719
7256,2020-08-29 02:05:25.905772,4.57633856990719
7257,2020-08-29 02:05:26.209020,4.57633856990719
7258,2020-08-29 02:05:26.604835,4.6566253461682
7259,2020-08-29 02:05:26.934991,4.6566253461682
7260,2020-08-29 02:05:27.203314,4.6566253461682
7261,2020-08-29 02:05:27.438928,4.6566253461682
7262,2020-08-29 02:05:27.779013,4.6566253461682
7263,2020-08-29 02:05:28.060990,4.6566253461682
7264,2020-08-29 02:05:28.415553,4.6566253461682
7265,2020-08-29 02:05:28.701579,4.6566253461682
7266,2020-08-29 02:05:29.106343,4.73680406395518
7267,2020-08-29 02:05:29.381493,4.73680406395518
7268,2020-08-29 02:05:29.623088,4.73680406395518
7269,2020-08-29 02:05:29.950863,4.73680406395518
7270,2020-08-29 02:05:30.277549,4.73680406395518
7271,2020-08-29 02:05:30.594039,4.73680406395518
7272,2020-08-29 02:05:30.946828,4.73680406395518
7273,2020-08-29 02:05:31.180601,4.73680406395518
7274,2020-08-29 02:05:31.509728,4.73680406395518
7275,2020-08-29 02:05:31.846409,4.81687491834595
7276,2020-08-29 02:05:32.072054,4.81687491834595
7277,2020-08-29 02:05:32.399997,4.81687491834595
7278,2020-08-29 02:05:32.648747,4.81687491834595
7279,2020-08-29 02:05:32.936080,4.81687491834595
7280,2020-08-29 02:05:33.195831,4.81687491834595
7281,2020-08-29 02:05:33.516047,4.81687491834595
7282,2020-08-29 02:05:33.834369,4.81687491834595
7283,2020-08-29 02:05:34.108025,4.81687491834595
7284,2020-08-29 02:05:34.376996,4.81687491834595
7285,2020-08-29 02:05:34.642853,4.81687491834595
7286,2020-08-29 02:05:34.950089,4.81687491834595
7287,2020-08-29 02:05:35.190270,4.90564065798219
7288,2020-08-29 02:05:35.508007,4.90564065798219
7289,2020-08-29 02:05:35.815132,4.90564065798219
7290,2020-08-29 02:05:36.119850,4.90564065798219
7291,2020-08-29 02:05:36.376719,4.90564065798219
7292,2020-08-29 02:05:36.691372,4.90564065798219
7293,2020-08-29 02:05:36.977784,4.90564065798219
7294,2020-08-29 02:05:37.280621,4.99429176072735
7295,2020-08-29 02:05:37.622812,4.99429176072735
7296,2020-08-29 02:05:37.952702,4.99429176072735
7297,2020-08-29 02:05:38.274278,4.99429176072735
7298,2020-08-29 02:05:38.603717,4.99429176072735
7299,2020-08-29 02:05:38.970091,4.99429176072735
7300,2020-08-29 02:05:39.269721,4.99429176072735
7301,2020-08-29 02:05:39.596097,4.99429176072735
7302,2020-08-29 02:05:39.819076,4.99429176072735
7303,2020-08-29 02:05:40.090760,4.89099273631219
7304,2020-08-29 02:05:40.418845,4.89099273631219
7305,2020-08-29 02:05:40.649342,4.89099273631219
7306,2020-08-29 02:05:40.920118,4.89099273631219
7307,2020-08-29 02:05:41.234194,4.89099273631219
7308,2020-08-29 02:05:41.541308,4.89099273631219
7309,2020-08-29 02:05:41.856499,4.89099273631219
7310,2020-08-29 02:05:42.111439,4.89099273631219
7311,2020-08-29 02:05:42.343704,4.89099273631219
7312,2020-08-29 02:05:42.681225,4.89099273631219
7313,2020-08-29 02:05:42.995837,4.788032402665
7314,2020-08-29 02:05:43.343856,4.788032402665
7315,2020-08-29 02:05:43.680532,4.788032402665
7316,2020-08-29 02:05:43.971373,4.788032402665
7317,2020-08-29 02:05:44.271185,4.788032402665
7318,2020-08-29 02:05:44.591525,4.788032402665
7319,2020-08-29 02:05:44.856803,4.788032402665
7320,2020-08-29 02:05:45.186752,4.788032402665
7321,2020-08-29 02:05:45.480320,4.788032402665
7322,2020-08-29 02:05:45.814205,4.6854065343352
7323,2020-08-29 02:05:46.068495,4.6854065343352
7324,2020-08-29 02:05:46.396598,4.6854065343352
7325,2020-08-29 02:05:46.713956,4.6854065343352
7326,2020-08-29 02:05:46.991111,4.6854065343352
7327,2020-08-29 02:05:47.349699,4.6854065343352
7328,2020-08-29 02:05:47.601975,4.6854065343352
7329,2020-08-29 02:05:47.857066,4.6854065343352
7330,2020-08-29 02:05:48.160749,4.6854065343352
7331,2020-08-29 02:05:48.506750,4.58311104492982
7332,2020-08-29 02:05:48.808043,4.58311104492982
7333,2020-08-29 02:05:49.104073,4.58311104492982
7334,2020-08-29 02:05:49.344053,4.58311104492982
7335,2020-08-29 02:05:49.675016,4.58311104492982
7336,2020-08-29 02:05:49.971670,4.58311104492982
7337,2020-08-29 02:05:50.228759,4.58311104492982
7338,2020-08-29 02:05:50.466060,4.58311104492982
7339,2020-08-29 02:05:50.783055,4.58311104492982
7340,2020-08-29 02:05:51.010836,4.481141977609
7341,2020-08-29 02:05:51.313837,4.481141977609
7342,2020-08-29 02:05:51.643779,4.481141977609
7343,2020-08-29 02:05:51.966066,4.481141977609
7344,2020-08-29 02:05:52.343410,4.481141977609
7345,2020-08-29 02:05:52.662922,4.481141977609
7346,2020-08-29 02:05:53.004767,4.481141977609
7347,2020-08-29 02:05:53.265630,4.481141977609
7348,2020-08-29 02:05:53.561369,4.37949549673338
7349,2020-08-29 02:05:53.895338,4.37949549673338
7350,2020-08-29 02:05:54.216805,4.37949549673338
7351,2020-08-29 02:05:54.552675,4.37949549673338
7352,2020-08-29 02:05:54.896064,4.37949549673338
7353,2020-08-29 02:05:55.135125,4.37949549673338
7354,2020-08-29 02:05:55.433177,4.37949549673338
7355,2020-08-29 02:05:55.706857,4.37949549673338
7356,2020-08-29 02:05:56.020276,4.27816788046151
7357,2020-08-29 02:05:56.308199,4.27816788046151
7358,2020-08-29 02:05:56.547092,4.27816788046151
7359,2020-08-29 02:05:56.812824,4.27816788046151
7360,2020-08-29 02:05:57.078097,4.27816788046151
7361,2020-08-29 02:05:57.371576,4.27816788046151
7362,2020-08-29 02:05:57.693427,4.27816788046151
7363,2020-08-29 02:05:58.021773,4.27816788046151
7364,2020-08-29 02:05:58.285894,4.27816788046151
7365,2020-08-29 02:05:58.596954,4.27816788046151
7366,2020-08-29 02:05:58.899905,4.17715551414165
7367,2020-08-29 02:05:59.231574,4.17715551414165
7368,2020-08-29 02:05:59.536050,4.17715551414165
7369,2020-08-29 02:05:59.917696,4.17715551414165
7370,2020-08-29 02:06:00.252919,4.17715551414165
7371,2020-08-29 02:06:00.540489,4.17715551414165
7372,2020-08-29 02:06:00.783337,4.17715551414165
7373,2020-08-29 02:06:01.096409,4.17715551414165
7374,2020-08-29 02:06:01.472055,4.17715551414165
7375,2020-08-29 02:06:01.783867,4.07645488437592
7376,2020-08-29 02:06:02.099745,4.07645488437592
7377,2020-08-29 02:06:02.416030,4.07645488437592
7378,2020-08-29 02:06:02.739543,4.07645488437592
7379,2020-08-29 02:06:03.000016,4.07645488437592
7380,2020-08-29 02:06:03.324055,4.07645488437592
7381,2020-08-29 02:06:03.614445,4.07645488437592
7382,2020-08-29 02:06:03.867287,4.07645488437592
7383,2020-08-29 02:06:04.189616,3.97606257365914
7384,2020-08-29 02:06:04.494254,3.97606257365914
7385,2020-08-29 02:06:04.721739,3.97606257365914
7386,2020-08-29 02:06:05.059413,3.97606257365914
7387,2020-08-29 02:06:05.405314,3.97606257365914
7388,2020-08-29 02:06:05.685091,3.97606257365914
7389,2020-08-29 02:06:06.030993,3.97606257365914
7390,2020-08-29 02:06:06.353838,3.97606257365914
7391,2020-08-29 02:06:06.750978,3.97606257365914
7392,2020-08-29 02:06:07.090987,3.84773420632131
7393,2020-08-29 02:06:07.365458,3.84773420632131
7394,2020-08-29 02:06:07.623423,3.84773420632131
7395,2020-08-29 02:06:07.930469,3.84773420632131
7396,2020-08-29 02:06:08.243919,3.84773420632131
7397,2020-08-29 02:06:08.537603,3.84773420632131
7398,2020-08-29 02:06:08.812785,3.84773420632131
7399,2020-08-29 02:06:09.104602,3.84773420632131
7400,2020-08-29 02:06:09.471209,3.84773420632131
7401,2020-08-29 02:06:09.748987,3.84773420632131
7402,2020-08-29 02:06:10.027499,3.71974286610204
7403,2020-08-29 02:06:10.400652,3.71974286610204
7404,2020-08-29 02:06:10.755506,3.71974286610204
7405,2020-08-29 02:06:11.082983,3.71974286610204
7406,2020-08-29 02:06:11.426311,3.71974286610204
7407,2020-08-29 02:06:11.796172,3.71974286610204
7408,2020-08-29 02:06:12.109981,3.71974286610204
7409,2020-08-29 02:06:12.376033,3.71974286610204
7410,2020-08-29 02:06:12.639044,3.59208573776174
7411,2020-08-29 02:06:12.933180,3.59208573776174
7412,2020-08-29 02:06:13.239019,3.59208573776174
7413,2020-08-29 02:06:13.620831,3.59208573776174
7414,2020-08-29 02:06:13.960591,3.59208573776174
7415,2020-08-29 02:06:14.272020,3.59208573776174
7416,2020-08-29 02:06:14.557106,3.59208573776174
7417,2020-08-29 02:06:14.858833,3.59208573776174
7418,2020-08-29 02:06:15.198997,3.46476007750293
7419,2020-08-29 02:06:15.525869,3.46476007750293
7420,2020-08-29 02:06:15.869928,3.46476007750293
7421,2020-08-29 02:06:16.141675,3.46476007750293
7422,2020-08-29 02:06:16.553561,3.46476007750293
7423,2020-08-29 02:06:16.867386,3.46476007750293
7424,2020-08-29 02:06:17.139375,3.46476007750293
7425,2020-08-29 02:06:17.486836,3.46476007750293
7426,2020-08-29 02:06:17.769187,3.33776321052397
7427,2020-08-29 02:06:17.998650,3.33776321052397
7428,2020-08-29 02:06:18.216018,3.33776321052397
7429,2020-08-29 02:06:18.498513,3.33776321052397
7430,2020-08-29 02:06:18.823348,3.33776321052397
7431,2020-08-29 02:06:19.087566,3.33776321052397
7432,2020-08-29 02:06:19.347515,3.33776321052397
7433,2020-08-29 02:06:19.575240,3.33776321052397
7434,2020-08-29 02:06:19.831852,3.33776321052397
7435,2020-08-29 02:06:20.158254,3.33776321052397
7436,2020-08-29 02:06:20.443731,3.21109252879482
7437,2020-08-29 02:06:20.789439,3.21109252879482
7438,2020-08-29 02:06:21.062838,3.21109252879482
7439,2020-08-29 02:06:21.339022,3.21109252879482
7440,2020-08-29 02:06:21.653783,3.21109252879482
7441,2020-08-29 02:06:21.893998,3.21109252879482
7442,2020-08-29 02:06:22.194990,3.21109252879482
7443,2020-08-29 02:06:22.435744,3.21109252879482
7444,2020-08-29 02:06:22.789172,3.21109252879482
7445,2020-08-29 02:06:23.127302,3.08474548903612
7446,2020-08-29 02:06:23.458533,3.08474548903612
7447,2020-08-29 02:06:23.725084,3.08474548903612
7448,2020-08-29 02:06:24.088451,3.08474548903612
7449,2020-08-29 02:06:24.401578,3.08474548903612
7450,2020-08-29 02:06:24.756469,3.08474548903612
7451,2020-08-29 02:06:25.084235,3.08474548903612
7452,2020-08-29 02:06:25.354771,3.08474548903612
7453,2020-08-29 02:06:25.700140,2.95871961088611
7454,2020-08-29 02:06:25.993672,2.95871961088611
7455,2020-08-29 02:06:26.318319,2.95871961088611
7456,2020-08-29 02:06:26.612962,2.95871961088611
7457,2020-08-29 02:06:26.951638,2.95871961088611
7458,2020-08-29 02:06:27.264744,2.95871961088611
7459,2020-08-29 02:06:27.582400,2.83301247524227
7460,2020-08-29 02:06:27.942234,2.83301247524227
7461,2020-08-29 02:06:28.255898,2.83301247524227
7462,2020-08-29 02:06:28.569022,2.83301247524227
7463,2020-08-29 02:06:28.830558,2.83301247524227
7464,2020-08-29 02:06:29.124692,2.83301247524227
7465,2020-08-29 02:06:29.393390,2.83301247524227
7466,2020-08-29 02:06:29.648760,2.83301247524227
7467,2020-08-29 02:06:29.962555,2.83301247524227
7468,2020-08-29 02:06:30.252714,2.70762172276721
7469,2020-08-29 02:06:30.545844,2.70762172276721
7470,2020-08-29 02:06:30.867933,2.70762172276721
7471,2020-08-29 02:06:31.174863,2.70762172276721
7472,2020-08-29 02:06:31.449837,2.70762172276721
7473,2020-08-29 02:06:31.731544,2.70762172276721
7474,2020-08-29 02:06:32.021270,2.70762172276721
7475,2020-08-29 02:06:32.314886,2.70762172276721
7476,2020-08-29 02:06:32.719824,2.70762172276721
7477,2020-08-29 02:06:33.235857,2.58254505255009
7478,2020-08-29 02:06:33.578411,2.58254505255009
7479,2020-08-29 02:06:33.917994,2.58254505255009
7480,2020-08-29 02:06:34.182440,2.58254505255009
7481,2020-08-29 02:06:34.547795,2.58254505255009
7482,2020-08-29 02:06:34.811478,2.58254505255009
7483,2020-08-29 02:06:35.094123,2.58254505255009
7484,2020-08-29 02:06:35.353502,2.58254505255009
7485,2020-08-29 02:06:35.671627,2.58254505255009
7486,2020-08-29 02:06:35.949802,2.58254505255009
7487,2020-08-29 02:06:36.179961,2.57006856938676
7488,2020-08-29 02:06:36.463996,2.57006856938676
7489,2020-08-29 02:06:36.782239,2.57006856938676
7490,2020-08-29 02:06:37.107672,2.57006856938676
7491,2020-08-29 02:06:37.366799,2.57006856938676
7492,2020-08-29 02:06:37.610912,2.57006856938676
7493,2020-08-29 02:06:37.925186,2.57006856938676
7494,2020-08-29 02:06:38.287395,2.57006856938676
7495,2020-08-29 02:06:38.576969,2.57006856938676
7496,2020-08-29 02:06:38.934381,2.45780811284278
7497,2020-08-29 02:06:39.234402,2.45780811284278
7498,2020-08-29 02:06:39.632095,2.45780811284278
7499,2020-08-29 02:06:39.871870,2.45780811284278
7500,2020-08-29 02:06:40.192286,2.45780811284278
7501,2020-08-29 02:06:40.533966,2.45780811284278
7502,2020-08-29 02:06:40.876504,2.45780811284278
7503,2020-08-29 02:06:41.202417,2.45780811284278
7504,2020-08-29 02:06:41.514567,2.45780811284278
7505,2020-08-29 02:06:41.790422,2.45780811284278
7506,2020-08-29 02:06:42.057866,2.45780811284278
7507,2020-08-29 02:06:42.455943,2.45780811284278
7508,2020-08-29 02:06:42.784197,2.45780811284278
7509,2020-08-29 02:06:43.123863,2.45780811284278
7510,2020-08-29 02:06:43.421493,2.45780811284278
7511,2020-08-29 02:06:43.716174,2.45780811284278
7512,2020-08-29 02:06:43.927755,2.45780811284278
7513,2020-08-29 02:06:44.225990,2.45780811284278
7514,2020-08-29 02:06:44.530113,2.34690702930889
7515,2020-08-29 02:06:44.840602,2.34690702930889
7516,2020-08-29 02:06:45.187373,2.34690702930889
7517,2020-08-29 02:06:45.493417,2.34690702930889
7518,2020-08-29 02:06:45.822051,2.34690702930889
7519,2020-08-29 02:06:46.143677,2.34690702930889
7520,2020-08-29 02:06:46.453966,2.34690702930889
7521,2020-08-29 02:06:46.841761,2.23629191834161
7522,2020-08-29 02:06:47.112075,2.23629191834161
7523,2020-08-29 02:06:47.414231,2.23629191834161
7524,2020-08-29 02:06:47.748330,2.23629191834161
7525,2020-08-29 02:06:48.086902,2.23629191834161
7526,2020-08-29 02:06:48.372332,2.23629191834161
7527,2020-08-29 02:06:48.649587,2.23629191834161
7528,2020-08-29 02:06:49.011133,2.2952576299047
7529,2020-08-29 02:06:49.349438,2.2952576299047
7530,2020-08-29 02:06:49.658954,2.2952576299047
7531,2020-08-29 02:06:49.990327,2.2952576299047
7532,2020-08-29 02:06:50.251819,2.2952576299047
7533,2020-08-29 02:06:50.484942,2.2952576299047
7534,2020-08-29 02:06:50.797112,2.2952576299047
7535,2020-08-29 02:06:51.022298,2.2952576299047
7536,2020-08-29 02:06:51.264934,2.2952576299047
7537,2020-08-29 02:06:51.547116,2.35409375982701
7538,2020-08-29 02:06:51.859604,2.35409375982701
7539,2020-08-29 02:06:52.148021,2.35409375982701
7540,2020-08-29 02:06:52.384737,2.35409375982701
7541,2020-08-29 02:06:52.719431,2.35409375982701
7542,2020-08-29 02:06:53.076997,2.35409375982701
7543,2020-08-29 02:06:53.372797,2.35409375982701
7544,2020-08-29 02:06:53.681053,2.35409375982701
7545,2020-08-29 02:06:54.037849,2.41280085342508
7546,2020-08-29 02:06:54.334902,2.41280085342508
7547,2020-08-29 02:06:54.643109,2.41280085342508
7548,2020-08-29 02:06:54.915317,2.41280085342508
7549,2020-08-29 02:06:55.212482,2.41280085342508
7550,2020-08-29 02:06:55.590324,2.41280085342508
7551,2020-08-29 02:06:55.998249,2.41280085342508
7552,2020-08-29 02:06:56.310723,2.41280085342508
7553,2020-08-29 02:06:56.614516,2.4713794520986
7554,2020-08-29 02:06:56.935234,2.4713794520986
7555,2020-08-29 02:06:57.255446,2.4713794520986
7556,2020-08-29 02:06:57.623993,2.4713794520986
7557,2020-08-29 02:06:57.946644,2.4713794520986
7558,2020-08-29 02:06:58.259636,2.4713794520986
7559,2020-08-29 02:06:58.551800,2.4713794520986
7560,2020-08-29 02:06:58.840779,2.4713794520986
7561,2020-08-29 02:06:59.240394,2.52983009339275
7562,2020-08-29 02:06:59.464814,2.52983009339275
7563,2020-08-29 02:06:59.808175,2.52983009339275
7564,2020-08-29 02:07:00.131139,2.52983009339275
7565,2020-08-29 02:07:00.441578,2.52983009339275
7566,2020-08-29 02:07:00.770652,2.52983009339275
7567,2020-08-29 02:07:01.036604,2.52983009339275
7568,2020-08-29 02:07:01.379022,2.52983009339275
7569,2020-08-29 02:07:01.719941,2.5881533110587
7570,2020-08-29 02:07:01.952698,2.5881533110587
7571,2020-08-29 02:07:02.223908,2.5881533110587
7572,2020-08-29 02:07:02.501555,2.5881533110587
7573,2020-08-29 02:07:02.773943,2.5881533110587
7574,2020-08-29 02:07:03.117738,2.5881533110587
7575,2020-08-29 02:07:03.419378,2.5881533110587
7576,2020-08-29 02:07:03.732445,2.5881533110587
7577,2020-08-29 02:07:03.974922,2.5881533110587
7578,2020-08-29 02:07:04.240062,2.5881533110587
7579,2020-08-29 02:07:04.595266,2.64634963511226
7580,2020-08-29 02:07:04.858835,2.64634963511226
7581,2020-08-29 02:07:05.201503,2.64634963511226
7582,2020-08-29 02:07:05.426843,2.64634963511226
7583,2020-08-29 02:07:05.789846,2.64634963511226
7584,2020-08-29 02:07:06.069842,2.64634963511226
7585,2020-08-29 02:07:06.346667,2.64634963511226
7586,2020-08-29 02:07:06.617274,2.64634963511226
7587,2020-08-29 02:07:06.940808,2.64634963511226
7588,2020-08-29 02:07:07.325730,2.64634963511226
7589,2020-08-29 02:07:07.635205,2.70441959189075
7590,2020-08-29 02:07:07.985498,2.70441959189075
7591,2020-08-29 02:07:08.341898,2.70441959189075
7592,2020-08-29 02:07:08.633282,2.70441959189075
7593,2020-08-29 02:07:08.952161,2.70441959189075
7594,2020-08-29 02:07:09.252268,2.70441959189075
7595,2020-08-29 02:07:09.598460,2.70441959189075
7596,2020-08-29 02:07:09.972827,2.70441959189075
7597,2020-08-29 02:07:10.289719,2.76236370410828
7598,2020-08-29 02:07:10.593340,2.76236370410828
7599,2020-08-29 02:07:10.877592,2.76236370410828
7600,2020-08-29 02:07:11.252009,2.76236370410828
7601,2020-08-29 02:07:11.478886,2.76236370410828
7602,2020-08-29 02:07:11.774756,2.76236370410828
7603,2020-08-29 02:07:12.015155,2.76236370410828
7604,2020-08-29 02:07:12.376683,2.76236370410828
7605,2020-08-29 02:07:12.710771,2.76236370410828
7606,2020-08-29 02:07:13.013899,2.82018249090929
7607,2020-08-29 02:07:13.323292,2.82018249090929
7608,2020-08-29 02:07:13.649095,2.82018249090929
7609,2020-08-29 02:07:13.899606,2.82018249090929
7610,2020-08-29 02:07:14.214682,2.82018249090929
7611,2020-08-29 02:07:14.544139,2.82018249090929
7612,2020-08-29 02:07:14.816341,2.82018249090929
7613,2020-08-29 02:07:15.148237,2.82018249090929
7614,2020-08-29 02:07:15.482415,2.91786698344592
7615,2020-08-29 02:07:15.789932,2.91786698344592
7616,2020-08-29 02:07:16.001620,2.91786698344592
7617,2020-08-29 02:07:16.363827,2.91786698344592
7618,2020-08-29 02:07:16.640598,2.91786698344592
7619,2020-08-29 02:07:16.962178,2.91786698344592
7620,2020-08-29 02:07:17.248846,2.91786698344592
7621,2020-08-29 02:07:17.500275,2.91786698344592
7622,2020-08-29 02:07:17.817007,3.01534537587079
7623,2020-08-29 02:07:18.144638,3.01534537587079
7624,2020-08-29 02:07:18.458288,3.01534537587079
7625,2020-08-29 02:07:18.776709,3.01534537587079
7626,2020-08-29 02:07:19.073999,3.01534537587079
7627,2020-08-29 02:07:19.397327,3.01534537587079
7628,2020-08-29 02:07:19.714365,3.01534537587079
7629,2020-08-29 02:07:20.058894,3.01534537587079
7630,2020-08-29 02:07:20.385742,3.11261839407533
7631,2020-08-29 02:07:20.589956,3.11261839407533
7632,2020-08-29 02:07:20.901610,3.11261839407533
7633,2020-08-29 02:07:21.217917,3.11261839407533
7634,2020-08-29 02:07:21.493028,3.11261839407533
7635,2020-08-29 02:07:21.767095,3.11261839407533
7636,2020-08-29 02:07:22.042940,3.11261839407533
7637,2020-08-29 02:07:22.324285,3.11261839407533
7638,2020-08-29 02:07:22.641912,3.11261839407533
7639,2020-08-29 02:07:22.981735,3.20968675845606
7640,2020-08-29 02:07:23.269783,3.20968675845606
7641,2020-08-29 02:07:23.614370,3.20968675845606
7642,2020-08-29 02:07:23.941498,3.20968675845606
7643,2020-08-29 02:07:24.211944,3.20968675845606
7644,2020-08-29 02:07:24.474114,3.20968675845606
7645,2020-08-29 02:07:24.739027,3.20968675845606
7646,2020-08-29 02:07:24.985831,3.20968675845606
7647,2020-08-29 02:07:25.257219,3.20968675845606
7648,2020-08-29 02:07:25.489488,3.20968675845606
7649,2020-08-29 02:07:25.773816,3.30655118403867
7650,2020-08-29 02:07:26.026658,3.30655118403867
7651,2020-08-29 02:07:26.293536,3.30655118403867
7652,2020-08-29 02:07:26.568288,3.30655118403867
7653,2020-08-29 02:07:26.891050,3.30655118403867
7654,2020-08-29 02:07:27.221352,3.30655118403867
7655,2020-08-29 02:07:27.487059,3.30655118403867
7656,2020-08-29 02:07:27.731066,3.30655118403867
7657,2020-08-29 02:07:28.024490,3.30655118403867
7658,2020-08-29 02:07:28.275513,3.30655118403867
7659,2020-08-29 02:07:28.602461,3.40321238059654
7660,2020-08-29 02:07:28.847167,3.40321238059654
7661,2020-08-29 02:07:29.127626,3.40321238059654
7662,2020-08-29 02:07:29.445649,3.40321238059654
7663,2020-08-29 02:07:29.753411,3.40321238059654
7664,2020-08-29 02:07:30.008196,3.40321238059654
7665,2020-08-29 02:07:30.257439,3.40321238059654
7666,2020-08-29 02:07:30.601780,3.40321238059654
7667,2020-08-29 02:07:30.883386,3.40321238059654
7668,2020-08-29 02:07:31.140595,3.40321238059654
7669,2020-08-29 02:07:31.434842,3.4996710527642
7670,2020-08-29 02:07:31.726785,3.4996710527642
7671,2020-08-29 02:07:31.987867,3.4996710527642
7672,2020-08-29 02:07:32.266476,3.4996710527642
7673,2020-08-29 02:07:32.574797,3.4996710527642
7674,2020-08-29 02:07:32.836481,3.4996710527642
7675,2020-08-29 02:07:33.169422,3.4996710527642
7676,2020-08-29 02:07:33.470767,3.4996710527642
7677,2020-08-29 02:07:33.754846,3.4996710527642
7678,2020-08-29 02:07:34.127534,3.59592790014584
7679,2020-08-29 02:07:34.443489,3.59592790014584
7680,2020-08-29 02:07:34.685048,3.59592790014584
7681,2020-08-29 02:07:34.957599,3.59592790014584
7682,2020-08-29 02:07:35.280683,3.59592790014584
7683,2020-08-29 02:07:35.511619,3.59592790014584
7684,2020-08-29 02:07:35.737925,3.59592790014584
7685,2020-08-29 02:07:36.019299,3.59592790014584
7686,2020-08-29 02:07:36.320969,3.59592790014584
7687,2020-08-29 02:07:36.572546,3.59592790014584
7688,2020-08-29 02:07:36.897741,3.59592790014584
7689,2020-08-29 02:07:37.240705,3.69198361741942
7690,2020-08-29 02:07:37.559479,3.69198361741942
7691,2020-08-29 02:07:37.969589,3.69198361741942
7692,2020-08-29 02:07:38.299782,3.69198361741942
7693,2020-08-29 02:07:38.627407,3.69198361741942
7694,2020-08-29 02:07:38.956238,3.69198361741942
7695,2020-08-29 02:07:39.294573,3.69198361741942
7696,2020-08-29 02:07:39.615004,3.69198361741942
7697,2020-08-29 02:07:39.958369,3.78783889443642
7698,2020-08-29 02:07:40.302767,3.78783889443642
7699,2020-08-29 02:07:40.599660,3.78783889443642
7700,2020-08-29 02:07:40.933123,3.78783889443642
7701,2020-08-29 02:07:41.242618,3.78783889443642
7702,2020-08-29 02:07:41.588500,3.78783889443642
7703,2020-08-29 02:07:41.908434,3.78783889443642
7704,2020-08-29 02:07:42.160168,3.78783889443642
7705,2020-08-29 02:07:42.485100,3.79549133618691
7706,2020-08-29 02:07:42.791651,3.79549133618691
7707,2020-08-29 02:07:43.070138,3.79549133618691
7708,2020-08-29 02:07:43.407479,3.79549133618691
7709,2020-08-29 02:07:43.738202,3.79549133618691
7710,2020-08-29 02:07:44.039701,3.79549133618691
7711,2020-08-29 02:07:44.330153,3.79549133618691
7712,2020-08-29 02:07:44.585915,3.79549133618691
7713,2020-08-29 02:07:44.958191,3.79549133618691
7714,2020-08-29 02:07:45.279442,3.91650649896435
7715,2020-08-29 02:07:45.588632,3.91650649896435
7716,2020-08-29 02:07:45.856358,3.91650649896435
7717,2020-08-29 02:07:46.178352,3.91650649896435
7718,2020-08-29 02:07:46.431831,3.91650649896435
7719,2020-08-29 02:07:46.779611,3.91650649896435
7720,2020-08-29 02:07:47.121671,3.91650649896435
7721,2020-08-29 02:07:47.452562,3.91650649896435
7722,2020-08-29 02:07:47.714836,3.91650649896435
7723,2020-08-29 02:07:47.980998,3.91650649896435
7724,2020-08-29 02:07:48.311237,4.04558162930903
7725,2020-08-29 02:07:48.583704,4.04558162930903
7726,2020-08-29 02:07:48.943259,4.04558162930903
7727,2020-08-29 02:07:49.268653,4.04558162930903
7728,2020-08-29 02:07:49.611522,4.04558162930903
7729,2020-08-29 02:07:49.902468,4.04558162930903
7730,2020-08-29 02:07:50.165226,4.04558162930903
7731,2020-08-29 02:07:50.420141,4.04558162930903
7732,2020-08-29 02:07:50.695523,4.16397396993095
7733,2020-08-29 02:07:50.996067,4.16397396993095
7734,2020-08-29 02:07:51.241083,4.16397396993095
7735,2020-08-29 02:07:51.478784,4.16397396993095
7736,2020-08-29 02:07:51.761127,4.16397396993095
7737,2020-08-29 02:07:52.091537,4.16397396993095
7738,2020-08-29 02:07:52.427985,4.16397396993095
7739,2020-08-29 02:07:52.771807,4.16397396993095
7740,2020-08-29 02:07:53.040001,4.16397396993095
7741,2020-08-29 02:07:53.392252,4.16397396993095
7742,2020-08-29 02:07:53.665206,4.28214922603652
7743,2020-08-29 02:07:53.941425,4.28214922603652
7744,2020-08-29 02:07:54.246677,4.28214922603652
7745,2020-08-29 02:07:54.603276,4.28214922603652
7746,2020-08-29 02:07:54.919272,4.28214922603652
7747,2020-08-29 02:07:55.497053,4.28214922603652
7748,2020-08-29 02:07:56.015537,4.28214922603652
7749,2020-08-29 02:07:56.464480,4.28214922603652
7750,2020-08-29 02:07:57.241529,4.40010774218626
7751,2020-08-29 02:07:57.562959,4.40010774218626
7752,2020-08-29 02:07:57.989257,4.40010774218626
7753,2020-08-29 02:07:58.262950,4.40010774218626
7754,2020-08-29 02:07:58.527390,4.40010774218626
7755,2020-08-29 02:07:58.903878,4.40010774218626
7756,2020-08-29 02:07:59.132368,4.40010774218626
7757,2020-08-29 02:07:59.498242,4.40010774218626
7758,2020-08-29 02:07:59.748555,4.51784986004519
7759,2020-08-29 02:08:00.017282,4.51784986004519
7760,2020-08-29 02:08:00.339708,4.51784986004519
7761,2020-08-29 02:08:00.687995,4.51784986004519
7762,2020-08-29 02:08:01.004128,4.51784986004519
7763,2020-08-29 02:08:01.234711,4.51784986004519
7764,2020-08-29 02:08:01.557395,4.51784986004519
7765,2020-08-29 02:08:01.937654,4.63537591850161
7766,2020-08-29 02:08:02.260082,4.63537591850161
7767,2020-08-29 02:08:02.588738,4.63537591850161
7768,2020-08-29 02:08:02.959415,4.63537591850161
7769,2020-08-29 02:08:03.202688,4.63537591850161
7770,2020-08-29 02:08:03.518293,4.63537591850161
7771,2020-08-29 02:08:03.786598,4.63537591850161
7772,2020-08-29 02:08:04.062547,4.63537591850161
7773,2020-08-29 02:08:04.362628,4.63537591850161
7774,2020-08-29 02:08:04.746694,4.75268625378084
7775,2020-08-29 02:08:05.012549,4.75268625378084
7776,2020-08-29 02:08:05.344904,4.75268625378084
7777,2020-08-29 02:08:05.688899,4.75268625378084
7778,2020-08-29 02:08:05.997014,4.75268625378084
7779,2020-08-29 02:08:06.310645,4.75268625378084
7780,2020-08-29 02:08:06.598384,4.75268625378084
7781,2020-08-29 02:08:06.857544,4.75268625378084
7782,2020-08-29 02:08:07.162742,4.75268625378084
7783,2020-08-29 02:08:07.444255,4.75268625378084
7784,2020-08-29 02:08:07.769758,4.8697811995544
7785,2020-08-29 02:08:08.029106,4.8697811995544
7786,2020-08-29 02:08:08.343789,4.8697811995544
7787,2020-08-29 02:08:08.660626,4.8697811995544
7788,2020-08-29 02:08:08.970897,4.8697811995544
7789,2020-08-29 02:08:09.273962,4.8697811995544
7790,2020-08-29 02:08:09.529653,4.8697811995544
7791,2020-08-29 02:08:09.811588,4.8697811995544
7792,2020-08-29 02:08:10.131632,4.98666108704556
7793,2020-08-29 02:08:10.426173,4.98666108704556
7794,2020-08-29 02:08:10.769022,4.98666108704556
7795,2020-08-29 02:08:11.036635,4.98666108704556
7796,2020-08-29 02:08:11.351265,4.98666108704556
7797,2020-08-29 02:08:11.640281,4.98666108704556
7798,2020-08-29 02:08:11.988612,4.98666108704556
7799,2020-08-29 02:08:12.248259,4.98666108704556
7800,2020-08-29 02:08:12.511570,4.98666108704556
7801,2020-08-29 02:08:12.814860,4.98666108704556
7802,2020-08-29 02:08:13.178528,4.98666108704556
7803,2020-08-29 02:08:13.479879,4.98666108704556
7804,2020-08-29 02:08:13.824252,5.00027202215564
7805,2020-08-29 02:08:14.099593,5.00027202215564
7806,2020-08-29 02:08:14.415662,5.00027202215564
7807,2020-08-29 02:08:14.755930,5.00027202215564
7808,2020-08-29 02:08:15.084553,5.00027202215564
7809,2020-08-29 02:08:15.405935,5.00027202215564
7810,2020-08-29 02:08:15.755584,5.00027202215564
7811,2020-08-29 02:08:16.065268,4.92546046664316
7812,2020-08-29 02:08:16.337784,4.92546046664316
7813,2020-08-29 02:08:16.619288,4.92546046664316
7814,2020-08-29 02:08:16.942430,4.92546046664316
7815,2020-08-29 02:08:17.303336,4.92546046664316
7816,2020-08-29 02:08:17.636674,4.92546046664316
7817,2020-08-29 02:08:17.866276,4.92546046664316
7818,2020-08-29 02:08:18.123923,4.92546046664316
7819,2020-08-29 02:08:18.360581,4.92546046664316
7820,2020-08-29 02:08:18.752171,4.84105414348707
7821,2020-08-29 02:08:19.097403,4.84105414348707
7822,2020-08-29 02:08:19.446572,4.84105414348707
7823,2020-08-29 02:08:19.773191,4.84105414348707
7824,2020-08-29 02:08:20.069968,4.84105414348707
7825,2020-08-29 02:08:20.304302,4.84105414348707
7826,2020-08-29 02:08:20.672049,4.84105414348707
7827,2020-08-29 02:08:21.022122,4.84105414348707
7828,2020-08-29 02:08:21.322747,4.84105414348707
7829,2020-08-29 02:08:21.666385,4.75696713744755
7830,2020-08-29 02:08:21.992950,4.75696713744755
7831,2020-08-29 02:08:22.327365,4.75696713744755
7832,2020-08-29 02:08:22.648224,4.75696713744755
7833,2020-08-29 02:08:22.925433,4.75696713744755
7834,2020-08-29 02:08:23.244169,4.75696713744755
7835,2020-08-29 02:08:23.592085,4.75696713744755
7836,2020-08-29 02:08:23.977356,4.75696713744755
7837,2020-08-29 02:08:24.260510,4.75696713744755
7838,2020-08-29 02:08:24.604408,4.67319472733102
7839,2020-08-29 02:08:24.942626,4.67319472733102
7840,2020-08-29 02:08:25.204545,4.67319472733102
7841,2020-08-29 02:08:25.482162,4.67319472733102
7842,2020-08-29 02:08:25.808792,4.67319472733102
7843,2020-08-29 02:08:26.120257,4.67319472733102
7844,2020-08-29 02:08:26.390856,4.67319472733102
7845,2020-08-29 02:08:26.817419,4.59269510455236
7846,2020-08-29 02:08:27.116331,4.59269510455236
7847,2020-08-29 02:08:27.367564,4.59269510455236
7848,2020-08-29 02:08:27.666738,4.59269510455236
7849,2020-08-29 02:08:27.983312,4.59269510455236
7850,2020-08-29 02:08:28.256513,4.59269510455236
7851,2020-08-29 02:08:28.577050,4.59269510455236
7852,2020-08-29 02:08:28.895253,4.59269510455236
7853,2020-08-29 02:08:29.130448,4.59269510455236
7854,2020-08-29 02:08:29.487477,4.51249763011501
7855,2020-08-29 02:08:29.793910,4.51249763011501
7856,2020-08-29 02:08:30.142609,4.51249763011501
7857,2020-08-29 02:08:30.445726,4.51249763011501
7858,2020-08-29 02:08:30.684484,4.51249763011501
7859,2020-08-29 02:08:31.018610,4.51249763011501
7860,2020-08-29 02:08:31.270911,4.51249763011501
7861,2020-08-29 02:08:31.559690,4.51249763011501
7862,2020-08-29 02:08:31.876074,4.51249763011501
7863,2020-08-29 02:08:32.163244,4.51249763011501
7864,2020-08-29 02:08:32.508974,4.4325979943756
7865,2020-08-29 02:08:32.749179,4.4325979943756
7866,2020-08-29 02:08:33.019613,4.4325979943756
7867,2020-08-29 02:08:33.307417,4.4325979943756
7868,2020-08-29 02:08:33.546005,4.4325979943756
7869,2020-08-29 02:08:33.836163,4.4325979943756
7870,2020-08-29 02:08:34.184728,4.4325979943756
7871,2020-08-29 02:08:34.462335,4.4325979943756
7872,2020-08-29 02:08:34.832751,4.35299203040113
7873,2020-08-29 02:08:35.058840,4.35299203040113
7874,2020-08-29 02:08:35.314198,4.35299203040113
7875,2020-08-29 02:08:35.592464,4.35299203040113
