iteration,timestamp,T7
7876,2020-08-29 02:08:35.879360,4.35299203040113
7877,2020-08-29 02:08:36.203204,4.35299203040113
7878,2020-08-29 02:08:36.513958,4.35299203040113
7879,2020-08-29 02:08:36.746981,4.35299203040113
7880,2020-08-29 02:08:37.039873,4.35299203040113
7881,2020-08-29 02:08:37.284385,4.35299203040113
7882,2020-08-29 02:08:37.594516,4.35299203040113
7883,2020-08-29 02:08:37.940428,4.27367570468009
7884,2020-08-29 02:08:38.241874,4.27367570468009
7885,2020-08-29 02:08:38.540653,4.27367570468009
7886,2020-08-29 02:08:38.809842,4.27367570468009
7887,2020-08-29 02:08:39.112806,4.27367570468009
7888,2020-08-29 02:08:39.430550,4.27367570468009
7889,2020-08-29 02:08:39.748623,4.27367570468009
7890,2020-08-29 02:08:40.112485,4.27367570468009
7891,2020-08-29 02:08:40.381254,4.19464510884202
7892,2020-08-29 02:08:40.736329,4.19464510884202
7893,2020-08-29 02:08:41.115924,4.19464510884202
7894,2020-08-29 02:08:41.358239,4.19464510884202
7895,2020-08-29 02:08:41.707918,4.19464510884202
7896,2020-08-29 02:08:42.035490,4.19464510884202
7897,2020-08-29 02:08:42.408742,4.19464510884202
7898,2020-08-29 02:08:42.776041,4.11589645222931
7899,2020-08-29 02:08:43.062344,4.11589645222931
7900,2020-08-29 02:08:43.343888,4.11589645222931
7901,2020-08-29 02:08:43.657338,4.11589645222931
7902,2020-08-29 02:08:43.915768,4.11589645222931
7903,2020-08-29 02:08:44.229368,4.11589645222931
7904,2020-08-29 02:08:44.480171,4.11589645222931
7905,2020-08-29 02:08:44.813432,4.11589645222931
7906,2020-08-29 02:08:45.165163,4.11589645222931
7907,2020-08-29 02:08:45.523335,4.03742605519625
7908,2020-08-29 02:08:45.836663,4.03742605519625
7909,2020-08-29 02:08:46.074320,4.03742605519625
7910,2020-08-29 02:08:46.373988,4.03742605519625
7911,2020-08-29 02:08:46.646706,4.03742605519625
7912,2020-08-29 02:08:46.954867,4.03742605519625
7913,2020-08-29 02:08:47.212074,4.03742605519625
7914,2020-08-29 02:08:47.535601,4.03742605519625
7915,2020-08-29 02:08:47.868182,4.03742605519625
7916,2020-08-29 02:08:48.242540,3.95923034303441
7917,2020-08-29 02:08:48.455207,3.95923034303441
7918,2020-08-29 02:08:48.722937,3.95923034303441
7919,2020-08-29 02:08:49.011236,3.95923034303441
7920,2020-08-29 02:08:49.243672,3.95923034303441
7921,2020-08-29 02:08:49.528835,3.95923034303441
7922,2020-08-29 02:08:49.801432,3.95923034303441
7923,2020-08-29 02:08:50.107096,3.95923034303441
7924,2020-08-29 02:08:50.342466,3.95923034303441
7925,2020-08-29 02:08:50.613296,3.95923034303441
7926,2020-08-29 02:08:50.929824,3.88130584044103
7927,2020-08-29 02:08:51.211779,3.88130584044103
7928,2020-08-29 02:08:51.506879,3.88130584044103
7929,2020-08-29 02:08:51.829084,3.88130584044103
7930,2020-08-29 02:08:52.174866,3.88130584044103
7931,2020-08-29 02:08:52.432345,3.88130584044103
7932,2020-08-29 02:08:52.729182,3.88130584044103
7933,2020-08-29 02:08:53.043605,3.88130584044103
7934,2020-08-29 02:08:53.385369,3.88130584044103
7935,2020-08-29 02:08:53.690598,3.80364916646197
7936,2020-08-29 02:08:54.038106,3.80364916646197
7937,2020-08-29 02:08:54.369241,3.80364916646197
7938,2020-08-29 02:08:54.740418,3.80364916646197
7939,2020-08-29 02:08:55.036003,3.80364916646197
7940,2020-08-29 02:08:55.317521,3.80364916646197
7941,2020-08-29 02:08:55.640628,3.80364916646197
7942,2020-08-29 02:08:55.971180,3.80364916646197
7943,2020-08-29 02:08:56.289873,3.72625702985161
7944,2020-08-29 02:08:56.557108,3.72625702985161
7945,2020-08-29 02:08:56.873624,3.72625702985161
7946,2020-08-29 02:08:57.075854,3.72625702985161
7947,2020-08-29 02:08:57.401821,3.72625702985161
7948,2020-08-29 02:08:57.670017,3.72625702985161
7949,2020-08-29 02:08:57.925838,3.72625702985161
7950,2020-08-29 02:08:58.199016,3.72625702985161
7951,2020-08-29 02:08:58.476005,3.72625702985161
7952,2020-08-29 02:08:58.853035,3.64514710128846
7953,2020-08-29 02:08:59.191205,3.64514710128846
7954,2020-08-29 02:08:59.443010,3.64514710128846
7955,2020-08-29 02:08:59.747507,3.64514710128846
7956,2020-08-29 02:09:00.037220,3.64514710128846
7957,2020-08-29 02:09:00.316537,3.64514710128846
7958,2020-08-29 02:09:00.563204,3.64514710128846
7959,2020-08-29 02:09:00.850415,3.64514710128846
7960,2020-08-29 02:09:01.100818,3.64514710128846
7961,2020-08-29 02:09:01.406546,3.64514710128846
7962,2020-08-29 02:09:01.704752,3.56430259279212
7963,2020-08-29 02:09:02.055186,3.56430259279212
7964,2020-08-29 02:09:02.339433,3.56430259279212
7965,2020-08-29 02:09:02.660900,3.56430259279212
7966,2020-08-29 02:09:02.907658,3.56430259279212
7967,2020-08-29 02:09:03.149056,3.56430259279212
7968,2020-08-29 02:09:03.409978,3.56430259279212
7969,2020-08-29 02:09:03.757336,3.56430259279212
7970,2020-08-29 02:09:03.971282,3.56430259279212
7971,2020-08-29 02:09:04.260946,3.56430259279212
7972,2020-08-29 02:09:04.579259,3.48372045474967
7973,2020-08-29 02:09:04.852586,3.48372045474967
7974,2020-08-29 02:09:05.084641,3.48372045474967
7975,2020-08-29 02:09:05.351532,3.48372045474967
7976,2020-08-29 02:09:05.673205,3.48372045474967
7977,2020-08-29 02:09:06.015085,3.48372045474967
7978,2020-08-29 02:09:06.304241,3.48372045474967
7979,2020-08-29 02:09:06.592209,3.48372045474967
7980,2020-08-29 02:09:06.932511,3.48372045474967
7981,2020-08-29 02:09:07.262792,3.40339771170287
7982,2020-08-29 02:09:07.597529,3.40339771170287
7983,2020-08-29 02:09:07.923379,3.40339771170287
7984,2020-08-29 02:09:08.220439,3.40339771170287
7985,2020-08-29 02:09:08.451092,3.40339771170287
7986,2020-08-29 02:09:08.762672,3.40339771170287
7987,2020-08-29 02:09:09.021003,3.40339771170287
7988,2020-08-29 02:09:09.287950,3.40339771170287
7989,2020-08-29 02:09:09.546004,3.40339771170287
7990,2020-08-29 02:09:09.872157,3.40339771170287
7991,2020-08-29 02:09:10.129542,3.32333145921885
7992,2020-08-29 02:09:10.463572,3.32333145921885
7993,2020-08-29 02:09:10.719608,3.32333145921885
7994,2020-08-29 02:09:11.024364,3.32333145921885
7995,2020-08-29 02:09:11.340340,3.32333145921885
7996,2020-08-29 02:09:11.650529,3.32333145921885
7997,2020-08-29 02:09:11.896450,3.32333145921885
7998,2020-08-29 02:09:12.211809,3.32333145921885
7999,2020-08-29 02:09:12.544110,3.32333145921885
8000,2020-08-29 02:09:12.845029,3.2435188609746
8001,2020-08-29 02:09:13.217806,3.2435188609746
8002,2020-08-29 02:09:13.538505,3.2435188609746
8003,2020-08-29 02:09:13.806065,3.2435188609746
8004,2020-08-29 02:09:14.085021,3.2435188609746
8005,2020-08-29 02:09:14.438429,3.2435188609746
8006,2020-08-29 02:09:14.715211,3.2435188609746
8007,2020-08-29 02:09:14.875236,3.2435188609746
8008,2020-08-29 02:09:15.151659,3.2435188609746
8009,2020-08-29 02:09:15.446494,3.16395714603489
8010,2020-08-29 02:09:15.743718,3.16395714603489
8011,2020-08-29 02:09:16.102042,3.16395714603489
8012,2020-08-29 02:09:16.479587,3.16395714603489
8013,2020-08-29 02:09:16.847610,3.16395714603489
8014,2020-08-29 02:09:17.146355,3.16395714603489
8015,2020-08-29 02:09:17.396705,3.16395714603489
8016,2020-08-29 02:09:17.702308,3.16395714603489
8017,2020-08-29 02:09:17.974820,3.16395714603489
8018,2020-08-29 02:09:18.254550,3.0846436063061
8019,2020-08-29 02:09:18.549829,3.0846436063061
8020,2020-08-29 02:09:18.831030,3.0846436063061
8021,2020-08-29 02:09:19.174118,3.0846436063061
8022,2020-08-29 02:09:19.444636,3.0846436063061
8023,2020-08-29 02:09:19.681937,3.0846436063061
8024,2020-08-29 02:09:19.945937,3.0846436063061
8025,2020-08-29 02:09:20.292433,3.0846436063061
8026,2020-08-29 02:09:20.662388,3.0846436063061
8027,2020-08-29 02:09:21.005982,3.00557559415053
8028,2020-08-29 02:09:21.350846,3.00557559415053
8029,2020-08-29 02:09:21.652981,3.00557559415053
8030,2020-08-29 02:09:21.936184,3.00557559415053
8031,2020-08-29 02:09:22.235183,3.00557559415053
8032,2020-08-29 02:09:22.584085,3.00557559415053
8033,2020-08-29 02:09:22.816968,3.00557559415053
8034,2020-08-29 02:09:23.112881,3.00557559415053
8035,2020-08-29 02:09:23.342862,2.92675052014727
8036,2020-08-29 02:09:23.712043,2.92675052014727
8037,2020-08-29 02:09:24.059269,2.92675052014727
8038,2020-08-29 02:09:24.418581,2.92675052014727
8039,2020-08-29 02:09:24.718251,2.92675052014727
8040,2020-08-29 02:09:25.040273,2.92675052014727
8041,2020-08-29 02:09:25.317995,2.92675052014727
8042,2020-08-29 02:09:25.676610,2.92675052014727
8043,2020-08-29 02:09:26.036310,2.84816585098768
8044,2020-08-29 02:09:26.357539,2.84816585098768
8045,2020-08-29 02:09:26.605749,2.84816585098768
8046,2020-08-29 02:09:26.967102,2.84816585098768
8047,2020-08-29 02:09:27.202334,2.84816585098768
8048,2020-08-29 02:09:27.526370,2.84816585098768
8049,2020-08-29 02:09:27.851743,2.84816585098768
8050,2020-08-29 02:09:28.151697,2.84816585098768
8051,2020-08-29 02:09:28.438631,2.84816585098768
8052,2020-08-29 02:09:28.746778,2.84816585098768
8053,2020-08-29 02:09:29.009192,2.76981910749456
8054,2020-08-29 02:09:29.329240,2.76981910749456
8055,2020-08-29 02:09:29.649839,2.76981910749456
8056,2020-08-29 02:09:29.995905,2.76981910749456
8057,2020-08-29 02:09:30.305395,2.76981910749456
8058,2020-08-29 02:09:30.528742,2.76981910749456
8059,2020-08-29 02:09:30.843556,2.76981910749456
8060,2020-08-29 02:09:31.121711,2.76981910749456
8061,2020-08-29 02:09:31.465056,2.66321635190913
8062,2020-08-29 02:09:31.714404,2.66321635190913
8063,2020-08-29 02:09:32.002092,2.66321635190913
8064,2020-08-29 02:09:32.301618,2.66321635190913
8065,2020-08-29 02:09:32.581267,2.66321635190913
8066,2020-08-29 02:09:32.895726,2.66321635190913
8067,2020-08-29 02:09:33.153485,2.66321635190913
8068,2020-08-29 02:09:33.442422,2.66321635190913
8069,2020-08-29 02:09:33.752755,2.66321635190913
8070,2020-08-29 02:09:34.128255,2.55689914392019
8071,2020-08-29 02:09:34.492883,2.55689914392019
8072,2020-08-29 02:09:34.744371,2.55689914392019
8073,2020-08-29 02:09:34.996265,2.55689914392019
8074,2020-08-29 02:09:35.284857,2.55689914392019
8075,2020-08-29 02:09:35.510816,2.55689914392019
8076,2020-08-29 02:09:35.856513,2.55689914392019
8077,2020-08-29 02:09:36.220493,2.55689914392019
8078,2020-08-29 02:09:36.580606,2.45086510799523
8079,2020-08-29 02:09:36.920865,2.45086510799523
8080,2020-08-29 02:09:37.235398,2.45086510799523
8081,2020-08-29 02:09:37.563609,2.45086510799523
8082,2020-08-29 02:09:37.969673,2.45086510799523
8083,2020-08-29 02:09:38.255930,2.45086510799523
8084,2020-08-29 02:09:38.602892,2.45086510799523
8085,2020-08-29 02:09:38.869333,2.45086510799523
8086,2020-08-29 02:09:39.257642,2.45086510799523
8087,2020-08-29 02:09:39.623871,2.34511192095286
8088,2020-08-29 02:09:39.868837,2.34511192095286
8089,2020-08-29 02:09:40.216416,2.34511192095286
8090,2020-08-29 02:09:40.595326,2.34511192095286
8091,2020-08-29 02:09:40.900432,2.34511192095286
8092,2020-08-29 02:09:41.231620,2.34511192095286
8093,2020-08-29 02:09:41.523017,2.34511192095286
8094,2020-08-29 02:09:41.789455,2.34511192095286
8095,2020-08-29 02:09:42.102972,2.23963731058834
8096,2020-08-29 02:09:42.409605,2.23963731058834
8097,2020-08-29 02:09:42.732641,2.23963731058834
8098,2020-08-29 02:09:43.051772,2.23963731058834
8099,2020-08-29 02:09:43.357866,2.23963731058834
8100,2020-08-29 02:09:43.668251,2.23963731058834
8101,2020-08-29 02:09:43.920722,2.23963731058834
8102,2020-08-29 02:09:44.232726,2.23963731058834
8103,2020-08-29 02:09:44.581439,2.30122192152898
8104,2020-08-29 02:09:44.918604,2.30122192152898
8105,2020-08-29 02:09:45.292833,2.30122192152898
8106,2020-08-29 02:09:45.545678,2.30122192152898
8107,2020-08-29 02:09:45.845794,2.30122192152898
8108,2020-08-29 02:09:46.179350,2.30122192152898
8109,2020-08-29 02:09:46.514397,2.30122192152898
8110,2020-08-29 02:09:46.879291,2.30122192152898
8111,2020-08-29 02:09:47.139465,2.36264090792032
8112,2020-08-29 02:09:47.384989,2.36264090792032
8113,2020-08-29 02:09:47.699286,2.36264090792032
8114,2020-08-29 02:09:47.925358,2.36264090792032
8115,2020-08-29 02:09:48.184245,2.36264090792032
8116,2020-08-29 02:09:48.438272,2.36264090792032
8117,2020-08-29 02:09:48.809838,2.36264090792032
8118,2020-08-29 02:09:49.080753,2.36264090792032
8119,2020-08-29 02:09:49.459696,2.42440052363904
8120,2020-08-29 02:09:49.688053,2.42440052363904
8121,2020-08-29 02:09:49.979169,2.42440052363904
8122,2020-08-29 02:09:50.257344,2.42440052363904
8123,2020-08-29 02:09:50.523755,2.42440052363904
8124,2020-08-29 02:09:50.789066,2.42440052363904
8125,2020-08-29 02:09:51.105495,2.42440052363904
8126,2020-08-29 02:09:51.402246,2.42440052363904
8127,2020-08-29 02:09:51.734728,2.42440052363904
8128,2020-08-29 02:09:52.058416,2.42440052363904
8129,2020-08-29 02:09:52.345748,2.42440052363904
8130,2020-08-29 02:09:52.623757,2.48600162411543
8131,2020-08-29 02:09:52.973478,2.48600162411543
8132,2020-08-29 02:09:53.298270,2.48600162411543
8133,2020-08-29 02:09:53.575354,2.48600162411543
8134,2020-08-29 02:09:53.881203,2.48600162411543
8135,2020-08-29 02:09:54.140939,2.48600162411543
8136,2020-08-29 02:09:54.422360,2.48600162411543
8137,2020-08-29 02:09:54.746320,2.48600162411543
8138,2020-08-29 02:09:55.118058,2.48600162411543
8139,2020-08-29 02:09:55.446449,2.54744485526113
8140,2020-08-29 02:09:55.756851,2.54744485526113
8141,2020-08-29 02:09:56.045020,2.54744485526113
8142,2020-08-29 02:09:56.382268,2.54744485526113
8143,2020-08-29 02:09:56.647566,2.54744485526113
8144,2020-08-29 02:09:56.899397,2.54744485526113
8145,2020-08-29 02:09:57.143807,2.54744485526113
8146,2020-08-29 02:09:57.439846,2.54744485526113
8147,2020-08-29 02:09:57.955384,2.60873085913525
8148,2020-08-29 02:09:58.270405,2.60873085913525
8149,2020-08-29 02:09:58.568320,2.60873085913525
8150,2020-08-29 02:09:58.837533,2.60873085913525
8151,2020-08-29 02:09:59.106904,2.60873085913525
8152,2020-08-29 02:09:59.397390,2.60873085913525
8153,2020-08-29 02:09:59.665967,2.60873085913525
8154,2020-08-29 02:09:59.942975,2.60873085913525
8155,2020-08-29 02:10:00.269918,2.60873085913525
8156,2020-08-29 02:10:00.640351,2.60873085913525
8157,2020-08-29 02:10:00.962840,2.66986027400756
8158,2020-08-29 02:10:01.281353,2.66986027400756
8159,2020-08-29 02:10:01.589174,2.66986027400756
8160,2020-08-29 02:10:01.833813,2.66986027400756
8161,2020-08-29 02:10:02.093912,2.66986027400756
8162,2020-08-29 02:10:02.371626,2.66986027400756
8163,2020-08-29 02:10:02.725785,2.66986027400756
8164,2020-08-29 02:10:03.095657,2.66986027400756
8165,2020-08-29 02:10:03.439159,2.66986027400756
8166,2020-08-29 02:10:03.798102,2.6870095080431
8167,2020-08-29 02:10:04.009998,2.6870095080431
8168,2020-08-29 02:10:04.241786,2.6870095080431
8169,2020-08-29 02:10:04.571790,2.6870095080431
8170,2020-08-29 02:10:04.876513,2.6870095080431
8171,2020-08-29 02:10:05.221179,2.6870095080431
8172,2020-08-29 02:10:05.491622,2.6870095080431
8173,2020-08-29 02:10:05.807783,2.6870095080431
8174,2020-08-29 02:10:06.164936,2.6870095080431
8175,2020-08-29 02:10:06.450324,2.7041255471613
8176,2020-08-29 02:10:06.714374,2.7041255471613
8177,2020-08-29 02:10:07.067281,2.7041255471613
8178,2020-08-29 02:10:07.379789,2.7041255471613
8179,2020-08-29 02:10:07.792576,2.7041255471613
8180,2020-08-29 02:10:08.105503,2.7041255471613
8181,2020-08-29 02:10:08.332398,2.7041255471613
8182,2020-08-29 02:10:08.674010,2.7041255471613
8183,2020-08-29 02:10:08.989260,2.7041255471613
8184,2020-08-29 02:10:09.216838,2.7041255471613
8185,2020-08-29 02:10:09.499444,2.7212085563234
8186,2020-08-29 02:10:09.749650,2.7212085563234
8187,2020-08-29 02:10:10.075274,2.7212085563234
8188,2020-08-29 02:10:10.441919,2.7212085563234
8189,2020-08-29 02:10:10.742357,2.7212085563234
8190,2020-08-29 02:10:11.056243,2.7212085563234
8191,2020-08-29 02:10:11.301558,2.7212085563234
8192,2020-08-29 02:10:11.641384,2.7212085563234
8193,2020-08-29 02:10:11.958451,2.7212085563234
8194,2020-08-29 02:10:12.274649,2.73825869987702
8195,2020-08-29 02:10:12.523780,2.73825869987702
8196,2020-08-29 02:10:12.844828,2.73825869987702
8197,2020-08-29 02:10:13.131186,2.73825869987702
8198,2020-08-29 02:10:13.425680,2.73825869987702
8199,2020-08-29 02:10:13.788570,2.73825869987702
8200,2020-08-29 02:10:14.058171,2.73825869987702
8201,2020-08-29 02:10:14.350142,2.73825869987702
8202,2020-08-29 02:10:14.596096,2.73825869987702
8203,2020-08-29 02:10:14.876580,2.73825869987702
8204,2020-08-29 02:10:15.128134,2.75527614155892
8205,2020-08-29 02:10:15.438778,2.75527614155892
8206,2020-08-29 02:10:15.718076,2.75527614155892
8207,2020-08-29 02:10:15.967048,2.75527614155892
8208,2020-08-29 02:10:16.273854,2.75527614155892
8209,2020-08-29 02:10:16.547743,2.75527614155892
8210,2020-08-29 02:10:16.863593,2.75527614155892
8211,2020-08-29 02:10:17.141984,2.75527614155892
8212,2020-08-29 02:10:17.462885,2.75527614155892
8213,2020-08-29 02:10:17.755282,2.77226104449967
8214,2020-08-29 02:10:18.142539,2.77226104449967
8215,2020-08-29 02:10:18.448091,2.77226104449967
8216,2020-08-29 02:10:18.715507,2.77226104449967
8217,2020-08-29 02:10:19.114686,2.77226104449967
8218,2020-08-29 02:10:19.470862,2.77226104449967
8219,2020-08-29 02:10:19.779105,2.77226104449967
8220,2020-08-29 02:10:20.102228,2.77226104449967
8221,2020-08-29 02:10:20.404869,2.77226104449967
8222,2020-08-29 02:10:20.726993,2.78921357123119
8223,2020-08-29 02:10:21.024729,2.78921357123119
8224,2020-08-29 02:10:21.286766,2.78921357123119
8225,2020-08-29 02:10:21.593987,2.78921357123119
8226,2020-08-29 02:10:21.903941,2.78921357123119
8227,2020-08-29 02:10:22.231126,2.78921357123119
8228,2020-08-29 02:10:22.531713,2.78921357123119
8229,2020-08-29 02:10:22.839848,2.78921357123119
8230,2020-08-29 02:10:23.152174,2.78921357123119
8231,2020-08-29 02:10:23.576558,2.80613388370152
8232,2020-08-29 02:10:23.893211,2.80613388370152
8233,2020-08-29 02:10:24.177619,2.80613388370152
8234,2020-08-29 02:10:24.473070,2.80613388370152
8235,2020-08-29 02:10:24.778036,2.80613388370152
8236,2020-08-29 02:10:25.082195,2.80613388370152
8237,2020-08-29 02:10:25.418628,2.80613388370152
8238,2020-08-29 02:10:25.687294,2.80613388370152
8239,2020-08-29 02:10:25.925338,2.80613388370152
8240,2020-08-29 02:10:26.208488,2.81410543578417
8241,2020-08-29 02:10:26.481812,2.81410543578417
8242,2020-08-29 02:10:26.733809,2.81410543578417
8243,2020-08-29 02:10:27.058197,2.81410543578417
8244,2020-08-29 02:10:27.364017,2.81410543578417
8245,2020-08-29 02:10:27.707346,2.81410543578417
8246,2020-08-29 02:10:28.088163,2.81410543578417
8247,2020-08-29 02:10:28.415474,2.81410543578417
8248,2020-08-29 02:10:28.730650,2.82207319277634
8249,2020-08-29 02:10:29.064567,2.82207319277634
8250,2020-08-29 02:10:29.351532,2.82207319277634
8251,2020-08-29 02:10:29.703298,2.82207319277634
8252,2020-08-29 02:10:30.016037,2.82207319277634
8253,2020-08-29 02:10:30.249469,2.82207319277634
8254,2020-08-29 02:10:30.505421,2.82207319277634
8255,2020-08-29 02:10:30.778214,2.82207319277634
8256,2020-08-29 02:10:31.103931,2.82207319277634
8257,2020-08-29 02:10:31.346751,2.83003717773055
8258,2020-08-29 02:10:31.679825,2.83003717773055
8259,2020-08-29 02:10:31.974827,2.83003717773055
8260,2020-08-29 02:10:32.212773,2.83003717773055
8261,2020-08-29 02:10:32.515949,2.83003717773055
8262,2020-08-29 02:10:32.942931,2.83003717773055
8263,2020-08-29 02:10:33.371556,2.83003717773055
8264,2020-08-29 02:10:33.681362,2.83003717773055
8265,2020-08-29 02:10:34.131206,2.83799741369756
8266,2020-08-29 02:10:34.508068,2.83799741369756
8267,2020-08-29 02:10:34.831798,2.83799741369756
8268,2020-08-29 02:10:35.108968,2.83799741369756
8269,2020-08-29 02:10:35.409606,2.83799741369756
8270,2020-08-29 02:10:35.691390,2.83799741369756
8271,2020-08-29 02:10:35.998202,2.83799741369756
8272,2020-08-29 02:10:36.318789,2.83799741369756
8273,2020-08-29 02:10:36.604747,2.83799741369756
8274,2020-08-29 02:10:36.881068,2.8445488800694
8275,2020-08-29 02:10:37.199381,2.8445488800694
8276,2020-08-29 02:10:37.531348,2.8445488800694
8277,2020-08-29 02:10:37.798256,2.8445488800694
8278,2020-08-29 02:10:38.057558,2.8445488800694
8279,2020-08-29 02:10:38.302017,2.8445488800694
8280,2020-08-29 02:10:38.667078,2.8445488800694
8281,2020-08-29 02:10:38.906289,2.8445488800694
8282,2020-08-29 02:10:39.184471,2.8445488800694
8283,2020-08-29 02:10:39.479857,2.8445488800694
8284,2020-08-29 02:10:39.789647,2.85109160872267
8285,2020-08-29 02:10:40.058692,2.85109160872267
8286,2020-08-29 02:10:40.308447,2.85109160872267
8287,2020-08-29 02:10:40.556925,2.85109160872267
8288,2020-08-29 02:10:40.898976,2.85109160872267
8289,2020-08-29 02:10:41.138875,2.85109160872267
8290,2020-08-29 02:10:41.457687,2.85109160872267
8291,2020-08-29 02:10:41.734470,2.85109160872267
8292,2020-08-29 02:10:42.155909,2.85762563834371
8293,2020-08-29 02:10:42.442597,2.85762563834371
8294,2020-08-29 02:10:42.820035,2.85762563834371
8295,2020-08-29 02:10:43.166689,2.85762563834371
8296,2020-08-29 02:10:43.419708,2.85762563834371
8297,2020-08-29 02:10:43.745730,2.85762563834371
8298,2020-08-29 02:10:44.086432,2.85762563834371
8299,2020-08-29 02:10:44.424654,2.85762563834371
8300,2020-08-29 02:10:44.735471,2.85762563834371
8301,2020-08-29 02:10:45.093651,2.86415101622634
8302,2020-08-29 02:10:45.393848,2.86415101622634
8303,2020-08-29 02:10:45.669385,2.86415101622634
8304,2020-08-29 02:10:46.041371,2.86415101622634
8305,2020-08-29 02:10:46.286654,2.86415101622634
8306,2020-08-29 02:10:46.589006,2.86415101622634
8307,2020-08-29 02:10:46.885779,2.86415101622634
8308,2020-08-29 02:10:47.224473,2.86415101622634
8309,2020-08-29 02:10:47.457320,2.86415101622634
8310,2020-08-29 02:10:47.783552,2.86415101622634
8311,2020-08-29 02:10:48.025056,2.86415101622634
8312,2020-08-29 02:10:48.317090,2.86415101622634
8313,2020-08-29 02:10:48.558942,2.87066778466975
8314,2020-08-29 02:10:48.883116,2.87066778466975
8315,2020-08-29 02:10:49.227978,2.87066778466975
8316,2020-08-29 02:10:49.561548,2.87066778466975
8317,2020-08-29 02:10:49.796164,2.87066778466975
8318,2020-08-29 02:10:50.104915,2.87066778466975
8319,2020-08-29 02:10:50.429454,2.87066778466975
8320,2020-08-29 02:10:50.754413,2.87717598109104
8321,2020-08-29 02:10:51.117416,2.87717598109104
8322,2020-08-29 02:10:51.398561,2.87717598109104
8323,2020-08-29 02:10:51.675633,2.87717598109104
8324,2020-08-29 02:10:51.920832,2.87717598109104
8325,2020-08-29 02:10:52.240622,2.87717598109104
8326,2020-08-29 02:10:52.580063,2.87717598109104
8327,2020-08-29 02:10:52.873925,2.87717598109104
8328,2020-08-29 02:10:53.102332,2.87717598109104
8329,2020-08-29 02:10:53.354749,2.88367563813514
8330,2020-08-29 02:10:53.681396,2.88367563813514
8331,2020-08-29 02:10:54.012346,2.88367563813514
8332,2020-08-29 02:10:54.325192,2.88367563813514
8333,2020-08-29 02:10:54.643060,2.88367563813514
8334,2020-08-29 02:10:55.002451,2.88367563813514
8335,2020-08-29 02:10:55.303163,2.88367563813514
8336,2020-08-29 02:10:55.576938,2.88367563813514
8337,2020-08-29 02:10:55.836555,2.88367563813514
8338,2020-08-29 02:10:56.067241,2.89016678377847
8339,2020-08-29 02:10:56.296323,2.89016678377847
8340,2020-08-29 02:10:56.649523,2.89016678377847
8341,2020-08-29 02:10:56.940087,2.89016678377847
8342,2020-08-29 02:10:57.236721,2.89016678377847
8343,2020-08-29 02:10:57.540554,2.89016678377847
8344,2020-08-29 02:10:57.763334,2.89016678377847
8345,2020-08-29 02:10:57.993251,2.89016678377847
8346,2020-08-29 02:10:58.220936,2.89016678377847
8347,2020-08-29 02:10:58.495608,2.89664944142487
8348,2020-08-29 02:10:58.774274,2.89664944142487
8349,2020-08-29 02:10:59.080764,2.89664944142487
8350,2020-08-29 02:10:59.395087,2.89664944142487
8351,2020-08-29 02:10:59.684545,2.89664944142487
8352,2020-08-29 02:10:59.933292,2.89664944142487
8353,2020-08-29 02:11:00.213376,2.89664944142487
8354,2020-08-29 02:11:00.535511,2.89664944142487
8355,2020-08-29 02:11:00.889701,2.89664944142487
8356,2020-08-29 02:11:01.286535,2.90312362999322
8357,2020-08-29 02:11:01.571190,2.90312362999322
8358,2020-08-29 02:11:01.924813,2.90312362999322
8359,2020-08-29 02:11:02.237369,2.90312362999322
8360,2020-08-29 02:11:02.505886,2.90312362999322
8361,2020-08-29 02:11:02.765631,2.90312362999322
8362,2020-08-29 02:11:03.006757,2.90312362999322
8363,2020-08-29 02:11:03.263019,2.90312362999322
8364,2020-08-29 02:11:03.615720,2.90958936399625
8365,2020-08-29 02:11:03.959231,2.90958936399625
8366,2020-08-29 02:11:04.300803,2.90958936399625
8367,2020-08-29 02:11:04.522638,2.90958936399625
8368,2020-08-29 02:11:04.831339,2.90958936399625
8369,2020-08-29 02:11:05.189942,2.90958936399625
8370,2020-08-29 02:11:05.510733,2.90958936399625
8371,2020-08-29 02:11:05.832047,2.90958936399625
8372,2020-08-29 02:11:06.190936,2.90958936399625
8373,2020-08-29 02:11:06.423331,2.90958936399625
8374,2020-08-29 02:11:06.702472,2.91604665361055
8375,2020-08-29 02:11:06.968080,2.91604665361055
8376,2020-08-29 02:11:07.321187,2.91604665361055
8377,2020-08-29 02:11:07.681857,2.91604665361055
8378,2020-08-29 02:11:07.948863,2.91604665361055
8379,2020-08-29 02:11:08.230832,2.91604665361055
8380,2020-08-29 02:11:08.510932,2.91604665361055
8381,2020-08-29 02:11:08.881785,2.92272542111166
8382,2020-08-29 02:11:09.222640,2.92272542111166
8383,2020-08-29 02:11:09.493953,2.92272542111166
8384,2020-08-29 02:11:09.729173,2.92272542111166
8385,2020-08-29 02:11:09.962408,2.92272542111166
8386,2020-08-29 02:11:10.302252,2.92272542111166
8387,2020-08-29 02:11:10.567902,2.92272542111166
8388,2020-08-29 02:11:10.807986,2.92272542111166
8389,2020-08-29 02:11:11.151453,2.92272542111166
8390,2020-08-29 02:11:11.468916,2.92272542111166
8391,2020-08-29 02:11:11.758695,2.92939540225652
8392,2020-08-29 02:11:12.075764,2.92939540225652
8393,2020-08-29 02:11:12.377078,2.92939540225652
8394,2020-08-29 02:11:12.682235,2.92939540225652
8395,2020-08-29 02:11:13.027854,2.92939540225652
8396,2020-08-29 02:11:13.325038,2.92939540225652
8397,2020-08-29 02:11:13.668498,2.92939540225652
8398,2020-08-29 02:11:14.023898,2.92939540225652
8399,2020-08-29 02:11:14.441337,2.93605661114924
8400,2020-08-29 02:11:14.722000,2.93605661114924
8401,2020-08-29 02:11:14.970929,2.93605661114924
8402,2020-08-29 02:11:15.254149,2.93605661114924
8403,2020-08-29 02:11:15.523894,2.93605661114924
8404,2020-08-29 02:11:15.835885,2.93605661114924
8405,2020-08-29 02:11:16.116322,2.93605661114924
8406,2020-08-29 02:11:16.440574,2.93605661114924
8407,2020-08-29 02:11:16.753751,2.94270906150881
8408,2020-08-29 02:11:17.112480,2.94270906150881
8409,2020-08-29 02:11:17.369694,2.94270906150881
8410,2020-08-29 02:11:17.604546,2.94270906150881
8411,2020-08-29 02:11:17.919713,2.94270906150881
8412,2020-08-29 02:11:18.240069,2.94270906150881
8413,2020-08-29 02:11:18.596716,2.94270906150881
8414,2020-08-29 02:11:18.886780,2.94270906150881
8415,2020-08-29 02:11:19.113058,2.949352773157
8416,2020-08-29 02:11:19.406342,2.949352773157
8417,2020-08-29 02:11:19.770836,2.949352773157
8418,2020-08-29 02:11:20.087137,2.949352773157
8419,2020-08-29 02:11:20.450881,2.949352773157
8420,2020-08-29 02:11:20.778295,2.949352773157
8421,2020-08-29 02:11:21.009769,2.949352773157
8422,2020-08-29 02:11:21.381457,2.949352773157
8423,2020-08-29 02:11:21.736080,2.949352773157
8424,2020-08-29 02:11:22.023573,2.95598778694158
8425,2020-08-29 02:11:22.258275,2.95598778694158
8426,2020-08-29 02:11:22.582511,2.95598778694158
8427,2020-08-29 02:11:22.817876,2.95598778694158
8428,2020-08-29 02:11:23.138936,2.95598778694158
8429,2020-08-29 02:11:23.416965,2.95598778694158
8430,2020-08-29 02:11:23.717475,2.95598778694158
8431,2020-08-29 02:11:23.949442,2.95598778694158
8432,2020-08-29 02:11:24.215631,2.96261414453303
8433,2020-08-29 02:11:24.529140,2.96261414453303
8434,2020-08-29 02:11:24.887290,2.96261414453303
8435,2020-08-29 02:11:25.219700,2.96261414453303
8436,2020-08-29 02:11:25.526254,2.96261414453303
8437,2020-08-29 02:11:25.805263,2.96261414453303
8438,2020-08-29 02:11:26.197003,2.96261414453303
8439,2020-08-29 02:11:26.580190,2.96261414453303
8440,2020-08-29 02:11:26.947186,2.96923188374373
8441,2020-08-29 02:11:27.219948,2.96923188374373
8442,2020-08-29 02:11:27.545127,2.96923188374373
8443,2020-08-29 02:11:27.792227,2.96923188374373
8444,2020-08-29 02:11:28.052403,2.96923188374373
8445,2020-08-29 02:11:28.303720,2.96923188374373
8446,2020-08-29 02:11:28.634076,2.96923188374373
8447,2020-08-29 02:11:28.933085,2.96923188374373
8448,2020-08-29 02:11:29.201147,2.96923188374373
8449,2020-08-29 02:11:29.510482,2.96923188374373
8450,2020-08-29 02:11:29.792027,2.96923188374373
8451,2020-08-29 02:11:30.104301,2.97489372643008
8452,2020-08-29 02:11:30.439294,2.97489372643008
8453,2020-08-29 02:11:30.672372,2.97489372643008
8454,2020-08-29 02:11:31.022113,2.97489372643008
8455,2020-08-29 02:11:31.255205,2.97489372643008
8456,2020-08-29 02:11:31.509779,2.97489372643008
8457,2020-08-29 02:11:31.883723,2.97489372643008
8458,2020-08-29 02:11:32.203726,2.97489372643008
8459,2020-08-29 02:11:32.553330,2.97796136758349
8460,2020-08-29 02:11:32.923857,2.97796136758349
8461,2020-08-29 02:11:33.293054,2.97796136758349
8462,2020-08-29 02:11:33.602756,2.97796136758349
8463,2020-08-29 02:11:33.849381,2.97796136758349
8464,2020-08-29 02:11:34.171029,2.97796136758349
8465,2020-08-29 02:11:34.518923,2.97796136758349
8466,2020-08-29 02:11:34.828579,2.97796136758349
8467,2020-08-29 02:11:35.068011,2.99935338874378
8468,2020-08-29 02:11:35.387852,2.99935338874378
8469,2020-08-29 02:11:35.713043,2.99935338874378
8470,2020-08-29 02:11:35.952332,2.99935338874378
8471,2020-08-29 02:11:36.282803,2.99935338874378
8472,2020-08-29 02:11:36.570879,2.99935338874378
8473,2020-08-29 02:11:36.895385,2.99935338874378
8474,2020-08-29 02:11:37.219144,2.99935338874378
8475,2020-08-29 02:11:37.618681,2.99935338874378
8476,2020-08-29 02:11:37.942010,2.99935338874378
8477,2020-08-29 02:11:38.222038,3.02067478415186
8478,2020-08-29 02:11:38.543487,3.02067478415186
8479,2020-08-29 02:11:38.805979,3.02067478415186
8480,2020-08-29 02:11:39.124609,3.02067478415186
8481,2020-08-29 02:11:39.352109,3.02067478415186
8482,2020-08-29 02:11:39.665005,3.02067478415186
8483,2020-08-29 02:11:39.952230,3.02067478415186
8484,2020-08-29 02:11:40.231107,3.02067478415186
8485,2020-08-29 02:11:40.494353,3.04192573750433
8486,2020-08-29 02:11:40.804568,3.04192573750433
8487,2020-08-29 02:11:41.125973,3.04192573750433
8488,2020-08-29 02:11:41.474000,3.04192573750433
8489,2020-08-29 02:11:41.817215,3.04192573750433
8490,2020-08-29 02:11:42.109636,3.04192573750433
8491,2020-08-29 02:11:42.509008,3.04192573750433
8492,2020-08-29 02:11:42.799864,3.04192573750433
8493,2020-08-29 02:11:43.057817,3.04192573750433
8494,2020-08-29 02:11:43.424060,3.06827550096592
8495,2020-08-29 02:11:43.714509,3.06827550096592
8496,2020-08-29 02:11:43.962613,3.06827550096592
8497,2020-08-29 02:11:44.205071,3.06827550096592
8498,2020-08-29 02:11:44.493720,3.06827550096592
8499,2020-08-29 02:11:44.800313,3.06827550096592
8500,2020-08-29 02:11:45.172319,3.06827550096592
8501,2020-08-29 02:11:45.442169,3.06827550096592
8502,2020-08-29 02:11:45.746630,3.06827550096592
8503,2020-08-29 02:11:46.119663,3.06827550096592
8504,2020-08-29 02:11:46.481200,3.09454736511073
8505,2020-08-29 02:11:46.837859,3.09454736511073
8506,2020-08-29 02:11:47.159075,3.09454736511073
8507,2020-08-29 02:11:47.477164,3.09454736511073
8508,2020-08-29 02:11:47.787389,3.09454736511073
8509,2020-08-29 02:11:48.056656,3.09454736511073
8510,2020-08-29 02:11:48.366322,3.09454736511073
8511,2020-08-29 02:11:48.690998,3.09454736511073
8512,2020-08-29 02:11:48.957129,3.09454736511073
8513,2020-08-29 02:11:49.268607,3.12074152779444
8514,2020-08-29 02:11:49.513178,3.12074152779444
8515,2020-08-29 02:11:49.821550,3.12074152779444
8516,2020-08-29 02:11:50.107971,3.12074152779444
8517,2020-08-29 02:11:50.369238,3.12074152779444
8518,2020-08-29 02:11:50.665195,3.12074152779444
8519,2020-08-29 02:11:50.992260,3.12074152779444
8520,2020-08-29 02:11:51.322618,3.12074152779444
8521,2020-08-29 02:11:51.655468,3.14685819184204
8522,2020-08-29 02:11:51.872129,3.14685819184204
8523,2020-08-29 02:11:52.170272,3.14685819184204
8524,2020-08-29 02:11:52.451364,3.14685819184204
8525,2020-08-29 02:11:52.796070,3.14685819184204
8526,2020-08-29 02:11:53.138389,3.14685819184204
8527,2020-08-29 02:11:53.489025,3.14685819184204
8528,2020-08-29 02:11:53.760704,3.14685819184204
8529,2020-08-29 02:11:54.034530,3.14685819184204
8530,2020-08-29 02:11:54.299530,3.14685819184204
8531,2020-08-29 02:11:54.587005,3.17289756285693
8532,2020-08-29 02:11:54.878090,3.17289756285693
8533,2020-08-29 02:11:55.204380,3.17289756285693
8534,2020-08-29 02:11:55.449399,3.17289756285693
8535,2020-08-29 02:11:55.790893,3.17289756285693
8536,2020-08-29 02:11:55.981279,3.17289756285693
8537,2020-08-29 02:11:56.291532,3.17289756285693
8538,2020-08-29 02:11:56.581667,3.17289756285693
8539,2020-08-29 02:11:56.916280,3.17289756285693
8540,2020-08-29 02:11:57.220264,3.17289756285693
8541,2020-08-29 02:11:57.501278,3.19885984492466
8542,2020-08-29 02:11:57.816578,3.19885984492466
8543,2020-08-29 02:11:58.174440,3.19885984492466
8544,2020-08-29 02:11:58.496190,3.19885984492466
8545,2020-08-29 02:11:58.860422,3.19885984492466
8546,2020-08-29 02:11:59.125133,3.19885984492466
8547,2020-08-29 02:11:59.437951,3.19885984492466
8548,2020-08-29 02:11:59.747893,3.19885984492466
8549,2020-08-29 02:12:00.050628,3.22474524067454
8550,2020-08-29 02:12:00.281781,3.22474524067454
8551,2020-08-29 02:12:00.534815,3.22474524067454
8552,2020-08-29 02:12:00.768955,3.22474524067454
8553,2020-08-29 02:12:01.036215,3.22474524067454
8554,2020-08-29 02:12:01.345230,3.22474524067454
8555,2020-08-29 02:12:01.664026,3.22474524067454
8556,2020-08-29 02:12:02.045226,3.22474524067454
8557,2020-08-29 02:12:02.318686,3.22474524067454
8558,2020-08-29 02:12:02.569037,3.22474524067454
8559,2020-08-29 02:12:02.892498,3.25055395138895
8560,2020-08-29 02:12:03.184308,3.25055395138895
8561,2020-08-29 02:12:03.506041,3.25055395138895
8562,2020-08-29 02:12:03.805648,3.25055395138895
8563,2020-08-29 02:12:04.059460,3.25055395138895
8564,2020-08-29 02:12:04.388478,3.25055395138895
8565,2020-08-29 02:12:04.716746,3.25055395138895
8566,2020-08-29 02:12:05.037649,3.25055395138895
8567,2020-08-29 02:12:05.368865,3.25055395138895
8568,2020-08-29 02:12:05.669293,3.27628617683094
8569,2020-08-29 02:12:06.014962,3.27628617683094
8570,2020-08-29 02:12:06.275856,3.27628617683094
8571,2020-08-29 02:12:06.555082,3.27628617683094
8572,2020-08-29 02:12:06.890410,3.27628617683094
8573,2020-08-29 02:12:07.256772,3.27628617683094
8574,2020-08-29 02:12:07.594071,3.27628617683094
8575,2020-08-29 02:12:07.930497,3.27628617683094
8576,2020-08-29 02:12:08.229347,3.30194210970804
8577,2020-08-29 02:12:08.581346,3.30194210970804
8578,2020-08-29 02:12:08.893650,3.30194210970804
8579,2020-08-29 02:12:09.211268,3.30194210970804
8580,2020-08-29 02:12:09.473737,3.30194210970804
8581,2020-08-29 02:12:09.805718,3.30194210970804
8582,2020-08-29 02:12:10.132428,3.30194210970804
8583,2020-08-29 02:12:10.472499,3.30194210970804
8584,2020-08-29 02:12:10.730937,3.30194210970804
8585,2020-08-29 02:12:11.045277,3.32752194003744
8586,2020-08-29 02:12:11.269407,3.32752194003744
8587,2020-08-29 02:12:11.556571,3.32752194003744
8588,2020-08-29 02:12:11.881672,3.32752194003744
8589,2020-08-29 02:12:12.143302,3.32752194003744
8590,2020-08-29 02:12:12.428255,3.32752194003744
8591,2020-08-29 02:12:12.692241,3.32752194003744
8592,2020-08-29 02:12:13.028176,3.32752194003744
8593,2020-08-29 02:12:13.320196,3.32752194003744
8594,2020-08-29 02:12:13.686145,3.32752194003744
8595,2020-08-29 02:12:13.988530,3.32752194003744
8596,2020-08-29 02:12:14.241986,3.35302585662497
8597,2020-08-29 02:12:14.594394,3.35302585662497
8598,2020-08-29 02:12:14.937364,3.35302585662497
8599,2020-08-29 02:12:15.237968,3.35302585662497
8600,2020-08-29 02:12:15.531928,3.35302585662497
8601,2020-08-29 02:12:15.857627,3.35302585662497
8602,2020-08-29 02:12:16.093687,3.35302585662497
8603,2020-08-29 02:12:16.501414,3.38790272687768
8604,2020-08-29 02:12:16.834019,3.38790272687768
8605,2020-08-29 02:12:17.159310,3.38790272687768
8606,2020-08-29 02:12:17.397614,3.38790272687768
8607,2020-08-29 02:12:17.708020,3.38790272687768
8608,2020-08-29 02:12:18.031512,3.38790272687768
8609,2020-08-29 02:12:18.390708,3.38790272687768
8610,2020-08-29 02:12:18.689717,3.38790272687768
8611,2020-08-29 02:12:18.961138,3.38790272687768
8612,2020-08-29 02:12:19.297222,3.42268700487475
8613,2020-08-29 02:12:19.665803,3.42268700487475
8614,2020-08-29 02:12:19.989478,3.42268700487475
8615,2020-08-29 02:12:20.392067,3.42268700487475
8616,2020-08-29 02:12:20.717759,3.42268700487475
8617,2020-08-29 02:12:21.045380,3.42268700487475
8618,2020-08-29 02:12:21.314940,3.42268700487475
8619,2020-08-29 02:12:21.583777,3.42268700487475
8620,2020-08-29 02:12:21.859636,3.42268700487475
8621,2020-08-29 02:12:22.234966,3.45737890947474
8622,2020-08-29 02:12:22.481072,3.45737890947474
8623,2020-08-29 02:12:22.791380,3.45737890947474
8624,2020-08-29 02:12:23.134970,3.45737890947474
8625,2020-08-29 02:12:23.373264,3.45737890947474
8626,2020-08-29 02:12:23.641085,3.45737890947474
8627,2020-08-29 02:12:23.865259,3.45737890947474
8628,2020-08-29 02:12:24.195963,3.45737890947474
8629,2020-08-29 02:12:24.449463,3.45737890947474
8630,2020-08-29 02:12:24.774732,3.49197865813423
8631,2020-08-29 02:12:25.110323,3.49197865813423
8632,2020-08-29 02:12:25.408249,3.49197865813423
8633,2020-08-29 02:12:25.710234,3.49197865813423
8634,2020-08-29 02:12:25.937645,3.49197865813423
8635,2020-08-29 02:12:26.260174,3.49197865813423
8636,2020-08-29 02:12:26.563446,3.49197865813423
8637,2020-08-29 02:12:26.842565,3.49197865813423
8638,2020-08-29 02:12:27.244743,3.52648646691702
8639,2020-08-29 02:12:27.547769,3.52648646691702
8640,2020-08-29 02:12:27.866650,3.52648646691702
8641,2020-08-29 02:12:28.246069,3.52648646691702
8642,2020-08-29 02:12:28.542011,3.52648646691702
8643,2020-08-29 02:12:28.836194,3.52648646691702
8644,2020-08-29 02:12:29.102549,3.52648646691702
8645,2020-08-29 02:12:29.413912,3.52648646691702
8646,2020-08-29 02:12:29.743668,3.52648646691702
8647,2020-08-29 02:12:29.987686,3.52648646691702
8648,2020-08-29 02:12:30.313800,3.56071379201913
8649,2020-08-29 02:12:30.632148,3.56071379201913
8650,2020-08-29 02:12:30.849105,3.56071379201913
8651,2020-08-29 02:12:31.123540,3.56071379201913
8652,2020-08-29 02:12:31.436213,3.56071379201913
8653,2020-08-29 02:12:31.672305,3.56071379201913
8654,2020-08-29 02:12:31.964400,3.56071379201913
8655,2020-08-29 02:12:32.359723,3.56071379201913
8656,2020-08-29 02:12:32.696045,3.56071379201913
8657,2020-08-29 02:12:32.956481,3.59483856705101
8658,2020-08-29 02:12:33.240467,3.59483856705101
8659,2020-08-29 02:12:33.554564,3.59483856705101
8660,2020-08-29 02:12:33.885993,3.59483856705101
8661,2020-08-29 02:12:34.221115,3.59483856705101
8662,2020-08-29 02:12:34.460986,3.59483856705101
8663,2020-08-29 02:12:34.729268,3.59483856705101
8664,2020-08-29 02:12:35.043622,3.59483856705101
8665,2020-08-29 02:12:35.371534,3.62886099834674
8666,2020-08-29 02:12:35.631113,3.62886099834674
8667,2020-08-29 02:12:35.943287,3.62886099834674
8668,2020-08-29 02:12:36.196032,3.62886099834674
8669,2020-08-29 02:12:36.497571,3.62886099834674
8670,2020-08-29 02:12:36.778184,3.62886099834674
8671,2020-08-29 02:12:37.132156,3.62886099834674
8672,2020-08-29 02:12:37.396764,3.62886099834674
8673,2020-08-29 02:12:37.673414,3.62886099834674
8674,2020-08-29 02:12:37.985261,3.6627813267234
8675,2020-08-29 02:12:38.255672,3.6627813267234
8676,2020-08-29 02:12:38.601614,3.6627813267234
8677,2020-08-29 02:12:38.899900,3.6627813267234
8678,2020-08-29 02:12:39.144181,3.6627813267234
8679,2020-08-29 02:12:39.432273,3.6627813267234
8680,2020-08-29 02:12:39.689813,3.6627813267234
8681,2020-08-29 02:12:40.079825,3.6627813267234
8682,2020-08-29 02:12:40.371675,3.6627813267234
8683,2020-08-29 02:12:40.723521,3.69659979791614
8684,2020-08-29 02:12:41.042714,3.69659979791614
8685,2020-08-29 02:12:41.356260,3.69659979791614
8686,2020-08-29 02:12:41.704327,3.69659979791614
8687,2020-08-29 02:12:42.013287,3.69659979791614
8688,2020-08-29 02:12:42.309414,3.69659979791614
8689,2020-08-29 02:12:42.639639,3.69659979791614
8690,2020-08-29 02:12:42.944201,3.69659979791614
8691,2020-08-29 02:12:43.187854,3.73031664975488
8692,2020-08-29 02:12:43.560733,3.73031664975488
8693,2020-08-29 02:12:43.811189,3.73031664975488
8694,2020-08-29 02:12:44.058307,3.73031664975488
8695,2020-08-29 02:12:44.310377,3.73031664975488
8696,2020-08-29 02:12:44.640062,3.73031664975488
8697,2020-08-29 02:12:44.941438,3.73031664975488
8698,2020-08-29 02:12:45.315776,3.73031664975488
8699,2020-08-29 02:12:45.569182,3.73031664975488
8700,2020-08-29 02:12:45.852328,3.763932112315
8701,2020-08-29 02:12:46.201062,3.763932112315
8702,2020-08-29 02:12:46.509785,3.763932112315
8703,2020-08-29 02:12:46.823368,3.763932112315
8704,2020-08-29 02:12:47.050967,3.763932112315
8705,2020-08-29 02:12:47.302383,3.763932112315
8706,2020-08-29 02:12:47.561267,3.763932112315
8707,2020-08-29 02:12:47.867528,3.763932112315
8708,2020-08-29 02:12:48.250179,3.763932112315
8709,2020-08-29 02:12:48.583747,3.8112456002974
8710,2020-08-29 02:12:48.862138,3.8112456002974
8711,2020-08-29 02:12:49.207788,3.8112456002974
8712,2020-08-29 02:12:49.501474,3.8112456002974
8713,2020-08-29 02:12:49.871069,3.8112456002974
8714,2020-08-29 02:12:50.073424,3.8112456002974
8715,2020-08-29 02:12:50.325851,3.8112456002974
8716,2020-08-29 02:12:50.557836,3.8112456002974
8717,2020-08-29 02:12:50.798560,3.8112456002974
8718,2020-08-29 02:12:51.054573,3.8112456002974
8719,2020-08-29 02:12:51.397273,3.85843470444725
8720,2020-08-29 02:12:51.763766,3.85843470444725
8721,2020-08-29 02:12:52.101076,3.85843470444725
8722,2020-08-29 02:12:52.347568,3.85843470444725
8723,2020-08-29 02:12:52.625566,3.85843470444725
8724,2020-08-29 02:12:52.912231,3.85843470444725
8725,2020-08-29 02:12:53.254680,3.85843470444725
8726,2020-08-29 02:12:53.568275,3.85843470444725
8727,2020-08-29 02:12:53.943243,3.85843470444725
8728,2020-08-29 02:12:54.261253,3.90549965631527
8729,2020-08-29 02:12:54.529773,3.90549965631527
8730,2020-08-29 02:12:54.866993,3.90549965631527
8731,2020-08-29 02:12:55.173877,3.90549965631527
8732,2020-08-29 02:12:55.546634,3.90549965631527
8733,2020-08-29 02:12:55.771309,3.90549965631527
8734,2020-08-29 02:12:56.051499,3.90549965631527
8735,2020-08-29 02:12:56.359008,3.90549965631527
8736,2020-08-29 02:12:56.690807,3.90549965631527
8737,2020-08-29 02:12:57.065477,3.95244068498992
8738,2020-08-29 02:12:57.389039,3.95244068498992
8739,2020-08-29 02:12:57.730335,3.95244068498992
8740,2020-08-29 02:12:57.973483,3.95244068498992
8741,2020-08-29 02:12:58.257098,3.95244068498992
8742,2020-08-29 02:12:58.504342,3.95244068498992
8743,2020-08-29 02:12:58.724866,3.95244068498992
8744,2020-08-29 02:12:59.084763,3.95244068498992
8745,2020-08-29 02:12:59.404958,3.95244068498992
8746,2020-08-29 02:12:59.792857,3.99925801711895
8747,2020-08-29 02:13:00.124325,3.99925801711895
8748,2020-08-29 02:13:00.454642,3.99925801711895
8749,2020-08-29 02:13:00.807660,3.99925801711895
8750,2020-08-29 02:13:01.161763,3.99925801711895
8751,2020-08-29 02:13:01.407717,3.99925801711895
8752,2020-08-29 02:13:01.697912,3.99925801711895
8753,2020-08-29 02:13:02.028453,3.99925801711895
8754,2020-08-29 02:13:02.280325,3.99925801711895
8755,2020-08-29 02:13:02.548236,4.04595187743793
8756,2020-08-29 02:13:02.852906,4.04595187743793
8757,2020-08-29 02:13:03.258725,4.04595187743793
8758,2020-08-29 02:13:03.596363,4.04595187743793
8759,2020-08-29 02:13:03.932185,4.04595187743793
8760,2020-08-29 02:13:04.212341,4.04595187743793
8761,2020-08-29 02:13:04.539330,4.04595187743793
8762,2020-08-29 02:13:04.845616,4.04595187743793
8763,2020-08-29 02:13:05.139161,4.04595187743793
8764,2020-08-29 02:13:05.467012,4.09252249410898
8765,2020-08-29 02:13:05.776959,4.09252249410898
8766,2020-08-29 02:13:06.146776,4.09252249410898
8767,2020-08-29 02:13:06.374648,4.09252249410898
8768,2020-08-29 02:13:06.717532,4.09252249410898
8769,2020-08-29 02:13:06.961657,4.09252249410898
8770,2020-08-29 02:13:07.285389,4.09252249410898
8771,2020-08-29 02:13:07.555415,4.09252249410898
8772,2020-08-29 02:13:07.865602,4.09252249410898
8773,2020-08-29 02:13:08.147207,4.13897009591803
8774,2020-08-29 02:13:08.462425,4.13897009591803
8775,2020-08-29 02:13:08.770351,4.13897009591803
8776,2020-08-29 02:13:09.042341,4.13897009591803
8777,2020-08-29 02:13:09.371475,4.13897009591803
8778,2020-08-29 02:13:09.673117,4.13897009591803
8779,2020-08-29 02:13:09.989839,4.13897009591803
8780,2020-08-29 02:13:10.253656,4.13897009591803
8781,2020-08-29 02:13:10.619343,4.18529491357076
8782,2020-08-29 02:13:10.928984,4.18529491357076
8783,2020-08-29 02:13:11.169691,4.18529491357076
8784,2020-08-29 02:13:11.533952,4.18529491357076
8785,2020-08-29 02:13:11.805257,4.18529491357076
8786,2020-08-29 02:13:12.195540,4.18529491357076
8787,2020-08-29 02:13:12.515839,4.18529491357076
8788,2020-08-29 02:13:12.773629,4.18529491357076
8789,2020-08-29 02:13:13.116000,4.18529491357076
8790,2020-08-29 02:13:13.415873,4.18529491357076
8791,2020-08-29 02:13:13.715489,4.23149720431569
8792,2020-08-29 02:13:13.997741,4.23149720431569
8793,2020-08-29 02:13:14.251651,4.23149720431569
8794,2020-08-29 02:13:14.509499,4.23149720431569
8795,2020-08-29 02:13:14.801831,4.23149720431569
8796,2020-08-29 02:13:15.135861,4.23149720431569
8797,2020-08-29 02:13:15.453100,4.23149720431569
8798,2020-08-29 02:13:15.776931,4.23149720431569
8799,2020-08-29 02:13:16.077309,4.23149720431569
8800,2020-08-29 02:13:16.399532,4.23149720431569
8801,2020-08-29 02:13:16.739822,4.27757722807617
8802,2020-08-29 02:13:17.029348,4.27757722807617
8803,2020-08-29 02:13:17.359418,4.27757722807617
8804,2020-08-29 02:13:17.654683,4.27757722807617
8805,2020-08-29 02:13:17.918849,4.27757722807617
8806,2020-08-29 02:13:18.243714,4.27757722807617
8807,2020-08-29 02:13:18.529739,4.27757722807617
8808,2020-08-29 02:13:18.768718,4.27757722807617
8809,2020-08-29 02:13:19.065533,4.27757722807617
8810,2020-08-29 02:13:19.342007,4.32353523917983
8811,2020-08-29 02:13:19.685154,4.32353523917983
8812,2020-08-29 02:13:19.972864,4.32353523917983
8813,2020-08-29 02:13:20.323708,4.32353523917983
8814,2020-08-29 02:13:20.643622,4.32353523917983
8815,2020-08-29 02:13:20.999658,4.32353523917983
8816,2020-08-29 02:13:21.294163,4.32353523917983
8817,2020-08-29 02:13:21.555178,4.32353523917983
8818,2020-08-29 02:13:21.840835,4.32353523917983
8819,2020-08-29 02:13:22.160986,4.37478388850317
8820,2020-08-29 02:13:22.489614,4.37478388850317
8821,2020-08-29 02:13:22.812755,4.37478388850317
8822,2020-08-29 02:13:23.088653,4.37478388850317
8823,2020-08-29 02:13:23.452523,4.37478388850317
8824,2020-08-29 02:13:23.740973,4.37478388850317
8825,2020-08-29 02:13:24.025481,4.37478388850317
8826,2020-08-29 02:13:24.314438,4.37478388850317
8827,2020-08-29 02:13:24.600462,4.37478388850317
8828,2020-08-29 02:13:24.839073,4.37478388850317
8829,2020-08-29 02:13:25.139259,4.42590087931704
8830,2020-08-29 02:13:25.458655,4.42590087931704
8831,2020-08-29 02:13:25.715079,4.42590087931704
8832,2020-08-29 02:13:25.997603,4.42590087931704
8833,2020-08-29 02:13:26.321932,4.42590087931704
8834,2020-08-29 02:13:26.686004,4.42590087931704
8835,2020-08-29 02:13:27.033308,4.42590087931704
8836,2020-08-29 02:13:27.383638,4.42590087931704
8837,2020-08-29 02:13:27.700679,4.47688645272578
8838,2020-08-29 02:13:28.031033,4.47688645272578
8839,2020-08-29 02:13:28.294031,4.47688645272578
8840,2020-08-29 02:13:28.538953,4.47688645272578
8841,2020-08-29 02:13:28.833649,4.47688645272578
8842,2020-08-29 02:13:29.078698,4.47688645272578
8843,2020-08-29 02:13:29.412970,4.47688645272578
8844,2020-08-29 02:13:29.802520,4.47688645272578
8845,2020-08-29 02:13:30.152807,4.47688645272578
8846,2020-08-29 02:13:30.486288,4.52774084450712
8847,2020-08-29 02:13:30.788850,4.52774084450712
8848,2020-08-29 02:13:31.076569,4.52774084450712
8849,2020-08-29 02:13:31.375715,4.52774084450712
8850,2020-08-29 02:13:31.591705,4.52774084450712
8851,2020-08-29 02:13:31.968256,4.52774084450712
8852,2020-08-29 02:13:32.269425,4.52774084450712
8853,2020-08-29 02:13:32.542817,4.52774084450712
8854,2020-08-29 02:13:32.799416,4.52774084450712
8855,2020-08-29 02:13:33.033827,4.57846428515464
8856,2020-08-29 02:13:33.392666,4.57846428515464
