iteration,timestamp,T7
8857,2020-08-29 02:13:33.686583,4.57846428515464
8858,2020-08-29 02:13:34.013249,4.57846428515464
8859,2020-08-29 02:13:34.423100,4.57846428515464
8860,2020-08-29 02:13:34.690263,4.57846428515464
8861,2020-08-29 02:13:34.982091,4.62905699991222
8862,2020-08-29 02:13:35.295732,4.62905699991222
8863,2020-08-29 02:13:35.634433,4.62905699991222
8864,2020-08-29 02:13:35.953518,4.62905699991222
8865,2020-08-29 02:13:36.271491,4.62905699991222
8866,2020-08-29 02:13:36.492830,4.62905699991222
8867,2020-08-29 02:13:36.860882,4.62905699991222
8868,2020-08-29 02:13:37.147098,4.62905699991222
8869,2020-08-29 02:13:37.481594,4.62905699991222
8870,2020-08-29 02:13:37.694251,4.62905699991222
8871,2020-08-29 02:13:37.956927,4.67951920880083
8872,2020-08-29 02:13:38.264292,4.67951920880083
8873,2020-08-29 02:13:38.531638,4.67951920880083
8874,2020-08-29 02:13:38.772934,4.67951920880083
8875,2020-08-29 02:13:39.157372,4.67951920880083
8876,2020-08-29 02:13:39.497803,4.67951920880083
8877,2020-08-29 02:13:39.766473,4.67951920880083
8878,2020-08-29 02:13:40.041540,4.67951920880083
8879,2020-08-29 02:13:40.369606,4.67951920880083
8880,2020-08-29 02:13:40.808802,4.72985112994226
8881,2020-08-29 02:13:41.129976,4.72985112994226
8882,2020-08-29 02:13:41.540859,4.72985112994226
8883,2020-08-29 02:13:41.878952,4.72985112994226
8884,2020-08-29 02:13:42.123052,4.72985112994226
8885,2020-08-29 02:13:42.459807,4.72985112994226
8886,2020-08-29 02:13:42.774297,4.72985112994226
8887,2020-08-29 02:13:43.101137,4.72985112994226
8888,2020-08-29 02:13:43.436775,4.72985112994226
8889,2020-08-29 02:13:43.657993,4.72985112994226
8890,2020-08-29 02:13:43.886735,4.78005299325892
8891,2020-08-29 02:13:44.152953,4.78005299325892
8892,2020-08-29 02:13:44.430293,4.78005299325892
8893,2020-08-29 02:13:44.730489,4.78005299325892
8894,2020-08-29 02:13:45.069006,4.78005299325892
8895,2020-08-29 02:13:45.359815,4.78005299325892
8896,2020-08-29 02:13:45.714566,4.78005299325892
8897,2020-08-29 02:13:46.027639,4.78005299325892
8898,2020-08-29 02:13:46.364362,4.78005299325892
8899,2020-08-29 02:13:46.685994,4.83012502978873
8900,2020-08-29 02:13:47.034515,4.83012502978873
8901,2020-08-29 02:13:47.370204,4.83012502978873
8902,2020-08-29 02:13:47.724752,4.83012502978873
8903,2020-08-29 02:13:48.006331,4.83012502978873
8904,2020-08-29 02:13:48.361914,4.83012502978873
8905,2020-08-29 02:13:48.683189,4.83012502978873
8906,2020-08-29 02:13:49.019539,4.83012502978873
8907,2020-08-29 02:13:49.365058,4.83012502978873
8908,2020-08-29 02:13:49.679397,4.88006746996727
8909,2020-08-29 02:13:49.969580,4.88006746996727
8910,2020-08-29 02:13:50.231212,4.88006746996727
8911,2020-08-29 02:13:50.545395,4.88006746996727
8912,2020-08-29 02:13:50.831903,4.88006746996727
8913,2020-08-29 02:13:51.120646,4.88006746996727
8914,2020-08-29 02:13:51.395230,4.88006746996727
8915,2020-08-29 02:13:51.648767,4.88006746996727
8916,2020-08-29 02:13:51.923575,4.88006746996727
8917,2020-08-29 02:13:52.261360,4.88006746996727
8918,2020-08-29 02:13:52.516084,4.92988054363781
8919,2020-08-29 02:13:52.769956,4.92988054363781
8920,2020-08-29 02:13:53.099238,4.92988054363781
8921,2020-08-29 02:13:53.465048,4.92988054363781
8922,2020-08-29 02:13:53.706809,4.92988054363781
8923,2020-08-29 02:13:53.985117,4.92988054363781
8924,2020-08-29 02:13:54.269125,4.92988054363781
8925,2020-08-29 02:13:54.652211,4.92988054363781
8926,2020-08-29 02:13:54.945987,4.82543467214462
8927,2020-08-29 02:13:55.201314,4.82543467214462
8928,2020-08-29 02:13:55.467835,4.82543467214462
8929,2020-08-29 02:13:55.794324,4.82543467214462
8930,2020-08-29 02:13:56.086642,4.82543467214462
8931,2020-08-29 02:13:56.360272,4.82543467214462
8932,2020-08-29 02:13:56.695844,4.82543467214462
8933,2020-08-29 02:13:57.061153,4.82543467214462
8934,2020-08-29 02:13:57.415960,4.82543467214462
8935,2020-08-29 02:13:57.738166,4.72132540352894
8936,2020-08-29 02:13:58.020573,4.72132540352894
8937,2020-08-29 02:13:58.317176,4.72132540352894
8938,2020-08-29 02:13:58.701788,4.72132540352894
8939,2020-08-29 02:13:58.922872,4.72132540352894
8940,2020-08-29 02:13:59.196695,4.72132540352894
8941,2020-08-29 02:13:59.438981,4.72132540352894
8942,2020-08-29 02:13:59.719344,4.72132540352894
8943,2020-08-29 02:13:59.970035,4.72132540352894
8944,2020-08-29 02:14:00.357114,4.61754866016499
8945,2020-08-29 02:14:00.695189,4.61754866016499
8946,2020-08-29 02:14:00.977850,4.61754866016499
8947,2020-08-29 02:14:01.309044,4.61754866016499
8948,2020-08-29 02:14:01.624592,4.61754866016499
8949,2020-08-29 02:14:01.963117,4.61754866016499
8950,2020-08-29 02:14:02.297859,4.61754866016499
8951,2020-08-29 02:14:02.574694,4.61754866016499
8952,2020-08-29 02:14:02.886595,4.51410049367283
8953,2020-08-29 02:14:03.143061,4.51410049367283
8954,2020-08-29 02:14:03.410072,4.51410049367283
8955,2020-08-29 02:14:03.679022,4.51410049367283
8956,2020-08-29 02:14:04.012903,4.51410049367283
8957,2020-08-29 02:14:04.399106,4.51410049367283
8958,2020-08-29 02:14:04.682919,4.51410049367283
8959,2020-08-29 02:14:04.995988,4.51410049367283
8960,2020-08-29 02:14:05.300939,4.51410049367283
8961,2020-08-29 02:14:05.599655,4.51410049367283
8962,2020-08-29 02:14:05.914666,4.41097707656895
8963,2020-08-29 02:14:06.194010,4.41097707656895
8964,2020-08-29 02:14:06.440361,4.41097707656895
8965,2020-08-29 02:14:06.752776,4.41097707656895
8966,2020-08-29 02:14:07.030195,4.41097707656895
8967,2020-08-29 02:14:07.271072,4.41097707656895
8968,2020-08-29 02:14:07.538336,4.41097707656895
8969,2020-08-29 02:14:07.837515,4.41097707656895
8970,2020-08-29 02:14:08.073485,4.41097707656895
8971,2020-08-29 02:14:08.312194,4.41097707656895
8972,2020-08-29 02:14:08.664237,4.30817469487253
8973,2020-08-29 02:14:08.992507,4.30817469487253
8974,2020-08-29 02:14:09.318947,4.30817469487253
8975,2020-08-29 02:14:09.647533,4.30817469487253
8976,2020-08-29 02:14:09.940761,4.30817469487253
8977,2020-08-29 02:14:10.278839,4.30817469487253
8978,2020-08-29 02:14:10.534886,4.30817469487253
8979,2020-08-29 02:14:10.856485,4.272988194218
8980,2020-08-29 02:14:11.084968,4.272988194218
8981,2020-08-29 02:14:11.429666,4.272988194218
8982,2020-08-29 02:14:11.783854,4.272988194218
8983,2020-08-29 02:14:12.060833,4.272988194218
8984,2020-08-29 02:14:12.380414,4.272988194218
8985,2020-08-29 02:14:12.718484,4.272988194218
8986,2020-08-29 02:14:12.963535,4.272988194218
8987,2020-08-29 02:14:13.201709,4.272988194218
8988,2020-08-29 02:14:13.491038,4.20576062282375
8989,2020-08-29 02:14:13.769263,4.20576062282375
8990,2020-08-29 02:14:14.041734,4.20576062282375
8991,2020-08-29 02:14:14.293982,4.20576062282375
8992,2020-08-29 02:14:14.554921,4.20576062282375
8993,2020-08-29 02:14:14.913440,4.20576062282375
8994,2020-08-29 02:14:15.244944,4.20576062282375
8995,2020-08-29 02:14:15.575489,4.20576062282375
8996,2020-08-29 02:14:15.845194,4.20576062282375
8997,2020-08-29 02:14:16.155371,4.20576062282375
8998,2020-08-29 02:14:16.479606,4.20576062282375
8999,2020-08-29 02:14:16.797260,4.20576062282375
9000,2020-08-29 02:14:17.119748,4.20576062282375
9001,2020-08-29 02:14:17.330075,4.20576062282375
9002,2020-08-29 02:14:17.584963,4.20576062282375
9003,2020-08-29 02:14:17.831662,4.20576062282375
9004,2020-08-29 02:14:18.114965,4.20576062282375
9005,2020-08-29 02:14:18.401128,4.20576062282375
9006,2020-08-29 02:14:18.743995,4.20576062282375
9007,2020-08-29 02:14:19.055359,4.20576062282375
9008,2020-08-29 02:14:19.319244,4.20576062282375
9009,2020-08-29 02:14:19.636073,4.20576062282375
9010,2020-08-29 02:14:19.988260,4.20576062282375
9011,2020-08-29 02:14:20.312280,4.1035891369704
9012,2020-08-29 02:14:20.609732,4.1035891369704
9013,2020-08-29 02:14:20.911639,4.1035891369704
9014,2020-08-29 02:14:21.216688,4.1035891369704
9015,2020-08-29 02:14:21.436483,4.1035891369704
9016,2020-08-29 02:14:21.689646,4.1035891369704
9017,2020-08-29 02:14:21.934390,4.1035891369704
9018,2020-08-29 02:14:22.214378,4.1035891369704
9019,2020-08-29 02:14:22.491052,4.1035891369704
9020,2020-08-29 02:14:22.793522,4.1035891369704
9021,2020-08-29 02:14:23.138082,4.00172816804455
9022,2020-08-29 02:14:23.463943,4.00172816804455
9023,2020-08-29 02:14:23.767645,4.00172816804455
9024,2020-08-29 02:14:24.068699,4.00172816804455
9025,2020-08-29 02:14:24.435731,4.00172816804455
9026,2020-08-29 02:14:24.693902,4.00172816804455
9027,2020-08-29 02:14:24.961144,4.00172816804455
9028,2020-08-29 02:14:25.317586,4.00172816804455
9029,2020-08-29 02:14:25.684642,4.00172816804455
9030,2020-08-29 02:14:25.981258,3.90017439626229
9031,2020-08-29 02:14:26.263363,3.90017439626229
9032,2020-08-29 02:14:26.598445,3.90017439626229
9033,2020-08-29 02:14:26.850949,3.90017439626229
9034,2020-08-29 02:14:27.085350,3.90017439626229
9035,2020-08-29 02:14:27.321258,3.90017439626229
9036,2020-08-29 02:14:27.653243,3.90017439626229
9037,2020-08-29 02:14:28.094399,3.90017439626229
9038,2020-08-29 02:14:28.446461,3.90017439626229
9039,2020-08-29 02:14:28.767830,3.79892458822279
9040,2020-08-29 02:14:29.026074,3.79892458822279
9041,2020-08-29 02:14:29.266448,3.79892458822279
9042,2020-08-29 02:14:29.555552,3.79892458822279
9043,2020-08-29 02:14:29.815764,3.79892458822279
9044,2020-08-29 02:14:30.047896,3.79892458822279
9045,2020-08-29 02:14:30.395600,3.79892458822279
9046,2020-08-29 02:14:30.738726,3.79892458822279
9047,2020-08-29 02:14:30.985018,3.79892458822279
9048,2020-08-29 02:14:31.261920,3.79892458822279
9049,2020-08-29 02:14:31.547202,3.69797559286896
9050,2020-08-29 02:14:31.823477,3.69797559286896
9051,2020-08-29 02:14:32.084665,3.69797559286896
9052,2020-08-29 02:14:32.432079,3.69797559286896
9053,2020-08-29 02:14:32.804727,3.69797559286896
9054,2020-08-29 02:14:33.138090,3.69797559286896
9055,2020-08-29 02:14:33.484166,3.69797559286896
9056,2020-08-29 02:14:33.818026,3.69797559286896
9057,2020-08-29 02:14:34.049659,3.69797559286896
9058,2020-08-29 02:14:34.400973,3.58482353069468
9059,2020-08-29 02:14:34.651681,3.58482353069468
9060,2020-08-29 02:14:34.909783,3.58482353069468
9061,2020-08-29 02:14:35.202314,3.58482353069468
9062,2020-08-29 02:14:35.496958,3.58482353069468
9063,2020-08-29 02:14:35.812308,3.58482353069468
9064,2020-08-29 02:14:36.188624,3.58482353069468
9065,2020-08-29 02:14:36.431749,3.58482353069468
9066,2020-08-29 02:14:36.726011,3.47198359610285
9067,2020-08-29 02:14:37.082553,3.47198359610285
9068,2020-08-29 02:14:37.462154,3.47198359610285
9069,2020-08-29 02:14:37.863960,3.47198359610285
9070,2020-08-29 02:14:38.250517,3.47198359610285
9071,2020-08-29 02:14:38.568442,3.47198359610285
9072,2020-08-29 02:14:38.833972,3.47198359610285
9073,2020-08-29 02:14:39.196327,3.47198359610285
9074,2020-08-29 02:14:39.522213,3.35945296809341
9075,2020-08-29 02:14:39.785368,3.35945296809341
9076,2020-08-29 02:14:40.075840,3.35945296809341
9077,2020-08-29 02:14:40.366519,3.35945296809341
9078,2020-08-29 02:14:40.660907,3.35945296809341
9079,2020-08-29 02:14:41.006905,3.35945296809341
9080,2020-08-29 02:14:41.382408,3.35945296809341
9081,2020-08-29 02:14:41.632316,3.35945296809341
9082,2020-08-29 02:14:41.866735,3.35945296809341
9083,2020-08-29 02:14:42.114824,3.24722889297426
9084,2020-08-29 02:14:42.335122,3.24722889297426
9085,2020-08-29 02:14:42.653512,3.24722889297426
9086,2020-08-29 02:14:42.901304,3.24722889297426
9087,2020-08-29 02:14:43.178558,3.24722889297426
9088,2020-08-29 02:14:43.428251,3.24722889297426
9089,2020-08-29 02:14:43.758432,3.24722889297426
9090,2020-08-29 02:14:44.211736,3.24722889297426
9091,2020-08-29 02:14:44.474888,3.13530868194559
9092,2020-08-29 02:14:44.849942,3.13530868194559
9093,2020-08-29 02:14:45.141827,3.13530868194559
9094,2020-08-29 02:14:45.450665,3.13530868194559
9095,2020-08-29 02:14:45.740807,3.13530868194559
9096,2020-08-29 02:14:46.075382,3.13530868194559
9097,2020-08-29 02:14:46.394342,3.13530868194559
9098,2020-08-29 02:14:46.729322,3.13530868194559
9099,2020-08-29 02:14:47.060415,3.13530868194559
9100,2020-08-29 02:14:47.349157,3.02368970886914
9101,2020-08-29 02:14:47.760162,3.02368970886914
9102,2020-08-29 02:14:48.072465,3.02368970886914
9103,2020-08-29 02:14:48.400018,3.02368970886914
9104,2020-08-29 02:14:48.768196,3.02368970886914
9105,2020-08-29 02:14:49.053643,3.02368970886914
9106,2020-08-29 02:14:49.346455,3.02368970886914
9107,2020-08-29 02:14:49.684597,3.02368970886914
9108,2020-08-29 02:14:49.953413,3.02368970886914
9109,2020-08-29 02:14:50.191000,3.02368970886914
9110,2020-08-29 02:14:50.511076,2.91236940820646
9111,2020-08-29 02:14:50.806988,2.91236940820646
9112,2020-08-29 02:14:51.091165,2.91236940820646
9113,2020-08-29 02:14:51.360546,2.91236940820646
9114,2020-08-29 02:14:51.673919,2.91236940820646
9115,2020-08-29 02:14:52.059843,2.91236940820646
9116,2020-08-29 02:14:52.406199,2.91236940820646
9117,2020-08-29 02:14:52.638126,2.91236940820646
9118,2020-08-29 02:14:52.991748,2.80134527311247
9119,2020-08-29 02:14:53.269132,2.80134527311247
9120,2020-08-29 02:14:53.569917,2.80134527311247
9121,2020-08-29 02:14:53.871453,2.80134527311247
9122,2020-08-29 02:14:54.162667,2.80134527311247
9123,2020-08-29 02:14:54.396345,2.80134527311247
9124,2020-08-29 02:14:54.712648,2.80134527311247
9125,2020-08-29 02:14:54.962964,2.80134527311247
9126,2020-08-29 02:14:55.224567,2.80134527311247
9127,2020-08-29 02:14:55.531418,2.80134527311247
9128,2020-08-29 02:14:55.777679,2.80134527311247
9129,2020-08-29 02:14:56.070370,2.80134527311247
9130,2020-08-29 02:14:56.373442,2.69061485367268
9131,2020-08-29 02:14:56.645847,2.69061485367268
9132,2020-08-29 02:14:56.885545,2.69061485367268
9133,2020-08-29 02:14:57.226323,2.69061485367268
9134,2020-08-29 02:14:57.487862,2.69061485367268
9135,2020-08-29 02:14:57.731645,2.69061485367268
9136,2020-08-29 02:14:57.972339,2.69061485367268
9137,2020-08-29 02:14:58.316741,2.69061485367268
9138,2020-08-29 02:14:58.673223,2.69061485367268
9139,2020-08-29 02:14:59.013592,2.5801757552737
9140,2020-08-29 02:14:59.294665,2.5801757552737
9141,2020-08-29 02:14:59.626933,2.5801757552737
9142,2020-08-29 02:14:59.924431,2.5801757552737
9143,2020-08-29 02:15:00.253207,2.5801757552737
9144,2020-08-29 02:15:00.594115,2.5801757552737
9145,2020-08-29 02:15:00.855310,2.5801757552737
9146,2020-08-29 02:15:01.174424,2.5801757552737
9147,2020-08-29 02:15:01.565098,2.5801757552737
9148,2020-08-29 02:15:01.884957,2.47002563709859
9149,2020-08-29 02:15:02.161630,2.47002563709859
9150,2020-08-29 02:15:02.468056,2.47002563709859
9151,2020-08-29 02:15:02.810057,2.47002563709859
9152,2020-08-29 02:15:03.134871,2.47002563709859
9153,2020-08-29 02:15:03.426182,2.47002563709859
9154,2020-08-29 02:15:03.769167,2.47002563709859
9155,2020-08-29 02:15:04.133422,2.47002563709859
9156,2020-08-29 02:15:04.414354,2.36016221073945
9157,2020-08-29 02:15:04.774302,2.36016221073945
9158,2020-08-29 02:15:05.038582,2.36016221073945
9159,2020-08-29 02:15:05.338084,2.36016221073945
9160,2020-08-29 02:15:05.601768,2.36016221073945
9161,2020-08-29 02:15:05.847803,2.36016221073945
9162,2020-08-29 02:15:06.170266,2.36016221073945
9163,2020-08-29 02:15:06.458297,2.36016221073945
9164,2020-08-29 02:15:06.782917,2.36016221073945
9165,2020-08-29 02:15:07.096831,2.23910920756427
9166,2020-08-29 02:15:07.490461,2.23910920756427
9167,2020-08-29 02:15:07.793820,2.23910920756427
9168,2020-08-29 02:15:08.059702,2.23910920756427
9169,2020-08-29 02:15:08.343308,2.23910920756427
9170,2020-08-29 02:15:08.637782,2.23910920756427
9171,2020-08-29 02:15:09.042867,2.23910920756427
9172,2020-08-29 02:15:09.397155,2.28430639301878
9173,2020-08-29 02:15:09.710850,2.28430639301878
9174,2020-08-29 02:15:10.020690,2.28430639301878
9175,2020-08-29 02:15:10.317936,2.28430639301878
9176,2020-08-29 02:15:10.657618,2.28430639301878
9177,2020-08-29 02:15:10.965575,2.28430639301878
9178,2020-08-29 02:15:11.288774,2.28430639301878
9179,2020-08-29 02:15:11.573676,2.28430639301878
9180,2020-08-29 02:15:11.858079,2.28430639301878
9181,2020-08-29 02:15:12.143411,2.32938300954454
9182,2020-08-29 02:15:12.375493,2.32938300954454
9183,2020-08-29 02:15:12.710245,2.32938300954454
9184,2020-08-29 02:15:13.025161,2.32938300954454
9185,2020-08-29 02:15:13.377736,2.32938300954454
9186,2020-08-29 02:15:13.687172,2.32938300954454
9187,2020-08-29 02:15:13.939083,2.32938300954454
9188,2020-08-29 02:15:14.256091,2.32938300954454
9189,2020-08-29 02:15:14.540721,2.32938300954454
9190,2020-08-29 02:15:14.789035,2.3745616805942
9191,2020-08-29 02:15:15.046299,2.3745616805942
9192,2020-08-29 02:15:15.363686,2.3745616805942
9193,2020-08-29 02:15:15.678376,2.3745616805942
9194,2020-08-29 02:15:16.046472,2.3745616805942
9195,2020-08-29 02:15:16.324733,2.3745616805942
9196,2020-08-29 02:15:16.668689,2.3745616805942
9197,2020-08-29 02:15:16.957223,2.3745616805942
9198,2020-08-29 02:15:17.293747,2.41933268725309
9199,2020-08-29 02:15:17.550940,2.41933268725309
9200,2020-08-29 02:15:17.833511,2.41933268725309
9201,2020-08-29 02:15:18.135430,2.41933268725309
9202,2020-08-29 02:15:18.376028,2.41933268725309
9203,2020-08-29 02:15:18.678729,2.41933268725309
9204,2020-08-29 02:15:19.032486,2.41933268725309
9205,2020-08-29 02:15:19.274977,2.41933268725309
9206,2020-08-29 02:15:19.636871,2.41933268725309
9207,2020-08-29 02:15:19.908691,2.46398276724365
9208,2020-08-29 02:15:20.233301,2.46398276724365
9209,2020-08-29 02:15:20.592863,2.46398276724365
9210,2020-08-29 02:15:20.868828,2.46398276724365
9211,2020-08-29 02:15:21.172728,2.46398276724365
9212,2020-08-29 02:15:21.427125,2.46398276724365
9213,2020-08-29 02:15:21.805965,2.46398276724365
9214,2020-08-29 02:15:22.064287,2.46398276724365
9215,2020-08-29 02:15:22.408460,2.46398276724365
9216,2020-08-29 02:15:22.696718,2.50851241966321
9217,2020-08-29 02:15:22.979109,2.50851241966321
9218,2020-08-29 02:15:23.210415,2.50851241966321
9219,2020-08-29 02:15:23.457727,2.50851241966321
9220,2020-08-29 02:15:23.781174,2.50851241966321
9221,2020-08-29 02:15:24.061818,2.50851241966321
9222,2020-08-29 02:15:24.444260,2.50851241966321
9223,2020-08-29 02:15:24.767969,2.50851241966321
9224,2020-08-29 02:15:25.077391,2.50851241966321
9225,2020-08-29 02:15:25.449223,2.5529221407912
9226,2020-08-29 02:15:25.712586,2.5529221407912
9227,2020-08-29 02:15:25.956898,2.5529221407912
9228,2020-08-29 02:15:26.205697,2.5529221407912
9229,2020-08-29 02:15:26.506340,2.5529221407912
9230,2020-08-29 02:15:26.771814,2.5529221407912
9231,2020-08-29 02:15:27.083444,2.5529221407912
9232,2020-08-29 02:15:27.315985,2.5529221407912
9233,2020-08-29 02:15:27.644579,2.59721242411995
9234,2020-08-29 02:15:27.917585,2.59721242411995
9235,2020-08-29 02:15:28.180895,2.59721242411995
9236,2020-08-29 02:15:28.429022,2.59721242411995
9237,2020-08-29 02:15:28.747086,2.59721242411995
9238,2020-08-29 02:15:29.121347,2.59721242411995
9239,2020-08-29 02:15:29.501408,2.59721242411995
9240,2020-08-29 02:15:29.848866,2.59721242411995
9241,2020-08-29 02:15:30.048890,2.64138376038458
9242,2020-08-29 02:15:30.378652,2.64138376038458
9243,2020-08-29 02:15:30.752853,2.64138376038458
9244,2020-08-29 02:15:31.036222,2.64138376038458
9245,2020-08-29 02:15:31.317673,2.64138376038458
9246,2020-08-29 02:15:31.620669,2.64138376038458
9247,2020-08-29 02:15:31.937075,2.64138376038458
9248,2020-08-29 02:15:32.300047,2.68543663759235
9249,2020-08-29 02:15:32.558402,2.68543663759235
9250,2020-08-29 02:15:32.886910,2.68543663759235
9251,2020-08-29 02:15:33.288453,2.68543663759235
9252,2020-08-29 02:15:33.537900,2.68543663759235
9253,2020-08-29 02:15:33.861885,2.68543663759235
9254,2020-08-29 02:15:34.220821,2.68543663759235
9255,2020-08-29 02:15:34.581252,2.68543663759235
9256,2020-08-29 02:15:34.928627,2.72937154105098
9257,2020-08-29 02:15:35.311008,2.72937154105098
9258,2020-08-29 02:15:35.639300,2.72937154105098
9259,2020-08-29 02:15:35.913781,2.72937154105098
9260,2020-08-29 02:15:36.176173,2.72937154105098
9261,2020-08-29 02:15:36.518544,2.72937154105098
9262,2020-08-29 02:15:36.819252,2.72937154105098
9263,2020-08-29 02:15:37.080991,2.72937154105098
9264,2020-08-29 02:15:37.337330,2.72937154105098
9265,2020-08-29 02:15:37.655092,2.77618581658476
9266,2020-08-29 02:15:38.009965,2.77618581658476
9267,2020-08-29 02:15:38.363157,2.77618581658476
9268,2020-08-29 02:15:38.644670,2.77618581658476
9269,2020-08-29 02:15:38.960953,2.77618581658476
9270,2020-08-29 02:15:39.275639,2.77618581658476
9271,2020-08-29 02:15:39.588291,2.77618581658476
9272,2020-08-29 02:15:39.929820,2.77618581658476
9273,2020-08-29 02:15:40.270205,2.82287603591411
9274,2020-08-29 02:15:40.537906,2.82287603591411
9275,2020-08-29 02:15:40.849241,2.82287603591411
9276,2020-08-29 02:15:41.134807,2.82287603591411
9277,2020-08-29 02:15:41.444549,2.82287603591411
9278,2020-08-29 02:15:41.753263,2.82287603591411
9279,2020-08-29 02:15:42.051018,2.82287603591411
9280,2020-08-29 02:15:42.307788,2.82287603591411
9281,2020-08-29 02:15:42.653566,2.82287603591411
9282,2020-08-29 02:15:42.963420,2.86944270289375
9283,2020-08-29 02:15:43.214343,2.86944270289375
9284,2020-08-29 02:15:43.461219,2.86944270289375
9285,2020-08-29 02:15:43.814289,2.86944270289375
9286,2020-08-29 02:15:44.117357,2.86944270289375
9287,2020-08-29 02:15:44.460534,2.86944270289375
9288,2020-08-29 02:15:44.864997,2.86944270289375
9289,2020-08-29 02:15:45.217084,2.86944270289375
9290,2020-08-29 02:15:45.603064,2.91588632028227
9291,2020-08-29 02:15:45.946811,2.91588632028227
9292,2020-08-29 02:15:46.197506,2.91588632028227
9293,2020-08-29 02:15:46.532014,2.91588632028227
9294,2020-08-29 02:15:46.885665,2.91588632028227
9295,2020-08-29 02:15:47.204627,2.91588632028227
9296,2020-08-29 02:15:47.552082,2.91588632028227
9297,2020-08-29 02:15:47.882167,2.91588632028227
9298,2020-08-29 02:15:48.122805,2.91588632028227
9299,2020-08-29 02:15:48.368325,2.96220739015581
9300,2020-08-29 02:15:48.618845,2.96220739015581
9301,2020-08-29 02:15:48.964383,2.96220739015581
9302,2020-08-29 02:15:49.276924,2.96220739015581
9303,2020-08-29 02:15:49.564589,2.96220739015581
9304,2020-08-29 02:15:49.911263,2.96220739015581
9305,2020-08-29 02:15:50.220606,2.96220739015581
9306,2020-08-29 02:15:50.557072,2.96220739015581
9307,2020-08-29 02:15:50.825974,3.00840641158393
9308,2020-08-29 02:15:51.113528,3.00840641158393
9309,2020-08-29 02:15:51.401434,3.00840641158393
9310,2020-08-29 02:15:51.668654,3.00840641158393
9311,2020-08-29 02:15:52.012780,3.00840641158393
9312,2020-08-29 02:15:52.287425,3.00840641158393
9313,2020-08-29 02:15:52.583051,3.00840641158393
9314,2020-08-29 02:15:52.898511,3.00840641158393
9315,2020-08-29 02:15:53.129225,3.05448388077821
9316,2020-08-29 02:15:53.436074,3.05448388077821
9317,2020-08-29 02:15:53.743117,3.05448388077821
9318,2020-08-29 02:15:54.020620,3.05448388077821
9319,2020-08-29 02:15:54.345047,3.05448388077821
9320,2020-08-29 02:15:54.676201,3.05448388077821
9321,2020-08-29 02:15:55.011877,3.05448388077821
9322,2020-08-29 02:15:55.266886,3.05448388077821
9323,2020-08-29 02:15:55.585221,3.05448388077821
9324,2020-08-29 02:15:55.931797,3.1004402911578
9325,2020-08-29 02:15:56.304429,3.1004402911578
9326,2020-08-29 02:15:56.675891,3.1004402911578
9327,2020-08-29 02:15:56.986640,3.1004402911578
9328,2020-08-29 02:15:57.246808,3.1004402911578
9329,2020-08-29 02:15:57.602743,3.1004402911578
9330,2020-08-29 02:15:57.874491,3.1004402911578
9331,2020-08-29 02:15:58.103418,3.1004402911578
9332,2020-08-29 02:15:58.472862,3.1004402911578
9333,2020-08-29 02:15:58.791808,3.1004402911578
9334,2020-08-29 02:15:59.051124,3.14627613339584
9335,2020-08-29 02:15:59.328461,3.14627613339584
9336,2020-08-29 02:15:59.650759,3.14627613339584
9337,2020-08-29 02:15:59.928880,3.14627613339584
9338,2020-08-29 02:16:00.244501,3.14627613339584
9339,2020-08-29 02:16:00.586323,3.14627613339584
9340,2020-08-29 02:16:00.969851,3.14627613339584
9341,2020-08-29 02:16:01.286008,3.14627613339584
9342,2020-08-29 02:16:01.597275,3.14627613339584
9343,2020-08-29 02:16:01.930933,3.19199189545776
9344,2020-08-29 02:16:02.273099,3.19199189545776
9345,2020-08-29 02:16:02.620871,3.19199189545776
9346,2020-08-29 02:16:02.953776,3.19199189545776
9347,2020-08-29 02:16:03.196238,3.19199189545776
9348,2020-08-29 02:16:03.493117,3.19199189545776
9349,2020-08-29 02:16:03.776608,3.19199189545776
9350,2020-08-29 02:16:04.027727,3.19199189545776
9351,2020-08-29 02:16:04.383349,3.23758806263508
9352,2020-08-29 02:16:04.620169,3.23758806263508
9353,2020-08-29 02:16:04.952378,3.23758806263508
9354,2020-08-29 02:16:05.292283,3.23758806263508
9355,2020-08-29 02:16:05.647418,3.23758806263508
9356,2020-08-29 02:16:05.988580,3.23758806263508
9357,2020-08-29 02:16:06.240282,3.23758806263508
9358,2020-08-29 02:16:06.544520,3.23758806263508
9359,2020-08-29 02:16:06.848753,3.23758806263508
9360,2020-08-29 02:16:07.093637,3.23758806263508
9361,2020-08-29 02:16:07.394162,3.28306511757667
9362,2020-08-29 02:16:07.691976,3.28306511757667
9363,2020-08-29 02:16:08.005309,3.28306511757667
9364,2020-08-29 02:16:08.286522,3.28306511757667
9365,2020-08-29 02:16:08.638264,3.28306511757667
9366,2020-08-29 02:16:08.914134,3.28306511757667
9367,2020-08-29 02:16:09.220266,3.28306511757667
9368,2020-08-29 02:16:09.555482,3.28306511757667
9369,2020-08-29 02:16:09.847443,3.28306511757667
9370,2020-08-29 02:16:10.171050,3.33179924540485
9371,2020-08-29 02:16:10.467354,3.33179924540485
9372,2020-08-29 02:16:10.722706,3.33179924540485
9373,2020-08-29 02:16:11.044174,3.33179924540485
9374,2020-08-29 02:16:11.284965,3.33179924540485
9375,2020-08-29 02:16:11.570881,3.33179924540485
9376,2020-08-29 02:16:11.887709,3.33179924540485
9377,2020-08-29 02:16:12.149145,3.33179924540485
9378,2020-08-29 02:16:12.416880,3.33179924540485
9379,2020-08-29 02:16:12.762994,3.33179924540485
9380,2020-08-29 02:16:13.099464,3.38040352155055
9381,2020-08-29 02:16:13.371149,3.38040352155055
9382,2020-08-29 02:16:13.704806,3.38040352155055
9383,2020-08-29 02:16:13.992358,3.38040352155055
9384,2020-08-29 02:16:14.259604,3.38040352155055
9385,2020-08-29 02:16:14.495489,3.38040352155055
9386,2020-08-29 02:16:14.797530,3.38040352155055
9387,2020-08-29 02:16:15.052503,3.38040352155055
9388,2020-08-29 02:16:15.408793,3.38040352155055
9389,2020-08-29 02:16:15.705350,3.38040352155055
9390,2020-08-29 02:16:16.004851,3.42887845086273
9391,2020-08-29 02:16:16.288676,3.42887845086273
9392,2020-08-29 02:16:16.628329,3.42887845086273
9393,2020-08-29 02:16:16.971465,3.42887845086273
9394,2020-08-29 02:16:17.259281,3.42887845086273
9395,2020-08-29 02:16:17.606181,3.42887845086273
9396,2020-08-29 02:16:17.886364,3.42887845086273
9397,2020-08-29 02:16:18.196246,3.42887845086273
9398,2020-08-29 02:16:18.512421,3.42887845086273
9399,2020-08-29 02:16:18.866181,3.43967574310244
9400,2020-08-29 02:16:19.153318,3.43967574310244
9401,2020-08-29 02:16:19.399639,3.43967574310244
9402,2020-08-29 02:16:19.719702,3.43967574310244
9403,2020-08-29 02:16:19.952049,3.43967574310244
9404,2020-08-29 02:16:20.194971,3.43967574310244
9405,2020-08-29 02:16:20.495959,3.43967574310244
9406,2020-08-29 02:16:20.829722,3.43967574310244
9407,2020-08-29 02:16:21.146547,3.43967574310244
9408,2020-08-29 02:16:21.486745,3.49754134333948
9409,2020-08-29 02:16:21.828134,3.49754134333948
9410,2020-08-29 02:16:22.073373,3.49754134333948
9411,2020-08-29 02:16:22.357242,3.49754134333948
9412,2020-08-29 02:16:22.683576,3.49754134333948
9413,2020-08-29 02:16:22.906668,3.49754134333948
9414,2020-08-29 02:16:23.200154,3.49754134333948
9415,2020-08-29 02:16:23.497430,3.49754134333948
9416,2020-08-29 02:16:23.776848,3.49754134333948
9417,2020-08-29 02:16:24.047264,3.49754134333948
9418,2020-08-29 02:16:24.321174,3.57192719327351
9419,2020-08-29 02:16:24.546430,3.57192719327351
9420,2020-08-29 02:16:24.799895,3.57192719327351
9421,2020-08-29 02:16:25.123781,3.57192719327351
9422,2020-08-29 02:16:25.438585,3.57192719327351
9423,2020-08-29 02:16:25.722775,3.57192719327351
9424,2020-08-29 02:16:26.038714,3.57192719327351
9425,2020-08-29 02:16:26.417396,3.57192719327351
9426,2020-08-29 02:16:26.791349,3.64615977927743
9427,2020-08-29 02:16:27.136140,3.64615977927743
9428,2020-08-29 02:16:27.450085,3.64615977927743
9429,2020-08-29 02:16:27.746453,3.64615977927743
9430,2020-08-29 02:16:28.027760,3.64615977927743
9431,2020-08-29 02:16:28.314769,3.64615977927743
9432,2020-08-29 02:16:28.678311,3.64615977927743
9433,2020-08-29 02:16:28.983564,3.64615977927743
9434,2020-08-29 02:16:29.280053,3.64615977927743
9435,2020-08-29 02:16:29.628834,3.64615977927743
9436,2020-08-29 02:16:30.001144,3.72023940408612
9437,2020-08-29 02:16:30.325800,3.72023940408612
9438,2020-08-29 02:16:30.568248,3.72023940408612
9439,2020-08-29 02:16:30.881386,3.72023940408612
9440,2020-08-29 02:16:31.243136,3.72023940408612
9441,2020-08-29 02:16:31.531446,3.72023940408612
9442,2020-08-29 02:16:31.870485,3.72023940408612
9443,2020-08-29 02:16:32.181129,3.72023940408612
9444,2020-08-29 02:16:32.512481,3.72023940408612
9445,2020-08-29 02:16:32.768212,3.79416636848192
9446,2020-08-29 02:16:33.143769,3.79416636848192
9447,2020-08-29 02:16:33.491731,3.79416636848192
9448,2020-08-29 02:16:33.761431,3.79416636848192
9449,2020-08-29 02:16:34.048107,3.79416636848192
9450,2020-08-29 02:16:34.338402,3.79416636848192
9451,2020-08-29 02:16:34.635877,3.79416636848192
9452,2020-08-29 02:16:34.903424,3.79416636848192
9453,2020-08-29 02:16:35.189297,3.79416636848192
9454,2020-08-29 02:16:35.489082,3.86794097134185
9455,2020-08-29 02:16:35.749705,3.86794097134185
9456,2020-08-29 02:16:36.037403,3.86794097134185
9457,2020-08-29 02:16:36.312054,3.86794097134185
9458,2020-08-29 02:16:36.654102,3.86794097134185
9459,2020-08-29 02:16:36.909122,3.86794097134185
9460,2020-08-29 02:16:37.287532,3.86794097134185
9461,2020-08-29 02:16:37.603889,3.86794097134185
9462,2020-08-29 02:16:38.021166,3.94156350968257
9463,2020-08-29 02:16:38.328677,3.94156350968257
9464,2020-08-29 02:16:38.655471,3.94156350968257
9465,2020-08-29 02:16:38.978959,3.94156350968257
9466,2020-08-29 02:16:39.343821,3.94156350968257
9467,2020-08-29 02:16:39.731642,3.94156350968257
9468,2020-08-29 02:16:40.027921,3.94156350968257
9469,2020-08-29 02:16:40.324122,3.94156350968257
9470,2020-08-29 02:16:40.634413,4.01503427870328
9471,2020-08-29 02:16:40.909400,4.01503427870328
9472,2020-08-29 02:16:41.229589,4.01503427870328
9473,2020-08-29 02:16:41.568377,4.01503427870328
9474,2020-08-29 02:16:41.867237,4.01503427870328
9475,2020-08-29 02:16:42.198379,4.01503427870328
9476,2020-08-29 02:16:42.533078,4.01503427870328
9477,2020-08-29 02:16:42.794477,4.01503427870328
9478,2020-08-29 02:16:43.033195,4.01503427870328
9479,2020-08-29 02:16:43.357721,4.01503427870328
9480,2020-08-29 02:16:43.630869,4.08835357182635
9481,2020-08-29 02:16:43.892072,4.08835357182635
9482,2020-08-29 02:16:44.138832,4.08835357182635
9483,2020-08-29 02:16:44.375164,4.08835357182635
9484,2020-08-29 02:16:44.590394,4.08835357182635
9485,2020-08-29 02:16:44.910871,4.08835357182635
9486,2020-08-29 02:16:45.187293,4.08835357182635
9487,2020-08-29 02:16:45.446423,4.08835357182635
9488,2020-08-29 02:16:45.706886,4.08835357182635
9489,2020-08-29 02:16:45.996994,4.08835357182635
9490,2020-08-29 02:16:46.238506,4.08835357182635
9491,2020-08-29 02:16:46.556468,4.08835357182635
9492,2020-08-29 02:16:46.820643,4.17015619339985
9493,2020-08-29 02:16:47.092734,4.17015619339985
9494,2020-08-29 02:16:47.399964,4.17015619339985
9495,2020-08-29 02:16:47.681986,4.17015619339985
9496,2020-08-29 02:16:47.918810,4.17015619339985
9497,2020-08-29 02:16:48.259181,4.17015619339985
9498,2020-08-29 02:16:48.555720,4.17015619339985
9499,2020-08-29 02:16:48.833753,4.17015619339985
9500,2020-08-29 02:16:49.127903,4.25179329870295
9501,2020-08-29 02:16:49.468626,4.25179329870295
9502,2020-08-29 02:16:49.849281,4.25179329870295
9503,2020-08-29 02:16:50.142010,4.25179329870295
9504,2020-08-29 02:16:50.444922,4.25179329870295
9505,2020-08-29 02:16:50.716173,4.25179329870295
9506,2020-08-29 02:16:51.057297,4.25179329870295
9507,2020-08-29 02:16:51.442643,4.25179329870295
9508,2020-08-29 02:16:51.761855,4.3332651862009
9509,2020-08-29 02:16:52.061494,4.3332651862009
9510,2020-08-29 02:16:52.431882,4.3332651862009
9511,2020-08-29 02:16:52.768493,4.3332651862009
9512,2020-08-29 02:16:52.990445,4.3332651862009
9513,2020-08-29 02:16:53.300639,4.3332651862009
9514,2020-08-29 02:16:53.585117,4.3332651862009
9515,2020-08-29 02:16:53.849608,4.3332651862009
9516,2020-08-29 02:16:54.151818,4.41457215246795
9517,2020-08-29 02:16:54.492204,4.41457215246795
9518,2020-08-29 02:16:54.809420,4.41457215246795
9519,2020-08-29 02:16:55.135601,4.41457215246795
9520,2020-08-29 02:16:55.413512,4.41457215246795
9521,2020-08-29 02:16:55.708362,4.41457215246795
9522,2020-08-29 02:16:56.016998,4.41457215246795
9523,2020-08-29 02:16:56.292007,4.41457215246795
9524,2020-08-29 02:16:56.662005,4.41457215246795
9525,2020-08-29 02:16:56.911624,4.49571449223015
9526,2020-08-29 02:16:57.299416,4.49571449223015
9527,2020-08-29 02:16:57.585636,4.49571449223015
9528,2020-08-29 02:16:57.808700,4.49571449223015
9529,2020-08-29 02:16:58.058086,4.49571449223015
9530,2020-08-29 02:16:58.467749,4.49571449223015
9531,2020-08-29 02:16:58.773344,4.49571449223015
9532,2020-08-29 02:16:59.082501,4.49571449223015
9533,2020-08-29 02:16:59.337136,4.57669249840403
9534,2020-08-29 02:16:59.642365,4.57669249840403
9535,2020-08-29 02:16:59.962171,4.57669249840403
9536,2020-08-29 02:17:00.307945,4.57669249840403
9537,2020-08-29 02:17:00.618407,4.57669249840403
9538,2020-08-29 02:17:01.027375,4.57669249840403
9539,2020-08-29 02:17:01.282477,4.57669249840403
9540,2020-08-29 02:17:01.717799,4.65750646212929
9541,2020-08-29 02:17:02.074083,4.65750646212929
9542,2020-08-29 02:17:02.371315,4.65750646212929
9543,2020-08-29 02:17:02.679797,4.65750646212929
9544,2020-08-29 02:17:03.040596,4.65750646212929
9545,2020-08-29 02:17:03.372912,4.65750646212929
9546,2020-08-29 02:17:03.734400,4.65750646212929
9547,2020-08-29 02:17:04.015658,4.65750646212929
9548,2020-08-29 02:17:04.266438,4.65750646212929
9549,2020-08-29 02:17:04.505165,4.73815667279102
9550,2020-08-29 02:17:04.850375,4.73815667279102
9551,2020-08-29 02:17:05.188433,4.73815667279102
9552,2020-08-29 02:17:05.506539,4.73815667279102
9553,2020-08-29 02:17:05.775929,4.73815667279102
9554,2020-08-29 02:17:06.129962,4.73815667279102
9555,2020-08-29 02:17:06.477666,4.73815667279102
9556,2020-08-29 02:17:06.863470,4.73815667279102
9557,2020-08-29 02:17:07.122833,4.73815667279102
9558,2020-08-29 02:17:07.393235,4.81984879956775
9559,2020-08-29 02:17:07.808676,4.81984879956775
9560,2020-08-29 02:17:08.088027,4.81984879956775
9561,2020-08-29 02:17:08.423609,4.81984879956775
9562,2020-08-29 02:17:08.765882,4.81984879956775
9563,2020-08-29 02:17:09.048519,4.81984879956775
9564,2020-08-29 02:17:09.300000,4.81984879956775
9565,2020-08-29 02:17:09.629841,4.90141127707371
9566,2020-08-29 02:17:09.965612,4.90141127707371
9567,2020-08-29 02:17:10.235365,4.90141127707371
9568,2020-08-29 02:17:10.492206,4.90141127707371
9569,2020-08-29 02:17:10.816397,4.90141127707371
9570,2020-08-29 02:17:11.158741,4.90141127707371
9571,2020-08-29 02:17:11.437632,4.90141127707371
9572,2020-08-29 02:17:11.766056,4.90141127707371
9573,2020-08-29 02:17:12.066464,4.90141127707371
9574,2020-08-29 02:17:12.318007,4.98284434386558
9575,2020-08-29 02:17:12.665202,4.98284434386558
9576,2020-08-29 02:17:12.925850,4.98284434386558
9577,2020-08-29 02:17:13.212138,4.98284434386558
9578,2020-08-29 02:17:13.512664,4.98284434386558
9579,2020-08-29 02:17:13.752708,4.98284434386558
9580,2020-08-29 02:17:14.002176,4.98284434386558
9581,2020-08-29 02:17:14.237801,4.98284434386558
9582,2020-08-29 02:17:14.524175,4.98284434386558
9583,2020-08-29 02:17:14.775784,4.98284434386558
9584,2020-08-29 02:17:15.053889,4.86989433543873
9585,2020-08-29 02:17:15.318500,4.86989433543873
9586,2020-08-29 02:17:15.561558,4.86989433543873
9587,2020-08-29 02:17:15.812094,4.86989433543873
9588,2020-08-29 02:17:16.055510,4.86989433543873
9589,2020-08-29 02:17:16.392622,4.86989433543873
9590,2020-08-29 02:17:16.783591,4.86989433543873
9591,2020-08-29 02:17:17.069516,4.86989433543873
9592,2020-08-29 02:17:17.396322,4.86989433543873
9593,2020-08-29 02:17:17.783521,4.74249549316124
9594,2020-08-29 02:17:18.104963,4.74249549316124
9595,2020-08-29 02:17:18.369390,4.74249549316124
9596,2020-08-29 02:17:18.613252,4.74249549316124
9597,2020-08-29 02:17:18.866041,4.74249549316124
9598,2020-08-29 02:17:19.184842,4.74249549316124
9599,2020-08-29 02:17:19.452374,4.74249549316124
9600,2020-08-29 02:17:19.698723,4.74249549316124
9601,2020-08-29 02:17:19.997201,4.74249549316124
9602,2020-08-29 02:17:20.257490,4.74249549316124
9603,2020-08-29 02:17:20.494689,4.61545206673206
9604,2020-08-29 02:17:20.777040,4.61545206673206
9605,2020-08-29 02:17:21.025776,4.61545206673206
9606,2020-08-29 02:17:21.351560,4.61545206673206
9607,2020-08-29 02:17:21.661269,4.61545206673206
9608,2020-08-29 02:17:21.977423,4.61545206673206
9609,2020-08-29 02:17:22.220233,4.61545206673206
9610,2020-08-29 02:17:22.487430,4.61545206673206
9611,2020-08-29 02:17:22.808331,4.48876059092258
9612,2020-08-29 02:17:23.088558,4.48876059092258
9613,2020-08-29 02:17:23.436180,4.48876059092258
9614,2020-08-29 02:17:23.708430,4.48876059092258
9615,2020-08-29 02:17:23.989252,4.48876059092258
9616,2020-08-29 02:17:24.263519,4.48876059092258
9617,2020-08-29 02:17:24.629546,4.48876059092258
9618,2020-08-29 02:17:24.898601,4.48876059092258
9619,2020-08-29 02:17:25.275306,4.36241769960685
9620,2020-08-29 02:17:25.542137,4.36241769960685
9621,2020-08-29 02:17:25.784031,4.36241769960685
9622,2020-08-29 02:17:26.055920,4.36241769960685
9623,2020-08-29 02:17:26.371813,4.36241769960685
9624,2020-08-29 02:17:26.690271,4.36241769960685
9625,2020-08-29 02:17:26.941843,4.36241769960685
9626,2020-08-29 02:17:27.293623,4.36241769960685
9627,2020-08-29 02:17:27.613989,4.23642012058883
9628,2020-08-29 02:17:27.957677,4.23642012058883
9629,2020-08-29 02:17:28.238975,4.23642012058883
9630,2020-08-29 02:17:28.530088,4.23642012058883
9631,2020-08-29 02:17:28.832658,4.23642012058883
9632,2020-08-29 02:17:29.160336,4.23642012058883
9633,2020-08-29 02:17:29.421212,4.23642012058883
9634,2020-08-29 02:17:29.654533,4.23642012058883
9635,2020-08-29 02:17:30.025828,4.11076467096765
9636,2020-08-29 02:17:30.293452,4.11076467096765
9637,2020-08-29 02:17:30.521876,4.11076467096765
9638,2020-08-29 02:17:30.892196,4.11076467096765
9639,2020-08-29 02:17:31.120338,4.11076467096765
9640,2020-08-29 02:17:31.358532,4.11076467096765
9641,2020-08-29 02:17:31.701003,4.11076467096765
9642,2020-08-29 02:17:31.977197,4.11076467096765
9643,2020-08-29 02:17:32.277544,4.11076467096765
9644,2020-08-29 02:17:32.587267,4.11076467096765
9645,2020-08-29 02:17:32.828953,3.98544825296531
9646,2020-08-29 02:17:33.145537,3.98544825296531
9647,2020-08-29 02:17:33.440048,3.98544825296531
9648,2020-08-29 02:17:33.711649,3.98544825296531
9649,2020-08-29 02:17:34.054542,3.98544825296531
9650,2020-08-29 02:17:34.371662,3.98544825296531
9651,2020-08-29 02:17:34.672714,3.98544825296531
9652,2020-08-29 02:17:34.962984,3.98544825296531
9653,2020-08-29 02:17:35.225864,3.86046785015583
9654,2020-08-29 02:17:35.561786,3.86046785015583
9655,2020-08-29 02:17:35.889068,3.86046785015583
9656,2020-08-29 02:17:36.179543,3.86046785015583
9657,2020-08-29 02:17:36.533465,3.86046785015583
9658,2020-08-29 02:17:36.851525,3.86046785015583
9659,2020-08-29 02:17:37.194748,3.86046785015583
9660,2020-08-29 02:17:37.465291,3.86046785015583
9661,2020-08-29 02:17:37.803637,3.73582052404616
9662,2020-08-29 02:17:38.080927,3.73582052404616
9663,2020-08-29 02:17:38.443337,3.73582052404616
9664,2020-08-29 02:17:38.704916,3.73582052404616
9665,2020-08-29 02:17:39.058102,3.73582052404616
9666,2020-08-29 02:17:39.409107,3.73582052404616
9667,2020-08-29 02:17:39.689527,3.73582052404616
9668,2020-08-29 02:17:40.007498,3.73582052404616
9669,2020-08-29 02:17:40.256297,3.61150341096797
9670,2020-08-29 02:17:40.497705,3.61150341096797
9671,2020-08-29 02:17:40.733308,3.61150341096797
9672,2020-08-29 02:17:40.968803,3.61150341096797
9673,2020-08-29 02:17:41.212097,3.61150341096797
9674,2020-08-29 02:17:41.509623,3.61150341096797
9675,2020-08-29 02:17:41.784270,3.61150341096797
9676,2020-08-29 02:17:42.100583,3.61150341096797
9677,2020-08-29 02:17:42.343587,3.61150341096797
9678,2020-08-29 02:17:42.594735,3.61150341096797
9679,2020-08-29 02:17:42.864964,3.48751371924628
9680,2020-08-29 02:17:43.109913,3.48751371924628
9681,2020-08-29 02:17:43.374986,3.48751371924628
9682,2020-08-29 02:17:43.707073,3.48751371924628
9683,2020-08-29 02:17:44.029603,3.48751371924628
9684,2020-08-29 02:17:44.359203,3.48751371924628
9685,2020-08-29 02:17:44.677123,3.48751371924628
9686,2020-08-29 02:17:44.938171,3.48751371924628
9687,2020-08-29 02:17:45.254561,3.48751371924628
9688,2020-08-29 02:17:45.514494,3.48751371924628
9689,2020-08-29 02:17:45.763390,3.36384872661669
9690,2020-08-29 02:17:46.011207,3.36384872661669
9691,2020-08-29 02:17:46.289238,3.36384872661669
9692,2020-08-29 02:17:46.622606,3.36384872661669
9693,2020-08-29 02:17:46.936115,3.36384872661669
9694,2020-08-29 02:17:47.263109,3.36384872661669
9695,2020-08-29 02:17:47.542767,3.36384872661669
9696,2020-08-29 02:17:47.773142,3.36384872661669
9697,2020-08-29 02:17:48.083213,3.36384872661669
9698,2020-08-29 02:17:48.353847,3.36384872661669
9699,2020-08-29 02:17:48.614255,3.36384872661669
9700,2020-08-29 02:17:48.882857,3.24043937690632
9701,2020-08-29 02:17:49.144585,3.24043937690632
9702,2020-08-29 02:17:49.415470,3.24043937690632
9703,2020-08-29 02:17:49.742128,3.24043937690632
9704,2020-08-29 02:17:49.976802,3.24043937690632
9705,2020-08-29 02:17:50.229340,3.24043937690632
9706,2020-08-29 02:17:50.482902,3.24043937690632
9707,2020-08-29 02:17:50.806146,3.24043937690632
9708,2020-08-29 02:17:51.157261,3.24043937690632
9709,2020-08-29 02:17:51.450484,3.11734957060199
9710,2020-08-29 02:17:51.699303,3.11734957060199
9711,2020-08-29 02:17:52.017153,3.11734957060199
9712,2020-08-29 02:17:52.245417,3.11734957060199
9713,2020-08-29 02:17:52.587082,3.11734957060199
9714,2020-08-29 02:17:52.916512,3.11734957060199
9715,2020-08-29 02:17:53.198796,3.11734957060199
9716,2020-08-29 02:17:53.515144,3.11734957060199
9717,2020-08-29 02:17:53.803331,3.11734957060199
9718,2020-08-29 02:17:54.128013,3.11734957060199
9719,2020-08-29 02:17:54.386531,2.99457678103302
9720,2020-08-29 02:17:54.653177,2.99457678103302
9721,2020-08-29 02:17:54.969783,2.99457678103302
9722,2020-08-29 02:17:55.306189,2.99457678103302
9723,2020-08-29 02:17:55.607289,2.99457678103302
9724,2020-08-29 02:17:55.865956,2.99457678103302
9725,2020-08-29 02:17:56.190281,2.99457678103302
9726,2020-08-29 02:17:56.414341,2.99457678103302
9727,2020-08-29 02:17:56.652043,2.99457678103302
9728,2020-08-29 02:17:56.944054,2.99457678103302
9729,2020-08-29 02:17:57.271373,2.87211854267699
9730,2020-08-29 02:17:57.605681,2.87211854267699
9731,2020-08-29 02:17:57.914263,2.87211854267699
9732,2020-08-29 02:17:58.245763,2.87211854267699
9733,2020-08-29 02:17:58.599414,2.87211854267699
9734,2020-08-29 02:17:58.888714,2.87211854267699
9735,2020-08-29 02:17:59.205725,2.87211854267699
9736,2020-08-29 02:17:59.470243,2.87211854267699
9737,2020-08-29 02:17:59.774634,2.87211854267699
9738,2020-08-29 02:18:00.089267,2.74997244953238
9739,2020-08-29 02:18:00.411307,2.74997244953238
9740,2020-08-29 02:18:00.753327,2.74997244953238
9741,2020-08-29 02:18:01.062123,2.74997244953238
9742,2020-08-29 02:18:01.358561,2.74997244953238
9743,2020-08-29 02:18:01.670721,2.74997244953238
9744,2020-08-29 02:18:01.954172,2.74997244953238
9745,2020-08-29 02:18:02.320866,2.74997244953238
9746,2020-08-29 02:18:02.595596,2.62813615364347
9747,2020-08-29 02:18:02.866784,2.62813615364347
9748,2020-08-29 02:18:03.185361,2.62813615364347
9749,2020-08-29 02:18:03.460264,2.62813615364347
9750,2020-08-29 02:18:03.763631,2.62813615364347
9751,2020-08-29 02:18:03.993708,2.62813615364347
9752,2020-08-29 02:18:04.281235,2.62813615364347
9753,2020-08-29 02:18:04.557256,2.62813615364347
9754,2020-08-29 02:18:04.800466,2.62813615364347
9755,2020-08-29 02:18:05.046752,2.62813615364347
9756,2020-08-29 02:18:05.375883,2.50660736376933
9757,2020-08-29 02:18:05.632317,2.50660736376933
9758,2020-08-29 02:18:05.967513,2.50660736376933
9759,2020-08-29 02:18:06.271556,2.50660736376933
9760,2020-08-29 02:18:06.603169,2.50660736376933
9761,2020-08-29 02:18:06.858679,2.50660736376933
9762,2020-08-29 02:18:07.175809,2.50660736376933
9763,2020-08-29 02:18:07.426978,2.50660736376933
9764,2020-08-29 02:18:07.656484,2.50660736376933
9765,2020-08-29 02:18:07.895177,2.50660736376933
9766,2020-08-29 02:18:08.183580,2.38538384419061
9767,2020-08-29 02:18:08.458287,2.38538384419061
9768,2020-08-29 02:18:08.748618,2.38538384419061
9769,2020-08-29 02:18:09.069173,2.38538384419061
9770,2020-08-29 02:18:09.357807,2.38538384419061
9771,2020-08-29 02:18:09.593553,2.38538384419061
9772,2020-08-29 02:18:09.910210,2.38538384419061
9773,2020-08-29 02:18:10.158216,2.38538384419061
9774,2020-08-29 02:18:10.429186,2.38538384419061
9775,2020-08-29 02:18:10.756517,2.38538384419061
9776,2020-08-29 02:18:11.028236,2.26446341364898
9777,2020-08-29 02:18:11.340248,2.26446341364898
9778,2020-08-29 02:18:11.662311,2.26446341364898
9779,2020-08-29 02:18:11.954034,2.26446341364898
9780,2020-08-29 02:18:12.233158,2.26446341364898
9781,2020-08-29 02:18:12.620418,2.26446341364898
9782,2020-08-29 02:18:12.887514,2.26446341364898
9783,2020-08-29 02:18:13.231070,2.26446341364898
9784,2020-08-29 02:18:13.598802,2.14384394441583
9785,2020-08-29 02:18:13.879078,2.14384394441583
9786,2020-08-29 02:18:14.262756,2.14384394441583
9787,2020-08-29 02:18:14.481540,2.14384394441583
9788,2020-08-29 02:18:14.811397,2.14384394441583
9789,2020-08-29 02:18:15.136864,2.14384394441583
9790,2020-08-29 02:18:15.446168,2.14384394441583
9791,2020-08-29 02:18:15.685400,2.14384394441583
9792,2020-08-29 02:18:15.893486,2.14384394441583
9793,2020-08-29 02:18:16.156974,2.18234977098057
9794,2020-08-29 02:18:16.398347,2.18234977098057
9795,2020-08-29 02:18:16.644554,2.18234977098057
9796,2020-08-29 02:18:16.917133,2.18234977098057
9797,2020-08-29 02:18:17.161020,2.18234977098057
9798,2020-08-29 02:18:17.485472,2.18234977098057
9799,2020-08-29 02:18:17.817580,2.18234977098057
9800,2020-08-29 02:18:18.088918,2.18234977098057
9801,2020-08-29 02:18:18.454240,2.18234977098057
9802,2020-08-29 02:18:18.734943,2.18234977098057
9803,2020-08-29 02:18:19.019097,2.22076626930436
9804,2020-08-29 02:18:19.303283,2.22076626930436
9805,2020-08-29 02:18:19.621294,2.22076626930436
9806,2020-08-29 02:18:19.900654,2.22076626930436
9807,2020-08-29 02:18:20.212900,2.22076626930436
9808,2020-08-29 02:18:20.580141,2.22076626930436
9809,2020-08-29 02:18:20.874151,2.22076626930436
9810,2020-08-29 02:18:21.110250,2.22076626930436
9811,2020-08-29 02:18:21.489514,2.22076626930436
9812,2020-08-29 02:18:21.755396,2.22076626930436
9813,2020-08-29 02:18:22.116618,2.27662113478661
9814,2020-08-29 02:18:22.481873,2.27662113478661
9815,2020-08-29 02:18:22.822632,2.27662113478661
9816,2020-08-29 02:18:23.047900,2.27662113478661
9817,2020-08-29 02:18:23.397056,2.27662113478661
9818,2020-08-29 02:18:23.741437,2.27662113478661
9819,2020-08-29 02:18:24.071762,2.27662113478661
9820,2020-08-29 02:18:24.388501,2.27662113478661
9821,2020-08-29 02:18:24.643986,2.33233888058129
9822,2020-08-29 02:18:24.987728,2.33233888058129
9823,2020-08-29 02:18:25.314064,2.33233888058129
9824,2020-08-29 02:18:25.663855,2.33233888058129
9825,2020-08-29 02:18:25.935447,2.33233888058129
9826,2020-08-29 02:18:26.231713,2.33233888058129
9827,2020-08-29 02:18:26.482616,2.33233888058129
9828,2020-08-29 02:18:26.703137,2.33233888058129
9829,2020-08-29 02:18:27.030724,2.33233888058129
9830,2020-08-29 02:18:27.342070,2.38792012789565
9831,2020-08-29 02:18:27.660083,2.38792012789565
9832,2020-08-29 02:18:27.962305,2.38792012789565
9833,2020-08-29 02:18:28.295732,2.38792012789565
9834,2020-08-29 02:18:28.631390,2.38792012789565
9835,2020-08-29 02:18:29.008759,2.38792012789565
9836,2020-08-29 02:18:29.338193,2.38792012789565
9837,2020-08-29 02:18:29.660112,2.38792012789565
