iteration,timestamp,T7
9838,2020-08-29 02:18:30.012706,2.44336549356441
9839,2020-08-29 02:18:30.266596,2.44336549356441
9840,2020-08-29 02:18:30.565974,2.44336549356441
9841,2020-08-29 02:18:30.918083,2.44336549356441
9842,2020-08-29 02:18:31.248845,2.44336549356441
9843,2020-08-29 02:18:31.583433,2.44336549356441
9844,2020-08-29 02:18:31.940488,2.44336549356441
9845,2020-08-29 02:18:32.268959,2.44336549356441
9846,2020-08-29 02:18:32.579485,2.49867559011126
9847,2020-08-29 02:18:32.787266,2.49867559011126
9848,2020-08-29 02:18:33.111333,2.49867559011126
9849,2020-08-29 02:18:33.361067,2.49867559011126
9850,2020-08-29 02:18:33.703182,2.49867559011126
9851,2020-08-29 02:18:34.028031,2.49867559011126
9852,2020-08-29 02:18:34.305762,2.49867559011126
9853,2020-08-29 02:18:34.608531,2.49867559011126
9854,2020-08-29 02:18:34.904040,2.5538510258088
9855,2020-08-29 02:18:35.137193,2.5538510258088
9856,2020-08-29 02:18:35.502539,2.5538510258088
9857,2020-08-29 02:18:35.843623,2.5538510258088
9858,2020-08-29 02:18:36.174759,2.5538510258088
9859,2020-08-29 02:18:36.456319,2.5538510258088
9860,2020-08-29 02:18:36.771958,2.5538510258088
9861,2020-08-29 02:18:37.020063,2.5538510258088
9862,2020-08-29 02:18:37.254273,2.5538510258088
9863,2020-08-29 02:18:37.621631,2.60889240473681
9864,2020-08-29 02:18:37.964905,2.60889240473681
9865,2020-08-29 02:18:38.228530,2.60889240473681
9866,2020-08-29 02:18:38.563010,2.60889240473681
9867,2020-08-29 02:18:38.943344,2.60889240473681
9868,2020-08-29 02:18:39.271297,2.60889240473681
9869,2020-08-29 02:18:39.603210,2.60889240473681
9870,2020-08-29 02:18:39.870410,2.60889240473681
9871,2020-08-29 02:18:40.173812,2.60889240473681
9872,2020-08-29 02:18:40.503311,2.66380032683901
9873,2020-08-29 02:18:40.765730,2.66380032683901
9874,2020-08-29 02:18:41.042955,2.66380032683901
9875,2020-08-29 02:18:41.359435,2.66380032683901
9876,2020-08-29 02:18:41.659873,2.66380032683901
9877,2020-08-29 02:18:41.977895,2.66380032683901
9878,2020-08-29 02:18:42.235349,2.66380032683901
9879,2020-08-29 02:18:42.613085,2.66380032683901
9880,2020-08-29 02:18:42.920864,2.66380032683901
9881,2020-08-29 02:18:43.278400,2.71857538797828
9882,2020-08-29 02:18:43.608775,2.71857538797828
9883,2020-08-29 02:18:43.917353,2.71857538797828
9884,2020-08-29 02:18:44.262528,2.71857538797828
9885,2020-08-29 02:18:44.614592,2.71857538797828
9886,2020-08-29 02:18:44.954109,2.71857538797828
9887,2020-08-29 02:18:45.263537,2.71857538797828
9888,2020-08-29 02:18:45.557503,2.77321817999054
9889,2020-08-29 02:18:45.934188,2.77321817999054
9890,2020-08-29 02:18:46.300736,2.77321817999054
9891,2020-08-29 02:18:46.632823,2.77321817999054
9892,2020-08-29 02:18:46.981634,2.77321817999054
9893,2020-08-29 02:18:47.255712,2.77321817999054
9894,2020-08-29 02:18:47.570600,2.77321817999054
9895,2020-08-29 02:18:47.891280,2.77321817999054
9896,2020-08-29 02:18:48.165922,2.77321817999054
9897,2020-08-29 02:18:48.426616,2.77321817999054
9898,2020-08-29 02:18:48.703732,2.82772929073721
9899,2020-08-29 02:18:49.079490,2.82772929073721
9900,2020-08-29 02:18:49.406990,2.82772929073721
9901,2020-08-29 02:18:49.646192,2.82772929073721
9902,2020-08-29 02:18:49.868598,2.82772929073721
9903,2020-08-29 02:18:50.150919,2.82772929073721
9904,2020-08-29 02:18:50.419639,2.82772929073721
9905,2020-08-29 02:18:50.741686,2.82772929073721
9906,2020-08-29 02:18:51.055422,2.82772929073721
9907,2020-08-29 02:18:51.359886,2.82772929073721
9908,2020-08-29 02:18:51.734344,2.88210930415636
9909,2020-08-29 02:18:52.029480,2.88210930415636
9910,2020-08-29 02:18:52.384635,2.88210930415636
9911,2020-08-29 02:18:52.673835,2.88210930415636
9912,2020-08-29 02:18:52.955107,2.88210930415636
9913,2020-08-29 02:18:53.247769,2.88210930415636
9914,2020-08-29 02:18:53.576486,2.88210930415636
9915,2020-08-29 02:18:53.835719,2.88210930415636
9916,2020-08-29 02:18:54.124442,2.88210930415636
9917,2020-08-29 02:18:54.451449,2.94992504791973
9918,2020-08-29 02:18:54.697052,2.94992504791973
9919,2020-08-29 02:18:54.928755,2.94992504791973
9920,2020-08-29 02:18:55.169197,2.94992504791973
9921,2020-08-29 02:18:55.418874,2.94992504791973
9922,2020-08-29 02:18:55.722353,2.94992504791973
9923,2020-08-29 02:18:56.010100,2.94992504791973
9924,2020-08-29 02:18:56.352895,2.94992504791973
9925,2020-08-29 02:18:56.680616,2.94992504791973
9926,2020-08-29 02:18:57.052923,3.01758269055495
9927,2020-08-29 02:18:57.277201,3.01758269055495
9928,2020-08-29 02:18:57.530854,3.01758269055495
9929,2020-08-29 02:18:57.877086,3.01758269055495
9930,2020-08-29 02:18:58.191110,3.01758269055495
9931,2020-08-29 02:18:58.536336,3.01758269055495
9932,2020-08-29 02:18:58.868496,3.01758269055495
9933,2020-08-29 02:18:59.187509,3.01758269055495
9934,2020-08-29 02:18:59.465638,3.0850828898014
9935,2020-08-29 02:18:59.767744,3.0850828898014
9936,2020-08-29 02:19:00.088904,3.0850828898014
9937,2020-08-29 02:19:00.433020,3.0850828898014
9938,2020-08-29 02:19:00.768392,3.0850828898014
9939,2020-08-29 02:19:01.049616,3.0850828898014
9940,2020-08-29 02:19:01.285656,3.0850828898014
9941,2020-08-29 02:19:01.630926,3.0850828898014
9942,2020-08-29 02:19:01.973222,3.0850828898014
9943,2020-08-29 02:19:02.308019,3.15438756949423
9944,2020-08-29 02:19:02.659237,3.15438756949423
9945,2020-08-29 02:19:03.028011,3.15438756949423
9946,2020-08-29 02:19:03.352411,3.15438756949423
9947,2020-08-29 02:19:03.659720,3.15438756949423
9948,2020-08-29 02:19:03.975397,3.15438756949423
9949,2020-08-29 02:19:04.329647,3.15438756949423
9950,2020-08-29 02:19:04.712691,3.15438756949423
9951,2020-08-29 02:19:05.000289,3.15438756949423
9952,2020-08-29 02:19:05.369828,3.22355479400417
9953,2020-08-29 02:19:05.648122,3.22355479400417
9954,2020-08-29 02:19:05.902410,3.22355479400417
9955,2020-08-29 02:19:06.175745,3.22355479400417
9956,2020-08-29 02:19:06.493994,3.22355479400417
9957,2020-08-29 02:19:06.752642,3.22355479400417
9958,2020-08-29 02:19:07.038386,3.22355479400417
9959,2020-08-29 02:19:07.355375,3.22355479400417
9960,2020-08-29 02:19:07.593827,3.22355479400417
9961,2020-08-29 02:19:07.951449,3.22355479400417
9962,2020-08-29 02:19:08.206950,3.22355479400417
9963,2020-08-29 02:19:08.565938,3.29258516735048
9964,2020-08-29 02:19:08.954824,3.29258516735048
9965,2020-08-29 02:19:09.300860,3.29258516735048
9966,2020-08-29 02:19:09.630038,3.29258516735048
9967,2020-08-29 02:19:09.963074,3.29258516735048
9968,2020-08-29 02:19:10.200233,3.29258516735048
9969,2020-08-29 02:19:10.449464,3.29258516735048
9970,2020-08-29 02:19:10.633195,3.29258516735048
9971,2020-08-29 02:19:10.903846,3.29258516735048
9972,2020-08-29 02:19:11.107701,3.29258516735048
9973,2020-08-29 02:19:11.346407,3.36147928915645
9974,2020-08-29 02:19:11.624865,3.36147928915645
9975,2020-08-29 02:19:11.888604,3.36147928915645
9976,2020-08-29 02:19:12.252301,3.36147928915645
9977,2020-08-29 02:19:12.563787,3.36147928915645
9978,2020-08-29 02:19:12.885791,3.36147928915645
9979,2020-08-29 02:19:13.243936,3.36147928915645
9980,2020-08-29 02:19:13.555068,3.36147928915645
9981,2020-08-29 02:19:13.827663,3.36147928915645
9982,2020-08-29 02:19:14.107982,3.36147928915645
9983,2020-08-29 02:19:14.397225,3.43023775471418
9984,2020-08-29 02:19:14.739524,3.43023775471418
9985,2020-08-29 02:19:15.006654,3.43023775471418
9986,2020-08-29 02:19:15.200676,3.43023775471418
9987,2020-08-29 02:19:15.344098,3.43023775471418
9988,2020-08-29 02:19:15.587981,3.43023775471418
9989,2020-08-29 02:19:15.820136,3.43023775471418
9990,2020-08-29 02:19:16.122874,3.43023775471418
9991,2020-08-29 02:19:16.462217,3.43023775471418
9992,2020-08-29 02:19:16.805141,3.43023775471418
9993,2020-08-29 02:19:17.045328,3.43023775471418
9994,2020-08-29 02:19:17.309769,3.49886115504759
9995,2020-08-29 02:19:17.623558,3.49886115504759
9996,2020-08-29 02:19:17.969595,3.49886115504759
9997,2020-08-29 02:19:18.265037,3.49886115504759
9998,2020-08-29 02:19:18.591884,3.49886115504759
9999,2020-08-29 02:19:18.841947,3.49886115504759
10000,2020-08-29 02:19:19.149525,3.49886115504759
10001,2020-08-29 02:19:19.565742,3.56735007697363
10002,2020-08-29 02:19:19.880286,3.56735007697363
10003,2020-08-29 02:19:20.204133,3.56735007697363
10004,2020-08-29 02:19:20.516495,3.56735007697363
10005,2020-08-29 02:19:20.754935,3.56735007697363
10006,2020-08-29 02:19:20.996872,3.56735007697363
10007,2020-08-29 02:19:21.259364,3.56735007697363
10008,2020-08-29 02:19:21.515457,3.56735007697363
10009,2020-08-29 02:19:21.798412,3.56735007697363
10010,2020-08-29 02:19:22.183489,3.63205950176518
10011,2020-08-29 02:19:22.486132,3.63205950176518
10012,2020-08-29 02:19:22.782099,3.63205950176518
10013,2020-08-29 02:19:23.088146,3.63205950176518
10014,2020-08-29 02:19:23.386926,3.63205950176518
10015,2020-08-29 02:19:23.628864,3.63205950176518
10016,2020-08-29 02:19:23.883938,3.63205950176518
10017,2020-08-29 02:19:24.108601,3.63205950176518
10018,2020-08-29 02:19:24.428086,3.63205950176518
10019,2020-08-29 02:19:24.667267,3.63205950176518
10020,2020-08-29 02:19:24.916986,3.63205950176518
10021,2020-08-29 02:19:25.177681,3.63205950176518
10022,2020-08-29 02:19:25.443634,3.63727613040346
10023,2020-08-29 02:19:25.745119,3.63727613040346
10024,2020-08-29 02:19:26.073477,3.63727613040346
10025,2020-08-29 02:19:26.370430,3.63727613040346
10026,2020-08-29 02:19:26.707272,3.63727613040346
10027,2020-08-29 02:19:27.054966,3.63727613040346
10028,2020-08-29 02:19:27.409360,3.63727613040346
10029,2020-08-29 02:19:27.709378,3.63727613040346
10030,2020-08-29 02:19:27.994551,3.63727613040346
10031,2020-08-29 02:19:28.248255,3.73508110816219
10032,2020-08-29 02:19:28.565595,3.73508110816219
10033,2020-08-29 02:19:28.816984,3.73508110816219
10034,2020-08-29 02:19:29.127184,3.73508110816219
10035,2020-08-29 02:19:29.463112,3.73508110816219
10036,2020-08-29 02:19:29.822543,3.73508110816219
10037,2020-08-29 02:19:30.083563,3.73508110816219
10038,2020-08-29 02:19:30.339600,3.73508110816219
10039,2020-08-29 02:19:30.648681,3.80671573055145
10040,2020-08-29 02:19:31.044976,3.80671573055145
10041,2020-08-29 02:19:31.299778,3.80671573055145
10042,2020-08-29 02:19:31.599796,3.80671573055145
10043,2020-08-29 02:19:31.885936,3.80671573055145
10044,2020-08-29 02:19:32.119851,3.80671573055145
10045,2020-08-29 02:19:32.499731,3.80671573055145
10046,2020-08-29 02:19:32.796291,3.80671573055145
10047,2020-08-29 02:19:33.106814,3.87825973496213
10048,2020-08-29 02:19:33.379363,3.87825973496213
10049,2020-08-29 02:19:33.684521,3.87825973496213
10050,2020-08-29 02:19:33.932437,3.87825973496213
10051,2020-08-29 02:19:34.184926,3.87825973496213
10052,2020-08-29 02:19:34.495501,3.87825973496213
10053,2020-08-29 02:19:34.745288,3.87825973496213
10054,2020-08-29 02:19:35.061550,3.87825973496213
10055,2020-08-29 02:19:35.471136,3.94971330284903
10056,2020-08-29 02:19:35.786698,3.94971330284903
10057,2020-08-29 02:19:36.010044,3.94971330284903
10058,2020-08-29 02:19:36.278261,3.94971330284903
10059,2020-08-29 02:19:36.540171,3.94971330284903
10060,2020-08-29 02:19:36.848111,3.94971330284903
10061,2020-08-29 02:19:37.125139,3.94971330284903
10062,2020-08-29 02:19:37.436436,3.94971330284903
10063,2020-08-29 02:19:37.761438,3.94971330284903
10064,2020-08-29 02:19:37.975503,4.02107661421188
10065,2020-08-29 02:19:38.327142,4.02107661421188
10066,2020-08-29 02:19:38.756324,4.02107661421188
10067,2020-08-29 02:19:39.096130,4.02107661421188
10068,2020-08-29 02:19:39.350039,4.02107661421188
10069,2020-08-29 02:19:39.666019,4.02107661421188
10070,2020-08-29 02:19:39.955147,4.02107661421188
10071,2020-08-29 02:19:40.215197,4.09234984762927
10072,2020-08-29 02:19:40.523784,4.09234984762927
10073,2020-08-29 02:19:40.858513,4.09234984762927
10074,2020-08-29 02:19:41.113602,4.09234984762927
10075,2020-08-29 02:19:41.370572,4.09234984762927
10076,2020-08-29 02:19:41.718479,4.09234984762927
10077,2020-08-29 02:19:42.125604,4.09234984762927
10078,2020-08-29 02:19:42.447971,4.16353318029154
10079,2020-08-29 02:19:42.711630,4.16353318029154
10080,2020-08-29 02:19:43.065262,4.16353318029154
10081,2020-08-29 02:19:43.399147,4.16353318029154
10082,2020-08-29 02:19:43.746878,4.16353318029154
10083,2020-08-29 02:19:44.066388,4.16353318029154
10084,2020-08-29 02:19:44.360950,4.16353318029154
10085,2020-08-29 02:19:44.679986,4.16353318029154
10086,2020-08-29 02:19:44.981855,4.23462678803247
10087,2020-08-29 02:19:45.240106,4.23462678803247
10088,2020-08-29 02:19:45.546872,4.23462678803247
10089,2020-08-29 02:19:45.851076,4.23462678803247
10090,2020-08-29 02:19:46.080180,4.23462678803247
10091,2020-08-29 02:19:46.334641,4.23462678803247
10092,2020-08-29 02:19:46.687790,4.23462678803247
10093,2020-08-29 02:19:47.027667,4.23462678803247
10094,2020-08-29 02:19:47.333584,4.30563084535991
10095,2020-08-29 02:19:47.635426,4.30563084535991
10096,2020-08-29 02:19:47.856381,4.30563084535991
10097,2020-08-29 02:19:48.137691,4.30563084535991
10098,2020-08-29 02:19:48.343362,4.30563084535991
10099,2020-08-29 02:19:48.727257,4.30563084535991
10100,2020-08-29 02:19:49.051575,4.30563084535991
10101,2020-08-29 02:19:49.414661,4.30563084535991
10102,2020-08-29 02:19:49.676776,4.37654552548537
10103,2020-08-29 02:19:49.944200,4.37654552548537
10104,2020-08-29 02:19:50.205548,4.37654552548537
10105,2020-08-29 02:19:50.484849,4.37654552548537
10106,2020-08-29 02:19:50.758172,4.37654552548537
10107,2020-08-29 02:19:51.079455,4.37654552548537
10108,2020-08-29 02:19:51.345258,4.37654552548537
10109,2020-08-29 02:19:51.711647,4.37654552548537
10110,2020-08-29 02:19:52.029118,4.37654552548537
10111,2020-08-29 02:19:52.386880,4.37654552548537
10112,2020-08-29 02:19:52.771831,4.44737100035265
10113,2020-08-29 02:19:53.046024,4.44737100035265
10114,2020-08-29 02:19:53.378716,4.44737100035265
10115,2020-08-29 02:19:53.699253,4.44737100035265
10116,2020-08-29 02:19:53.985796,4.44737100035265
10117,2020-08-29 02:19:54.229540,4.44737100035265
10118,2020-08-29 02:19:54.541265,4.44737100035265
10119,2020-08-29 02:19:54.927830,4.44737100035265
10120,2020-08-29 02:19:55.279963,4.44737100035265
10121,2020-08-29 02:19:55.543513,4.44737100035265
10122,2020-08-29 02:19:55.866821,4.51810744066555
10123,2020-08-29 02:19:56.177139,4.51810744066555
10124,2020-08-29 02:19:56.443719,4.51810744066555
10125,2020-08-29 02:19:56.685677,4.51810744066555
10126,2020-08-29 02:19:57.037608,4.51810744066555
10127,2020-08-29 02:19:57.354146,4.51810744066555
10128,2020-08-29 02:19:57.695282,4.51810744066555
10129,2020-08-29 02:19:57.948386,4.51810744066555
10130,2020-08-29 02:19:58.285505,4.51810744066555
10131,2020-08-29 02:19:58.588558,4.58875501591464
10132,2020-08-29 02:19:58.823177,4.58875501591464
10133,2020-08-29 02:19:59.109382,4.58875501591464
10134,2020-08-29 02:19:59.370674,4.58875501591464
10135,2020-08-29 02:19:59.732133,4.58875501591464
10136,2020-08-29 02:20:00.030870,4.58875501591464
10137,2020-08-29 02:20:00.313301,4.58875501591464
10138,2020-08-29 02:20:00.648483,4.58875501591464
10139,2020-08-29 02:20:00.970677,4.58875501591464
10140,2020-08-29 02:20:01.253962,4.66859052829439
10141,2020-08-29 02:20:01.579057,4.66859052829439
10142,2020-08-29 02:20:01.893099,4.66859052829439
10143,2020-08-29 02:20:02.121258,4.66859052829439
10144,2020-08-29 02:20:02.449980,4.66859052829439
10145,2020-08-29 02:20:02.714904,4.66859052829439
10146,2020-08-29 02:20:03.053718,4.66859052829439
10147,2020-08-29 02:20:03.304908,4.66859052829439
10148,2020-08-29 02:20:03.565127,4.66859052829439
10149,2020-08-29 02:20:03.892651,4.74832659008548
10150,2020-08-29 02:20:04.204636,4.74832659008548
10151,2020-08-29 02:20:04.574829,4.74832659008548
10152,2020-08-29 02:20:04.907747,4.74832659008548
10153,2020-08-29 02:20:05.153688,4.74832659008548
10154,2020-08-29 02:20:05.402089,4.74832659008548
10155,2020-08-29 02:20:05.698766,4.74832659008548
10156,2020-08-29 02:20:06.062403,4.74832659008548
10157,2020-08-29 02:20:06.386541,4.74832659008548
10158,2020-08-29 02:20:06.745223,4.82796338321826
10159,2020-08-29 02:20:07.067186,4.82796338321826
10160,2020-08-29 02:20:07.382326,4.82796338321826
10161,2020-08-29 02:20:07.705414,4.82796338321826
10162,2020-08-29 02:20:07.988267,4.82796338321826
10163,2020-08-29 02:20:08.254836,4.82796338321826
10164,2020-08-29 02:20:08.469738,4.82796338321826
10165,2020-08-29 02:20:08.749308,4.82796338321826
10166,2020-08-29 02:20:09.038177,4.82796338321826
10167,2020-08-29 02:20:09.340488,4.82796338321826
10168,2020-08-29 02:20:09.669571,4.82796338321826
10169,2020-08-29 02:20:09.923523,4.90750108824726
10170,2020-08-29 02:20:10.290150,4.90750108824726
10171,2020-08-29 02:20:10.542443,4.90750108824726
10172,2020-08-29 02:20:10.800891,4.90750108824726
10173,2020-08-29 02:20:11.079733,4.90750108824726
10174,2020-08-29 02:20:11.350806,4.90750108824726
10175,2020-08-29 02:20:11.680350,4.90750108824726
10176,2020-08-29 02:20:12.016467,4.90750108824726
10177,2020-08-29 02:20:12.291267,4.90750108824726
10178,2020-08-29 02:20:12.536322,4.90750108824726
10179,2020-08-29 02:20:12.796034,4.90750108824726
10180,2020-08-29 02:20:13.128042,4.90750108824726
10181,2020-08-29 02:20:13.380766,4.90750108824726
10182,2020-08-29 02:20:13.663401,4.90750108824726
10183,2020-08-29 02:20:13.931966,4.90750108824726
10184,2020-08-29 02:20:14.218092,4.90750108824726
10185,2020-08-29 02:20:14.529416,4.90750108824726
10186,2020-08-29 02:20:14.807883,4.90750108824726
10187,2020-08-29 02:20:15.176287,4.90750108824726
10188,2020-08-29 02:20:15.455649,4.90750108824726
10189,2020-08-29 02:20:15.815231,4.90750108824726
10190,2020-08-29 02:20:16.117378,4.90750108824726
10191,2020-08-29 02:20:16.458908,4.90750108824726
10192,2020-08-29 02:20:16.739039,4.90750108824726
10193,2020-08-29 02:20:17.127631,4.91623935582223
10194,2020-08-29 02:20:17.443452,4.91623935582223
10195,2020-08-29 02:20:17.787136,4.91623935582223
10196,2020-08-29 02:20:18.114140,4.91623935582223
10197,2020-08-29 02:20:18.452172,4.91623935582223
10198,2020-08-29 02:20:18.793347,4.91623935582223
10199,2020-08-29 02:20:19.069594,4.91623935582223
10200,2020-08-29 02:20:19.321927,4.91623935582223
10201,2020-08-29 02:20:19.552005,4.81903382408956
10202,2020-08-29 02:20:19.830931,4.81903382408956
10203,2020-08-29 02:20:20.066148,4.81903382408956
10204,2020-08-29 02:20:20.321666,4.81903382408956
10205,2020-08-29 02:20:20.657312,4.81903382408956
10206,2020-08-29 02:20:20.927103,4.81903382408956
10207,2020-08-29 02:20:21.237283,4.81903382408956
10208,2020-08-29 02:20:21.501885,4.81903382408956
10209,2020-08-29 02:20:21.757952,4.81903382408956
10210,2020-08-29 02:20:22.069850,4.81903382408956
10211,2020-08-29 02:20:22.394911,4.81903382408956
10212,2020-08-29 02:20:22.731130,4.81903382408956
10213,2020-08-29 02:20:23.005843,4.81903382408956
10214,2020-08-29 02:20:23.320074,4.81903382408956
10215,2020-08-29 02:20:23.641753,4.81903382408956
10216,2020-08-29 02:20:23.964446,4.81903382408956
10217,2020-08-29 02:20:24.235192,4.81903382408956
10218,2020-08-29 02:20:24.508116,4.81903382408956
10219,2020-08-29 02:20:24.806909,4.81903382408956
10220,2020-08-29 02:20:25.142598,4.81903382408956
10221,2020-08-29 02:20:25.403313,4.71011697747797
10222,2020-08-29 02:20:25.667287,4.71011697747797
10223,2020-08-29 02:20:25.985694,4.71011697747797
10224,2020-08-29 02:20:26.361073,4.71011697747797
10225,2020-08-29 02:20:26.642365,4.71011697747797
10226,2020-08-29 02:20:26.865952,4.71011697747797
10227,2020-08-29 02:20:27.173286,4.71011697747797
10228,2020-08-29 02:20:27.505775,4.71011697747797
10229,2020-08-29 02:20:27.734671,4.71011697747797
10230,2020-08-29 02:20:28.038309,4.71011697747797
10231,2020-08-29 02:20:28.410427,4.60153681362104
10232,2020-08-29 02:20:28.697811,4.60153681362104
10233,2020-08-29 02:20:29.051508,4.60153681362104
10234,2020-08-29 02:20:29.326974,4.60153681362104
10235,2020-08-29 02:20:29.603521,4.60153681362104
10236,2020-08-29 02:20:29.888875,4.60153681362104
10237,2020-08-29 02:20:30.140360,4.60153681362104
10238,2020-08-29 02:20:30.435923,4.60153681362104
10239,2020-08-29 02:20:30.777651,4.60153681362104
10240,2020-08-29 02:20:31.052748,4.60153681362104
10241,2020-08-29 02:20:31.369154,4.49328951101683
10242,2020-08-29 02:20:31.738541,4.49328951101683
10243,2020-08-29 02:20:32.067178,4.49328951101683
10244,2020-08-29 02:20:32.425629,4.49328951101683
10245,2020-08-29 02:20:32.771321,4.49328951101683
10246,2020-08-29 02:20:33.080611,4.49328951101683
10247,2020-08-29 02:20:33.443992,4.49328951101683
10248,2020-08-29 02:20:33.769790,4.38537136223187
10249,2020-08-29 02:20:34.062945,4.38537136223187
10250,2020-08-29 02:20:34.319155,4.38537136223187
10251,2020-08-29 02:20:34.536584,4.38537136223187
10252,2020-08-29 02:20:34.884661,4.38537136223187
10253,2020-08-29 02:20:35.218356,4.38537136223187
10254,2020-08-29 02:20:35.564907,4.38537136223187
10255,2020-08-29 02:20:35.932288,4.38537136223187
10256,2020-08-29 02:20:36.267806,4.38537136223187
10257,2020-08-29 02:20:36.633607,4.27777876718848
10258,2020-08-29 02:20:36.953172,4.27777876718848
10259,2020-08-29 02:20:37.251529,4.27777876718848
10260,2020-08-29 02:20:37.537149,4.27777876718848
10261,2020-08-29 02:20:37.836567,4.27777876718848
10262,2020-08-29 02:20:38.099766,4.27777876718848
10263,2020-08-29 02:20:38.434010,4.27777876718848
10264,2020-08-29 02:20:38.665870,4.27777876718848
10265,2020-08-29 02:20:38.993057,4.27777876718848
10266,2020-08-29 02:20:39.327249,4.27777876718848
10267,2020-08-29 02:20:39.623351,4.17050822716031
10268,2020-08-29 02:20:39.940926,4.17050822716031
10269,2020-08-29 02:20:40.296026,4.17050822716031
10270,2020-08-29 02:20:40.531124,4.17050822716031
10271,2020-08-29 02:20:40.797040,4.17050822716031
10272,2020-08-29 02:20:41.129941,4.17050822716031
10273,2020-08-29 02:20:41.442057,4.17050822716031
10274,2020-08-29 02:20:41.753158,4.17050822716031
10275,2020-08-29 02:20:42.031513,4.06355633936944
10276,2020-08-29 02:20:42.269862,4.06355633936944
10277,2020-08-29 02:20:42.620440,4.06355633936944
10278,2020-08-29 02:20:42.950841,4.06355633936944
10279,2020-08-29 02:20:43.219985,4.06355633936944
10280,2020-08-29 02:20:43.498799,4.06355633936944
10281,2020-08-29 02:20:43.796325,4.06355633936944
10282,2020-08-29 02:20:44.116990,4.06355633936944
10283,2020-08-29 02:20:44.384682,4.06355633936944
10284,2020-08-29 02:20:44.764964,4.06355633936944
10285,2020-08-29 02:20:45.148573,3.98281447201839
10286,2020-08-29 02:20:45.466327,3.98281447201839
10287,2020-08-29 02:20:45.746022,3.98281447201839
10288,2020-08-29 02:20:46.087208,3.98281447201839
10289,2020-08-29 02:20:46.365190,3.98281447201839
10290,2020-08-29 02:20:46.687899,3.98281447201839
10291,2020-08-29 02:20:46.987953,3.98281447201839
10292,2020-08-29 02:20:47.257342,3.98281447201839
10293,2020-08-29 02:20:47.552942,3.98281447201839
10294,2020-08-29 02:20:47.849736,3.98281447201839
10295,2020-08-29 02:20:48.141186,3.90234782788205
10296,2020-08-29 02:20:48.438809,3.90234782788205
10297,2020-08-29 02:20:48.785900,3.90234782788205
10298,2020-08-29 02:20:49.084492,3.90234782788205
10299,2020-08-29 02:20:49.421574,3.90234782788205
10300,2020-08-29 02:20:49.688986,3.90234782788205
10301,2020-08-29 02:20:49.941702,3.90234782788205
10302,2020-08-29 02:20:50.206673,3.90234782788205
10303,2020-08-29 02:20:50.480318,3.82215304216679
10304,2020-08-29 02:20:50.884636,3.82215304216679
10305,2020-08-29 02:20:51.210945,3.82215304216679
10306,2020-08-29 02:20:51.589132,3.82215304216679
10307,2020-08-29 02:20:51.962596,3.82215304216679
10308,2020-08-29 02:20:52.228472,3.82215304216679
10309,2020-08-29 02:20:52.573284,3.82215304216679
10310,2020-08-29 02:20:52.922120,3.74222683866033
10311,2020-08-29 02:20:53.316543,3.74222683866033
10312,2020-08-29 02:20:53.671282,3.74222683866033
10313,2020-08-29 02:20:53.993232,3.74222683866033
10314,2020-08-29 02:20:54.228444,3.74222683866033
10315,2020-08-29 02:20:54.477118,3.74222683866033
10316,2020-08-29 02:20:54.791657,3.74222683866033
10317,2020-08-29 02:20:55.121448,3.74222683866033
10318,2020-08-29 02:20:55.440989,3.74222683866033
10319,2020-08-29 02:20:55.740498,3.66256602553985
10320,2020-08-29 02:20:56.132789,3.66256602553985
10321,2020-08-29 02:20:56.456111,3.66256602553985
10322,2020-08-29 02:20:56.792943,3.66256602553985
10323,2020-08-29 02:20:57.089204,3.66256602553985
10324,2020-08-29 02:20:57.416286,3.66256602553985
10325,2020-08-29 02:20:57.722217,3.66256602553985
10326,2020-08-29 02:20:58.016521,3.66256602553985
10327,2020-08-29 02:20:58.290623,3.5831674915016
10328,2020-08-29 02:20:58.551746,3.5831674915016
10329,2020-08-29 02:20:58.883419,3.5831674915016
10330,2020-08-29 02:20:59.120815,3.5831674915016
10331,2020-08-29 02:20:59.413703,3.5831674915016
10332,2020-08-29 02:20:59.680415,3.5831674915016
10333,2020-08-29 02:20:59.959075,3.5831674915016
10334,2020-08-29 02:21:00.291534,3.5831674915016
10335,2020-08-29 02:21:00.600291,3.5831674915016
10336,2020-08-29 02:21:00.940158,3.50402820217761
10337,2020-08-29 02:21:01.272797,3.50402820217761
10338,2020-08-29 02:21:01.505984,3.50402820217761
10339,2020-08-29 02:21:01.841520,3.50402820217761
10340,2020-08-29 02:21:02.115135,3.50402820217761
10341,2020-08-29 02:21:02.455407,3.50402820217761
10342,2020-08-29 02:21:02.736846,3.50402820217761
10343,2020-08-29 02:21:03.066831,3.50402820217761
10344,2020-08-29 02:21:03.359482,3.50402820217761
10345,2020-08-29 02:21:03.601694,3.42514519680965
10346,2020-08-29 02:21:03.889213,3.42514519680965
10347,2020-08-29 02:21:04.200504,3.42514519680965
10348,2020-08-29 02:21:04.495630,3.42514519680965
10349,2020-08-29 02:21:04.828790,3.42514519680965
10350,2020-08-29 02:21:05.117079,3.42514519680965
10351,2020-08-29 02:21:05.360333,3.42514519680965
10352,2020-08-29 02:21:05.582968,3.42514519680965
10353,2020-08-29 02:21:05.890792,3.42514519680965
10354,2020-08-29 02:21:06.337198,3.34651558515485
10355,2020-08-29 02:21:06.661529,3.34651558515485
10356,2020-08-29 02:21:06.918267,3.34651558515485
10357,2020-08-29 02:21:07.225818,3.34651558515485
10358,2020-08-29 02:21:07.533242,3.34651558515485
10359,2020-08-29 02:21:07.797202,3.34651558515485
10360,2020-08-29 02:21:08.017807,3.34651558515485
10361,2020-08-29 02:21:08.390895,3.34651558515485
10362,2020-08-29 02:21:08.685537,3.34651558515485
10363,2020-08-29 02:21:08.963777,3.34651558515485
10364,2020-08-29 02:21:09.292157,3.26813654460052
10365,2020-08-29 02:21:09.628655,3.26813654460052
10366,2020-08-29 02:21:09.878037,3.26813654460052
10367,2020-08-29 02:21:10.209756,3.26813654460052
10368,2020-08-29 02:21:10.458816,3.26813654460052
10369,2020-08-29 02:21:10.739446,3.26813654460052
10370,2020-08-29 02:21:11.080717,3.26813654460052
10371,2020-08-29 02:21:11.359833,3.26813654460052
10372,2020-08-29 02:21:11.686599,3.26813654460052
10373,2020-08-29 02:21:11.976480,3.19000531746883
10374,2020-08-29 02:21:12.302006,3.19000531746883
10375,2020-08-29 02:21:12.604433,3.19000531746883
10376,2020-08-29 02:21:12.845553,3.19000531746883
10377,2020-08-29 02:21:13.168130,3.19000531746883
10378,2020-08-29 02:21:13.452297,3.19000531746883
10379,2020-08-29 02:21:13.749883,3.19000531746883
10380,2020-08-29 02:21:14.037196,3.19000531746883
10381,2020-08-29 02:21:14.390267,3.19000531746883
10382,2020-08-29 02:21:14.630399,3.11211920849392
10383,2020-08-29 02:21:14.929946,3.11211920849392
10384,2020-08-29 02:21:15.183736,3.11211920849392
10385,2020-08-29 02:21:15.523068,3.11211920849392
10386,2020-08-29 02:21:15.839814,3.11211920849392
10387,2020-08-29 02:21:16.116385,3.11211920849392
10388,2020-08-29 02:21:16.398883,3.11211920849392
10389,2020-08-29 02:21:16.665335,3.11211920849392
10390,2020-08-29 02:21:16.985429,3.11211920849392
10391,2020-08-29 02:21:17.296204,3.03342184942697
10392,2020-08-29 02:21:17.612161,3.03342184942697
10393,2020-08-29 02:21:17.909998,3.03342184942697
10394,2020-08-29 02:21:18.259079,3.03342184942697
10395,2020-08-29 02:21:18.458260,3.03342184942697
10396,2020-08-29 02:21:18.762914,3.03342184942697
10397,2020-08-29 02:21:19.102004,3.03342184942697
10398,2020-08-29 02:21:19.436968,3.03342184942697
10399,2020-08-29 02:21:19.774835,3.03342184942697
10400,2020-08-29 02:21:20.124779,2.95496656093145
10401,2020-08-29 02:21:20.385754,2.95496656093145
10402,2020-08-29 02:21:20.681117,2.95496656093145
10403,2020-08-29 02:21:21.055436,2.95496656093145
10404,2020-08-29 02:21:21.334435,2.95496656093145
10405,2020-08-29 02:21:21.582273,2.95496656093145
10406,2020-08-29 02:21:21.886279,2.95496656093145
10407,2020-08-29 02:21:22.142326,2.95496656093145
10408,2020-08-29 02:21:22.458770,2.95496656093145
10409,2020-08-29 02:21:22.717379,2.95496656093145
10410,2020-08-29 02:21:22.937873,2.95496656093145
10411,2020-08-29 02:21:23.205091,2.95496656093145
10412,2020-08-29 02:21:23.446426,2.87675081386355
10413,2020-08-29 02:21:23.667647,2.87675081386355
10414,2020-08-29 02:21:23.939778,2.87675081386355
10415,2020-08-29 02:21:24.236007,2.87675081386355
10416,2020-08-29 02:21:24.592360,2.87675081386355
10417,2020-08-29 02:21:24.831166,2.87675081386355
10418,2020-08-29 02:21:25.148539,2.87675081386355
10419,2020-08-29 02:21:25.414677,2.87675081386355
10420,2020-08-29 02:21:25.664015,2.87675081386355
10421,2020-08-29 02:21:26.025827,2.79877213305224
10422,2020-08-29 02:21:26.326157,2.79877213305224
10423,2020-08-29 02:21:26.627603,2.79877213305224
10424,2020-08-29 02:21:26.874715,2.79877213305224
10425,2020-08-29 02:21:27.150551,2.79877213305224
10426,2020-08-29 02:21:27.502320,2.79877213305224
10427,2020-08-29 02:21:27.676386,2.79877213305224
10428,2020-08-29 02:21:27.807698,2.79877213305224
10429,2020-08-29 02:21:28.009228,2.79877213305224
10430,2020-08-29 02:21:28.339125,2.79877213305224
10431,2020-08-29 02:21:28.670714,2.72102809543823
10432,2020-08-29 02:21:29.038056,2.72102809543823
10433,2020-08-29 02:21:29.363176,2.72102809543823
10434,2020-08-29 02:21:29.680662,2.72102809543823
10435,2020-08-29 02:21:29.990896,2.72102809543823
10436,2020-08-29 02:21:30.217973,2.72102809543823
10437,2020-08-29 02:21:30.472167,2.72102809543823
10438,2020-08-29 02:21:30.758102,2.72102809543823
10439,2020-08-29 02:21:31.123551,2.72102809543823
10440,2020-08-29 02:21:31.463103,2.64351632831767
10441,2020-08-29 02:21:31.782997,2.64351632831767
10442,2020-08-29 02:21:32.034054,2.64351632831767
10443,2020-08-29 02:21:32.280121,2.64351632831767
10444,2020-08-29 02:21:32.505182,2.64351632831767
10445,2020-08-29 02:21:32.725922,2.64351632831767
10446,2020-08-29 02:21:33.044630,2.64351632831767
10447,2020-08-29 02:21:33.313540,2.64351632831767
10448,2020-08-29 02:21:33.590772,2.64351632831767
10449,2020-08-29 02:21:33.932500,2.56623450768288
10450,2020-08-29 02:21:34.227751,2.56623450768288
10451,2020-08-29 02:21:34.607886,2.56623450768288
10452,2020-08-29 02:21:34.833459,2.56623450768288
10453,2020-08-29 02:21:35.132513,2.56623450768288
10454,2020-08-29 02:21:35.449089,2.56623450768288
10455,2020-08-29 02:21:35.768389,2.56623450768288
10456,2020-08-29 02:21:36.152075,2.48918035665311
10457,2020-08-29 02:21:36.385864,2.48918035665311
10458,2020-08-29 02:21:36.645357,2.48918035665311
10459,2020-08-29 02:21:36.919839,2.48918035665311
10460,2020-08-29 02:21:37.145866,2.48918035665311
10461,2020-08-29 02:21:37.455927,2.48918035665311
10462,2020-08-29 02:21:37.787832,2.48918035665311
10463,2020-08-29 02:21:38.080121,2.48918035665311
10464,2020-08-29 02:21:38.372307,2.48918035665311
10465,2020-08-29 02:21:38.719559,2.48918035665311
10466,2020-08-29 02:21:38.953360,2.48918035665311
10467,2020-08-29 02:21:39.204883,2.48918035665311
10468,2020-08-29 02:21:39.559117,2.41235164398934
10469,2020-08-29 02:21:39.917714,2.41235164398934
10470,2020-08-29 02:21:40.262003,2.41235164398934
10471,2020-08-29 02:21:40.541933,2.41235164398934
10472,2020-08-29 02:21:40.832764,2.41235164398934
10473,2020-08-29 02:21:41.163745,2.41235164398934
10474,2020-08-29 02:21:41.501185,2.41235164398934
10475,2020-08-29 02:21:41.866561,2.41235164398934
10476,2020-08-29 02:21:42.176369,2.41235164398934
10477,2020-08-29 02:21:42.463926,2.33574618268722
10478,2020-08-29 02:21:42.803449,2.33574618268722
10479,2020-08-29 02:21:43.128781,2.33574618268722
10480,2020-08-29 02:21:43.397287,2.33574618268722
10481,2020-08-29 02:21:43.668972,2.33574618268722
10482,2020-08-29 02:21:43.969537,2.33574618268722
10483,2020-08-29 02:21:44.262296,2.33574618268722
10484,2020-08-29 02:21:44.593147,2.33574618268722
10485,2020-08-29 02:21:44.917621,2.33574618268722
10486,2020-08-29 02:21:45.250903,2.4263681961632
10487,2020-08-29 02:21:45.532774,2.4263681961632
10488,2020-08-29 02:21:45.890025,2.4263681961632
10489,2020-08-29 02:21:46.196654,2.4263681961632
10490,2020-08-29 02:21:46.433938,2.4263681961632
10491,2020-08-29 02:21:46.713118,2.4263681961632
10492,2020-08-29 02:21:47.032537,2.4263681961632
10493,2020-08-29 02:21:47.359946,2.4263681961632
10494,2020-08-29 02:21:47.641836,2.4263681961632
10495,2020-08-29 02:21:47.919235,2.51682101283534
10496,2020-08-29 02:21:48.239983,2.51682101283534
10497,2020-08-29 02:21:48.535909,2.51682101283534
10498,2020-08-29 02:21:48.862601,2.51682101283534
10499,2020-08-29 02:21:49.157472,2.51682101283534
10500,2020-08-29 02:21:49.498376,2.51682101283534
10501,2020-08-29 02:21:49.776893,2.51682101283534
10502,2020-08-29 02:21:50.007857,2.51682101283534
10503,2020-08-29 02:21:50.348943,2.60453293487672
10504,2020-08-29 02:21:50.596464,2.60453293487672
10505,2020-08-29 02:21:50.874966,2.60453293487672
10506,2020-08-29 02:21:51.120382,2.60453293487672
10507,2020-08-29 02:21:51.404700,2.60453293487672
10508,2020-08-29 02:21:51.719720,2.60453293487672
10509,2020-08-29 02:21:52.022928,2.60453293487672
10510,2020-08-29 02:21:52.325883,2.60453293487672
10511,2020-08-29 02:21:52.598355,2.60453293487672
10512,2020-08-29 02:21:52.878217,2.60453293487672
10513,2020-08-29 02:21:53.215016,2.69208174354026
10514,2020-08-29 02:21:53.559662,2.69208174354026
10515,2020-08-29 02:21:53.874790,2.69208174354026
10516,2020-08-29 02:21:54.193888,2.69208174354026
10517,2020-08-29 02:21:54.465822,2.69208174354026
10518,2020-08-29 02:21:54.790991,2.69208174354026
10519,2020-08-29 02:21:55.042576,2.69208174354026
10520,2020-08-29 02:21:55.411691,2.69208174354026
10521,2020-08-29 02:21:55.684603,2.69208174354026
10522,2020-08-29 02:21:55.896436,2.77946811099218
10523,2020-08-29 02:21:56.132773,2.77946811099218
10524,2020-08-29 02:21:56.442258,2.77946811099218
10525,2020-08-29 02:21:56.715532,2.77946811099218
10526,2020-08-29 02:21:57.023262,2.77946811099218
10527,2020-08-29 02:21:57.327356,2.77946811099218
10528,2020-08-29 02:21:57.651172,2.77946811099218
10529,2020-08-29 02:21:57.939479,2.77946811099218
10530,2020-08-29 02:21:58.242548,2.77946811099218
10531,2020-08-29 02:21:58.534244,2.77946811099218
10532,2020-08-29 02:21:58.898753,2.86669270369656
10533,2020-08-29 02:21:59.183181,2.86669270369656
10534,2020-08-29 02:21:59.482528,2.86669270369656
10535,2020-08-29 02:21:59.772810,2.86669270369656
10536,2020-08-29 02:22:00.108452,2.86669270369656
10537,2020-08-29 02:22:00.502877,2.86669270369656
10538,2020-08-29 02:22:00.747310,2.86669270369656
10539,2020-08-29 02:22:01.025450,2.86669270369656
10540,2020-08-29 02:22:01.372733,2.86669270369656
10541,2020-08-29 02:22:01.694392,2.95375618253799
10542,2020-08-29 02:22:01.975513,2.95375618253799
10543,2020-08-29 02:22:02.236144,2.95375618253799
10544,2020-08-29 02:22:02.576618,2.95375618253799
10545,2020-08-29 02:22:02.909547,2.95375618253799
10546,2020-08-29 02:22:03.209541,2.95375618253799
10547,2020-08-29 02:22:03.507138,2.95375618253799
10548,2020-08-29 02:22:03.832897,2.95375618253799
10549,2020-08-29 02:22:04.172993,2.95375618253799
10550,2020-08-29 02:22:04.464065,3.04065920293911
10551,2020-08-29 02:22:04.761666,3.04065920293911
10552,2020-08-29 02:22:05.087316,3.04065920293911
10553,2020-08-29 02:22:05.405520,3.04065920293911
10554,2020-08-29 02:22:05.740640,3.04065920293911
10555,2020-08-29 02:22:05.982416,3.04065920293911
10556,2020-08-29 02:22:06.290997,3.04065920293911
10557,2020-08-29 02:22:06.670125,3.12740241497332
10558,2020-08-29 02:22:07.027821,3.12740241497332
10559,2020-08-29 02:22:07.299039,3.12740241497332
10560,2020-08-29 02:22:07.628430,3.12740241497332
10561,2020-08-29 02:22:07.955941,3.12740241497332
10562,2020-08-29 02:22:08.185813,3.12740241497332
10563,2020-08-29 02:22:08.418378,3.12740241497332
10564,2020-08-29 02:22:08.638276,3.12740241497332
10565,2020-08-29 02:22:08.910682,3.12740241497332
10566,2020-08-29 02:22:09.231555,3.12740241497332
10567,2020-08-29 02:22:09.597214,3.21398646347296
10568,2020-08-29 02:22:09.842122,3.21398646347296
10569,2020-08-29 02:22:10.215541,3.21398646347296
10570,2020-08-29 02:22:10.488115,3.21398646347296
10571,2020-08-29 02:22:10.816505,3.21398646347296
10572,2020-08-29 02:22:11.125516,3.21398646347296
10573,2020-08-29 02:22:11.490060,3.21398646347296
10574,2020-08-29 02:22:11.855806,3.21398646347296
10575,2020-08-29 02:22:12.130556,3.21398646347296
10576,2020-08-29 02:22:12.497626,3.30041198813331
10577,2020-08-29 02:22:12.806908,3.30041198813331
10578,2020-08-29 02:22:13.145318,3.30041198813331
10579,2020-08-29 02:22:13.462277,3.30041198813331
10580,2020-08-29 02:22:13.738771,3.30041198813331
10581,2020-08-29 02:22:14.024678,3.30041198813331
10582,2020-08-29 02:22:14.256316,3.30041198813331
10583,2020-08-29 02:22:14.556722,3.30041198813331
10584,2020-08-29 02:22:14.864169,3.30041198813331
10585,2020-08-29 02:22:15.193576,3.30041198813331
10586,2020-08-29 02:22:15.523195,3.38667962361241
10587,2020-08-29 02:22:15.954577,3.38667962361241
10588,2020-08-29 02:22:16.287617,3.38667962361241
10589,2020-08-29 02:22:16.582467,3.38667962361241
10590,2020-08-29 02:22:16.935665,3.38667962361241
10591,2020-08-29 02:22:17.171293,3.38667962361241
10592,2020-08-29 02:22:17.423448,3.38667962361241
10593,2020-08-29 02:22:17.737801,3.38667962361241
10594,2020-08-29 02:22:18.033688,3.47278999962731
10595,2020-08-29 02:22:18.324745,3.47278999962731
10596,2020-08-29 02:22:18.682766,3.47278999962731
10597,2020-08-29 02:22:19.032900,3.47278999962731
10598,2020-08-29 02:22:19.295660,3.47278999962731
10599,2020-08-29 02:22:19.568878,3.47278999962731
10600,2020-08-29 02:22:19.851228,3.47278999962731
10601,2020-08-29 02:22:20.090056,3.47278999962731
10602,2020-08-29 02:22:20.332040,3.47278999962731
10603,2020-08-29 02:22:20.650369,3.55874374104654
10604,2020-08-29 02:22:20.958379,3.55874374104654
10605,2020-08-29 02:22:21.291244,3.55874374104654
10606,2020-08-29 02:22:21.639436,3.55874374104654
10607,2020-08-29 02:22:21.907833,3.55874374104654
10608,2020-08-29 02:22:22.286201,3.55874374104654
10609,2020-08-29 02:22:22.568050,3.55874374104654
10610,2020-08-29 02:22:22.922928,3.55874374104654
10611,2020-08-29 02:22:23.207409,3.63695605995271
10612,2020-08-29 02:22:23.564254,3.63695605995271
10613,2020-08-29 02:22:23.821634,3.63695605995271
10614,2020-08-29 02:22:24.135722,3.63695605995271
10615,2020-08-29 02:22:24.435810,3.63695605995271
10616,2020-08-29 02:22:24.747341,3.63695605995271
10617,2020-08-29 02:22:25.056922,3.63695605995271
10618,2020-08-29 02:22:25.343563,3.63695605995271
10619,2020-08-29 02:22:25.609900,3.71502842250187
10620,2020-08-29 02:22:25.858024,3.71502842250187
10621,2020-08-29 02:22:26.169662,3.71502842250187
10622,2020-08-29 02:22:26.447223,3.71502842250187
10623,2020-08-29 02:22:26.690378,3.71502842250187
10624,2020-08-29 02:22:26.987637,3.71502842250187
10625,2020-08-29 02:22:27.245547,3.71502842250187
10626,2020-08-29 02:22:27.509932,3.71502842250187
10627,2020-08-29 02:22:27.834224,3.71502842250187
10628,2020-08-29 02:22:28.141713,3.71502842250187
10629,2020-08-29 02:22:28.441472,3.79296139736478
10630,2020-08-29 02:22:28.665249,3.79296139736478
10631,2020-08-29 02:22:28.982403,3.79296139736478
10632,2020-08-29 02:22:29.299841,3.79296139736478
10633,2020-08-29 02:22:29.639574,3.79296139736478
10634,2020-08-29 02:22:29.924682,3.79296139736478
10635,2020-08-29 02:22:30.171095,3.79296139736478
10636,2020-08-29 02:22:30.481044,3.79296139736478
10637,2020-08-29 02:22:30.826759,3.79296139736478
10638,2020-08-29 02:22:31.177094,3.79296139736478
10639,2020-08-29 02:22:31.466063,3.8707555490659
10640,2020-08-29 02:22:31.733742,3.8707555490659
10641,2020-08-29 02:22:32.130358,3.8707555490659
10642,2020-08-29 02:22:32.444195,3.8707555490659
10643,2020-08-29 02:22:32.732033,3.8707555490659
10644,2020-08-29 02:22:33.050680,3.8707555490659
10645,2020-08-29 02:22:33.306342,3.8707555490659
10646,2020-08-29 02:22:33.551565,3.8707555490659
10647,2020-08-29 02:22:33.832092,3.8707555490659
10648,2020-08-29 02:22:34.070335,3.94841143804911
10649,2020-08-29 02:22:34.346877,3.94841143804911
10650,2020-08-29 02:22:34.691813,3.94841143804911
10651,2020-08-29 02:22:34.965607,3.94841143804911
10652,2020-08-29 02:22:35.310351,3.94841143804911
10653,2020-08-29 02:22:35.740199,3.94841143804911
10654,2020-08-29 02:22:36.081292,3.94841143804911
10655,2020-08-29 02:22:36.359076,3.94841143804911
10656,2020-08-29 02:22:36.652989,3.94841143804911
10657,2020-08-29 02:22:36.976014,3.98251943843366
10658,2020-08-29 02:22:37.337148,3.98251943843366
10659,2020-08-29 02:22:37.573074,3.98251943843366
10660,2020-08-29 02:22:37.864787,3.98251943843366
10661,2020-08-29 02:22:38.168958,3.98251943843366
10662,2020-08-29 02:22:38.530217,3.98251943843366
10663,2020-08-29 02:22:38.824162,3.98251943843366
10664,2020-08-29 02:22:39.160359,3.98251943843366
10665,2020-08-29 02:22:39.501334,3.98251943843366
10666,2020-08-29 02:22:39.824467,3.98251943843366
10667,2020-08-29 02:22:40.187430,4.04480473489436
10668,2020-08-29 02:22:40.511357,4.04480473489436
10669,2020-08-29 02:22:40.861948,4.04480473489436
10670,2020-08-29 02:22:41.194888,4.04480473489436
10671,2020-08-29 02:22:41.519531,4.04480473489436
10672,2020-08-29 02:22:41.836000,4.04480473489436
10673,2020-08-29 02:22:42.147773,4.04480473489436
10674,2020-08-29 02:22:42.483525,4.15595395805659
10675,2020-08-29 02:22:42.787156,4.15595395805659
10676,2020-08-29 02:22:43.111545,4.15595395805659
10677,2020-08-29 02:22:43.431106,4.15595395805659
10678,2020-08-29 02:22:43.689836,4.15595395805659
10679,2020-08-29 02:22:43.998234,4.15595395805659
10680,2020-08-29 02:22:44.237413,4.15595395805659
10681,2020-08-29 02:22:44.536718,4.15595395805659
10682,2020-08-29 02:22:44.795380,4.15595395805659
10683,2020-08-29 02:22:45.055946,4.15595395805659
10684,2020-08-29 02:22:45.264932,4.26697025146491
10685,2020-08-29 02:22:45.629347,4.26697025146491
10686,2020-08-29 02:22:45.862485,4.26697025146491
10687,2020-08-29 02:22:46.172386,4.26697025146491
10688,2020-08-29 02:22:46.529694,4.26697025146491
10689,2020-08-29 02:22:46.781092,4.26697025146491
10690,2020-08-29 02:22:47.091256,4.26697025146491
10691,2020-08-29 02:22:47.394903,4.26697025146491
10692,2020-08-29 02:22:47.724708,4.26697025146491
10693,2020-08-29 02:22:48.050951,4.37785384860435
10694,2020-08-29 02:22:48.361073,4.37785384860435
10695,2020-08-29 02:22:48.691372,4.37785384860435
10696,2020-08-29 02:22:49.022720,4.37785384860435
10697,2020-08-29 02:22:49.337708,4.37785384860435
10698,2020-08-29 02:22:49.676059,4.37785384860435
10699,2020-08-29 02:22:50.030928,4.37785384860435
10700,2020-08-29 02:22:50.361686,4.48860497996881
10701,2020-08-29 02:22:50.708048,4.48860497996881
10702,2020-08-29 02:22:51.009648,4.48860497996881
10703,2020-08-29 02:22:51.283233,4.48860497996881
10704,2020-08-29 02:22:51.576472,4.48860497996881
10705,2020-08-29 02:22:51.866294,4.48860497996881
10706,2020-08-29 02:22:52.135637,4.48860497996881
10707,2020-08-29 02:22:52.380181,4.48860497996881
10708,2020-08-29 02:22:52.613745,4.48860497996881
10709,2020-08-29 02:22:52.964251,4.59534020516593
10710,2020-08-29 02:22:53.254077,4.59534020516593
10711,2020-08-29 02:22:53.602618,4.59534020516593
10712,2020-08-29 02:22:53.931048,4.59534020516593
10713,2020-08-29 02:22:54.160543,4.59534020516593
10714,2020-08-29 02:22:54.494703,4.59534020516593
10715,2020-08-29 02:22:54.817628,4.59534020516593
10716,2020-08-29 02:22:55.038142,4.59534020516593
10717,2020-08-29 02:22:55.368479,4.59534020516593
10718,2020-08-29 02:22:55.787836,4.70191442853735
10719,2020-08-29 02:22:56.108173,4.70191442853735
10720,2020-08-29 02:22:56.358952,4.70191442853735
10721,2020-08-29 02:22:56.591557,4.70191442853735
10722,2020-08-29 02:22:56.887924,4.70191442853735
10723,2020-08-29 02:22:57.132782,4.70191442853735
10724,2020-08-29 02:22:57.353838,4.70191442853735
10725,2020-08-29 02:22:57.626698,4.70191442853735
10726,2020-08-29 02:22:57.861377,4.70191442853735
10727,2020-08-29 02:22:58.172224,4.70191442853735
10728,2020-08-29 02:22:58.423388,4.70191442853735
10729,2020-08-29 02:22:58.683311,4.79341250169173
10730,2020-08-29 02:22:59.007839,4.79341250169173
10731,2020-08-29 02:22:59.263481,4.79341250169173
10732,2020-08-29 02:22:59.591961,4.79341250169173
10733,2020-08-29 02:22:59.924654,4.79341250169173
10734,2020-08-29 02:23:00.166414,4.79341250169173
10735,2020-08-29 02:23:00.489877,4.79341250169173
10736,2020-08-29 02:23:00.777812,4.79341250169173
10737,2020-08-29 02:23:01.121684,4.88476703789819
10738,2020-08-29 02:23:01.521232,4.88476703789819
10739,2020-08-29 02:23:01.850951,4.88476703789819
10740,2020-08-29 02:23:02.138685,4.88476703789819
10741,2020-08-29 02:23:02.441089,4.88476703789819
10742,2020-08-29 02:23:02.794295,4.88476703789819
10743,2020-08-29 02:23:03.055774,4.88476703789819
10744,2020-08-29 02:23:03.339329,4.88476703789819
10745,2020-08-29 02:23:03.645314,4.97597827759719
10746,2020-08-29 02:23:03.927179,4.97597827759719
10747,2020-08-29 02:23:04.282927,4.97597827759719
10748,2020-08-29 02:23:04.532301,4.97597827759719
10749,2020-08-29 02:23:04.821075,4.97597827759719
10750,2020-08-29 02:23:05.105042,4.97597827759719
10751,2020-08-29 02:23:05.437983,4.97597827759719
10752,2020-08-29 02:23:05.782068,4.97597827759719
10753,2020-08-29 02:23:06.095904,4.97597827759719
10754,2020-08-29 02:23:06.361891,4.97597827759719
10755,2020-08-29 02:23:06.669238,4.97597827759719
10756,2020-08-29 02:23:07.027023,5.00026312607541
10757,2020-08-29 02:23:07.370654,5.00026312607541
10758,2020-08-29 02:23:07.721124,5.00026312607541
10759,2020-08-29 02:23:08.051452,5.00026312607541
10760,2020-08-29 02:23:08.419367,5.00026312607541
10761,2020-08-29 02:23:08.752264,5.00026312607541
10762,2020-08-29 02:23:09.015402,5.00026312607541
10763,2020-08-29 02:23:09.295145,5.00026312607541
10764,2020-08-29 02:23:09.582877,5.00026312607541
10765,2020-08-29 02:23:09.941966,5.00026312607541
10766,2020-08-29 02:23:10.248242,4.91995072255538
10767,2020-08-29 02:23:10.544141,4.91995072255538
10768,2020-08-29 02:23:10.777899,4.91995072255538
10769,2020-08-29 02:23:11.037035,4.91995072255538
10770,2020-08-29 02:23:11.363488,4.91995072255538
10771,2020-08-29 02:23:11.605263,4.91995072255538
10772,2020-08-29 02:23:11.884733,4.91995072255538
10773,2020-08-29 02:23:12.231473,4.91995072255538
10774,2020-08-29 02:23:12.458396,4.81068631539729
10775,2020-08-29 02:23:12.719391,4.81068631539729
10776,2020-08-29 02:23:12.951863,4.81068631539729
10777,2020-08-29 02:23:13.242830,4.81068631539729
10778,2020-08-29 02:23:13.582354,4.81068631539729
10779,2020-08-29 02:23:13.927978,4.81068631539729
10780,2020-08-29 02:23:14.255422,4.81068631539729
10781,2020-08-29 02:23:14.601251,4.81068631539729
10782,2020-08-29 02:23:14.923741,4.81068631539729
10783,2020-08-29 02:23:15.204190,4.81068631539729
10784,2020-08-29 02:23:15.554257,4.70176300148717
10785,2020-08-29 02:23:15.820870,4.70176300148717
10786,2020-08-29 02:23:16.081922,4.70176300148717
10787,2020-08-29 02:23:16.431263,4.70176300148717
10788,2020-08-29 02:23:16.828494,4.70176300148717
10789,2020-08-29 02:23:17.144915,4.70176300148717
10790,2020-08-29 02:23:17.450368,4.70176300148717
10791,2020-08-29 02:23:17.784420,4.70176300148717
10792,2020-08-29 02:23:18.117318,4.59317682246488
10793,2020-08-29 02:23:18.416531,4.59317682246488
10794,2020-08-29 02:23:18.697104,4.59317682246488
10795,2020-08-29 02:23:18.977146,4.59317682246488
10796,2020-08-29 02:23:19.248412,4.59317682246488
10797,2020-08-29 02:23:19.558811,4.59317682246488
10798,2020-08-29 02:23:19.830499,4.59317682246488
10799,2020-08-29 02:23:20.116582,4.59317682246488
10800,2020-08-29 02:23:20.473016,4.59317682246488
10801,2020-08-29 02:23:20.745004,4.59317682246488
