iteration,timestamp,T7
10802,2020-08-29 02:23:21.010935,4.48492394261136
10803,2020-08-29 02:23:21.350713,4.48492394261136
10804,2020-08-29 02:23:21.648984,4.48492394261136
10805,2020-08-29 02:23:21.991933,4.48492394261136
10806,2020-08-29 02:23:22.301713,4.48492394261136
10807,2020-08-29 02:23:22.565540,4.48492394261136
10808,2020-08-29 02:23:22.896400,4.48492394261136
10809,2020-08-29 02:23:23.215530,4.48492394261136
10810,2020-08-29 02:23:23.580588,4.48492394261136
10811,2020-08-29 02:23:23.977175,4.37700064117816
10812,2020-08-29 02:23:24.295519,4.37700064117816
10813,2020-08-29 02:23:24.535573,4.37700064117816
10814,2020-08-29 02:23:24.840984,4.37700064117816
10815,2020-08-29 02:23:25.150200,4.37700064117816
10816,2020-08-29 02:23:25.464158,4.37700064117816
10817,2020-08-29 02:23:25.835842,4.37700064117816
10818,2020-08-29 02:23:26.071777,4.37700064117816
10819,2020-08-29 02:23:26.346648,4.37700064117816
10820,2020-08-29 02:23:26.681581,4.26940330557932
10821,2020-08-29 02:23:26.933430,4.26940330557932
10822,2020-08-29 02:23:27.223370,4.26940330557932
10823,2020-08-29 02:23:27.596633,4.26940330557932
10824,2020-08-29 02:23:27.845232,4.26940330557932
10825,2020-08-29 02:23:28.166671,4.26940330557932
10826,2020-08-29 02:23:28.466995,4.26940330557932
10827,2020-08-29 02:23:28.797144,4.26940330557932
10828,2020-08-29 02:23:29.191928,4.16212842530638
10829,2020-08-29 02:23:29.522413,4.16212842530638
10830,2020-08-29 02:23:29.895574,4.16212842530638
10831,2020-08-29 02:23:30.230963,4.16212842530638
10832,2020-08-29 02:23:30.559244,4.16212842530638
10833,2020-08-29 02:23:30.822772,4.16212842530638
10834,2020-08-29 02:23:31.165306,4.16212842530638
10835,2020-08-29 02:23:31.424131,4.16212842530638
10836,2020-08-29 02:23:31.676221,4.05517258645685
10837,2020-08-29 02:23:31.970741,4.05517258645685
10838,2020-08-29 02:23:32.286929,4.05517258645685
10839,2020-08-29 02:23:32.568096,4.05517258645685
10840,2020-08-29 02:23:32.927515,4.05517258645685
10841,2020-08-29 02:23:33.189307,4.05517258645685
10842,2020-08-29 02:23:33.480896,4.05517258645685
10843,2020-08-29 02:23:33.710544,4.05517258645685
10844,2020-08-29 02:23:34.027466,3.90518100463994
10845,2020-08-29 02:23:34.354157,3.90518100463994
10846,2020-08-29 02:23:34.667432,3.90518100463994
10847,2020-08-29 02:23:34.922154,3.90518100463994
10848,2020-08-29 02:23:35.196006,3.90518100463994
10849,2020-08-29 02:23:35.546778,3.90518100463994
10850,2020-08-29 02:23:35.801917,3.90518100463994
10851,2020-08-29 02:23:36.148343,3.90518100463994
10852,2020-08-29 02:23:36.577815,3.75555255398228
10853,2020-08-29 02:23:36.843841,3.75555255398228
10854,2020-08-29 02:23:37.105276,3.75555255398228
10855,2020-08-29 02:23:37.351575,3.75555255398228
10856,2020-08-29 02:23:37.597887,3.75555255398228
10857,2020-08-29 02:23:37.902670,3.75555255398228
10858,2020-08-29 02:23:38.274035,3.75555255398228
10859,2020-08-29 02:23:38.629893,3.75555255398228
10860,2020-08-29 02:23:38.872467,3.75555255398228
10861,2020-08-29 02:23:39.266004,3.60628472849017
10862,2020-08-29 02:23:39.582300,3.60628472849017
10863,2020-08-29 02:23:39.916214,3.60628472849017
10864,2020-08-29 02:23:40.255104,3.60628472849017
10865,2020-08-29 02:23:40.559840,3.60628472849017
10866,2020-08-29 02:23:40.903678,3.60628472849017
10867,2020-08-29 02:23:41.261349,3.60628472849017
10868,2020-08-29 02:23:41.540371,3.60628472849017
10869,2020-08-29 02:23:41.919795,3.45737509429026
10870,2020-08-29 02:23:42.248080,3.45737509429026
10871,2020-08-29 02:23:42.555524,3.45737509429026
10872,2020-08-29 02:23:42.777407,3.45737509429026
10873,2020-08-29 02:23:43.099686,3.45737509429026
10874,2020-08-29 02:23:43.485853,3.45737509429026
10875,2020-08-29 02:23:43.768193,3.45737509429026
10876,2020-08-29 02:23:44.023568,3.45737509429026
10877,2020-08-29 02:23:44.314205,3.30882128811298
10878,2020-08-29 02:23:44.597269,3.30882128811298
10879,2020-08-29 02:23:44.918902,3.30882128811298
10880,2020-08-29 02:23:45.265717,3.30882128811298
10881,2020-08-29 02:23:45.528944,3.30882128811298
10882,2020-08-29 02:23:45.751373,3.30882128811298
10883,2020-08-29 02:23:46.063693,3.30882128811298
10884,2020-08-29 02:23:46.359607,3.30882128811298
10885,2020-08-29 02:23:46.622845,3.30882128811298
10886,2020-08-29 02:23:46.888751,3.16062101601791
10887,2020-08-29 02:23:47.248274,3.16062101601791
10888,2020-08-29 02:23:47.596914,3.16062101601791
10889,2020-08-29 02:23:47.932309,3.16062101601791
10890,2020-08-29 02:23:48.241062,3.16062101601791
10891,2020-08-29 02:23:48.500878,3.16062101601791
10892,2020-08-29 02:23:48.788630,3.16062101601791
10893,2020-08-29 02:23:49.045407,3.16062101601791
10894,2020-08-29 02:23:49.367617,3.16062101601791
10895,2020-08-29 02:23:49.633519,3.16062101601791
10896,2020-08-29 02:23:49.909243,3.01277205235235
10897,2020-08-29 02:23:50.205209,3.01277205235235
10898,2020-08-29 02:23:50.502493,3.01277205235235
10899,2020-08-29 02:23:50.767428,3.01277205235235
10900,2020-08-29 02:23:51.087741,3.01277205235235
10901,2020-08-29 02:23:51.406232,3.01277205235235
10902,2020-08-29 02:23:51.675423,3.01277205235235
10903,2020-08-29 02:23:51.963483,3.01277205235235
10904,2020-08-29 02:23:52.291489,2.86527223893773
10905,2020-08-29 02:23:52.570709,2.86527223893773
10906,2020-08-29 02:23:52.868720,2.86527223893773
10907,2020-08-29 02:23:53.094048,2.86527223893773
10908,2020-08-29 02:23:53.414951,2.86527223893773
10909,2020-08-29 02:23:53.705662,2.86527223893773
10910,2020-08-29 02:23:53.991269,2.86527223893773
10911,2020-08-29 02:23:54.245879,2.86527223893773
10912,2020-08-29 02:23:54.534342,2.86527223893773
10913,2020-08-29 02:23:54.823998,2.86527223893773
10914,2020-08-29 02:23:55.135551,2.71811948448224
10915,2020-08-29 02:23:55.467823,2.71811948448224
10916,2020-08-29 02:23:55.739074,2.71811948448224
10917,2020-08-29 02:23:56.012203,2.71811948448224
10918,2020-08-29 02:23:56.349874,2.71811948448224
10919,2020-08-29 02:23:56.628802,2.71811948448224
10920,2020-08-29 02:23:56.947197,2.71811948448224
10921,2020-08-29 02:23:57.150962,2.71811948448224
10922,2020-08-29 02:23:57.393851,2.71811948448224
10923,2020-08-29 02:23:57.684591,2.71811948448224
10924,2020-08-29 02:23:57.908761,2.71811948448224
10925,2020-08-29 02:23:58.240120,2.57131176422071
10926,2020-08-29 02:23:58.474794,2.57131176422071
10927,2020-08-29 02:23:58.757480,2.57131176422071
10928,2020-08-29 02:23:59.063981,2.57131176422071
10929,2020-08-29 02:23:59.422408,2.57131176422071
10930,2020-08-29 02:23:59.679032,2.57131176422071
10931,2020-08-29 02:24:00.011143,2.57131176422071
10932,2020-08-29 02:24:00.296611,2.57131176422071
10933,2020-08-29 02:24:00.584202,2.57131176422071
10934,2020-08-29 02:24:00.918443,2.42484711978699
10935,2020-08-29 02:24:01.258267,2.42484711978699
10936,2020-08-29 02:24:01.541793,2.42484711978699
10937,2020-08-29 02:24:01.845095,2.42484711978699
10938,2020-08-29 02:24:02.161408,2.42484711978699
10939,2020-08-29 02:24:02.390980,2.42484711978699
10940,2020-08-29 02:24:02.662673,2.42484711978699
10941,2020-08-29 02:24:02.938751,2.42484711978699
10942,2020-08-29 02:24:03.164808,2.42484711978699
10943,2020-08-29 02:24:03.411142,2.42484711978699
10944,2020-08-29 02:24:03.656784,2.42484711978699
10945,2020-08-29 02:24:04.021919,2.278723659327
10946,2020-08-29 02:24:04.345516,2.278723659327
10947,2020-08-29 02:24:04.617259,2.278723659327
10948,2020-08-29 02:24:04.978858,2.278723659327
10949,2020-08-29 02:24:05.295288,2.278723659327
10950,2020-08-29 02:24:05.587596,2.278723659327
10951,2020-08-29 02:24:05.946826,2.278723659327
10952,2020-08-29 02:24:06.335121,2.278723659327
10953,2020-08-29 02:24:06.649481,2.278723659327
10954,2020-08-29 02:24:06.909229,2.10974459780934
10955,2020-08-29 02:24:07.233937,2.10974459780934
10956,2020-08-29 02:24:07.465539,2.10974459780934
10957,2020-08-29 02:24:07.743406,2.10974459780934
10958,2020-08-29 02:24:08.023822,2.10974459780934
10959,2020-08-29 02:24:08.276045,2.10974459780934
10960,2020-08-29 02:24:08.585633,2.10974459780934
10961,2020-08-29 02:24:08.851189,2.10974459780934
10962,2020-08-29 02:24:09.074069,2.10974459780934
10963,2020-08-29 02:24:09.371895,2.10974459780934
10964,2020-08-29 02:24:09.683530,2.10805877724549
10965,2020-08-29 02:24:10.004683,2.10805877724549
10966,2020-08-29 02:24:10.349312,2.10805877724549
10967,2020-08-29 02:24:10.656250,2.10805877724549
10968,2020-08-29 02:24:10.890801,2.10805877724549
10969,2020-08-29 02:24:11.199159,2.10805877724549
10970,2020-08-29 02:24:11.515539,2.10805877724549
10971,2020-08-29 02:24:11.808656,2.10805877724549
10972,2020-08-29 02:24:12.097346,2.10805877724549
10973,2020-08-29 02:24:12.437353,2.1064055750865
10974,2020-08-29 02:24:12.723376,2.1064055750865
10975,2020-08-29 02:24:13.082330,2.1064055750865
10976,2020-08-29 02:24:13.420642,2.1064055750865
10977,2020-08-29 02:24:13.749314,2.1064055750865
10978,2020-08-29 02:24:14.069359,2.1064055750865
10979,2020-08-29 02:24:14.374897,2.1064055750865
10980,2020-08-29 02:24:14.797423,2.1064055750865
10981,2020-08-29 02:24:15.090091,2.10478478310282
10982,2020-08-29 02:24:15.376571,2.10478478310282
10983,2020-08-29 02:24:15.620607,2.10478478310282
10984,2020-08-29 02:24:15.979346,2.10478478310282
10985,2020-08-29 02:24:16.233416,2.10478478310282
10986,2020-08-29 02:24:16.572327,2.10478478310282
10987,2020-08-29 02:24:16.841605,2.10478478310282
10988,2020-08-29 02:24:17.077581,2.10478478310282
10989,2020-08-29 02:24:17.388276,2.10478478310282
10990,2020-08-29 02:24:17.762190,2.10319619388684
10991,2020-08-29 02:24:18.107878,2.10319619388684
10992,2020-08-29 02:24:18.387864,2.10319619388684
10993,2020-08-29 02:24:18.630963,2.10319619388684
10994,2020-08-29 02:24:18.854038,2.10319619388684
10995,2020-08-29 02:24:19.054497,2.10319619388684
10996,2020-08-29 02:24:19.296696,2.10319619388684
10997,2020-08-29 02:24:19.594157,2.10319619388684
10998,2020-08-29 02:24:19.963720,2.10319619388684
10999,2020-08-29 02:24:20.304468,2.10319619388684
11000,2020-08-29 02:24:20.627586,2.10163960085141
11001,2020-08-29 02:24:20.922909,2.10163960085141
11002,2020-08-29 02:24:21.202732,2.10163960085141
11003,2020-08-29 02:24:21.575298,2.10163960085141
11004,2020-08-29 02:24:21.934587,2.10163960085141
11005,2020-08-29 02:24:22.219635,2.10163960085141
11006,2020-08-29 02:24:22.543598,2.10163960085141
11007,2020-08-29 02:24:22.864289,2.10163960085141
11008,2020-08-29 02:24:23.158735,2.10163960085141
11009,2020-08-29 02:24:23.452440,2.10011479822832
11010,2020-08-29 02:24:23.768083,2.10011479822832
11011,2020-08-29 02:24:24.082284,2.10011479822832
11012,2020-08-29 02:24:24.400048,2.10011479822832
11013,2020-08-29 02:24:24.750060,2.10011479822832
11014,2020-08-29 02:24:24.985774,2.10011479822832
11015,2020-08-29 02:24:25.261545,2.10011479822832
11016,2020-08-29 02:24:25.572488,2.10011479822832
11017,2020-08-29 02:24:25.893618,2.10011479822832
11018,2020-08-29 02:24:26.219800,2.10011479822832
11019,2020-08-29 02:24:26.516282,2.09862158106679
11020,2020-08-29 02:24:26.842947,2.09862158106679
11021,2020-08-29 02:24:27.149815,2.09862158106679
11022,2020-08-29 02:24:27.441619,2.09862158106679
11023,2020-08-29 02:24:27.728340,2.09862158106679
11024,2020-08-29 02:24:27.987965,2.09862158106679
11025,2020-08-29 02:24:28.273062,2.09862158106679
11026,2020-08-29 02:24:28.527461,2.09862158106679
11027,2020-08-29 02:24:28.792230,2.09862158106679
11028,2020-08-29 02:24:29.057582,2.09715974523205
11029,2020-08-29 02:24:29.362063,2.09715974523205
11030,2020-08-29 02:24:29.638577,2.09715974523205
11031,2020-08-29 02:24:29.974963,2.09715974523205
11032,2020-08-29 02:24:30.348375,2.09715974523205
11033,2020-08-29 02:24:30.708473,2.09715974523205
11034,2020-08-29 02:24:31.022010,2.09715974523205
11035,2020-08-29 02:24:31.346662,2.09715974523205
11036,2020-08-29 02:24:31.758895,2.09572908740371
11037,2020-08-29 02:24:32.051962,2.09572908740371
11038,2020-08-29 02:24:32.310079,2.09572908740371
11039,2020-08-29 02:24:32.661128,2.09572908740371
11040,2020-08-29 02:24:32.944406,2.09572908740371
11041,2020-08-29 02:24:33.279732,2.09572908740371
11042,2020-08-29 02:24:33.543944,2.09572908740371
11043,2020-08-29 02:24:33.876976,2.09572908740371
11044,2020-08-29 02:24:34.177845,2.09572908740371
11045,2020-08-29 02:24:34.463542,2.09572908740371
11046,2020-08-29 02:24:34.785406,2.09432940507436
11047,2020-08-29 02:24:35.147137,2.09432940507436
11048,2020-08-29 02:24:35.389829,2.09432940507436
11049,2020-08-29 02:24:35.686272,2.09432940507436
11050,2020-08-29 02:24:35.997054,2.09432940507436
11051,2020-08-29 02:24:36.328605,2.09432940507436
11052,2020-08-29 02:24:36.667920,2.09432940507436
11053,2020-08-29 02:24:36.894816,2.09432940507436
11054,2020-08-29 02:24:37.224709,2.09296049654802
11055,2020-08-29 02:24:37.570854,2.09296049654802
11056,2020-08-29 02:24:37.838897,2.09296049654802
11057,2020-08-29 02:24:38.154539,2.09296049654802
11058,2020-08-29 02:24:38.435424,2.09296049654802
11059,2020-08-29 02:24:38.748187,2.09296049654802
11060,2020-08-29 02:24:39.096782,2.09296049654802
11061,2020-08-29 02:24:39.386402,2.09296049654802
11062,2020-08-29 02:24:39.693286,2.09296049654802
11063,2020-08-29 02:24:39.957167,2.10417637974678
11064,2020-08-29 02:24:40.310151,2.10417637974678
11065,2020-08-29 02:24:40.547517,2.10417637974678
11066,2020-08-29 02:24:40.825140,2.10417637974678
11067,2020-08-29 02:24:41.069663,2.10417637974678
11068,2020-08-29 02:24:41.390453,2.10417637974678
11069,2020-08-29 02:24:41.698100,2.10417637974678
11070,2020-08-29 02:24:41.930923,2.10417637974678
11071,2020-08-29 02:24:42.193824,2.10417637974678
11072,2020-08-29 02:24:42.499942,2.10417637974678
11073,2020-08-29 02:24:42.732849,2.11537684613216
11074,2020-08-29 02:24:42.975006,2.11537684613216
11075,2020-08-29 02:24:43.308491,2.11537684613216
11076,2020-08-29 02:24:43.692762,2.11537684613216
11077,2020-08-29 02:24:44.007333,2.11537684613216
11078,2020-08-29 02:24:44.372927,2.11537684613216
11079,2020-08-29 02:24:44.629162,2.11537684613216
11080,2020-08-29 02:24:44.863693,2.11537684613216
11081,2020-08-29 02:24:45.108514,2.11537684613216
11082,2020-08-29 02:24:45.432678,2.12656193454643
11083,2020-08-29 02:24:45.745198,2.12656193454643
11084,2020-08-29 02:24:46.045838,2.12656193454643
11085,2020-08-29 02:24:46.387274,2.12656193454643
11086,2020-08-29 02:24:46.698525,2.12656193454643
11087,2020-08-29 02:24:47.032375,2.12656193454643
11088,2020-08-29 02:24:47.320910,2.12656193454643
11089,2020-08-29 02:24:47.681182,2.12656193454643
11090,2020-08-29 02:24:48.054801,2.13773168365034
11091,2020-08-29 02:24:48.353569,2.13773168365034
11092,2020-08-29 02:24:48.660372,2.13773168365034
11093,2020-08-29 02:24:49.000717,2.13773168365034
11094,2020-08-29 02:24:49.364940,2.13773168365034
11095,2020-08-29 02:24:49.676474,2.13773168365034
11096,2020-08-29 02:24:49.984352,2.13773168365034
11097,2020-08-29 02:24:50.314061,2.13773168365034
11098,2020-08-29 02:24:50.649982,2.13773168365034
11099,2020-08-29 02:24:51.014117,2.13773168365034
11100,2020-08-29 02:24:51.388249,2.1488861319242
11101,2020-08-29 02:24:51.654621,2.1488861319242
11102,2020-08-29 02:24:51.924477,2.1488861319242
11103,2020-08-29 02:24:52.226495,2.1488861319242
11104,2020-08-29 02:24:52.516378,2.1488861319242
11105,2020-08-29 02:24:52.861890,2.1488861319242
11106,2020-08-29 02:24:53.148771,2.1488861319242
11107,2020-08-29 02:24:53.471528,2.1488861319242
11108,2020-08-29 02:24:53.782054,2.1488861319242
11109,2020-08-29 02:24:54.101137,2.1600253176688
11110,2020-08-29 02:24:54.351980,2.1600253176688
11111,2020-08-29 02:24:54.667444,2.1600253176688
11112,2020-08-29 02:24:54.887448,2.1600253176688
11113,2020-08-29 02:24:55.139652,2.1600253176688
11114,2020-08-29 02:24:55.453983,2.1600253176688
11115,2020-08-29 02:24:55.786000,2.1600253176688
11116,2020-08-29 02:24:56.125219,2.1600253176688
11117,2020-08-29 02:24:56.421178,2.1600253176688
11118,2020-08-29 02:24:56.700743,2.17114927900644
11119,2020-08-29 02:24:56.997524,2.17114927900644
11120,2020-08-29 02:24:57.280623,2.17114927900644
11121,2020-08-29 02:24:57.532690,2.17114927900644
11122,2020-08-29 02:24:57.775819,2.17114927900644
11123,2020-08-29 02:24:58.006398,2.17114927900644
11124,2020-08-29 02:24:58.269475,2.17114927900644
11125,2020-08-29 02:24:58.611097,2.17114927900644
11126,2020-08-29 02:24:59.009140,2.17114927900644
11127,2020-08-29 02:24:59.327330,2.17114927900644
11128,2020-08-29 02:24:59.660542,2.1822580538819
11129,2020-08-29 02:24:59.995081,2.1822580538819
11130,2020-08-29 02:25:00.256746,2.1822580538819
11131,2020-08-29 02:25:00.490922,2.1822580538819
11132,2020-08-29 02:25:00.781222,2.1822580538819
11133,2020-08-29 02:25:01.059532,2.1822580538819
11134,2020-08-29 02:25:01.368753,2.1822580538819
11135,2020-08-29 02:25:01.668066,2.1822580538819
11136,2020-08-29 02:25:02.016028,2.1822580538819
11137,2020-08-29 02:25:02.318956,2.19335168006334
11138,2020-08-29 02:25:02.582014,2.19335168006334
11139,2020-08-29 02:25:02.854630,2.19335168006334
11140,2020-08-29 02:25:03.101963,2.19335168006334
11141,2020-08-29 02:25:03.380517,2.19335168006334
11142,2020-08-29 02:25:03.654299,2.19335168006334
11143,2020-08-29 02:25:03.979602,2.19335168006334
11144,2020-08-29 02:25:04.299898,2.19335168006334
11145,2020-08-29 02:25:04.643921,2.19335168006334
11146,2020-08-29 02:25:04.897192,2.19335168006334
11147,2020-08-29 02:25:05.113374,2.20443019514339
11148,2020-08-29 02:25:05.423734,2.20443019514339
11149,2020-08-29 02:25:05.821750,2.20443019514339
11150,2020-08-29 02:25:06.139450,2.20443019514339
11151,2020-08-29 02:25:06.481846,2.20443019514339
11152,2020-08-29 02:25:06.841765,2.20443019514339
11153,2020-08-29 02:25:07.137655,2.20443019514339
11154,2020-08-29 02:25:07.457313,2.20443019514339
11155,2020-08-29 02:25:07.832836,2.21549363653997
11156,2020-08-29 02:25:08.128866,2.21549363653997
11157,2020-08-29 02:25:08.386237,2.21549363653997
11158,2020-08-29 02:25:08.612760,2.21549363653997
11159,2020-08-29 02:25:08.964976,2.21549363653997
11160,2020-08-29 02:25:09.336916,2.21549363653997
11161,2020-08-29 02:25:09.647143,2.21549363653997
11162,2020-08-29 02:25:09.914348,2.21549363653997
11163,2020-08-29 02:25:10.166068,2.21549363653997
11164,2020-08-29 02:25:10.496815,2.21549363653997
11165,2020-08-29 02:25:10.756579,2.22654204149734
11166,2020-08-29 02:25:11.092202,2.22654204149734
11167,2020-08-29 02:25:11.393979,2.22654204149734
11168,2020-08-29 02:25:11.705235,2.22654204149734
11169,2020-08-29 02:25:12.042830,2.22654204149734
11170,2020-08-29 02:25:12.394192,2.22654204149734
11171,2020-08-29 02:25:12.759605,2.22654204149734
11172,2020-08-29 02:25:13.061292,2.22654204149734
11173,2020-08-29 02:25:13.394331,2.23453029524896
11174,2020-08-29 02:25:13.705930,2.23453029524896
11175,2020-08-29 02:25:14.029696,2.23453029524896
11176,2020-08-29 02:25:14.277092,2.23453029524896
11177,2020-08-29 02:25:14.597495,2.23453029524896
11178,2020-08-29 02:25:14.878499,2.23453029524896
11179,2020-08-29 02:25:15.189052,2.23453029524896
11180,2020-08-29 02:25:15.481267,2.23453029524896
11181,2020-08-29 02:25:15.798507,2.23453029524896
11182,2020-08-29 02:25:16.156672,2.23934340566269
11183,2020-08-29 02:25:16.521806,2.23934340566269
11184,2020-08-29 02:25:16.773594,2.23934340566269
11185,2020-08-29 02:25:17.095393,2.23934340566269
11186,2020-08-29 02:25:17.361174,2.23934340566269
11187,2020-08-29 02:25:17.640580,2.23934340566269
11188,2020-08-29 02:25:17.951643,2.23934340566269
11189,2020-08-29 02:25:18.275794,2.23934340566269
11190,2020-08-29 02:25:18.612984,2.23934340566269
11191,2020-08-29 02:25:18.948055,2.24414971255055
11192,2020-08-29 02:25:19.180521,2.24414971255055
11193,2020-08-29 02:25:19.432149,2.24414971255055
11194,2020-08-29 02:25:19.777601,2.24414971255055
11195,2020-08-29 02:25:20.100172,2.24414971255055
11196,2020-08-29 02:25:20.357363,2.24414971255055
11197,2020-08-29 02:25:20.720170,2.24414971255055
11198,2020-08-29 02:25:21.049184,2.24414971255055
11199,2020-08-29 02:25:21.419762,2.24894923280233
11200,2020-08-29 02:25:21.765373,2.24894923280233
11201,2020-08-29 02:25:22.082747,2.24894923280233
11202,2020-08-29 02:25:22.436266,2.24894923280233
11203,2020-08-29 02:25:22.743044,2.24894923280233
11204,2020-08-29 02:25:23.097885,2.24894923280233
11205,2020-08-29 02:25:23.418799,2.24894923280233
11206,2020-08-29 02:25:23.811026,2.24894923280233
11207,2020-08-29 02:25:24.153984,2.25374200868939
11208,2020-08-29 02:25:24.510463,2.25374200868939
11209,2020-08-29 02:25:24.931460,2.25374200868939
11210,2020-08-29 02:25:25.208863,2.25374200868939
11211,2020-08-29 02:25:25.514502,2.25374200868939
11212,2020-08-29 02:25:25.767973,2.25374200868939
11213,2020-08-29 02:25:26.088599,2.25374200868939
11214,2020-08-29 02:25:26.419993,2.25374200868939
11215,2020-08-29 02:25:26.810374,2.25852809313406
11216,2020-08-29 02:25:27.126661,2.25852809313406
11217,2020-08-29 02:25:27.425623,2.25852809313406
11218,2020-08-29 02:25:27.768590,2.25852809313406
11219,2020-08-29 02:25:28.005156,2.25852809313406
11220,2020-08-29 02:25:28.223595,2.25852809313406
11221,2020-08-29 02:25:28.454159,2.25852809313406
11222,2020-08-29 02:25:28.780348,2.25852809313406
11223,2020-08-29 02:25:29.103606,2.26330753296077
11224,2020-08-29 02:25:29.428148,2.26330753296077
11225,2020-08-29 02:25:29.753829,2.26330753296077
11226,2020-08-29 02:25:30.115368,2.26330753296077
11227,2020-08-29 02:25:30.399465,2.26330753296077
11228,2020-08-29 02:25:30.726563,2.26330753296077
11229,2020-08-29 02:25:30.982915,2.26330753296077
11230,2020-08-29 02:25:31.307611,2.26330753296077
11231,2020-08-29 02:25:31.609973,2.26330753296077
11232,2020-08-29 02:25:31.955003,2.2680803690936
11233,2020-08-29 02:25:32.259749,2.2680803690936
11234,2020-08-29 02:25:32.495227,2.2680803690936
11235,2020-08-29 02:25:32.843772,2.2680803690936
11236,2020-08-29 02:25:33.074844,2.2680803690936
11237,2020-08-29 02:25:33.389508,2.2680803690936
11238,2020-08-29 02:25:33.648293,2.2680803690936
11239,2020-08-29 02:25:33.962560,2.2680803690936
11240,2020-08-29 02:25:34.255899,2.2680803690936
11241,2020-08-29 02:25:34.517131,2.2680803690936
11242,2020-08-29 02:25:34.863776,2.27284663673532
11243,2020-08-29 02:25:35.146986,2.27284663673532
11244,2020-08-29 02:25:35.485135,2.27284663673532
11245,2020-08-29 02:25:35.874970,2.27284663673532
11246,2020-08-29 02:25:36.151754,2.27284663673532
11247,2020-08-29 02:25:36.520031,2.27284663673532
11248,2020-08-29 02:25:36.844731,2.27284663673532
11249,2020-08-29 02:25:37.079136,2.27284663673532
11250,2020-08-29 02:25:37.433490,2.27760636552938
11251,2020-08-29 02:25:37.770349,2.27760636552938
11252,2020-08-29 02:25:38.080769,2.27760636552938
11253,2020-08-29 02:25:38.398902,2.27760636552938
11254,2020-08-29 02:25:38.703007,2.27760636552938
11255,2020-08-29 02:25:38.980594,2.27760636552938
11256,2020-08-29 02:25:39.219750,2.27760636552938
11257,2020-08-29 02:25:39.461097,2.27760636552938
11258,2020-08-29 02:25:39.763256,2.27760636552938
11259,2020-08-29 02:25:40.112146,2.28235957970566
11260,2020-08-29 02:25:40.390833,2.28235957970566
11261,2020-08-29 02:25:40.710073,2.28235957970566
11262,2020-08-29 02:25:40.962576,2.28235957970566
11263,2020-08-29 02:25:41.276083,2.28235957970566
11264,2020-08-29 02:25:41.608501,2.28235957970566
11265,2020-08-29 02:25:41.943536,2.28235957970566
11266,2020-08-29 02:25:42.196399,2.28235957970566
11267,2020-08-29 02:25:42.472124,2.28235957970566
11268,2020-08-29 02:25:42.849637,2.2871062982112
11269,2020-08-29 02:25:43.215379,2.2871062982112
11270,2020-08-29 02:25:43.547823,2.2871062982112
11271,2020-08-29 02:25:43.836864,2.2871062982112
11272,2020-08-29 02:25:44.179882,2.2871062982112
11273,2020-08-29 02:25:44.420004,2.2871062982112
11274,2020-08-29 02:25:44.696675,2.2871062982112
11275,2020-08-29 02:25:44.937765,2.2871062982112
11276,2020-08-29 02:25:45.193324,2.2871062982112
11277,2020-08-29 02:25:45.518947,2.30785610964736
11278,2020-08-29 02:25:45.843210,2.30785610964736
11279,2020-08-29 02:25:46.166462,2.30785610964736
11280,2020-08-29 02:25:46.476280,2.30785610964736
11281,2020-08-29 02:25:46.939401,2.30785610964736
11282,2020-08-29 02:25:47.276707,2.30785610964736
11283,2020-08-29 02:25:47.527016,2.30785610964736
11284,2020-08-29 02:25:47.846102,2.30785610964736
11285,2020-08-29 02:25:48.166184,2.32854198781367
11286,2020-08-29 02:25:48.442212,2.32854198781367
11287,2020-08-29 02:25:48.752448,2.32854198781367
11288,2020-08-29 02:25:49.077028,2.32854198781367
11289,2020-08-29 02:25:49.300656,2.32854198781367
11290,2020-08-29 02:25:49.546101,2.32854198781367
11291,2020-08-29 02:25:49.807307,2.32854198781367
11292,2020-08-29 02:25:50.044406,2.32854198781367
11293,2020-08-29 02:25:50.397065,2.32854198781367
11294,2020-08-29 02:25:50.681358,2.32854198781367
11295,2020-08-29 02:25:50.914343,2.34916422141067
11296,2020-08-29 02:25:51.188122,2.34916422141067
11297,2020-08-29 02:25:51.563347,2.34916422141067
11298,2020-08-29 02:25:51.839304,2.34916422141067
11299,2020-08-29 02:25:52.130465,2.34916422141067
11300,2020-08-29 02:25:52.359701,2.34916422141067
11301,2020-08-29 02:25:52.683682,2.34916422141067
11302,2020-08-29 02:25:53.042852,2.34916422141067
11303,2020-08-29 02:25:53.368703,2.34916422141067
11304,2020-08-29 02:25:53.710004,2.34916422141067
11305,2020-08-29 02:25:53.943972,2.36972310228892
11306,2020-08-29 02:25:54.257495,2.36972310228892
11307,2020-08-29 02:25:54.596101,2.36972310228892
11308,2020-08-29 02:25:54.875427,2.36972310228892
11309,2020-08-29 02:25:55.152637,2.36972310228892
11310,2020-08-29 02:25:55.401693,2.36972310228892
11311,2020-08-29 02:25:55.723679,2.36972310228892
11312,2020-08-29 02:25:55.996974,2.36972310228892
11313,2020-08-29 02:25:56.311863,2.39021892499906
11314,2020-08-29 02:25:56.552039,2.39021892499906
11315,2020-08-29 02:25:56.896692,2.39021892499906
11316,2020-08-29 02:25:57.228259,2.39021892499906
11317,2020-08-29 02:25:57.532462,2.39021892499906
11318,2020-08-29 02:25:57.836766,2.39021892499906
11319,2020-08-29 02:25:58.185220,2.39021892499906
11320,2020-08-29 02:25:58.488601,2.39021892499906
11321,2020-08-29 02:25:58.810812,2.41065198153792
11322,2020-08-29 02:25:59.193125,2.41065198153792
11323,2020-08-29 02:25:59.432190,2.41065198153792
11324,2020-08-29 02:25:59.738483,2.41065198153792
11325,2020-08-29 02:26:00.013134,2.41065198153792
11326,2020-08-29 02:26:00.361085,2.41065198153792
11327,2020-08-29 02:26:00.743101,2.41065198153792
11328,2020-08-29 02:26:01.091026,2.41065198153792
11329,2020-08-29 02:26:01.342328,2.41065198153792
11330,2020-08-29 02:26:01.597913,2.43102256138178
11331,2020-08-29 02:26:01.938197,2.43102256138178
11332,2020-08-29 02:26:02.237349,2.43102256138178
11333,2020-08-29 02:26:02.573045,2.43102256138178
11334,2020-08-29 02:26:02.833168,2.43102256138178
11335,2020-08-29 02:26:03.120425,2.43102256138178
11336,2020-08-29 02:26:03.452728,2.43102256138178
11337,2020-08-29 02:26:03.773236,2.45133095151735
11338,2020-08-29 02:26:04.067224,2.45133095151735
11339,2020-08-29 02:26:04.373895,2.45133095151735
11340,2020-08-29 02:26:04.616834,2.45133095151735
11341,2020-08-29 02:26:04.914240,2.45133095151735
11342,2020-08-29 02:26:05.268358,2.45133095151735
11343,2020-08-29 02:26:05.608391,2.45133095151735
11344,2020-08-29 02:26:05.930152,2.45133095151735
11345,2020-08-29 02:26:06.269561,2.45133095151735
11346,2020-08-29 02:26:06.624757,2.45133095151735
11347,2020-08-29 02:26:06.795583,2.47157743647816
11348,2020-08-29 02:26:07.072800,2.47157743647816
11349,2020-08-29 02:26:07.344072,2.47157743647816
11350,2020-08-29 02:26:07.623867,2.47157743647816
11351,2020-08-29 02:26:07.959617,2.47157743647816
11352,2020-08-29 02:26:08.207867,2.47157743647816
11353,2020-08-29 02:26:08.501971,2.47157743647816
11354,2020-08-29 02:26:08.757040,2.47157743647816
11355,2020-08-29 02:26:09.015367,2.47157743647816
11356,2020-08-29 02:26:09.317491,2.47157743647816
11357,2020-08-29 02:26:09.626326,2.49176229837778
11358,2020-08-29 02:26:09.958057,2.49176229837778
11359,2020-08-29 02:26:10.255667,2.49176229837778
11360,2020-08-29 02:26:10.562617,2.49176229837778
11361,2020-08-29 02:26:10.861006,2.49176229837778
11362,2020-08-29 02:26:11.187984,2.49176229837778
11363,2020-08-29 02:26:11.481186,2.49176229837778
11364,2020-08-29 02:26:11.746310,2.49176229837778
11365,2020-08-29 02:26:12.070710,2.51188581694133
11366,2020-08-29 02:26:12.362508,2.51188581694133
11367,2020-08-29 02:26:12.668887,2.51188581694133
11368,2020-08-29 02:26:12.983094,2.51188581694133
11369,2020-08-29 02:26:13.297072,2.51188581694133
11370,2020-08-29 02:26:13.537944,2.51188581694133
11371,2020-08-29 02:26:13.891648,2.51188581694133
11372,2020-08-29 02:26:14.288820,2.51188581694133
11373,2020-08-29 02:26:14.630803,2.51188581694133
11374,2020-08-29 02:26:14.969338,2.53194826953624
11375,2020-08-29 02:26:15.299485,2.53194826953624
11376,2020-08-29 02:26:15.613277,2.53194826953624
11377,2020-08-29 02:26:15.985549,2.53194826953624
11378,2020-08-29 02:26:16.320465,2.53194826953624
11379,2020-08-29 02:26:16.577157,2.53194826953624
11380,2020-08-29 02:26:16.896211,2.53194826953624
11381,2020-08-29 02:26:17.220683,2.53194826953624
11382,2020-08-29 02:26:17.580723,2.55685073986268
11383,2020-08-29 02:26:17.820230,2.55685073986268
11384,2020-08-29 02:26:18.113279,2.55685073986268
11385,2020-08-29 02:26:18.424880,2.55685073986268
11386,2020-08-29 02:26:18.765242,2.55685073986268
11387,2020-08-29 02:26:19.016026,2.55685073986268
11388,2020-08-29 02:26:19.335509,2.55685073986268
11389,2020-08-29 02:26:19.593053,2.55685073986268
11390,2020-08-29 02:26:19.817544,2.56627847318747
11391,2020-08-29 02:26:20.144242,2.56627847318747
11392,2020-08-29 02:26:20.415744,2.56627847318747
11393,2020-08-29 02:26:20.741539,2.56627847318747
11394,2020-08-29 02:26:21.054658,2.56627847318747
11395,2020-08-29 02:26:21.351932,2.56627847318747
11396,2020-08-29 02:26:21.631307,2.56627847318747
11397,2020-08-29 02:26:21.888958,2.56627847318747
11398,2020-08-29 02:26:22.229388,2.59236506958734
11399,2020-08-29 02:26:22.476800,2.59236506958734
11400,2020-08-29 02:26:22.836010,2.59236506958734
11401,2020-08-29 02:26:23.117227,2.59236506958734
11402,2020-08-29 02:26:23.376400,2.59236506958734
11403,2020-08-29 02:26:23.689488,2.59236506958734
11404,2020-08-29 02:26:23.956059,2.59236506958734
11405,2020-08-29 02:26:24.251123,2.59236506958734
11406,2020-08-29 02:26:24.541115,2.59236506958734
11407,2020-08-29 02:26:24.919105,2.634595477242
11408,2020-08-29 02:26:25.288684,2.634595477242
11409,2020-08-29 02:26:25.654868,2.634595477242
11410,2020-08-29 02:26:25.948532,2.634595477242
11411,2020-08-29 02:26:26.190151,2.634595477242
11412,2020-08-29 02:26:26.503342,2.634595477242
11413,2020-08-29 02:26:26.819846,2.634595477242
11414,2020-08-29 02:26:27.197237,2.634595477242
11415,2020-08-29 02:26:27.473495,2.67670898291588
11416,2020-08-29 02:26:27.773834,2.67670898291588
11417,2020-08-29 02:26:28.026385,2.67670898291588
11418,2020-08-29 02:26:28.310582,2.67670898291588
11419,2020-08-29 02:26:28.544910,2.67670898291588
11420,2020-08-29 02:26:28.827632,2.67670898291588
11421,2020-08-29 02:26:29.091383,2.67670898291588
11422,2020-08-29 02:26:29.408204,2.67670898291588
11423,2020-08-29 02:26:29.738058,2.67670898291588
11424,2020-08-29 02:26:30.057917,2.67670898291588
11425,2020-08-29 02:26:30.371268,2.71870583965361
11426,2020-08-29 02:26:30.663178,2.71870583965361
11427,2020-08-29 02:26:30.982707,2.71870583965361
11428,2020-08-29 02:26:31.311075,2.71870583965361
11429,2020-08-29 02:26:31.717538,2.71870583965361
11430,2020-08-29 02:26:32.024887,2.71870583965361
11431,2020-08-29 02:26:32.277165,2.71870583965361
11432,2020-08-29 02:26:32.606706,2.71870583965361
11433,2020-08-29 02:26:32.913701,2.71870583965361
11434,2020-08-29 02:26:33.171021,2.76058630147024
11435,2020-08-29 02:26:33.396756,2.76058630147024
11436,2020-08-29 02:26:33.723652,2.76058630147024
11437,2020-08-29 02:26:34.047747,2.76058630147024
11438,2020-08-29 02:26:34.408394,2.76058630147024
11439,2020-08-29 02:26:34.691010,2.76058630147024
11440,2020-08-29 02:26:34.964854,2.76058630147024
11441,2020-08-29 02:26:35.275597,2.76058630147024
11442,2020-08-29 02:26:35.597768,2.76058630147024
11443,2020-08-29 02:26:35.924967,2.80235065440304
11444,2020-08-29 02:26:36.183669,2.80235065440304
11445,2020-08-29 02:26:36.494144,2.80235065440304
11446,2020-08-29 02:26:36.742949,2.80235065440304
11447,2020-08-29 02:26:37.003410,2.80235065440304
11448,2020-08-29 02:26:37.311100,2.80235065440304
11449,2020-08-29 02:26:37.620427,2.80235065440304
11450,2020-08-29 02:26:37.957385,2.80235065440304
11451,2020-08-29 02:26:38.212119,2.80235065440304
11452,2020-08-29 02:26:38.461489,2.80235065440304
11453,2020-08-29 02:26:38.681723,2.84399919295649
11454,2020-08-29 02:26:39.009583,2.84399919295649
11455,2020-08-29 02:26:39.304767,2.84399919295649
11456,2020-08-29 02:26:39.611667,2.84399919295649
11457,2020-08-29 02:26:39.975765,2.84399919295649
11458,2020-08-29 02:26:40.320772,2.84399919295649
11459,2020-08-29 02:26:40.640208,2.84399919295649
11460,2020-08-29 02:26:40.956763,2.84399919295649
11461,2020-08-29 02:26:41.222984,2.84399919295649
11462,2020-08-29 02:26:41.610845,2.88553220368377
11463,2020-08-29 02:26:41.902338,2.88553220368377
11464,2020-08-29 02:26:42.139681,2.88553220368377
11465,2020-08-29 02:26:42.395781,2.88553220368377
11466,2020-08-29 02:26:42.701442,2.88553220368377
11467,2020-08-29 02:26:43.054334,2.88553220368377
11468,2020-08-29 02:26:43.383416,2.88553220368377
11469,2020-08-29 02:26:43.676198,2.88553220368377
11470,2020-08-29 02:26:43.969264,2.88553220368377
11471,2020-08-29 02:26:44.324644,2.88553220368377
11472,2020-08-29 02:26:44.650601,2.92694996537314
11473,2020-08-29 02:26:44.962595,2.92694996537314
11474,2020-08-29 02:26:45.328884,2.92694996537314
11475,2020-08-29 02:26:45.608333,2.92694996537314
11476,2020-08-29 02:26:45.859071,2.92694996537314
11477,2020-08-29 02:26:46.096922,2.92694996537314
11478,2020-08-29 02:26:46.352188,2.92694996537314
11479,2020-08-29 02:26:46.668210,2.92694996537314
11480,2020-08-29 02:26:46.991145,2.92694996537314
11481,2020-08-29 02:26:47.259271,2.96825274921997
11482,2020-08-29 02:26:47.520407,2.96825274921997
11483,2020-08-29 02:26:47.820244,2.96825274921997
11484,2020-08-29 02:26:48.166608,2.96825274921997
11485,2020-08-29 02:26:48.478620,2.96825274921997
11486,2020-08-29 02:26:48.800823,2.96825274921997
11487,2020-08-29 02:26:49.118704,2.96825274921997
11488,2020-08-29 02:26:49.402027,2.96825274921997
11489,2020-08-29 02:26:49.700093,2.96825274921997
11490,2020-08-29 02:26:49.996736,2.96825274921997
11491,2020-08-29 02:26:50.324061,3.00944081898623
11492,2020-08-29 02:26:50.674419,3.00944081898623
11493,2020-08-29 02:26:50.987922,3.00944081898623
11494,2020-08-29 02:26:51.294185,3.00944081898623
11495,2020-08-29 02:26:51.557124,3.00944081898623
11496,2020-08-29 02:26:51.863261,3.00944081898623
11497,2020-08-29 02:26:52.166399,3.00944081898623
11498,2020-08-29 02:26:52.451728,3.00944081898623
11499,2020-08-29 02:26:52.726027,3.00944081898623
11500,2020-08-29 02:26:52.951562,3.00944081898623
11501,2020-08-29 02:26:53.298492,3.06959707581778
11502,2020-08-29 02:26:53.548651,3.06959707581778
11503,2020-08-29 02:26:53.854854,3.06959707581778
11504,2020-08-29 02:26:54.205954,3.06959707581778
11505,2020-08-29 02:26:54.515397,3.06959707581778
11506,2020-08-29 02:26:54.837562,3.06959707581778
11507,2020-08-29 02:26:55.208044,3.06959707581778
11508,2020-08-29 02:26:55.469553,3.12960720484774
11509,2020-08-29 02:26:55.784628,3.12960720484774
11510,2020-08-29 02:26:56.056017,3.12960720484774
11511,2020-08-29 02:26:56.306465,3.12960720484774
11512,2020-08-29 02:26:56.606551,3.12960720484774
11513,2020-08-29 02:26:56.922687,3.12960720484774
11514,2020-08-29 02:26:57.159755,3.12960720484774
11515,2020-08-29 02:26:57.462028,3.12960720484774
11516,2020-08-29 02:26:57.751193,3.12960720484774
11517,2020-08-29 02:26:58.033471,3.18947149427595
11518,2020-08-29 02:26:58.369047,3.18947149427595
11519,2020-08-29 02:26:58.653341,3.18947149427595
11520,2020-08-29 02:26:58.895549,3.18947149427595
11521,2020-08-29 02:26:59.193702,3.18947149427595
11522,2020-08-29 02:26:59.481685,3.18947149427595
11523,2020-08-29 02:26:59.778425,3.18947149427595
11524,2020-08-29 02:27:00.043566,3.18947149427595
11525,2020-08-29 02:27:00.360901,3.18947149427595
11526,2020-08-29 02:27:00.621519,3.18947149427595
11527,2020-08-29 02:27:00.951420,3.2491902308827
11528,2020-08-29 02:27:01.281347,3.2491902308827
11529,2020-08-29 02:27:01.655862,3.2491902308827
11530,2020-08-29 02:27:01.883520,3.2491902308827
11531,2020-08-29 02:27:02.165491,3.2491902308827
11532,2020-08-29 02:27:02.472023,3.2491902308827
11533,2020-08-29 02:27:02.751984,3.2491902308827
11534,2020-08-29 02:27:03.091731,3.30876370006582
11535,2020-08-29 02:27:03.504992,3.30876370006582
11536,2020-08-29 02:27:03.828914,3.30876370006582
11537,2020-08-29 02:27:04.097420,3.30876370006582
11538,2020-08-29 02:27:04.352421,3.30876370006582
11539,2020-08-29 02:27:04.634801,3.30876370006582
11540,2020-08-29 02:27:04.917402,3.30876370006582
11541,2020-08-29 02:27:05.161961,3.30876370006582
11542,2020-08-29 02:27:05.489004,3.36819218589471
11543,2020-08-29 02:27:05.777286,3.36819218589471
11544,2020-08-29 02:27:06.149350,3.36819218589471
11545,2020-08-29 02:27:06.455869,3.36819218589471
11546,2020-08-29 02:27:06.680447,3.36819218589471
11547,2020-08-29 02:27:07.043055,3.36819218589471
11548,2020-08-29 02:27:07.302914,3.36819218589471
11549,2020-08-29 02:27:07.553854,3.36819218589471
11550,2020-08-29 02:27:07.867798,3.36819218589471
11551,2020-08-29 02:27:08.113508,3.36819218589471
11552,2020-08-29 02:27:08.437792,3.36819218589471
11553,2020-08-29 02:27:08.714953,3.42747597700048
11554,2020-08-29 02:27:09.031910,3.42747597700048
11555,2020-08-29 02:27:09.357442,3.42747597700048
11556,2020-08-29 02:27:09.608669,3.42747597700048
11557,2020-08-29 02:27:09.955248,3.42747597700048
11558,2020-08-29 02:27:10.209362,3.42747597700048
11559,2020-08-29 02:27:10.430896,3.42747597700048
11560,2020-08-29 02:27:10.690436,3.42747597700048
11561,2020-08-29 02:27:11.013841,3.42747597700048
11562,2020-08-29 02:27:11.325112,3.48661536450793
11563,2020-08-29 02:27:11.619099,3.48661536450793
11564,2020-08-29 02:27:11.972169,3.48661536450793
11565,2020-08-29 02:27:12.272203,3.48661536450793
11566,2020-08-29 02:27:12.594484,3.48661536450793
11567,2020-08-29 02:27:12.898590,3.48661536450793
11568,2020-08-29 02:27:13.284626,3.48661536450793
11569,2020-08-29 02:27:13.599212,3.54561063696582
11570,2020-08-29 02:27:13.929083,3.54561063696582
11571,2020-08-29 02:27:14.164265,3.54561063696582
11572,2020-08-29 02:27:14.478717,3.54561063696582
11573,2020-08-29 02:27:14.750751,3.54561063696582
11574,2020-08-29 02:27:15.075715,3.54561063696582
11575,2020-08-29 02:27:15.369853,3.54561063696582
11576,2020-08-29 02:27:15.720170,3.54561063696582
11577,2020-08-29 02:27:15.963231,3.54561063696582
11578,2020-08-29 02:27:16.280257,3.54561063696582
11579,2020-08-29 02:27:16.514343,3.54561063696582
11580,2020-08-29 02:27:16.852783,3.60446208039966
11581,2020-08-29 02:27:17.121685,3.60446208039966
11582,2020-08-29 02:27:17.440131,3.60446208039966
11583,2020-08-29 02:27:17.769544,3.60446208039966
11584,2020-08-29 02:27:18.085412,3.60446208039966
11585,2020-08-29 02:27:18.358194,3.60446208039966
11586,2020-08-29 02:27:18.619984,3.60446208039966
11587,2020-08-29 02:27:18.909753,3.60446208039966
11588,2020-08-29 02:27:19.216797,3.60446208039966
11589,2020-08-29 02:27:19.484018,3.66316997836347
11590,2020-08-29 02:27:19.678412,3.66316997836347
11591,2020-08-29 02:27:19.879368,3.66316997836347
11592,2020-08-29 02:27:20.198926,3.66316997836347
11593,2020-08-29 02:27:20.568111,3.66316997836347
11594,2020-08-29 02:27:20.866139,3.66316997836347
11595,2020-08-29 02:27:21.182082,3.66316997836347
11596,2020-08-29 02:27:21.528726,3.66316997836347
11597,2020-08-29 02:27:21.815962,3.66316997836347
11598,2020-08-29 02:27:22.048691,3.66316997836347
11599,2020-08-29 02:27:22.294421,3.72173461199101
11600,2020-08-29 02:27:22.621845,3.72173461199101
11601,2020-08-29 02:27:22.924591,3.72173461199101
11602,2020-08-29 02:27:23.184260,3.72173461199101
11603,2020-08-29 02:27:23.409435,3.72173461199101
11604,2020-08-29 02:27:23.664435,3.72173461199101
11605,2020-08-29 02:27:23.963304,3.72173461199101
11606,2020-08-29 02:27:24.261399,3.72173461199101
11607,2020-08-29 02:27:24.548412,3.72173461199101
11608,2020-08-29 02:27:24.871505,3.72173461199101
11609,2020-08-29 02:27:25.134276,3.78353510572215
11610,2020-08-29 02:27:25.486060,3.78353510572215
11611,2020-08-29 02:27:25.824476,3.78353510572215
11612,2020-08-29 02:27:26.159870,3.78353510572215
11613,2020-08-29 02:27:26.476334,3.78353510572215
11614,2020-08-29 02:27:26.734412,3.78353510572215
11615,2020-08-29 02:27:26.974306,3.78353510572215
11616,2020-08-29 02:27:27.299621,3.78353510572215
11617,2020-08-29 02:27:27.616492,3.84518761783528
11618,2020-08-29 02:27:27.921784,3.84518761783528
11619,2020-08-29 02:27:28.166289,3.84518761783528
11620,2020-08-29 02:27:28.449303,3.84518761783528
11621,2020-08-29 02:27:28.825056,3.84518761783528
11622,2020-08-29 02:27:29.067585,3.84518761783528
11623,2020-08-29 02:27:29.328652,3.84518761783528
11624,2020-08-29 02:27:29.584737,3.84518761783528
11625,2020-08-29 02:27:29.845524,3.84518761783528
11626,2020-08-29 02:27:30.187891,3.90669243104782
11627,2020-08-29 02:27:30.496250,3.90669243104782
11628,2020-08-29 02:27:30.809972,3.90669243104782
11629,2020-08-29 02:27:31.163053,3.90669243104782
11630,2020-08-29 02:27:31.499959,3.90669243104782
11631,2020-08-29 02:27:31.856084,3.90669243104782
11632,2020-08-29 02:27:32.181024,3.90669243104782
11633,2020-08-29 02:27:32.518915,3.90669243104782
11634,2020-08-29 02:27:32.829426,3.96804982583916
11635,2020-08-29 02:27:33.136127,3.96804982583916
11636,2020-08-29 02:27:33.395505,3.96804982583916
11637,2020-08-29 02:27:33.701015,3.96804982583916
11638,2020-08-29 02:27:33.968721,3.96804982583916
11639,2020-08-29 02:27:34.319536,3.96804982583916
11640,2020-08-29 02:27:34.640003,3.96804982583916
11641,2020-08-29 02:27:35.039465,3.96804982583916
11642,2020-08-29 02:27:35.277858,3.96804982583916
11643,2020-08-29 02:27:35.604118,4.02926008050753
11644,2020-08-29 02:27:35.860467,4.02926008050753
11645,2020-08-29 02:27:36.162378,4.02926008050753
11646,2020-08-29 02:27:36.464371,4.02926008050753
11647,2020-08-29 02:27:36.700944,4.02926008050753
11648,2020-08-29 02:27:36.949553,4.02926008050753
11649,2020-08-29 02:27:37.177558,4.02926008050753
11650,2020-08-29 02:27:37.528562,4.02926008050753
11651,2020-08-29 02:27:37.804979,4.02926008050753
11652,2020-08-29 02:27:38.208701,4.0903234712308
11653,2020-08-29 02:27:38.593527,4.0903234712308
11654,2020-08-29 02:27:38.835841,4.0903234712308
11655,2020-08-29 02:27:39.130408,4.0903234712308
11656,2020-08-29 02:27:39.383376,4.0903234712308
11657,2020-08-29 02:27:39.702458,4.0903234712308
11658,2020-08-29 02:27:40.102033,4.0903234712308
11659,2020-08-29 02:27:40.431998,4.0903234712308
11660,2020-08-29 02:27:40.727858,4.0903234712308
11661,2020-08-29 02:27:40.968546,4.0903234712308
11662,2020-08-29 02:27:41.237457,4.15124027213487
11663,2020-08-29 02:27:41.505901,4.15124027213487
11664,2020-08-29 02:27:41.776968,4.15124027213487
11665,2020-08-29 02:27:42.070120,4.15124027213487
11666,2020-08-29 02:27:42.289993,4.15124027213487
11667,2020-08-29 02:27:42.565585,4.15124027213487
11668,2020-08-29 02:27:42.943455,4.15124027213487
11669,2020-08-29 02:27:43.264988,4.15124027213487
11670,2020-08-29 02:27:43.575026,4.15124027213487
11671,2020-08-29 02:27:43.875983,4.15124027213487
11672,2020-08-29 02:27:44.144613,4.15124027213487
11673,2020-08-29 02:27:44.418894,4.19438731523708
11674,2020-08-29 02:27:44.720156,4.19438731523708
11675,2020-08-29 02:27:45.062049,4.19438731523708
11676,2020-08-29 02:27:45.369619,4.19438731523708
11677,2020-08-29 02:27:45.720127,4.19438731523708
11678,2020-08-29 02:27:46.078756,4.19438731523708
11679,2020-08-29 02:27:46.353577,4.19438731523708
11680,2020-08-29 02:27:46.690350,4.19438731523708
11681,2020-08-29 02:27:47.011686,4.19438731523708
11682,2020-08-29 02:27:47.362087,4.21388972174904
11683,2020-08-29 02:27:47.657218,4.21388972174904
11684,2020-08-29 02:27:47.967289,4.21388972174904
11685,2020-08-29 02:27:48.275157,4.21388972174904
11686,2020-08-29 02:27:48.533520,4.21388972174904
11687,2020-08-29 02:27:48.826167,4.21388972174904
11688,2020-08-29 02:27:49.157772,4.21388972174904
11689,2020-08-29 02:27:49.492864,4.21388972174904
11690,2020-08-29 02:27:49.817088,4.21388972174904
11691,2020-08-29 02:27:50.182650,4.21388972174904
11692,2020-08-29 02:27:50.476049,4.21388972174904
11693,2020-08-29 02:27:50.775730,4.21388972174904
11694,2020-08-29 02:27:51.069618,4.21388972174904
11695,2020-08-29 02:27:51.409745,4.21388972174904
11696,2020-08-29 02:27:51.736097,4.21388972174904
11697,2020-08-29 02:27:52.035502,4.21388972174904
11698,2020-08-29 02:27:52.327196,4.21388972174904
11699,2020-08-29 02:27:52.640135,4.21388972174904
11700,2020-08-29 02:27:52.971234,4.21388972174904
11701,2020-08-29 02:27:53.281797,4.21388972174904
11702,2020-08-29 02:27:53.557519,4.21388972174904
11703,2020-08-29 02:27:53.858700,4.21388972174904
11704,2020-08-29 02:27:54.234690,4.28109334330942
11705,2020-08-29 02:27:54.530839,4.28109334330942
11706,2020-08-29 02:27:54.867412,4.28109334330942
11707,2020-08-29 02:27:55.230074,4.28109334330942
11708,2020-08-29 02:27:55.485193,4.28109334330942
11709,2020-08-29 02:27:55.803071,4.28109334330942
11710,2020-08-29 02:27:56.113008,4.28109334330942
11711,2020-08-29 02:27:56.389286,4.28109334330942
11712,2020-08-29 02:27:56.691819,4.28109334330942
11713,2020-08-29 02:27:57.082477,4.35329782180087
11714,2020-08-29 02:27:57.409443,4.35329782180087
11715,2020-08-29 02:27:57.743096,4.35329782180087
11716,2020-08-29 02:27:57.968386,4.35329782180087
11717,2020-08-29 02:27:58.268082,4.35329782180087
11718,2020-08-29 02:27:58.510833,4.35329782180087
11719,2020-08-29 02:27:58.800832,4.35329782180087
11720,2020-08-29 02:27:59.140602,4.35329782180087
11721,2020-08-29 02:27:59.443565,4.35329782180087
11722,2020-08-29 02:27:59.771796,4.42534225592804
11723,2020-08-29 02:28:00.034457,4.42534225592804
11724,2020-08-29 02:28:00.335596,4.42534225592804
11725,2020-08-29 02:28:00.704502,4.42534225592804
11726,2020-08-29 02:28:01.081112,4.42534225592804
11727,2020-08-29 02:28:01.431767,4.42534225592804
11728,2020-08-29 02:28:01.733175,4.42534225592804
11729,2020-08-29 02:28:01.980868,4.42534225592804
11730,2020-08-29 02:28:02.268103,4.42534225592804
11731,2020-08-29 02:28:02.696451,4.49722693629001
11732,2020-08-29 02:28:03.024581,4.49722693629001
11733,2020-08-29 02:28:03.306473,4.49722693629001
11734,2020-08-29 02:28:03.636782,4.49722693629001
11735,2020-08-29 02:28:03.963898,4.49722693629001
11736,2020-08-29 02:28:04.268326,4.49722693629001
11737,2020-08-29 02:28:04.573352,4.49722693629001
11738,2020-08-29 02:28:04.825593,4.49722693629001
11739,2020-08-29 02:28:05.220861,4.57539633627174
11740,2020-08-29 02:28:05.485560,4.57539633627174
11741,2020-08-29 02:28:05.815402,4.57539633627174
11742,2020-08-29 02:28:06.120120,4.57539633627174
11743,2020-08-29 02:28:06.371505,4.57539633627174
11744,2020-08-29 02:28:06.757140,4.57539633627174
11745,2020-08-29 02:28:06.987572,4.57539633627174
11746,2020-08-29 02:28:07.297605,4.57539633627174
11747,2020-08-29 02:28:07.628284,4.57539633627174
11748,2020-08-29 02:28:07.877392,4.653398003459
11749,2020-08-29 02:28:08.135356,4.653398003459
11750,2020-08-29 02:28:08.479335,4.653398003459
11751,2020-08-29 02:28:08.769163,4.653398003459
11752,2020-08-29 02:28:09.087223,4.653398003459
11753,2020-08-29 02:28:09.339663,4.653398003459
11754,2020-08-29 02:28:09.689796,4.653398003459
11755,2020-08-29 02:28:09.944401,4.653398003459
11756,2020-08-29 02:28:10.249393,4.73123223099279
11757,2020-08-29 02:28:10.567528,4.73123223099279
11758,2020-08-29 02:28:10.846451,4.73123223099279
11759,2020-08-29 02:28:11.202009,4.73123223099279
11760,2020-08-29 02:28:11.476213,4.73123223099279
11761,2020-08-29 02:28:11.707964,4.73123223099279
11762,2020-08-29 02:28:11.983111,4.73123223099279
11763,2020-08-29 02:28:12.273172,4.73123223099279
