iteration,timestamp,T7
11764,2020-08-29 02:28:12.533466,4.73123223099279
11765,2020-08-29 02:28:12.795887,4.808899310499
11766,2020-08-29 02:28:13.156043,4.808899310499
11767,2020-08-29 02:28:13.491677,4.808899310499
11768,2020-08-29 02:28:13.787202,4.808899310499
11769,2020-08-29 02:28:14.077256,4.808899310499
11770,2020-08-29 02:28:14.351777,4.808899310499
11771,2020-08-29 02:28:14.668465,4.808899310499
11772,2020-08-29 02:28:14.935940,4.808899310499
11773,2020-08-29 02:28:15.209706,4.808899310499
11774,2020-08-29 02:28:15.530514,4.88639953212636
11775,2020-08-29 02:28:15.889530,4.88639953212636
11776,2020-08-29 02:28:16.160078,4.88639953212636
11777,2020-08-29 02:28:16.478565,4.88639953212636
11778,2020-08-29 02:28:16.823891,4.88639953212636
11779,2020-08-29 02:28:17.064118,4.88639953212636
11780,2020-08-29 02:28:17.399879,4.88639953212636
11781,2020-08-29 02:28:17.781499,4.88639953212636
11782,2020-08-29 02:28:18.131622,4.88639953212636
11783,2020-08-29 02:28:18.380314,4.96373318458302
11784,2020-08-29 02:28:18.691853,4.96373318458302
11785,2020-08-29 02:28:19.005231,4.96373318458302
11786,2020-08-29 02:28:19.291852,4.96373318458302
11787,2020-08-29 02:28:19.549046,4.96373318458302
11788,2020-08-29 02:28:19.852621,4.96373318458302
11789,2020-08-29 02:28:20.191237,4.96373318458302
11790,2020-08-29 02:28:20.446034,4.96373318458302
11791,2020-08-29 02:28:20.703507,4.96373318458302
11792,2020-08-29 02:28:20.990706,4.84677360719694
11793,2020-08-29 02:28:21.263969,4.84677360719694
11794,2020-08-29 02:28:21.627545,4.84677360719694
11795,2020-08-29 02:28:21.851952,4.84677360719694
11796,2020-08-29 02:28:22.105793,4.84677360719694
11797,2020-08-29 02:28:22.324827,4.84677360719694
11798,2020-08-29 02:28:22.654945,4.84677360719694
11799,2020-08-29 02:28:22.949297,4.84677360719694
11800,2020-08-29 02:28:23.330602,4.84677360719694
11801,2020-08-29 02:28:23.585498,4.84677360719694
11802,2020-08-29 02:28:23.884286,4.84677360719694
11803,2020-08-29 02:28:24.146007,4.84677360719694
11804,2020-08-29 02:28:24.443454,4.73016281124484
11805,2020-08-29 02:28:24.760055,4.73016281124484
11806,2020-08-29 02:28:25.001956,4.73016281124484
11807,2020-08-29 02:28:25.314752,4.73016281124484
11808,2020-08-29 02:28:25.618497,4.73016281124484
11809,2020-08-29 02:28:25.911856,4.73016281124484
11810,2020-08-29 02:28:26.215975,4.73016281124484
11811,2020-08-29 02:28:26.542933,4.73016281124484
11812,2020-08-29 02:28:26.855761,4.73016281124484
11813,2020-08-29 02:28:27.158414,4.73016281124484
11814,2020-08-29 02:28:27.473773,4.61389699695454
11815,2020-08-29 02:28:27.758752,4.61389699695454
11816,2020-08-29 02:28:28.033135,4.61389699695454
11817,2020-08-29 02:28:28.341190,4.61389699695454
11818,2020-08-29 02:28:28.679244,4.61389699695454
11819,2020-08-29 02:28:28.993760,4.61389699695454
11820,2020-08-29 02:28:29.208344,4.61389699695454
11821,2020-08-29 02:28:29.445372,4.61389699695454
11822,2020-08-29 02:28:29.765333,4.61389699695454
11823,2020-08-29 02:28:30.026601,4.61389699695454
11824,2020-08-29 02:28:30.372023,4.49797247934823
11825,2020-08-29 02:28:30.655601,4.49797247934823
11826,2020-08-29 02:28:30.985523,4.49797247934823
11827,2020-08-29 02:28:31.295830,4.49797247934823
11828,2020-08-29 02:28:31.593218,4.49797247934823
11829,2020-08-29 02:28:31.919355,4.49797247934823
11830,2020-08-29 02:28:32.276547,4.49797247934823
11831,2020-08-29 02:28:32.521175,4.49797247934823
11832,2020-08-29 02:28:32.797599,4.49797247934823
11833,2020-08-29 02:28:33.074926,4.49797247934823
11834,2020-08-29 02:28:33.407754,4.38238568136946
11835,2020-08-29 02:28:33.679617,4.38238568136946
11836,2020-08-29 02:28:34.028867,4.38238568136946
11837,2020-08-29 02:28:34.305406,4.38238568136946
11838,2020-08-29 02:28:34.621491,4.38238568136946
11839,2020-08-29 02:28:34.968619,4.38238568136946
11840,2020-08-29 02:28:35.186040,4.38238568136946
11841,2020-08-29 02:28:35.542819,4.38238568136946
11842,2020-08-29 02:28:35.897767,4.38238568136946
11843,2020-08-29 02:28:36.249223,4.26713312777146
11844,2020-08-29 02:28:36.554374,4.26713312777146
11845,2020-08-29 02:28:36.846435,4.26713312777146
11846,2020-08-29 02:28:37.209568,4.26713312777146
11847,2020-08-29 02:28:37.439481,4.26713312777146
11848,2020-08-29 02:28:37.736772,4.26713312777146
11849,2020-08-29 02:28:38.193514,4.14910185888532
11850,2020-08-29 02:28:38.506094,4.14910185888532
11851,2020-08-29 02:28:38.752496,4.14910185888532
11852,2020-08-29 02:28:38.992417,4.14910185888532
11853,2020-08-29 02:28:39.208895,4.14910185888532
11854,2020-08-29 02:28:39.511791,4.14910185888532
11855,2020-08-29 02:28:39.842009,4.14910185888532
11856,2020-08-29 02:28:40.075689,4.14910185888532
11857,2020-08-29 02:28:40.361116,4.14910185888532
11858,2020-08-29 02:28:40.693679,4.14910185888532
11859,2020-08-29 02:28:40.960244,4.14910185888532
11860,2020-08-29 02:28:41.227895,4.03140169670479
11861,2020-08-29 02:28:41.577727,4.03140169670479
11862,2020-08-29 02:28:41.889400,4.03140169670479
11863,2020-08-29 02:28:42.326432,4.03140169670479
11864,2020-08-29 02:28:42.660894,4.03140169670479
11865,2020-08-29 02:28:42.926880,4.03140169670479
11866,2020-08-29 02:28:43.262080,4.03140169670479
11867,2020-08-29 02:28:43.526324,4.03140169670479
11868,2020-08-29 02:28:43.827984,3.91402948756451
11869,2020-08-29 02:28:44.123131,3.91402948756451
11870,2020-08-29 02:28:44.492472,3.91402948756451
11871,2020-08-29 02:28:44.811181,3.91402948756451
11872,2020-08-29 02:28:45.123285,3.91402948756451
11873,2020-08-29 02:28:45.366812,3.91402948756451
11874,2020-08-29 02:28:45.689266,3.7969821593571
11875,2020-08-29 02:28:45.975579,3.7969821593571
11876,2020-08-29 02:28:46.280914,3.7969821593571
11877,2020-08-29 02:28:46.580398,3.7969821593571
11878,2020-08-29 02:28:46.896260,3.7969821593571
11879,2020-08-29 02:28:47.135248,3.7969821593571
11880,2020-08-29 02:28:47.453557,3.7969821593571
11881,2020-08-29 02:28:47.708346,3.7969821593571
11882,2020-08-29 02:28:47.960924,3.7969821593571
11883,2020-08-29 02:28:48.220637,3.7969821593571
11884,2020-08-29 02:28:48.607458,3.68025671799403
11885,2020-08-29 02:28:48.821275,3.68025671799403
11886,2020-08-29 02:28:49.146649,3.68025671799403
11887,2020-08-29 02:28:49.382461,3.68025671799403
11888,2020-08-29 02:28:49.702438,3.68025671799403
11889,2020-08-29 02:28:49.988940,3.68025671799403
11890,2020-08-29 02:28:50.294837,3.68025671799403
11891,2020-08-29 02:28:50.538265,3.68025671799403
11892,2020-08-29 02:28:50.838625,3.68025671799403
11893,2020-08-29 02:28:51.092027,3.56385024417166
11894,2020-08-29 02:28:51.396065,3.56385024417166
11895,2020-08-29 02:28:51.700450,3.56385024417166
11896,2020-08-29 02:28:52.033497,3.56385024417166
11897,2020-08-29 02:28:52.498902,3.56385024417166
11898,2020-08-29 02:28:52.830507,3.56385024417166
11899,2020-08-29 02:28:53.165855,3.56385024417166
11900,2020-08-29 02:28:53.457876,3.56385024417166
11901,2020-08-29 02:28:53.789958,3.44775989040913
11902,2020-08-29 02:28:54.042566,3.44775989040913
11903,2020-08-29 02:28:54.299738,3.44775989040913
11904,2020-08-29 02:28:54.561465,3.44775989040913
11905,2020-08-29 02:28:54.840085,3.44775989040913
11906,2020-08-29 02:28:55.151449,3.44775989040913
11907,2020-08-29 02:28:55.510931,3.44775989040913
11908,2020-08-29 02:28:55.839777,3.44775989040913
11909,2020-08-29 02:28:56.054432,3.44775989040913
11910,2020-08-29 02:28:56.341716,3.33198287832951
11911,2020-08-29 02:28:56.689873,3.33198287832951
11912,2020-08-29 02:28:56.962393,3.33198287832951
11913,2020-08-29 02:28:57.183278,3.33198287832951
11914,2020-08-29 02:28:57.404249,3.33198287832951
11915,2020-08-29 02:28:57.706861,3.33198287832951
11916,2020-08-29 02:28:57.977955,3.33198287832951
11917,2020-08-29 02:28:58.281623,3.33198287832951
11918,2020-08-29 02:28:58.539915,3.33198287832951
11919,2020-08-29 02:28:58.808470,3.33198287832951
11920,2020-08-29 02:28:59.156074,3.21651649616039
11921,2020-08-29 02:28:59.413410,3.21651649616039
11922,2020-08-29 02:28:59.641663,3.21651649616039
11923,2020-08-29 02:28:59.914575,3.21651649616039
11924,2020-08-29 02:29:00.248301,3.21651649616039
11925,2020-08-29 02:29:00.521971,3.21651649616039
11926,2020-08-29 02:29:00.897091,3.21651649616039
11927,2020-08-29 02:29:01.251215,3.21651649616039
11928,2020-08-29 02:29:01.579514,3.21651649616039
11929,2020-08-29 02:29:01.859137,3.21651649616039
11930,2020-08-29 02:29:02.183465,3.10135809643336
11931,2020-08-29 02:29:02.492609,3.10135809643336
11932,2020-08-29 02:29:02.826000,3.10135809643336
11933,2020-08-29 02:29:03.103340,3.10135809643336
11934,2020-08-29 02:29:03.346605,3.10135809643336
11935,2020-08-29 02:29:03.675613,3.10135809643336
11936,2020-08-29 02:29:03.972881,3.10135809643336
11937,2020-08-29 02:29:04.273112,3.10135809643336
11938,2020-08-29 02:29:04.570712,3.10135809643336
11939,2020-08-29 02:29:04.834810,2.98650509386499
11940,2020-08-29 02:29:05.165019,2.98650509386499
11941,2020-08-29 02:29:05.485240,2.98650509386499
11942,2020-08-29 02:29:05.821637,2.98650509386499
11943,2020-08-29 02:29:06.120918,2.98650509386499
11944,2020-08-29 02:29:06.490345,2.98650509386499
11945,2020-08-29 02:29:06.755053,2.98650509386499
11946,2020-08-29 02:29:07.015470,2.98650509386499
11947,2020-08-29 02:29:07.292176,2.98650509386499
11948,2020-08-29 02:29:07.614592,2.87195496340448
11949,2020-08-29 02:29:07.945332,2.87195496340448
11950,2020-08-29 02:29:08.277349,2.87195496340448
11951,2020-08-29 02:29:08.545038,2.87195496340448
11952,2020-08-29 02:29:08.808631,2.87195496340448
11953,2020-08-29 02:29:09.097486,2.87195496340448
11954,2020-08-29 02:29:09.506770,2.87195496340448
11955,2020-08-29 02:29:09.788068,2.87195496340448
11956,2020-08-29 02:29:10.077364,2.87195496340448
11957,2020-08-29 02:29:10.369300,2.87195496340448
11958,2020-08-29 02:29:10.631079,2.75269605181181
11959,2020-08-29 02:29:10.939487,2.75269605181181
11960,2020-08-29 02:29:11.280741,2.75269605181181
11961,2020-08-29 02:29:11.542359,2.75269605181181
11962,2020-08-29 02:29:11.849918,2.75269605181181
11963,2020-08-29 02:29:12.151249,2.75269605181181
11964,2020-08-29 02:29:12.392878,2.75269605181181
11965,2020-08-29 02:29:12.616746,2.75269605181181
11966,2020-08-29 02:29:12.888025,2.75269605181181
11967,2020-08-29 02:29:13.121261,2.63374269725308
11968,2020-08-29 02:29:13.395453,2.63374269725308
11969,2020-08-29 02:29:13.706931,2.63374269725308
11970,2020-08-29 02:29:14.020914,2.63374269725308
11971,2020-08-29 02:29:14.329999,2.63374269725308
11972,2020-08-29 02:29:14.655064,2.63374269725308
11973,2020-08-29 02:29:14.896107,2.63374269725308
11974,2020-08-29 02:29:15.158026,2.63374269725308
11975,2020-08-29 02:29:15.512514,2.63374269725308
11976,2020-08-29 02:29:15.796111,2.63374269725308
11977,2020-08-29 02:29:16.062269,2.63374269725308
11978,2020-08-29 02:29:16.253057,2.51509258260575
11979,2020-08-29 02:29:16.481955,2.51509258260575
11980,2020-08-29 02:29:16.791231,2.51509258260575
11981,2020-08-29 02:29:17.040661,2.51509258260575
11982,2020-08-29 02:29:17.358940,2.51509258260575
11983,2020-08-29 02:29:17.652899,2.51509258260575
11984,2020-08-29 02:29:17.995444,2.51509258260575
11985,2020-08-29 02:29:18.282252,2.51509258260575
11986,2020-08-29 02:29:18.614290,2.51509258260575
11987,2020-08-29 02:29:18.908921,2.39674344561466
11988,2020-08-29 02:29:19.224217,2.39674344561466
11989,2020-08-29 02:29:19.631817,2.39674344561466
11990,2020-08-29 02:29:19.881823,2.39674344561466
11991,2020-08-29 02:29:20.210463,2.39674344561466
11992,2020-08-29 02:29:20.430653,2.39674344561466
11993,2020-08-29 02:29:20.732399,2.39674344561466
11994,2020-08-29 02:29:21.056126,2.39674344561466
11995,2020-08-29 02:29:21.356362,2.27869307774257
11996,2020-08-29 02:29:21.670394,2.27869307774257
11997,2020-08-29 02:29:21.995824,2.27869307774257
11998,2020-08-29 02:29:22.308639,2.27869307774257
11999,2020-08-29 02:29:22.560208,2.27869307774257
12000,2020-08-29 02:29:22.819617,2.27869307774257
12001,2020-08-29 02:29:23.152173,2.27869307774257
12002,2020-08-29 02:29:23.484142,2.27869307774257
12003,2020-08-29 02:29:23.731664,2.27869307774257
12004,2020-08-29 02:29:23.998748,2.27869307774257
12005,2020-08-29 02:29:24.277446,2.16093932314331
12006,2020-08-29 02:29:24.626209,2.16093932314331
12007,2020-08-29 02:29:24.908317,2.16093932314331
12008,2020-08-29 02:29:25.302667,2.16093932314331
12009,2020-08-29 02:29:25.671545,2.16093932314331
12010,2020-08-29 02:29:26.032727,2.16093932314331
12011,2020-08-29 02:29:26.263667,2.16093932314331
12012,2020-08-29 02:29:26.572366,2.20937393320374
12013,2020-08-29 02:29:26.841119,2.20937393320374
12014,2020-08-29 02:29:27.129287,2.20937393320374
12015,2020-08-29 02:29:27.435673,2.20937393320374
12016,2020-08-29 02:29:27.807684,2.20937393320374
12017,2020-08-29 02:29:28.080291,2.20937393320374
12018,2020-08-29 02:29:28.427405,2.20937393320374
12019,2020-08-29 02:29:28.694122,2.20937393320374
12020,2020-08-29 02:29:29.077353,2.2576747402165
12021,2020-08-29 02:29:29.353331,2.2576747402165
12022,2020-08-29 02:29:29.617679,2.2576747402165
12023,2020-08-29 02:29:29.971195,2.2576747402165
12024,2020-08-29 02:29:30.234456,2.2576747402165
12025,2020-08-29 02:29:30.584959,2.2576747402165
12026,2020-08-29 02:29:30.823542,2.2576747402165
12027,2020-08-29 02:29:31.097998,2.2576747402165
12028,2020-08-29 02:29:31.445925,2.2576747402165
12029,2020-08-29 02:29:31.686213,2.2576747402165
12030,2020-08-29 02:29:31.934479,2.30584229429911
12031,2020-08-29 02:29:32.229624,2.30584229429911
12032,2020-08-29 02:29:32.481454,2.30584229429911
12033,2020-08-29 02:29:32.789958,2.30584229429911
12034,2020-08-29 02:29:33.050255,2.30584229429911
12035,2020-08-29 02:29:33.364777,2.30584229429911
12036,2020-08-29 02:29:33.680971,2.30584229429911
12037,2020-08-29 02:29:34.015976,2.30584229429911
12038,2020-08-29 02:29:34.249330,2.30584229429911
12039,2020-08-29 02:29:34.576891,2.30584229429911
12040,2020-08-29 02:29:34.900092,2.3538771424348
12041,2020-08-29 02:29:35.149010,2.3538771424348
12042,2020-08-29 02:29:35.481816,2.3538771424348
12043,2020-08-29 02:29:35.795444,2.3538771424348
12044,2020-08-29 02:29:36.113342,2.3538771424348
12045,2020-08-29 02:29:36.436225,2.3538771424348
12046,2020-08-29 02:29:36.721246,2.3538771424348
12047,2020-08-29 02:29:36.964471,2.3538771424348
12048,2020-08-29 02:29:37.207764,2.4017798285121
12049,2020-08-29 02:29:37.420634,2.4017798285121
12050,2020-08-29 02:29:37.617867,2.4017798285121
12051,2020-08-29 02:29:37.875351,2.4017798285121
12052,2020-08-29 02:29:38.120390,2.4017798285121
12053,2020-08-29 02:29:38.495372,2.4017798285121
12054,2020-08-29 02:29:38.766586,2.4017798285121
12055,2020-08-29 02:29:39.091498,2.4017798285121
12056,2020-08-29 02:29:39.360281,2.4017798285121
12057,2020-08-29 02:29:39.620566,2.4017798285121
12058,2020-08-29 02:29:39.850871,2.4017798285121
12059,2020-08-29 02:29:40.093752,2.4017798285121
12060,2020-08-29 02:29:40.370294,2.44955089336355
12061,2020-08-29 02:29:40.657289,2.44955089336355
12062,2020-08-29 02:29:40.944586,2.44955089336355
12063,2020-08-29 02:29:41.204944,2.44955089336355
12064,2020-08-29 02:29:41.442732,2.44955089336355
12065,2020-08-29 02:29:41.764133,2.44955089336355
12066,2020-08-29 02:29:42.140582,2.44955089336355
12067,2020-08-29 02:29:42.470970,2.44955089336355
12068,2020-08-29 02:29:42.823442,2.44955089336355
12069,2020-08-29 02:29:43.064781,2.4996310189364
12070,2020-08-29 02:29:43.351479,2.4996310189364
12071,2020-08-29 02:29:43.636770,2.4996310189364
12072,2020-08-29 02:29:43.953115,2.4996310189364
12073,2020-08-29 02:29:44.348707,2.4996310189364
12074,2020-08-29 02:29:44.609462,2.4996310189364
12075,2020-08-29 02:29:44.855065,2.4996310189364
12076,2020-08-29 02:29:45.162302,2.4996310189364
12077,2020-08-29 02:29:45.491851,2.4996310189364
12078,2020-08-29 02:29:45.743874,2.5495727088532
12079,2020-08-29 02:29:46.005622,2.5495727088532
12080,2020-08-29 02:29:46.287594,2.5495727088532
12081,2020-08-29 02:29:46.632768,2.5495727088532
12082,2020-08-29 02:29:46.986634,2.5495727088532
12083,2020-08-29 02:29:47.328511,2.5495727088532
12084,2020-08-29 02:29:47.629057,2.5495727088532
12085,2020-08-29 02:29:47.907174,2.5495727088532
12086,2020-08-29 02:29:48.229779,2.59937651737609
12087,2020-08-29 02:29:48.588227,2.59937651737609
12088,2020-08-29 02:29:48.940913,2.59937651737609
12089,2020-08-29 02:29:49.178281,2.59937651737609
12090,2020-08-29 02:29:49.475651,2.59937651737609
12091,2020-08-29 02:29:49.773582,2.59937651737609
12092,2020-08-29 02:29:50.112858,2.59937651737609
12093,2020-08-29 02:29:50.439923,2.59937651737609
12094,2020-08-29 02:29:50.738948,2.64904299569646
12095,2020-08-29 02:29:51.028420,2.64904299569646
12096,2020-08-29 02:29:51.262106,2.64904299569646
12097,2020-08-29 02:29:51.573873,2.64904299569646
12098,2020-08-29 02:29:51.844706,2.64904299569646
12099,2020-08-29 02:29:52.156249,2.64904299569646
12100,2020-08-29 02:29:52.483123,2.64904299569646
12101,2020-08-29 02:29:52.709824,2.64904299569646
12102,2020-08-29 02:29:53.030243,2.64904299569646
12103,2020-08-29 02:29:53.344116,2.69857269197192
12104,2020-08-29 02:29:53.631435,2.69857269197192
12105,2020-08-29 02:29:53.840403,2.69857269197192
12106,2020-08-29 02:29:54.119206,2.69857269197192
12107,2020-08-29 02:29:54.473776,2.69857269197192
12108,2020-08-29 02:29:54.796594,2.69857269197192
12109,2020-08-29 02:29:55.106391,2.69857269197192
12110,2020-08-29 02:29:55.418717,2.69857269197192
12111,2020-08-29 02:29:55.756803,2.74796615136233
12112,2020-08-29 02:29:56.049759,2.74796615136233
12113,2020-08-29 02:29:56.343983,2.74796615136233
12114,2020-08-29 02:29:56.657754,2.74796615136233
12115,2020-08-29 02:29:56.984796,2.74796615136233
12116,2020-08-29 02:29:57.267400,2.74796615136233
12117,2020-08-29 02:29:57.475929,2.74796615136233
12118,2020-08-29 02:29:57.734540,2.74796615136233
12119,2020-08-29 02:29:58.044226,2.79722391606521
12120,2020-08-29 02:29:58.321512,2.79722391606521
12121,2020-08-29 02:29:58.676553,2.79722391606521
12122,2020-08-29 02:29:58.995642,2.79722391606521
12123,2020-08-29 02:29:59.388319,2.79722391606521
12124,2020-08-29 02:29:59.630522,2.79722391606521
12125,2020-08-29 02:29:59.906934,2.79722391606521
12126,2020-08-29 02:30:00.174247,2.79722391606521
12127,2020-08-29 02:30:00.482370,2.8463465253503
12128,2020-08-29 02:30:00.718889,2.8463465253503
12129,2020-08-29 02:30:00.993556,2.8463465253503
12130,2020-08-29 02:30:01.321720,2.8463465253503
12131,2020-08-29 02:30:01.667331,2.8463465253503
12132,2020-08-29 02:30:01.954197,2.8463465253503
12133,2020-08-29 02:30:02.253438,2.8463465253503
12134,2020-08-29 02:30:02.552765,2.8463465253503
12135,2020-08-29 02:30:02.833361,2.89533451559349
12136,2020-08-29 02:30:03.119081,2.89533451559349
12137,2020-08-29 02:30:03.438100,2.89533451559349
12138,2020-08-29 02:30:03.690656,2.89533451559349
12139,2020-08-29 02:30:03.966591,2.89533451559349
12140,2020-08-29 02:30:04.240448,2.89533451559349
12141,2020-08-29 02:30:04.546017,2.89533451559349
12142,2020-08-29 02:30:04.851829,2.89533451559349
12143,2020-08-29 02:30:05.153817,2.89533451559349
12144,2020-08-29 02:30:05.432971,2.94418842030998
12145,2020-08-29 02:30:05.752948,2.94418842030998
12146,2020-08-29 02:30:06.096902,2.94418842030998
12147,2020-08-29 02:30:06.400379,2.94418842030998
12148,2020-08-29 02:30:06.684056,2.94418842030998
12149,2020-08-29 02:30:06.964676,2.94418842030998
12150,2020-08-29 02:30:07.189713,2.94418842030998
12151,2020-08-29 02:30:07.439657,2.94418842030998
12152,2020-08-29 02:30:07.674788,2.94418842030998
12153,2020-08-29 02:30:08.026078,2.94418842030998
12154,2020-08-29 02:30:08.415949,2.9929087701868
12155,2020-08-29 02:30:08.774882,2.9929087701868
12156,2020-08-29 02:30:09.133046,2.9929087701868
12157,2020-08-29 02:30:09.455987,2.9929087701868
12158,2020-08-29 02:30:09.736502,2.9929087701868
12159,2020-08-29 02:30:10.098806,2.9929087701868
12160,2020-08-29 02:30:10.379873,2.9929087701868
12161,2020-08-29 02:30:10.649397,2.9929087701868
12162,2020-08-29 02:30:10.901597,3.04149609311469
12163,2020-08-29 02:30:11.221721,3.04149609311469
12164,2020-08-29 02:30:11.509454,3.04149609311469
12165,2020-08-29 02:30:11.840920,3.04149609311469
12166,2020-08-29 02:30:12.247421,3.04149609311469
12167,2020-08-29 02:30:12.503980,3.04149609311469
12168,2020-08-29 02:30:12.879821,3.04149609311469
12169,2020-08-29 02:30:13.121203,3.04149609311469
12170,2020-08-29 02:30:13.398103,3.04149609311469
12171,2020-08-29 02:30:13.750689,3.08240168029698
12172,2020-08-29 02:30:13.985738,3.08240168029698
12173,2020-08-29 02:30:14.324530,3.08240168029698
12174,2020-08-29 02:30:14.661865,3.08240168029698
12175,2020-08-29 02:30:14.927684,3.08240168029698
12176,2020-08-29 02:30:15.222675,3.08240168029698
12177,2020-08-29 02:30:15.541567,3.08240168029698
12178,2020-08-29 02:30:15.854058,3.08240168029698
12179,2020-08-29 02:30:16.170394,3.08240168029698
12180,2020-08-29 02:30:16.438816,3.08240168029698
12181,2020-08-29 02:30:16.768963,3.12319710754103
12182,2020-08-29 02:30:17.100687,3.12319710754103
12183,2020-08-29 02:30:17.416747,3.12319710754103
12184,2020-08-29 02:30:17.751890,3.12319710754103
12185,2020-08-29 02:30:18.098858,3.12319710754103
12186,2020-08-29 02:30:18.384379,3.12319710754103
12187,2020-08-29 02:30:18.709875,3.12319710754103
12188,2020-08-29 02:30:19.035878,3.16388282231063
12189,2020-08-29 02:30:19.368706,3.16388282231063
12190,2020-08-29 02:30:19.681814,3.16388282231063
12191,2020-08-29 02:30:20.094542,3.16388282231063
12192,2020-08-29 02:30:20.343876,3.16388282231063
12193,2020-08-29 02:30:20.577217,3.16388282231063
12194,2020-08-29 02:30:20.899983,3.16388282231063
12195,2020-08-29 02:30:21.242812,3.16388282231063
12196,2020-08-29 02:30:21.582246,3.2044592692569
12197,2020-08-29 02:30:21.934795,3.2044592692569
12198,2020-08-29 02:30:22.263585,3.2044592692569
12199,2020-08-29 02:30:22.564356,3.2044592692569
12200,2020-08-29 02:30:22.885484,3.2044592692569
12201,2020-08-29 02:30:23.215787,3.2044592692569
12202,2020-08-29 02:30:23.536887,3.2044592692569
12203,2020-08-29 02:30:23.817102,3.2044592692569
12204,2020-08-29 02:30:24.069603,3.24492689088707
12205,2020-08-29 02:30:24.440475,3.24492689088707
12206,2020-08-29 02:30:24.694857,3.24492689088707
12207,2020-08-29 02:30:25.021606,3.24492689088707
12208,2020-08-29 02:30:25.287002,3.24492689088707
12209,2020-08-29 02:30:25.652570,3.24492689088707
12210,2020-08-29 02:30:26.011910,3.24492689088707
12211,2020-08-29 02:30:26.372352,3.24492689088707
12212,2020-08-29 02:30:26.751788,3.24492689088707
12213,2020-08-29 02:30:26.987415,3.28528612754792
12214,2020-08-29 02:30:27.292353,3.28528612754792
12215,2020-08-29 02:30:27.540660,3.28528612754792
12216,2020-08-29 02:30:27.795764,3.28528612754792
12217,2020-08-29 02:30:28.156956,3.28528612754792
12218,2020-08-29 02:30:28.460652,3.28528612754792
12219,2020-08-29 02:30:28.737496,3.28528612754792
12220,2020-08-29 02:30:29.096741,3.28528612754792
12221,2020-08-29 02:30:29.372742,3.28528612754792
12222,2020-08-29 02:30:29.694241,3.32553741743264
12223,2020-08-29 02:30:30.012562,3.32553741743264
12224,2020-08-29 02:30:30.322632,3.32553741743264
12225,2020-08-29 02:30:30.615635,3.32553741743264
12226,2020-08-29 02:30:30.920714,3.32553741743264
12227,2020-08-29 02:30:31.250008,3.32553741743264
12228,2020-08-29 02:30:31.520723,3.32553741743264
12229,2020-08-29 02:30:31.799175,3.32553741743264
12230,2020-08-29 02:30:32.149439,3.32553741743264
12231,2020-08-29 02:30:32.436148,3.32553741743264
12232,2020-08-29 02:30:32.734369,3.36568119659307
12233,2020-08-29 02:30:33.011234,3.36568119659307
12234,2020-08-29 02:30:33.329034,3.36568119659307
12235,2020-08-29 02:30:33.588024,3.36568119659307
12236,2020-08-29 02:30:33.937975,3.36568119659307
12237,2020-08-29 02:30:34.205677,3.36568119659307
12238,2020-08-29 02:30:34.534104,3.36568119659307
12239,2020-08-29 02:30:34.769578,3.36568119659307
12240,2020-08-29 02:30:35.130408,3.36568119659307
12241,2020-08-29 02:30:35.387955,3.36568119659307
12242,2020-08-29 02:30:35.630109,3.40184768439234
12243,2020-08-29 02:30:35.867256,3.40184768439234
12244,2020-08-29 02:30:36.201312,3.40184768439234
12245,2020-08-29 02:30:36.551344,3.40184768439234
12246,2020-08-29 02:30:36.947866,3.40184768439234
12247,2020-08-29 02:30:37.271297,3.40184768439234
12248,2020-08-29 02:30:37.528087,3.40184768439234
12249,2020-08-29 02:30:37.801502,3.40184768439234
12250,2020-08-29 02:30:38.183822,3.40808322819882
12251,2020-08-29 02:30:38.544270,3.40808322819882
12252,2020-08-29 02:30:38.882818,3.40808322819882
12253,2020-08-29 02:30:39.157102,3.40808322819882
12254,2020-08-29 02:30:39.530369,3.40808322819882
12255,2020-08-29 02:30:39.775326,3.40808322819882
12256,2020-08-29 02:30:40.055213,3.40808322819882
12257,2020-08-29 02:30:40.390764,3.40808322819882
12258,2020-08-29 02:30:40.642930,3.40808322819882
12259,2020-08-29 02:30:40.953237,3.40808322819882
12260,2020-08-29 02:30:41.255088,3.47257549794259
12261,2020-08-29 02:30:41.546025,3.47257549794259
12262,2020-08-29 02:30:41.800491,3.47257549794259
12263,2020-08-29 02:30:42.098788,3.47257549794259
12264,2020-08-29 02:30:42.437101,3.47257549794259
12265,2020-08-29 02:30:42.736393,3.47257549794259
12266,2020-08-29 02:30:43.040352,3.47257549794259
12267,2020-08-29 02:30:43.365947,3.47257549794259
12268,2020-08-29 02:30:43.637320,3.47257549794259
12269,2020-08-29 02:30:43.920483,3.47257549794259
12270,2020-08-29 02:30:44.214154,3.53692961462639
12271,2020-08-29 02:30:44.515497,3.53692961462639
12272,2020-08-29 02:30:44.778829,3.53692961462639
12273,2020-08-29 02:30:45.011249,3.53692961462639
12274,2020-08-29 02:30:45.308258,3.53692961462639
12275,2020-08-29 02:30:45.626945,3.53692961462639
12276,2020-08-29 02:30:45.974483,3.53692961462639
12277,2020-08-29 02:30:46.314011,3.53692961462639
12278,2020-08-29 02:30:46.714911,3.60114587720351
12279,2020-08-29 02:30:46.998319,3.60114587720351
12280,2020-08-29 02:30:47.326656,3.60114587720351
12281,2020-08-29 02:30:47.657895,3.60114587720351
12282,2020-08-29 02:30:48.017989,3.60114587720351
12283,2020-08-29 02:30:48.262403,3.60114587720351
12284,2020-08-29 02:30:48.594471,3.60114587720351
12285,2020-08-29 02:30:48.890000,3.60114587720351
12286,2020-08-29 02:30:49.247706,3.60114587720351
12287,2020-08-29 02:30:49.617382,3.60114587720351
12288,2020-08-29 02:30:49.933080,3.66401054120017
12289,2020-08-29 02:30:50.200190,3.66401054120017
12290,2020-08-29 02:30:50.497231,3.66401054120017
12291,2020-08-29 02:30:50.796328,3.66401054120017
12292,2020-08-29 02:30:51.022755,3.66401054120017
12293,2020-08-29 02:30:51.260003,3.66401054120017
12294,2020-08-29 02:30:51.585551,3.66401054120017
12295,2020-08-29 02:30:51.947258,3.66401054120017
12296,2020-08-29 02:30:52.207112,3.66401054120017
12297,2020-08-29 02:30:52.473733,3.66401054120017
12298,2020-08-29 02:30:52.739466,3.66401054120017
12299,2020-08-29 02:30:53.014447,3.72674006957908
12300,2020-08-29 02:30:53.279817,3.72674006957908
12301,2020-08-29 02:30:53.622061,3.72674006957908
12302,2020-08-29 02:30:53.941499,3.72674006957908
12303,2020-08-29 02:30:54.287563,3.72674006957908
12304,2020-08-29 02:30:54.647731,3.72674006957908
12305,2020-08-29 02:30:54.973295,3.72674006957908
12306,2020-08-29 02:30:55.244258,3.72674006957908
12307,2020-08-29 02:30:55.579216,3.78933475535651
12308,2020-08-29 02:30:55.908895,3.78933475535651
12309,2020-08-29 02:30:56.135443,3.78933475535651
12310,2020-08-29 02:30:56.493789,3.78933475535651
12311,2020-08-29 02:30:56.799225,3.78933475535651
12312,2020-08-29 02:30:57.042097,3.78933475535651
12313,2020-08-29 02:30:57.405735,3.78933475535651
12314,2020-08-29 02:30:57.734466,3.78933475535651
12315,2020-08-29 02:30:58.089016,3.78933475535651
12316,2020-08-29 02:30:58.432083,3.85179489013072
12317,2020-08-29 02:30:58.725288,3.85179489013072
12318,2020-08-29 02:30:59.103550,3.85179489013072
12319,2020-08-29 02:30:59.380800,3.85179489013072
12320,2020-08-29 02:30:59.609218,3.85179489013072
12321,2020-08-29 02:30:59.909508,3.85179489013072
12322,2020-08-29 02:31:00.161824,3.85179489013072
12323,2020-08-29 02:31:00.401021,3.85179489013072
12324,2020-08-29 02:31:00.676526,3.85179489013072
12325,2020-08-29 02:31:01.013149,3.85179489013072
12326,2020-08-29 02:31:01.333817,3.90218122043065
12327,2020-08-29 02:31:01.596778,3.90218122043065
12328,2020-08-29 02:31:01.898948,3.90218122043065
12329,2020-08-29 02:31:02.208295,3.90218122043065
12330,2020-08-29 02:31:02.471934,3.90218122043065
12331,2020-08-29 02:31:02.793185,3.90218122043065
12332,2020-08-29 02:31:03.106589,3.90218122043065
12333,2020-08-29 02:31:03.392571,3.90218122043065
12334,2020-08-29 02:31:03.733840,3.90218122043065
12335,2020-08-29 02:31:03.988390,3.90218122043065
12336,2020-08-29 02:31:04.252726,3.95244928108768
12337,2020-08-29 02:31:04.549475,3.95244928108768
12338,2020-08-29 02:31:04.851422,3.95244928108768
12339,2020-08-29 02:31:05.137694,3.95244928108768
12340,2020-08-29 02:31:05.463556,3.95244928108768
12341,2020-08-29 02:31:05.698272,3.95244928108768
12342,2020-08-29 02:31:06.062346,3.95244928108768
12343,2020-08-29 02:31:06.308357,3.95244928108768
12344,2020-08-29 02:31:06.583471,3.95244928108768
12345,2020-08-29 02:31:06.866363,4.00259932343731
12346,2020-08-29 02:31:07.149758,4.00259932343731
12347,2020-08-29 02:31:07.501298,4.00259932343731
12348,2020-08-29 02:31:07.809788,4.00259932343731
12349,2020-08-29 02:31:08.058537,4.00259932343731
12350,2020-08-29 02:31:08.420298,4.00259932343731
12351,2020-08-29 02:31:08.654089,4.00259932343731
12352,2020-08-29 02:31:08.891543,4.00259932343731
12353,2020-08-29 02:31:09.212947,4.00259932343731
12354,2020-08-29 02:31:09.485652,4.00259932343731
12355,2020-08-29 02:31:09.714797,4.05263159791596
12356,2020-08-29 02:31:10.038155,4.05263159791596
12357,2020-08-29 02:31:10.277461,4.05263159791596
12358,2020-08-29 02:31:10.499958,4.05263159791596
12359,2020-08-29 02:31:10.818879,4.05263159791596
12360,2020-08-29 02:31:11.138529,4.05263159791596
12361,2020-08-29 02:31:11.428011,4.05263159791596
12362,2020-08-29 02:31:11.777334,4.05263159791596
12363,2020-08-29 02:31:12.069226,4.05263159791596
12364,2020-08-29 02:31:12.411587,4.1025463540732
12365,2020-08-29 02:31:12.727406,4.1025463540732
12366,2020-08-29 02:31:13.046269,4.1025463540732
12367,2020-08-29 02:31:13.319557,4.1025463540732
12368,2020-08-29 02:31:13.597921,4.1025463540732
12369,2020-08-29 02:31:13.912305,4.1025463540732
12370,2020-08-29 02:31:14.178976,4.1025463540732
12371,2020-08-29 02:31:14.427546,4.1025463540732
12372,2020-08-29 02:31:14.761547,4.15234384058364
12373,2020-08-29 02:31:15.104909,4.15234384058364
12374,2020-08-29 02:31:15.354997,4.15234384058364
12375,2020-08-29 02:31:15.655114,4.15234384058364
12376,2020-08-29 02:31:15.918717,4.15234384058364
12377,2020-08-29 02:31:16.253423,4.15234384058364
12378,2020-08-29 02:31:16.545766,4.15234384058364
12379,2020-08-29 02:31:16.799112,4.15234384058364
12380,2020-08-29 02:31:17.089718,4.15234384058364
12381,2020-08-29 02:31:17.495297,4.20202430525859
12382,2020-08-29 02:31:17.859390,4.20202430525859
12383,2020-08-29 02:31:18.190339,4.20202430525859
12384,2020-08-29 02:31:18.492172,4.20202430525859
12385,2020-08-29 02:31:18.851871,4.20202430525859
12386,2020-08-29 02:31:19.211203,4.20202430525859
12387,2020-08-29 02:31:19.450434,4.20202430525859
12388,2020-08-29 02:31:19.791419,4.20202430525859
12389,2020-08-29 02:31:20.114184,4.20202430525859
12390,2020-08-29 02:31:20.373897,4.25158799505733
12391,2020-08-29 02:31:20.671435,4.25158799505733
12392,2020-08-29 02:31:20.955322,4.25158799505733
12393,2020-08-29 02:31:21.208960,4.25158799505733
12394,2020-08-29 02:31:21.560498,4.25158799505733
12395,2020-08-29 02:31:21.876076,4.25158799505733
12396,2020-08-29 02:31:22.240266,4.25158799505733
12397,2020-08-29 02:31:22.596051,4.30677398288364
12398,2020-08-29 02:31:22.920844,4.30677398288364
12399,2020-08-29 02:31:23.298952,4.30677398288364
12400,2020-08-29 02:31:23.569176,4.30677398288364
12401,2020-08-29 02:31:23.836922,4.30677398288364
12402,2020-08-29 02:31:24.091774,4.30677398288364
12403,2020-08-29 02:31:24.389024,4.30677398288364
12404,2020-08-29 02:31:24.653335,4.30677398288364
12405,2020-08-29 02:31:24.956242,4.30677398288364
12406,2020-08-29 02:31:25.269633,4.36183321776826
12407,2020-08-29 02:31:25.598453,4.36183321776826
12408,2020-08-29 02:31:25.881802,4.36183321776826
12409,2020-08-29 02:31:26.178285,4.36183321776826
12410,2020-08-29 02:31:26.414508,4.36183321776826
12411,2020-08-29 02:31:26.743557,4.36183321776826
12412,2020-08-29 02:31:27.031577,4.36183321776826
12413,2020-08-29 02:31:27.368129,4.36183321776826
12414,2020-08-29 02:31:27.659751,4.36183321776826
12415,2020-08-29 02:31:27.981495,4.36183321776826
12416,2020-08-29 02:31:28.283531,4.4167659557353
12417,2020-08-29 02:31:28.537108,4.4167659557353
12418,2020-08-29 02:31:28.860701,4.4167659557353
12419,2020-08-29 02:31:29.218386,4.4167659557353
12420,2020-08-29 02:31:29.500735,4.4167659557353
12421,2020-08-29 02:31:29.864378,4.4167659557353
12422,2020-08-29 02:31:30.141814,4.4167659557353
12423,2020-08-29 02:31:30.437552,4.4167659557353
12424,2020-08-29 02:31:30.839235,4.47157245188498
12425,2020-08-29 02:31:31.166731,4.47157245188498
12426,2020-08-29 02:31:31.492866,4.47157245188498
12427,2020-08-29 02:31:31.737966,4.47157245188498
12428,2020-08-29 02:31:32.091574,4.47157245188498
12429,2020-08-29 02:31:32.375648,4.47157245188498
12430,2020-08-29 02:31:32.646244,4.47157245188498
12431,2020-08-29 02:31:32.973293,4.47157245188498
12432,2020-08-29 02:31:33.210218,4.47157245188498
12433,2020-08-29 02:31:33.517053,4.47157245188498
12434,2020-08-29 02:31:33.835188,4.52625296040753
12435,2020-08-29 02:31:34.130895,4.52625296040753
12436,2020-08-29 02:31:34.430506,4.52625296040753
12437,2020-08-29 02:31:34.737308,4.52625296040753
12438,2020-08-29 02:31:34.996065,4.52625296040753
12439,2020-08-29 02:31:35.407278,4.52625296040753
12440,2020-08-29 02:31:35.648718,4.52625296040753
12441,2020-08-29 02:31:35.908663,4.52625296040753
12442,2020-08-29 02:31:36.237482,4.52625296040753
12443,2020-08-29 02:31:36.570718,4.52625296040753
12444,2020-08-29 02:31:36.896611,4.52625296040753
12445,2020-08-29 02:31:37.246066,4.58080773459653
12446,2020-08-29 02:31:37.486327,4.58080773459653
12447,2020-08-29 02:31:37.764862,4.58080773459653
12448,2020-08-29 02:31:38.033585,4.58080773459653
12449,2020-08-29 02:31:38.301348,4.58080773459653
12450,2020-08-29 02:31:38.605791,4.58080773459653
12451,2020-08-29 02:31:38.882774,4.58080773459653
12452,2020-08-29 02:31:39.268025,4.635237026862
12453,2020-08-29 02:31:39.528842,4.635237026862
12454,2020-08-29 02:31:39.830598,4.635237026862
12455,2020-08-29 02:31:40.092248,4.635237026862
12456,2020-08-29 02:31:40.338112,4.635237026862
12457,2020-08-29 02:31:40.591841,4.635237026862
12458,2020-08-29 02:31:40.862013,4.635237026862
12459,2020-08-29 02:31:41.241455,4.635237026862
12460,2020-08-29 02:31:41.515361,4.635237026862
12461,2020-08-29 02:31:41.754511,4.635237026862
12462,2020-08-29 02:31:42.076115,4.635237026862
12463,2020-08-29 02:31:42.366329,4.69013415893563
12464,2020-08-29 02:31:42.701252,4.69013415893563
12465,2020-08-29 02:31:42.994279,4.69013415893563
12466,2020-08-29 02:31:43.273425,4.69013415893563
12467,2020-08-29 02:31:43.589455,4.69013415893563
12468,2020-08-29 02:31:43.909753,4.69013415893563
12469,2020-08-29 02:31:44.190967,4.69013415893563
12470,2020-08-29 02:31:44.406650,4.69013415893563
12471,2020-08-29 02:31:44.661979,4.69013415893563
12472,2020-08-29 02:31:44.947022,4.74491545735249
12473,2020-08-29 02:31:45.288604,4.74491545735249
12474,2020-08-29 02:31:45.545899,4.74491545735249
12475,2020-08-29 02:31:45.780628,4.74491545735249
12476,2020-08-29 02:31:46.077856,4.74491545735249
12477,2020-08-29 02:31:46.333893,4.74491545735249
12478,2020-08-29 02:31:46.662771,4.74491545735249
12479,2020-08-29 02:31:46.974154,4.74491545735249
12480,2020-08-29 02:31:47.248954,4.74491545735249
12481,2020-08-29 02:31:47.593527,4.79958121024967
12482,2020-08-29 02:31:47.933694,4.79958121024967
12483,2020-08-29 02:31:48.276070,4.79958121024967
12484,2020-08-29 02:31:48.573455,4.79958121024967
12485,2020-08-29 02:31:48.868558,4.79958121024967
12486,2020-08-29 02:31:49.103756,4.79958121024967
12487,2020-08-29 02:31:49.384733,4.79958121024967
12488,2020-08-29 02:31:49.771107,4.79958121024967
12489,2020-08-29 02:31:50.042170,4.79958121024967
12490,2020-08-29 02:31:50.363018,4.85413170438095
12491,2020-08-29 02:31:50.595844,4.85413170438095
12492,2020-08-29 02:31:50.934344,4.85413170438095
12493,2020-08-29 02:31:51.185043,4.85413170438095
12494,2020-08-29 02:31:51.499216,4.85413170438095
12495,2020-08-29 02:31:51.817634,4.85413170438095
12496,2020-08-29 02:31:52.124443,4.85413170438095
12497,2020-08-29 02:31:52.509601,4.85413170438095
12498,2020-08-29 02:31:52.799116,4.85413170438095
12499,2020-08-29 02:31:53.086505,4.90856722535017
12500,2020-08-29 02:31:53.348099,4.90856722535017
12501,2020-08-29 02:31:53.636164,4.90856722535017
12502,2020-08-29 02:31:53.859775,4.90856722535017
12503,2020-08-29 02:31:54.118775,4.90856722535017
12504,2020-08-29 02:31:54.381125,4.90856722535017
12505,2020-08-29 02:31:54.695079,4.90856722535017
12506,2020-08-29 02:31:55.055374,4.90856722535017
12507,2020-08-29 02:31:55.387508,4.90856722535017
12508,2020-08-29 02:31:55.649529,4.90856722535017
12509,2020-08-29 02:31:55.963783,4.98459210212116
12510,2020-08-29 02:31:56.322510,4.98459210212116
12511,2020-08-29 02:31:56.663757,4.98459210212116
12512,2020-08-29 02:31:56.910526,4.98459210212116
12513,2020-08-29 02:31:57.205065,4.98459210212116
12514,2020-08-29 02:31:57.480767,4.98459210212116
12515,2020-08-29 02:31:57.801341,4.98459210212116
12516,2020-08-29 02:31:58.075208,4.98459210212116
12517,2020-08-29 02:31:58.407899,4.8773478546604
12518,2020-08-29 02:31:58.686562,4.8773478546604
12519,2020-08-29 02:31:58.978941,4.8773478546604
12520,2020-08-29 02:31:59.180955,4.8773478546604
12521,2020-08-29 02:31:59.476959,4.8773478546604
12522,2020-08-29 02:31:59.788291,4.8773478546604
12523,2020-08-29 02:32:00.148688,4.8773478546604
12524,2020-08-29 02:32:00.436532,4.8773478546604
12525,2020-08-29 02:32:00.745362,4.8773478546604
12526,2020-08-29 02:32:01.134117,4.8773478546604
12527,2020-08-29 02:32:01.478589,4.77044510832593
12528,2020-08-29 02:32:01.853025,4.77044510832593
12529,2020-08-29 02:32:02.170472,4.77044510832593
12530,2020-08-29 02:32:02.418962,4.77044510832593
12531,2020-08-29 02:32:02.652107,4.77044510832593
12532,2020-08-29 02:32:02.976690,4.77044510832593
12533,2020-08-29 02:32:03.306069,4.77044510832593
12534,2020-08-29 02:32:03.581276,4.77044510832593
12535,2020-08-29 02:32:03.894475,4.77044510832593
12536,2020-08-29 02:32:04.178269,4.77044510832593
12537,2020-08-29 02:32:04.470875,4.77044510832593
12538,2020-08-29 02:32:04.746715,4.66387977066118
12539,2020-08-29 02:32:05.041875,4.66387977066118
12540,2020-08-29 02:32:05.399801,4.66387977066118
12541,2020-08-29 02:32:05.698361,4.66387977066118
12542,2020-08-29 02:32:06.060204,4.66387977066118
12543,2020-08-29 02:32:06.309463,4.66387977066118
12544,2020-08-29 02:32:06.653666,4.66387977066118
12545,2020-08-29 02:32:07.008618,4.66387977066118
12546,2020-08-29 02:32:07.242919,4.66387977066118
12547,2020-08-29 02:32:07.520774,4.55764788011375
12548,2020-08-29 02:32:07.889814,4.55764788011375
12549,2020-08-29 02:32:08.210869,4.55764788011375
12550,2020-08-29 02:32:08.569867,4.55764788011375
12551,2020-08-29 02:32:08.868027,4.55764788011375
12552,2020-08-29 02:32:09.178985,4.55764788011375
12553,2020-08-29 02:32:09.490905,4.55764788011375
12554,2020-08-29 02:32:09.919276,4.55764788011375
12555,2020-08-29 02:32:10.225069,4.55764788011375
12556,2020-08-29 02:32:10.463421,4.45174559742954
12557,2020-08-29 02:32:10.714753,4.45174559742954
12558,2020-08-29 02:32:11.029897,4.45174559742954
12559,2020-08-29 02:32:11.352970,4.45174559742954
12560,2020-08-29 02:32:11.613875,4.45174559742954
12561,2020-08-29 02:32:11.878027,4.45174559742954
12562,2020-08-29 02:32:12.219984,4.45174559742954
12563,2020-08-29 02:32:12.524472,4.45174559742954
12564,2020-08-29 02:32:12.793123,4.45174559742954
12565,2020-08-29 02:32:13.121350,4.45174559742954
12566,2020-08-29 02:32:13.460599,4.34616919805917
12567,2020-08-29 02:32:13.770671,4.34616919805917
12568,2020-08-29 02:32:14.020801,4.34616919805917
12569,2020-08-29 02:32:14.321914,4.34616919805917
12570,2020-08-29 02:32:14.577703,4.34616919805917
12571,2020-08-29 02:32:14.947116,4.34616919805917
12572,2020-08-29 02:32:15.251570,4.34616919805917
12573,2020-08-29 02:32:15.556629,4.34616919805917
12574,2020-08-29 02:32:15.869605,4.34616919805917
12575,2020-08-29 02:32:16.129203,4.24091506540489
12576,2020-08-29 02:32:16.473426,4.24091506540489
12577,2020-08-29 02:32:16.791418,4.24091506540489
12578,2020-08-29 02:32:17.133479,4.24091506540489
12579,2020-08-29 02:32:17.409484,4.24091506540489
12580,2020-08-29 02:32:17.659983,4.24091506540489
12581,2020-08-29 02:32:17.997076,4.24091506540489
12582,2020-08-29 02:32:18.305092,4.24091506540489
12583,2020-08-29 02:32:18.535943,4.24091506540489
12584,2020-08-29 02:32:18.804866,4.24091506540489
12585,2020-08-29 02:32:19.117635,4.13597968477445
12586,2020-08-29 02:32:19.408457,4.13597968477445
12587,2020-08-29 02:32:19.725163,4.13597968477445
12588,2020-08-29 02:32:20.009318,4.13597968477445
12589,2020-08-29 02:32:20.268529,4.13597968477445
12590,2020-08-29 02:32:20.543591,4.13597968477445
12591,2020-08-29 02:32:20.837492,4.13597968477445
12592,2020-08-29 02:32:21.084065,4.13597968477445
12593,2020-08-29 02:32:21.337457,4.13597968477445
12594,2020-08-29 02:32:21.589805,4.13597968477445
12595,2020-08-29 02:32:21.861592,4.03135963793639
12596,2020-08-29 02:32:22.224426,4.03135963793639
12597,2020-08-29 02:32:22.501996,4.03135963793639
12598,2020-08-29 02:32:22.772909,4.03135963793639
12599,2020-08-29 02:32:22.987446,4.03135963793639
12600,2020-08-29 02:32:23.317571,4.03135963793639
12601,2020-08-29 02:32:23.620080,4.03135963793639
12602,2020-08-29 02:32:24.000639,4.03135963793639
12603,2020-08-29 02:32:24.304834,4.03135963793639
12604,2020-08-29 02:32:24.599984,3.92705159819171
12605,2020-08-29 02:32:24.918056,3.92705159819171
12606,2020-08-29 02:32:25.155711,3.92705159819171
12607,2020-08-29 02:32:25.539316,3.92705159819171
12608,2020-08-29 02:32:25.802190,3.92705159819171
12609,2020-08-29 02:32:26.154434,3.92705159819171
12610,2020-08-29 02:32:26.513538,3.92705159819171
12611,2020-08-29 02:32:26.822297,3.92705159819171
12612,2020-08-29 02:32:27.150882,3.92705159819171
12613,2020-08-29 02:32:27.446785,3.82305232589319
12614,2020-08-29 02:32:27.707164,3.82305232589319
12615,2020-08-29 02:32:28.022828,3.82305232589319
12616,2020-08-29 02:32:28.396887,3.82305232589319
12617,2020-08-29 02:32:28.670076,3.82305232589319
12618,2020-08-29 02:32:28.949880,3.82305232589319
12619,2020-08-29 02:32:29.294284,3.82305232589319
12620,2020-08-29 02:32:29.553745,3.82305232589319
12621,2020-08-29 02:32:29.827313,3.82305232589319
12622,2020-08-29 02:32:30.177121,3.7381368217071
12623,2020-08-29 02:32:30.489261,3.7381368217071
12624,2020-08-29 02:32:30.769783,3.7381368217071
12625,2020-08-29 02:32:31.028826,3.7381368217071
12626,2020-08-29 02:32:31.318960,3.7381368217071
12627,2020-08-29 02:32:31.545054,3.7381368217071
12628,2020-08-29 02:32:31.914060,3.7381368217071
12629,2020-08-29 02:32:32.137854,3.7381368217071
12630,2020-08-29 02:32:32.383384,3.7381368217071
12631,2020-08-29 02:32:32.679750,3.6534956961995
12632,2020-08-29 02:32:33.003929,3.6534956961995
12633,2020-08-29 02:32:33.273227,3.6534956961995
12634,2020-08-29 02:32:33.565236,3.6534956961995
12635,2020-08-29 02:32:33.891707,3.6534956961995
12636,2020-08-29 02:32:34.237112,3.6534956961995
12637,2020-08-29 02:32:34.548276,3.6534956961995
12638,2020-08-29 02:32:34.783181,3.6534956961995
12639,2020-08-29 02:32:35.028614,3.6534956961995
12640,2020-08-29 02:32:35.280806,3.56912583322659
12641,2020-08-29 02:32:35.611464,3.56912583322659
12642,2020-08-29 02:32:35.866634,3.56912583322659
12643,2020-08-29 02:32:36.172040,3.56912583322659
12644,2020-08-29 02:32:36.404674,3.56912583322659
12645,2020-08-29 02:32:36.621233,3.56912583322659
12646,2020-08-29 02:32:36.889724,3.56912583322659
12647,2020-08-29 02:32:37.188137,3.56912583322659
12648,2020-08-29 02:32:37.452306,3.56912583322659
12649,2020-08-29 02:32:37.786420,3.56912583322659
12650,2020-08-29 02:32:38.091780,3.56912583322659
12651,2020-08-29 02:32:38.402318,3.4850241934014
12652,2020-08-29 02:32:38.733615,3.4850241934014
12653,2020-08-29 02:32:38.970850,3.4850241934014
12654,2020-08-29 02:32:39.290414,3.4850241934014
12655,2020-08-29 02:32:39.651311,3.4850241934014
12656,2020-08-29 02:32:39.921136,3.4850241934014
12657,2020-08-29 02:32:40.274674,3.4850241934014
12658,2020-08-29 02:32:40.521183,3.4850241934014
12659,2020-08-29 02:32:40.878934,3.4850241934014
12660,2020-08-29 02:32:41.111920,3.40118781078422
12661,2020-08-29 02:32:41.369601,3.40118781078422
12662,2020-08-29 02:32:41.683938,3.40118781078422
12663,2020-08-29 02:32:42.055504,3.40118781078422
12664,2020-08-29 02:32:42.372681,3.40118781078422
12665,2020-08-29 02:32:42.685952,3.40118781078422
12666,2020-08-29 02:32:42.994363,3.40118781078422
12667,2020-08-29 02:32:43.316607,3.40118781078422
12668,2020-08-29 02:32:43.617053,3.31761378980734
12669,2020-08-29 02:32:43.942480,3.31761378980734
12670,2020-08-29 02:32:44.320548,3.31761378980734
12671,2020-08-29 02:32:44.687424,3.31761378980734
12672,2020-08-29 02:32:44.959987,3.31761378980734
12673,2020-08-29 02:32:45.198897,3.31761378980734
12674,2020-08-29 02:32:45.489325,3.31761378980734
12675,2020-08-29 02:32:45.804914,3.31761378980734
12676,2020-08-29 02:32:46.045070,3.31761378980734
12677,2020-08-29 02:32:46.407462,3.2342993024108
12678,2020-08-29 02:32:46.764351,3.2342993024108
12679,2020-08-29 02:32:47.156191,3.2342993024108
12680,2020-08-29 02:32:47.547710,3.2342993024108
12681,2020-08-29 02:32:47.815829,3.2342993024108
12682,2020-08-29 02:32:48.099543,3.2342993024108
12683,2020-08-29 02:32:48.369812,3.2342993024108
12684,2020-08-29 02:32:48.668769,3.2342993024108
12685,2020-08-29 02:32:48.958565,3.2342993024108
12686,2020-08-29 02:32:49.315504,3.15124158536966
12687,2020-08-29 02:32:49.580674,3.15124158536966
12688,2020-08-29 02:32:49.898508,3.15124158536966
12689,2020-08-29 02:32:50.195035,3.15124158536966
12690,2020-08-29 02:32:50.480822,3.15124158536966
12691,2020-08-29 02:32:50.773148,3.15124158536966
12692,2020-08-29 02:32:51.092479,3.15124158536966
12693,2020-08-29 02:32:51.439763,3.15124158536966
12694,2020-08-29 02:32:51.714466,3.06843793779481
12695,2020-08-29 02:32:52.035178,3.06843793779481
12696,2020-08-29 02:32:52.339096,3.06843793779481
12697,2020-08-29 02:32:52.704635,3.06843793779481
12698,2020-08-29 02:32:53.026706,3.06843793779481
12699,2020-08-29 02:32:53.363890,3.06843793779481
12700,2020-08-29 02:32:53.682790,3.06843793779481
12701,2020-08-29 02:32:54.020724,3.06843793779481
12702,2020-08-29 02:32:54.268785,3.06843793779481
12703,2020-08-29 02:32:54.578684,2.98588571879246
12704,2020-08-29 02:32:54.945126,2.98588571879246
12705,2020-08-29 02:32:55.239867,2.98588571879246
12706,2020-08-29 02:32:55.557282,2.98588571879246
12707,2020-08-29 02:32:55.891090,2.98588571879246
12708,2020-08-29 02:32:56.217646,2.98588571879246
12709,2020-08-29 02:32:56.464233,2.98588571879246
12710,2020-08-29 02:32:56.776363,2.98588571879246
12711,2020-08-29 02:32:57.024577,2.98588571879246
12712,2020-08-29 02:32:57.304411,2.90358234526835
12713,2020-08-29 02:32:57.575414,2.90358234526835
12714,2020-08-29 02:32:57.908654,2.90358234526835
12715,2020-08-29 02:32:58.176517,2.90358234526835
12716,2020-08-29 02:32:58.427393,2.90358234526835
12717,2020-08-29 02:32:58.686461,2.90358234526835
12718,2020-08-29 02:32:59.006620,2.90358234526835
12719,2020-08-29 02:32:59.349767,2.90358234526835
12720,2020-08-29 02:32:59.676316,2.90358234526835
12721,2020-08-29 02:32:59.968371,2.82152528986492
12722,2020-08-29 02:33:00.276015,2.82152528986492
12723,2020-08-29 02:33:00.511728,2.82152528986492
12724,2020-08-29 02:33:00.753332,2.82152528986492
12725,2020-08-29 02:33:01.044113,2.82152528986492
12726,2020-08-29 02:33:01.365084,2.82152528986492
