iteration,timestamp,T7
12727,2020-08-29 02:33:01.680024,2.82152528986492
12728,2020-08-29 02:33:01.985469,2.82152528986492
12729,2020-08-29 02:33:02.258913,2.82152528986492
12730,2020-08-29 02:33:02.593392,2.69762037167482
12731,2020-08-29 02:33:02.929387,2.69762037167482
12732,2020-08-29 02:33:03.159207,2.69762037167482
12733,2020-08-29 02:33:03.466882,2.69762037167482
12734,2020-08-29 02:33:03.724949,2.69762037167482
12735,2020-08-29 02:33:04.064711,2.69762037167482
12736,2020-08-29 02:33:04.397455,2.69762037167482
12737,2020-08-29 02:33:04.680745,2.69762037167482
12738,2020-08-29 02:33:04.987954,2.69762037167482
12739,2020-08-29 02:33:05.357120,2.57402786293686
12740,2020-08-29 02:33:05.673398,2.57402786293686
12741,2020-08-29 02:33:06.016264,2.57402786293686
12742,2020-08-29 02:33:06.330618,2.57402786293686
12743,2020-08-29 02:33:06.685688,2.57402786293686
12744,2020-08-29 02:33:06.908060,2.57402786293686
12745,2020-08-29 02:33:07.198115,2.57402786293686
12746,2020-08-29 02:33:07.491490,2.45074549599593
12747,2020-08-29 02:33:07.800808,2.45074549599593
12748,2020-08-29 02:33:08.075609,2.45074549599593
12749,2020-08-29 02:33:08.387619,2.45074549599593
12750,2020-08-29 02:33:08.670717,2.45074549599593
12751,2020-08-29 02:33:08.954788,2.45074549599593
12752,2020-08-29 02:33:09.242715,2.45074549599593
12753,2020-08-29 02:33:09.556829,2.45074549599593
12754,2020-08-29 02:33:09.887994,2.32777105935692
12755,2020-08-29 02:33:10.214215,2.32777105935692
12756,2020-08-29 02:33:10.539022,2.32777105935692
12757,2020-08-29 02:33:10.888729,2.32777105935692
12758,2020-08-29 02:33:11.228229,2.32777105935692
12759,2020-08-29 02:33:11.546391,2.32777105935692
12760,2020-08-29 02:33:11.816626,2.32777105935692
12761,2020-08-29 02:33:12.112551,2.32777105935692
12762,2020-08-29 02:33:12.471225,2.20510239670946
12763,2020-08-29 02:33:12.830152,2.20510239670946
12764,2020-08-29 02:33:13.185962,2.20510239670946
12765,2020-08-29 02:33:13.509687,2.20510239670946
12766,2020-08-29 02:33:13.824235,2.20510239670946
12767,2020-08-29 02:33:14.158949,2.20510239670946
12768,2020-08-29 02:33:14.503602,2.2417401404487
12769,2020-08-29 02:33:14.824874,2.2417401404487
12770,2020-08-29 02:33:15.140168,2.2417401404487
12771,2020-08-29 02:33:15.476075,2.2417401404487
12772,2020-08-29 02:33:15.817116,2.2417401404487
12773,2020-08-29 02:33:16.073553,2.2417401404487
12774,2020-08-29 02:33:16.418114,2.2417401404487
12775,2020-08-29 02:33:16.730934,2.2417401404487
12776,2020-08-29 02:33:17.049164,2.2417401404487
12777,2020-08-29 02:33:17.385119,2.27829140774483
12778,2020-08-29 02:33:17.744317,2.27829140774483
12779,2020-08-29 02:33:18.034830,2.27829140774483
12780,2020-08-29 02:33:18.302492,2.27829140774483
12781,2020-08-29 02:33:18.605206,2.27829140774483
12782,2020-08-29 02:33:18.877049,2.27829140774483
12783,2020-08-29 02:33:19.115459,2.27829140774483
12784,2020-08-29 02:33:19.440811,2.27829140774483
12785,2020-08-29 02:33:19.739535,2.27829140774483
12786,2020-08-29 02:33:20.081859,2.27829140774483
12787,2020-08-29 02:33:20.314660,2.31475664174305
12788,2020-08-29 02:33:20.567415,2.31475664174305
12789,2020-08-29 02:33:20.806758,2.31475664174305
12790,2020-08-29 02:33:21.138416,2.31475664174305
12791,2020-08-29 02:33:21.498785,2.31475664174305
12792,2020-08-29 02:33:21.812394,2.31475664174305
12793,2020-08-29 02:33:22.137578,2.31475664174305
12794,2020-08-29 02:33:22.479193,2.31475664174305
12795,2020-08-29 02:33:22.724816,2.31475664174305
12796,2020-08-29 02:33:23.022809,2.31475664174305
12797,2020-08-29 02:33:23.318997,2.35111866248026
12798,2020-08-29 02:33:23.557438,2.35111866248026
12799,2020-08-29 02:33:23.865993,2.35111866248026
12800,2020-08-29 02:33:24.204572,2.35111866248026
12801,2020-08-29 02:33:24.574606,2.35111866248026
12802,2020-08-29 02:33:24.921524,2.35111866248026
12803,2020-08-29 02:33:25.177785,2.35111866248026
12804,2020-08-29 02:33:25.538015,2.35111866248026
12805,2020-08-29 02:33:25.886304,2.38739323885737
12806,2020-08-29 02:33:26.266743,2.38739323885737
12807,2020-08-29 02:33:26.638881,2.38739323885737
12808,2020-08-29 02:33:27.086522,2.38739323885737
12809,2020-08-29 02:33:27.359369,2.38739323885737
12810,2020-08-29 02:33:27.656173,2.38739323885737
12811,2020-08-29 02:33:28.040979,2.38739323885737
12812,2020-08-29 02:33:28.389621,2.38739323885737
12813,2020-08-29 02:33:28.665201,2.38739323885737
12814,2020-08-29 02:33:29.000579,2.42358073807945
12815,2020-08-29 02:33:29.326856,2.42358073807945
12816,2020-08-29 02:33:29.607193,2.42358073807945
12817,2020-08-29 02:33:29.963078,2.42358073807945
12818,2020-08-29 02:33:30.278383,2.42358073807945
12819,2020-08-29 02:33:30.584376,2.42358073807945
12820,2020-08-29 02:33:30.939350,2.42358073807945
12821,2020-08-29 02:33:31.170076,2.42358073807945
12822,2020-08-29 02:33:31.433646,2.42358073807945
12823,2020-08-29 02:33:31.803363,2.42358073807945
12824,2020-08-29 02:33:32.097913,2.42358073807945
12825,2020-08-29 02:33:32.373624,2.45968152527369
12826,2020-08-29 02:33:32.713733,2.45968152527369
12827,2020-08-29 02:33:33.041089,2.45968152527369
12828,2020-08-29 02:33:33.302892,2.45968152527369
12829,2020-08-29 02:33:33.598016,2.45968152527369
12830,2020-08-29 02:33:33.865369,2.45968152527369
12831,2020-08-29 02:33:34.172587,2.45968152527369
12832,2020-08-29 02:33:34.389110,2.45968152527369
12833,2020-08-29 02:33:34.709660,2.45968152527369
12834,2020-08-29 02:33:35.146434,2.45968152527369
12835,2020-08-29 02:33:35.506933,2.51694669801073
12836,2020-08-29 02:33:35.820933,2.51694669801073
12837,2020-08-29 02:33:36.173807,2.51694669801073
12838,2020-08-29 02:33:36.511729,2.51694669801073
12839,2020-08-29 02:33:36.780047,2.51694669801073
12840,2020-08-29 02:33:37.144439,2.51694669801073
12841,2020-08-29 02:33:37.470710,2.51694669801073
12842,2020-08-29 02:33:37.766592,2.51694669801073
12843,2020-08-29 02:33:38.073907,2.51694669801073
12844,2020-08-29 02:33:38.393770,2.51694669801073
12845,2020-08-29 02:33:38.738082,2.57407285629705
12846,2020-08-29 02:33:39.080796,2.57407285629705
12847,2020-08-29 02:33:39.332437,2.57407285629705
12848,2020-08-29 02:33:39.637031,2.57407285629705
12849,2020-08-29 02:33:39.856455,2.57407285629705
12850,2020-08-29 02:33:40.144722,2.57407285629705
12851,2020-08-29 02:33:40.473578,2.57407285629705
12852,2020-08-29 02:33:40.815013,2.57407285629705
12853,2020-08-29 02:33:41.072126,2.57407285629705
12854,2020-08-29 02:33:41.311589,2.57407285629705
12855,2020-08-29 02:33:41.677701,2.63106057072572
12856,2020-08-29 02:33:42.009953,2.63106057072572
12857,2020-08-29 02:33:42.427950,2.63106057072572
12858,2020-08-29 02:33:42.748394,2.63106057072572
12859,2020-08-29 02:33:43.050648,2.63106057072572
12860,2020-08-29 02:33:43.316273,2.63106057072572
12861,2020-08-29 02:33:43.608492,2.63106057072572
12862,2020-08-29 02:33:43.845998,2.68791040810351
12863,2020-08-29 02:33:44.216158,2.68791040810351
12864,2020-08-29 02:33:44.559244,2.68791040810351
12865,2020-08-29 02:33:44.918770,2.68791040810351
12866,2020-08-29 02:33:45.258967,2.68791040810351
12867,2020-08-29 02:33:45.540768,2.68791040810351
12868,2020-08-29 02:33:45.810161,2.68791040810351
12869,2020-08-29 02:33:46.123603,2.68791040810351
12870,2020-08-29 02:33:46.383221,2.74462293150739
12871,2020-08-29 02:33:46.709805,2.74462293150739
12872,2020-08-29 02:33:47.046022,2.74462293150739
12873,2020-08-29 02:33:47.408166,2.74462293150739
12874,2020-08-29 02:33:47.752229,2.74462293150739
12875,2020-08-29 02:33:48.093512,2.74462293150739
12876,2020-08-29 02:33:48.420256,2.74462293150739
12877,2020-08-29 02:33:48.663021,2.74462293150739
12878,2020-08-29 02:33:48.955229,2.74462293150739
12879,2020-08-29 02:33:49.262123,2.74462293150739
12880,2020-08-29 02:33:49.628847,2.77875697870273
12881,2020-08-29 02:33:49.922619,2.77875697870273
12882,2020-08-29 02:33:50.186909,2.77875697870273
12883,2020-08-29 02:33:50.436663,2.77875697870273
12884,2020-08-29 02:33:50.805150,2.77875697870273
12885,2020-08-29 02:33:51.132674,2.77875697870273
12886,2020-08-29 02:33:51.516786,2.77875697870273
12887,2020-08-29 02:33:51.774083,2.77875697870273
12888,2020-08-29 02:33:52.167436,2.80309483934052
12889,2020-08-29 02:33:52.501958,2.80309483934052
12890,2020-08-29 02:33:52.868259,2.80309483934052
12891,2020-08-29 02:33:53.204709,2.80309483934052
12892,2020-08-29 02:33:53.480837,2.80309483934052
12893,2020-08-29 02:33:53.809390,2.80309483934052
12894,2020-08-29 02:33:54.122558,2.80309483934052
12895,2020-08-29 02:33:54.386217,2.80309483934052
12896,2020-08-29 02:33:54.761706,2.80309483934052
12897,2020-08-29 02:33:55.047464,2.80309483934052
12898,2020-08-29 02:33:55.360379,2.80309483934052
12899,2020-08-29 02:33:55.659772,2.80309483934052
12900,2020-08-29 02:33:55.963139,2.80309483934052
12901,2020-08-29 02:33:56.234348,2.80309483934052
12902,2020-08-29 02:33:56.491475,2.80309483934052
12903,2020-08-29 02:33:56.812249,2.80309483934052
12904,2020-08-29 02:33:57.159702,2.80309483934052
12905,2020-08-29 02:33:57.422591,2.80309483934052
12906,2020-08-29 02:33:57.736143,2.80309483934052
12907,2020-08-29 02:33:58.087786,2.80309483934052
12908,2020-08-29 02:33:58.289905,2.86439422119788
12909,2020-08-29 02:33:58.659076,2.86439422119788
12910,2020-08-29 02:33:59.098199,2.86439422119788
12911,2020-08-29 02:33:59.372860,2.86439422119788
12912,2020-08-29 02:33:59.704063,2.86439422119788
12913,2020-08-29 02:34:00.034191,2.86439422119788
12914,2020-08-29 02:34:00.352779,2.86439422119788
12915,2020-08-29 02:34:00.681292,2.92859268029066
12916,2020-08-29 02:34:00.996465,2.92859268029066
12917,2020-08-29 02:34:01.291707,2.92859268029066
12918,2020-08-29 02:34:01.544027,2.92859268029066
12919,2020-08-29 02:34:01.788737,2.92859268029066
12920,2020-08-29 02:34:02.040748,2.92859268029066
12921,2020-08-29 02:34:02.336671,2.92859268029066
12922,2020-08-29 02:34:02.700604,2.92859268029066
12923,2020-08-29 02:34:03.018700,2.92859268029066
12924,2020-08-29 02:34:03.341329,2.92859268029066
12925,2020-08-29 02:34:03.655530,2.99264841002601
12926,2020-08-29 02:34:04.032589,2.99264841002601
12927,2020-08-29 02:34:04.344840,2.99264841002601
12928,2020-08-29 02:34:04.633808,2.99264841002601
12929,2020-08-29 02:34:04.933922,2.99264841002601
12930,2020-08-29 02:34:05.206994,2.99264841002601
12931,2020-08-29 02:34:05.496060,2.99264841002601
12932,2020-08-29 02:34:05.768189,2.99264841002601
12933,2020-08-29 02:34:06.116888,3.05656196721492
12934,2020-08-29 02:34:06.417048,3.05656196721492
12935,2020-08-29 02:34:06.772698,3.05656196721492
12936,2020-08-29 02:34:07.135716,3.05656196721492
12937,2020-08-29 02:34:07.384188,3.05656196721492
12938,2020-08-29 02:34:07.710173,3.05656196721492
12939,2020-08-29 02:34:07.981773,3.05656196721492
12940,2020-08-29 02:34:08.268681,3.05656196721492
12941,2020-08-29 02:34:08.617287,3.05656196721492
12942,2020-08-29 02:34:08.944371,3.12033390489599
12943,2020-08-29 02:34:09.220988,3.12033390489599
12944,2020-08-29 02:34:09.534843,3.12033390489599
12945,2020-08-29 02:34:09.862103,3.12033390489599
12946,2020-08-29 02:34:10.188378,3.12033390489599
12947,2020-08-29 02:34:10.414854,3.12033390489599
12948,2020-08-29 02:34:10.666091,3.12033390489599
12949,2020-08-29 02:34:10.974993,3.12033390489599
12950,2020-08-29 02:34:11.335086,3.12033390489599
12951,2020-08-29 02:34:11.581447,3.12033390489599
12952,2020-08-29 02:34:11.891840,3.18396477239327
12953,2020-08-29 02:34:12.150700,3.18396477239327
12954,2020-08-29 02:34:12.409688,3.18396477239327
12955,2020-08-29 02:34:12.710285,3.18396477239327
12956,2020-08-29 02:34:13.076447,3.18396477239327
12957,2020-08-29 02:34:13.421280,3.18396477239327
12958,2020-08-29 02:34:13.684108,3.18396477239327
12959,2020-08-29 02:34:14.041508,3.18396477239327
12960,2020-08-29 02:34:14.273932,3.26842422042947
12961,2020-08-29 02:34:14.597167,3.26842422042947
12962,2020-08-29 02:34:14.918327,3.26842422042947
12963,2020-08-29 02:34:15.231689,3.26842422042947
12964,2020-08-29 02:34:15.478268,3.26842422042947
12965,2020-08-29 02:34:15.815545,3.26842422042947
12966,2020-08-29 02:34:16.077440,3.26842422042947
12967,2020-08-29 02:34:16.389520,3.26842422042947
12968,2020-08-29 02:34:16.795320,3.35269743264813
12969,2020-08-29 02:34:17.137560,3.35269743264813
12970,2020-08-29 02:34:17.407926,3.35269743264813
12971,2020-08-29 02:34:17.710296,3.35269743264813
12972,2020-08-29 02:34:18.028879,3.35269743264813
12973,2020-08-29 02:34:18.339960,3.35269743264813
12974,2020-08-29 02:34:18.669855,3.35269743264813
12975,2020-08-29 02:34:18.982135,3.35269743264813
12976,2020-08-29 02:34:19.224049,3.35269743264813
12977,2020-08-29 02:34:19.447277,3.43678507046684
12978,2020-08-29 02:34:19.764608,3.43678507046684
12979,2020-08-29 02:34:20.087587,3.43678507046684
12980,2020-08-29 02:34:20.395194,3.43678507046684
12981,2020-08-29 02:34:20.625304,3.43678507046684
12982,2020-08-29 02:34:20.976400,3.43678507046684
12983,2020-08-29 02:34:21.376954,3.43678507046684
12984,2020-08-29 02:34:21.667620,3.43678507046684
12985,2020-08-29 02:34:21.921813,3.43678507046684
12986,2020-08-29 02:34:22.282827,3.43678507046684
12987,2020-08-29 02:34:22.658946,3.43678507046684
12988,2020-08-29 02:34:22.887892,3.43678507046684
12989,2020-08-29 02:34:23.190887,3.43678507046684
12990,2020-08-29 02:34:23.378354,3.43678507046684
12991,2020-08-29 02:34:23.680033,3.43678507046684
12992,2020-08-29 02:34:24.017068,3.43678507046684
12993,2020-08-29 02:34:24.285171,3.43678507046684
12994,2020-08-29 02:34:24.603966,3.43678507046684
12995,2020-08-29 02:34:24.972643,3.43678507046684
12996,2020-08-29 02:34:25.287236,3.43678507046684
12997,2020-08-29 02:34:25.557455,3.43678507046684
12998,2020-08-29 02:34:25.842990,3.43678507046684
12999,2020-08-29 02:34:26.097837,3.43678507046684
13000,2020-08-29 02:34:26.349247,3.43678507046684
13001,2020-08-29 02:34:26.680696,3.43678507046684
13002,2020-08-29 02:34:27.016722,3.43678507046684
13003,2020-08-29 02:34:27.272497,3.43678507046684
13004,2020-08-29 02:34:27.600591,3.43678507046684
13005,2020-08-29 02:34:27.952709,3.43678507046684
13006,2020-08-29 02:34:28.239151,3.43678507046684
13007,2020-08-29 02:34:28.584889,3.43678507046684
13008,2020-08-29 02:34:28.970928,3.43678507046684
13009,2020-08-29 02:34:29.241332,3.43678507046684
13010,2020-08-29 02:34:29.592727,3.43678507046684
13011,2020-08-29 02:34:29.874198,3.43678507046684
13012,2020-08-29 02:34:30.174193,3.43678507046684
13013,2020-08-29 02:34:30.448757,3.43678507046684
13014,2020-08-29 02:34:30.706398,3.43678507046684
13015,2020-08-29 02:34:31.119149,3.43678507046684
13016,2020-08-29 02:34:31.384014,3.43678507046684
13017,2020-08-29 02:34:31.690318,3.43678507046684
13018,2020-08-29 02:34:31.956160,3.43678507046684
13019,2020-08-29 02:34:32.348959,3.43678507046684
13020,2020-08-29 02:34:32.691301,3.43678507046684
13021,2020-08-29 02:34:33.034264,3.43678507046684
13022,2020-08-29 02:34:33.334713,3.43678507046684
13023,2020-08-29 02:34:33.680071,3.43678507046684
13024,2020-08-29 02:34:33.919104,3.43678507046684
13025,2020-08-29 02:34:34.174312,3.43678507046684
13026,2020-08-29 02:34:34.496056,3.43678507046684
13027,2020-08-29 02:34:34.751025,3.52012843911884
13028,2020-08-29 02:34:35.037728,3.52012843911884
13029,2020-08-29 02:34:35.356950,3.52012843911884
13030,2020-08-29 02:34:35.640302,3.52012843911884
13031,2020-08-29 02:34:35.945761,3.52012843911884
13032,2020-08-29 02:34:36.219553,3.52012843911884
13033,2020-08-29 02:34:36.480927,3.52012843911884
13034,2020-08-29 02:34:36.777296,3.52012843911884
13035,2020-08-29 02:34:37.158562,3.52068799180806
13036,2020-08-29 02:34:37.487325,3.52068799180806
13037,2020-08-29 02:34:37.851105,3.52068799180806
13038,2020-08-29 02:34:38.109861,3.52068799180806
13039,2020-08-29 02:34:38.430739,3.52068799180806
13040,2020-08-29 02:34:38.737009,3.52068799180806
13041,2020-08-29 02:34:39.003065,3.52068799180806
13042,2020-08-29 02:34:39.254252,3.52068799180806
13043,2020-08-29 02:34:39.559200,3.52068799180806
13044,2020-08-29 02:34:39.794288,3.60461972220568
13045,2020-08-29 02:34:40.098519,3.60461972220568
13046,2020-08-29 02:34:40.433866,3.60461972220568
13047,2020-08-29 02:34:40.783282,3.60461972220568
13048,2020-08-29 02:34:41.054295,3.60461972220568
13049,2020-08-29 02:34:41.393639,3.60461972220568
13050,2020-08-29 02:34:41.694481,3.60461972220568
13051,2020-08-29 02:34:42.028590,3.60461972220568
13052,2020-08-29 02:34:42.340135,3.60461972220568
13053,2020-08-29 02:34:42.667504,3.60461972220568
13054,2020-08-29 02:34:42.983445,3.68837552542824
13055,2020-08-29 02:34:43.302486,3.68837552542824
13056,2020-08-29 02:34:43.698314,3.68837552542824
13057,2020-08-29 02:34:44.017017,3.68837552542824
13058,2020-08-29 02:34:44.341314,3.68837552542824
13059,2020-08-29 02:34:44.621712,3.68837552542824
13060,2020-08-29 02:34:44.953766,3.68837552542824
13061,2020-08-29 02:34:45.277709,3.68837552542824
13062,2020-08-29 02:34:45.614729,3.68837552542824
13063,2020-08-29 02:34:45.915967,3.70425583043377
13064,2020-08-29 02:34:46.181675,3.70425583043377
13065,2020-08-29 02:34:46.512165,3.70425583043377
13066,2020-08-29 02:34:46.752303,3.70425583043377
13067,2020-08-29 02:34:47.045198,3.70425583043377
13068,2020-08-29 02:34:47.337590,3.70425583043377
13069,2020-08-29 02:34:47.581475,3.70425583043377
13070,2020-08-29 02:34:47.913401,3.70425583043377
13071,2020-08-29 02:34:48.205593,3.79875804209122
13072,2020-08-29 02:34:48.554150,3.79875804209122
13073,2020-08-29 02:34:48.901494,3.79875804209122
13074,2020-08-29 02:34:49.221595,3.79875804209122
13075,2020-08-29 02:34:49.553199,3.79875804209122
13076,2020-08-29 02:34:49.878257,3.79875804209122
13077,2020-08-29 02:34:50.218270,3.79875804209122
13078,2020-08-29 02:34:50.477576,3.79875804209122
13079,2020-08-29 02:34:50.801262,3.91528940280786
13080,2020-08-29 02:34:51.102851,3.91528940280786
13081,2020-08-29 02:34:51.420644,3.91528940280786
13082,2020-08-29 02:34:51.681385,3.91528940280786
13083,2020-08-29 02:34:52.018844,3.91528940280786
13084,2020-08-29 02:34:52.288621,3.91528940280786
13085,2020-08-29 02:34:52.531536,3.91528940280786
13086,2020-08-29 02:34:52.843354,3.91528940280786
13087,2020-08-29 02:34:53.070766,3.91528940280786
13088,2020-08-29 02:34:53.294096,3.91528940280786
13089,2020-08-29 02:34:53.600270,3.91528940280786
13090,2020-08-29 02:34:53.848669,4.03165058716154
13091,2020-08-29 02:34:54.110158,4.03165058716154
13092,2020-08-29 02:34:54.473775,4.03165058716154
13093,2020-08-29 02:34:54.781294,4.03165058716154
13094,2020-08-29 02:34:55.101051,4.03165058716154
13095,2020-08-29 02:34:55.361592,4.03165058716154
13096,2020-08-29 02:34:55.670411,4.03165058716154
13097,2020-08-29 02:34:56.114451,4.14784188865038
13098,2020-08-29 02:34:56.415511,4.14784188865038
13099,2020-08-29 02:34:56.787958,4.14784188865038
13100,2020-08-29 02:34:57.060899,4.14784188865038
13101,2020-08-29 02:34:57.321421,4.14784188865038
13102,2020-08-29 02:34:57.608980,4.14784188865038
13103,2020-08-29 02:34:57.939689,4.14784188865038
13104,2020-08-29 02:34:58.284065,4.14784188865038
13105,2020-08-29 02:34:58.621559,4.14784188865038
13106,2020-08-29 02:34:58.903466,4.26386359746989
13107,2020-08-29 02:34:59.171854,4.26386359746989
13108,2020-08-29 02:34:59.468991,4.26386359746989
13109,2020-08-29 02:34:59.712270,4.26386359746989
13110,2020-08-29 02:34:59.931947,4.26386359746989
13111,2020-08-29 02:35:00.172252,4.26386359746989
13112,2020-08-29 02:35:00.401453,4.26386359746989
13113,2020-08-29 02:35:00.751618,4.26386359746989
13114,2020-08-29 02:35:01.097600,4.26386359746989
13115,2020-08-29 02:35:01.454133,4.26386359746989
13116,2020-08-29 02:35:01.678169,4.26386359746989
13117,2020-08-29 02:35:02.036835,4.37971600063051
13118,2020-08-29 02:35:02.436786,4.37971600063051
13119,2020-08-29 02:35:02.869892,4.37971600063051
13120,2020-08-29 02:35:03.224090,4.37971600063051
13121,2020-08-29 02:35:03.538005,4.37971600063051
13122,2020-08-29 02:35:03.847606,4.37971600063051
13123,2020-08-29 02:35:04.208385,4.50047900378325
13124,2020-08-29 02:35:04.505492,4.50047900378325
13125,2020-08-29 02:35:04.863313,4.50047900378325
13126,2020-08-29 02:35:05.165779,4.50047900378325
13127,2020-08-29 02:35:05.511031,4.50047900378325
13128,2020-08-29 02:35:05.814340,4.50047900378325
13129,2020-08-29 02:35:06.061761,4.50047900378325
13130,2020-08-29 02:35:06.377986,4.50047900378325
13131,2020-08-29 02:35:06.744289,4.6210669474944
13132,2020-08-29 02:35:07.053812,4.6210669474944
13133,2020-08-29 02:35:07.333554,4.6210669474944
13134,2020-08-29 02:35:07.639536,4.6210669474944
13135,2020-08-29 02:35:07.944964,4.6210669474944
13136,2020-08-29 02:35:08.172829,4.6210669474944
13137,2020-08-29 02:35:08.556803,4.6210669474944
13138,2020-08-29 02:35:08.834848,4.6210669474944
13139,2020-08-29 02:35:09.114993,4.6210669474944
13140,2020-08-29 02:35:09.486857,4.74148010685671
13141,2020-08-29 02:35:09.779381,4.74148010685671
13142,2020-08-29 02:35:10.024917,4.74148010685671
13143,2020-08-29 02:35:10.274733,4.74148010685671
13144,2020-08-29 02:35:10.545504,4.74148010685671
13145,2020-08-29 02:35:10.794016,4.74148010685671
13146,2020-08-29 02:35:11.137704,4.74148010685671
13147,2020-08-29 02:35:11.346074,4.74148010685671
13148,2020-08-29 02:35:11.632582,4.74148010685671
13149,2020-08-29 02:35:11.972536,4.86171875410983
13150,2020-08-29 02:35:12.298092,4.86171875410983
13151,2020-08-29 02:35:12.623245,4.86171875410983
13152,2020-08-29 02:35:12.904463,4.86171875410983
13153,2020-08-29 02:35:13.172458,4.86171875410983
13154,2020-08-29 02:35:13.534571,4.86171875410983
13155,2020-08-29 02:35:13.883186,4.86171875410983
13156,2020-08-29 02:35:14.111911,4.86171875410983
13157,2020-08-29 02:35:14.375393,4.98178315873847
13158,2020-08-29 02:35:14.647148,4.98178315873847
13159,2020-08-29 02:35:15.008839,4.98178315873847
13160,2020-08-29 02:35:15.334965,4.98178315873847
13161,2020-08-29 02:35:15.580113,4.98178315873847
13162,2020-08-29 02:35:15.849564,4.98178315873847
13163,2020-08-29 02:35:16.167355,4.98178315873847
13164,2020-08-29 02:35:16.480411,4.98178315873847
13165,2020-08-29 02:35:16.753885,4.98178315873847
13166,2020-08-29 02:35:17.103212,4.98178315873847
13167,2020-08-29 02:35:17.511288,5.00016635782534
13168,2020-08-29 02:35:17.759787,5.00016635782534
13169,2020-08-29 02:35:18.131756,5.00016635782534
13170,2020-08-29 02:35:18.421310,5.00016635782534
13171,2020-08-29 02:35:18.773206,5.00016635782534
13172,2020-08-29 02:35:19.012201,5.00016635782534
13173,2020-08-29 02:35:19.348225,5.00016635782534
13174,2020-08-29 02:35:19.597057,5.00016635782534
13175,2020-08-29 02:35:19.873292,5.00016635782534
13176,2020-08-29 02:35:20.189417,5.00016635782534
13177,2020-08-29 02:35:20.495556,4.9329805995562
13178,2020-08-29 02:35:20.755234,4.9329805995562
13179,2020-08-29 02:35:21.157220,4.9329805995562
13180,2020-08-29 02:35:21.386559,4.9329805995562
13181,2020-08-29 02:35:21.664983,4.9329805995562
13182,2020-08-29 02:35:21.973154,4.9329805995562
13183,2020-08-29 02:35:22.237785,4.9329805995562
13184,2020-08-29 02:35:22.542025,4.9329805995562
13185,2020-08-29 02:35:22.786311,4.85389769486746
13186,2020-08-29 02:35:23.140092,4.85389769486746
13187,2020-08-29 02:35:23.418153,4.85389769486746
13188,2020-08-29 02:35:23.753879,4.85389769486746
13189,2020-08-29 02:35:24.052472,4.85389769486746
13190,2020-08-29 02:35:24.332879,4.85389769486746
13191,2020-08-29 02:35:24.615144,4.85389769486746
13192,2020-08-29 02:35:24.881881,4.85389769486746
13193,2020-08-29 02:35:25.171336,4.85389769486746
13194,2020-08-29 02:35:25.492861,4.77512957682613
13195,2020-08-29 02:35:25.807050,4.77512957682613
13196,2020-08-29 02:35:26.075396,4.77512957682613
13197,2020-08-29 02:35:26.386107,4.77512957682613
13198,2020-08-29 02:35:26.717696,4.77512957682613
13199,2020-08-29 02:35:26.997844,4.77512957682613
13200,2020-08-29 02:35:27.280757,4.77512957682613
13201,2020-08-29 02:35:27.585376,4.77512957682613
13202,2020-08-29 02:35:27.942101,4.69667130802863
13203,2020-08-29 02:35:28.241947,4.69667130802863
13204,2020-08-29 02:35:28.543016,4.69667130802863
13205,2020-08-29 02:35:28.793851,4.69667130802863
13206,2020-08-29 02:35:29.128781,4.69667130802863
13207,2020-08-29 02:35:29.387893,4.69667130802863
13208,2020-08-29 02:35:29.649146,4.69667130802863
13209,2020-08-29 02:35:29.989292,4.69667130802863
13210,2020-08-29 02:35:30.293590,4.69667130802863
13211,2020-08-29 02:35:30.598367,4.69667130802863
13212,2020-08-29 02:35:30.922816,4.61851814032744
13213,2020-08-29 02:35:31.243056,4.61851814032744
13214,2020-08-29 02:35:31.510418,4.61851814032744
13215,2020-08-29 02:35:31.840912,4.61851814032744
13216,2020-08-29 02:35:32.096547,4.61851814032744
13217,2020-08-29 02:35:32.438972,4.61851814032744
13218,2020-08-29 02:35:32.793246,4.61851814032744
13219,2020-08-29 02:35:33.150613,4.61851814032744
13220,2020-08-29 02:35:33.559791,4.54066549980415
13221,2020-08-29 02:35:33.853551,4.54066549980415
13222,2020-08-29 02:35:34.109833,4.54066549980415
13223,2020-08-29 02:35:34.361407,4.54066549980415
13224,2020-08-29 02:35:34.583136,4.54066549980415
13225,2020-08-29 02:35:34.876268,4.54066549980415
13226,2020-08-29 02:35:35.203248,4.54066549980415
13227,2020-08-29 02:35:35.528751,4.54066549980415
13228,2020-08-29 02:35:35.823532,4.54066549980415
13229,2020-08-29 02:35:36.079987,4.54066549980415
13230,2020-08-29 02:35:36.398266,4.46310897376983
13231,2020-08-29 02:35:36.693577,4.46310897376983
13232,2020-08-29 02:35:37.045325,4.46310897376983
13233,2020-08-29 02:35:37.388225,4.46310897376983
13234,2020-08-29 02:35:37.742728,4.46310897376983
13235,2020-08-29 02:35:38.087689,4.46310897376983
13236,2020-08-29 02:35:38.461363,4.46310897376983
13237,2020-08-29 02:35:38.792548,4.46310897376983
13238,2020-08-29 02:35:39.212189,4.37117938561025
13239,2020-08-29 02:35:39.518192,4.37117938561025
13240,2020-08-29 02:35:39.847905,4.37117938561025
13241,2020-08-29 02:35:40.082895,4.37117938561025
13242,2020-08-29 02:35:40.459772,4.37117938561025
13243,2020-08-29 02:35:40.783076,4.37117938561025
13244,2020-08-29 02:35:41.057770,4.37117938561025
13245,2020-08-29 02:35:41.292571,4.37117938561025
13246,2020-08-29 02:35:41.578305,4.37117938561025
13247,2020-08-29 02:35:41.889060,4.27955681672918
13248,2020-08-29 02:35:42.167844,4.27955681672918
13249,2020-08-29 02:35:42.462775,4.27955681672918
13250,2020-08-29 02:35:42.733118,4.27955681672918
13251,2020-08-29 02:35:43.053318,4.27955681672918
13252,2020-08-29 02:35:43.330992,4.27955681672918
13253,2020-08-29 02:35:43.626589,4.27955681672918
13254,2020-08-29 02:35:43.934058,4.27955681672918
13255,2020-08-29 02:35:44.255840,4.27955681672918
13256,2020-08-29 02:35:44.563008,4.18823750428366
13257,2020-08-29 02:35:44.855608,4.18823750428366
13258,2020-08-29 02:35:45.117594,4.18823750428366
13259,2020-08-29 02:35:45.438100,4.18823750428366
13260,2020-08-29 02:35:45.705972,4.18823750428366
13261,2020-08-29 02:35:45.951627,4.18823750428366
13262,2020-08-29 02:35:46.250812,4.18823750428366
13263,2020-08-29 02:35:46.567801,4.18823750428366
13264,2020-08-29 02:35:46.912727,4.18823750428366
13265,2020-08-29 02:35:47.201415,4.18823750428366
13266,2020-08-29 02:35:47.501742,4.18823750428366
13267,2020-08-29 02:35:47.752872,4.09721779422159
13268,2020-08-29 02:35:48.024772,4.09721779422159
13269,2020-08-29 02:35:48.347773,4.09721779422159
13270,2020-08-29 02:35:48.693965,4.09721779422159
13271,2020-08-29 02:35:48.952068,4.09721779422159
13272,2020-08-29 02:35:49.199880,4.09721779422159
13273,2020-08-29 02:35:49.481296,4.09721779422159
13274,2020-08-29 02:35:49.737337,4.09721779422159
13275,2020-08-29 02:35:50.092542,4.00649413528227
13276,2020-08-29 02:35:50.517590,4.00649413528227
13277,2020-08-29 02:35:50.870503,4.00649413528227
13278,2020-08-29 02:35:51.154900,4.00649413528227
13279,2020-08-29 02:35:51.536579,4.00649413528227
13280,2020-08-29 02:35:51.830857,4.00649413528227
13281,2020-08-29 02:35:52.199301,4.00649413528227
13282,2020-08-29 02:35:52.565540,4.00649413528227
13283,2020-08-29 02:35:52.856167,3.91606307355669
13284,2020-08-29 02:35:53.167169,3.91606307355669
13285,2020-08-29 02:35:53.424262,3.91606307355669
13286,2020-08-29 02:35:53.771304,3.91606307355669
13287,2020-08-29 02:35:54.057052,3.91606307355669
13288,2020-08-29 02:35:54.388336,3.91606307355669
13289,2020-08-29 02:35:54.770630,3.91606307355669
13290,2020-08-29 02:35:55.094629,3.91606307355669
13291,2020-08-29 02:35:55.410678,3.91606307355669
13292,2020-08-29 02:35:55.720630,3.82592124753346
13293,2020-08-29 02:35:55.968765,3.82592124753346
13294,2020-08-29 02:35:56.302700,3.82592124753346
13295,2020-08-29 02:35:56.554820,3.82592124753346
13296,2020-08-29 02:35:56.841666,3.82592124753346
13297,2020-08-29 02:35:57.092942,3.82592124753346
13298,2020-08-29 02:35:57.372872,3.82592124753346
13299,2020-08-29 02:35:57.659012,3.82592124753346
13300,2020-08-29 02:35:57.932819,3.73606538356896
13301,2020-08-29 02:35:58.281691,3.73606538356896
13302,2020-08-29 02:35:58.554019,3.73606538356896
13303,2020-08-29 02:35:58.839069,3.73606538356896
13304,2020-08-29 02:35:59.187883,3.73606538356896
13305,2020-08-29 02:35:59.496518,3.73606538356896
13306,2020-08-29 02:35:59.761030,3.73606538356896
13307,2020-08-29 02:36:00.074431,3.73606538356896
13308,2020-08-29 02:36:00.403572,3.64649229173038
13309,2020-08-29 02:36:00.771340,3.64649229173038
13310,2020-08-29 02:36:01.026694,3.64649229173038
13311,2020-08-29 02:36:01.275519,3.64649229173038
13312,2020-08-29 02:36:01.541688,3.64649229173038
13313,2020-08-29 02:36:01.864179,3.64649229173038
13314,2020-08-29 02:36:02.225186,3.64649229173038
13315,2020-08-29 02:36:02.503360,3.64649229173038
13316,2020-08-29 02:36:02.780926,3.55719886196866
13317,2020-08-29 02:36:03.103636,3.55719886196866
13318,2020-08-29 02:36:03.439084,3.55719886196866
13319,2020-08-29 02:36:03.730271,3.55719886196866
13320,2020-08-29 02:36:03.966569,3.55719886196866
13321,2020-08-29 02:36:04.288609,3.55719886196866
13322,2020-08-29 02:36:04.579223,3.55719886196866
13323,2020-08-29 02:36:04.854695,3.55719886196866
13324,2020-08-29 02:36:05.141483,3.46818206058454
13325,2020-08-29 02:36:05.487166,3.46818206058454
13326,2020-08-29 02:36:05.792126,3.46818206058454
13327,2020-08-29 02:36:06.047982,3.46818206058454
13328,2020-08-29 02:36:06.371986,3.46818206058454
13329,2020-08-29 02:36:06.667194,3.46818206058454
13330,2020-08-29 02:36:06.948688,3.46818206058454
13331,2020-08-29 02:36:07.260588,3.46818206058454
13332,2020-08-29 02:36:07.540523,3.46818206058454
13333,2020-08-29 02:36:07.882056,3.46818206058454
13334,2020-08-29 02:36:08.275145,3.37943892695661
13335,2020-08-29 02:36:08.590665,3.37943892695661
13336,2020-08-29 02:36:08.934012,3.37943892695661
13337,2020-08-29 02:36:09.215545,3.37943892695661
13338,2020-08-29 02:36:09.469646,3.37943892695661
13339,2020-08-29 02:36:09.814155,3.37943892695661
13340,2020-08-29 02:36:10.160155,3.37943892695661
13341,2020-08-29 02:36:10.436754,3.37943892695661
13342,2020-08-29 02:36:10.742294,3.37943892695661
13343,2020-08-29 02:36:10.993647,3.37943892695661
13344,2020-08-29 02:36:11.311884,3.28531395747768
13345,2020-08-29 02:36:11.645539,3.28531395747768
13346,2020-08-29 02:36:11.903681,3.28531395747768
13347,2020-08-29 02:36:12.242033,3.28531395747768
13348,2020-08-29 02:36:12.578719,3.28531395747768
13349,2020-08-29 02:36:12.854986,3.28531395747768
13350,2020-08-29 02:36:13.184701,3.28531395747768
13351,2020-08-29 02:36:13.511872,3.28531395747768
13352,2020-08-29 02:36:13.805042,3.28531395747768
13353,2020-08-29 02:36:14.148551,3.19146647069044
13354,2020-08-29 02:36:14.365125,3.19146647069044
13355,2020-08-29 02:36:14.637522,3.19146647069044
13356,2020-08-29 02:36:14.989053,3.19146647069044
13357,2020-08-29 02:36:15.237553,3.19146647069044
13358,2020-08-29 02:36:15.517504,3.19146647069044
13359,2020-08-29 02:36:15.847544,3.19146647069044
13360,2020-08-29 02:36:16.102336,3.19146647069044
13361,2020-08-29 02:36:16.378161,3.09789371500078
13362,2020-08-29 02:36:16.625748,3.09789371500078
13363,2020-08-29 02:36:16.987241,3.09789371500078
13364,2020-08-29 02:36:17.277748,3.09789371500078
13365,2020-08-29 02:36:17.609521,3.09789371500078
13366,2020-08-29 02:36:17.935537,3.09789371500078
13367,2020-08-29 02:36:18.165210,3.09789371500078
13368,2020-08-29 02:36:18.491947,3.09789371500078
13369,2020-08-29 02:36:18.784676,3.09789371500078
13370,2020-08-29 02:36:19.068719,3.09789371500078
13371,2020-08-29 02:36:19.345287,3.09789371500078
13372,2020-08-29 02:36:19.634181,3.00459300089871
13373,2020-08-29 02:36:20.003592,3.00459300089871
13374,2020-08-29 02:36:20.355548,3.00459300089871
13375,2020-08-29 02:36:20.688763,3.00459300089871
13376,2020-08-29 02:36:20.957185,3.00459300089871
13377,2020-08-29 02:36:21.274183,3.00459300089871
13378,2020-08-29 02:36:21.575674,3.00459300089871
13379,2020-08-29 02:36:21.895175,3.00459300089871
13380,2020-08-29 02:36:22.136724,3.00459300089871
13381,2020-08-29 02:36:22.503079,2.91156169870015
13382,2020-08-29 02:36:22.841285,2.91156169870015
13383,2020-08-29 02:36:23.118019,2.91156169870015
13384,2020-08-29 02:36:23.419374,2.91156169870015
13385,2020-08-29 02:36:23.721893,2.91156169870015
13386,2020-08-29 02:36:24.025329,2.91156169870015
13387,2020-08-29 02:36:24.293685,2.91156169870015
13388,2020-08-29 02:36:24.691521,2.818797236435
13389,2020-08-29 02:36:25.014298,2.818797236435
13390,2020-08-29 02:36:25.358818,2.818797236435
13391,2020-08-29 02:36:25.675718,2.818797236435
13392,2020-08-29 02:36:25.999306,2.818797236435
13393,2020-08-29 02:36:26.348011,2.818797236435
13394,2020-08-29 02:36:26.676028,2.818797236435
13395,2020-08-29 02:36:26.902587,2.818797236435
13396,2020-08-29 02:36:27.166276,2.818797236435
13397,2020-08-29 02:36:27.432568,2.72629709786935
13398,2020-08-29 02:36:27.773728,2.72629709786935
13399,2020-08-29 02:36:28.122312,2.72629709786935
13400,2020-08-29 02:36:28.368798,2.72629709786935
13401,2020-08-29 02:36:28.677249,2.72629709786935
13402,2020-08-29 02:36:28.967580,2.72629709786935
13403,2020-08-29 02:36:29.203009,2.72629709786935
13404,2020-08-29 02:36:29.473583,2.72629709786935
13405,2020-08-29 02:36:29.797354,2.72629709786935
13406,2020-08-29 02:36:30.096421,2.63405882065123
13407,2020-08-29 02:36:30.408634,2.63405882065123
13408,2020-08-29 02:36:30.668919,2.63405882065123
13409,2020-08-29 02:36:31.019575,2.63405882065123
13410,2020-08-29 02:36:31.284651,2.63405882065123
13411,2020-08-29 02:36:31.530268,2.63405882065123
13412,2020-08-29 02:36:31.844449,2.63405882065123
13413,2020-08-29 02:36:32.101595,2.63405882065123
13414,2020-08-29 02:36:32.330491,2.63405882065123
13415,2020-08-29 02:36:32.616596,2.63405882065123
13416,2020-08-29 02:36:33.012727,2.63405882065123
13417,2020-08-29 02:36:33.371984,2.54207999457049
13418,2020-08-29 02:36:33.654948,2.54207999457049
13419,2020-08-29 02:36:33.950139,2.54207999457049
13420,2020-08-29 02:36:34.268430,2.54207999457049
13421,2020-08-29 02:36:34.567459,2.54207999457049
13422,2020-08-29 02:36:34.844038,2.54207999457049
13423,2020-08-29 02:36:35.135563,2.54207999457049
13424,2020-08-29 02:36:35.426438,2.54207999457049
13425,2020-08-29 02:36:35.705480,2.45035825992424
13426,2020-08-29 02:36:35.930768,2.45035825992424
13427,2020-08-29 02:36:36.192501,2.45035825992424
13428,2020-08-29 02:36:36.468827,2.45035825992424
13429,2020-08-29 02:36:36.792825,2.45035825992424
13430,2020-08-29 02:36:37.116626,2.45035825992424
13431,2020-08-29 02:36:37.454796,2.45035825992424
13432,2020-08-29 02:36:37.766399,2.45035825992424
13433,2020-08-29 02:36:38.118010,2.45035825992424
13434,2020-08-29 02:36:38.373250,2.45035825992424
13435,2020-08-29 02:36:38.723614,2.35889130598071
13436,2020-08-29 02:36:39.029216,2.35889130598071
13437,2020-08-29 02:36:39.339381,2.35889130598071
13438,2020-08-29 02:36:39.658812,2.35889130598071
13439,2020-08-29 02:36:40.008482,2.35889130598071
13440,2020-08-29 02:36:40.278629,2.35889130598071
13441,2020-08-29 02:36:40.585481,2.35889130598071
13442,2020-08-29 02:36:40.865252,2.35889130598071
13443,2020-08-29 02:36:41.119953,2.35889130598071
13444,2020-08-29 02:36:41.470498,2.35889130598071
13445,2020-08-29 02:36:41.745102,2.26767686953444
13446,2020-08-29 02:36:42.065200,2.26767686953444
13447,2020-08-29 02:36:42.358968,2.26767686953444
13448,2020-08-29 02:36:42.601493,2.26767686953444
13449,2020-08-29 02:36:42.959312,2.26767686953444
13450,2020-08-29 02:36:43.309149,2.26767686953444
13451,2020-08-29 02:36:43.526407,2.26767686953444
13452,2020-08-29 02:36:43.876561,2.26767686953444
13453,2020-08-29 02:36:44.153112,2.32546682607776
13454,2020-08-29 02:36:44.443621,2.32546682607776
13455,2020-08-29 02:36:44.735846,2.32546682607776
13456,2020-08-29 02:36:45.054118,2.32546682607776
13457,2020-08-29 02:36:45.342663,2.32546682607776
13458,2020-08-29 02:36:45.636995,2.32546682607776
13459,2020-08-29 02:36:45.848710,2.32546682607776
13460,2020-08-29 02:36:46.163148,2.32546682607776
13461,2020-08-29 02:36:46.410142,2.32546682607776
13462,2020-08-29 02:36:46.640029,2.32546682607776
13463,2020-08-29 02:36:46.976903,2.38315380988601
13464,2020-08-29 02:36:47.301348,2.38315380988601
13465,2020-08-29 02:36:47.641504,2.38315380988601
13466,2020-08-29 02:36:47.924927,2.38315380988601
13467,2020-08-29 02:36:48.223154,2.38315380988601
13468,2020-08-29 02:36:48.475988,2.38315380988601
13469,2020-08-29 02:36:48.818801,2.38315380988601
13470,2020-08-29 02:36:49.058605,2.38315380988601
13471,2020-08-29 02:36:49.462277,2.44073830829147
13472,2020-08-29 02:36:49.711098,2.44073830829147
13473,2020-08-29 02:36:49.949848,2.44073830829147
13474,2020-08-29 02:36:50.303079,2.44073830829147
13475,2020-08-29 02:36:50.530484,2.44073830829147
13476,2020-08-29 02:36:50.815914,2.44073830829147
13477,2020-08-29 02:36:51.175785,2.44073830829147
13478,2020-08-29 02:36:51.460378,2.44073830829147
13479,2020-08-29 02:36:51.698991,2.49822080474961
13480,2020-08-29 02:36:52.032680,2.49822080474961
13481,2020-08-29 02:36:52.360051,2.49822080474961
13482,2020-08-29 02:36:52.721106,2.49822080474961
13483,2020-08-29 02:36:52.967431,2.49822080474961
13484,2020-08-29 02:36:53.236761,2.49822080474961
13485,2020-08-29 02:36:53.470019,2.49822080474961
13486,2020-08-29 02:36:53.714644,2.49822080474961
13487,2020-08-29 02:36:54.003806,2.49822080474961
13488,2020-08-29 02:36:54.267184,2.55560177889872
13489,2020-08-29 02:36:54.597059,2.55560177889872
13490,2020-08-29 02:36:54.916025,2.55560177889872
13491,2020-08-29 02:36:55.234515,2.55560177889872
13492,2020-08-29 02:36:55.513797,2.55560177889872
13493,2020-08-29 02:36:55.775155,2.55560177889872
13494,2020-08-29 02:36:56.018948,2.55560177889872
13495,2020-08-29 02:36:56.386241,2.55560177889872
13496,2020-08-29 02:36:56.733987,2.55560177889872
13497,2020-08-29 02:36:57.034481,2.6128817066179
13498,2020-08-29 02:36:57.362469,2.6128817066179
13499,2020-08-29 02:36:57.677357,2.6128817066179
13500,2020-08-29 02:36:57.996440,2.6128817066179
13501,2020-08-29 02:36:58.244202,2.6128817066179
13502,2020-08-29 02:36:58.562943,2.6128817066179
13503,2020-08-29 02:36:58.905655,2.6128817066179
13504,2020-08-29 02:36:59.160707,2.6128817066179
13505,2020-08-29 02:36:59.517199,2.67006106008333
13506,2020-08-29 02:36:59.903755,2.67006106008333
13507,2020-08-29 02:37:00.232269,2.67006106008333
13508,2020-08-29 02:37:00.569515,2.67006106008333
13509,2020-08-29 02:37:00.943588,2.67006106008333
13510,2020-08-29 02:37:01.209857,2.67006106008333
13511,2020-08-29 02:37:01.460450,2.67006106008333
13512,2020-08-29 02:37:01.774832,2.67006106008333
13513,2020-08-29 02:37:02.082771,2.67006106008333
13514,2020-08-29 02:37:02.418557,2.72714030782306
13515,2020-08-29 02:37:02.796461,2.72714030782306
13516,2020-08-29 02:37:03.109046,2.72714030782306
13517,2020-08-29 02:37:03.424867,2.72714030782306
13518,2020-08-29 02:37:03.774006,2.72714030782306
13519,2020-08-29 02:37:04.148496,2.72714030782306
13520,2020-08-29 02:37:04.522838,2.72714030782306
13521,2020-08-29 02:37:04.836290,2.72714030782306
13522,2020-08-29 02:37:05.161276,2.78411991477027
13523,2020-08-29 02:37:05.532048,2.78411991477027
13524,2020-08-29 02:37:05.832195,2.78411991477027
13525,2020-08-29 02:37:06.077736,2.78411991477027
13526,2020-08-29 02:37:06.331449,2.78411991477027
13527,2020-08-29 02:37:06.608345,2.78411991477027
13528,2020-08-29 02:37:06.851541,2.78411991477027
13529,2020-08-29 02:37:07.187871,2.78411991477027
13530,2020-08-29 02:37:07.465920,2.78411991477027
13531,2020-08-29 02:37:07.746009,2.84100034231507
13532,2020-08-29 02:37:07.984053,2.84100034231507
13533,2020-08-29 02:37:08.231913,2.84100034231507
13534,2020-08-29 02:37:08.568250,2.84100034231507
13535,2020-08-29 02:37:08.857937,2.84100034231507
13536,2020-08-29 02:37:09.093649,2.84100034231507
13537,2020-08-29 02:37:09.421927,2.84100034231507
13538,2020-08-29 02:37:09.701040,2.84100034231507
13539,2020-08-29 02:37:10.006927,2.84100034231507
13540,2020-08-29 02:37:10.281507,2.89778204835498
13541,2020-08-29 02:37:10.635824,2.89778204835498
13542,2020-08-29 02:37:10.953244,2.89778204835498
13543,2020-08-29 02:37:11.209916,2.89778204835498
13544,2020-08-29 02:37:11.473137,2.89778204835498
13545,2020-08-29 02:37:11.749644,2.89778204835498
13546,2020-08-29 02:37:12.077188,2.89778204835498
13547,2020-08-29 02:37:12.375805,2.89778204835498
13548,2020-08-29 02:37:12.735050,2.95446548734408
13549,2020-08-29 02:37:13.053182,2.95446548734408
13550,2020-08-29 02:37:13.292609,2.95446548734408
13551,2020-08-29 02:37:13.643163,2.95446548734408
13552,2020-08-29 02:37:13.993712,2.95446548734408
13553,2020-08-29 02:37:14.299570,2.95446548734408
13554,2020-08-29 02:37:14.596438,2.95446548734408
13555,2020-08-29 02:37:14.892937,2.95446548734408
13556,2020-08-29 02:37:15.127798,2.95446548734408
13557,2020-08-29 02:37:15.446851,2.97787003133486
13558,2020-08-29 02:37:15.748565,2.97787003133486
13559,2020-08-29 02:37:16.011425,2.97787003133486
13560,2020-08-29 02:37:16.251627,2.97787003133486
13561,2020-08-29 02:37:16.530044,2.97787003133486
13562,2020-08-29 02:37:16.896700,2.97787003133486
13563,2020-08-29 02:37:17.159689,2.97787003133486
13564,2020-08-29 02:37:17.430035,2.97787003133486
13565,2020-08-29 02:37:17.682050,2.97787003133486
13566,2020-08-29 02:37:17.911866,2.97787003133486
13567,2020-08-29 02:37:18.307020,3.00126494062611
13568,2020-08-29 02:37:18.637224,3.00126494062611
13569,2020-08-29 02:37:18.875083,3.00126494062611
13570,2020-08-29 02:37:19.219942,3.00126494062611
13571,2020-08-29 02:37:19.511899,3.00126494062611
13572,2020-08-29 02:37:19.795327,3.00126494062611
13573,2020-08-29 02:37:20.106484,3.00126494062611
13574,2020-08-29 02:37:20.420330,3.00126494062611
13575,2020-08-29 02:37:20.784117,3.00126494062611
13576,2020-08-29 02:37:21.099346,3.00126494062611
13577,2020-08-29 02:37:21.400841,3.02465026150068
13578,2020-08-29 02:37:21.711842,3.02465026150068
13579,2020-08-29 02:37:22.031481,3.02465026150068
13580,2020-08-29 02:37:22.363955,3.02465026150068
13581,2020-08-29 02:37:22.668140,3.02465026150068
13582,2020-08-29 02:37:22.903545,3.02465026150068
13583,2020-08-29 02:37:23.209566,3.02465026150068
13584,2020-08-29 02:37:23.379842,3.02465026150068
13585,2020-08-29 02:37:23.731652,3.02465026150068
13586,2020-08-29 02:37:24.028828,3.04802603986771
13587,2020-08-29 02:37:24.341842,3.04802603986771
13588,2020-08-29 02:37:24.620767,3.04802603986771
13589,2020-08-29 02:37:24.958566,3.04802603986771
13590,2020-08-29 02:37:25.224156,3.04802603986771
13591,2020-08-29 02:37:25.489829,3.04802603986771
13592,2020-08-29 02:37:25.795072,3.04802603986771
13593,2020-08-29 02:37:26.121664,3.04802603986771
13594,2020-08-29 02:37:26.355699,3.07139232126575
13595,2020-08-29 02:37:26.654663,3.07139232126575
13596,2020-08-29 02:37:26.920323,3.07139232126575
13597,2020-08-29 02:37:27.222788,3.07139232126575
13598,2020-08-29 02:37:27.542837,3.07139232126575
13599,2020-08-29 02:37:27.796184,3.07139232126575
13600,2020-08-29 02:37:28.081191,3.07139232126575
13601,2020-08-29 02:37:28.360482,3.07139232126575
13602,2020-08-29 02:37:28.574583,3.07139232126575
13603,2020-08-29 02:37:28.865790,3.07139232126575
13604,2020-08-29 02:37:29.113028,3.09474915086581
13605,2020-08-29 02:37:29.428632,3.09474915086581
13606,2020-08-29 02:37:29.770424,3.09474915086581
13607,2020-08-29 02:37:30.044117,3.09474915086581
13608,2020-08-29 02:37:30.356186,3.09474915086581
13609,2020-08-29 02:37:30.671569,3.09474915086581
13610,2020-08-29 02:37:30.994140,3.09474915086581
13611,2020-08-29 02:37:31.359159,3.09474915086581
13612,2020-08-29 02:37:31.612380,3.09474915086581
13613,2020-08-29 02:37:31.849985,3.09474915086581
13614,2020-08-29 02:37:32.083731,3.1180965734744
13615,2020-08-29 02:37:32.406755,3.1180965734744
13616,2020-08-29 02:37:32.756013,3.1180965734744
13617,2020-08-29 02:37:33.071321,3.1180965734744
13618,2020-08-29 02:37:33.308722,3.1180965734744
13619,2020-08-29 02:37:33.607054,3.1180965734744
13620,2020-08-29 02:37:33.864177,3.1180965734744
13621,2020-08-29 02:37:34.161757,3.1180965734744
13622,2020-08-29 02:37:34.445207,3.1180965734744
13623,2020-08-29 02:37:34.689057,3.1180965734744
13624,2020-08-29 02:37:35.015452,3.14143463353652
13625,2020-08-29 02:37:35.284427,3.14143463353652
13626,2020-08-29 02:37:35.592848,3.14143463353652
13627,2020-08-29 02:37:35.855177,3.14143463353652
13628,2020-08-29 02:37:36.159910,3.14143463353652
13629,2020-08-29 02:37:36.529141,3.14143463353652
13630,2020-08-29 02:37:36.874441,3.14143463353652
13631,2020-08-29 02:37:37.173101,3.14143463353652
13632,2020-08-29 02:37:37.493774,3.16476337513858
13633,2020-08-29 02:37:37.852827,3.16476337513858
13634,2020-08-29 02:37:38.114543,3.16476337513858
13635,2020-08-29 02:37:38.410330,3.16476337513858
13636,2020-08-29 02:37:38.758047,3.16476337513858
13637,2020-08-29 02:37:39.045374,3.16476337513858
13638,2020-08-29 02:37:39.405524,3.16476337513858
13639,2020-08-29 02:37:39.717404,3.16476337513858
13640,2020-08-29 02:37:40.037206,3.16476337513858
13641,2020-08-29 02:37:40.322976,3.1880828420114
13642,2020-08-29 02:37:40.585272,3.1880828420114
13643,2020-08-29 02:37:40.840046,3.1880828420114
13644,2020-08-29 02:37:41.097426,3.1880828420114
13645,2020-08-29 02:37:41.440144,3.1880828420114
13646,2020-08-29 02:37:41.774421,3.1880828420114
13647,2020-08-29 02:37:42.029797,3.1880828420114
13648,2020-08-29 02:37:42.290221,3.1880828420114
13649,2020-08-29 02:37:42.601912,3.1880828420114
13650,2020-08-29 02:37:42.949278,3.1880828420114
13651,2020-08-29 02:37:43.256865,3.21139307753306
13652,2020-08-29 02:37:43.536540,3.21139307753306
13653,2020-08-29 02:37:43.807476,3.21139307753306
13654,2020-08-29 02:37:44.125086,3.21139307753306
13655,2020-08-29 02:37:44.362597,3.21139307753306
13656,2020-08-29 02:37:44.713751,3.21139307753306
13657,2020-08-29 02:37:44.985436,3.21139307753306
13658,2020-08-29 02:37:45.266945,3.21139307753306
13659,2020-08-29 02:37:45.545995,3.23469412473183
13660,2020-08-29 02:37:45.903662,3.23469412473183
13661,2020-08-29 02:37:46.244911,3.23469412473183
13662,2020-08-29 02:37:46.587629,3.23469412473183
13663,2020-08-29 02:37:46.861617,3.23469412473183
13664,2020-08-29 02:37:47.186966,3.23469412473183
13665,2020-08-29 02:37:47.551195,3.23469412473183
13666,2020-08-29 02:37:47.874622,3.23469412473183
13667,2020-08-29 02:37:48.117840,3.23469412473183
13668,2020-08-29 02:37:48.373038,3.23469412473183
13669,2020-08-29 02:37:48.675247,3.22381807135007
13670,2020-08-29 02:37:48.951673,3.22381807135007
13671,2020-08-29 02:37:49.267725,3.22381807135007
13672,2020-08-29 02:37:49.506308,3.22381807135007
13673,2020-08-29 02:37:49.847366,3.22381807135007
13674,2020-08-29 02:37:50.192836,3.22381807135007
13675,2020-08-29 02:37:50.526774,3.22381807135007
13676,2020-08-29 02:37:50.811682,3.22381807135007
13677,2020-08-29 02:37:51.060481,3.22381807135007
13678,2020-08-29 02:37:51.400677,3.22381807135007
13679,2020-08-29 02:37:51.653912,3.21304473859146
13680,2020-08-29 02:37:51.977947,3.21304473859146
13681,2020-08-29 02:37:52.274765,3.21304473859146
13682,2020-08-29 02:37:52.543543,3.21304473859146
13683,2020-08-29 02:37:52.853864,3.21304473859146
13684,2020-08-29 02:37:53.201225,3.21304473859146
13685,2020-08-29 02:37:53.508492,3.21304473859146
13686,2020-08-29 02:37:53.829895,3.20237353587518
13687,2020-08-29 02:37:54.147203,3.20237353587518
