iteration,timestamp,T7
13688,2020-08-29 02:37:54.524002,3.20237353587518
13689,2020-08-29 02:37:54.873244,3.20237353587518
13690,2020-08-29 02:37:55.114265,3.20237353587518
13691,2020-08-29 02:37:55.424174,3.20237353587518
13692,2020-08-29 02:37:55.732491,3.20237353587518
13693,2020-08-29 02:37:56.041335,3.20237353587518
13694,2020-08-29 02:37:56.254997,3.19180387523211
13695,2020-08-29 02:37:56.588345,3.19180387523211
13696,2020-08-29 02:37:56.941775,3.19180387523211
13697,2020-08-29 02:37:57.218709,3.19180387523211
13698,2020-08-29 02:37:57.481588,3.19180387523211
13699,2020-08-29 02:37:57.771091,3.19180387523211
13700,2020-08-29 02:37:58.065483,3.19180387523211
13701,2020-08-29 02:37:58.336889,3.19180387523211
13702,2020-08-29 02:37:59.071673,3.19180387523211
13703,2020-08-29 02:37:59.797785,3.18133517129851
13704,2020-08-29 02:38:00.174478,3.18133517129851
13705,2020-08-29 02:38:00.576523,3.18133517129851
13706,2020-08-29 02:38:00.946439,3.18133517129851
13707,2020-08-29 02:38:01.423623,3.18133517129851
13708,2020-08-29 02:38:01.665350,3.18133517129851
13709,2020-08-29 02:38:01.957253,3.18133517129851
13710,2020-08-29 02:38:02.299618,3.18133517129851
13711,2020-08-29 02:38:02.573206,3.17096684130971
13712,2020-08-29 02:38:02.907280,3.17096684130971
13713,2020-08-29 02:38:03.214299,3.17096684130971
13714,2020-08-29 02:38:03.530534,3.17096684130971
13715,2020-08-29 02:38:03.857010,3.17096684130971
13716,2020-08-29 02:38:04.188711,3.17096684130971
13717,2020-08-29 02:38:04.494409,3.17096684130971
13718,2020-08-29 02:38:04.757013,3.17096684130971
13719,2020-08-29 02:38:05.116236,3.16069830509376
13720,2020-08-29 02:38:05.472228,3.16069830509376
13721,2020-08-29 02:38:05.806370,3.16069830509376
13722,2020-08-29 02:38:06.092550,3.16069830509376
13723,2020-08-29 02:38:06.353012,3.16069830509376
13724,2020-08-29 02:38:06.746903,3.16069830509376
13725,2020-08-29 02:38:06.977134,3.16069830509376
13726,2020-08-29 02:38:07.257904,3.16069830509376
13727,2020-08-29 02:38:07.593325,3.16069830509376
13728,2020-08-29 02:38:07.976321,3.15052898506532
13729,2020-08-29 02:38:08.301412,3.15052898506532
13730,2020-08-29 02:38:08.545085,3.15052898506532
13731,2020-08-29 02:38:08.881526,3.15052898506532
13732,2020-08-29 02:38:09.206821,3.15052898506532
13733,2020-08-29 02:38:09.464097,3.15052898506532
13734,2020-08-29 02:38:09.704481,3.15052898506532
13735,2020-08-29 02:38:09.947644,3.15052898506532
13736,2020-08-29 02:38:10.289758,3.15052898506532
13737,2020-08-29 02:38:10.577429,3.14072685765541
13738,2020-08-29 02:38:10.846803,3.14072685765541
13739,2020-08-29 02:38:11.101759,3.14072685765541
13740,2020-08-29 02:38:11.423344,3.14072685765541
13741,2020-08-29 02:38:11.715577,3.14072685765541
13742,2020-08-29 02:38:12.069050,3.14072685765541
13743,2020-08-29 02:38:12.408592,3.14072685765541
13744,2020-08-29 02:38:12.745234,3.14072685765541
13745,2020-08-29 02:38:12.995075,3.1407740098839
13746,2020-08-29 02:38:13.256171,3.1407740098839
13747,2020-08-29 02:38:13.553043,3.1407740098839
13748,2020-08-29 02:38:13.886892,3.1407740098839
13749,2020-08-29 02:38:14.183390,3.1407740098839
13750,2020-08-29 02:38:14.588988,3.1407740098839
13751,2020-08-29 02:38:14.964177,3.1407740098839
13752,2020-08-29 02:38:15.242300,3.1407740098839
13753,2020-08-29 02:38:15.499563,3.14254276688025
13754,2020-08-29 02:38:15.772096,3.14254276688025
13755,2020-08-29 02:38:16.096656,3.14254276688025
13756,2020-08-29 02:38:16.379774,3.14254276688025
13757,2020-08-29 02:38:16.683071,3.14254276688025
13758,2020-08-29 02:38:16.995946,3.14254276688025
13759,2020-08-29 02:38:17.233644,3.14254276688025
13760,2020-08-29 02:38:17.525829,3.14254276688025
13761,2020-08-29 02:38:17.750331,3.14254276688025
13762,2020-08-29 02:38:18.125473,3.1443320874168
13763,2020-08-29 02:38:18.368552,3.1443320874168
13764,2020-08-29 02:38:18.649277,3.1443320874168
13765,2020-08-29 02:38:19.011764,3.1443320874168
13766,2020-08-29 02:38:19.454340,3.1443320874168
13767,2020-08-29 02:38:19.692686,3.1443320874168
13768,2020-08-29 02:38:19.932016,3.1443320874168
13769,2020-08-29 02:38:20.175120,3.1443320874168
13770,2020-08-29 02:38:20.486593,3.14614191141784
13771,2020-08-29 02:38:20.803481,3.14614191141784
13772,2020-08-29 02:38:21.105658,3.14614191141784
13773,2020-08-29 02:38:21.427090,3.14614191141784
13774,2020-08-29 02:38:21.666510,3.14614191141784
13775,2020-08-29 02:38:21.974538,3.14614191141784
13776,2020-08-29 02:38:22.248865,3.14614191141784
13777,2020-08-29 02:38:22.550438,3.14614191141784
13778,2020-08-29 02:38:22.836921,3.14614191141784
13779,2020-08-29 02:38:23.090459,3.18061012594409
13780,2020-08-29 02:38:23.338557,3.18061012594409
13781,2020-08-29 02:38:23.603906,3.18061012594409
13782,2020-08-29 02:38:23.869916,3.18061012594409
13783,2020-08-29 02:38:24.181957,3.18061012594409
13784,2020-08-29 02:38:24.418477,3.18061012594409
13785,2020-08-29 02:38:24.733056,3.18061012594409
13786,2020-08-29 02:38:25.034641,3.18061012594409
13787,2020-08-29 02:38:25.345998,3.18061012594409
13788,2020-08-29 02:38:25.682193,3.18061012594409
13789,2020-08-29 02:38:26.008103,3.21504201804441
13790,2020-08-29 02:38:26.306532,3.21504201804441
13791,2020-08-29 02:38:26.657252,3.21504201804441
13792,2020-08-29 02:38:26.993046,3.21504201804441
13793,2020-08-29 02:38:27.309715,3.21504201804441
13794,2020-08-29 02:38:27.628794,3.21504201804441
13795,2020-08-29 02:38:27.938028,3.21504201804441
13796,2020-08-29 02:38:28.324719,3.24943766197403
13797,2020-08-29 02:38:28.589175,3.24943766197403
13798,2020-08-29 02:38:28.888832,3.24943766197403
13799,2020-08-29 02:38:29.178586,3.24943766197403
13800,2020-08-29 02:38:29.453019,3.24943766197403
13801,2020-08-29 02:38:29.760514,3.24943766197403
13802,2020-08-29 02:38:30.029670,3.24943766197403
13803,2020-08-29 02:38:30.362164,3.24943766197403
13804,2020-08-29 02:38:30.726681,3.24943766197403
13805,2020-08-29 02:38:31.011813,3.24943766197403
13806,2020-08-29 02:38:31.272605,3.28379713158982
13807,2020-08-29 02:38:31.606093,3.28379713158982
13808,2020-08-29 02:38:31.903365,3.28379713158982
13809,2020-08-29 02:38:32.224248,3.28379713158982
13810,2020-08-29 02:38:32.544802,3.28379713158982
13811,2020-08-29 02:38:32.839207,3.28379713158982
13812,2020-08-29 02:38:33.099920,3.28379713158982
13813,2020-08-29 02:38:33.487110,3.28379713158982
13814,2020-08-29 02:38:33.820557,3.28379713158982
13815,2020-08-29 02:38:34.115245,3.31812050035521
13816,2020-08-29 02:38:34.459334,3.31812050035521
13817,2020-08-29 02:38:34.787492,3.31812050035521
13818,2020-08-29 02:38:35.032872,3.31812050035521
13819,2020-08-29 02:38:35.350381,3.31812050035521
13820,2020-08-29 02:38:35.694791,3.31812050035521
13821,2020-08-29 02:38:36.019192,3.31812050035521
13822,2020-08-29 02:38:36.277394,3.31812050035521
13823,2020-08-29 02:38:36.574361,3.31812050035521
13824,2020-08-29 02:38:36.921742,3.35240784134484
13825,2020-08-29 02:38:37.284626,3.35240784134484
13826,2020-08-29 02:38:37.598781,3.35240784134484
13827,2020-08-29 02:38:37.849021,3.35240784134484
13828,2020-08-29 02:38:38.125589,3.35240784134484
13829,2020-08-29 02:38:38.422545,3.35240784134484
13830,2020-08-29 02:38:38.746764,3.35240784134484
13831,2020-08-29 02:38:39.033214,3.35240784134484
13832,2020-08-29 02:38:39.347377,3.3866592272493
13833,2020-08-29 02:38:39.624000,3.3866592272493
13834,2020-08-29 02:38:39.876778,3.3866592272493
13835,2020-08-29 02:38:40.165957,3.3866592272493
13836,2020-08-29 02:38:40.491041,3.3866592272493
13837,2020-08-29 02:38:40.764137,3.3866592272493
13838,2020-08-29 02:38:41.101359,3.3866592272493
13839,2020-08-29 02:38:41.356749,3.3866592272493
13840,2020-08-29 02:38:41.699230,3.3866592272493
13841,2020-08-29 02:38:41.995335,3.3866592272493
13842,2020-08-29 02:38:42.254112,3.42087473037959
13843,2020-08-29 02:38:42.537843,3.42087473037959
13844,2020-08-29 02:38:42.815227,3.42087473037959
13845,2020-08-29 02:38:43.143738,3.42087473037959
13846,2020-08-29 02:38:43.413167,3.42087473037959
13847,2020-08-29 02:38:43.784599,3.42087473037959
13848,2020-08-29 02:38:44.075033,3.42087473037959
13849,2020-08-29 02:38:44.411100,3.42087473037959
13850,2020-08-29 02:38:44.736240,3.42087473037959
13851,2020-08-29 02:38:45.029958,3.45505442267168
13852,2020-08-29 02:38:45.337433,3.45505442267168
13853,2020-08-29 02:38:45.641357,3.45505442267168
13854,2020-08-29 02:38:45.962702,3.45505442267168
13855,2020-08-29 02:38:46.271902,3.45505442267168
13856,2020-08-29 02:38:46.544202,3.45505442267168
13857,2020-08-29 02:38:46.835076,3.45505442267168
13858,2020-08-29 02:38:47.167934,3.45505442267168
13859,2020-08-29 02:38:47.508455,3.45505442267168
13860,2020-08-29 02:38:47.864169,3.48919837569085
13861,2020-08-29 02:38:48.202074,3.48919837569085
13862,2020-08-29 02:38:48.519118,3.48919837569085
13863,2020-08-29 02:38:48.927276,3.48919837569085
13864,2020-08-29 02:38:49.261178,3.48919837569085
13865,2020-08-29 02:38:49.576110,3.48919837569085
13866,2020-08-29 02:38:49.871691,3.48919837569085
13867,2020-08-29 02:38:50.221685,3.52330666063598
13868,2020-08-29 02:38:50.622367,3.52330666063598
13869,2020-08-29 02:38:50.868386,3.52330666063598
13870,2020-08-29 02:38:51.201772,3.52330666063598
13871,2020-08-29 02:38:51.515736,3.52330666063598
13872,2020-08-29 02:38:51.770726,3.52330666063598
13873,2020-08-29 02:38:52.107902,3.52330666063598
13874,2020-08-29 02:38:52.435174,3.52330666063598
13875,2020-08-29 02:38:52.682027,3.52330666063598
13876,2020-08-29 02:38:52.956879,3.52330666063598
13877,2020-08-29 02:38:53.320414,3.55737934834384
13878,2020-08-29 02:38:53.596378,3.55737934834384
13879,2020-08-29 02:38:53.945904,3.55737934834384
13880,2020-08-29 02:38:54.247505,3.55737934834384
13881,2020-08-29 02:38:54.578649,3.55737934834384
13882,2020-08-29 02:38:54.892207,3.55737934834384
13883,2020-08-29 02:38:55.225826,3.55737934834384
13884,2020-08-29 02:38:55.554815,3.57484068414016
13885,2020-08-29 02:38:55.832346,3.57484068414016
13886,2020-08-29 02:38:56.194342,3.57484068414016
13887,2020-08-29 02:38:56.512909,3.57484068414016
13888,2020-08-29 02:38:56.818310,3.57484068414016
13889,2020-08-29 02:38:57.183072,3.57484068414016
13890,2020-08-29 02:38:57.495325,3.57484068414016
13891,2020-08-29 02:38:57.780499,3.57484068414016
13892,2020-08-29 02:38:58.006406,3.57484068414016
13893,2020-08-29 02:38:58.309438,3.59229263459517
13894,2020-08-29 02:38:58.664613,3.59229263459517
13895,2020-08-29 02:38:58.953388,3.59229263459517
13896,2020-08-29 02:38:59.285028,3.59229263459517
13897,2020-08-29 02:38:59.529710,3.59229263459517
13898,2020-08-29 02:38:59.880878,3.59229263459517
13899,2020-08-29 02:39:00.140446,3.59229263459517
13900,2020-08-29 02:39:00.474312,3.59229263459517
13901,2020-08-29 02:39:00.791982,3.59229263459517
13902,2020-08-29 02:39:01.137657,3.60973521045635
13903,2020-08-29 02:39:01.434404,3.60973521045635
13904,2020-08-29 02:39:01.726649,3.60973521045635
13905,2020-08-29 02:39:02.024069,3.60973521045635
13906,2020-08-29 02:39:02.337782,3.60973521045635
13907,2020-08-29 02:39:02.588536,3.60973521045635
13908,2020-08-29 02:39:02.912663,3.60973521045635
13909,2020-08-29 02:39:03.219680,3.60973521045635
13910,2020-08-29 02:39:03.547121,3.62716842242091
13911,2020-08-29 02:39:03.858437,3.62716842242091
13912,2020-08-29 02:39:04.206212,3.62716842242091
13913,2020-08-29 02:39:04.474795,3.62716842242091
13914,2020-08-29 02:39:04.778760,3.62716842242091
13915,2020-08-29 02:39:05.115802,3.62716842242091
13916,2020-08-29 02:39:05.420487,3.62716842242091
13917,2020-08-29 02:39:05.750567,3.62716842242091
13918,2020-08-29 02:39:05.999229,3.62716842242091
13919,2020-08-29 02:39:06.410056,3.6445922811362
13920,2020-08-29 02:39:06.768412,3.6445922811362
13921,2020-08-29 02:39:07.065640,3.6445922811362
13922,2020-08-29 02:39:07.435778,3.6445922811362
13923,2020-08-29 02:39:07.696513,3.6445922811362
13924,2020-08-29 02:39:07.978662,3.6445922811362
13925,2020-08-29 02:39:08.314796,3.6445922811362
13926,2020-08-29 02:39:08.577033,3.6445922811362
13927,2020-08-29 02:39:08.894257,3.6445922811362
13928,2020-08-29 02:39:09.226250,3.6445922811362
13929,2020-08-29 02:39:09.559775,3.66200679720001
13930,2020-08-29 02:39:09.886308,3.66200679720001
13931,2020-08-29 02:39:10.136846,3.66200679720001
13932,2020-08-29 02:39:10.465927,3.66200679720001
13933,2020-08-29 02:39:10.720954,3.66200679720001
13934,2020-08-29 02:39:11.004002,3.66200679720001
13935,2020-08-29 02:39:11.361091,3.66200679720001
13936,2020-08-29 02:39:11.643336,3.66200679720001
13937,2020-08-29 02:39:11.967722,3.67941198116098
13938,2020-08-29 02:39:12.326282,3.67941198116098
13939,2020-08-29 02:39:12.592326,3.67941198116098
13940,2020-08-29 02:39:12.939281,3.67941198116098
13941,2020-08-29 02:39:13.238841,3.67941198116098
13942,2020-08-29 02:39:13.493472,3.67941198116098
13943,2020-08-29 02:39:13.741929,3.67941198116098
13944,2020-08-29 02:39:14.004586,3.67941198116098
13945,2020-08-29 02:39:14.310674,3.67941198116098
13946,2020-08-29 02:39:14.578379,3.69680784351893
13947,2020-08-29 02:39:14.919026,3.69680784351893
13948,2020-08-29 02:39:15.256696,3.69680784351893
13949,2020-08-29 02:39:15.570476,3.69680784351893
13950,2020-08-29 02:39:15.864534,3.69680784351893
13951,2020-08-29 02:39:16.097005,3.69680784351893
13952,2020-08-29 02:39:16.398450,3.69680784351893
13953,2020-08-29 02:39:16.797956,3.69680784351893
13954,2020-08-29 02:39:17.096738,3.69680784351893
13955,2020-08-29 02:39:17.420159,3.71419439472517
13956,2020-08-29 02:39:17.676738,3.71419439472517
13957,2020-08-29 02:39:18.016151,3.71419439472517
13958,2020-08-29 02:39:18.364637,3.71419439472517
13959,2020-08-29 02:39:18.715263,3.71419439472517
13960,2020-08-29 02:39:19.075295,3.71419439472517
13961,2020-08-29 02:39:19.439302,3.71419439472517
13962,2020-08-29 02:39:19.759179,3.71419439472517
13963,2020-08-29 02:39:20.047467,3.71419439472517
13964,2020-08-29 02:39:20.409918,3.7315716451829
13965,2020-08-29 02:39:20.719166,3.7315716451829
13966,2020-08-29 02:39:21.088228,3.7315716451829
13967,2020-08-29 02:39:21.311290,3.7315716451829
13968,2020-08-29 02:39:21.649686,3.7315716451829
13969,2020-08-29 02:39:21.957403,3.7315716451829
13970,2020-08-29 02:39:22.208367,3.7315716451829
13971,2020-08-29 02:39:22.512284,3.7315716451829
13972,2020-08-29 02:39:22.827827,3.7315716451829
13973,2020-08-29 02:39:23.153046,3.7489396052475
13974,2020-08-29 02:39:23.482680,3.7489396052475
13975,2020-08-29 02:39:23.715220,3.7489396052475
13976,2020-08-29 02:39:24.036214,3.7489396052475
13977,2020-08-29 02:39:24.308149,3.7489396052475
13978,2020-08-29 02:39:24.594768,3.7489396052475
13979,2020-08-29 02:39:24.847842,3.7489396052475
13980,2020-08-29 02:39:25.137519,3.7489396052475
13981,2020-08-29 02:39:25.407484,3.7489396052475
13982,2020-08-29 02:39:25.698249,3.76629828522692
13983,2020-08-29 02:39:25.993437,3.76629828522692
13984,2020-08-29 02:39:26.237410,3.76629828522692
13985,2020-08-29 02:39:26.538924,3.76629828522692
13986,2020-08-29 02:39:26.849605,3.76629828522692
13987,2020-08-29 02:39:27.190960,3.76629828522692
13988,2020-08-29 02:39:27.533335,3.76629828522692
13989,2020-08-29 02:39:27.869750,3.79730853798847
13990,2020-08-29 02:39:28.182366,3.79730853798847
13991,2020-08-29 02:39:28.426884,3.79730853798847
13992,2020-08-29 02:39:28.776115,3.79730853798847
13993,2020-08-29 02:39:29.077609,3.79730853798847
13994,2020-08-29 02:39:29.379942,3.79730853798847
13995,2020-08-29 02:39:29.685791,3.79730853798847
13996,2020-08-29 02:39:29.977498,3.79730853798847
13997,2020-08-29 02:39:30.289946,3.79730853798847
13998,2020-08-29 02:39:30.576380,3.82829427739604
13999,2020-08-29 02:39:30.841626,3.82829427739604
14000,2020-08-29 02:39:31.139726,3.82829427739604
14001,2020-08-29 02:39:31.377761,3.82829427739604
14002,2020-08-29 02:39:31.676977,3.82829427739604
14003,2020-08-29 02:39:31.968584,3.82829427739604
14004,2020-08-29 02:39:32.337176,3.82829427739604
14005,2020-08-29 02:39:32.615849,3.82829427739604
14006,2020-08-29 02:39:32.956097,3.82829427739604
14007,2020-08-29 02:39:33.199074,3.82829427739604
14008,2020-08-29 02:39:33.504684,3.85925554717305
14009,2020-08-29 02:39:33.851220,3.85925554717305
14010,2020-08-29 02:39:34.178991,3.85925554717305
14011,2020-08-29 02:39:34.510865,3.85925554717305
14012,2020-08-29 02:39:34.840023,3.85925554717305
14013,2020-08-29 02:39:35.070190,3.85925554717305
14014,2020-08-29 02:39:35.301837,3.85925554717305
14015,2020-08-29 02:39:35.652852,3.85925554717305
14016,2020-08-29 02:39:35.925676,3.85925554717305
14017,2020-08-29 02:39:36.265955,3.85925554717305
14018,2020-08-29 02:39:36.525296,3.89019239080932
14019,2020-08-29 02:39:36.851334,3.89019239080932
14020,2020-08-29 02:39:37.204846,3.89019239080932
14021,2020-08-29 02:39:37.424551,3.89019239080932
14022,2020-08-29 02:39:37.779901,3.89019239080932
14023,2020-08-29 02:39:38.111678,3.89019239080932
14024,2020-08-29 02:39:38.389557,3.89019239080932
14025,2020-08-29 02:39:38.714939,3.89019239080932
14026,2020-08-29 02:39:39.025772,3.89019239080932
14027,2020-08-29 02:39:39.353098,3.92110485156348
14028,2020-08-29 02:39:39.650280,3.92110485156348
14029,2020-08-29 02:39:39.894665,3.92110485156348
14030,2020-08-29 02:39:40.220295,3.92110485156348
14031,2020-08-29 02:39:40.520363,3.92110485156348
14032,2020-08-29 02:39:40.796277,3.92110485156348
14033,2020-08-29 02:39:41.040194,3.92110485156348
14034,2020-08-29 02:39:41.282610,3.92110485156348
14035,2020-08-29 02:39:41.620191,3.92110485156348
14036,2020-08-29 02:39:41.892205,3.95199297246533
14037,2020-08-29 02:39:42.176396,3.95199297246533
14038,2020-08-29 02:39:42.558749,3.95199297246533
14039,2020-08-29 02:39:42.922872,3.95199297246533
14040,2020-08-29 02:39:43.283006,3.95199297246533
14041,2020-08-29 02:39:43.578795,3.95199297246533
14042,2020-08-29 02:39:43.835502,3.95199297246533
14043,2020-08-29 02:39:44.171174,3.95199297246533
14044,2020-08-29 02:39:44.486760,3.95199297246533
14045,2020-08-29 02:39:44.748037,3.98285679631819
14046,2020-08-29 02:39:45.052219,3.98285679631819
14047,2020-08-29 02:39:45.381443,3.98285679631819
14048,2020-08-29 02:39:45.665649,3.98285679631819
14049,2020-08-29 02:39:45.926788,3.98285679631819
14050,2020-08-29 02:39:46.208992,3.98285679631819
14051,2020-08-29 02:39:46.532107,3.98285679631819
14052,2020-08-29 02:39:46.836041,3.98285679631819
14053,2020-08-29 02:39:47.132685,3.98285679631819
14054,2020-08-29 02:39:47.545909,3.98285679631819
14055,2020-08-29 02:39:47.920433,4.01369636570116
14056,2020-08-29 02:39:48.266748,4.01369636570116
14057,2020-08-29 02:39:48.495822,4.01369636570116
14058,2020-08-29 02:39:48.776082,4.01369636570116
14059,2020-08-29 02:39:49.144358,4.01369636570116
14060,2020-08-29 02:39:49.391328,4.01369636570116
14061,2020-08-29 02:39:49.723217,4.01369636570116
14062,2020-08-29 02:39:50.042019,4.01369636570116
14063,2020-08-29 02:39:50.377853,4.04451172297142
14064,2020-08-29 02:39:50.681085,4.04451172297142
14065,2020-08-29 02:39:50.984869,4.04451172297142
14066,2020-08-29 02:39:51.271492,4.04451172297142
14067,2020-08-29 02:39:51.610288,4.04451172297142
14068,2020-08-29 02:39:51.891992,4.04451172297142
14069,2020-08-29 02:39:52.238818,4.04451172297142
14070,2020-08-29 02:39:52.613434,4.04451172297142
14071,2020-08-29 02:39:52.997085,4.07530291026642
14072,2020-08-29 02:39:53.235863,4.07530291026642
14073,2020-08-29 02:39:53.526701,4.07530291026642
14074,2020-08-29 02:39:53.787127,4.07530291026642
14075,2020-08-29 02:39:54.136877,4.07530291026642
14076,2020-08-29 02:39:54.447117,4.07530291026642
14077,2020-08-29 02:39:54.780176,4.07530291026642
14078,2020-08-29 02:39:55.115564,4.07530291026642
14079,2020-08-29 02:39:55.367629,4.07530291026642
14080,2020-08-29 02:39:55.709662,4.07530291026642
14081,2020-08-29 02:39:55.973419,4.07530291026642
14082,2020-08-29 02:39:56.309831,4.10606996950608
14083,2020-08-29 02:39:56.661541,4.10606996950608
14084,2020-08-29 02:39:56.983522,4.10606996950608
14085,2020-08-29 02:39:57.291582,4.10606996950608
14086,2020-08-29 02:39:57.513371,4.10606996950608
14087,2020-08-29 02:39:57.776150,4.10606996950608
14088,2020-08-29 02:39:58.011848,4.10606996950608
14089,2020-08-29 02:39:58.216437,4.10606996950608
14090,2020-08-29 02:39:58.451861,4.136812942395
14091,2020-08-29 02:39:58.720709,4.136812942395
14092,2020-08-29 02:39:58.984861,4.136812942395
14093,2020-08-29 02:39:59.310518,4.136812942395
14094,2020-08-29 02:39:59.627555,4.136812942395
14095,2020-08-29 02:39:59.883470,4.136812942395
14096,2020-08-29 02:40:00.170365,4.136812942395
14097,2020-08-29 02:40:00.478354,4.136812942395
14098,2020-08-29 02:40:00.763456,4.136812942395
14099,2020-08-29 02:40:00.986124,4.136812942395
14100,2020-08-29 02:40:01.305928,4.17898986801147
14101,2020-08-29 02:40:01.628567,4.17898986801147
14102,2020-08-29 02:40:01.897059,4.17898986801147
14103,2020-08-29 02:40:02.238957,4.17898986801147
14104,2020-08-29 02:40:02.565411,4.17898986801147
14105,2020-08-29 02:40:02.889847,4.17898986801147
14106,2020-08-29 02:40:03.137534,4.17898986801147
14107,2020-08-29 02:40:03.392011,4.17898986801147
14108,2020-08-29 02:40:03.661578,4.17898986801147
14109,2020-08-29 02:40:03.967332,4.2211214944335
14110,2020-08-29 02:40:04.296215,4.2211214944335
14111,2020-08-29 02:40:04.625189,4.2211214944335
14112,2020-08-29 02:40:04.939745,4.2211214944335
14113,2020-08-29 02:40:05.279580,4.2211214944335
14114,2020-08-29 02:40:05.618978,4.2211214944335
14115,2020-08-29 02:40:05.839485,4.2211214944335
14116,2020-08-29 02:40:06.129144,4.2211214944335
14117,2020-08-29 02:40:06.412053,4.2211214944335
14118,2020-08-29 02:40:06.769374,4.2632079107502
14119,2020-08-29 02:40:07.070811,4.2632079107502
14120,2020-08-29 02:40:07.344740,4.2632079107502
14121,2020-08-29 02:40:07.567840,4.2632079107502
14122,2020-08-29 02:40:07.858827,4.2632079107502
14123,2020-08-29 02:40:08.113508,4.2632079107502
14124,2020-08-29 02:40:08.397664,4.2632079107502
14125,2020-08-29 02:40:08.684751,4.2632079107502
14126,2020-08-29 02:40:08.973244,4.2632079107502
14127,2020-08-29 02:40:09.209004,4.2632079107502
14128,2020-08-29 02:40:09.454329,4.2632079107502
14129,2020-08-29 02:40:09.692030,4.30524920558406
14130,2020-08-29 02:40:09.893461,4.30524920558406
14131,2020-08-29 02:40:10.232667,4.30524920558406
14132,2020-08-29 02:40:10.534790,4.30524920558406
14133,2020-08-29 02:40:10.855504,4.30524920558406
14134,2020-08-29 02:40:11.168054,4.30524920558406
14135,2020-08-29 02:40:11.440439,4.30524920558406
14136,2020-08-29 02:40:11.763598,4.30524920558406
14137,2020-08-29 02:40:12.039841,4.30524920558406
14138,2020-08-29 02:40:12.280589,4.30524920558406
14139,2020-08-29 02:40:12.657257,4.34724546709691
14140,2020-08-29 02:40:13.026151,4.34724546709691
14141,2020-08-29 02:40:13.338086,4.34724546709691
14142,2020-08-29 02:40:13.649006,4.34724546709691
14143,2020-08-29 02:40:13.945721,4.34724546709691
14144,2020-08-29 02:40:14.250355,4.34724546709691
14145,2020-08-29 02:40:14.549744,4.34724546709691
14146,2020-08-29 02:40:14.887978,4.38919678299568
14147,2020-08-29 02:40:15.174433,4.38919678299568
14148,2020-08-29 02:40:15.417827,4.38919678299568
14149,2020-08-29 02:40:15.723739,4.38919678299568
14150,2020-08-29 02:40:15.961802,4.38919678299568
14151,2020-08-29 02:40:16.196723,4.38919678299568
14152,2020-08-29 02:40:16.470254,4.38919678299568
14153,2020-08-29 02:40:16.736430,4.38919678299568
14154,2020-08-29 02:40:17.123266,4.38919678299568
14155,2020-08-29 02:40:17.456185,4.43110324053808
14156,2020-08-29 02:40:17.720357,4.43110324053808
14157,2020-08-29 02:40:18.084260,4.43110324053808
14158,2020-08-29 02:40:18.323196,4.43110324053808
14159,2020-08-29 02:40:18.682398,4.43110324053808
14160,2020-08-29 02:40:19.012600,4.43110324053808
14161,2020-08-29 02:40:19.309951,4.43110324053808
14162,2020-08-29 02:40:19.596487,4.43110324053808
14163,2020-08-29 02:40:19.925906,4.43110324053808
14164,2020-08-29 02:40:20.247667,4.47115016261682
14165,2020-08-29 02:40:20.569090,4.47115016261682
14166,2020-08-29 02:40:20.911283,4.47115016261682
14167,2020-08-29 02:40:21.170021,4.47115016261682
14168,2020-08-29 02:40:21.509389,4.47115016261682
14169,2020-08-29 02:40:21.786785,4.47115016261682
14170,2020-08-29 02:40:22.070872,4.47115016261682
14171,2020-08-29 02:40:22.298295,4.47115016261682
14172,2020-08-29 02:40:22.606841,4.47115016261682
14173,2020-08-29 02:40:22.950456,4.51111698883956
14174,2020-08-29 02:40:23.264642,4.51111698883956
14175,2020-08-29 02:40:23.569791,4.51111698883956
14176,2020-08-29 02:40:23.888114,4.51111698883956
14177,2020-08-29 02:40:24.170036,4.51111698883956
14178,2020-08-29 02:40:24.478970,4.51111698883956
14179,2020-08-29 02:40:24.806795,4.51111698883956
14180,2020-08-29 02:40:25.167082,4.51111698883956
14181,2020-08-29 02:40:25.460891,4.55100387967749
14182,2020-08-29 02:40:25.738328,4.55100387967749
14183,2020-08-29 02:40:26.020174,4.55100387967749
14184,2020-08-29 02:40:26.377778,4.55100387967749
14185,2020-08-29 02:40:26.675334,4.55100387967749
14186,2020-08-29 02:40:26.989765,4.55100387967749
14187,2020-08-29 02:40:27.308809,4.55100387967749
14188,2020-08-29 02:40:27.604612,4.55100387967749
14189,2020-08-29 02:40:27.908297,4.55100387967749
14190,2020-08-29 02:40:28.266339,4.59081099509851
14191,2020-08-29 02:40:28.643124,4.59081099509851
14192,2020-08-29 02:40:28.918765,4.59081099509851
14193,2020-08-29 02:40:29.167646,4.59081099509851
14194,2020-08-29 02:40:29.561871,4.59081099509851
14195,2020-08-29 02:40:29.839120,4.59081099509851
14196,2020-08-29 02:40:30.162594,4.59081099509851
14197,2020-08-29 02:40:30.413074,4.59081099509851
14198,2020-08-29 02:40:30.741080,4.59081099509851
14199,2020-08-29 02:40:30.988047,4.59081099509851
14200,2020-08-29 02:40:31.314730,4.63053849457282
14201,2020-08-29 02:40:31.555904,4.63053849457282
14202,2020-08-29 02:40:31.836531,4.63053849457282
14203,2020-08-29 02:40:32.189956,4.63053849457282
14204,2020-08-29 02:40:32.449058,4.63053849457282
14205,2020-08-29 02:40:32.692068,4.63053849457282
14206,2020-08-29 02:40:32.990834,4.63053849457282
14207,2020-08-29 02:40:33.276689,4.63053849457282
14208,2020-08-29 02:40:33.565809,4.63053849457282
14209,2020-08-29 02:40:33.841559,4.71410946734531
14210,2020-08-29 02:40:34.109176,4.71410946734531
14211,2020-08-29 02:40:34.490471,4.71410946734531
14212,2020-08-29 02:40:34.805732,4.71410946734531
14213,2020-08-29 02:40:35.046556,4.71410946734531
14214,2020-08-29 02:40:35.331294,4.71410946734531
14215,2020-08-29 02:40:35.670306,4.71410946734531
14216,2020-08-29 02:40:35.940589,4.71410946734531
14217,2020-08-29 02:40:36.237334,4.71410946734531
14218,2020-08-29 02:40:36.531096,4.79752841953182
14219,2020-08-29 02:40:36.882396,4.79752841953182
14220,2020-08-29 02:40:37.225569,4.79752841953182
14221,2020-08-29 02:40:37.463831,4.79752841953182
14222,2020-08-29 02:40:37.746917,4.79752841953182
14223,2020-08-29 02:40:38.002272,4.79752841953182
14224,2020-08-29 02:40:38.331663,4.79752841953182
14225,2020-08-29 02:40:38.562212,4.79752841953182
14226,2020-08-29 02:40:38.833182,4.79752841953182
14227,2020-08-29 02:40:39.094711,4.88079559785268
14228,2020-08-29 02:40:39.487249,4.88079559785268
14229,2020-08-29 02:40:39.772766,4.88079559785268
14230,2020-08-29 02:40:40.084586,4.88079559785268
14231,2020-08-29 02:40:40.365800,4.88079559785268
14232,2020-08-29 02:40:40.696857,4.88079559785268
14233,2020-08-29 02:40:40.949853,4.88079559785268
14234,2020-08-29 02:40:41.268828,4.88079559785268
14235,2020-08-29 02:40:41.633559,4.96391124755553
14236,2020-08-29 02:40:42.010928,4.96391124755553
14237,2020-08-29 02:40:42.338193,4.96391124755553
14238,2020-08-29 02:40:42.713202,4.96391124755553
14239,2020-08-29 02:40:43.014937,4.96391124755553
14240,2020-08-29 02:40:43.368581,4.96391124755553
14241,2020-08-29 02:40:43.647445,4.96391124755553
14242,2020-08-29 02:40:43.933586,4.96391124755553
14243,2020-08-29 02:40:44.246468,4.96391124755553
14244,2020-08-29 02:40:44.595351,4.96391124755553
14245,2020-08-29 02:40:44.933428,5.00013902022789
14246,2020-08-29 02:40:45.219568,5.00013902022789
14247,2020-08-29 02:40:45.560597,5.00013902022789
14248,2020-08-29 02:40:45.937998,5.00013902022789
14249,2020-08-29 02:40:46.260869,5.00013902022789
14250,2020-08-29 02:40:46.644351,5.00013902022789
14251,2020-08-29 02:40:46.940154,5.00013902022789
14252,2020-08-29 02:40:47.225001,5.00013902022789
14253,2020-08-29 02:40:47.602033,5.00013902022789
14254,2020-08-29 02:40:47.940983,4.94011988796196
14255,2020-08-29 02:40:48.208669,4.94011988796196
14256,2020-08-29 02:40:48.471090,4.94011988796196
14257,2020-08-29 02:40:48.782409,4.94011988796196
14258,2020-08-29 02:40:49.051709,4.94011988796196
14259,2020-08-29 02:40:49.420131,4.94011988796196
14260,2020-08-29 02:40:49.670908,4.94011988796196
14261,2020-08-29 02:40:50.027443,4.94011988796196
14262,2020-08-29 02:40:50.283286,4.83376974208478
14263,2020-08-29 02:40:50.625971,4.83376974208478
14264,2020-08-29 02:40:50.905789,4.83376974208478
14265,2020-08-29 02:40:51.160703,4.83376974208478
14266,2020-08-29 02:40:51.500847,4.83376974208478
14267,2020-08-29 02:40:51.850832,4.83376974208478
14268,2020-08-29 02:40:52.212199,4.83376974208478
14269,2020-08-29 02:40:52.593102,4.83376974208478
14270,2020-08-29 02:40:52.887040,4.83376974208478
14271,2020-08-29 02:40:53.183724,4.83376974208478
14272,2020-08-29 02:40:53.511804,4.72775888513418
14273,2020-08-29 02:40:53.765386,4.72775888513418
14274,2020-08-29 02:40:54.060895,4.72775888513418
14275,2020-08-29 02:40:54.399492,4.72775888513418
14276,2020-08-29 02:40:54.674511,4.72775888513418
14277,2020-08-29 02:40:54.929100,4.72775888513418
14278,2020-08-29 02:40:55.278570,4.72775888513418
14279,2020-08-29 02:40:55.662731,4.62208325423941
14280,2020-08-29 02:40:55.973187,4.62208325423941
14281,2020-08-29 02:40:56.323161,4.62208325423941
14282,2020-08-29 02:40:56.649924,4.62208325423941
14283,2020-08-29 02:40:56.935845,4.62208325423941
14284,2020-08-29 02:40:57.189335,4.62208325423941
14285,2020-08-29 02:40:57.507551,4.62208325423941
14286,2020-08-29 02:40:57.802686,4.62208325423941
14287,2020-08-29 02:40:58.024703,4.62208325423941
14288,2020-08-29 02:40:58.268597,4.62208325423941
14289,2020-08-29 02:40:58.594023,4.51673891525905
14290,2020-08-29 02:40:58.922001,4.51673891525905
14291,2020-08-29 02:40:59.191824,4.51673891525905
14292,2020-08-29 02:40:59.495330,4.51673891525905
14293,2020-08-29 02:40:59.831813,4.51673891525905
14294,2020-08-29 02:41:00.141059,4.51673891525905
14295,2020-08-29 02:41:00.473595,4.51673891525905
14296,2020-08-29 02:41:00.738362,4.51673891525905
14297,2020-08-29 02:41:01.098664,4.51673891525905
14298,2020-08-29 02:41:01.428690,4.51673891525905
14299,2020-08-29 02:41:01.629425,4.41172205445397
14300,2020-08-29 02:41:01.962204,4.41172205445397
14301,2020-08-29 02:41:02.276737,4.41172205445397
14302,2020-08-29 02:41:02.605932,4.41172205445397
14303,2020-08-29 02:41:02.938710,4.41172205445397
14304,2020-08-29 02:41:03.213246,4.41172205445397
14305,2020-08-29 02:41:03.480137,4.41172205445397
14306,2020-08-29 02:41:03.756208,4.41172205445397
14307,2020-08-29 02:41:04.100356,4.30702897112072
14308,2020-08-29 02:41:04.401974,4.30702897112072
14309,2020-08-29 02:41:04.765331,4.30702897112072
14310,2020-08-29 02:41:05.035490,4.30702897112072
14311,2020-08-29 02:41:05.249290,4.30702897112072
14312,2020-08-29 02:41:05.524715,4.30702897112072
14313,2020-08-29 02:41:05.856134,4.30702897112072
14314,2020-08-29 02:41:06.177078,4.30702897112072
14315,2020-08-29 02:41:06.511870,4.30702897112072
14316,2020-08-29 02:41:06.808332,4.20265607102557
14317,2020-08-29 02:41:07.120536,4.20265607102557
14318,2020-08-29 02:41:07.395584,4.20265607102557
14319,2020-08-29 02:41:07.617649,4.20265607102557
14320,2020-08-29 02:41:07.842304,4.20265607102557
14321,2020-08-29 02:41:08.177355,4.20265607102557
14322,2020-08-29 02:41:08.435321,4.20265607102557
14323,2020-08-29 02:41:08.813772,4.20265607102557
14324,2020-08-29 02:41:09.073169,4.20265607102557
14325,2020-08-29 02:41:09.318145,4.08646125722296
14326,2020-08-29 02:41:09.651722,4.08646125722296
14327,2020-08-29 02:41:10.006183,4.08646125722296
14328,2020-08-29 02:41:10.346169,4.08646125722296
14329,2020-08-29 02:41:10.657542,4.08646125722296
14330,2020-08-29 02:41:10.951228,4.08646125722296
14331,2020-08-29 02:41:11.164939,4.08646125722296
14332,2020-08-29 02:41:11.407097,4.08646125722296
14333,2020-08-29 02:41:11.664338,4.08646125722296
14334,2020-08-29 02:41:11.991238,3.97059418475249
14335,2020-08-29 02:41:12.249211,3.97059418475249
14336,2020-08-29 02:41:12.484980,3.97059418475249
14337,2020-08-29 02:41:12.865501,3.97059418475249
14338,2020-08-29 02:41:13.135414,3.97059418475249
14339,2020-08-29 02:41:13.474112,3.97059418475249
14340,2020-08-29 02:41:13.747606,3.97059418475249
14341,2020-08-29 02:41:14.003943,3.97059418475249
14342,2020-08-29 02:41:14.282121,3.97059418475249
14343,2020-08-29 02:41:14.668797,3.85505171329578
14344,2020-08-29 02:41:14.974778,3.85505171329578
14345,2020-08-29 02:41:15.289007,3.85505171329578
14346,2020-08-29 02:41:15.644551,3.85505171329578
14347,2020-08-29 02:41:15.918858,3.85505171329578
14348,2020-08-29 02:41:16.146347,3.85505171329578
14349,2020-08-29 02:41:16.450930,3.85505171329578
14350,2020-08-29 02:41:16.710260,3.85505171329578
14351,2020-08-29 02:41:17.022090,3.85505171329578
14352,2020-08-29 02:41:17.274901,3.85505171329578
14353,2020-08-29 02:41:17.577725,3.73983078312335
14354,2020-08-29 02:41:17.905475,3.73983078312335
14355,2020-08-29 02:41:18.178673,3.73983078312335
14356,2020-08-29 02:41:18.490032,3.73983078312335
14357,2020-08-29 02:41:18.832986,3.73983078312335
14358,2020-08-29 02:41:19.089388,3.73983078312335
14359,2020-08-29 02:41:19.377685,3.73983078312335
14360,2020-08-29 02:41:19.680154,3.73983078312335
14361,2020-08-29 02:41:19.970489,3.73983078312335
14362,2020-08-29 02:41:20.321590,3.64944091754408
14363,2020-08-29 02:41:20.645550,3.64944091754408
14364,2020-08-29 02:41:20.880588,3.64944091754408
14365,2020-08-29 02:41:21.215000,3.64944091754408
14366,2020-08-29 02:41:21.545330,3.64944091754408
14367,2020-08-29 02:41:21.854258,3.64944091754408
14368,2020-08-29 02:41:22.227451,3.64944091754408
14369,2020-08-29 02:41:22.568868,3.64944091754408
14370,2020-08-29 02:41:22.876544,3.6249814036601
14371,2020-08-29 02:41:23.237626,3.6249814036601
14372,2020-08-29 02:41:23.489144,3.6249814036601
14373,2020-08-29 02:41:23.790622,3.6249814036601
14374,2020-08-29 02:41:24.114975,3.6249814036601
14375,2020-08-29 02:41:24.426430,3.6249814036601
14376,2020-08-29 02:41:24.700197,3.6249814036601
14377,2020-08-29 02:41:24.990636,3.6249814036601
14378,2020-08-29 02:41:25.255224,3.6249814036601
14379,2020-08-29 02:41:25.536997,3.6249814036601
14380,2020-08-29 02:41:25.802416,3.6249814036601
14381,2020-08-29 02:41:26.031053,3.6249814036601
14382,2020-08-29 02:41:26.384679,3.6249814036601
14383,2020-08-29 02:41:26.714301,3.6249814036601
14384,2020-08-29 02:41:27.005247,3.6249814036601
14385,2020-08-29 02:41:27.277585,3.6249814036601
14386,2020-08-29 02:41:27.543246,3.6249814036601
14387,2020-08-29 02:41:27.766755,3.6249814036601
14388,2020-08-29 02:41:28.066877,3.6249814036601
14389,2020-08-29 02:41:28.354382,3.6249814036601
14390,2020-08-29 02:41:28.701157,3.6249814036601
14391,2020-08-29 02:41:28.964084,3.6249814036601
14392,2020-08-29 02:41:29.187626,3.6249814036601
14393,2020-08-29 02:41:29.528374,3.51039438017877
14394,2020-08-29 02:41:29.934740,3.51039438017877
14395,2020-08-29 02:41:30.211149,3.51039438017877
14396,2020-08-29 02:41:30.490731,3.51039438017877
14397,2020-08-29 02:41:30.837546,3.51039438017877
14398,2020-08-29 02:41:31.123840,3.51039438017877
14399,2020-08-29 02:41:31.406391,3.51039438017877
14400,2020-08-29 02:41:31.735740,3.51039438017877
14401,2020-08-29 02:41:32.012245,3.51039438017877
14402,2020-08-29 02:41:32.271540,3.39612017196305
14403,2020-08-29 02:41:32.620017,3.39612017196305
14404,2020-08-29 02:41:32.942265,3.39612017196305
14405,2020-08-29 02:41:33.248118,3.39612017196305
14406,2020-08-29 02:41:33.495451,3.39612017196305
14407,2020-08-29 02:41:33.821873,3.39612017196305
14408,2020-08-29 02:41:34.067854,3.39612017196305
14409,2020-08-29 02:41:34.342360,3.39612017196305
14410,2020-08-29 02:41:34.631135,3.28215600965875
14411,2020-08-29 02:41:34.917857,3.28215600965875
14412,2020-08-29 02:41:35.220071,3.28215600965875
14413,2020-08-29 02:41:35.493444,3.28215600965875
14414,2020-08-29 02:41:35.757828,3.28215600965875
14415,2020-08-29 02:41:36.109538,3.28215600965875
14416,2020-08-29 02:41:36.418859,3.28215600965875
14417,2020-08-29 02:41:36.683809,3.16849918979771
14418,2020-08-29 02:41:36.996987,3.16849918979771
14419,2020-08-29 02:41:37.286729,3.16849918979771
14420,2020-08-29 02:41:37.620141,3.16849918979771
14421,2020-08-29 02:41:37.884904,3.16849918979771
14422,2020-08-29 02:41:38.228056,3.16849918979771
14423,2020-08-29 02:41:38.540295,3.16849918979771
14424,2020-08-29 02:41:38.861880,3.16849918979771
14425,2020-08-29 02:41:39.062287,3.05514707252401
14426,2020-08-29 02:41:39.378110,3.05514707252401
14427,2020-08-29 02:41:39.605418,3.05514707252401
14428,2020-08-29 02:41:39.885062,3.05514707252401
14429,2020-08-29 02:41:40.201734,3.05514707252401
14430,2020-08-29 02:41:40.578511,3.05514707252401
14431,2020-08-29 02:41:40.845253,3.05514707252401
14432,2020-08-29 02:41:41.101757,3.05514707252401
14433,2020-08-29 02:41:41.419564,3.05514707252401
14434,2020-08-29 02:41:41.685345,3.05514707252401
14435,2020-08-29 02:41:42.001893,2.94209707949608
14436,2020-08-29 02:41:42.252144,2.94209707949608
14437,2020-08-29 02:41:42.553485,2.94209707949608
14438,2020-08-29 02:41:42.888471,2.94209707949608
14439,2020-08-29 02:41:43.124716,2.94209707949608
14440,2020-08-29 02:41:43.381722,2.94209707949608
14441,2020-08-29 02:41:43.685864,2.94209707949608
14442,2020-08-29 02:41:43.977836,2.94209707949608
14443,2020-08-29 02:41:44.315394,2.94209707949608
14444,2020-08-29 02:41:44.646652,2.82934669195059
14445,2020-08-29 02:41:44.926930,2.82934669195059
14446,2020-08-29 02:41:45.180433,2.82934669195059
14447,2020-08-29 02:41:45.491460,2.82934669195059
14448,2020-08-29 02:41:45.742418,2.82934669195059
14449,2020-08-29 02:41:46.045391,2.82934669195059
14450,2020-08-29 02:41:46.338381,2.82934669195059
14451,2020-08-29 02:41:46.661048,2.82934669195059
14452,2020-08-29 02:41:46.916181,2.82934669195059
14453,2020-08-29 02:41:47.239479,2.72214806216094
14454,2020-08-29 02:41:47.560557,2.72214806216094
14455,2020-08-29 02:41:47.882116,2.72214806216094
14456,2020-08-29 02:41:48.178892,2.72214806216094
14457,2020-08-29 02:41:48.485722,2.72214806216094
14458,2020-08-29 02:41:48.818043,2.72214806216094
14459,2020-08-29 02:41:49.176591,2.72214806216094
14460,2020-08-29 02:41:49.533013,2.72214806216094
14461,2020-08-29 02:41:49.766632,2.72214806216094
14462,2020-08-29 02:41:49.994737,2.6152358703624
14463,2020-08-29 02:41:50.297257,2.6152358703624
14464,2020-08-29 02:41:50.595921,2.6152358703624
14465,2020-08-29 02:41:50.942225,2.6152358703624
14466,2020-08-29 02:41:51.229506,2.6152358703624
14467,2020-08-29 02:41:51.429903,2.6152358703624
14468,2020-08-29 02:41:51.731044,2.6152358703624
14469,2020-08-29 02:41:51.978413,2.6152358703624
14470,2020-08-29 02:41:52.356511,2.50860773920246
14471,2020-08-29 02:41:52.701926,2.50860773920246
14472,2020-08-29 02:41:52.949976,2.50860773920246
14473,2020-08-29 02:41:53.269472,2.50860773920246
14474,2020-08-29 02:41:53.602480,2.50860773920246
14475,2020-08-29 02:41:53.888967,2.50860773920246
14476,2020-08-29 02:41:54.180635,2.50860773920246
14477,2020-08-29 02:41:54.424239,2.50860773920246
14478,2020-08-29 02:41:54.712431,2.50860773920246
14479,2020-08-29 02:41:55.016137,2.50860773920246
14480,2020-08-29 02:41:55.339506,2.40226134366424
14481,2020-08-29 02:41:55.680342,2.40226134366424
14482,2020-08-29 02:41:55.945666,2.40226134366424
14483,2020-08-29 02:41:56.207439,2.40226134366424
14484,2020-08-29 02:41:56.508483,2.40226134366424
14485,2020-08-29 02:41:56.831477,2.40226134366424
14486,2020-08-29 02:41:57.116335,2.40226134366424
14487,2020-08-29 02:41:57.451703,2.40226134366424
14488,2020-08-29 02:41:57.781263,2.40226134366424
14489,2020-08-29 02:41:58.144085,2.29619440968902
14490,2020-08-29 02:41:58.434838,2.29619440968902
14491,2020-08-29 02:41:58.781886,2.29619440968902
14492,2020-08-29 02:41:59.109888,2.29619440968902
14493,2020-08-29 02:41:59.389790,2.29619440968902
14494,2020-08-29 02:41:59.678130,2.29619440968902
14495,2020-08-29 02:41:59.980740,2.29619440968902
14496,2020-08-29 02:42:00.212150,2.29619440968902
14497,2020-08-29 02:42:00.534093,2.19040471290198
14498,2020-08-29 02:42:00.866076,2.19040471290198
14499,2020-08-29 02:42:01.090639,2.19040471290198
14500,2020-08-29 02:42:01.422104,2.19040471290198
14501,2020-08-29 02:42:01.680536,2.19040471290198
14502,2020-08-29 02:42:02.008187,2.19040471290198
14503,2020-08-29 02:42:02.314762,2.19040471290198
14504,2020-08-29 02:42:02.630217,2.19040471290198
14505,2020-08-29 02:42:02.882348,2.19040471290198
14506,2020-08-29 02:42:03.193036,2.25087530787722
14507,2020-08-29 02:42:03.527943,2.25087530787722
14508,2020-08-29 02:42:03.856469,2.25087530787722
14509,2020-08-29 02:42:04.156407,2.25087530787722
14510,2020-08-29 02:42:04.501623,2.25087530787722
14511,2020-08-29 02:42:04.845723,2.25087530787722
14512,2020-08-29 02:42:05.078484,2.25087530787722
14513,2020-08-29 02:42:05.268453,2.25087530787722
14514,2020-08-29 02:42:05.590138,2.25087530787722
14515,2020-08-29 02:42:05.841576,2.25087530787722
14516,2020-08-29 02:42:06.091680,2.31117425322833
14517,2020-08-29 02:42:06.350447,2.31117425322833
14518,2020-08-29 02:42:06.597963,2.31117425322833
14519,2020-08-29 02:42:06.883821,2.31117425322833
14520,2020-08-29 02:42:07.226265,2.31117425322833
14521,2020-08-29 02:42:07.511402,2.31117425322833
14522,2020-08-29 02:42:07.717943,2.31117425322833
14523,2020-08-29 02:42:08.033605,2.31117425322833
14524,2020-08-29 02:42:08.402033,2.31117425322833
14525,2020-08-29 02:42:08.753303,2.37130218577266
14526,2020-08-29 02:42:09.063766,2.37130218577266
14527,2020-08-29 02:42:09.407026,2.37130218577266
14528,2020-08-29 02:42:09.744667,2.37130218577266
14529,2020-08-29 02:42:10.002163,2.37130218577266
14530,2020-08-29 02:42:10.322770,2.37130218577266
14531,2020-08-29 02:42:10.699863,2.37130218577266
14532,2020-08-29 02:42:10.949169,2.37130218577266
14533,2020-08-29 02:42:11.204547,2.37130218577266
14534,2020-08-29 02:42:11.562437,2.43125973842585
14535,2020-08-29 02:42:11.896385,2.43125973842585
14536,2020-08-29 02:42:12.246332,2.43125973842585
14537,2020-08-29 02:42:12.583182,2.43125973842585
14538,2020-08-29 02:42:12.864347,2.43125973842585
14539,2020-08-29 02:42:13.213290,2.43125973842585
14540,2020-08-29 02:42:13.540038,2.43125973842585
14541,2020-08-29 02:42:13.808463,2.43125973842585
14542,2020-08-29 02:42:14.040877,2.43125973842585
14543,2020-08-29 02:42:14.296375,2.43125973842585
14544,2020-08-29 02:42:14.664681,2.49104754026803
14545,2020-08-29 02:42:14.897715,2.49104754026803
14546,2020-08-29 02:42:15.140532,2.49104754026803
14547,2020-08-29 02:42:15.451406,2.49104754026803
14548,2020-08-29 02:42:15.730604,2.49104754026803
14549,2020-08-29 02:42:16.063572,2.49104754026803
14550,2020-08-29 02:42:16.308631,2.49104754026803
14551,2020-08-29 02:42:16.585161,2.49104754026803
14552,2020-08-29 02:42:16.883266,2.49104754026803
14553,2020-08-29 02:42:17.184986,2.55066621660779
14554,2020-08-29 02:42:17.424010,2.55066621660779
14555,2020-08-29 02:42:17.770272,2.55066621660779
14556,2020-08-29 02:42:18.073516,2.55066621660779
14557,2020-08-29 02:42:18.405639,2.55066621660779
14558,2020-08-29 02:42:18.721576,2.55066621660779
14559,2020-08-29 02:42:19.027045,2.55066621660779
14560,2020-08-29 02:42:19.376330,2.55066621660779
14561,2020-08-29 02:42:19.685561,2.55066621660779
14562,2020-08-29 02:42:19.943827,2.55066621660779
14563,2020-08-29 02:42:20.191194,2.60154268573962
14564,2020-08-29 02:42:20.495420,2.60154268573962
14565,2020-08-29 02:42:20.779977,2.60154268573962
14566,2020-08-29 02:42:21.062537,2.60154268573962
14567,2020-08-29 02:42:21.349173,2.60154268573962
14568,2020-08-29 02:42:21.665423,2.60154268573962
14569,2020-08-29 02:42:21.958076,2.60154268573962
14570,2020-08-29 02:42:22.226559,2.60154268573962
14571,2020-08-29 02:42:22.478693,2.60154268573962
14572,2020-08-29 02:42:22.733402,2.60154268573962
14573,2020-08-29 02:42:23.010867,2.65227479709142
14574,2020-08-29 02:42:23.235350,2.65227479709142
14575,2020-08-29 02:42:23.537829,2.65227479709142
14576,2020-08-29 02:42:23.802684,2.65227479709142
14577,2020-08-29 02:42:24.042885,2.65227479709142
14578,2020-08-29 02:42:24.344835,2.65227479709142
14579,2020-08-29 02:42:24.650654,2.65227479709142
14580,2020-08-29 02:42:24.935472,2.65227479709142
14581,2020-08-29 02:42:25.190042,2.65227479709142
14582,2020-08-29 02:42:25.537731,2.65227479709142
14583,2020-08-29 02:42:25.846741,2.65227479709142
14584,2020-08-29 02:42:26.164210,2.70286309882907
14585,2020-08-29 02:42:26.438925,2.70286309882907
14586,2020-08-29 02:42:26.703428,2.70286309882907
14587,2020-08-29 02:42:27.005595,2.70286309882907
14588,2020-08-29 02:42:27.362877,2.70286309882907
14589,2020-08-29 02:42:27.588256,2.70286309882907
14590,2020-08-29 02:42:27.919260,2.70286309882907
14591,2020-08-29 02:42:28.248765,2.70286309882907
14592,2020-08-29 02:42:28.536452,2.75330813613515
14593,2020-08-29 02:42:28.891914,2.75330813613515
14594,2020-08-29 02:42:29.250468,2.75330813613515
14595,2020-08-29 02:42:29.490219,2.75330813613515
14596,2020-08-29 02:42:29.749035,2.75330813613515
14597,2020-08-29 02:42:30.037996,2.75330813613515
14598,2020-08-29 02:42:30.371356,2.75330813613515
14599,2020-08-29 02:42:30.642170,2.75330813613515
14600,2020-08-29 02:42:31.058918,2.80361045124707
14601,2020-08-29 02:42:31.387317,2.80361045124707
14602,2020-08-29 02:42:31.677555,2.80361045124707
14603,2020-08-29 02:42:31.955909,2.80361045124707
14604,2020-08-29 02:42:32.254029,2.80361045124707
14605,2020-08-29 02:42:32.580005,2.80361045124707
14606,2020-08-29 02:42:32.911502,2.80361045124707
14607,2020-08-29 02:42:33.361700,2.85377058349417
14608,2020-08-29 02:42:33.577410,2.85377058349417
14609,2020-08-29 02:42:33.812744,2.85377058349417
14610,2020-08-29 02:42:34.090879,2.85377058349417
14611,2020-08-29 02:42:34.412732,2.85377058349417
14612,2020-08-29 02:42:34.718753,2.85377058349417
14613,2020-08-29 02:42:34.971449,2.85377058349417
14614,2020-08-29 02:42:35.240025,2.85377058349417
14615,2020-08-29 02:42:35.554251,2.85377058349417
14616,2020-08-29 02:42:35.865513,2.90378906933381
14617,2020-08-29 02:42:36.119332,2.90378906933381
14618,2020-08-29 02:42:36.384443,2.90378906933381
14619,2020-08-29 02:42:36.632542,2.90378906933381
14620,2020-08-29 02:42:36.943509,2.90378906933381
14621,2020-08-29 02:42:37.261710,2.90378906933381
14622,2020-08-29 02:42:37.537346,2.90378906933381
14623,2020-08-29 02:42:37.858547,2.90378906933381
14624,2020-08-29 02:42:38.101256,2.90378906933381
14625,2020-08-29 02:42:38.422121,2.90378906933381
14626,2020-08-29 02:42:38.794121,2.95366644238649
14627,2020-08-29 02:42:39.059571,2.95366644238649
14628,2020-08-29 02:42:39.346235,2.95366644238649
14629,2020-08-29 02:42:39.651001,2.95366644238649
14630,2020-08-29 02:42:39.905618,2.95366644238649
14631,2020-08-29 02:42:40.259660,2.95366644238649
14632,2020-08-29 02:42:40.631801,2.95366644238649
14633,2020-08-29 02:42:40.950118,2.95366644238649
14634,2020-08-29 02:42:41.303451,3.0034032334701
14635,2020-08-29 02:42:41.639139,3.0034032334701
14636,2020-08-29 02:42:41.933598,3.0034032334701
14637,2020-08-29 02:42:42.215844,3.0034032334701
14638,2020-08-29 02:42:42.523317,3.0034032334701
14639,2020-08-29 02:42:42.824895,3.0034032334701
14640,2020-08-29 02:42:43.160779,3.0034032334701
14641,2020-08-29 02:42:43.482361,3.0034032334701
14642,2020-08-29 02:42:43.734825,3.0034032334701
14643,2020-08-29 02:42:43.965559,3.0034032334701
14644,2020-08-29 02:42:44.265439,3.05299997063322
14645,2020-08-29 02:42:44.601298,3.05299997063322
14646,2020-08-29 02:42:44.934040,3.05299997063322
14647,2020-08-29 02:42:45.195737,3.05299997063322
14648,2020-08-29 02:42:45.477773,3.05299997063322
14649,2020-08-29 02:42:45.774441,3.05299997063322
