iteration,timestamp,T7
14650,2020-08-29 02:42:46.099141,3.05299997063322
14651,2020-08-29 02:42:46.436993,3.05299997063322
14652,2020-08-29 02:42:46.812959,3.10245717918771
14653,2020-08-29 02:42:47.005923,3.10245717918771
14654,2020-08-29 02:42:47.303484,3.10245717918771
14655,2020-08-29 02:42:47.643799,3.10245717918771
14656,2020-08-29 02:42:47.908854,3.10245717918771
14657,2020-08-29 02:42:48.254515,3.10245717918771
14658,2020-08-29 02:42:48.492350,3.10245717918771
14659,2020-08-29 02:42:48.743908,3.10245717918771
14660,2020-08-29 02:42:49.009608,3.10245717918771
14661,2020-08-29 02:42:49.293587,3.10245717918771
14662,2020-08-29 02:42:49.555707,3.15177538174032
14663,2020-08-29 02:42:49.853364,3.15177538174032
14664,2020-08-29 02:42:50.143615,3.15177538174032
14665,2020-08-29 02:42:50.409489,3.15177538174032
14666,2020-08-29 02:42:50.605164,3.15177538174032
14667,2020-08-29 02:42:50.871511,3.15177538174032
14668,2020-08-29 02:42:51.123057,3.15177538174032
14669,2020-08-29 02:42:51.449654,3.15177538174032
14670,2020-08-29 02:42:51.799713,3.15177538174032
14671,2020-08-29 02:42:52.176092,3.20521010899094
14672,2020-08-29 02:42:52.446723,3.20521010899094
14673,2020-08-29 02:42:52.672523,3.20521010899094
14674,2020-08-29 02:42:52.985927,3.20521010899094
14675,2020-08-29 02:42:53.352749,3.20521010899094
14676,2020-08-29 02:42:53.687814,3.20521010899094
14677,2020-08-29 02:42:53.971936,3.20521010899094
14678,2020-08-29 02:42:54.367201,3.20521010899094
14679,2020-08-29 02:42:54.672334,3.20521010899094
14680,2020-08-29 02:42:54.982859,3.25849915375889
14681,2020-08-29 02:42:55.246907,3.25849915375889
14682,2020-08-29 02:42:55.616962,3.25849915375889
14683,2020-08-29 02:42:55.979703,3.25849915375889
14684,2020-08-29 02:42:56.282557,3.25849915375889
14685,2020-08-29 02:42:56.584636,3.25849915375889
14686,2020-08-29 02:42:56.927102,3.25849915375889
14687,2020-08-29 02:42:57.292222,3.31164307655791
14688,2020-08-29 02:42:57.571735,3.31164307655791
14689,2020-08-29 02:42:57.883537,3.31164307655791
14690,2020-08-29 02:42:58.224899,3.31164307655791
14691,2020-08-29 02:42:58.579828,3.31164307655791
14692,2020-08-29 02:42:58.892851,3.31164307655791
14693,2020-08-29 02:42:59.204234,3.31164307655791
14694,2020-08-29 02:42:59.558988,3.31164307655791
14695,2020-08-29 02:42:59.803551,3.31164307655791
14696,2020-08-29 02:43:00.074911,3.31164307655791
14697,2020-08-29 02:43:00.342265,3.36464243508219
14698,2020-08-29 02:43:00.672112,3.36464243508219
14699,2020-08-29 02:43:01.005729,3.36464243508219
14700,2020-08-29 02:43:01.271877,3.36464243508219
14701,2020-08-29 02:43:01.513183,3.36464243508219
14702,2020-08-29 02:43:01.741842,3.36464243508219
14703,2020-08-29 02:43:02.012589,3.36464243508219
14704,2020-08-29 02:43:02.314769,3.36464243508219
14705,2020-08-29 02:43:02.585677,3.36464243508219
14706,2020-08-29 02:43:02.849596,3.36464243508219
14707,2020-08-29 02:43:03.179790,3.4174977842397
14708,2020-08-29 02:43:03.445936,3.4174977842397
14709,2020-08-29 02:43:03.732883,3.4174977842397
14710,2020-08-29 02:43:04.001273,3.4174977842397
14711,2020-08-29 02:43:04.272565,3.4174977842397
14712,2020-08-29 02:43:04.584100,3.4174977842397
14713,2020-08-29 02:43:04.901376,3.4174977842397
14714,2020-08-29 02:43:05.212596,3.4174977842397
14715,2020-08-29 02:43:05.503551,3.4174977842397
14716,2020-08-29 02:43:05.823419,3.4174977842397
14717,2020-08-29 02:43:06.115768,3.47020967618478
14718,2020-08-29 02:43:06.377321,3.47020967618478
14719,2020-08-29 02:43:06.713246,3.47020967618478
14720,2020-08-29 02:43:07.009464,3.47020967618478
14721,2020-08-29 02:43:07.352885,3.47020967618478
14722,2020-08-29 02:43:07.688608,3.47020967618478
14723,2020-08-29 02:43:08.027418,3.47020967618478
14724,2020-08-29 02:43:08.273240,3.47020967618478
14725,2020-08-29 02:43:08.661725,3.52277866034979
14726,2020-08-29 02:43:08.905952,3.52277866034979
14727,2020-08-29 02:43:09.191531,3.52277866034979
14728,2020-08-29 02:43:09.521291,3.52277866034979
14729,2020-08-29 02:43:09.805576,3.52277866034979
14730,2020-08-29 02:43:10.084580,3.52277866034979
14731,2020-08-29 02:43:10.363525,3.52277866034979
14732,2020-08-29 02:43:10.665535,3.52277866034979
14733,2020-08-29 02:43:11.000725,3.52277866034979
14734,2020-08-29 02:43:11.282685,3.53326398497505
14735,2020-08-29 02:43:11.621950,3.53326398497505
14736,2020-08-29 02:43:11.940188,3.53326398497505
14737,2020-08-29 02:43:12.256069,3.53326398497505
14738,2020-08-29 02:43:12.484845,3.53326398497505
14739,2020-08-29 02:43:12.806282,3.53326398497505
14740,2020-08-29 02:43:13.141661,3.53326398497505
14741,2020-08-29 02:43:13.512059,3.53326398497505
14742,2020-08-29 02:43:13.790437,3.53326398497505
14743,2020-08-29 02:43:14.156554,3.59721287006242
14744,2020-08-29 02:43:14.407449,3.59721287006242
14745,2020-08-29 02:43:14.733165,3.59721287006242
14746,2020-08-29 02:43:15.072071,3.59721287006242
14747,2020-08-29 02:43:15.321640,3.59721287006242
14748,2020-08-29 02:43:15.643739,3.59721287006242
14749,2020-08-29 02:43:15.940813,3.59721287006242
14750,2020-08-29 02:43:16.282563,3.59721287006242
14751,2020-08-29 02:43:16.615904,3.59721287006242
14752,2020-08-29 02:43:16.903524,3.67701504908575
14753,2020-08-29 02:43:17.252207,3.67701504908575
14754,2020-08-29 02:43:17.561237,3.67701504908575
14755,2020-08-29 02:43:17.856219,3.67701504908575
14756,2020-08-29 02:43:18.130924,3.67701504908575
14757,2020-08-29 02:43:18.441495,3.67701504908575
14758,2020-08-29 02:43:18.748309,3.67701504908575
14759,2020-08-29 02:43:19.038444,3.67701504908575
14760,2020-08-29 02:43:19.357983,3.67701504908575
14761,2020-08-29 02:43:19.700290,3.75665008365901
14762,2020-08-29 02:43:20.032445,3.75665008365901
14763,2020-08-29 02:43:20.271744,3.75665008365901
14764,2020-08-29 02:43:20.594047,3.75665008365901
14765,2020-08-29 02:43:20.904841,3.75665008365901
14766,2020-08-29 02:43:21.233772,3.75665008365901
14767,2020-08-29 02:43:21.577473,3.75665008365901
14768,2020-08-29 02:43:21.898506,3.75665008365901
14769,2020-08-29 02:43:22.245656,3.83611831052305
14770,2020-08-29 02:43:22.489776,3.83611831052305
14771,2020-08-29 02:43:22.796333,3.83611831052305
14772,2020-08-29 02:43:23.092129,3.83611831052305
14773,2020-08-29 02:43:23.426933,3.83611831052305
14774,2020-08-29 02:43:23.720570,3.83611831052305
14775,2020-08-29 02:43:24.033524,3.83611831052305
14776,2020-08-29 02:43:24.446697,3.83611831052305
14777,2020-08-29 02:43:24.761802,3.91542006440429
14778,2020-08-29 02:43:25.040833,3.91542006440429
14779,2020-08-29 02:43:25.409770,3.91542006440429
14780,2020-08-29 02:43:25.751201,3.91542006440429
14781,2020-08-29 02:43:26.051618,3.91542006440429
14782,2020-08-29 02:43:26.386435,3.91542006440429
14783,2020-08-29 02:43:26.675633,3.91542006440429
14784,2020-08-29 02:43:26.995149,3.91542006440429
14785,2020-08-29 02:43:27.331874,3.98949783083117
14786,2020-08-29 02:43:27.616558,3.98949783083117
14787,2020-08-29 02:43:27.902071,3.98949783083117
14788,2020-08-29 02:43:28.254910,3.98949783083117
14789,2020-08-29 02:43:28.568935,3.98949783083117
14790,2020-08-29 02:43:28.921404,3.98949783083117
14791,2020-08-29 02:43:29.191450,3.98949783083117
14792,2020-08-29 02:43:29.475798,3.98949783083117
14793,2020-08-29 02:43:29.822094,4.06342810486395
14794,2020-08-29 02:43:30.067405,4.06342810486395
14795,2020-08-29 02:43:30.389459,4.06342810486395
14796,2020-08-29 02:43:30.674171,4.06342810486395
14797,2020-08-29 02:43:30.936643,4.06342810486395
14798,2020-08-29 02:43:31.241580,4.06342810486395
14799,2020-08-29 02:43:31.576843,4.06342810486395
14800,2020-08-29 02:43:31.880581,4.06342810486395
14801,2020-08-29 02:43:32.264412,4.06342810486395
14802,2020-08-29 02:43:32.612171,4.13721121723573
14803,2020-08-29 02:43:32.964097,4.13721121723573
14804,2020-08-29 02:43:33.347662,4.13721121723573
14805,2020-08-29 02:43:33.604883,4.13721121723573
14806,2020-08-29 02:43:33.895970,4.13721121723573
14807,2020-08-29 02:43:34.208747,4.13721121723573
14808,2020-08-29 02:43:34.570216,4.13721121723573
14809,2020-08-29 02:43:34.898604,4.13721121723573
14810,2020-08-29 02:43:35.218876,4.21084749711743
14811,2020-08-29 02:43:35.497728,4.21084749711743
14812,2020-08-29 02:43:35.810648,4.21084749711743
14813,2020-08-29 02:43:36.076831,4.21084749711743
14814,2020-08-29 02:43:36.349118,4.21084749711743
14815,2020-08-29 02:43:36.691846,4.21084749711743
14816,2020-08-29 02:43:37.053088,4.21084749711743
14817,2020-08-29 02:43:37.375500,4.21084749711743
14818,2020-08-29 02:43:37.629824,4.21084749711743
14819,2020-08-29 02:43:37.904977,4.21084749711743
14820,2020-08-29 02:43:38.153240,4.28433727216431
14821,2020-08-29 02:43:38.405711,4.28433727216431
14822,2020-08-29 02:43:38.741472,4.28433727216431
14823,2020-08-29 02:43:39.036695,4.28433727216431
14824,2020-08-29 02:43:39.298966,4.28433727216431
14825,2020-08-29 02:43:39.631539,4.28433727216431
14826,2020-08-29 02:43:39.886963,4.28433727216431
14827,2020-08-29 02:43:40.171491,4.28433727216431
14828,2020-08-29 02:43:40.462212,4.28433727216431
14829,2020-08-29 02:43:40.739401,4.35768086846318
14830,2020-08-29 02:43:41.109136,4.35768086846318
14831,2020-08-29 02:43:41.397073,4.35768086846318
14832,2020-08-29 02:43:41.694890,4.35768086846318
14833,2020-08-29 02:43:41.979783,4.35768086846318
14834,2020-08-29 02:43:42.284669,4.35768086846318
14835,2020-08-29 02:43:42.573270,4.35768086846318
14836,2020-08-29 02:43:42.930900,4.35768086846318
14837,2020-08-29 02:43:43.229546,4.35768086846318
14838,2020-08-29 02:43:43.511986,4.43087861016289
14839,2020-08-29 02:43:43.771690,4.43087861016289
14840,2020-08-29 02:43:44.101931,4.43087861016289
14841,2020-08-29 02:43:44.445127,4.43087861016289
14842,2020-08-29 02:43:44.740522,4.43087861016289
14843,2020-08-29 02:43:45.049443,4.43087861016289
14844,2020-08-29 02:43:45.265002,4.43087861016289
14845,2020-08-29 02:43:45.501543,4.43087861016289
14846,2020-08-29 02:43:45.756736,4.43087861016289
14847,2020-08-29 02:43:46.002287,4.43087861016289
14848,2020-08-29 02:43:46.280697,4.50393081997809
14849,2020-08-29 02:43:46.645021,4.50393081997809
14850,2020-08-29 02:43:46.925691,4.50393081997809
14851,2020-08-29 02:43:47.252233,4.50393081997809
14852,2020-08-29 02:43:47.550696,4.50393081997809
14853,2020-08-29 02:43:47.868486,4.50393081997809
14854,2020-08-29 02:43:48.153042,4.50393081997809
14855,2020-08-29 02:43:48.456164,4.50393081997809
14856,2020-08-29 02:43:48.766025,4.50393081997809
14857,2020-08-29 02:43:49.042141,4.50393081997809
14858,2020-08-29 02:43:49.350639,4.57683781925861
14859,2020-08-29 02:43:49.668747,4.57683781925861
14860,2020-08-29 02:43:49.950257,4.57683781925861
14861,2020-08-29 02:43:50.175869,4.57683781925861
14862,2020-08-29 02:43:50.418719,4.57683781925861
14863,2020-08-29 02:43:50.750650,4.57683781925861
14864,2020-08-29 02:43:50.992035,4.57683781925861
14865,2020-08-29 02:43:51.256070,4.57683781925861
14866,2020-08-29 02:43:51.563673,4.64959992801218
14867,2020-08-29 02:43:51.859123,4.64959992801218
14868,2020-08-29 02:43:52.205556,4.64959992801218
14869,2020-08-29 02:43:52.540548,4.64959992801218
14870,2020-08-29 02:43:52.875274,4.64959992801218
14871,2020-08-29 02:43:53.197553,4.64959992801218
14872,2020-08-29 02:43:53.504866,4.64959992801218
14873,2020-08-29 02:43:53.760687,4.64959992801218
14874,2020-08-29 02:43:54.040131,4.64959992801218
14875,2020-08-29 02:43:54.341783,4.72221746493076
14876,2020-08-29 02:43:54.655174,4.72221746493076
14877,2020-08-29 02:43:54.886155,4.72221746493076
14878,2020-08-29 02:43:55.113214,4.72221746493076
14879,2020-08-29 02:43:55.356541,4.72221746493076
14880,2020-08-29 02:43:55.687622,4.72221746493076
14881,2020-08-29 02:43:55.960624,4.72221746493076
14882,2020-08-29 02:43:56.287722,4.72221746493076
14883,2020-08-29 02:43:56.600455,4.72221746493076
14884,2020-08-29 02:43:56.920913,4.72221746493076
14885,2020-08-29 02:43:57.245119,4.79469074741755
14886,2020-08-29 02:43:57.594922,4.79469074741755
14887,2020-08-29 02:43:57.825537,4.79469074741755
14888,2020-08-29 02:43:58.113668,4.79469074741755
14889,2020-08-29 02:43:58.416298,4.79469074741755
14890,2020-08-29 02:43:58.756498,4.79469074741755
14891,2020-08-29 02:43:59.019532,4.79469074741755
14892,2020-08-29 02:43:59.338914,4.79469074741755
14893,2020-08-29 02:43:59.650661,4.79469074741755
14894,2020-08-29 02:43:59.927361,4.85995643921046
14895,2020-08-29 02:44:00.289929,4.85995643921046
14896,2020-08-29 02:44:00.634226,4.85995643921046
14897,2020-08-29 02:44:00.947788,4.85995643921046
14898,2020-08-29 02:44:01.228306,4.85995643921046
14899,2020-08-29 02:44:01.483891,4.85995643921046
14900,2020-08-29 02:44:01.772887,4.85995643921046
14901,2020-08-29 02:44:02.110362,4.92509069726427
14902,2020-08-29 02:44:02.454093,4.92509069726427
14903,2020-08-29 02:44:02.708846,4.92509069726427
14904,2020-08-29 02:44:03.009317,4.92509069726427
14905,2020-08-29 02:44:03.332601,4.92509069726427
14906,2020-08-29 02:44:03.646061,4.92509069726427
14907,2020-08-29 02:44:04.017213,4.92509069726427
14908,2020-08-29 02:44:04.324752,4.92509069726427
14909,2020-08-29 02:44:04.634714,4.92509069726427
14910,2020-08-29 02:44:04.930488,4.99009382465692
14911,2020-08-29 02:44:05.371893,4.99009382465692
14912,2020-08-29 02:44:05.694303,4.99009382465692
14913,2020-08-29 02:44:06.030391,4.99009382465692
14914,2020-08-29 02:44:06.332855,4.99009382465692
14915,2020-08-29 02:44:06.611119,4.99009382465692
14916,2020-08-29 02:44:06.958920,4.99009382465692
14917,2020-08-29 02:44:07.318522,4.99009382465692
14918,2020-08-29 02:44:07.629038,4.99009382465692
14919,2020-08-29 02:44:07.913646,4.85982983999337
14920,2020-08-29 02:44:08.124076,4.85982983999337
14921,2020-08-29 02:44:08.351530,4.85982983999337
14922,2020-08-29 02:44:08.663411,4.85982983999337
14923,2020-08-29 02:44:08.980158,4.85982983999337
14924,2020-08-29 02:44:09.376619,4.85982983999337
14925,2020-08-29 02:44:09.619705,4.85982983999337
14926,2020-08-29 02:44:10.037677,4.85982983999337
14927,2020-08-29 02:44:10.372426,4.85982983999337
14928,2020-08-29 02:44:10.637063,4.85982983999337
14929,2020-08-29 02:44:11.027926,4.72992681662916
14930,2020-08-29 02:44:11.292118,4.72992681662916
14931,2020-08-29 02:44:11.593683,4.72992681662916
14932,2020-08-29 02:44:11.868831,4.72992681662916
14933,2020-08-29 02:44:12.171323,4.72992681662916
14934,2020-08-29 02:44:12.489782,4.72992681662916
14935,2020-08-29 02:44:12.741093,4.72992681662916
14936,2020-08-29 02:44:13.042999,4.72992681662916
14937,2020-08-29 02:44:13.369367,4.72992681662916
14938,2020-08-29 02:44:13.729223,4.60038124996143
14939,2020-08-29 02:44:14.057111,4.60038124996143
14940,2020-08-29 02:44:14.390832,4.60038124996143
14941,2020-08-29 02:44:14.716822,4.60038124996143
14942,2020-08-29 02:44:15.022040,4.60038124996143
14943,2020-08-29 02:44:15.256503,4.60038124996143
14944,2020-08-29 02:44:15.551478,4.60038124996143
14945,2020-08-29 02:44:15.890881,4.60038124996143
14946,2020-08-29 02:44:16.168025,4.60038124996143
14947,2020-08-29 02:44:16.494318,4.47118973760776
14948,2020-08-29 02:44:16.823204,4.47118973760776
14949,2020-08-29 02:44:17.126199,4.47118973760776
14950,2020-08-29 02:44:17.409259,4.47118973760776
14951,2020-08-29 02:44:17.760057,4.47118973760776
14952,2020-08-29 02:44:18.095585,4.47118973760776
14953,2020-08-29 02:44:18.376474,4.47118973760776
14954,2020-08-29 02:44:18.628795,4.47118973760776
14955,2020-08-29 02:44:18.948182,4.47118973760776
14956,2020-08-29 02:44:19.269913,4.34234897390641
14957,2020-08-29 02:44:19.590688,4.34234897390641
14958,2020-08-29 02:44:19.855856,4.34234897390641
14959,2020-08-29 02:44:20.123617,4.34234897390641
14960,2020-08-29 02:44:20.480863,4.34234897390641
14961,2020-08-29 02:44:20.735453,4.34234897390641
14962,2020-08-29 02:44:21.110239,4.34234897390641
14963,2020-08-29 02:44:21.363017,4.34234897390641
14964,2020-08-29 02:44:21.690692,4.34234897390641
14965,2020-08-29 02:44:22.055408,4.34234897390641
14966,2020-08-29 02:44:22.440457,4.21385574501265
14967,2020-08-29 02:44:22.748880,4.21385574501265
14968,2020-08-29 02:44:23.036907,4.21385574501265
14969,2020-08-29 02:44:23.344706,4.21385574501265
14970,2020-08-29 02:44:23.664475,4.21385574501265
14971,2020-08-29 02:44:24.056553,4.21385574501265
14972,2020-08-29 02:44:24.331675,4.21385574501265
14973,2020-08-29 02:44:24.676926,4.21385574501265
14974,2020-08-29 02:44:25.108347,4.08570692450317
14975,2020-08-29 02:44:25.489002,4.08570692450317
14976,2020-08-29 02:44:25.801977,4.08570692450317
14977,2020-08-29 02:44:26.131757,4.08570692450317
14978,2020-08-29 02:44:26.421843,4.08570692450317
14979,2020-08-29 02:44:26.668873,4.08570692450317
14980,2020-08-29 02:44:26.959090,4.08570692450317
14981,2020-08-29 02:44:27.244489,4.08570692450317
14982,2020-08-29 02:44:27.496529,4.08570692450317
14983,2020-08-29 02:44:27.763952,4.08570692450317
14984,2020-08-29 02:44:28.055040,3.95789946941908
14985,2020-08-29 02:44:28.350690,3.95789946941908
14986,2020-08-29 02:44:28.677349,3.95789946941908
14987,2020-08-29 02:44:28.970585,3.95789946941908
14988,2020-08-29 02:44:29.255628,3.95789946941908
14989,2020-08-29 02:44:29.566365,3.95789946941908
14990,2020-08-29 02:44:29.832522,3.95789946941908
14991,2020-08-29 02:44:30.253344,3.95789946941908
14992,2020-08-29 02:44:30.647155,3.83043041669079
14993,2020-08-29 02:44:30.901391,3.83043041669079
14994,2020-08-29 02:44:31.161736,3.83043041669079
14995,2020-08-29 02:44:31.417759,3.83043041669079
14996,2020-08-29 02:44:31.750125,3.83043041669079
14997,2020-08-29 02:44:32.000119,3.83043041669079
14998,2020-08-29 02:44:32.314742,3.83043041669079
14999,2020-08-29 02:44:32.575497,3.83043041669079
15000,2020-08-29 02:44:32.849932,3.83043041669079
15001,2020-08-29 02:44:33.125666,3.70219399776821
15002,2020-08-29 02:44:33.412754,3.70219399776821
15003,2020-08-29 02:44:33.756679,3.70219399776821
15004,2020-08-29 02:44:34.071898,3.70219399776821
15005,2020-08-29 02:44:34.384736,3.70219399776821
15006,2020-08-29 02:44:34.701637,3.70219399776821
15007,2020-08-29 02:44:35.018975,3.70219399776821
15008,2020-08-29 02:44:35.296513,3.70219399776821
15009,2020-08-29 02:44:35.619069,3.57429162454038
15010,2020-08-29 02:44:35.977746,3.57429162454038
15011,2020-08-29 02:44:36.226051,3.57429162454038
15012,2020-08-29 02:44:36.518671,3.57429162454038
15013,2020-08-29 02:44:36.796899,3.57429162454038
15014,2020-08-29 02:44:37.022298,3.57429162454038
15015,2020-08-29 02:44:37.386688,3.57429162454038
15016,2020-08-29 02:44:37.711421,3.57429162454038
15017,2020-08-29 02:44:37.972019,3.57429162454038
15018,2020-08-29 02:44:38.309018,3.44672057020165
15019,2020-08-29 02:44:38.588351,3.44672057020165
15020,2020-08-29 02:44:38.856647,3.44672057020165
15021,2020-08-29 02:44:39.131393,3.44672057020165
15022,2020-08-29 02:44:39.432332,3.44672057020165
15023,2020-08-29 02:44:39.683172,3.44672057020165
15024,2020-08-29 02:44:40.021098,3.44672057020165
15025,2020-08-29 02:44:40.340612,3.44672057020165
15026,2020-08-29 02:44:40.719169,3.44672057020165
15027,2020-08-29 02:44:41.006225,3.31947817645893
15028,2020-08-29 02:44:41.310318,3.31947817645893
15029,2020-08-29 02:44:41.558529,3.31947817645893
15030,2020-08-29 02:44:41.856039,3.31947817645893
15031,2020-08-29 02:44:42.186679,3.31947817645893
15032,2020-08-29 02:44:42.471232,3.31947817645893
15033,2020-08-29 02:44:42.825388,3.31947817645893
15034,2020-08-29 02:44:43.136822,3.31947817645893
15035,2020-08-29 02:44:43.475959,3.31947817645893
15036,2020-08-29 02:44:43.769841,3.31947817645893
15037,2020-08-29 02:44:44.099070,3.19256185135752
15038,2020-08-29 02:44:44.390813,3.19256185135752
15039,2020-08-29 02:44:44.640363,3.19256185135752
15040,2020-08-29 02:44:44.965624,3.19256185135752
15041,2020-08-29 02:44:45.295113,3.19256185135752
15042,2020-08-29 02:44:45.640902,3.19256185135752
15043,2020-08-29 02:44:45.932219,3.19256185135752
15044,2020-08-29 02:44:46.193174,3.19256185135752
15045,2020-08-29 02:44:46.490113,3.06596906730692
15046,2020-08-29 02:44:46.773109,3.06596906730692
15047,2020-08-29 02:44:47.047761,3.06596906730692
15048,2020-08-29 02:44:47.338208,3.06596906730692
15049,2020-08-29 02:44:47.610523,3.06596906730692
15050,2020-08-29 02:44:47.856623,3.06596906730692
15051,2020-08-29 02:44:48.164964,3.06596906730692
15052,2020-08-29 02:44:48.423872,3.06596906730692
15053,2020-08-29 02:44:48.689038,3.06596906730692
15054,2020-08-29 02:44:49.016776,3.06596906730692
15055,2020-08-29 02:44:49.259472,2.93969735929169
15056,2020-08-29 02:44:49.501886,2.93969735929169
15057,2020-08-29 02:44:49.830162,2.93969735929169
15058,2020-08-29 02:44:50.142758,2.93969735929169
15059,2020-08-29 02:44:50.408679,2.93969735929169
15060,2020-08-29 02:44:50.768651,2.93969735929169
15061,2020-08-29 02:44:51.060520,2.93969735929169
15062,2020-08-29 02:44:51.342165,2.93969735929169
15063,2020-08-29 02:44:51.667142,2.93969735929169
15064,2020-08-29 02:44:51.963106,2.93969735929169
15065,2020-08-29 02:44:52.261170,2.81374432325497
15066,2020-08-29 02:44:52.561791,2.81374432325497
15067,2020-08-29 02:44:52.912057,2.81374432325497
15068,2020-08-29 02:44:53.168318,2.81374432325497
15069,2020-08-29 02:44:53.479805,2.81374432325497
15070,2020-08-29 02:44:53.783639,2.81374432325497
15071,2020-08-29 02:44:54.049134,2.81374432325497
15072,2020-08-29 02:44:54.364219,2.81374432325497
15073,2020-08-29 02:44:54.748998,2.81374432325497
15074,2020-08-29 02:44:55.001210,2.81374432325497
15075,2020-08-29 02:44:55.295781,2.68810761464452
15076,2020-08-29 02:44:55.599270,2.68810761464452
15077,2020-08-29 02:44:55.855085,2.68810761464452
15078,2020-08-29 02:44:56.185781,2.68810761464452
15079,2020-08-29 02:44:56.455429,2.68810761464452
15080,2020-08-29 02:44:56.765462,2.68810761464452
15081,2020-08-29 02:44:57.086334,2.68810761464452
15082,2020-08-29 02:44:57.355086,2.68810761464452
15083,2020-08-29 02:44:57.708869,2.56278494711306
15084,2020-08-29 02:44:58.051985,2.56278494711306
15085,2020-08-29 02:44:58.380090,2.56278494711306
15086,2020-08-29 02:44:58.705518,2.56278494711306
15087,2020-08-29 02:44:59.029836,2.56278494711306
15088,2020-08-29 02:44:59.387516,2.56278494711306
15089,2020-08-29 02:44:59.683456,2.56278494711306
15090,2020-08-29 02:44:59.989914,2.56278494711306
15091,2020-08-29 02:45:00.257338,2.56278494711306
15092,2020-08-29 02:45:00.533251,2.43777409136658
15093,2020-08-29 02:45:00.845016,2.43777409136658
15094,2020-08-29 02:45:01.156377,2.43777409136658
15095,2020-08-29 02:45:01.468939,2.43777409136658
15096,2020-08-29 02:45:01.785637,2.43777409136658
15097,2020-08-29 02:45:02.002154,2.43777409136658
15098,2020-08-29 02:45:02.275402,2.43777409136658
15099,2020-08-29 02:45:02.559155,2.43777409136658
15100,2020-08-29 02:45:02.841803,2.43777409136658
15101,2020-08-29 02:45:03.155271,2.31307287415598
15102,2020-08-29 02:45:03.375670,2.31307287415598
15103,2020-08-29 02:45:03.687288,2.31307287415598
15104,2020-08-29 02:45:03.966102,2.31307287415598
15105,2020-08-29 02:45:04.252279,2.31307287415598
15106,2020-08-29 02:45:04.549851,2.31307287415598
15107,2020-08-29 02:45:04.851560,2.31307287415598
15108,2020-08-29 02:45:05.110775,2.31307287415598
15109,2020-08-29 02:45:05.447284,2.31307287415598
15110,2020-08-29 02:45:05.800441,2.31307287415598
15111,2020-08-29 02:45:06.103815,2.20012483231615
15112,2020-08-29 02:45:06.439395,2.20012483231615
15113,2020-08-29 02:45:06.749535,2.20012483231615
15114,2020-08-29 02:45:06.998844,2.20012483231615
15115,2020-08-29 02:45:07.214770,2.20012483231615
15116,2020-08-29 02:45:07.515598,2.20012483231615
15117,2020-08-29 02:45:07.847627,2.20012483231615
15118,2020-08-29 02:45:08.117386,2.20012483231615
15119,2020-08-29 02:45:08.431303,2.20012483231615
15120,2020-08-29 02:45:08.816652,2.24511907159865
15121,2020-08-29 02:45:09.134249,2.24511907159865
15122,2020-08-29 02:45:09.408592,2.24511907159865
15123,2020-08-29 02:45:09.778393,2.24511907159865
15124,2020-08-29 02:45:10.090467,2.24511907159865
15125,2020-08-29 02:45:10.388786,2.24511907159865
15126,2020-08-29 02:45:10.686928,2.24511907159865
15127,2020-08-29 02:45:10.950467,2.24511907159865
15128,2020-08-29 02:45:11.230821,2.24511907159865
15129,2020-08-29 02:45:11.612960,2.28998280706786
15130,2020-08-29 02:45:11.924124,2.28998280706786
15131,2020-08-29 02:45:12.209002,2.28998280706786
15132,2020-08-29 02:45:12.493837,2.28998280706786
15133,2020-08-29 02:45:12.772809,2.28998280706786
15134,2020-08-29 02:45:13.105296,2.28998280706786
15135,2020-08-29 02:45:13.428372,2.28998280706786
15136,2020-08-29 02:45:13.782088,2.28998280706786
15137,2020-08-29 02:45:14.093794,2.33471658541376
15138,2020-08-29 02:45:14.454443,2.33471658541376
15139,2020-08-29 02:45:14.697276,2.33471658541376
15140,2020-08-29 02:45:15.015546,2.33471658541376
15141,2020-08-29 02:45:15.377453,2.33471658541376
15142,2020-08-29 02:45:15.734059,2.33471658541376
15143,2020-08-29 02:45:16.030005,2.33471658541376
15144,2020-08-29 02:45:16.389018,2.33471658541376
15145,2020-08-29 02:45:16.694848,2.33471658541376
15146,2020-08-29 02:45:16.996242,2.33471658541376
15147,2020-08-29 02:45:17.330731,2.37932095028826
15148,2020-08-29 02:45:17.657463,2.37932095028826
15149,2020-08-29 02:45:17.905633,2.37932095028826
15150,2020-08-29 02:45:18.197231,2.37932095028826
15151,2020-08-29 02:45:18.459634,2.37932095028826
15152,2020-08-29 02:45:18.718532,2.37932095028826
15153,2020-08-29 02:45:19.017190,2.37932095028826
15154,2020-08-29 02:45:19.293108,2.37932095028826
15155,2020-08-29 02:45:19.678365,2.42379644235785
15156,2020-08-29 02:45:19.996160,2.42379644235785
15157,2020-08-29 02:45:20.305927,2.42379644235785
15158,2020-08-29 02:45:20.591859,2.42379644235785
15159,2020-08-29 02:45:20.874778,2.42379644235785
15160,2020-08-29 02:45:21.212533,2.42379644235785
15161,2020-08-29 02:45:21.480058,2.42379644235785
15162,2020-08-29 02:45:21.748369,2.42379644235785
15163,2020-08-29 02:45:22.092990,2.42379644235785
15164,2020-08-29 02:45:22.431485,2.42379644235785
15165,2020-08-29 02:45:22.720921,2.46814359937107
15166,2020-08-29 02:45:23.052753,2.46814359937107
15167,2020-08-29 02:45:23.465583,2.46814359937107
15168,2020-08-29 02:45:23.783218,2.46814359937107
15169,2020-08-29 02:45:24.074678,2.46814359937107
15170,2020-08-29 02:45:24.398020,2.46814359937107
15171,2020-08-29 02:45:24.716663,2.46814359937107
15172,2020-08-29 02:45:25.006691,2.46814359937107
15173,2020-08-29 02:45:25.259160,2.46814359937107
15174,2020-08-29 02:45:25.540770,2.51236295628217
15175,2020-08-29 02:45:25.850697,2.51236295628217
15176,2020-08-29 02:45:26.168022,2.51236295628217
15177,2020-08-29 02:45:26.515259,2.51236295628217
15178,2020-08-29 02:45:26.796487,2.51236295628217
15179,2020-08-29 02:45:27.149627,2.51236295628217
15180,2020-08-29 02:45:27.461197,2.51236295628217
15181,2020-08-29 02:45:27.740034,2.51236295628217
15182,2020-08-29 02:45:27.987687,2.51236295628217
15183,2020-08-29 02:45:28.282968,2.51236295628217
15184,2020-08-29 02:45:28.585141,2.55645504386307
15185,2020-08-29 02:45:28.833844,2.55645504386307
15186,2020-08-29 02:45:29.080042,2.55645504386307
15187,2020-08-29 02:45:29.352634,2.55645504386307
15188,2020-08-29 02:45:29.675049,2.55645504386307
15189,2020-08-29 02:45:29.939462,2.55645504386307
15190,2020-08-29 02:45:30.175713,2.55645504386307
15191,2020-08-29 02:45:30.624280,2.60042038704384
15192,2020-08-29 02:45:30.903436,2.60042038704384
15193,2020-08-29 02:45:31.173205,2.60042038704384
15194,2020-08-29 02:45:31.435123,2.60042038704384
15195,2020-08-29 02:45:31.747953,2.60042038704384
15196,2020-08-29 02:45:32.087695,2.60042038704384
15197,2020-08-29 02:45:32.413910,2.60042038704384
15198,2020-08-29 02:45:32.716798,2.60042038704384
15199,2020-08-29 02:45:33.038546,2.60042038704384
15200,2020-08-29 02:45:33.446405,2.64425950805733
15201,2020-08-29 02:45:33.796301,2.64425950805733
15202,2020-08-29 02:45:34.143361,2.64425950805733
15203,2020-08-29 02:45:34.478471,2.64425950805733
15204,2020-08-29 02:45:34.799456,2.64425950805733
15205,2020-08-29 02:45:35.045250,2.64425950805733
15206,2020-08-29 02:45:35.284788,2.64425950805733
15207,2020-08-29 02:45:35.635084,2.64425950805733
15208,2020-08-29 02:45:35.931917,2.64425950805733
15209,2020-08-29 02:45:36.234913,2.64425950805733
15210,2020-08-29 02:45:36.580146,2.68797292640207
15211,2020-08-29 02:45:36.917488,2.68797292640207
15212,2020-08-29 02:45:37.229436,2.68797292640207
15213,2020-08-29 02:45:37.567043,2.68797292640207
15214,2020-08-29 02:45:37.924727,2.68797292640207
15215,2020-08-29 02:45:38.275625,2.68797292640207
15216,2020-08-29 02:45:38.592910,2.68797292640207
15217,2020-08-29 02:45:38.879047,2.68797292640207
15218,2020-08-29 02:45:39.136970,2.68797292640207
15219,2020-08-29 02:45:39.433638,2.73882359596803
15220,2020-08-29 02:45:39.717851,2.73882359596803
15221,2020-08-29 02:45:39.953401,2.73882359596803
15222,2020-08-29 02:45:40.243865,2.73882359596803
15223,2020-08-29 02:45:40.584794,2.73882359596803
15224,2020-08-29 02:45:40.896116,2.73882359596803
15225,2020-08-29 02:45:41.155218,2.73882359596803
15226,2020-08-29 02:45:41.477141,2.73882359596803
15227,2020-08-29 02:45:41.716787,2.73882359596803
15228,2020-08-29 02:45:42.023484,2.78953171390032
15229,2020-08-29 02:45:42.387083,2.78953171390032
15230,2020-08-29 02:45:42.619050,2.78953171390032
15231,2020-08-29 02:45:43.004708,2.78953171390032
15232,2020-08-29 02:45:43.314221,2.78953171390032
15233,2020-08-29 02:45:43.593737,2.78953171390032
15234,2020-08-29 02:45:43.880141,2.78953171390032
15235,2020-08-29 02:45:44.203643,2.78953171390032
15236,2020-08-29 02:45:44.443043,2.78953171390032
15237,2020-08-29 02:45:44.815830,2.78953171390032
15238,2020-08-29 02:45:45.132599,2.84009785636269
15239,2020-08-29 02:45:45.436101,2.84009785636269
15240,2020-08-29 02:45:45.693180,2.84009785636269
15241,2020-08-29 02:45:45.936874,2.84009785636269
15242,2020-08-29 02:45:46.202794,2.84009785636269
15243,2020-08-29 02:45:46.507245,2.84009785636269
15244,2020-08-29 02:45:46.756592,2.84009785636269
15245,2020-08-29 02:45:47.117654,2.84009785636269
15246,2020-08-29 02:45:47.517587,2.84009785636269
15247,2020-08-29 02:45:47.892858,2.89052259631376
15248,2020-08-29 02:45:48.197634,2.89052259631376
15249,2020-08-29 02:45:48.437082,2.89052259631376
15250,2020-08-29 02:45:48.753752,2.89052259631376
15251,2020-08-29 02:45:49.069980,2.89052259631376
15252,2020-08-29 02:45:49.366468,2.89052259631376
15253,2020-08-29 02:45:49.714771,2.89052259631376
15254,2020-08-29 02:45:50.153399,2.89052259631376
15255,2020-08-29 02:45:50.397575,2.94080650354333
15256,2020-08-29 02:45:50.702878,2.94080650354333
15257,2020-08-29 02:45:50.958169,2.94080650354333
15258,2020-08-29 02:45:51.204356,2.94080650354333
15259,2020-08-29 02:45:51.562188,2.94080650354333
15260,2020-08-29 02:45:51.982532,2.94080650354333
15261,2020-08-29 02:45:52.337040,2.94080650354333
15262,2020-08-29 02:45:52.683362,2.99095014470792
15263,2020-08-29 02:45:53.015568,2.99095014470792
15264,2020-08-29 02:45:53.352395,2.99095014470792
15265,2020-08-29 02:45:53.613252,2.99095014470792
15266,2020-08-29 02:45:53.899377,2.99095014470792
15267,2020-08-29 02:45:54.248984,2.99095014470792
15268,2020-08-29 02:45:54.576304,2.99095014470792
15269,2020-08-29 02:45:54.815520,2.99095014470792
15270,2020-08-29 02:45:55.146847,3.04095408336559
15271,2020-08-29 02:45:55.437625,3.04095408336559
15272,2020-08-29 02:45:55.691189,3.04095408336559
15273,2020-08-29 02:45:55.983273,3.04095408336559
15274,2020-08-29 02:45:56.281365,3.04095408336559
15275,2020-08-29 02:45:56.588541,3.04095408336559
15276,2020-08-29 02:45:56.951479,3.04095408336559
15277,2020-08-29 02:45:57.223318,3.04095408336559
15278,2020-08-29 02:45:57.481626,3.04095408336559
15279,2020-08-29 02:45:57.816084,3.09081888001
15280,2020-08-29 02:45:58.056232,3.09081888001
15281,2020-08-29 02:45:58.417280,3.09081888001
15282,2020-08-29 02:45:58.721112,3.09081888001
15283,2020-08-29 02:45:59.022831,3.09081888001
15284,2020-08-29 02:45:59.296357,3.09081888001
15285,2020-08-29 02:45:59.571348,3.09081888001
15286,2020-08-29 02:45:59.843866,3.09081888001
15287,2020-08-29 02:46:00.240089,3.14054509210376
15288,2020-08-29 02:46:00.573035,3.14054509210376
15289,2020-08-29 02:46:00.905859,3.14054509210376
15290,2020-08-29 02:46:01.154749,3.14054509210376
15291,2020-08-29 02:46:01.430049,3.14054509210376
15292,2020-08-29 02:46:01.671566,3.14054509210376
15293,2020-08-29 02:46:01.948105,3.14054509210376
15294,2020-08-29 02:46:02.237645,3.14054509210376
15295,2020-08-29 02:46:02.575149,3.19013327411101
15296,2020-08-29 02:46:02.884673,3.19013327411101
15297,2020-08-29 02:46:03.144041,3.19013327411101
15298,2020-08-29 02:46:03.477238,3.19013327411101
15299,2020-08-29 02:46:03.834688,3.19013327411101
15300,2020-08-29 02:46:04.136167,3.19013327411101
15301,2020-08-29 02:46:04.467950,3.19013327411101
15302,2020-08-29 02:46:04.783529,3.19013327411101
15303,2020-08-29 02:46:05.153715,3.23958397752932
15304,2020-08-29 02:46:05.455922,3.23958397752932
15305,2020-08-29 02:46:05.786465,3.23958397752932
15306,2020-08-29 02:46:06.135575,3.23958397752932
15307,2020-08-29 02:46:06.444489,3.23958397752932
15308,2020-08-29 02:46:06.746507,3.23958397752932
15309,2020-08-29 02:46:07.077197,3.23958397752932
15310,2020-08-29 02:46:07.438518,3.23958397752932
15311,2020-08-29 02:46:07.679148,3.28889775092098
15312,2020-08-29 02:46:07.966905,3.28889775092098
15313,2020-08-29 02:46:08.199401,3.28889775092098
15314,2020-08-29 02:46:08.511905,3.28889775092098
15315,2020-08-29 02:46:08.862411,3.28889775092098
15316,2020-08-29 02:46:09.152923,3.28889775092098
15317,2020-08-29 02:46:09.492377,3.28889775092098
15318,2020-08-29 02:46:09.724082,3.28889775092098
15319,2020-08-29 02:46:10.008547,3.28889775092098
15320,2020-08-29 02:46:10.262536,3.34374976052854
15321,2020-08-29 02:46:10.505468,3.34374976052854
15322,2020-08-29 02:46:10.816183,3.34374976052854
15323,2020-08-29 02:46:11.107915,3.34374976052854
15324,2020-08-29 02:46:11.427936,3.34374976052854
15325,2020-08-29 02:46:11.730147,3.34374976052854
15326,2020-08-29 02:46:12.006437,3.34374976052854
15327,2020-08-29 02:46:12.337868,3.34374976052854
15328,2020-08-29 02:46:12.637783,3.39845147743357
15329,2020-08-29 02:46:13.011887,3.39845147743357
15330,2020-08-29 02:46:13.321031,3.39845147743357
15331,2020-08-29 02:46:13.610734,3.39845147743357
15332,2020-08-29 02:46:13.939577,3.39845147743357
15333,2020-08-29 02:46:14.255854,3.39845147743357
15334,2020-08-29 02:46:14.495972,3.39845147743357
15335,2020-08-29 02:46:14.792824,3.39845147743357
15336,2020-08-29 02:46:15.128922,3.39845147743357
15337,2020-08-29 02:46:15.418499,3.45300348834495
15338,2020-08-29 02:46:15.833336,3.45300348834495
15339,2020-08-29 02:46:16.128253,3.45300348834495
15340,2020-08-29 02:46:16.463128,3.45300348834495
15341,2020-08-29 02:46:16.794589,3.45300348834495
15342,2020-08-29 02:46:17.181545,3.45300348834495
15343,2020-08-29 02:46:17.505314,3.45300348834495
15344,2020-08-29 02:46:17.799878,3.45300348834495
15345,2020-08-29 02:46:18.130121,3.50559294721663
15346,2020-08-29 02:46:18.432360,3.50559294721663
15347,2020-08-29 02:46:18.665932,3.50559294721663
15348,2020-08-29 02:46:18.976907,3.50559294721663
15349,2020-08-29 02:46:19.284949,3.50559294721663
15350,2020-08-29 02:46:19.519182,3.50559294721663
15351,2020-08-29 02:46:19.810840,3.50559294721663
15352,2020-08-29 02:46:20.120269,3.50559294721663
15353,2020-08-29 02:46:20.397779,3.50559294721663
15354,2020-08-29 02:46:20.710093,3.50559294721663
15355,2020-08-29 02:46:20.957724,3.50559294721663
15356,2020-08-29 02:46:21.231516,3.50828010537577
15357,2020-08-29 02:46:21.487311,3.50828010537577
15358,2020-08-29 02:46:21.828718,3.50828010537577
15359,2020-08-29 02:46:22.112015,3.50828010537577
15360,2020-08-29 02:46:22.368270,3.50828010537577
15361,2020-08-29 02:46:22.617787,3.50828010537577
15362,2020-08-29 02:46:22.844138,3.50828010537577
15363,2020-08-29 02:46:23.150354,3.50828010537577
15364,2020-08-29 02:46:23.444426,3.50828010537577
15365,2020-08-29 02:46:23.807583,3.58948224203759
15366,2020-08-29 02:46:24.131662,3.58948224203759
15367,2020-08-29 02:46:24.367586,3.58948224203759
15368,2020-08-29 02:46:24.673119,3.58948224203759
15369,2020-08-29 02:46:24.975569,3.58948224203759
15370,2020-08-29 02:46:25.242653,3.58948224203759
15371,2020-08-29 02:46:25.480133,3.58948224203759
15372,2020-08-29 02:46:25.755710,3.58948224203759
15373,2020-08-29 02:46:26.062915,3.58948224203759
15374,2020-08-29 02:46:26.333256,3.58948224203759
15375,2020-08-29 02:46:26.659363,3.67052708519861
15376,2020-08-29 02:46:26.979363,3.67052708519861
15377,2020-08-29 02:46:27.303182,3.67052708519861
15378,2020-08-29 02:46:27.588055,3.67052708519861
15379,2020-08-29 02:46:27.915068,3.67052708519861
15380,2020-08-29 02:46:28.190365,3.67052708519861
15381,2020-08-29 02:46:28.457306,3.67052708519861
15382,2020-08-29 02:46:28.722088,3.67052708519861
15383,2020-08-29 02:46:29.035292,3.67052708519861
15384,2020-08-29 02:46:29.320682,3.75141497716818
15385,2020-08-29 02:46:29.586917,3.75141497716818
15386,2020-08-29 02:46:29.876988,3.75141497716818
15387,2020-08-29 02:46:30.175745,3.75141497716818
15388,2020-08-29 02:46:30.469162,3.75141497716818
15389,2020-08-29 02:46:30.755252,3.75141497716818
15390,2020-08-29 02:46:31.127685,3.75141497716818
15391,2020-08-29 02:46:31.524311,3.75141497716818
15392,2020-08-29 02:46:31.775948,3.75141497716818
15393,2020-08-29 02:46:32.219284,3.83214625824107
15394,2020-08-29 02:46:32.580734,3.83214625824107
15395,2020-08-29 02:46:32.840013,3.83214625824107
15396,2020-08-29 02:46:33.144947,3.83214625824107
15397,2020-08-29 02:46:33.460205,3.83214625824107
15398,2020-08-29 02:46:33.758421,3.83214625824107
15399,2020-08-29 02:46:34.155127,3.83214625824107
15400,2020-08-29 02:46:34.406873,3.91272126676155
15401,2020-08-29 02:46:34.756388,3.91272126676155
15402,2020-08-29 02:46:35.062752,3.91272126676155
15403,2020-08-29 02:46:35.301999,3.91272126676155
15404,2020-08-29 02:46:35.633941,3.91272126676155
15405,2020-08-29 02:46:35.872558,3.91272126676155
15406,2020-08-29 02:46:36.176012,3.91272126676155
15407,2020-08-29 02:46:36.498796,3.91272126676155
15408,2020-08-29 02:46:36.756224,3.91272126676155
15409,2020-08-29 02:46:37.039243,3.91272126676155
15410,2020-08-29 02:46:37.349017,3.99314033918368
15411,2020-08-29 02:46:37.710770,3.99314033918368
15412,2020-08-29 02:46:38.018017,3.99314033918368
15413,2020-08-29 02:46:38.261444,3.99314033918368
15414,2020-08-29 02:46:38.553183,3.99314033918368
15415,2020-08-29 02:46:38.790293,3.99314033918368
15416,2020-08-29 02:46:39.097158,3.99314033918368
15417,2020-08-29 02:46:39.464297,3.99314033918368
15418,2020-08-29 02:46:39.813432,3.99314033918368
15419,2020-08-29 02:46:40.169407,3.99314033918368
15420,2020-08-29 02:46:40.422636,4.07340381012816
15421,2020-08-29 02:46:40.686485,4.07340381012816
15422,2020-08-29 02:46:40.999631,4.07340381012816
15423,2020-08-29 02:46:41.259670,4.07340381012816
15424,2020-08-29 02:46:41.546977,4.07340381012816
15425,2020-08-29 02:46:41.769162,4.07340381012816
15426,2020-08-29 02:46:42.109008,4.07340381012816
15427,2020-08-29 02:46:42.455854,4.07340381012816
15428,2020-08-29 02:46:42.702989,4.07340381012816
15429,2020-08-29 02:46:42.965806,4.07340381012816
15430,2020-08-29 02:46:43.299869,4.07340381012816
15431,2020-08-29 02:46:43.654221,4.1535120124362
15432,2020-08-29 02:46:43.979640,4.1535120124362
15433,2020-08-29 02:46:44.320668,4.1535120124362
15434,2020-08-29 02:46:44.622647,4.1535120124362
15435,2020-08-29 02:46:45.013368,4.1535120124362
15436,2020-08-29 02:46:45.334101,4.1535120124362
15437,2020-08-29 02:46:45.620298,4.1535120124362
15438,2020-08-29 02:46:45.866636,4.1535120124362
15439,2020-08-29 02:46:46.168346,4.20928903820283
15440,2020-08-29 02:46:46.490481,4.20928903820283
15441,2020-08-29 02:46:46.772374,4.20928903820283
15442,2020-08-29 02:46:47.109183,4.20928903820283
15443,2020-08-29 02:46:47.416488,4.20928903820283
15444,2020-08-29 02:46:47.767991,4.20928903820283
15445,2020-08-29 02:46:48.095000,4.20928903820283
15446,2020-08-29 02:46:48.357786,4.20928903820283
15447,2020-08-29 02:46:48.696473,4.20928903820283
15448,2020-08-29 02:46:48.967320,4.26495048218531
15449,2020-08-29 02:46:49.215923,4.26495048218531
15450,2020-08-29 02:46:49.487770,4.26495048218531
15451,2020-08-29 02:46:49.776844,4.26495048218531
15452,2020-08-29 02:46:50.061400,4.26495048218531
15453,2020-08-29 02:46:50.372099,4.26495048218531
15454,2020-08-29 02:46:50.637639,4.26495048218531
15455,2020-08-29 02:46:50.886841,4.26495048218531
15456,2020-08-29 02:46:51.146286,4.26495048218531
15457,2020-08-29 02:46:51.396147,4.26495048218531
15458,2020-08-29 02:46:51.662270,4.32049663574161
15459,2020-08-29 02:46:51.999170,4.32049663574161
15460,2020-08-29 02:46:52.283478,4.32049663574161
15461,2020-08-29 02:46:52.598643,4.32049663574161
15462,2020-08-29 02:46:52.891791,4.32049663574161
15463,2020-08-29 02:46:53.228393,4.32049663574161
15464,2020-08-29 02:46:53.531747,4.32049663574161
15465,2020-08-29 02:46:53.853958,4.32049663574161
15466,2020-08-29 02:46:54.171729,4.32049663574161
15467,2020-08-29 02:46:54.420994,4.37592778920909
15468,2020-08-29 02:46:54.656241,4.37592778920909
15469,2020-08-29 02:46:54.931481,4.37592778920909
15470,2020-08-29 02:46:55.228605,4.37592778920909
15471,2020-08-29 02:46:55.525091,4.37592778920909
15472,2020-08-29 02:46:55.795977,4.37592778920909
15473,2020-08-29 02:46:56.127827,4.37592778920909
15474,2020-08-29 02:46:56.356258,4.37592778920909
15475,2020-08-29 02:46:56.581782,4.43124423192457
15476,2020-08-29 02:46:56.943871,4.43124423192457
15477,2020-08-29 02:46:57.217472,4.43124423192457
15478,2020-08-29 02:46:57.530975,4.43124423192457
15479,2020-08-29 02:46:57.826437,4.43124423192457
15480,2020-08-29 02:46:58.143769,4.43124423192457
15481,2020-08-29 02:46:58.424990,4.43124423192457
15482,2020-08-29 02:46:58.717399,4.43124423192457
15483,2020-08-29 02:46:58.958140,4.48644625224306
15484,2020-08-29 02:46:59.302629,4.48644625224306
15485,2020-08-29 02:46:59.526478,4.48644625224306
15486,2020-08-29 02:46:59.834231,4.48644625224306
15487,2020-08-29 02:47:00.108880,4.48644625224306
15488,2020-08-29 02:47:00.416049,4.48644625224306
15489,2020-08-29 02:47:00.749396,4.48644625224306
15490,2020-08-29 02:47:01.029402,4.48644625224306
15491,2020-08-29 02:47:01.286756,4.48644625224306
15492,2020-08-29 02:47:01.653412,4.54153413755543
15493,2020-08-29 02:47:02.029618,4.54153413755543
15494,2020-08-29 02:47:02.259781,4.54153413755543
15495,2020-08-29 02:47:02.592573,4.54153413755543
15496,2020-08-29 02:47:02.884752,4.54153413755543
15497,2020-08-29 02:47:03.199671,4.54153413755543
15498,2020-08-29 02:47:03.469505,4.54153413755543
15499,2020-08-29 02:47:03.758620,4.54153413755543
15500,2020-08-29 02:47:04.062894,4.54153413755543
15501,2020-08-29 02:47:04.386777,4.54153413755543
15502,2020-08-29 02:47:04.705877,4.59650817430514
15503,2020-08-29 02:47:04.962445,4.59650817430514
15504,2020-08-29 02:47:05.255647,4.59650817430514
15505,2020-08-29 02:47:05.542565,4.59650817430514
15506,2020-08-29 02:47:05.830699,4.59650817430514
15507,2020-08-29 02:47:06.167055,4.59650817430514
15508,2020-08-29 02:47:06.415222,4.59650817430514
15509,2020-08-29 02:47:06.741056,4.59650817430514
15510,2020-08-29 02:47:07.086832,4.59650817430514
15511,2020-08-29 02:47:07.326001,4.59650817430514
15512,2020-08-29 02:47:07.672929,4.65136864800409
15513,2020-08-29 02:47:07.948565,4.65136864800409
15514,2020-08-29 02:47:08.249772,4.65136864800409
15515,2020-08-29 02:47:08.542363,4.65136864800409
15516,2020-08-29 02:47:08.911627,4.65136864800409
15517,2020-08-29 02:47:09.171981,4.65136864800409
15518,2020-08-29 02:47:09.411130,4.65136864800409
15519,2020-08-29 02:47:09.778765,4.65136864800409
15520,2020-08-29 02:47:10.011120,4.65136864800409
15521,2020-08-29 02:47:10.326640,4.7061158432478
15522,2020-08-29 02:47:10.615996,4.7061158432478
15523,2020-08-29 02:47:10.963512,4.7061158432478
15524,2020-08-29 02:47:11.271386,4.7061158432478
15525,2020-08-29 02:47:11.573415,4.7061158432478
15526,2020-08-29 02:47:11.857356,4.7061158432478
15527,2020-08-29 02:47:12.152805,4.7061158432478
15528,2020-08-29 02:47:12.462824,4.7061158432478
15529,2020-08-29 02:47:12.788347,4.7061158432478
15530,2020-08-29 02:47:13.115826,4.7061158432478
15531,2020-08-29 02:47:13.464956,4.7061158432478
15532,2020-08-29 02:47:13.803088,4.76075004372979
15533,2020-08-29 02:47:14.140648,4.76075004372979
15534,2020-08-29 02:47:14.479587,4.76075004372979
15535,2020-08-29 02:47:14.744209,4.76075004372979
15536,2020-08-29 02:47:15.059396,4.76075004372979
15537,2020-08-29 02:47:15.463473,4.76075004372979
15538,2020-08-29 02:47:15.760151,4.76075004372979
15539,2020-08-29 02:47:16.029641,4.76075004372979
15540,2020-08-29 02:47:16.271895,4.76075004372979
15541,2020-08-29 02:47:16.600814,4.76075004372979
15542,2020-08-29 02:47:16.906829,4.81459282281881
15543,2020-08-29 02:47:17.195570,4.81459282281881
15544,2020-08-29 02:47:17.580232,4.81459282281881
15545,2020-08-29 02:47:17.868395,4.81459282281881
15546,2020-08-29 02:47:18.161045,4.81459282281881
15547,2020-08-29 02:47:18.431420,4.81459282281881
15548,2020-08-29 02:47:18.747469,4.81459282281881
15549,2020-08-29 02:47:19.050914,4.81459282281881
15550,2020-08-29 02:47:19.375774,4.90089448435609
15551,2020-08-29 02:47:19.681019,4.90089448435609
15552,2020-08-29 02:47:19.961647,4.90089448435609
15553,2020-08-29 02:47:20.241110,4.90089448435609
15554,2020-08-29 02:47:20.506322,4.90089448435609
15555,2020-08-29 02:47:20.832758,4.90089448435609
15556,2020-08-29 02:47:21.115657,4.90089448435609
15557,2020-08-29 02:47:21.425222,4.90089448435609
15558,2020-08-29 02:47:21.734332,4.90089448435609
15559,2020-08-29 02:47:22.003456,4.90089448435609
15560,2020-08-29 02:47:22.271570,4.98701080019774
15561,2020-08-29 02:47:22.569297,4.98701080019774
15562,2020-08-29 02:47:22.907587,4.98701080019774
15563,2020-08-29 02:47:23.193423,4.98701080019774
15564,2020-08-29 02:47:23.529147,4.98701080019774
15565,2020-08-29 02:47:23.899036,4.98701080019774
15566,2020-08-29 02:47:24.191981,4.98701080019774
15567,2020-08-29 02:47:24.457136,4.98701080019774
15568,2020-08-29 02:47:24.712919,4.98701080019774
15569,2020-08-29 02:47:24.939020,4.98701080019774
15570,2020-08-29 02:47:25.175255,4.88818731275464
15571,2020-08-29 02:47:25.473087,4.88818731275464
15572,2020-08-29 02:47:25.783405,4.88818731275464
15573,2020-08-29 02:47:26.121376,4.88818731275464
15574,2020-08-29 02:47:26.489399,4.88818731275464
15575,2020-08-29 02:47:26.808444,4.88818731275464
15576,2020-08-29 02:47:27.127335,4.88818731275464
15577,2020-08-29 02:47:27.408026,4.88818731275464
15578,2020-08-29 02:47:27.735502,4.88818731275464
15579,2020-08-29 02:47:28.035574,4.80611325668747
15580,2020-08-29 02:47:28.313343,4.80611325668747
15581,2020-08-29 02:47:28.577502,4.80611325668747
15582,2020-08-29 02:47:28.857514,4.80611325668747
15583,2020-08-29 02:47:29.209889,4.80611325668747
15584,2020-08-29 02:47:29.531144,4.80611325668747
15585,2020-08-29 02:47:29.820275,4.80611325668747
15586,2020-08-29 02:47:30.146472,4.80611325668747
15587,2020-08-29 02:47:30.415016,4.80611325668747
15588,2020-08-29 02:47:30.697206,4.78974433889509
15589,2020-08-29 02:47:31.154704,4.78974433889509
15590,2020-08-29 02:47:31.484016,4.78974433889509
15591,2020-08-29 02:47:31.810259,4.78974433889509
15592,2020-08-29 02:47:32.055705,4.78974433889509
15593,2020-08-29 02:47:32.303396,4.78974433889509
15594,2020-08-29 02:47:32.636902,4.78974433889509
15595,2020-08-29 02:47:32.949882,4.78974433889509
15596,2020-08-29 02:47:33.300714,4.78974433889509
15597,2020-08-29 02:47:33.572893,4.78974433889509
15598,2020-08-29 02:47:33.886501,4.78974433889509
15599,2020-08-29 02:47:34.228125,4.78974433889509
15600,2020-08-29 02:47:34.515238,4.78974433889509
15601,2020-08-29 02:47:34.787346,4.78974433889509
15602,2020-08-29 02:47:35.054530,4.78974433889509
15603,2020-08-29 02:47:35.383048,4.78974433889509
15604,2020-08-29 02:47:35.701648,4.78974433889509
15605,2020-08-29 02:47:36.059088,4.78974433889509
15606,2020-08-29 02:47:36.323295,4.78974433889509
15607,2020-08-29 02:47:36.622420,4.78974433889509
15608,2020-08-29 02:47:36.838530,4.78974433889509
15609,2020-08-29 02:47:37.175464,4.78974433889509
15610,2020-08-29 02:47:37.534575,4.78974433889509
