iteration,timestamp,T7
15611,2020-08-29 02:47:37.867781,4.6915854228552
15612,2020-08-29 02:47:38.149057,4.6915854228552
15613,2020-08-29 02:47:38.452284,4.6915854228552
15614,2020-08-29 02:47:38.734545,4.6915854228552
15615,2020-08-29 02:47:39.031001,4.6915854228552
15616,2020-08-29 02:47:39.306089,4.6915854228552
15617,2020-08-29 02:47:39.623346,4.6915854228552
15618,2020-08-29 02:47:39.911338,4.6915854228552
15619,2020-08-29 02:47:40.165245,4.6915854228552
15620,2020-08-29 02:47:40.481490,4.6915854228552
15621,2020-08-29 02:47:40.798250,4.59375257836263
15622,2020-08-29 02:47:41.126157,4.59375257836263
15623,2020-08-29 02:47:41.392144,4.59375257836263
15624,2020-08-29 02:47:41.671893,4.59375257836263
15625,2020-08-29 02:47:42.006851,4.59375257836263
15626,2020-08-29 02:47:42.307061,4.59375257836263
15627,2020-08-29 02:47:42.619184,4.59375257836263
15628,2020-08-29 02:47:42.889753,4.59375257836263
15629,2020-08-29 02:47:43.158818,4.59375257836263
15630,2020-08-29 02:47:43.476678,4.49624173887666
15631,2020-08-29 02:47:43.807611,4.49624173887666
15632,2020-08-29 02:47:44.147941,4.49624173887666
15633,2020-08-29 02:47:44.437083,4.49624173887666
15634,2020-08-29 02:47:44.740875,4.49624173887666
15635,2020-08-29 02:47:45.032631,4.49624173887666
15636,2020-08-29 02:47:45.319607,4.49624173887666
15637,2020-08-29 02:47:45.637886,4.49624173887666
15638,2020-08-29 02:47:45.989472,4.49624173887666
15639,2020-08-29 02:47:46.267065,4.39904896533211
15640,2020-08-29 02:47:46.536441,4.39904896533211
15641,2020-08-29 02:47:46.839147,4.39904896533211
15642,2020-08-29 02:47:47.131219,4.39904896533211
15643,2020-08-29 02:47:47.450868,4.39904896533211
15644,2020-08-29 02:47:47.793336,4.39904896533211
15645,2020-08-29 02:47:48.123190,4.39904896533211
15646,2020-08-29 02:47:48.409873,4.39904896533211
15647,2020-08-29 02:47:48.682523,4.39904896533211
15648,2020-08-29 02:47:48.932295,4.39904896533211
15649,2020-08-29 02:47:49.272997,4.30217043812239
15650,2020-08-29 02:47:49.616705,4.30217043812239
15651,2020-08-29 02:47:49.929236,4.30217043812239
15652,2020-08-29 02:47:50.164439,4.30217043812239
15653,2020-08-29 02:47:50.459865,4.30217043812239
15654,2020-08-29 02:47:50.756072,4.30217043812239
15655,2020-08-29 02:47:51.107539,4.30217043812239
15656,2020-08-29 02:47:51.383679,4.30217043812239
15657,2020-08-29 02:47:51.697762,4.30217043812239
15658,2020-08-29 02:47:52.039835,4.20560244995829
15659,2020-08-29 02:47:52.368594,4.20560244995829
15660,2020-08-29 02:47:52.630032,4.20560244995829
15661,2020-08-29 02:47:52.970788,4.20560244995829
15662,2020-08-29 02:47:53.257088,4.20560244995829
15663,2020-08-29 02:47:53.516801,4.20560244995829
15664,2020-08-29 02:47:53.873891,4.20560244995829
15665,2020-08-29 02:47:54.231243,4.20560244995829
15666,2020-08-29 02:47:54.542826,4.20560244995829
15667,2020-08-29 02:47:54.836654,4.20560244995829
15668,2020-08-29 02:47:55.099774,4.10934139946539
15669,2020-08-29 02:47:55.375917,4.10934139946539
15670,2020-08-29 02:47:55.664471,4.10934139946539
15671,2020-08-29 02:47:56.028546,4.10934139946539
15672,2020-08-29 02:47:56.344808,4.10934139946539
15673,2020-08-29 02:47:56.652180,4.10934139946539
15674,2020-08-29 02:47:57.006841,4.10934139946539
15675,2020-08-29 02:47:57.359630,4.10934139946539
15676,2020-08-29 02:47:57.649865,4.01338378541044
15677,2020-08-29 02:47:57.892772,4.01338378541044
15678,2020-08-29 02:47:58.170982,4.01338378541044
15679,2020-08-29 02:47:58.430152,4.01338378541044
15680,2020-08-29 02:47:58.721088,4.01338378541044
15681,2020-08-29 02:47:59.020813,4.01338378541044
15682,2020-08-29 02:47:59.300568,4.01338378541044
15683,2020-08-29 02:47:59.667377,4.01338378541044
15684,2020-08-29 02:47:59.962253,4.01338378541044
15685,2020-08-29 02:48:00.209508,4.01338378541044
15686,2020-08-29 02:48:00.489623,4.01338378541044
15687,2020-08-29 02:48:00.758989,4.01338378541044
15688,2020-08-29 02:48:01.089881,3.94077762604316
15689,2020-08-29 02:48:01.362800,3.94077762604316
15690,2020-08-29 02:48:01.609495,3.94077762604316
15691,2020-08-29 02:48:01.879228,3.94077762604316
15692,2020-08-29 02:48:02.289386,3.94077762604316
15693,2020-08-29 02:48:02.598494,3.94077762604316
15694,2020-08-29 02:48:02.930127,3.94077762604316
15695,2020-08-29 02:48:03.256700,3.94077762604316
15696,2020-08-29 02:48:03.602052,3.94077762604316
15697,2020-08-29 02:48:04.008066,3.86843142037695
15698,2020-08-29 02:48:04.321575,3.86843142037695
15699,2020-08-29 02:48:04.575268,3.86843142037695
15700,2020-08-29 02:48:04.862919,3.86843142037695
15701,2020-08-29 02:48:05.185127,3.86843142037695
15702,2020-08-29 02:48:05.549696,3.86843142037695
15703,2020-08-29 02:48:05.889627,3.86843142037695
15704,2020-08-29 02:48:06.230014,3.79634181987893
15705,2020-08-29 02:48:06.545539,3.79634181987893
15706,2020-08-29 02:48:06.818060,3.79634181987893
15707,2020-08-29 02:48:07.075345,3.79634181987893
15708,2020-08-29 02:48:07.403574,3.79634181987893
15709,2020-08-29 02:48:07.719979,3.79634181987893
15710,2020-08-29 02:48:08.110215,3.79634181987893
15711,2020-08-29 02:48:08.393409,3.79634181987893
15712,2020-08-29 02:48:08.664154,3.79634181987893
15713,2020-08-29 02:48:08.940764,3.79634181987893
15714,2020-08-29 02:48:09.220821,3.72450556509189
15715,2020-08-29 02:48:09.543027,3.72450556509189
15716,2020-08-29 02:48:09.819180,3.72450556509189
15717,2020-08-29 02:48:10.057246,3.72450556509189
15718,2020-08-29 02:48:10.350554,3.72450556509189
15719,2020-08-29 02:48:10.607774,3.72450556509189
15720,2020-08-29 02:48:10.969046,3.72450556509189
15721,2020-08-29 02:48:11.280747,3.72450556509189
15722,2020-08-29 02:48:11.624617,3.72450556509189
15723,2020-08-29 02:48:11.989494,3.65291948142769
15724,2020-08-29 02:48:12.287178,3.65291948142769
15725,2020-08-29 02:48:12.593421,3.65291948142769
15726,2020-08-29 02:48:12.946031,3.65291948142769
15727,2020-08-29 02:48:13.274195,3.65291948142769
15728,2020-08-29 02:48:13.616152,3.65291948142769
15729,2020-08-29 02:48:13.948757,3.65291948142769
15730,2020-08-29 02:48:14.276768,3.65291948142769
15731,2020-08-29 02:48:14.611572,3.58158047527543
15732,2020-08-29 02:48:14.978121,3.58158047527543
15733,2020-08-29 02:48:15.272896,3.58158047527543
15734,2020-08-29 02:48:15.528854,3.58158047527543
15735,2020-08-29 02:48:15.852810,3.58158047527543
15736,2020-08-29 02:48:16.194032,3.58158047527543
15737,2020-08-29 02:48:16.542202,3.58158047527543
15738,2020-08-29 02:48:16.807799,3.58158047527543
15739,2020-08-29 02:48:17.037506,3.58158047527543
15740,2020-08-29 02:48:17.306875,3.58158047527543
15741,2020-08-29 02:48:17.574960,3.51048553039159
15742,2020-08-29 02:48:17.893747,3.51048553039159
15743,2020-08-29 02:48:18.131443,3.51048553039159
15744,2020-08-29 02:48:18.468642,3.51048553039159
15745,2020-08-29 02:48:18.819110,3.51048553039159
15746,2020-08-29 02:48:19.090323,3.51048553039159
15747,2020-08-29 02:48:19.407461,3.51048553039159
15748,2020-08-29 02:48:19.643064,3.51048553039159
15749,2020-08-29 02:48:19.936219,3.51048553039159
15750,2020-08-29 02:48:20.256412,3.51048553039159
15751,2020-08-29 02:48:20.555099,3.43963170454371
15752,2020-08-29 02:48:20.819312,3.43963170454371
15753,2020-08-29 02:48:21.074836,3.43963170454371
15754,2020-08-29 02:48:21.428562,3.43963170454371
15755,2020-08-29 02:48:21.722595,3.43963170454371
15756,2020-08-29 02:48:22.061880,3.43963170454371
15757,2020-08-29 02:48:22.402167,3.43963170454371
15758,2020-08-29 02:48:22.791537,3.43963170454371
15759,2020-08-29 02:48:23.091936,3.36901612638302
15760,2020-08-29 02:48:23.463856,3.36901612638302
15761,2020-08-29 02:48:23.702448,3.36901612638302
15762,2020-08-29 02:48:23.947439,3.36901612638302
15763,2020-08-29 02:48:24.299899,3.36901612638302
15764,2020-08-29 02:48:24.620123,3.36901612638302
15765,2020-08-29 02:48:24.940082,3.36901612638302
15766,2020-08-29 02:48:25.250476,3.36901612638302
15767,2020-08-29 02:48:25.504868,3.36901612638302
15768,2020-08-29 02:48:25.822826,3.29863599252427
15769,2020-08-29 02:48:26.178359,3.29863599252427
15770,2020-08-29 02:48:26.551340,3.29863599252427
15771,2020-08-29 02:48:26.851906,3.29863599252427
15772,2020-08-29 02:48:27.158341,3.29863599252427
15773,2020-08-29 02:48:27.410011,3.29863599252427
15774,2020-08-29 02:48:27.670108,3.29863599252427
15775,2020-08-29 02:48:27.995473,3.29863599252427
15776,2020-08-29 02:48:28.284579,3.29863599252427
15777,2020-08-29 02:48:28.564474,3.29863599252427
15778,2020-08-29 02:48:28.882172,3.22848856481421
15779,2020-08-29 02:48:29.244101,3.22848856481421
15780,2020-08-29 02:48:29.577251,3.22848856481421
15781,2020-08-29 02:48:29.908766,3.22848856481421
15782,2020-08-29 02:48:30.144545,3.22848856481421
15783,2020-08-29 02:48:30.395948,3.22848856481421
15784,2020-08-29 02:48:30.665058,3.22848856481421
15785,2020-08-29 02:48:30.920666,3.22848856481421
15786,2020-08-29 02:48:31.252858,3.22848856481421
15787,2020-08-29 02:48:31.523995,3.22848856481421
15788,2020-08-29 02:48:31.778706,3.15857116777174
15789,2020-08-29 02:48:32.136014,3.15857116777174
15790,2020-08-29 02:48:32.477310,3.15857116777174
15791,2020-08-29 02:48:32.775322,3.15857116777174
15792,2020-08-29 02:48:33.089304,3.15857116777174
15793,2020-08-29 02:48:33.356559,3.15857116777174
15794,2020-08-29 02:48:33.625160,3.15857116777174
15795,2020-08-29 02:48:33.850576,3.15857116777174
15796,2020-08-29 02:48:34.189128,3.08481956891605
15797,2020-08-29 02:48:34.458247,3.08481956891605
15798,2020-08-29 02:48:34.707663,3.08481956891605
15799,2020-08-29 02:48:35.013013,3.08481956891605
15800,2020-08-29 02:48:35.355713,3.08481956891605
15801,2020-08-29 02:48:35.613296,3.08481956891605
15802,2020-08-29 02:48:35.914900,3.08481956891605
15803,2020-08-29 02:48:36.160925,3.08481956891605
15804,2020-08-29 02:48:36.474758,3.08481956891605
15805,2020-08-29 02:48:36.812590,3.08481956891605
15806,2020-08-29 02:48:37.027828,3.08481956891605
15807,2020-08-29 02:48:37.281240,3.01130185838171
15808,2020-08-29 02:48:37.558724,3.01130185838171
15809,2020-08-29 02:48:37.828776,3.01130185838171
15810,2020-08-29 02:48:38.146898,3.01130185838171
15811,2020-08-29 02:48:38.438323,3.01130185838171
15812,2020-08-29 02:48:38.730648,3.01130185838171
15813,2020-08-29 02:48:39.002281,3.01130185838171
15814,2020-08-29 02:48:39.321860,3.01130185838171
15815,2020-08-29 02:48:39.578643,3.01130185838171
15816,2020-08-29 02:48:39.848267,3.01130185838171
15817,2020-08-29 02:48:40.120574,3.01130185838171
15818,2020-08-29 02:48:40.494675,2.93801549110078
15819,2020-08-29 02:48:40.816269,2.93801549110078
15820,2020-08-29 02:48:41.079863,2.93801549110078
15821,2020-08-29 02:48:41.351990,2.93801549110078
15822,2020-08-29 02:48:41.680678,2.93801549110078
15823,2020-08-29 02:48:41.990216,2.93801549110078
15824,2020-08-29 02:48:42.338626,2.93801549110078
15825,2020-08-29 02:48:42.632775,2.93801549110078
15826,2020-08-29 02:48:43.055874,2.86495797696182
15827,2020-08-29 02:48:43.461285,2.86495797696182
15828,2020-08-29 02:48:43.780574,2.86495797696182
15829,2020-08-29 02:48:44.046404,2.86495797696182
15830,2020-08-29 02:48:44.317714,2.86495797696182
15831,2020-08-29 02:48:44.666941,2.86495797696182
15832,2020-08-29 02:48:44.971627,2.86495797696182
15833,2020-08-29 02:48:45.235370,2.86495797696182
15834,2020-08-29 02:48:45.558356,2.86495797696182
15835,2020-08-29 02:48:45.868193,2.79212687887151
15836,2020-08-29 02:48:46.191356,2.79212687887151
15837,2020-08-29 02:48:46.444640,2.79212687887151
15838,2020-08-29 02:48:46.755477,2.79212687887151
15839,2020-08-29 02:48:47.022444,2.79212687887151
15840,2020-08-29 02:48:47.322157,2.79212687887151
15841,2020-08-29 02:48:47.565956,2.79212687887151
15842,2020-08-29 02:48:47.878951,2.79212687887151
15843,2020-08-29 02:48:48.204674,2.79212687887151
15844,2020-08-29 02:48:48.554143,2.79212687887151
15845,2020-08-29 02:48:48.902166,2.79212687887151
15846,2020-08-29 02:48:49.139010,2.79212687887151
15847,2020-08-29 02:48:49.471646,2.79212687887151
15848,2020-08-29 02:48:49.791908,2.79212687887151
15849,2020-08-29 02:48:50.054052,2.79212687887151
15850,2020-08-29 02:48:50.358032,2.79212687887151
15851,2020-08-29 02:48:50.706460,2.79212687887151
15852,2020-08-29 02:48:50.965505,2.79212687887151
15853,2020-08-29 02:48:51.232117,2.79212687887151
15854,2020-08-29 02:48:51.508544,2.79212687887151
15855,2020-08-29 02:48:51.766759,2.79212687887151
15856,2020-08-29 02:48:52.083627,2.79212687887151
15857,2020-08-29 02:48:52.344087,2.79212687887151
15858,2020-08-29 02:48:52.686196,2.79212687887151
15859,2020-08-29 02:48:52.961006,2.79212687887151
15860,2020-08-29 02:48:53.221990,2.79212687887151
15861,2020-08-29 02:48:53.536570,2.79212687887151
15862,2020-08-29 02:48:53.828778,2.79212687887151
15863,2020-08-29 02:48:54.200330,2.79212687887151
15864,2020-08-29 02:48:54.475330,2.79212687887151
15865,2020-08-29 02:48:54.813015,2.79212687887151
15866,2020-08-29 02:48:55.161134,2.79212687887151
15867,2020-08-29 02:48:55.464607,2.79212687887151
15868,2020-08-29 02:48:55.770310,2.79212687887151
15869,2020-08-29 02:48:56.143094,2.79212687887151
15870,2020-08-29 02:48:56.440851,2.79212687887151
15871,2020-08-29 02:48:56.856716,2.79212687887151
15872,2020-08-29 02:48:57.221425,2.79212687887151
15873,2020-08-29 02:48:57.556835,2.79212687887151
15874,2020-08-29 02:48:57.876469,2.79212687887151
15875,2020-08-29 02:48:58.155747,2.79212687887151
15876,2020-08-29 02:48:58.492461,2.79212687887151
15877,2020-08-29 02:48:58.766129,2.79212687887151
15878,2020-08-29 02:48:59.044039,2.79212687887151
15879,2020-08-29 02:48:59.384497,2.79212687887151
15880,2020-08-29 02:48:59.657882,2.79212687887151
15881,2020-08-29 02:48:59.951292,2.79212687887151
15882,2020-08-29 02:49:00.213506,2.79212687887151
15883,2020-08-29 02:49:00.494921,2.79212687887151
15884,2020-08-29 02:49:00.887192,2.79212687887151
15885,2020-08-29 02:49:01.171585,2.79212687887151
15886,2020-08-29 02:49:01.508504,2.79212687887151
15887,2020-08-29 02:49:01.858332,2.79212687887151
15888,2020-08-29 02:49:02.196412,2.79212687887151
15889,2020-08-29 02:49:02.536903,2.79212687887151
15890,2020-08-29 02:49:02.861110,2.7207299287241
15891,2020-08-29 02:49:03.200623,2.7207299287241
15892,2020-08-29 02:49:03.562203,2.7207299287241
15893,2020-08-29 02:49:03.890948,2.7207299287241
15894,2020-08-29 02:49:04.284881,2.7207299287241
15895,2020-08-29 02:49:04.556817,2.7207299287241
15896,2020-08-29 02:49:04.844146,2.7207299287241
15897,2020-08-29 02:49:05.123876,2.7207299287241
15898,2020-08-29 02:49:05.439679,2.7207299287241
15899,2020-08-29 02:49:05.802015,2.7207299287241
15900,2020-08-29 02:49:06.020394,2.71952344433603
15901,2020-08-29 02:49:06.277150,2.71952344433603
15902,2020-08-29 02:49:06.619264,2.71952344433603
15903,2020-08-29 02:49:06.893470,2.71952344433603
15904,2020-08-29 02:49:07.158668,2.71952344433603
15905,2020-08-29 02:49:07.402037,2.71952344433603
15906,2020-08-29 02:49:07.736885,2.71952344433603
15907,2020-08-29 02:49:08.097105,2.71952344433603
15908,2020-08-29 02:49:08.436096,2.71952344433603
15909,2020-08-29 02:49:08.796022,2.64713804413188
15910,2020-08-29 02:49:09.140011,2.64713804413188
15911,2020-08-29 02:49:09.473354,2.64713804413188
15912,2020-08-29 02:49:09.699077,2.64713804413188
15913,2020-08-29 02:49:09.970550,2.64713804413188
15914,2020-08-29 02:49:10.278430,2.64713804413188
15915,2020-08-29 02:49:10.559715,2.64713804413188
15916,2020-08-29 02:49:10.882211,2.64713804413188
15917,2020-08-29 02:49:11.118805,2.64713804413188
15918,2020-08-29 02:49:11.385671,2.64713804413188
15919,2020-08-29 02:49:11.713246,2.57497204928124
15920,2020-08-29 02:49:12.047727,2.57497204928124
15921,2020-08-29 02:49:12.328825,2.57497204928124
15922,2020-08-29 02:49:12.690640,2.57497204928124
15923,2020-08-29 02:49:13.001629,2.57497204928124
15924,2020-08-29 02:49:13.224315,2.57497204928124
15925,2020-08-29 02:49:13.511155,2.57497204928124
15926,2020-08-29 02:49:13.717042,2.57497204928124
15927,2020-08-29 02:49:13.932859,2.57497204928124
15928,2020-08-29 02:49:14.173695,2.57497204928124
15929,2020-08-29 02:49:14.448627,2.57497204928124
15930,2020-08-29 02:49:14.822766,2.50302321743206
15931,2020-08-29 02:49:15.045177,2.50302321743206
15932,2020-08-29 02:49:15.280098,2.50302321743206
15933,2020-08-29 02:49:15.584528,2.50302321743206
15934,2020-08-29 02:49:15.903682,2.50302321743206
15935,2020-08-29 02:49:16.180967,2.50302321743206
15936,2020-08-29 02:49:16.513553,2.50302321743206
15937,2020-08-29 02:49:16.825573,2.50302321743206
15938,2020-08-29 02:49:17.200921,2.43128935103981
15939,2020-08-29 02:49:17.438040,2.43128935103981
15940,2020-08-29 02:49:17.688772,2.43128935103981
15941,2020-08-29 02:49:18.030446,2.43128935103981
15942,2020-08-29 02:49:18.314235,2.43128935103981
15943,2020-08-29 02:49:18.611176,2.43128935103981
15944,2020-08-29 02:49:18.948681,2.43128935103981
15945,2020-08-29 02:49:19.278557,2.43128935103981
15946,2020-08-29 02:49:19.616388,2.43128935103981
15947,2020-08-29 02:49:20.013828,2.35976829597537
15948,2020-08-29 02:49:20.249164,2.35976829597537
15949,2020-08-29 02:49:20.604789,2.35976829597537
15950,2020-08-29 02:49:20.920439,2.35976829597537
15951,2020-08-29 02:49:21.209806,2.35976829597537
15952,2020-08-29 02:49:21.540676,2.35976829597537
15953,2020-08-29 02:49:21.893373,2.35976829597537
15954,2020-08-29 02:49:22.245955,2.35976829597537
15955,2020-08-29 02:49:22.629266,2.28845794020377
15956,2020-08-29 02:49:22.928171,2.28845794020377
15957,2020-08-29 02:49:23.198137,2.28845794020377
15958,2020-08-29 02:49:23.530486,2.28845794020377
15959,2020-08-29 02:49:23.847735,2.28845794020377
15960,2020-08-29 02:49:24.126571,2.28845794020377
15961,2020-08-29 02:49:24.440298,2.28845794020377
15962,2020-08-29 02:49:24.733901,2.28845794020377
15963,2020-08-29 02:49:24.970304,2.28845794020377
15964,2020-08-29 02:49:25.294170,2.37773805994065
15965,2020-08-29 02:49:25.629541,2.37773805994065
15966,2020-08-29 02:49:25.967105,2.37773805994065
15967,2020-08-29 02:49:26.335975,2.37773805994065
15968,2020-08-29 02:49:26.672955,2.37773805994065
15969,2020-08-29 02:49:27.022666,2.37773805994065
15970,2020-08-29 02:49:27.319801,2.37773805994065
15971,2020-08-29 02:49:27.617633,2.37773805994065
15972,2020-08-29 02:49:27.885754,2.37773805994065
15973,2020-08-29 02:49:28.172477,2.46679851981709
15974,2020-08-29 02:49:28.498017,2.46679851981709
15975,2020-08-29 02:49:28.805696,2.46679851981709
15976,2020-08-29 02:49:29.057173,2.46679851981709
15977,2020-08-29 02:49:29.289922,2.46679851981709
15978,2020-08-29 02:49:29.525284,2.46679851981709
15979,2020-08-29 02:49:29.777916,2.46679851981709
15980,2020-08-29 02:49:30.107689,2.46679851981709
15981,2020-08-29 02:49:30.423893,2.46679851981709
15982,2020-08-29 02:49:30.746750,2.46679851981709
15983,2020-08-29 02:49:31.101555,2.55564010683632
15984,2020-08-29 02:49:31.391780,2.55564010683632
15985,2020-08-29 02:49:31.621032,2.55564010683632
15986,2020-08-29 02:49:31.976294,2.55564010683632
15987,2020-08-29 02:49:32.217298,2.55564010683632
15988,2020-08-29 02:49:32.565628,2.55564010683632
15989,2020-08-29 02:49:32.780248,2.55564010683632
15990,2020-08-29 02:49:33.044773,2.55564010683632
15991,2020-08-29 02:49:33.309681,2.55564010683632
15992,2020-08-29 02:49:33.601813,2.64426360248387
15993,2020-08-29 02:49:33.885345,2.64426360248387
15994,2020-08-29 02:49:34.185102,2.64426360248387
15995,2020-08-29 02:49:34.424346,2.64426360248387
15996,2020-08-29 02:49:34.728412,2.64426360248387
15997,2020-08-29 02:49:35.043295,2.64426360248387
15998,2020-08-29 02:49:35.353433,2.64426360248387
15999,2020-08-29 02:49:35.619516,2.64426360248387
16000,2020-08-29 02:49:35.901468,2.64426360248387
16001,2020-08-29 02:49:36.202336,2.7326697828575
16002,2020-08-29 02:49:36.444096,2.7326697828575
16003,2020-08-29 02:49:36.710289,2.7326697828575
16004,2020-08-29 02:49:36.982747,2.7326697828575
16005,2020-08-29 02:49:37.268025,2.7326697828575
16006,2020-08-29 02:49:37.568515,2.7326697828575
16007,2020-08-29 02:49:37.832345,2.7326697828575
16008,2020-08-29 02:49:38.103872,2.7326697828575
16009,2020-08-29 02:49:38.354403,2.7326697828575
16010,2020-08-29 02:49:38.559723,2.82085941879095
16011,2020-08-29 02:49:38.910909,2.82085941879095
16012,2020-08-29 02:49:39.198408,2.82085941879095
16013,2020-08-29 02:49:39.475838,2.82085941879095
16014,2020-08-29 02:49:39.813716,2.82085941879095
16015,2020-08-29 02:49:40.127317,2.82085941879095
16016,2020-08-29 02:49:40.379767,2.82085941879095
16017,2020-08-29 02:49:40.619879,2.82085941879095
16018,2020-08-29 02:49:40.934251,2.82085941879095
16019,2020-08-29 02:49:41.308683,2.82085941879095
16020,2020-08-29 02:49:41.582037,2.90883327597214
16021,2020-08-29 02:49:41.917005,2.90883327597214
16022,2020-08-29 02:49:42.227746,2.90883327597214
16023,2020-08-29 02:49:42.544741,2.90883327597214
16024,2020-08-29 02:49:42.814134,2.90883327597214
16025,2020-08-29 02:49:43.114923,2.90883327597214
16026,2020-08-29 02:49:43.471745,2.90883327597214
16027,2020-08-29 02:49:43.726158,2.90883327597214
16028,2020-08-29 02:49:44.058816,2.90883327597214
16029,2020-08-29 02:49:44.406884,2.99659211505595
16030,2020-08-29 02:49:44.723796,2.99659211505595
16031,2020-08-29 02:49:44.954482,2.99659211505595
16032,2020-08-29 02:49:45.193676,2.99659211505595
16033,2020-08-29 02:49:45.468169,2.99659211505595
16034,2020-08-29 02:49:45.826777,2.99659211505595
16035,2020-08-29 02:49:46.049312,2.99659211505595
16036,2020-08-29 02:49:46.313806,2.99659211505595
16037,2020-08-29 02:49:46.602852,2.99659211505595
16038,2020-08-29 02:49:47.011961,2.99659211505595
16039,2020-08-29 02:49:47.343756,3.08413669177196
16040,2020-08-29 02:49:47.676337,3.08413669177196
16041,2020-08-29 02:49:47.956209,3.08413669177196
16042,2020-08-29 02:49:48.200936,3.08413669177196
16043,2020-08-29 02:49:48.490069,3.08413669177196
16044,2020-08-29 02:49:48.817285,3.08413669177196
16045,2020-08-29 02:49:49.094004,3.08413669177196
16046,2020-08-29 02:49:49.313126,3.08413669177196
16047,2020-08-29 02:49:49.621161,3.08413669177196
16048,2020-08-29 02:49:49.887333,3.08413669177196
16049,2020-08-29 02:49:50.279491,3.17146775702764
16050,2020-08-29 02:49:50.543546,3.17146775702764
16051,2020-08-29 02:49:50.824692,3.17146775702764
16052,2020-08-29 02:49:51.091871,3.17146775702764
16053,2020-08-29 02:49:51.445430,3.17146775702764
16054,2020-08-29 02:49:51.759744,3.17146775702764
16055,2020-08-29 02:49:52.109540,3.17146775702764
16056,2020-08-29 02:49:52.413321,3.17146775702764
16057,2020-08-29 02:49:52.637756,3.17146775702764
16058,2020-08-29 02:49:52.942012,3.25858605700699
16059,2020-08-29 02:49:53.298220,3.25858605700699
16060,2020-08-29 02:49:53.611601,3.25858605700699
16061,2020-08-29 02:49:53.878474,3.25858605700699
16062,2020-08-29 02:49:54.162538,3.25858605700699
16063,2020-08-29 02:49:54.518228,3.25858605700699
16064,2020-08-29 02:49:54.946102,3.25858605700699
16065,2020-08-29 02:49:55.210166,3.25858605700699
16066,2020-08-29 02:49:55.485436,3.25858605700699
16067,2020-08-29 02:49:55.837586,3.34549233326511
16068,2020-08-29 02:49:56.146586,3.34549233326511
16069,2020-08-29 02:49:56.427090,3.34549233326511
16070,2020-08-29 02:49:56.709289,3.34549233326511
16071,2020-08-29 02:49:56.988617,3.34549233326511
16072,2020-08-29 02:49:57.334455,3.34549233326511
16073,2020-08-29 02:49:57.636531,3.34549233326511
16074,2020-08-29 02:49:57.849612,3.34549233326511
16075,2020-08-29 02:49:58.135697,3.34549233326511
16076,2020-08-29 02:49:58.468324,3.34549233326511
16077,2020-08-29 02:49:58.738747,3.41750863782431
16078,2020-08-29 02:49:59.116821,3.41750863782431
16079,2020-08-29 02:49:59.415992,3.41750863782431
16080,2020-08-29 02:49:59.777103,3.41750863782431
16081,2020-08-29 02:50:00.038614,3.41750863782431
16082,2020-08-29 02:50:00.372329,3.41750863782431
16083,2020-08-29 02:50:00.704154,3.41750863782431
16084,2020-08-29 02:50:00.986041,3.41750863782431
16085,2020-08-29 02:50:01.288693,3.48948923892725
16086,2020-08-29 02:50:01.598170,3.48948923892725
16087,2020-08-29 02:50:01.867361,3.48948923892725
16088,2020-08-29 02:50:02.141276,3.48948923892725
16089,2020-08-29 02:50:02.470511,3.48948923892725
16090,2020-08-29 02:50:02.715693,3.48948923892725
16091,2020-08-29 02:50:02.974243,3.48948923892725
16092,2020-08-29 02:50:03.269131,3.48948923892725
16093,2020-08-29 02:50:03.594747,3.48948923892725
16094,2020-08-29 02:50:03.829333,3.48948923892725
16095,2020-08-29 02:50:04.148114,3.48948923892725
16096,2020-08-29 02:50:04.467339,3.56129555478803
16097,2020-08-29 02:50:04.804864,3.56129555478803
16098,2020-08-29 02:50:05.055379,3.56129555478803
16099,2020-08-29 02:50:05.299839,3.56129555478803
16100,2020-08-29 02:50:05.556519,3.56129555478803
16101,2020-08-29 02:50:05.831338,3.56129555478803
16102,2020-08-29 02:50:06.157873,3.56129555478803
16103,2020-08-29 02:50:06.481625,3.56129555478803
16104,2020-08-29 02:50:06.810481,3.56129555478803
16105,2020-08-29 02:50:07.179319,3.56129555478803
16106,2020-08-29 02:50:07.512040,3.63292825668755
16107,2020-08-29 02:50:07.828040,3.63292825668755
16108,2020-08-29 02:50:08.081975,3.63292825668755
16109,2020-08-29 02:50:08.423863,3.63292825668755
16110,2020-08-29 02:50:08.703007,3.63292825668755
16111,2020-08-29 02:50:09.103226,3.63292825668755
16112,2020-08-29 02:50:09.500682,3.70438801209347
16113,2020-08-29 02:50:09.836970,3.70438801209347
16114,2020-08-29 02:50:10.075213,3.70438801209347
16115,2020-08-29 02:50:10.329298,3.70438801209347
16116,2020-08-29 02:50:10.586082,3.70438801209347
16117,2020-08-29 02:50:10.840228,3.70438801209347
16118,2020-08-29 02:50:11.131355,3.70438801209347
16119,2020-08-29 02:50:11.491131,3.70438801209347
16120,2020-08-29 02:50:11.861278,3.70438801209347
16121,2020-08-29 02:50:12.318008,3.77567548470167
16122,2020-08-29 02:50:12.584964,3.77567548470167
16123,2020-08-29 02:50:12.932997,3.77567548470167
16124,2020-08-29 02:50:13.278339,3.77567548470167
16125,2020-08-29 02:50:13.605266,3.77567548470167
16126,2020-08-29 02:50:13.846948,3.77567548470167
16127,2020-08-29 02:50:14.127823,3.77567548470167
16128,2020-08-29 02:50:14.427609,3.77567548470167
16129,2020-08-29 02:50:14.724565,3.77567548470167
16130,2020-08-29 02:50:14.961473,3.77567548470167
16131,2020-08-29 02:50:15.279260,3.84679133447263
16132,2020-08-29 02:50:15.533725,3.84679133447263
16133,2020-08-29 02:50:15.801758,3.84679133447263
16134,2020-08-29 02:50:16.120389,3.84679133447263
16135,2020-08-29 02:50:16.491751,3.84679133447263
16136,2020-08-29 02:50:16.788245,3.84679133447263
16137,2020-08-29 02:50:17.031411,3.84679133447263
16138,2020-08-29 02:50:17.301963,3.84679133447263
16139,2020-08-29 02:50:17.591749,3.91773621766059
16140,2020-08-29 02:50:17.917464,3.91773621766059
16141,2020-08-29 02:50:18.257170,3.91773621766059
16142,2020-08-29 02:50:18.595220,3.91773621766059
16143,2020-08-29 02:50:18.915748,3.91773621766059
16144,2020-08-29 02:50:19.289709,3.91773621766059
16145,2020-08-29 02:50:19.581008,3.91773621766059
16146,2020-08-29 02:50:19.907808,3.91773621766059
16147,2020-08-29 02:50:20.329402,3.98851078682821
16148,2020-08-29 02:50:20.667697,3.98851078682821
16149,2020-08-29 02:50:20.931012,3.98851078682821
16150,2020-08-29 02:50:21.258124,3.98851078682821
16151,2020-08-29 02:50:21.559486,3.98851078682821
16152,2020-08-29 02:50:21.876349,3.98851078682821
16153,2020-08-29 02:50:22.151672,3.98851078682821
16154,2020-08-29 02:50:22.509455,3.98851078682821
16155,2020-08-29 02:50:22.787875,3.98851078682821
16156,2020-08-29 02:50:23.168158,4.04852495521695
16157,2020-08-29 02:50:23.505487,4.04852495521695
16158,2020-08-29 02:50:23.864105,4.04852495521695
16159,2020-08-29 02:50:24.176572,4.04852495521695
16160,2020-08-29 02:50:24.453445,4.04852495521695
16161,2020-08-29 02:50:24.772912,4.04852495521695
16162,2020-08-29 02:50:25.089578,4.04852495521695
16163,2020-08-29 02:50:25.379741,4.04852495521695
16164,2020-08-29 02:50:25.625146,4.04852495521695
16165,2020-08-29 02:50:25.890273,4.04852495521695
16166,2020-08-29 02:50:26.151706,4.06378365685943
16167,2020-08-29 02:50:26.471701,4.06378365685943
16168,2020-08-29 02:50:26.828568,4.06378365685943
16169,2020-08-29 02:50:27.167034,4.06378365685943
16170,2020-08-29 02:50:27.521418,4.06378365685943
16171,2020-08-29 02:50:27.804569,4.06378365685943
16172,2020-08-29 02:50:28.127063,4.06378365685943
16173,2020-08-29 02:50:28.362679,4.06378365685943
16174,2020-08-29 02:50:28.747395,4.16547989335858
16175,2020-08-29 02:50:29.105713,4.16547989335858
16176,2020-08-29 02:50:29.355604,4.16547989335858
16177,2020-08-29 02:50:29.690157,4.16547989335858
16178,2020-08-29 02:50:30.051368,4.16547989335858
16179,2020-08-29 02:50:30.376953,4.16547989335858
16180,2020-08-29 02:50:30.641527,4.16547989335858
16181,2020-08-29 02:50:30.980349,4.16547989335858
16182,2020-08-29 02:50:31.291733,4.16547989335858
16183,2020-08-29 02:50:31.569462,4.26698653112233
16184,2020-08-29 02:50:31.934293,4.26698653112233
16185,2020-08-29 02:50:32.181959,4.26698653112233
16186,2020-08-29 02:50:32.483210,4.26698653112233
16187,2020-08-29 02:50:32.759171,4.26698653112233
16188,2020-08-29 02:50:33.073966,4.26698653112233
16189,2020-08-29 02:50:33.328212,4.26698653112233
16190,2020-08-29 02:50:33.645624,4.26698653112233
16191,2020-08-29 02:50:33.933903,4.26698653112233
16192,2020-08-29 02:50:34.295445,4.26698653112233
16193,2020-08-29 02:50:34.543708,4.33510931658184
16194,2020-08-29 02:50:34.827944,4.33510931658184
16195,2020-08-29 02:50:35.193430,4.33510931658184
16196,2020-08-29 02:50:35.536796,4.33510931658184
16197,2020-08-29 02:50:35.861028,4.33510931658184
16198,2020-08-29 02:50:36.204367,4.33510931658184
16199,2020-08-29 02:50:36.560370,4.33510931658184
16200,2020-08-29 02:50:36.918075,4.33510931658184
16201,2020-08-29 02:50:37.250995,4.40309323263513
16202,2020-08-29 02:50:37.615478,4.40309323263513
16203,2020-08-29 02:50:38.016852,4.40309323263513
16204,2020-08-29 02:50:38.289049,4.40309323263513
16205,2020-08-29 02:50:38.624382,4.40309323263513
16206,2020-08-29 02:50:38.968187,4.40309323263513
16207,2020-08-29 02:50:39.188123,4.40309323263513
16208,2020-08-29 02:50:39.505371,4.40309323263513
16209,2020-08-29 02:50:39.858205,4.40309323263513
16210,2020-08-29 02:50:40.108362,4.47093855911568
16211,2020-08-29 02:50:40.396177,4.47093855911568
16212,2020-08-29 02:50:40.684073,4.47093855911568
16213,2020-08-29 02:50:40.963705,4.47093855911568
16214,2020-08-29 02:50:41.299188,4.47093855911568
16215,2020-08-29 02:50:41.634643,4.47093855911568
16216,2020-08-29 02:50:41.992244,4.47093855911568
16217,2020-08-29 02:50:42.314964,4.47093855911568
16218,2020-08-29 02:50:42.665971,4.47093855911568
16219,2020-08-29 02:50:43.020968,4.53864557438834
16220,2020-08-29 02:50:43.316171,4.53864557438834
16221,2020-08-29 02:50:43.591770,4.53864557438834
16222,2020-08-29 02:50:43.923010,4.53864557438834
16223,2020-08-29 02:50:44.148616,4.53864557438834
16224,2020-08-29 02:50:44.506778,4.53864557438834
16225,2020-08-29 02:50:44.732636,4.53864557438834
16226,2020-08-29 02:50:44.974161,4.53864557438834
16227,2020-08-29 02:50:45.225752,4.53864557438834
16228,2020-08-29 02:50:45.608180,4.60621455537812
16229,2020-08-29 02:50:45.955115,4.60621455537812
16230,2020-08-29 02:50:46.348172,4.60621455537812
16231,2020-08-29 02:50:46.701317,4.60621455537812
16232,2020-08-29 02:50:46.940645,4.60621455537812
16233,2020-08-29 02:50:47.236505,4.60621455537812
16234,2020-08-29 02:50:47.512297,4.60621455537812
16235,2020-08-29 02:50:47.802211,4.60621455537812
16236,2020-08-29 02:50:48.061478,4.60621455537812
16237,2020-08-29 02:50:48.338357,4.67364577759804
16238,2020-08-29 02:50:48.737393,4.67364577759804
16239,2020-08-29 02:50:48.970845,4.67364577759804
16240,2020-08-29 02:50:49.283632,4.67364577759804
16241,2020-08-29 02:50:49.590372,4.67364577759804
16242,2020-08-29 02:50:49.921485,4.67364577759804
16243,2020-08-29 02:50:50.175763,4.67364577759804
16244,2020-08-29 02:50:50.481575,4.67364577759804
16245,2020-08-29 02:50:50.800625,4.67364577759804
16246,2020-08-29 02:50:51.076412,4.740939515176
16247,2020-08-29 02:50:51.408919,4.740939515176
16248,2020-08-29 02:50:51.727366,4.740939515176
16249,2020-08-29 02:50:52.057468,4.740939515176
16250,2020-08-29 02:50:52.285626,4.740939515176
16251,2020-08-29 02:50:52.545421,4.740939515176
16252,2020-08-29 02:50:52.823599,4.740939515176
16253,2020-08-29 02:50:53.185792,4.740939515176
16254,2020-08-29 02:50:53.414185,4.740939515176
16255,2020-08-29 02:50:53.720217,4.740939515176
16256,2020-08-29 02:50:53.998555,4.80809604088074
16257,2020-08-29 02:50:54.312174,4.80809604088074
16258,2020-08-29 02:50:54.631838,4.80809604088074
16259,2020-08-29 02:50:54.916269,4.80809604088074
16260,2020-08-29 02:50:55.235338,4.80809604088074
16261,2020-08-29 02:50:55.552333,4.80809604088074
16262,2020-08-29 02:50:55.863626,4.80809604088074
16263,2020-08-29 02:50:56.116891,4.80809604088074
16264,2020-08-29 02:50:56.379180,4.80809604088074
16265,2020-08-29 02:50:56.641266,4.87511562614701
16266,2020-08-29 02:50:56.921928,4.87511562614701
16267,2020-08-29 02:50:57.219242,4.87511562614701
16268,2020-08-29 02:50:57.548478,4.87511562614701
16269,2020-08-29 02:50:57.851891,4.87511562614701
16270,2020-08-29 02:50:58.080802,4.87511562614701
16271,2020-08-29 02:50:58.365167,4.87511562614701
16272,2020-08-29 02:50:58.659981,4.87511562614701
16273,2020-08-29 02:50:58.973903,4.87511562614701
16274,2020-08-29 02:50:59.303706,4.87511562614701
16275,2020-08-29 02:50:59.640737,4.94199854109976
16276,2020-08-29 02:50:59.893133,4.94199854109976
16277,2020-08-29 02:51:00.207340,4.94199854109976
16278,2020-08-29 02:51:00.484458,4.94199854109976
16279,2020-08-29 02:51:00.792275,4.94199854109976
16280,2020-08-29 02:51:01.160434,4.94199854109976
16281,2020-08-29 02:51:01.405927,4.94199854109976
16282,2020-08-29 02:51:01.652768,4.94199854109976
16283,2020-08-29 02:51:01.955161,4.94199854109976
16284,2020-08-29 02:51:02.267276,4.81571095530381
16285,2020-08-29 02:51:02.568493,4.81571095530381
16286,2020-08-29 02:51:02.899914,4.81571095530381
16287,2020-08-29 02:51:03.123313,4.81571095530381
16288,2020-08-29 02:51:03.431850,4.81571095530381
16289,2020-08-29 02:51:03.809208,4.81571095530381
16290,2020-08-29 02:51:04.128163,4.81571095530381
16291,2020-08-29 02:51:04.386278,4.81571095530381
16292,2020-08-29 02:51:04.703235,4.81571095530381
16293,2020-08-29 02:51:04.933730,4.68977936900369
16294,2020-08-29 02:51:05.277576,4.68977936900369
16295,2020-08-29 02:51:05.559373,4.68977936900369
16296,2020-08-29 02:51:05.921192,4.68977936900369
16297,2020-08-29 02:51:06.196549,4.68977936900369
16298,2020-08-29 02:51:06.510994,4.68977936900369
16299,2020-08-29 02:51:06.755679,4.68977936900369
16300,2020-08-29 02:51:07.003811,4.68977936900369
16301,2020-08-29 02:51:07.292408,4.68977936900369
16302,2020-08-29 02:51:07.546322,4.53385002987858
16303,2020-08-29 02:51:07.850561,4.53385002987858
16304,2020-08-29 02:51:08.120270,4.53385002987858
16305,2020-08-29 02:51:08.436130,4.53385002987858
16306,2020-08-29 02:51:08.709277,4.53385002987858
16307,2020-08-29 02:51:08.942471,4.53385002987858
16308,2020-08-29 02:51:09.253123,4.53385002987858
16309,2020-08-29 02:51:09.505101,4.53385002987858
16310,2020-08-29 02:51:09.800463,4.53385002987858
16311,2020-08-29 02:51:10.157039,4.53385002987858
16312,2020-08-29 02:51:10.487232,4.3782991217176
16313,2020-08-29 02:51:10.830110,4.3782991217176
16314,2020-08-29 02:51:11.117693,4.3782991217176
16315,2020-08-29 02:51:11.469266,4.3782991217176
16316,2020-08-29 02:51:11.786005,4.3782991217176
16317,2020-08-29 02:51:12.095021,4.3782991217176
16318,2020-08-29 02:51:12.390182,4.3782991217176
16319,2020-08-29 02:51:12.698119,4.3782991217176
16320,2020-08-29 02:51:13.012119,4.22312391434791
16321,2020-08-29 02:51:13.359703,4.22312391434791
16322,2020-08-29 02:51:13.627403,4.22312391434791
16323,2020-08-29 02:51:13.941633,4.22312391434791
16324,2020-08-29 02:51:14.252745,4.22312391434791
16325,2020-08-29 02:51:14.512232,4.22312391434791
16326,2020-08-29 02:51:14.786862,4.22312391434791
16327,2020-08-29 02:51:15.100727,4.22312391434791
16328,2020-08-29 02:51:15.407309,4.22312391434791
16329,2020-08-29 02:51:15.781344,4.06832175795093
16330,2020-08-29 02:51:16.083180,4.06832175795093
16331,2020-08-29 02:51:16.368711,4.06832175795093
16332,2020-08-29 02:51:16.751385,4.06832175795093
16333,2020-08-29 02:51:17.001146,4.06832175795093
16334,2020-08-29 02:51:17.315236,4.06832175795093
16335,2020-08-29 02:51:17.608647,4.06832175795093
16336,2020-08-29 02:51:17.901637,4.06832175795093
16337,2020-08-29 02:51:18.145991,4.06832175795093
16338,2020-08-29 02:51:18.497179,4.06832175795093
16339,2020-08-29 02:51:18.827883,4.06832175795093
16340,2020-08-29 02:51:19.073336,3.91389008068211
16341,2020-08-29 02:51:19.312676,3.91389008068211
16342,2020-08-29 02:51:19.628212,3.91389008068211
16343,2020-08-29 02:51:19.955538,3.91389008068211
16344,2020-08-29 02:51:20.207083,3.91389008068211
16345,2020-08-29 02:51:20.514931,3.91389008068211
16346,2020-08-29 02:51:20.820180,3.91389008068211
16347,2020-08-29 02:51:21.090296,3.91389008068211
16348,2020-08-29 02:51:21.369642,3.91389008068211
16349,2020-08-29 02:51:21.637529,3.75982638660868
16350,2020-08-29 02:51:21.935209,3.75982638660868
16351,2020-08-29 02:51:22.270738,3.75982638660868
16352,2020-08-29 02:51:22.567420,3.75982638660868
16353,2020-08-29 02:51:22.866374,3.75982638660868
16354,2020-08-29 02:51:23.174877,3.75982638660868
16355,2020-08-29 02:51:23.473017,3.75982638660868
16356,2020-08-29 02:51:23.797239,3.75982638660868
16357,2020-08-29 02:51:24.136040,3.75982638660868
16358,2020-08-29 02:51:24.461964,3.75982638660868
16359,2020-08-29 02:51:24.811710,3.60612825394095
16360,2020-08-29 02:51:25.165022,3.60612825394095
16361,2020-08-29 02:51:25.477291,3.60612825394095
16362,2020-08-29 02:51:25.820285,3.60612825394095
16363,2020-08-29 02:51:26.125652,3.60612825394095
16364,2020-08-29 02:51:26.452783,3.60612825394095
16365,2020-08-29 02:51:26.733862,3.60612825394095
16366,2020-08-29 02:51:26.990342,3.60612825394095
16367,2020-08-29 02:51:27.297305,3.60612825394095
16368,2020-08-29 02:51:27.638000,3.45279333353844
16369,2020-08-29 02:51:27.905117,3.45279333353844
16370,2020-08-29 02:51:28.212576,3.45279333353844
16371,2020-08-29 02:51:28.510020,3.45279333353844
16372,2020-08-29 02:51:28.800351,3.45279333353844
16373,2020-08-29 02:51:29.172805,3.45279333353844
16374,2020-08-29 02:51:29.519276,3.45279333353844
16375,2020-08-29 02:51:29.839564,3.29981934767723
16376,2020-08-29 02:51:30.147307,3.29981934767723
16377,2020-08-29 02:51:30.500838,3.29981934767723
16378,2020-08-29 02:51:30.817662,3.29981934767723
16379,2020-08-29 02:51:31.126054,3.29981934767723
16380,2020-08-29 02:51:31.392939,3.29981934767723
16381,2020-08-29 02:51:31.661164,3.29981934767723
16382,2020-08-29 02:51:31.941869,3.29981934767723
16383,2020-08-29 02:51:32.214125,3.29981934767723
16384,2020-08-29 02:51:32.654931,3.14720408906942
16385,2020-08-29 02:51:32.926534,3.14720408906942
16386,2020-08-29 02:51:33.255389,3.14720408906942
16387,2020-08-29 02:51:33.587826,3.14720408906942
16388,2020-08-29 02:51:33.924338,3.14720408906942
16389,2020-08-29 02:51:34.249630,3.14720408906942
16390,2020-08-29 02:51:34.539272,3.14720408906942
16391,2020-08-29 02:51:34.788517,3.14720408906942
16392,2020-08-29 02:51:35.109862,3.14720408906942
16393,2020-08-29 02:51:35.486834,3.14720408906942
16394,2020-08-29 02:51:35.796831,3.14720408906942
16395,2020-08-29 02:51:36.027072,2.99494542012961
16396,2020-08-29 02:51:36.265303,2.99494542012961
16397,2020-08-29 02:51:36.570668,2.99494542012961
16398,2020-08-29 02:51:36.822143,2.99494542012961
16399,2020-08-29 02:51:37.096230,2.99494542012961
16400,2020-08-29 02:51:37.494426,2.99494542012961
16401,2020-08-29 02:51:37.768095,2.99494542012961
16402,2020-08-29 02:51:38.091257,2.84304127248713
16403,2020-08-29 02:51:38.434956,2.84304127248713
16404,2020-08-29 02:51:38.747793,2.84304127248713
16405,2020-08-29 02:51:39.056926,2.84304127248713
16406,2020-08-29 02:51:39.396257,2.84304127248713
16407,2020-08-29 02:51:39.749152,2.84304127248713
16408,2020-08-29 02:51:40.058025,2.84304127248713
16409,2020-08-29 02:51:40.390440,2.84304127248713
16410,2020-08-29 02:51:40.781605,2.67206791609017
16411,2020-08-29 02:51:41.133388,2.67206791609017
16412,2020-08-29 02:51:41.494238,2.67206791609017
16413,2020-08-29 02:51:41.817441,2.67206791609017
16414,2020-08-29 02:51:42.132164,2.67206791609017
16415,2020-08-29 02:51:42.493782,2.67206791609017
16416,2020-08-29 02:51:42.821905,2.67206791609017
16417,2020-08-29 02:51:43.121103,2.67206791609017
16418,2020-08-29 02:51:43.431016,2.50147223638048
16419,2020-08-29 02:51:43.713379,2.50147223638048
16420,2020-08-29 02:51:44.069187,2.50147223638048
16421,2020-08-29 02:51:44.343764,2.50147223638048
16422,2020-08-29 02:51:44.690138,2.50147223638048
16423,2020-08-29 02:51:44.955852,2.50147223638048
16424,2020-08-29 02:51:45.214875,2.50147223638048
16425,2020-08-29 02:51:45.570776,2.50147223638048
16426,2020-08-29 02:51:45.897092,2.33125281867534
16427,2020-08-29 02:51:46.179540,2.33125281867534
16428,2020-08-29 02:51:46.459131,2.33125281867534
16429,2020-08-29 02:51:46.716853,2.33125281867534
16430,2020-08-29 02:51:47.045572,2.33125281867534
16431,2020-08-29 02:51:47.347859,2.33125281867534
16432,2020-08-29 02:51:47.705339,2.33125281867534
16433,2020-08-29 02:51:47.968690,2.33125281867534
16434,2020-08-29 02:51:48.236951,2.33125281867534
16435,2020-08-29 02:51:48.555020,2.16140834216256
16436,2020-08-29 02:51:48.840097,2.16140834216256
16437,2020-08-29 02:51:49.149451,2.16140834216256
16438,2020-08-29 02:51:49.363987,2.16140834216256
16439,2020-08-29 02:51:49.607219,2.16140834216256
16440,2020-08-29 02:51:49.920550,2.16140834216256
16441,2020-08-29 02:51:50.278281,2.16140834216256
16442,2020-08-29 02:51:50.526170,2.16140834216256
16443,2020-08-29 02:51:50.874604,2.16140834216256
16444,2020-08-29 02:51:51.182560,2.16140834216256
16445,2020-08-29 02:51:51.453389,1.99193758396011
16446,2020-08-29 02:51:51.809536,1.99193758396011
16447,2020-08-29 02:51:52.145957,1.99193758396011
16448,2020-08-29 02:51:52.434744,1.99193758396011
16449,2020-08-29 02:51:52.735936,1.99193758396011
16450,2020-08-29 02:51:52.966231,1.99193758396011
16451,2020-08-29 02:51:53.269484,1.99193758396011
16452,2020-08-29 02:51:53.598075,1.99193758396011
16453,2020-08-29 02:51:53.845065,1.99193758396011
16454,2020-08-29 02:51:54.150003,1.99193758396011
16455,2020-08-29 02:51:54.420551,1.98549172500898
16456,2020-08-29 02:51:54.737922,1.98549172500898
16457,2020-08-29 02:51:55.062138,1.98549172500898
16458,2020-08-29 02:51:55.336695,1.98549172500898
16459,2020-08-29 02:51:55.602693,1.98549172500898
16460,2020-08-29 02:51:55.834390,1.98549172500898
16461,2020-08-29 02:51:56.133548,1.98549172500898
16462,2020-08-29 02:51:56.493690,1.98549172500898
16463,2020-08-29 02:51:56.779754,1.98549172500898
16464,2020-08-29 02:51:57.093231,1.97908986785582
16465,2020-08-29 02:51:57.348433,1.97908986785582
16466,2020-08-29 02:51:57.644419,1.97908986785582
16467,2020-08-29 02:51:57.970635,1.97908986785582
16468,2020-08-29 02:51:58.281198,1.97908986785582
16469,2020-08-29 02:51:58.595949,1.97908986785582
16470,2020-08-29 02:51:58.856982,1.97908986785582
16471,2020-08-29 02:51:59.172798,1.97908986785582
16472,2020-08-29 02:51:59.515917,1.97273173169893
16473,2020-08-29 02:51:59.797921,1.97273173169893
16474,2020-08-29 02:51:59.994168,1.97273173169893
16475,2020-08-29 02:52:00.299248,1.97273173169893
16476,2020-08-29 02:52:00.579850,1.97273173169893
16477,2020-08-29 02:52:00.858632,1.97273173169893
16478,2020-08-29 02:52:01.140501,1.97273173169893
16479,2020-08-29 02:52:01.469891,1.97273173169893
16480,2020-08-29 02:52:01.762221,1.97273173169893
16481,2020-08-29 02:52:02.011288,1.97273173169893
16482,2020-08-29 02:52:02.420994,1.96641703701835
16483,2020-08-29 02:52:02.677596,1.96641703701835
16484,2020-08-29 02:52:02.964092,1.96641703701835
16485,2020-08-29 02:52:03.284088,1.96641703701835
16486,2020-08-29 02:52:03.604561,1.96641703701835
16487,2020-08-29 02:52:03.892482,1.96641703701835
16488,2020-08-29 02:52:04.227695,1.96641703701835
16489,2020-08-29 02:52:04.509707,1.96641703701835
16490,2020-08-29 02:52:04.776000,1.96641703701835
16491,2020-08-29 02:52:05.092204,1.96014550557207
16492,2020-08-29 02:52:05.418653,1.96014550557207
16493,2020-08-29 02:52:05.659285,1.96014550557207
16494,2020-08-29 02:52:05.959176,1.96014550557207
16495,2020-08-29 02:52:06.231566,1.96014550557207
16496,2020-08-29 02:52:06.558419,1.96014550557207
16497,2020-08-29 02:52:06.866302,1.96014550557207
16498,2020-08-29 02:52:07.223809,1.96014550557207
16499,2020-08-29 02:52:07.587451,1.96014550557207
16500,2020-08-29 02:52:07.926877,1.95391686039386
16501,2020-08-29 02:52:08.184476,1.95391686039386
16502,2020-08-29 02:52:08.505981,1.95391686039386
16503,2020-08-29 02:52:08.828572,1.95391686039386
16504,2020-08-29 02:52:09.119555,1.95391686039386
16505,2020-08-29 02:52:09.411052,1.95391686039386
16506,2020-08-29 02:52:09.735367,1.95391686039386
16507,2020-08-29 02:52:10.013912,1.95391686039386
16508,2020-08-29 02:52:10.266804,1.95391686039386
16509,2020-08-29 02:52:10.542249,1.95391686039386
16510,2020-08-29 02:52:10.905520,1.94773082579319
16511,2020-08-29 02:52:11.259476,1.94773082579319
16512,2020-08-29 02:52:11.618687,1.94773082579319
16513,2020-08-29 02:52:11.868357,1.94773082579319
16514,2020-08-29 02:52:12.154270,1.94773082579319
16515,2020-08-29 02:52:12.397312,1.94773082579319
16516,2020-08-29 02:52:12.713047,1.94773082579319
16517,2020-08-29 02:52:13.057089,1.94773082579319
16518,2020-08-29 02:52:13.328460,1.94773082579319
16519,2020-08-29 02:52:13.540793,1.94148433673884
16520,2020-08-29 02:52:13.898299,1.94148433673884
16521,2020-08-29 02:52:14.244850,1.94148433673884
16522,2020-08-29 02:52:14.544877,1.94148433673884
16523,2020-08-29 02:52:14.858337,1.94148433673884
16524,2020-08-29 02:52:15.101487,1.94148433673884
16525,2020-08-29 02:52:15.383236,1.94148433673884
16526,2020-08-29 02:52:15.634771,1.94148433673884
16527,2020-08-29 02:52:15.873011,1.94148433673884
16528,2020-08-29 02:52:16.156490,1.94148433673884
16529,2020-08-29 02:52:16.375998,1.9352836609729
16530,2020-08-29 02:52:16.713404,1.9352836609729
16531,2020-08-29 02:52:16.967676,1.9352836609729
16532,2020-08-29 02:52:17.294101,1.9352836609729
16533,2020-08-29 02:52:17.601572,1.9352836609729
16534,2020-08-29 02:52:17.895013,1.9352836609729
16535,2020-08-29 02:52:18.181676,1.9352836609729
16536,2020-08-29 02:52:18.519496,1.9352836609729
16537,2020-08-29 02:52:18.791561,1.9352836609729
16538,2020-08-29 02:52:19.061120,1.9352836609729
16539,2020-08-29 02:52:19.436063,1.92912850834499
16540,2020-08-29 02:52:19.667923,1.92912850834499
16541,2020-08-29 02:52:19.964954,1.92912850834499
16542,2020-08-29 02:52:20.290027,1.92912850834499
16543,2020-08-29 02:52:20.451483,1.92912850834499
16544,2020-08-29 02:52:20.730052,1.92912850834499
16545,2020-08-29 02:52:21.011499,1.92912850834499
16546,2020-08-29 02:52:21.316567,1.92912850834499
16547,2020-08-29 02:52:21.668726,1.92912850834499
16548,2020-08-29 02:52:21.936595,1.92301859009886
16549,2020-08-29 02:52:22.326452,1.92301859009886
16550,2020-08-29 02:52:22.635549,1.92301859009886
16551,2020-08-29 02:52:22.930723,1.92301859009886
16552,2020-08-29 02:52:23.276304,1.92301859009886
16553,2020-08-29 02:52:23.542046,1.92301859009886
16554,2020-08-29 02:52:23.880689,1.92301859009886
16555,2020-08-29 02:52:24.209366,1.92301859009886
16556,2020-08-29 02:52:24.491599,1.92301859009886
16557,2020-08-29 02:52:24.756160,1.92301859009886
16558,2020-08-29 02:52:25.012639,1.91695361889002
16559,2020-08-29 02:52:25.274048,1.91695361889002
16560,2020-08-29 02:52:25.592235,1.91695361889002
16561,2020-08-29 02:52:25.982183,1.91695361889002
16562,2020-08-29 02:52:26.337717,1.91695361889002
16563,2020-08-29 02:52:26.590365,1.91695361889002
16564,2020-08-29 02:52:26.821102,1.91695361889002
16565,2020-08-29 02:52:27.133291,1.91695361889002
16566,2020-08-29 02:52:27.484418,1.91695361889002
16567,2020-08-29 02:52:27.822727,1.91695361889002
16568,2020-08-29 02:52:28.156632,1.91093330882011
16569,2020-08-29 02:52:28.532318,1.91093330882011
16570,2020-08-29 02:52:28.894102,1.91093330882011
16571,2020-08-29 02:52:29.151982,1.91093330882011
